,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
18844,20987400.0,57.480263,70.00511,63.38157,66.09151,74.66084,67.62724,67.62724,120.58065,57.479713,69.98561,0.3,69.977264,73.94003,69.98001,0.3,70.024994,0.3,449.1234,211.38449,1.0,20.736753,250.61269,0.014252476,269.81802,810.315
18847,20987520.0,57.461037,70.01989,63.238907,66.0056,74.37866,67.62722,67.62722,120.58062,57.460487,69.993744,0.3,69.990776,73.94003,69.98001,0.3,70.04466,0.3,447.29214,208.19907,1.0,20.736744,250.61263,0.014207035,267.86755,799.2781
18849,20987640.0,57.441536,70.00231,63.336193,66.05058,74.246605,67.62721,67.62721,120.580605,57.440987,69.97627,0.3,69.9772,73.94003,69.98001,0.3,70.023575,0.3,445.41898,210.47166,1.0,20.73674,250.61261,0.014160338,268.9578,794.45013
18851,20987700.0,57.431755,70.00863,63.304882,66.017075,74.12807,67.627205,67.627205,120.58058,57.431206,69.981384,0.3,69.98424,73.94003,69.98001,0.3,70.031815,0.3,444.47156,209.67885,1.0,20.736734,250.61258,0.014136634,268.1456,789.7292
18852,20987760.0,57.421646,70.01451,63.268627,65.96774,73.99469,67.6272,67.6272,120.58057,57.421097,69.984406,0.3,69.99023,73.94003,69.98001,0.3,70.03857,0.3,443.4903,208.90651,1.0,20.736729,250.61255,0.014112022,267.0756,784.5962
18855,20987880.0,57.40138,69.994736,63.436058,66.01965,73.9079,67.62719,67.62719,120.58055,57.400772,69.96721,0.3,69.976105,73.94003,69.98001,0.3,70.01352,0.3,441.50165,212.68898,1.0,20.736725,250.61253,0.014061952,268.32047,781.5279
18858,20988000.0,57.380615,70.005005,63.43386,65.94501,73.71365,67.627174,67.627174,120.58052,57.380013,69.975945,0.3,69.98874,80.06002,60.08001,0.3,70.024994,0.3,235.8529,0.0,1.0,20.736713,250.61244,0.0,0.0,0.0
18859,20988120.0,57.359245,69.873276,56.598167,56.598167,56.598114,67.62716,67.62716,120.580505,57.358643,69.91646,0.3,69.92134,80.06002,60.08001,0.3,69.82576,0.3,35.36897,0.0,1.0,20.736708,250.61243,0.0,0.0,0.0
18861,20988240.0,57.33711,69.78643,57.42,57.42,57.42,67.627144,67.627144,120.58047,57.336502,69.89339,0.3,69.8914,80.06002,60.08001,0.3,69.68767,0.3,6.014831,0.0,1.0,20.736694,250.61235,0.0,0.0,0.0
18863,20988300.0,57.32596,69.730515,57.52014,57.52014,57.52014,67.62714,67.62714,120.58045,57.3253,69.86949,0.3,69.86394,80.06002,60.08001,0.3,69.60307,0.3,2.1548955,0.0,1.0,20.73669,250.61232,0.0,0.0,0.0
18864,20988360.0,57.31437,69.674484,57.558594,57.558594,57.558594,67.62713,67.62713,120.580444,57.313652,69.84752,0.3,69.83713,80.06002,60.08001,0.3,69.51891,0.3,0.419581,0.0,1.0,20.736687,250.61229,0.0,0.0,0.0
18866,20988480.0,57.29091,69.596695,57.563812,57.563812,57.563812,67.6271,67.6271,120.5804,57.290253,69.82802,0.3,69.81082,80.06002,60.08001,0.3,69.39367,0.3,-0.5731779,0.0,1.0,20.736671,250.61221,0.0,0.0,0.0
18868,20988600.0,57.26707,69.49074,57.5453,57.5453,57.5453,67.62708,67.62708,120.580376,57.266357,69.78401,0.3,69.75874,80.06002,60.08001,0.3,69.2337,0.3,-0.75769526,0.0,1.0,20.736662,250.61217,0.0,0.0,0.0
18872,20988720.0,57.242462,69.417404,57.522064,57.522064,57.522064,67.62705,67.62705,120.580315,57.241745,69.76528,0.3,69.73337,80.06002,60.08001,0.3,69.11566,0.3,-0.80349636,0.0,1.0,20.736647,250.61206,0.0,0.0,0.0
18873,20988840.0,57.217575,69.31517,57.497784,57.497784,57.497784,67.62704,67.62704,120.58029,57.216866,69.722275,0.3,69.68239,80.06002,60.08001,0.3,68.96141,0.3,-0.8235918,0.0,1.0,20.736637,250.61201,0.0,0.0,0.0
18875,20988900.0,57.205055,69.28128,57.485535,57.485535,57.485535,67.62702,67.62702,120.58026,57.204338,69.71452,0.3,69.67091,80.06002,60.08001,0.3,68.90725,0.3,-0.8310084,0.0,1.0,20.736628,250.61195,0.0,0.0,0.0
18876,20988960.0,57.192253,69.24689,57.4729,57.4729,57.4729,67.627014,67.627014,120.58024,57.19154,69.70458,0.3,69.65828,80.06002,60.08001,0.3,68.85144,0.3,-0.8377424,0.0,1.0,20.73662,250.61191,0.0,0.0,0.0
18878,20989080.0,57.166656,69.14856,57.44763,57.44763,57.44763,67.62699,67.62699,120.58021,57.165886,69.66261,0.3,69.60857,80.06002,60.08001,0.3,68.70318,0.3,-0.8492495,0.0,1.0,20.736609,250.61183,0.0,0.0,0.0
18880,20989200.0,57.140892,69.08473,57.422195,57.422195,57.422195,67.62696,67.62696,120.580154,57.14012,69.645805,0.3,69.58554,80.06002,60.08001,0.3,68.6004,0.3,-0.8585997,0.0,1.0,20.736591,250.61172,0.0,0.0,0.0
18883,20989320.0,57.114693,68.98965,57.396217,57.396217,57.396217,67.626945,67.626945,120.58012,57.113922,69.60466,0.3,69.53688,80.06002,60.08001,0.3,68.457085,0.3,-0.8660181,0.0,1.0,20.73658,250.61168,0.0,0.0,0.0
18885,20989440.0,57.088432,68.92922,57.370125,57.370125,57.370125,67.626915,67.626915,120.58006,57.08766,69.58852,0.3,69.51457,80.06002,60.08001,0.3,68.35997,0.3,-0.87139094,0.0,1.0,20.736563,250.61157,0.0,0.0,0.0
18887,20989500.0,57.075417,68.88368,57.357216,57.357216,57.357216,67.62691,67.62691,120.58005,57.0747,69.56758,0.3,69.49057,80.06002,60.08001,0.3,68.29103,0.3,-0.8733107,0.0,1.0,20.736557,250.61153,0.0,0.0,0.0
18888,20989560.0,57.06212,68.83776,57.343918,57.343918,57.343918,67.6269,67.6269,120.58003,57.06141,69.548355,0.3,69.46712,80.06002,60.08001,0.3,68.22225,0.3,-0.87476796,0.0,1.0,20.736551,250.6115,0.0,0.0,0.0
18890,20989680.0,57.03581,68.78079,57.317665,57.317665,57.317665,67.62686,67.62686,120.57998,57.03504,69.53292,0.3,69.44563,80.06002,60.08001,0.3,68.13079,0.3,-0.87614536,0.0,1.0,20.736532,250.61139,0.0,0.0,0.0
18892,20989800.0,57.00966,68.692795,57.29146,57.29146,57.29146,67.62685,67.62685,120.57995,57.008892,69.4937,0.3,69.39938,80.06002,60.08001,0.3,67.99846,0.3,-0.8755357,0.0,1.0,20.73652,250.61134,0.0,0.0,0.0
18895,20989920.0,56.98329,68.63863,57.265038,57.265038,57.265038,67.626816,67.626816,120.57989,56.982582,69.4787,0.3,69.37845,80.06002,60.08001,0.3,67.91167,0.3,-0.8729104,0.0,1.0,20.736504,250.6112,0.0,0.0,0.0
18897,20990040.0,56.957256,68.55299,57.23889,57.23889,57.23889,67.6268,67.6268,120.57986,56.956543,69.44009,0.3,69.332855,80.06002,60.08001,0.3,67.78307,0.3,-0.868298,0.0,1.0,20.736494,250.61116,0.0,0.0,0.0
18899,20990100.0,56.944458,68.52783,57.225983,57.225983,57.225983,67.626785,67.626785,120.57983,56.94374,69.434044,0.3,69.32347,80.06002,60.08001,0.3,67.743195,0.3,-0.8652733,0.0,1.0,20.736485,250.61111,0.0,0.0,0.0
18900,20990160.0,56.93144,68.50224,57.212852,57.212852,57.212852,67.62677,67.62677,120.5798,56.930725,69.425804,0.3,69.31292,80.06002,60.08001,0.3,67.70189,0.3,-0.8616859,0.0,1.0,20.736477,250.61105,0.0,0.0,0.0
18903,20990280.0,56.905952,68.419235,57.187035,57.187035,57.187035,67.626755,67.626755,120.57978,56.90518,69.3879,0.3,69.2682,80.06002,60.08001,0.3,67.57741,0.3,-0.8530789,0.0,1.0,20.736467,250.61101,0.0,0.0,0.0
18904,20990400.0,56.880844,68.371506,57.161602,57.161602,57.161602,67.626724,67.626724,120.57973,56.880135,69.37428,0.3,69.24904,80.06002,60.08001,0.3,67.50122,0.3,-0.84253067,0.0,1.0,20.73645,250.6109,0.0,0.0,0.0
18907,20990520.0,56.855907,68.29064,57.136276,57.136276,57.136276,67.62672,67.62672,120.579704,56.855194,69.33693,0.3,69.20498,80.06002,60.08001,0.3,67.3802,0.3,-0.8298705,0.0,1.0,20.736443,250.61086,0.0,0.0,0.0
18909,20990640.0,56.831573,68.24521,57.111504,57.111504,57.111504,67.626686,67.626686,120.57965,56.830914,69.323685,0.3,69.186356,80.06002,60.08001,0.3,67.30797,0.3,-0.8152692,0.0,1.0,20.736427,250.61078,0.0,0.0,0.0
18911,20990700.0,56.81971,68.20621,57.099365,57.099365,57.099365,67.626686,67.626686,120.57964,56.819046,69.30452,0.3,69.16449,80.06002,60.08001,0.3,67.2493,0.3,-0.8073029,0.0,1.0,20.736423,250.61075,0.0,0.0,0.0
18912,20990760.0,56.80773,68.166885,57.087112,57.087112,57.087112,67.62668,67.62668,120.579636,56.807076,69.2871,0.3,69.143234,80.06002,60.08001,0.3,67.19096,0.3,-0.7986726,0.0,1.0,20.73642,250.61072,0.0,0.0,0.0
18914,20990880.0,56.784496,68.123764,57.063274,57.063274,57.063274,67.62665,67.62665,120.57959,56.783836,69.27431,0.3,69.12521,80.06002,60.08001,0.3,67.12268,0.3,-0.7800766,0.0,1.0,20.736406,250.61064,0.0,0.0,0.0
18918,20991000.0,56.761917,68.04757,57.04004,57.04004,57.04004,67.62664,67.62664,120.579575,56.76126,69.238266,0.3,69.08281,80.06002,60.08001,0.3,67.00909,0.3,-0.7594822,0.0,1.0,20.736399,250.61063,0.0,0.0,0.0
18919,20991120.0,56.74,68.006645,57.017406,57.017406,57.017406,67.62662,67.62662,120.579544,56.739395,69.22597,0.3,69.06534,80.06002,60.08001,0.3,66.944595,0.3,-0.73689276,0.0,1.0,20.736387,250.61055,0.0,0.0,0.0
18921,20991240.0,56.718853,67.93237,56.99549,56.99549,56.99549,67.62661,67.62661,120.57953,56.718246,69.190475,0.3,69.02365,80.06002,60.08001,0.3,66.83413,0.3,-0.71230865,0.0,1.0,20.736383,250.61052,0.0,0.0,0.0
18923,20991300.0,56.70869,67.9131,56.984886,56.984886,56.984886,67.6266,67.6266,120.57951,56.708084,69.18559,0.3,69.01574,80.06002,60.08001,0.3,66.80435,0.3,-0.69939834,0.0,1.0,20.736378,250.61049,0.0,0.0,0.0
18924,20991360.0,56.69853,67.893486,56.974285,56.974285,56.974285,67.626595,67.626595,120.5795,56.69792,69.17856,0.3,69.00673,80.06002,60.08001,0.3,66.773155,0.3,-0.68572336,0.0,1.0,20.736372,250.61046,0.0,0.0,0.0
18926,20991480.0,56.679028,67.82103,56.95396,56.95396,56.95396,67.62659,67.62659,120.57949,56.67848,69.143616,0.3,68.9657,80.06002,60.08001,0.3,66.66571,0.3,-0.65714306,0.0,1.0,20.73637,250.61044,0.0,0.0,0.0
18928,20991600.0,56.660625,67.784225,56.93457,56.93457,56.93457,67.62658,67.62658,120.57947,56.660076,69.132195,0.3,68.94943,80.06002,60.08001,0.3,66.60836,0.3,-0.6267195,0.0,1.0,20.736362,250.61038,0.0,0.0,0.0
18932,20991720.0,56.643047,67.71326,56.915894,56.915894,56.915894,67.62657,67.62657,120.57947,56.642555,69.09764,0.3,68.90895,80.06002,60.08001,0.3,66.50344,0.3,-0.5936967,0.0,1.0,20.73636,250.61038,0.0,0.0,0.0
18933,20991840.0,56.62651,67.67799,56.89837,56.89837,56.89837,67.626564,67.626564,120.57944,56.626076,69.08655,0.3,68.89308,80.06002,60.08001,0.3,66.44884,0.3,-0.5603858,0.0,1.0,20.736355,250.61037,0.0,0.0,0.0
18935,20991900.0,56.618713,67.6436,56.890022,56.890022,56.890022,67.62657,67.62657,120.57945,56.61827,69.068695,0.3,68.87292,80.06002,60.08001,0.3,66.3977,0.3,-0.544439,0.0,1.0,20.736357,250.61037,0.0,0.0,0.0
18936,20991960.0,56.61097,67.60878,56.881783,56.881783,56.881783,67.62657,67.62657,120.57945,56.610527,69.05254,0.3,68.8533,80.06002,60.08001,0.3,66.34694,0.3,-0.52866703,0.0,1.0,20.736357,250.61038,0.0,0.0,0.0
18938,20992080.0,56.596245,67.57516,56.866127,56.866127,56.866127,67.626564,67.626564,120.57944,56.595806,69.04183,0.3,68.838036,80.06002,60.08001,0.3,66.2953,0.3,-0.49904767,0.0,1.0,20.736355,250.61037,0.0,0.0,0.0
18940,20992200.0,56.582405,67.50775,56.851456,56.851456,56.851456,67.62657,67.62657,120.57946,56.582016,69.00844,0.3,68.799034,80.06002,60.08001,0.3,66.19637,0.3,-0.47176257,0.0,1.0,20.736359,250.61038,0.0,0.0,0.0
18943,20992320.0,56.569164,67.475296,56.83745,56.83745,56.83745,67.62657,67.62657,120.57946,56.568832,68.99794,0.3,68.78404,80.06002,60.08001,0.3,66.14705,0.3,-0.44642475,0.0,1.0,20.736359,250.61038,0.0,0.0,0.0
18946,20992440.0,56.556694,67.408936,56.82421,56.82421,56.82421,67.62658,67.62658,120.579475,56.556313,68.964874,0.3,68.745476,80.06002,60.08001,0.3,66.05003,0.3,-0.42344105,0.0,1.0,20.736364,250.61041,0.0,0.0,0.0
18947,20992500.0,56.550705,67.39372,56.817947,56.817947,56.817947,67.62659,67.62659,120.57948,56.550377,68.96092,0.3,68.73883,80.06002,60.08001,0.3,66.02757,0.3,-0.41288686,0.0,1.0,20.736366,250.61041,0.0,0.0,0.0
18948,20992560.0,56.544777,67.37823,56.811687,56.811687,56.811687,67.62659,67.62659,120.57948,56.544445,68.95482,0.3,68.73114,80.06002,60.08001,0.3,66.003784,0.3,-0.4026743,0.0,1.0,20.736366,250.61041,0.0,0.0,0.0
18950,20992680.0,56.53346,67.31319,56.799713,56.799713,56.799713,67.6266,67.6266,120.579506,56.533127,68.922195,0.3,68.69313,80.06002,60.08001,0.3,65.90903,0.3,-0.38412908,0.0,1.0,20.736374,250.61049,0.0,0.0,0.0
18952,20992800.0,56.522583,67.28402,56.7884,56.7884,56.7884,67.6266,67.6266,120.57951,56.52231,68.91252,0.3,68.67934,80.06002,60.08001,0.3,65.86546,0.3,-0.36787787,0.0,1.0,20.736376,250.61049,0.0,0.0,0.0
18955,20992920.0,56.512035,67.22008,56.777412,56.777412,56.777412,67.62662,67.62662,120.579544,56.51176,68.88022,0.3,68.641815,80.06002,60.08001,0.3,65.77263,0.3,-0.35369414,0.0,1.0,20.736385,250.61055,0.0,0.0,0.0
18958,20993040.0,56.50193,67.19206,56.76686,56.76686,56.76686,67.626625,67.626625,120.57955,56.5016,68.870834,0.3,68.62842,80.06002,60.08001,0.3,65.731155,0.3,-0.34180441,0.0,1.0,20.73639,250.61057,0.0,0.0,0.0
18959,20993100.0,56.496986,67.16097,56.76181,56.76181,56.76181,67.62663,67.62663,120.57957,56.49671,68.85402,0.3,68.609634,80.06002,60.08001,0.3,65.68567,0.3,-0.33674374,0.0,1.0,20.736395,250.6106,0.0,0.0,0.0
18960,20993160.0,56.492043,67.1295,56.7567,56.7567,56.7567,67.62664,67.62664,120.57958,56.49171,68.838974,0.3,68.59151,80.06002,60.08001,0.3,65.64058,0.3,-0.33213615,0.0,1.0,20.7364,250.61064,0.0,0.0,0.0
18962,20993280.0,56.482315,67.10269,56.746758,56.746758,56.746758,67.62665,67.62665,120.5796,56.48204,68.82991,0.3,68.57854,80.06002,60.08001,0.3,65.6013,0.3,-0.32468486,0.0,1.0,20.736404,250.61064,0.0,0.0,0.0
18964,20993400.0,56.472816,67.04155,56.737144,56.737144,56.737144,67.62667,67.62667,120.57963,56.47254,68.79854,0.3,68.54228,80.06002,60.08001,0.3,65.51308,0.3,-0.31947637,0.0,1.0,20.736416,250.61072,0.0,0.0,0.0
18969,20993520.0,56.46331,67.015625,56.72753,56.72753,56.72753,67.62668,67.62668,120.57964,56.463036,68.78958,0.3,68.529594,80.06002,60.08001,0.3,65.475395,0.3,-0.31644273,0.0,1.0,20.73642,250.61075,0.0,0.0,0.0
18972,20993640.0,56.453865,66.95525,56.71803,56.71803,56.71803,67.6267,67.6267,120.57968,56.453533,68.75844,0.3,68.49367,80.06002,60.08001,0.3,65.38855,0.3,-0.3156518,0.0,1.0,20.736431,250.61082,0.0,0.0,0.0
18973,20993700.0,56.44914,66.94317,56.713303,56.713303,56.713303,67.6267,67.6267,120.57969,56.448864,68.7552,0.3,68.48812,80.06002,60.08001,0.3,65.371574,0.3,-0.31608146,0.0,1.0,20.736435,250.61082,0.0,0.0,0.0
18975,20993760.0,56.444305,66.93081,56.708527,56.708527,56.708527,67.62671,67.62671,120.5797,56.44403,68.74992,0.3,68.48153,80.06002,60.08001,0.3,65.353226,0.3,-0.31707785,0.0,1.0,20.736437,250.61086,0.0,0.0,0.0
18977,20993880.0,56.43464,66.87148,56.698967,56.698967,56.698967,67.626724,67.626724,120.57973,56.434307,68.719055,0.3,68.446045,80.06002,60.08001,0.3,65.26814,0.3,-0.32072544,0.0,1.0,20.736448,250.6109,0.0,0.0,0.0
18978,20994000.0,56.424805,66.84825,56.689354,56.689354,56.689354,67.62673,67.62673,120.57974,56.42453,68.71087,0.3,68.43434,80.06002,60.08001,0.3,65.234795,0.3,-0.3265547,0.0,1.0,20.736452,250.61093,0.0,0.0,0.0
18981,20994120.0,56.41459,66.789795,56.679413,56.679413,56.679413,67.626755,67.626755,120.57977,56.414314,68.68027,0.3,68.39925,80.06002,60.08001,0.3,65.15114,0.3,-0.33467606,0.0,1.0,20.736464,250.61101,0.0,0.0,0.0
18983,20994240.0,56.404152,66.7675,56.66925,56.66925,56.66925,67.626755,67.626755,120.57978,56.40382,68.67226,0.3,68.38787,80.06002,60.08001,0.3,65.11932,0.3,-0.34497905,0.0,1.0,20.736467,250.61104,0.0,0.0,0.0
18985,20994300.0,56.39882,66.73898,56.66414,56.66414,56.66414,67.62676,67.62676,120.579796,56.39849,68.656265,0.3,68.37018,80.06002,60.08001,0.3,65.07808,0.3,-0.35090262,0.0,1.0,20.736471,250.61105,0.0,0.0,0.0
18986,20994360.0,56.393272,66.710144,56.658813,56.658813,56.658813,67.62678,67.62678,120.57981,56.392944,68.642044,0.3,68.35321,80.06002,60.08001,0.3,65.037315,0.3,-0.35750392,0.0,1.0,20.736477,250.61108,0.0,0.0,0.0
18988,20994480.0,56.381958,66.68889,56.647934,56.647934,56.647934,67.62678,67.62678,120.57982,56.38163,68.634186,0.3,68.34216,80.06002,60.08001,0.3,65.00716,0.3,-0.3722454,0.0,1.0,20.73648,250.61108,0.0,0.0,0.0
18991,20994600.0,56.370094,66.63253,56.63662,56.63662,56.63662,67.62679,67.62679,120.57985,56.369705,68.60425,0.3,68.30789,80.06002,60.08001,0.3,64.926575,0.3,-0.38920873,0.0,1.0,20.736488,250.61113,0.0,0.0,0.0
18993,20994720.0,56.35762,66.612206,56.624756,56.624756,56.624756,67.62679,67.62679,120.57985,56.35724,68.596664,0.3,68.29718,80.06002,60.08001,0.3,64.8979,0.3,-0.4083888,0.0,1.0,20.73649,250.61116,0.0,0.0,0.0
18995,20994840.0,56.344494,66.55678,56.612343,56.612343,56.612343,67.62681,67.62681,120.57987,56.34411,68.56695,0.3,68.26323,80.06002,60.08001,0.3,64.81869,0.3,-0.42979065,0.0,1.0,20.736496,250.61119,0.0,0.0,0.0
18997,20994900.0,56.337738,66.54727,56.60591,56.60591,56.60591,67.62681,67.62681,120.57987,56.337353,68.564316,0.3,68.25856,80.06002,60.08001,0.3,64.805664,0.3,-0.44120422,0.0,1.0,20.736496,250.61119,0.0,0.0,0.0
18998,20994960.0,56.33065,66.537445,56.599213,56.599213,56.599213,67.62681,67.62681,120.57987,56.33021,68.559586,0.3,68.25279,80.06002,60.08001,0.3,64.79138,0.3,-0.45340946,0.0,1.0,20.736496,250.61119,0.0,0.0,0.0
19000,20995080.0,56.315987,66.482956,56.58537,56.58537,56.58537,67.626816,67.626816,120.57989,56.315544,68.53014,0.3,68.21918,80.06002,60.08001,0.3,64.71338,0.3,-0.4792498,0.0,1.0,20.736502,250.6112,0.0,0.0,0.0
19006,20995200.0,56.30049,66.464554,56.570755,56.570755,56.570755,67.62681,67.62681,120.57987,56.3,68.52295,0.3,68.209015,80.06002,60.08001,0.3,64.6874,0.3,-0.5072852,0.0,1.0,20.7365,250.6112,0.0,0.0,0.0
19008,20995320.0,56.284233,66.410934,56.55532,56.55532,56.55532,67.626816,67.626816,120.57989,56.283794,68.49373,0.3,68.175674,80.06002,60.08001,0.3,64.61061,0.3,-0.5318905,0.0,1.0,20.736502,250.61124,0.0,0.0,0.0
19009,20995440.0,56.26759,66.39325,56.53917,56.53917,56.53917,67.62681,67.62681,120.57988,56.267097,68.486694,0.3,68.165726,80.06002,60.08001,0.3,64.58578,0.3,-0.54891187,0.0,1.0,20.7365,250.6112,0.0,0.0,0.0
19011,20995500.0,56.25924,66.366936,56.531044,56.531044,56.531044,67.626816,67.626816,120.57989,56.258743,68.47125,0.3,68.148865,80.06002,60.08001,0.3,64.54765,0.3,-0.55612516,0.0,1.0,20.736502,250.6112,0.0,0.0,0.0
19012,20995560.0,56.25056,66.34024,56.522583,56.522583,56.522583,67.626816,67.626816,120.579895,56.25007,68.45769,0.3,68.13266,80.06002,60.08001,0.3,64.510025,0.3,-0.56304306,0.0,1.0,20.736504,250.61124,0.0,0.0,0.0
19014,20995680.0,56.233147,66.32321,56.505554,56.505554,56.505554,67.626816,67.626816,120.57989,56.23265,68.45077,0.3,68.12294,80.06002,60.08001,0.3,64.48635,0.3,-0.5757169,0.0,1.0,20.736504,250.61124,0.0,0.0,0.0
19016,20995800.0,56.21546,66.27103,56.48825,56.48825,56.48825,67.62682,67.62682,120.57991,56.214966,68.42209,0.3,68.090256,80.06002,60.08001,0.3,64.41197,0.3,-0.5871674,0.0,1.0,20.736507,250.61127,0.0,0.0,0.0
19019,20995920.0,56.197334,66.254326,56.47045,56.47045,56.47045,67.62682,67.62682,120.57991,56.19684,68.41522,0.3,68.08058,80.06002,60.08001,0.3,64.38896,0.3,-0.5976067,0.0,1.0,20.736507,250.61127,0.0,0.0,0.0
19022,20996040.0,56.178986,66.202415,56.452435,56.452435,56.452435,67.62683,67.62683,120.579926,56.17849,68.38655,0.3,68.048004,80.06002,60.08001,0.3,64.315186,0.3,-0.6068814,0.0,1.0,20.736513,250.61128,0.0,0.0,0.0
19023,20996100.0,56.16987,66.19461,56.44337,56.44337,56.44337,67.62683,67.62683,120.579926,56.16932,68.3843,0.3,68.04384,80.06002,60.08001,0.3,64.30496,0.3,-0.61105907,0.0,1.0,20.736513,250.61128,0.0,0.0,0.0
19024,20996160.0,56.160473,66.18654,56.434143,56.434143,56.434143,67.62683,67.62683,120.579926,56.159924,68.379906,0.3,68.03862,80.06002,60.08001,0.3,64.29354,0.3,-0.61504376,0.0,1.0,20.736513,250.61128,0.0,0.0,0.0
19026,20996280.0,56.141685,66.13518,56.415573,56.415573,56.415573,67.62685,67.62685,120.57994,56.141136,68.351395,0.3,68.006256,80.06002,60.08001,0.3,64.2206,0.3,-0.62209886,0.0,1.0,20.736519,250.61131,0.0,0.0,0.0
19028,20996400.0,56.122902,66.1199,56.396954,56.396954,56.396954,67.62684,67.62684,120.57994,56.122353,68.34491,0.3,67.99715,80.06002,60.08001,0.3,64.2,0.3,-0.62801456,0.0,1.0,20.736519,250.61131,0.0,0.0,0.0
19031,20996520.0,56.10373,66.068985,56.377945,56.377945,56.377945,67.626854,67.626854,120.57996,56.10318,68.31651,0.3,67.96484,80.06002,60.08001,0.3,64.12781,0.3,-0.63287777,0.0,1.0,20.736525,250.61137,0.0,0.0,0.0
19033,20996640.0,56.084557,66.05415,56.358887,56.358887,56.358887,67.626854,67.626854,120.579956,56.084007,68.31009,0.3,67.95583,80.06002,60.08001,0.3,64.107925,0.3,-0.63660157,0.0,1.0,20.736525,250.61137,0.0,0.0,0.0
19035,20996700.0,56.075054,66.02916,56.349438,56.349438,56.349438,67.626854,67.626854,120.57997,56.074505,68.29509,0.3,67.939514,80.06002,60.08001,0.3,64.07201,0.3,-0.6380344,0.0,1.0,20.736528,250.61137,0.0,0.0,0.0
19037,20996760.0,56.06533,66.003784,56.339767,56.339767,56.339767,67.62686,67.62686,120.57998,56.06478,68.28185,0.3,67.92381,80.06002,60.08001,0.3,64.03662,0.3,-0.6392181,0.0,1.0,20.73653,250.61139,0.0,0.0,0.0
19038,20996880.0,56.04605,65.98944,56.32054,56.32054,56.32054,67.62686,67.62686,120.57998,56.0455,68.27548,0.3,67.91496,80.06002,60.08001,0.3,64.01756,0.3,-0.64072263,0.0,1.0,20.73653,250.61139,0.0,0.0,0.0
19040,20997000.0,56.02693,65.93984,56.301373,56.301373,56.301373,67.62687,67.62687,120.579994,56.026382,68.24752,0.3,67.88327,80.06002,60.08001,0.3,63.947365,0.3,-0.6411206,0.0,1.0,20.736536,250.61142,0.0,0.0,0.0
19043,20997120.0,56.0076,65.92572,56.282036,56.282036,56.282036,67.62687,67.62687,120.57999,56.00705,68.24115,0.3,67.874374,80.06002,60.08001,0.3,63.92874,0.3,-0.6404052,0.0,1.0,20.736536,250.61142,0.0,0.0,0.0
19045,20997240.0,55.988426,65.876396,56.26281,56.26281,56.26281,67.62688,67.62688,120.58,55.987877,68.21319,0.3,67.84273,80.06002,60.08001,0.3,63.858925,0.3,-0.6385832,0.0,1.0,20.73654,250.61145,0.0,0.0,0.0
19047,20997300.0,55.97898,65.86986,56.253307,56.253307,56.253307,67.62688,67.62688,120.58,55.97843,68.21115,0.3,67.83894,80.06002,60.08001,0.3,63.850792,0.3,-0.63726896,0.0,1.0,20.73654,250.61145,0.0,0.0,0.0
19048,20997360.0,55.969368,65.86299,56.243637,56.243637,56.243637,67.62688,67.62688,120.58,55.96882,68.206985,0.3,67.83411,80.06002,60.08001,0.3,63.8414,0.3,-0.63564914,0.0,1.0,20.736538,250.61145,0.0,0.0,0.0
19051,20997480.0,55.950417,65.81416,56.22458,56.22458,56.22458,67.62688,67.62688,120.58001,55.949867,68.17913,0.3,67.80263,80.06002,60.08001,0.3,63.77224,0.3,-0.6316079,0.0,1.0,20.736542,250.61147,0.0,0.0,0.0
19052,20997600.0,55.93174,65.8013,56.205734,56.205734,56.205734,67.62688,67.62688,120.58,55.931244,68.17314,0.3,67.79422,80.06002,60.08001,0.3,63.75554,0.3,-0.6264836,0.0,1.0,20.73654,250.61145,0.0,0.0,0.0
19055,20997720.0,55.913116,65.75285,56.186897,56.186897,56.186897,67.62689,67.62689,120.58001,55.912567,68.14535,0.3,67.7628,80.06002,60.08001,0.3,63.68699,0.3,-0.6201941,0.0,1.0,20.736544,250.61147,0.0,0.0,0.0
19057,20997840.0,55.894768,65.74044,56.168327,56.168327,56.168327,67.62688,67.62688,120.58,55.89422,68.13936,0.3,67.754456,80.06002,60.08001,0.3,63.670837,0.3,-0.6128216,0.0,1.0,20.73654,250.61145,0.0,0.0,0.0
19059,20997900.0,55.885757,65.71666,56.15921,56.15921,56.15921,67.62688,67.62688,120.58,55.885265,68.124695,0.3,67.738525,80.06002,60.08001,0.3,63.63667,0.3,-0.6087626,0.0,1.0,20.73654,250.61145,0.0,0.0,0.0
19060,20997960.0,55.876694,65.692535,56.14998,56.14998,56.14998,67.62688,67.62688,120.58,55.876144,68.111786,0.3,67.72325,80.06002,60.08001,0.3,63.60305,0.3,-0.6043417,0.0,1.0,20.736542,250.61145,0.0,0.0,0.0
19063,20998080.0,55.8589,65.68062,56.13191,56.13191,56.13191,67.62687,67.62687,120.57999,55.858406,68.10591,0.3,67.71507,80.06002,60.08001,0.3,63.587616,0.3,-0.59475,0.0,1.0,20.736536,250.61142,0.0,0.0,0.0
19065,20998200.0,55.841484,65.63321,56.114166,56.114166,56.114166,67.62687,67.62687,120.579994,55.84099,68.078445,0.3,67.68404,80.06002,60.08001,0.3,63.52043,0.3,-0.58405083,0.0,1.0,20.736536,250.61142,0.0,0.0,0.0
19067,20998320.0,55.8244,65.62179,56.096695,56.096695,56.096695,67.62686,67.62686,120.57997,55.823906,68.07268,0.3,67.67596,80.06002,60.08001,0.3,63.505657,0.3,-0.5722398,0.0,1.0,20.73653,250.61137,0.0,0.0,0.0
19069,20998440.0,55.807755,65.574875,56.079613,56.079613,56.079613,67.626854,67.626854,120.57997,55.807262,68.04537,0.3,67.64508,80.06002,60.08001,0.3,63.43908,0.3,-0.55932146,0.0,1.0,20.736528,250.61137,0.0,0.0,0.0
19071,20998500.0,55.79963,65.56955,56.07132,56.07132,56.07132,67.62685,67.62685,120.579956,55.799187,68.04361,0.3,67.641624,80.06002,60.08001,0.3,63.432655,0.3,-0.5525155,0.0,1.0,20.736525,250.61134,0.0,0.0,0.0
19072,20998560.0,55.791496,65.56395,56.062912,56.062912,56.062912,67.62684,67.62684,120.57994,55.791058,68.03972,0.3,67.637115,80.06002,60.08001,0.3,63.424965,0.3,-0.5452911,0.0,1.0,20.73652,250.61131,0.0,0.0,0.0
19074,20998680.0,55.775734,65.51753,56.046654,56.046654,56.046654,67.62684,67.62684,120.57993,55.77529,68.01257,0.3,67.606415,80.06002,60.08001,0.3,63.359047,0.3,-0.53015363,0.0,1.0,20.736517,250.61131,0.0,0.0,0.0
19076,20998800.0,55.760513,65.5072,56.030945,56.030945,56.030945,67.62682,67.62682,120.579895,55.76008,68.00708,0.3,67.59862,80.06002,60.08001,0.3,63.345642,0.3,-0.5140043,0.0,1.0,20.736507,250.61124,0.0,0.0,0.0
19080,20998920.0,55.74552,65.46123,56.015564,56.015564,56.015564,67.626816,67.626816,120.57988,55.745132,67.98006,0.3,67.568016,80.06002,60.08001,0.3,63.28022,0.3,-0.5004733,0.0,1.0,20.736502,250.6112,0.0,0.0,0.0
19081,20999040.0,55.73085,65.45128,56.00062,56.00062,56.00062,67.62679,67.62679,120.57985,55.730415,67.97467,0.3,67.560326,80.06002,60.08001,0.3,63.267418,0.3,-0.49211848,0.0,1.0,20.73649,250.61116,0.0,0.0,0.0
19083,20999100.0,55.723602,65.4287,55.993317,55.993317,55.993317,67.62679,67.62679,120.57984,55.723217,67.96039,0.3,67.544785,80.06002,60.08001,0.3,63.234787,0.3,-0.48860258,0.0,1.0,20.736488,250.61113,0.0,0.0,0.0
19084,20999160.0,55.71635,65.40585,55.9859,55.9859,55.9859,67.626785,67.626785,120.579834,55.71591,67.94787,0.3,67.52995,80.06002,60.08001,0.3,63.20271,0.3,-0.4851407,0.0,1.0,20.736486,250.61113,0.0,0.0,0.0
19086,20999280.0,55.70201,65.39635,55.971344,55.971344,55.971344,67.62677,67.62677,120.5798,55.70163,67.94265,0.3,67.52242,80.06002,60.08001,0.3,63.190514,0.3,-0.47842574,0.0,1.0,20.736475,250.61105,0.0,0.0,0.0
19088,20999400.0,55.688004,65.351524,55.957115,55.957115,55.957115,67.62676,67.62676,120.57979,55.68757,67.91612,0.3,67.49226,80.06002,60.08001,0.3,63.12674,0.3,-0.47179347,0.0,1.0,20.73647,250.61104,0.0,0.0,0.0
19091,20999520.0,55.673996,65.34224,55.942944,55.942944,55.942944,67.62674,67.62674,120.57975,55.673615,67.910904,0.3,67.48474,80.06002,60.08001,0.3,63.11482,0.3,-0.46509892,0.0,1.0,20.736458,250.61096,0.0,0.0,0.0
19094,20999640.0,55.66032,65.29764,55.929047,55.929047,55.929047,67.62673,67.62673,120.579735,55.659935,67.88442,0.3,67.454636,80.06002,60.08001,0.3,63.051315,0.3,-0.458442,0.0,1.0,20.736452,250.61093,0.0,0.0,0.0
19095,20999700.0,55.653618,65.29341,55.922234,55.922234,55.922234,67.62672,67.62672,120.57972,55.65318,67.882996,0.3,67.45151,80.06002,60.08001,0.3,63.04643,0.3,-0.45514625,0.0,1.0,20.736446,250.61087,0.0,0.0,0.0
19097,20999760.0,55.646805,65.288956,55.915314,55.915314,55.915314,67.62671,67.62671,120.5797,55.646423,67.87948,0.3,67.44739,80.06002,60.08001,0.3,63.040386,0.3,-0.4517829,0.0,1.0,20.73644,250.61086,0.0,0.0,0.0
19098,20999880.0,55.633514,65.244736,55.901802,55.901802,55.901802,67.6267,67.6267,120.57969,55.63313,67.853165,0.3,67.41745,80.06002,60.08001,0.3,62.977432,0.3,-0.44512627,0.0,1.0,20.736435,250.61082,0.0,0.0,0.0
19100,21000000.0,55.620438,65.236496,55.88856,55.88856,55.88856,67.62668,67.62668,120.57964,55.620056,67.84839,0.3,67.41036,80.06002,60.08001,0.3,62.96711,0.3,-0.43850118,0.0,1.0,20.736422,250.61075,0.0,0.0,0.0
19103,21000120.0,55.607475,65.19261,55.875378,55.875378,55.875378,67.62667,67.62667,120.57963,55.607094,67.822235,0.3,67.38054,80.06002,60.08001,0.3,62.904705,0.3,-0.43181062,0.0,1.0,20.736416,250.61072,0.0,0.0,0.0
19105,21000240.0,55.594788,65.18469,55.86247,55.86247,55.86247,67.62665,67.62665,120.57959,55.594402,67.81752,0.3,67.373505,80.06002,60.08001,0.3,62.894875,0.3,-0.4251516,0.0,1.0,20.736404,250.61064,0.0,0.0,0.0
19107,21000300.0,55.588577,65.163055,55.85615,55.85615,55.85615,67.62664,67.62664,120.57958,55.588196,67.80367,0.3,67.35834,80.06002,60.08001,0.3,62.863724,0.3,-0.42185727,0.0,1.0,20.7364,250.61063,0.0,0.0,0.0
19108,21000360.0,55.58226,65.14119,55.849724,55.849724,55.849724,67.62664,67.62664,120.579575,55.581932,67.791534,0.3,67.343895,80.06002,60.08001,0.3,62.833076,0.3,-0.4184949,0.0,1.0,20.736399,250.61063,0.0,0.0,0.0
19111,21000480.0,55.569958,65.13367,55.8372,55.8372,55.8372,67.62662,67.62662,120.57954,55.569626,67.78703,0.3,67.33703,80.06002,60.08001,0.3,62.823845,0.3,-0.41183588,0.0,1.0,20.736387,250.61055,0.0,0.0,0.0
19112,21000600.0,55.55793,65.09076,55.82495,55.82495,55.82495,67.62661,67.62661,120.57952,55.5576,67.76132,0.3,67.30764,80.06002,60.08001,0.3,62.762924,0.3,-0.40521318,0.0,1.0,20.736382,250.61052,0.0,0.0,0.0
19115,21000720.0,55.54595,65.08334,55.812756,55.812756,55.812756,67.62659,67.62659,120.57949,55.545624,67.75676,0.3,67.30083,80.06002,60.08001,0.3,62.753918,0.3,-0.3985202,0.0,1.0,20.73637,250.61044,0.0,0.0,0.0
19117,21000840.0,55.534252,65.04061,55.800888,55.800888,55.800888,67.62658,67.62658,120.579475,55.53392,67.73111,0.3,67.27144,80.06002,60.08001,0.3,62.69322,0.3,-0.39186352,0.0,1.0,20.736364,250.61041,0.0,0.0,0.0
19119,21000900.0,55.52854,65.03726,55.795067,55.795067,55.795067,67.62657,67.62657,120.57945,55.52821,67.73001,0.3,67.26864,80.06002,60.08001,0.3,62.689705,0.3,-0.38856784,0.0,1.0,20.736359,250.61037,0.0,0.0,0.0
19120,21000960.0,55.522717,65.033745,55.789135,55.789135,55.789135,67.62656,67.62656,120.57943,55.522385,67.72682,0.3,67.26485,80.06002,60.08001,0.3,62.68509,0.3,-0.38520446,0.0,1.0,20.736353,250.61034,0.0,0.0,0.0
19122,21001080.0,55.511456,64.99129,55.777657,55.777657,55.777657,67.62655,67.62655,120.579414,55.511124,67.70128,0.3,67.23563,80.06002,60.08001,0.3,62.624886,0.3,-0.37854782,0.0,1.0,20.736347,250.6103,0.0,0.0,0.0
19126,21001200.0,55.50036,64.98474,55.76634,55.76634,55.76634,67.62653,67.62653,120.579384,55.50003,67.69716,0.3,67.2292,80.06002,60.08001,0.3,62.617302,0.3,-0.3718888,0.0,1.0,20.736336,250.61023,0.0,0.0,0.0
19127,21001320.0,55.489426,64.94261,55.755188,55.755188,55.755188,67.626526,67.626526,120.57937,55.489098,67.67178,0.3,67.200134,80.06002,60.08001,0.3,62.557594,0.3,-0.3652321,0.0,1.0,20.73633,250.61021,0.0,0.0,0.0
19129,21001440.0,55.478714,64.9364,55.74431,55.74431,55.74431,67.6265,67.6265,120.57934,55.478386,67.66772,0.3,67.19377,80.06002,60.08001,0.3,62.550507,0.3,-0.35857308,0.0,1.0,20.73632,250.61015,0.0,0.0,0.0
19131,21001500.0,55.473495,64.91559,55.738983,55.738983,55.738983,67.6265,67.6265,120.57933,55.473167,67.654205,0.3,67.178986,80.06002,60.08001,0.3,62.520622,0.3,-0.35527882,0.0,1.0,20.736317,250.61012,0.0,0.0,0.0
19132,21001560.0,55.468224,64.89461,55.733597,55.733597,55.733597,67.6265,67.6265,120.57932,55.467896,67.6425,0.3,67.16487,80.06002,60.08001,0.3,62.491344,0.3,-0.3519164,0.0,1.0,20.736315,250.61012,0.0,0.0,0.0
19134,21001680.0,55.457897,64.88861,55.723053,55.723053,55.723053,67.62648,67.62648,120.57929,55.457623,67.6386,0.3,67.15866,80.06002,60.08001,0.3,62.484753,0.3,-0.34525737,0.0,1.0,20.736303,250.61005,0.0,0.0,0.0
19136,21001800.0,55.447845,64.847305,55.71278,55.71278,55.71278,67.62647,67.62647,120.57928,55.44757,67.61361,0.3,67.13005,80.06002,60.08001,0.3,62.42636,0.3,-0.33863467,0.0,1.0,20.7363,250.61003,0.0,0.0,0.0
19140,21001920.0,55.437904,64.841484,55.702618,55.702618,55.702618,67.62646,67.62646,120.57925,55.43763,67.60971,0.3,67.12384,80.06002,60.08001,0.3,62.420044,0.3,-0.33194166,0.0,1.0,20.73629,250.60997,0.0,0.0,0.0
19141,21002040.0,55.428177,64.80023,55.69273,55.69273,55.69273,67.62645,67.62645,120.57924,55.427902,67.58477,0.3,67.09517,80.06002,60.08001,0.3,62.361816,0.3,-0.325285,0.0,1.0,20.736286,250.60995,0.0,0.0,0.0
19143,21002100.0,55.423454,64.79765,55.687897,55.687897,55.687897,67.62644,67.62644,120.57922,55.42318,67.58395,0.3,67.0927,80.06002,60.08001,0.3,62.35962,0.3,-0.32198936,0.0,1.0,20.73628,250.60992,0.0,0.0,0.0
19144,21002160.0,55.41868,64.794846,55.683006,55.683006,55.683006,67.626434,67.626434,120.5792,55.418404,67.581085,0.3,67.08923,80.06002,60.08001,0.3,62.35627,0.3,-0.31862593,0.0,1.0,20.736277,250.6099,0.0,0.0,0.0
19146,21002280.0,55.409393,64.75392,55.673504,55.673504,55.673504,67.626434,67.626434,120.57919,55.40912,67.55626,0.3,67.06072,80.06002,60.08001,0.3,62.298534,0.3,-0.31196925,0.0,1.0,20.736273,250.60988,0.0,0.0,0.0
19148,21002400.0,55.40033,64.74887,55.664223,55.664223,55.664223,67.6264,67.6264,120.57916,55.400055,67.55275,0.3,67.054955,80.06002,60.08001,0.3,62.29348,0.3,-0.30534422,0.0,1.0,20.736263,250.60982,0.0,0.0,0.0
19153,21002520.0,55.391373,64.70816,55.655045,55.655045,55.655045,67.6264,67.6264,120.579155,55.391098,67.52803,0.3,67.02655,80.06002,60.08001,0.3,62.236187,0.3,-0.29865354,0.0,1.0,20.736261,250.60982,0.0,0.0,0.0
19155,21002640.0,55.38264,64.70328,55.64615,55.64615,55.64615,67.62639,67.62639,120.57913,55.382423,67.52462,0.3,67.02084,80.06002,60.08001,0.3,62.231575,0.3,-0.2919945,0.0,1.0,20.736252,250.60974,0.0,0.0,0.0
19157,21002700.0,55.37841,64.68317,55.641808,55.641808,55.641808,67.62639,67.62639,120.57913,55.37819,67.51144,0.3,67.00639,80.06002,60.08001,0.3,62.202896,0.3,-0.2887003,0.0,1.0,20.73625,250.60974,0.0,0.0,0.0
19158,21002760.0,55.374184,64.66284,55.637413,55.637413,55.637413,67.62639,67.62639,120.579124,55.37391,67.500015,0.3,66.99266,80.06002,60.08001,0.3,62.174774,0.3,-0.2853378,0.0,1.0,20.73625,250.60974,0.0,0.0,0.0
19160,21002880.0,55.36583,64.65823,55.6289,55.6289,55.6289,67.62637,67.62637,120.5791,55.365612,67.49672,0.3,66.98706,80.06002,60.08001,0.3,62.170654,0.3,-0.2786788,0.0,1.0,20.73624,250.6097,0.0,0.0,0.0
19162,21003000.0,55.35781,64.61824,55.620605,55.620605,55.620605,67.62637,67.62637,120.579094,55.357536,67.47238,0.3,66.95915,80.06002,60.08001,0.3,62.11457,0.3,-0.27205613,0.0,1.0,20.73624,250.6097,0.0,0.0,0.0
19165,21003120.0,55.349846,64.61368,55.612473,55.612473,55.612473,67.62636,67.62636,120.57907,55.349625,67.469025,0.3,66.95355,80.06002,60.08001,0.3,62.11061,0.3,-0.26536313,0.0,1.0,20.736233,250.60963,0.0,0.0,0.0
19167,21003240.0,55.342155,64.573746,55.604565,55.604565,55.604565,67.62636,67.62636,120.57907,55.341934,67.444695,0.3,66.92559,80.06002,60.08001,0.3,62.05475,0.3,-0.25870642,0.0,1.0,20.73623,250.60963,0.0,0.0,0.0
19169,21003300.0,55.33842,64.57172,55.60072,55.60072,55.60072,67.62635,67.62635,120.57906,55.338146,67.444145,0.3,66.92345,80.06002,60.08001,0.3,62.05365,0.3,-0.25541085,0.0,1.0,20.736227,250.60962,0.0,0.0,0.0
19170,21003360.0,55.334633,64.56957,55.596817,55.596817,55.596817,67.62634,67.62634,120.57905,55.33441,67.44162,0.3,66.92032,80.06002,60.08001,0.3,62.051453,0.3,-0.2520474,0.0,1.0,20.736223,250.60959,0.0,0.0,0.0
19173,21003480.0,55.327324,64.52991,55.589348,55.589348,55.589348,67.62634,67.62634,120.57905,55.327103,67.41739,0.3,66.89247,80.06002,60.08001,0.3,61.996025,0.3,-0.2453907,0.0,1.0,20.736223,250.60959,0.0,0.0,0.0
19174,21003600.0,55.320236,64.52602,55.582043,55.582043,55.582043,67.626335,67.626335,120.57903,55.32002,67.41443,0.3,66.88736,80.06002,60.08001,0.3,61.993225,0.3,-0.23876575,0.0,1.0,20.736217,250.60956,0.0,0.0,0.0
19177,21003720.0,55.313316,64.48657,55.5749,55.5749,55.5749,67.626335,67.626335,120.57903,55.313095,67.39031,0.3,66.85962,80.06002,60.08001,0.3,61.93824,0.3,-0.23207499,0.0,1.0,20.736217,250.60956,0.0,0.0,0.0
19179,21003840.0,55.306618,64.482895,55.567978,55.567978,55.567978,67.62632,67.62632,120.57901,55.306396,67.387405,0.3,66.85457,80.06002,60.08001,0.3,61.93582,0.3,-0.22541599,0.0,1.0,20.73621,250.60951,0.0,0.0,0.0
19181,21003900.0,55.303375,64.46333,55.56463,55.56463,55.56463,67.62632,67.62632,120.57902,55.303154,67.37454,0.3,66.84045,80.06002,60.08001,0.3,61.908188,0.3,-0.22212183,0.0,1.0,20.73621,250.60951,0.0,0.0,0.0
19182,21003960.0,55.30008,64.443665,55.56128,55.56128,55.56128,67.62632,67.62632,120.57901,55.29991,67.36345,0.3,66.82704,80.06002,60.08001,0.3,61.881218,0.3,-0.21875925,0.0,1.0,20.73621,250.60951,0.0,0.0,0.0
19184,21004080.0,55.293816,64.44026,55.55474,55.55474,55.55474,67.62631,67.62631,120.578995,55.293594,67.3607,0.3,66.8221,80.06002,60.08001,0.3,61.879295,0.3,-0.21210027,0.0,1.0,20.736204,250.60948,0.0,0.0,0.0
19188,21004200.0,55.28772,64.40132,55.548424,55.548424,55.548424,67.62631,67.62631,120.578995,55.2875,67.33681,0.3,66.79469,80.06002,60.08001,0.3,61.825134,0.3,-0.20544356,0.0,1.0,20.736206,250.60948,0.0,0.0,0.0
19189,21004320.0,55.281784,64.398186,55.542328,55.542328,55.542328,67.626305,67.626305,120.57897,55.281624,67.33478,0.3,66.78991,80.06002,60.08001,0.3,61.823593,0.3,-0.19878367,0.0,1.0,20.7362,250.60944,0.0,0.0,0.0
19191,21004440.0,55.276073,64.35957,55.536392,55.536392,55.536392,67.626305,67.626305,120.57898,55.27591,67.310936,0.3,66.7626,80.06002,60.08001,0.3,61.769817,0.3,-0.19212782,0.0,1.0,20.7362,250.60947,0.0,0.0,0.0
19193,21004500.0,55.273327,64.35814,55.53354,55.53354,55.53354,67.626305,67.626305,120.57897,55.273163,67.310715,0.3,66.760796,80.06002,60.08001,0.3,61.769817,0.3,-0.18883233,0.0,1.0,20.736198,250.60944,0.0,0.0,0.0
19194,21004560.0,55.27058,64.3566,55.53068,55.53068,55.53068,67.6263,67.6263,120.57896,55.270416,67.30841,0.3,66.757935,80.06002,60.08001,0.3,61.76872,0.3,-0.18546881,0.0,1.0,20.736195,250.60944,0.0,0.0,0.0
19196,21004680.0,55.26525,64.318146,55.52519,55.52519,55.52519,67.6263,67.6263,120.578964,55.265087,67.28473,0.3,66.730804,80.06002,60.08001,0.3,61.715378,0.3,-0.17881212,0.0,1.0,20.736197,250.60944,0.0,0.0,0.0
19200,21004800.0,55.260143,64.3154,55.51986,55.51986,55.51986,67.62629,67.62629,120.57895,55.260033,67.28232,0.3,66.7263,80.06002,60.08001,0.3,61.71467,0.3,-0.1721531,0.0,1.0,20.73619,250.6094,0.0,0.0,0.0
19202,21004920.0,55.255257,64.27722,55.51475,55.51475,55.51475,67.6263,67.6263,120.57896,55.25509,67.25875,0.3,66.69927,80.06002,60.08001,0.3,61.661713,0.3,-0.1654964,0.0,1.0,20.736193,250.6094,0.0,0.0,0.0
19203,21005040.0,55.25053,64.27481,55.509808,55.509808,55.509808,67.626274,67.626274,120.578926,55.25042,67.25738,0.3,66.694824,80.06002,60.08001,0.3,61.661385,0.3,-0.15883471,0.0,1.0,20.73619,250.60936,0.0,0.0,0.0
19205,21005100.0,55.248276,64.25607,55.507446,55.507446,55.507446,67.62629,67.62629,120.57894,55.24817,67.2448,0.3,66.68103,80.06002,60.08001,0.3,61.634796,0.3,-0.15554331,0.0,1.0,20.736189,250.60938,0.0,0.0,0.0
19206,21005160.0,55.246025,64.237015,55.50508,55.50508,55.50508,67.62629,67.62629,120.57894,55.24592,67.23398,0.3,66.66796,80.06002,60.08001,0.3,61.608925,0.3,-0.15218064,0.0,1.0,20.736189,250.60938,0.0,0.0,0.0
19208,21005280.0,55.24174,64.234764,55.50058,55.50058,55.50058,67.62628,67.62628,120.578926,55.24163,67.231674,0.3,66.66368,80.06002,60.08001,0.3,61.60898,0.3,-0.14552166,0.0,1.0,20.736185,250.60936,0.0,0.0,0.0
19210,21005400.0,55.23768,64.19725,55.496292,55.496292,55.496292,67.62628,67.62628,120.57893,55.23751,67.208435,0.3,66.63704,80.06002,60.08001,0.3,61.55712,0.3,-0.13889906,0.0,1.0,20.736185,250.60938,0.0,0.0,0.0
19213,21005520.0,55.23372,64.19499,55.492172,55.492172,55.492172,67.626274,67.626274,120.57892,55.233612,67.20613,0.3,66.63275,80.06002,60.08001,0.3,61.557343,0.3,-0.13220595,0.0,1.0,20.736181,250.60936,0.0,0.0,0.0
19216,21005640.0,55.23004,64.15753,55.48822,55.48822,55.48822,67.626274,67.626274,120.578926,55.22993,67.18289,0.3,66.60616,80.06002,60.08001,0.3,61.505596,0.3,-0.12554921,0.0,1.0,20.736183,250.60936,0.0,0.0,0.0
19217,21005700.0,55.228283,64.15671,55.48635,55.48635,55.48635,67.626274,67.626274,120.57892,55.228172,67.182945,0.3,66.60463,80.06002,60.08001,0.3,61.506584,0.3,-0.12225384,0.0,1.0,20.736181,250.60936,0.0,0.0,0.0
19219,21005760.0,55.226524,64.15578,55.48454,55.48454,55.48454,67.62627,67.62627,120.57891,55.226418,67.18086,0.3,66.6021,80.06002,60.08001,0.3,61.506477,0.3,-0.11889018,0.0,1.0,20.73618,250.60933,0.0,0.0,0.0
19220,21005880.0,55.22323,64.11853,55.481026,55.481026,55.481026,67.626274,67.626274,120.57892,55.22312,67.15773,0.3,66.57562,80.06002,60.08001,0.3,61.45517,0.3,-0.11223349,0.0,1.0,20.73618,250.60933,0.0,0.0,0.0
19222,21006000.0,55.220154,64.11705,55.47773,55.47773,55.47773,67.62627,67.62627,120.5789,55.220043,67.155754,0.3,66.57178,80.06002,60.08001,0.3,61.456375,0.3,-0.10558547,0.0,1.0,20.736176,250.6093,0.0,0.0,0.0
19225,21006120.0,55.217407,64.07986,55.474594,55.474594,55.474594,67.626274,67.626274,120.57892,55.217297,67.13274,0.3,66.54535,80.06002,60.08001,0.3,61.405457,0.3,-0.094504446,0.0,1.0,20.73618,250.60933,0.0,0.0,0.0
19227,21006240.0,55.21521,64.07799,55.471905,55.471905,55.471905,67.626274,67.626274,120.578926,55.215157,67.130875,0.3,66.54162,80.06002,60.08001,0.3,61.407104,0.3,-0.07767952,0.0,1.0,20.736181,250.60936,0.0,0.0,0.0
19229,21006300.0,55.214333,64.05926,55.47075,55.47075,55.47075,67.62629,67.62629,120.57894,55.214275,67.118515,0.3,66.52816,80.06002,60.08001,0.3,61.381508,0.3,-0.06901133,0.0,1.0,20.736187,250.60938,0.0,0.0,0.0
19230,21006360.0,55.213562,64.040306,55.469707,55.469707,55.469707,67.6263,67.6263,120.578964,55.21351,67.10796,0.3,66.515366,80.06002,60.08001,0.3,61.356567,0.3,-0.06032683,0.0,1.0,20.736195,250.60944,0.0,0.0,0.0
19233,21006480.0,55.21241,64.03789,55.46806,55.46806,55.46806,67.62632,67.62632,120.579,55.21241,67.106094,0.3,66.511734,80.06002,60.08001,0.3,61.358597,0.3,-0.04394661,0.0,1.0,20.736206,250.60951,0.0,0.0,0.0
19234,21006600.0,55.211693,63.999825,55.46685,55.46685,55.46685,67.62636,67.62636,120.57907,55.211693,67.08336,0.3,66.48581,80.06002,60.08001,0.3,61.308723,0.3,-0.02891218,0.0,1.0,20.736229,250.60963,0.0,0.0,0.0
19237,21006720.0,55.211365,63.99669,55.46608,55.46608,55.46608,67.62639,67.62639,120.57913,55.211365,67.081436,0.3,66.48218,80.06002,60.08001,0.3,61.310863,0.3,-0.015047865,0.0,1.0,20.736248,250.60974,0.0,0.0,0.0
19239,21006840.0,55.21142,63.957855,55.46575,55.46575,55.46575,67.62645,67.62645,120.57923,55.21142,67.05858,0.3,66.4562,80.06002,60.08001,0.3,61.26115,0.3,-0.0025898982,0.0,1.0,20.73628,250.60995,0.0,0.0,0.0
19241,21006900.0,55.211586,63.956207,55.4657,55.4657,55.4657,67.62647,67.62647,120.57927,55.211586,67.058685,0.3,66.45505,80.06002,60.08001,0.3,61.263073,0.3,0.0030832295,0.0,1.0,20.736294,250.61003,0.0,0.0,0.0
19242,21006960.0,55.211803,63.954338,55.46575,55.46575,55.46575,67.626495,67.626495,120.579315,55.211803,67.05676,0.3,66.4529,80.06002,60.08001,0.3,61.263897,0.3,0.008539271,0.0,1.0,20.73631,250.6101,0.0,0.0,0.0
19244,21007080.0,55.212463,63.914898,55.466137,55.466137,55.466137,67.626564,67.626564,120.57944,55.212463,67.03392,0.3,66.427086,80.06002,60.08001,0.3,61.214622,0.3,0.018334534,0.0,1.0,20.736351,250.61037,0.0,0.0,0.0
19247,21007200.0,55.21334,63.910835,55.466743,55.466743,55.466743,67.62663,67.62663,120.57957,55.21334,67.032104,0.3,66.423904,80.06002,60.08001,0.3,61.217754,0.3,0.026800467,0.0,1.0,20.73639,250.6106,0.0,0.0,0.0
19249,21007320.0,55.21444,63.870842,55.46762,55.46762,55.46762,67.626724,67.626724,120.57972,55.21444,67.0092,0.3,66.39819,80.06002,60.08001,0.3,61.168865,0.3,0.033932593,0.0,1.0,20.73644,250.61087,0.0,0.0,0.0
19251,21007440.0,55.21565,63.86612,55.468666,55.468666,55.468666,67.6268,67.6268,120.57986,55.215706,67.00728,0.3,66.39517,80.06002,60.08001,0.3,61.17238,0.3,0.039735228,0.0,1.0,20.736488,250.61116,0.0,0.0,0.0
19253,21007500.0,55.21631,63.846123,55.46927,55.46927,55.46927,67.62685,67.62685,120.57995,55.216362,66.99492,0.3,66.38204,80.06002,60.08001,0.3,61.147827,0.3,0.04211199,0.0,1.0,20.736515,250.61134,0.0,0.0,0.0
19254,21007560.0,55.217022,63.82569,55.469925,55.469925,55.469925,67.6269,67.6269,120.58004,55.21708,66.984314,0.3,66.36963,80.06002,60.08001,0.3,61.12388,0.3,0.044204112,0.0,1.0,20.736546,250.61153,0.0,0.0,0.0
19256,21007680.0,55.218506,63.820415,55.471245,55.471245,55.471245,67.627,67.627,120.580215,55.218506,66.982285,0.3,66.366776,80.06002,60.08001,0.3,61.12783,0.3,0.04734374,0.0,1.0,20.736603,250.61186,0.0,0.0,0.0
19258,21007800.0,55.219986,63.779877,55.47267,55.47267,55.47267,67.6271,67.6271,120.58041,55.219986,66.95921,0.3,66.34151,80.06002,60.08001,0.3,61.079933,0.3,0.04913807,0.0,1.0,20.736666,250.61221,0.0,0.0,0.0
19262,21007920.0,55.221474,63.774055,55.47416,55.47416,55.47416,67.62721,67.62721,120.5806,55.221527,66.95685,0.3,66.338646,80.06002,60.08001,0.3,61.083996,0.3,0.0496236,0.0,1.0,20.73673,250.61261,0.0,0.0,0.0
19263,21008040.0,55.222954,63.73329,55.47564,55.47564,55.47564,67.62732,67.62732,120.58079,55.222954,66.93367,0.3,66.31338,80.06002,60.08001,0.3,61.036263,0.3,0.048767976,0.0,1.0,20.736794,250.61296,0.0,0.0,0.0
19265,21008100.0,55.223614,63.730713,55.47641,55.47641,55.47641,67.62737,67.62737,120.58088,55.22367,66.933556,0.3,66.31255,80.06002,60.08001,0.3,61.039116,0.3,0.04785179,0.0,1.0,20.736826,250.61314,0.0,0.0,0.0
19266,21008160.0,55.224327,63.72758,55.477123,55.477123,55.477123,67.62743,67.62743,120.580986,55.224327,66.931305,0.3,66.31079,80.06002,60.08001,0.3,61.04093,0.3,0.046581864,0.0,1.0,20.73686,250.61336,0.0,0.0,0.0
19268,21008280.0,55.225594,63.687317,55.478497,55.478497,55.478497,67.62753,67.62753,120.58117,55.225594,66.90801,0.3,66.28569,80.06002,60.08001,0.3,60.993576,0.3,0.043062776,0.0,1.0,20.736921,250.61371,0.0,0.0,0.0
19270,21008400.0,55.226635,63.681988,55.479706,55.479706,55.479706,67.62764,67.62764,120.58136,55.226692,66.90549,0.3,66.28322,80.06002,60.08001,0.3,60.998577,0.3,0.038240768,0.0,1.0,20.736984,250.61407,0.0,0.0,0.0
19273,21008520.0,55.22757,63.642326,55.480858,55.480858,55.480858,67.62773,67.62773,120.58152,55.22757,66.881805,0.3,66.258224,80.06002,60.08001,0.3,60.95161,0.3,0.032028407,0.0,1.0,20.737038,250.61438,0.0,0.0,0.0
19276,21008640.0,55.228226,63.637768,55.481735,55.481735,55.481735,67.62782,67.62782,120.58168,55.228226,66.87912,0.3,66.25586,80.06002,60.08001,0.3,60.95694,0.3,0.024515668,0.0,1.0,20.737095,250.61472,0.0,0.0,0.0
19277,21008700.0,55.228447,63.61854,55.482124,55.482124,55.482124,67.62786,67.62786,120.58175,55.228447,66.866425,0.3,66.243065,80.06002,60.08001,0.3,60.933266,0.3,0.020303478,0.0,1.0,20.737116,250.61482,0.0,0.0,0.0
19279,21008760.0,55.228615,63.59915,55.4824,55.4824,55.4824,67.6279,67.6279,120.58182,55.228615,66.85539,0.3,66.23103,80.06002,60.08001,0.3,60.9103,0.3,0.015669147,0.0,1.0,20.737137,250.61494,0.0,0.0,0.0
19280,21008880.0,55.22867,63.595688,55.48278,55.48278,55.48278,67.62797,67.62797,120.58195,55.22867,66.85269,0.3,66.22878,80.06002,60.08001,0.3,60.915962,0.3,0.005493338,0.0,1.0,20.737183,250.61523,0.0,0.0,0.0
19282,21009000.0,55.228394,63.55845,55.482834,55.482834,55.482834,67.62803,67.62803,120.58205,55.22834,66.829025,0.3,66.20418,80.06002,60.08001,0.3,60.869873,0.3,-0.0059538344,0.0,1.0,20.737215,250.61542,0.0,0.0,0.0
19285,21009120.0,55.227676,63.556084,55.48256,55.48256,55.48256,67.62808,67.62808,120.58214,55.227623,66.82655,0.3,66.20192,80.06002,60.08001,0.3,60.87564,0.3,-0.018858522,0.0,1.0,20.737247,250.6156,0.0,0.0,0.0
19287,21009240.0,55.226524,63.519882,55.481903,55.481903,55.481903,67.62811,67.62811,120.58221,55.22647,66.80293,0.3,66.17731,80.06002,60.08001,0.3,60.829662,0.3,-0.033029627,0.0,1.0,20.737268,250.61572,0.0,0.0,0.0
19289,21009300.0,55.22581,63.519173,55.481407,55.481407,55.481407,67.628136,67.628136,120.582245,55.225754,66.80249,0.3,66.17676,80.06002,60.08001,0.3,60.83329,0.3,-0.040535044,0.0,1.0,20.737282,250.6158,0.0,0.0,0.0
19290,21009360.0,55.22493,63.51895,55.48075,55.48075,55.48075,67.62815,67.62815,120.58227,55.224876,66.80035,0.3,66.17528,80.06002,60.08001,0.3,60.835922,0.3,-0.048530884,0.0,1.0,20.737291,250.61583,0.0,0.0,0.0
19292,21009480.0,55.22279,63.48407,55.479156,55.479156,55.479156,67.62816,67.62816,120.58229,55.222733,66.77684,0.3,66.15073,80.06002,60.08001,0.3,60.790222,0.3,-0.06536639,0.0,1.0,20.737299,250.61588,0.0,0.0,0.0
19296,21009600.0,55.2201,63.48445,55.477066,55.477066,55.477066,67.628174,67.628174,120.58231,55.219986,66.774414,0.3,66.14886,80.06002,60.08001,0.3,60.79676,0.3,-0.08353167,0.0,1.0,20.737309,250.61594,0.0,0.0,0.0
19297,21009720.0,55.216858,63.450836,55.474377,55.474377,55.474377,67.628174,67.628174,120.582306,55.21669,66.75107,0.3,66.12436,80.06002,60.08001,0.3,60.751328,0.3,-0.102733806,0.0,1.0,20.737307,250.6159,0.0,0.0,0.0
19299,21009840.0,55.213013,63.452263,55.471138,55.471138,55.471138,67.628174,67.628174,120.582306,55.212845,66.748985,0.3,66.12254,80.06002,60.08001,0.3,60.758087,0.3,-0.12159084,0.0,1.0,20.737307,250.61594,0.0,0.0,0.0
19301,21009900.0,55.210922,63.435837,55.469322,55.469322,55.469322,67.62817,67.62817,120.5823,55.210762,66.736626,0.3,66.10997,80.06002,60.08001,0.3,60.735123,0.3,-0.13052575,0.0,1.0,20.737305,250.6159,0.0,0.0,0.0
