,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
19302,21009960.0,55.20862,63.41947,55.467346,55.467346,55.467346,67.62816,67.62816,120.58228,55.208508,66.7258,0.3,66.09816,80.06002,60.08001,0.3,60.712875,0.3,-0.13933103,0.0,1.0,20.737297,250.61584,0.0,0.0,0.0
19304,21010080.0,55.20378,63.421722,55.463005,55.463005,55.463005,67.62815,67.62815,120.58227,55.20362,66.72377,0.3,66.0964,80.06002,60.08001,0.3,60.719856,0.3,-0.15577643,0.0,1.0,20.737293,250.61583,0.0,0.0,0.0
19306,21010200.0,55.198563,63.389862,55.45823,55.45823,55.45823,67.62812,67.62812,120.58222,55.198345,66.70087,0.3,66.072174,80.06002,60.08001,0.3,60.67514,0.3,-0.1708242,0.0,1.0,20.737278,250.61575,0.0,0.0,0.0
19310,21010320.0,55.192852,63.392555,55.452953,55.452953,55.452953,67.628105,67.628105,120.58219,55.192635,66.69884,0.3,66.07042,80.06002,60.08001,0.3,60.68206,0.3,-0.18468767,0.0,1.0,20.737267,250.61568,0.0,0.0,0.0
19311,21010440.0,55.18681,63.361187,55.447296,55.447296,55.447296,67.628075,67.628075,120.58212,55.186592,66.67598,0.3,66.04608,80.06002,60.08001,0.3,60.63729,0.3,-0.19714867,0.0,1.0,20.737247,250.61557,0.0,0.0,0.0
19313,21010500.0,55.183678,63.36267,55.44438,55.44438,55.44438,67.62807,67.62807,120.58211,55.183456,66.67598,0.3,66.045746,80.06002,60.08001,0.3,60.641464,0.3,-0.20282072,0.0,1.0,20.737242,250.61554,0.0,0.0,0.0
19314,21010560.0,55.180435,63.364594,55.441307,55.441307,55.441307,67.62805,67.62805,120.582085,55.180218,66.674225,0.3,66.04449,80.06002,60.08001,0.3,60.6446,0.3,-0.20827557,0.0,1.0,20.737234,250.6155,0.0,0.0,0.0
19316,21010680.0,55.17379,63.33378,55.434937,55.434937,55.434937,67.628006,67.628006,120.582016,55.17357,66.651596,0.3,66.0202,80.06002,60.08001,0.3,60.59999,0.3,-0.21807314,0.0,1.0,20.73721,250.61534,0.0,0.0,0.0
19318,21010800.0,55.166924,63.338116,55.428345,55.428345,55.428345,67.62796,67.62796,120.58193,55.166702,66.651596,0.3,66.01867,80.06002,60.08001,0.3,60.607464,0.3,-0.22649437,0.0,1.0,20.73719,250.61519,0.0,0.0,0.0
19321,21010920.0,55.159782,63.30763,55.42148,55.42148,55.42148,67.62793,67.62793,120.58188,55.15956,66.62935,0.3,65.994446,80.06002,60.08001,0.3,60.563026,0.3,-0.23367126,0.0,1.0,20.737165,250.61508,0.0,0.0,0.0
19324,21011040.0,55.152534,63.31186,55.41439,55.41439,55.41439,67.6279,67.6279,120.58182,55.152313,66.62786,0.3,65.992905,80.06002,60.08001,0.3,60.570602,0.3,-0.23947193,0.0,1.0,20.737146,250.61497,0.0,0.0,0.0
19325,21011100.0,55.148907,63.296917,55.41082,55.41082,55.41082,67.62788,67.62788,120.58178,55.14869,66.61589,0.3,65.98044,80.06002,60.08001,0.3,60.548138,0.3,-0.24184957,0.0,1.0,20.737131,250.61487,0.0,0.0,0.0
19326,21011160.0,55.145172,63.281754,55.407143,55.407143,55.407143,67.62785,67.62785,120.58173,55.14495,66.60561,0.3,65.968735,80.06002,60.08001,0.3,60.52633,0.3,-0.24394307,0.0,1.0,20.737118,250.61479,0.0,0.0,0.0
19328,21011280.0,55.137703,63.286205,55.399834,55.399834,55.399834,67.627815,67.627815,120.581665,55.13748,66.604294,0.3,65.967255,80.06002,60.08001,0.3,60.53402,0.3,-0.24708058,0.0,1.0,20.737095,250.61467,0.0,0.0,0.0
19330,21011400.0,55.130287,63.256485,55.392418,55.392418,55.392418,67.62776,67.62776,120.58158,55.130066,66.58232,0.3,65.94319,80.06002,60.08001,0.3,60.490074,0.3,-0.2488827,0.0,1.0,20.737066,250.61452,0.0,0.0,0.0
19333,21011520.0,55.122757,63.260937,55.384895,55.384895,55.384895,67.62772,67.62772,120.58151,55.12254,66.58117,0.3,65.94165,80.06002,60.08001,0.3,60.49771,0.3,-0.24936306,0.0,1.0,20.737043,250.61435,0.0,0.0,0.0
19336,21011640.0,55.115288,63.231438,55.377422,55.377422,55.377422,67.62768,67.62768,120.58142,55.115067,66.56024,0.3,65.91754,80.06002,60.08001,0.3,60.453655,0.3,-0.24850552,0.0,1.0,20.737013,250.6142,0.0,0.0,0.0
19337,21011700.0,55.11161,63.23391,55.37374,55.37374,55.37374,67.627655,67.627655,120.58138,55.11139,66.56073,0.3,65.91732,80.06002,60.08001,0.3,60.45816,0.3,-0.24758783,0.0,1.0,20.737,250.61412,0.0,0.0,0.0
19339,21011760.0,55.107925,63.236107,55.36995,55.36995,55.36995,67.62764,67.62764,120.58135,55.107708,66.55925,0.3,65.91617,80.06002,60.08001,0.3,60.46162,0.3,-0.246318,0.0,1.0,20.73699,250.61407,0.0,0.0,0.0
19341,21011880.0,55.100677,63.20661,55.36259,55.36259,55.36259,67.62759,67.62759,120.58126,55.100456,66.53821,0.3,65.89205,80.06002,60.08001,0.3,60.417732,0.3,-0.24280117,0.0,1.0,20.736961,250.61389,0.0,0.0,0.0
19342,21012000.0,55.09359,63.21128,55.355392,55.355392,55.355392,67.62755,67.62755,120.58119,55.09337,66.537445,0.3,65.89073,80.06002,60.08001,0.3,60.42575,0.3,-0.23797806,0.0,1.0,20.736938,250.61377,0.0,0.0,0.0
19345,21012120.0,55.08667,63.18156,55.34825,55.34825,55.34825,67.6275,67.6275,120.581116,55.08645,66.515915,0.3,65.86667,80.06002,60.08001,0.3,60.382027,0.3,-0.23176815,0.0,1.0,20.736912,250.61362,0.0,0.0,0.0
19347,21012240.0,55.079967,63.18623,55.34133,55.34133,55.34133,67.627464,67.627464,120.581055,55.079803,66.515366,0.3,65.86536,80.06002,60.08001,0.3,60.390152,0.3,-0.22425307,0.0,1.0,20.736889,250.61348,0.0,0.0,0.0
19349,21012300.0,55.076782,63.171616,55.338036,55.338036,55.338036,67.62744,67.62744,120.581,55.076614,66.50383,0.3,65.853,80.06002,60.08001,0.3,60.36802,0.3,-0.22004144,0.0,1.0,20.736876,250.61337,0.0,0.0,0.0
19350,21012360.0,55.073593,63.156403,55.334686,55.334686,55.334686,67.627426,67.627426,120.58097,55.073433,66.4941,0.3,65.841354,80.06002,60.08001,0.3,60.346596,0.3,-0.21540837,0.0,1.0,20.736864,250.61333,0.0,0.0,0.0
19352,21012480.0,55.06755,63.16096,55.328316,55.328316,55.328316,67.627396,67.627396,120.58092,55.06739,66.49371,0.3,65.84009,80.06002,60.08001,0.3,60.35489,0.3,-0.20523046,0.0,1.0,20.736845,250.61322,0.0,0.0,0.0
19355,21012600.0,55.06184,63.130913,55.322216,55.322216,55.322216,67.62736,67.62736,120.58085,55.061676,66.47252,0.3,65.81613,80.06002,60.08001,0.3,60.311382,0.3,-0.19372241,0.0,1.0,20.736822,250.6131,0.0,0.0,0.0
19357,21012720.0,55.05651,63.136517,55.316505,55.316505,55.316505,67.62729,67.62729,120.580734,55.056404,66.47356,0.3,65.814926,80.06002,60.08001,0.3,60.31984,0.3,-0.18087706,0.0,1.0,20.736797,250.61287,0.0,0.0,0.0
19359,21012840.0,55.051678,63.10548,55.311172,55.311172,55.311172,67.62729,67.62729,120.580734,55.051514,66.452515,0.3,65.79109,80.06002,60.08001,0.3,60.27661,0.3,-0.1667938,0.0,1.0,20.736786,250.61287,0.0,0.0,0.0
19361,21012900.0,55.049423,63.10784,55.3087,55.3087,55.3087,67.62727,67.62727,120.58071,55.049316,66.45345,0.3,65.79098,80.06002,60.08001,0.3,60.281387,0.3,-0.15924805,0.0,1.0,20.736776,250.61281,0.0,0.0,0.0
19362,21012960.0,55.047283,63.10971,55.306343,55.306343,55.306343,67.627266,67.627266,120.580696,55.047173,66.452354,0.3,65.78993,80.06002,60.08001,0.3,60.28518,0.3,-0.15122755,0.0,1.0,20.73677,250.61278,0.0,0.0,0.0
19364,21013080.0,55.043438,63.07917,55.30189,55.30189,55.30189,67.62724,67.62724,120.58065,55.043327,66.431366,0.3,65.7661,80.06002,60.08001,0.3,60.242058,0.3,-0.13437675,0.0,1.0,20.736755,250.61269,0.0,0.0,0.0
19366,21013200.0,55.040142,63.083122,55.298046,55.298046,55.298046,67.62722,67.62722,120.58062,55.04003,66.43132,0.3,65.765045,80.06002,60.08001,0.3,60.250793,0.3,-0.11631122,0.0,1.0,20.736744,250.61263,0.0,0.0,0.0
19370,21013320.0,55.03734,63.12377,53.270905,53.270905,78.272385,67.627205,67.627205,120.580574,55.03723,66.401215,0.3,65.73242,78.08001,64.04003,0.3,60.3639,0.3,167.73271,0.0,1.0,20.73673,250.61255,0.005979497,0.0,973.00574
19372,21013440.0,55.03498,63.24962,53.30595,53.30595,86.480484,67.62718,67.62718,120.580536,55.034924,66.391266,0.3,65.72176,78.08001,64.04003,0.3,60.624825,0.3,160.4977,0.0,1.0,20.73672,250.61247,0.0057094283,0.0,1281.4064
19373,21013500.0,55.03399,63.30532,53.327374,53.327374,89.146484,67.627174,67.627174,120.58051,55.033936,66.37545,0.3,65.704956,78.08001,64.04003,0.3,60.74765,0.3,158.62494,0.0,1.0,20.736712,250.61244,0.005645646,0.0,1381.7258
19374,21013560.0,55.03306,63.367287,53.347588,53.347588,91.29074,67.62715,67.62715,120.58049,55.033,66.3616,0.3,65.68892,78.08001,64.04003,0.3,60.883606,0.3,156.95999,0.0,1.0,20.736704,250.6124,0.0055854935,0.0,1462.288
19376,21013680.0,55.031517,63.532356,53.38368,53.38368,94.32247,67.62714,67.62714,120.58046,55.031464,66.35309,0.3,65.67919,78.08001,64.04003,0.3,61.218742,0.3,154.05655,0.0,1.0,20.736692,250.61232,0.0054832767,0.0,1576.0533
19378,21013800.0,55.03031,63.670727,53.414497,53.414497,96.41954,67.62711,67.62711,120.580414,55.03031,66.32497,0.3,65.647446,78.08001,64.04003,0.3,61.515976,0.3,151.59473,0.0,1.0,20.736677,250.61224,0.0053967335,0.0,1654.7467
19381,21013920.0,55.029488,63.84722,53.441246,53.441246,97.887535,67.627075,67.627075,120.58037,55.02943,66.317825,0.3,65.63838,78.08001,64.04003,0.3,61.870453,0.3,149.47331,0.0,1.0,20.73666,250.61214,0.005322223,0.0,1709.5743
19383,21014040.0,55.02894,63.990044,53.464043,53.464043,98.105286,67.62705,67.62705,120.58031,55.02894,66.29097,0.3,65.607285,78.08001,64.04003,0.3,62.174225,0.3,147.6774,0.0,1.0,20.736643,250.61203,0.005259172,0.0,1715.79
19385,21014100.0,55.02877,64.07486,53.47415,53.47415,98.10896,67.62703,67.62703,120.58028,55.02877,66.28905,0.3,65.60366,78.08001,64.04003,0.3,62.34352,0.3,146.89133,0.0,1.0,20.736633,250.61198,0.005231577,0.0,1715.5388
19387,21014160.0,55.028664,64.16017,53.483654,53.483654,98.11231,67.62702,67.62702,120.58025,55.028664,66.28514,0.3,65.599045,78.08001,64.04003,0.3,62.51359,0.3,146.15201,0.0,1.0,20.736626,250.61194,0.0052056196,0.0,1715.3013
19388,21014280.0,55.028664,64.29486,53.500465,53.500465,98.118195,67.62699,67.62699,120.5802,55.028664,66.259384,0.3,65.56862,78.08001,64.04003,0.3,62.799843,0.3,144.85995,0.0,1.0,20.736607,250.61183,0.0051602395,0.0,1714.8817
19390,21014400.0,55.02888,64.45488,53.5148,53.5148,98.12319,67.62695,67.62695,120.58014,55.02888,66.2546,0.3,65.561035,78.08001,64.04003,0.3,63.117676,0.3,143.77412,0.0,1.0,20.736586,250.61171,0.005122069,0.0,1714.5232
19393,21014520.0,55.02932,64.5827,53.527267,53.527267,98.12753,67.62692,67.62692,120.58007,55.02932,66.22972,0.3,65.53115,78.08001,64.04003,0.3,63.38942,0.3,142.85109,0.0,1.0,20.736567,250.61157,0.005089577,0.0,1714.2123
19395,21014640.0,55.029922,64.73497,53.537872,53.537872,98.13126,67.62688,67.62688,120.58001,55.029922,66.225815,0.3,65.52396,78.08001,64.04003,0.3,63.69072,0.3,142.08209,0.0,1.0,20.736544,250.61145,0.005062457,0.0,1713.9468
19397,21014700.0,55.030254,64.79474,53.54254,53.54254,98.13291,67.62686,67.62686,120.57998,55.03031,66.21318,0.3,65.50896,78.08001,64.04003,0.3,63.817284,0.3,141.75008,0.0,1.0,20.73653,250.61139,0.0050507276,0.0,1713.8297
19398,21014760.0,55.030693,64.85522,53.54699,53.54699,98.13445,67.62685,67.62685,120.57995,55.030693,66.20209,0.3,65.494675,78.08001,64.04003,0.3,63.946266,0.3,141.4409,0.0,1.0,20.736523,250.61134,0.0050397906,0.0,1713.7189
19401,21014880.0,55.031517,64.9998,53.554848,53.554848,98.1372,67.62681,67.62681,120.57987,55.03157,66.1989,0.3,65.487915,78.08001,64.04003,0.3,64.231415,0.3,140.90915,0.0,1.0,20.736498,250.61119,0.0050209346,0.0,1713.5231
19402,21015000.0,55.03251,65.11351,53.561493,53.561493,98.1395,67.62677,67.62677,120.57981,55.03251,66.17703,0.3,65.45919,78.08001,64.04003,0.3,64.47262,0.3,140.47289,0.0,1.0,20.736477,250.61105,0.0050054095,0.0,1713.356
19405,21015120.0,55.03355,65.25133,53.567314,53.567314,98.14154,67.62673,67.62673,120.579735,55.03355,66.17435,0.3,65.45271,78.08001,64.04003,0.3,64.74359,0.3,140.11177,0.0,1.0,20.736452,250.6109,0.004992499,0.0,1713.2109
19407,21015240.0,55.03459,65.35889,53.572258,53.572258,98.05612,67.62669,67.62669,120.57966,55.03459,66.15138,0.3,65.424255,78.08001,64.04003,0.3,64.972824,0.3,139.81982,0.0,1.0,20.73643,250.6108,0.004982008,0.0,1708.58
19409,21015300.0,55.03514,65.423096,53.5744,53.5744,97.63562,67.62667,67.62667,120.57962,55.03514,66.15133,0.3,65.42178,78.08001,64.04003,0.3,65.098564,0.3,139.69675,0.0,1.0,20.736418,250.6107,0.0049775657,0.0,1692.5392
19410,21015360.0,55.03569,65.486496,53.57649,53.57649,97.150246,67.62664,67.62664,120.57958,55.03569,66.14929,0.3,65.41832,78.08001,64.04003,0.3,65.22255,0.3,139.58395,0.0,1.0,20.736404,250.61064,0.004973482,0.0,1673.6642
19412,21015480.0,55.036736,65.580864,53.58006,53.58006,95.99986,67.62661,67.62661,120.57952,55.036736,66.127,0.3,65.3902,78.08001,64.04003,0.3,65.42497,0.3,139.39464,0.0,1.0,20.736383,250.61052,0.0049665943,0.0,1629.0203
19416,21015600.0,55.03778,65.690674,53.58319,53.58319,94.47271,67.626564,67.626564,120.57944,55.03778,66.12529,0.3,65.38454,78.08001,64.04003,0.3,65.639206,0.3,139.24329,0.0,1.0,20.736357,250.61037,0.004961052,0.0,1569.739
19417,21015720.0,55.03877,65.76521,53.585827,53.585827,92.50336,67.62653,67.62653,120.579384,55.03877,66.10338,0.3,65.3568,78.08001,64.04003,0.3,65.8024,0.3,139.12233,0.0,1.0,20.736336,250.61023,0.0049565965,0.0,1493.4154
19419,21015840.0,55.039593,65.8503,53.588024,53.588024,89.85362,67.62649,67.62649,120.57931,55.039593,66.10205,0.3,65.35141,78.08001,64.04003,0.3,65.96808,0.3,139.02487,0.0,1.0,20.736311,250.61008,0.0049529946,0.0,1390.6206
19421,21015900.0,55.04003,65.87463,53.589012,53.589012,88.237915,67.62647,67.62647,120.57928,55.04003,66.090355,0.3,65.33736,78.08001,64.04003,0.3,66.02411,0.3,138.98344,0.0,1.0,20.7363,250.61003,0.0049514645,0.0,1327.9924
19422,21015960.0,55.04036,65.895294,53.589947,53.589947,86.31383,67.62646,67.62646,120.57925,55.04036,66.08047,0.3,65.324005,78.08001,64.04003,0.3,66.07327,0.3,138.94478,0.0,1.0,20.73629,250.60997,0.0049500396,0.0,1253.3922
19424,21016080.0,55.040966,65.94182,53.591537,53.591537,81.330536,67.62641,67.62641,120.57917,55.040966,66.07942,0.3,65.31889,78.08001,64.04003,0.3,66.16353,0.3,138.87645,0.0,1.0,20.736265,250.60982,0.004947542,0.0,1059.897
19426,21016200.0,55.041405,65.9355,53.592857,53.592857,74.34592,67.62638,67.62638,120.57912,55.041405,66.058105,0.3,65.29187,78.08001,64.04003,0.3,66.16995,0.3,138.81512,0.0,1.0,20.736248,250.60971,0.004945344,0.0,788.82513
19430,21016320.0,55.041626,65.91304,53.593956,53.593956,65.5473,67.62634,67.62634,120.57905,55.041626,66.057175,0.3,65.28693,78.08001,64.04003,0.3,66.12903,0.3,138.75516,0.0,1.0,20.736223,250.60959,0.004943254,0.0,450.59308
19431,21016440.0,55.04168,65.80817,53.594833,53.594833,53.600166,67.62631,67.62631,120.579,55.041626,66.036026,0.3,65.26006,78.08001,64.04003,0.3,65.94748,0.3,138.69324,0.0,1.0,20.736208,250.60948,0.0049411654,0.0,0.0
19433,21016500.0,55.041573,65.7601,53.595222,53.595222,53.595222,67.6263,67.6263,120.57896,55.041515,66.03668,0.3,65.258255,78.08001,64.04003,0.3,65.85772,0.3,138.66048,0.0,1.0,20.736197,250.60944,0.004940086,0.0,0.0
19434,21016560.0,55.041405,65.71144,53.59555,53.59555,53.595604,67.62628,67.62628,120.578926,55.041405,66.03537,0.3,65.25551,78.08001,64.04003,0.3,65.76637,0.3,138.62494,0.0,1.0,20.736187,250.60936,0.0049389307,0.0,0.0
19436,21016680.0,55.04091,65.59575,53.596153,53.596153,53.596153,67.62626,67.62626,120.578896,55.040855,66.01433,0.3,65.22887,78.08001,64.04003,0.3,65.565094,0.3,138.54663,0.0,1.0,20.736174,250.60928,0.00493643,0.0,0.0
19438,21016800.0,55.040085,65.507965,53.596596,53.596596,53.596596,67.62623,67.62623,120.578835,55.04003,66.01378,0.3,65.22452,78.08001,64.04003,0.3,65.399536,0.3,138.4552,0.0,1.0,20.736155,250.60918,0.004933561,0.0,0.0
19441,21016920.0,55.03855,65.402115,53.59687,53.59687,59.74119,67.62621,67.62621,120.57881,55.038494,65.99285,0.3,65.198105,77.0,66.91998,0.3,65.21782,0.3,138.33267,0.0,1.0,20.736145,250.60913,0.004929915,0.0,268.4867
19444,21017040.0,55.03608,65.381516,53.596924,53.596924,70.392,67.62618,67.62618,120.57877,55.035965,65.992355,0.3,65.193985,77.0,66.91998,0.3,65.18437,0.3,138.15152,0.0,1.0,20.736132,250.60905,0.0049245665,0.0,652.6602
19445,21017100.0,55.034485,65.37311,53.59687,53.59687,73.80841,67.62618,67.62618,120.57877,55.034374,65.98104,0.3,65.18053,77.0,66.91998,0.3,65.17926,0.3,138.03894,0.0,1.0,20.736132,250.60905,0.004921207,0.0,783.9915
19446,21017160.0,55.03267,65.37311,53.596756,53.596756,77.04922,67.62618,67.62618,120.57877,55.032562,65.97148,0.3,65.16778,77.0,66.91998,0.3,65.190735,0.3,137.90865,0.0,1.0,20.73613,250.60905,0.004917296,0.0,906.6552
19448,21017280.0,55.02839,65.41788,53.59648,53.59648,81.8676,67.626175,67.626175,120.57875,55.028275,65.97115,0.3,65.16382,77.0,66.91998,0.3,65.28176,0.3,137.60634,0.0,1.0,20.736126,250.60902,0.0049081533,0.0,1090.8248
19450,21017400.0,55.023388,65.45567,53.5961,53.5961,85.3579,67.62618,67.62618,120.57877,55.023224,65.950554,0.3,65.138,77.0,66.91998,0.3,65.375916,0.3,137.24983,0.0,1.0,20.73613,250.60905,0.004897289,0.0,1223.9055
19453,21017520.0,55.01762,65.539276,53.595604,66.69801,87.88366,67.62618,67.62618,120.57877,55.017456,65.95028,0.3,65.16542,77.0,66.91998,0.3,65.52758,0.3,136.83664,0.0,1.0,20.73613,250.60905,0.0048846197,286.6928,1320.119
19455,21017640.0,55.011246,65.61827,53.595055,73.54556,89.79924,67.62621,67.62621,120.578804,55.011086,65.92973,0.3,65.22183,77.0,66.91998,0.3,65.66315,0.3,136.3768,0.0,1.0,20.73614,250.60913,0.0048704473,433.8569,1393.2405
19457,21017700.0,55.007896,65.67496,53.59478,76.4765,90.54367,67.62621,67.62621,120.57881,55.007675,65.930725,0.3,65.27203,77.0,66.91998,0.3,65.75044,0.3,136.13252,0.0,1.0,20.736143,250.60913,0.0048628924,496.63495,1421.5854
19458,21017760.0,55.004326,65.73534,53.59445,79.03648,91.196365,67.62622,67.62622,120.57882,55.00416,65.92973,0.3,65.32861,77.0,66.91998,0.3,65.84091,0.3,135.87247,0.0,1.0,20.736145,250.60915,0.004854833,551.1435,1446.4663
19460,21017880.0,54.996964,65.836685,53.59385,83.00221,92.271545,67.62624,67.62624,120.57886,54.996746,65.909355,0.3,65.43321,77.0,66.91998,0.3,65.994446,0.3,135.32819,0.0,1.0,20.736158,250.60922,0.0048379125,635.9019,1487.5259
19463,21018000.0,54.989166,65.968956,53.593243,85.84009,93.02614,67.62625,67.62625,120.57888,54.98889,65.90947,0.3,65.57378,77.0,66.91998,0.3,66.18176,0.3,134.74863,0.0,1.0,20.736168,250.60928,0.0048198267,696.5381,1516.2257
19466,21018120.0,54.98098,66.07997,54.602062,87.997314,93.57645,67.62628,67.62628,120.57893,54.98076,65.88991,0.3,65.69974,77.0,66.91998,0.3,66.34041,0.3,134.13869,26.532057,1.0,20.736183,250.60938,0.004800725,742.72656,1537.2126
19467,21018240.0,54.972576,66.22549,65.486984,89.59593,93.89581,67.6263,67.6263,120.578964,54.97236,65.93133,0.3,65.85497,77.0,66.91998,0.3,66.52695,0.3,133.50337,259.0554,1.0,20.736195,250.60944,0.0047807614,776.90155,1549.2593
19469,21018300.0,54.968346,66.28827,67.69365,90.253296,93.99843,67.62631,67.62631,120.578995,54.96807,65.95385,0.3,65.92034,77.0,66.91998,0.3,66.60369,0.3,133.18123,306.33063,1.0,20.736202,250.60948,0.0047706133,790.9975,1553.1572
19470,21018360.0,54.964005,66.35387,69.580826,90.84161,94.06276,67.62633,67.62633,120.579025,54.96373,65.98384,0.3,65.98906,77.0,66.91998,0.3,66.682465,0.3,132.84792,346.73093,1.0,20.736212,250.60954,0.004760097,803.58594,1555.5498
19472,21018480.0,54.955273,66.50833,72.79416,91.75151,94.03628,67.62634,67.62634,120.579056,54.954998,66.073326,0.3,66.14984,77.0,66.91998,0.3,66.861374,0.3,132.17754,415.70526,1.0,20.736223,250.60959,0.004738894,823.0219,1554.3333
19474,21018600.0,54.946594,66.6383,75.57254,92.44458,93.87576,67.62637,67.62637,120.57911,54.94632,66.15474,0.3,66.284485,77.0,66.91998,0.3,67.007,0.3,131.5012,475.33115,1.0,20.73624,250.60971,0.004717435,837.86017,1548.0459
19477,21018720.0,54.937805,66.79195,77.709496,92.908035,93.52541,67.626396,67.626396,120.57914,54.93753,66.26817,0.3,66.446365,77.0,66.91998,0.3,67.17361,0.3,130.81369,521.0055,1.0,20.736254,250.60977,0.0046955533,847.71783,1534.3759
19480,21018840.0,54.92918,66.91785,79.34146,93.21846,93.03421,67.626434,67.626434,120.57919,54.928905,66.36623,0.3,66.57892,77.0,66.91998,0.3,67.30556,0.3,130.13121,555.8994,1.0,20.73627,250.60988,0.0046737627,854.3366,1515.3632
19481,21018900.0,54.925003,66.990295,79.93977,93.29866,92.71423,67.626434,67.626434,120.57921,54.92473,66.428024,0.3,66.6578,77.0,66.91998,0.3,67.38031,0.3,129.79575,568.63074,1.0,20.736275,250.6099,0.0046630264,855.9989,1502.935
19482,21018960.0,54.920723,67.06276,80.44174,93.33716,92.33609,67.62645,67.62645,120.57923,54.9205,66.490036,0.3,66.737015,77.0,66.91998,0.3,67.45326,0.3,129.45575,579.328,1.0,20.736282,250.60995,0.0046521276,856.77985,1488.2933
19484,21019080.0,54.912537,67.17773,81.2215,93.332275,91.466965,67.62647,67.62647,120.57928,54.912315,66.59303,0.3,66.86395,77.0,66.91998,0.3,67.56549,0.3,128.793,595.96783,1.0,20.736298,250.61003,0.00463083,856.61115,1454.7119
19486,21019200.0,54.904736,67.308304,81.6025,93.148636,90.350204,67.62649,67.62649,120.57931,54.90452,66.71817,0.3,67.01579,77.0,66.91998,0.3,67.688866,0.3,128.1519,603.95154,1.0,20.736307,250.61008,0.004610158,852.53723,1411.4917
19489,21019320.0,54.89721,67.40734,81.74538,92.84119,88.99487,67.6265,67.6265,120.57933,54.896988,66.81908,0.3,67.13548,77.0,66.91998,0.3,67.77554,0.3,127.52838,606.89813,1.0,20.736324,250.61012,0.004589982,845.8408,1359.1542
19491,21019440.0,54.890236,67.51907,81.53741,92.34158,87.31111,67.626526,67.626526,120.57937,54.890015,66.94042,0.3,67.280014,77.0,66.91998,0.3,67.86871,0.3,126.93788,602.19775,1.0,20.736328,250.61021,0.0045707966,834.93976,1294.0344
19493,21019500.0,54.88694,67.55774,81.360916,92.04583,86.368645,67.62653,67.62653,120.57938,54.886772,66.98541,0.3,67.33368,77.0,66.91998,0.3,67.89612,0.3,126.658516,598.3529,1.0,20.736332,250.61023,0.0045616915,828.5362,1257.666
19495,21019560.0,54.88375,67.5945,81.11372,91.70223,85.3172,67.62654,67.62654,120.5794,54.883587,67.03243,0.3,67.388336,77.0,66.91998,0.3,67.92013,0.3,126.38306,592.9388,1.0,20.736338,250.61029,0.0045526936,821.0747,1217.057
19496,21019680.0,54.87793,67.67964,80.332756,90.82866,82.87005,67.62655,67.62655,120.579414,54.87776,67.14394,0.3,67.52187,77.0,66.91998,0.3,67.97281,0.3,125.86966,575.8713,1.0,20.736343,250.6103,0.00453586,802.0772,1122.4489
19498,21019800.0,54.872818,67.723694,79.309814,89.776054,80.026184,67.62652,67.62652,120.57936,54.872658,67.226616,0.3,67.61603,77.0,66.91998,0.3,67.97792,0.3,125.40527,553.6699,1.0,20.736248,250.61023,0.004520535,779.27106,1012.7042
19501,21019920.0,54.868423,67.774506,77.86726,88.39645,76.5728,67.626564,67.626564,120.57944,54.868317,67.32291,0.3,67.73556,77.0,66.91998,0.3,67.977036,0.3,124.99054,522.30054,1.0,20.736353,250.61037,0.004506763,749.3056,881.1711
19503,21020040.0,54.86491,67.777855,76.20442,86.74992,72.872055,67.626564,67.626564,120.57944,54.8648,67.38207,0.3,67.81241,77.0,66.91998,0.3,67.921555,0.3,124.63658,485.21313,1.0,20.736355,250.61037,0.00449489,713.6374,737.0693
19505,21020100.0,54.86348,67.7839,75.13359,85.767914,71.0386,67.626564,67.626564,120.57943,54.863373,67.42135,0.3,67.863434,77.0,66.91998,0.3,67.89426,0.3,124.48504,463.0371,1.0,20.736353,250.61034,0.0044897543,692.29016,666.6458
19506,21020160.0,54.862274,67.78412,74.00337,84.64077,69.232666,67.626564,67.626564,120.57944,54.862164,67.456345,0.3,67.91161,77.0,66.91998,0.3,67.85745,0.3,124.34747,438.5735,1.0,20.736353,250.61034,0.0044850507,667.8368,597.3943
19509,21020280.0,54.860626,67.74368,71.698326,82.09436,65.78482,67.62656,67.62656,120.57942,54.860573,67.49007,0.3,67.96413,77.0,66.91998,0.3,67.74138,0.3,124.12916,388.83267,1.0,20.73635,250.61034,0.0044774413,612.6603,464.7607
19510,21020400.0,54.860023,67.70529,69.13066,78.828674,60.81829,67.62655,67.62655,120.57941,54.860023,67.53758,0.3,68.034775,77.0,66.91998,0.3,67.61658,0.3,123.98817,333.30173,1.0,20.736343,250.61029,0.004472277,541.72974,270.58096
19513,21020520.0,54.86123,67.77703,85.57164,89.31518,82.54106,67.62653,67.62653,120.57938,54.861282,67.66069,0.3,68.14513,73.94003,69.98001,0.3,67.65805,0.3,123.95482,691.916,1.0,20.736334,250.61023,0.004470202,771.523,1118.4812
19515,21020640.0,54.86491,67.91029,89.279144,91.58923,87.164276,67.62651,67.62651,120.579346,54.865074,67.825806,0.3,68.29416,73.94003,69.98001,0.3,67.7733,0.3,124.08865,770.9582,1.0,20.736322,250.61018,0.004473247,820.0911,1294.0986
19517,21020700.0,54.867657,67.97259,90.70572,92.51901,88.91159,67.6265,67.6265,120.57932,54.86782,67.89996,0.3,68.35546,73.94003,69.98001,0.3,67.83004,0.3,124.21925,801.45056,1.0,20.736315,250.61012,0.00447681,840.0006,1360.6687
19518,21020760.0,54.87101,68.041306,91.95052,93.356445,90.42386,67.62649,67.62649,120.57931,54.87117,67.98071,0.3,68.42088,73.94003,69.98001,0.3,67.89601,0.3,124.396324,828.0251,1.0,20.73631,250.6101,0.0044818516,857.90375,1418.2153
19520,21020880.0,54.87941,68.21379,93.896805,94.69942,92.75912,67.626465,67.626465,120.57926,54.87963,68.16897,0.3,68.58365,73.94003,69.98001,0.3,68.06844,0.3,124.87557,869.5847,1.0,20.736294,250.61,0.004495967,886.5881,1507.0969
19523,21021000.0,54.88996,68.36892,95.392426,95.77794,94.5305,67.626434,67.626434,120.5792,54.89029,68.33673,0.3,68.71779,73.94003,69.98001,0.3,68.22714,0.3,125.52269,901.5581,1.0,20.736277,250.6099,0.0045154737,909.66284,1574.6167
19526,21021120.0,54.90265,68.557884,96.51919,96.60285,95.85402,67.626396,67.626396,120.57915,54.902977,68.5347,0.3,68.886154,73.94003,69.98001,0.3,68.4238,0.3,126.333305,925.6084,1.0,20.736258,250.6098,0.0045402218,927.2574,1624.988
19527,21021240.0,54.917313,68.72301,97.407104,97.270485,96.88871,67.626366,67.626366,120.57909,54.9177,68.70702,0.3,69.02233,73.94003,69.98001,0.3,68.59837,0.3,127.30253,944.5775,1.0,20.736237,250.60966,0.0045700413,941.52277,1664.4125
19529,21021300.0,54.925278,68.819244,97.75932,97.534,97.29987,67.62634,67.62634,120.57905,54.92572,68.807274,0.3,69.1066,73.94003,69.98001,0.3,68.70016,0.3,127.83916,952.07855,1.0,20.736223,250.60959,0.0045866156,947.12006,1680.0344
19530,21021360.0,54.93385,68.91774,98.06969,97.76586,97.66446,67.62633,67.62633,120.57902,54.934288,68.90791,0.3,69.191795,73.94003,69.98001,0.3,68.803925,0.3,128.42506,958.7365,1.0,20.736214,250.60954,0.0046047457,952.05096,1693.8885
19532,21021480.0,54.952194,69.08473,98.158516,98.147964,98.16532,67.62628,67.62628,120.57894,54.952744,69.07793,0.3,69.32654,73.94003,69.98001,0.3,68.983444,0.3,129.69519,960.2136,1.0,20.736189,250.60938,0.0046441318,960.2136,1712.079
19534,21021600.0,54.97219,69.27551,98.15928,98.159225,98.15928,67.62624,67.62624,120.578865,54.97274,69.27298,0.3,69.49282,73.94003,69.98001,0.3,69.1852,0.3,131.09915,960.1817,1.0,20.736164,250.60922,0.0046877414,960.1817,1712.0221
19537,21021720.0,54.993942,69.4364,98.159996,98.159996,98.159996,67.62619,67.62619,120.57879,54.99455,69.43581,0.3,69.622955,73.94003,69.98001,0.3,69.35812,0.3,132.65416,960.14984,1.0,20.736137,250.60907,0.0047360854,960.14984,1711.9653
19539,21021840.0,55.017128,69.62004,98.16077,98.16077,98.16077,67.626144,67.626144,120.5787,55.01773,69.624985,0.3,69.784836,73.94003,69.98001,0.3,69.55089,0.3,134.32957,960.1188,1.0,20.736109,250.60892,0.004788169,960.1188,1711.9099
19541,21021900.0,55.0291,69.695404,98.161095,98.161095,98.161095,67.62612,67.62612,120.57865,55.029762,69.70007,0.3,69.845535,73.94003,69.98001,0.3,69.63158,0.3,135.20413,960.10364,1.0,20.736095,250.60881,0.00481535,960.10364,1711.8829
19542,21021960.0,55.04168,69.77203,98.16142,98.16142,98.16142,67.6261,67.6261,120.57861,55.04234,69.77835,0.3,69.908104,73.94003,69.98001,0.3,69.71414,0.3,136.12698,960.0885,1.0,20.736082,250.60873,0.00484402,960.0885,1711.856
19544,21022080.0,55.06755,69.94809,98.16214,98.16214,98.16214,67.62605,67.62605,120.57852,55.068268,69.96084,0.3,70.06505,73.94003,69.98001,0.3,69.89772,0.3,138.03929,960.05927,1.0,20.736052,250.60858,0.0049033845,960.05927,1711.8038
19546,21022200.0,55.094524,70.09201,98.16274,98.16274,98.16274,67.62601,67.62601,120.57844,55.095238,70.1057,0.3,70.18194,73.94003,69.98001,0.3,70.0523,0.3,140.04857,960.0314,1.0,20.736023,250.6084,0.0049656755,960.0314,1711.754
19549,21022320.0,55.12287,70.2617,98.1634,97.96664,98.1634,67.625946,67.625946,120.57835,55.12364,70.28252,0.3,70.33449,73.94003,69.98001,0.3,70.22824,0.3,142.17987,960.0045,1.0,20.735992,250.60822,0.00503164,955.56537,1711.7062
19551,21022440.0,55.152092,70.39914,98.15742,97.61727,98.16395,67.6259,67.6259,120.578255,55.152863,70.420616,0.3,70.44473,73.94003,69.98001,0.3,70.376396,0.3,144.3934,959.97925,1.0,20.735964,250.60806,0.0051000183,947.96027,1711.6611
19553,21022500.0,55.16687,70.47945,97.983284,97.39573,98.06672,67.62587,67.62587,120.57821,55.167694,70.50576,0.3,70.51697,73.94003,69.98001,0.3,70.45984,0.3,145.52075,955.7939,1.0,20.735947,250.60797,0.005134788,943.11615,1707.3883
19554,21022560.0,55.182198,70.55987,97.73647,97.13755,97.83744,67.62585,67.62585,120.57817,55.18302,70.58948,0.3,70.58871,73.94003,69.98001,0.3,70.54251,0.3,146.69246,950.4198,1.0,20.735933,250.6079,0.0051708855,937.4958,1698.5381
19557,21022680.0,55.21312,70.68643,97.174576,96.5661,97.308174,67.625824,67.625824,120.57812,55.214,70.71791,0.3,70.68939,73.94003,69.98001,0.3,70.67852,0.3,149.06947,938.21234,1.0,20.735909,250.60779,0.0052439845,925.0951,1678.0204
19558,21022800.0,55.24465,70.83255,96.44426,95.83458,96.62828,67.625755,67.625755,120.577995,55.245476,70.87408,0.3,70.822876,73.94003,69.98001,0.3,70.82706,0.3,151.50354,922.3233,1.0,20.735874,250.60756,0.0053186542,909.18384,1651.6548
19561,21022920.0,55.27706,70.94565,95.54827,94.966324,95.79497,67.6257,67.6257,120.57791,55.27794,70.99509,0.3,70.91269,73.94003,69.98001,0.3,70.94549,0.3,154.02629,902.8872,1.0,20.73583,250.60739,0.0053958544,890.36536,1619.4185
19563,21023040.0,55.309856,71.07518,94.41652,93.87813,94.76,67.625656,67.625656,120.57783,55.310738,71.137314,0.3,71.0347,73.94003,69.98001,0.3,71.0737,0.3,156.59006,878.30066,1.0,20.73582,250.60722,0.0054740733,866.72894,1579.3524
19565,21023100.0,55.32628,71.12198,93.77343,93.27257,94.174484,67.62563,67.62563,120.57778,55.32716,71.1873,0.3,71.07205,73.94003,69.98001,0.3,71.12143,0.3,157.87642,864.3708,1.0,20.735754,250.60715,0.00551327,853.62244,1556.7303
19566,21023160.0,55.34309,71.16675,93.05053,92.596794,93.51761,67.62562,67.62562,120.57776,55.34397,71.23541,0.3,71.10946,73.94003,69.98001,0.3,71.16796,0.3,159.20079,848.68585,1.0,20.735792,250.60709,0.0055535077,838.9687,1531.3264
19568,21023280.0,55.3766,71.27403,91.30947,90.98334,91.97925,67.62558,67.62558,120.57768,55.377533,71.35869,0.3,71.21575,73.94003,69.98001,0.3,71.26898,0.3,161.85008,810.8755,1.0,20.735771,250.60693,0.0056338995,803.9376,1471.813
19572,21023400.0,55.41038,71.33919,89.175766,89.05508,90.12657,67.62555,67.62555,120.57763,55.411316,71.43218,0.3,71.271835,73.94003,69.98001,0.3,71.33215,0.3,164.53024,764.61774,1.0,20.73575,250.60683,0.005714993,762.16675,1400.2312
19573,21023520.0,55.444275,71.416306,86.39682,86.59375,87.825485,67.6255,67.6255,120.57756,55.445206,71.52936,0.3,71.356705,73.94003,69.98001,0.3,71.39675,0.3,167.23286,704.2351,1.0,20.73573,250.6067,0.0057965224,708.7101,1311.2092
19575,21023640.0,55.478165,71.44658,82.854065,83.57944,85.03485,67.62548,67.62548,120.577515,55.479103,71.5755,0.3,71.38681,73.94003,69.98001,0.3,71.416855,0.3,169.95027,627.3416,1.0,20.735712,250.60663,0.0058782627,643.36346,1203.3663
19577,21023700.0,55.494976,71.46684,80.66542,81.75543,83.403595,67.625465,67.625465,120.577484,55.495857,71.60802,0.3,71.416306,73.94003,69.98001,0.3,71.4279,0.3,171.29764,579.7079,1.0,20.735704,250.60655,0.0059187086,603.6972,1140.2377
19578,21023760.0,55.512062,71.48036,78.05699,79.62233,81.54762,67.62545,67.62545,120.57746,55.51294,71.63268,0.3,71.44037,73.94003,69.98001,0.3,71.43026,0.3,172.67406,523.0103,1.0,20.735699,250.60652,0.0059599644,557.3767,1068.4858
19580,21023880.0,55.54573,71.45668,71.93826,74.64151,77.33124,67.625435,67.625435,120.57744,55.54661,71.62582,0.3,71.43108,73.94003,69.98001,0.3,71.38835,0.3,175.39662,390.56595,1.0,20.73568,250.60648,0.006041398,449.4704,905.21045
19582,21024000.0,55.578964,71.42653,64.61752,68.87544,72.37843,67.62542,67.62542,120.57741,55.579845,71.62038,0.3,71.43669,73.94003,69.98001,0.3,71.328964,0.3,178.09491,231.91447,1.0,20.735676,250.6064,0.0061218822,324.90552,714.79425
19586,21024120.0,55.612312,71.35665,53.642517,59.411934,67.368774,67.62541,67.62541,120.577385,55.61319,71.55429,0.3,71.40291,73.94003,69.98001,0.3,71.237885,0.3,180.80904,0.0,1.0,20.735668,250.60637,0.0062025515,111.99672,522.1441
19588,21024240.0,55.64543,71.27101,53.641308,53.643013,59.068665,67.6254,67.6254,120.577354,55.646313,71.504364,0.3,71.35418,73.94003,69.98001,0.3,71.11665,0.3,183.50615,0.0,1.0,20.735662,250.60631,0.0062823915,0.0,192.89026
19589,21024300.0,55.661804,71.19614,53.641365,53.641365,53.59291,67.6254,67.6254,120.577354,55.66268,71.46283,0.3,71.31177,73.94003,69.98001,0.3,71.007614,0.3,184.84187,0.0,1.0,20.735662,250.60631,0.006321811,0.0,0.0
19590,21024360.0,55.67861,71.11682,53.64142,53.64142,53.644493,67.6254,67.6254,120.577354,55.67949,71.42279,0.3,71.26991,73.94003,69.98001,0.3,70.89215,0.3,186.20795,0.0,1.0,20.73566,250.60631,0.0063620433,0.0,0.0
19592,21024480.0,55.711956,70.99443,53.64147,53.64147,53.64147,67.62538,67.62538,120.57733,55.712837,71.37917,0.3,71.224655,73.94003,69.98001,0.3,70.69731,0.3,188.9219,0.0,1.0,20.735655,250.60626,0.0064417236,0.0,0.0
19594,21024600.0,55.745407,70.84881,53.641525,53.641525,53.641525,67.62538,67.62538,120.57733,55.746346,71.30376,0.3,71.14693,73.94003,69.98001,0.3,70.48428,0.3,191.64142,0.0,1.0,20.735653,250.60626,0.0065212306,0.0,0.0
19597,21024720.0,55.779633,70.738396,53.64164,53.64164,53.64164,67.625374,67.625374,120.57731,55.780563,71.26464,0.3,71.10644,73.94003,69.98001,0.3,70.30801,0.3,194.41743,0.0,1.0,20.735647,250.60622,0.00660204,0.0,0.0
19599,21024840.0,55.81424,70.602875,53.6418,53.6418,53.6418,67.625374,67.625374,120.57732,55.81517,71.19433,0.3,71.03404,73.94003,69.98001,0.3,70.109375,0.3,197.21521,0.0,1.0,20.735647,250.60623,0.006683124,0.0,0.0
19601,21024900.0,55.831596,70.55388,53.641914,53.641914,53.641914,67.62537,67.62537,120.5773,55.83253,71.17812,0.3,71.01674,73.94003,69.98001,0.3,70.031204,0.3,198.61533,0.0,1.0,20.735645,250.60622,0.006723566,0.0,0.0
19603,21024960.0,55.84945,70.5045,53.64202,53.64202,53.64202,67.62537,67.62537,120.5773,55.850384,71.159836,0.3,70.99834,73.94003,69.98001,0.3,69.95166,0.3,200.05739,0.0,1.0,20.735643,250.60619,0.006765126,0.0,0.0
19604,21025080.0,55.88543,70.37871,53.642296,53.642296,53.642296,67.62537,67.62537,120.57731,55.88642,71.0943,0.3,70.930984,73.94003,69.98001,0.3,69.76698,0.3,202.95262,0.0,1.0,20.735645,250.60622,0.0068482794,0.0,0.0
19606,21025200.0,55.92207,70.29076,53.642624,53.642624,53.642624,67.62536,67.62536,120.57729,55.923058,71.06359,0.3,70.8994,73.94003,69.98001,0.3,69.62587,0.3,205.89394,0.0,1.0,20.73564,250.60619,0.006932366,0.0,0.0
19609,21025320.0,55.960083,70.182434,53.64312,53.64312,59.895332,67.62537,67.62537,120.5773,55.96113,71.00229,0.3,70.836395,73.94003,69.98001,0.3,69.47299,0.3,208.93713,0.0,1.0,20.735643,250.60622,0.0070189573,0.0,249.53299
19611,21025440.0,55.998974,70.14607,53.64367,53.64367,65.06396,67.62536,67.62536,120.57729,56.000072,70.97472,0.3,70.808105,73.94003,69.98001,0.3,69.43173,0.3,212.04422,0.0,1.0,20.73564,250.60619,0.007106945,0.0,442.32956
19613,21025500.0,56.018692,70.11937,53.643944,53.643944,66.649994,67.62537,67.62537,120.5773,56.019737,70.94533,0.3,70.77844,73.94003,69.98001,0.3,69.40636,0.3,213.6137,0.0,1.0,20.735641,250.60622,0.00715123,0.0,503.0042
19614,21025560.0,56.03913,70.09619,53.64427,53.64427,68.04906,67.62537,67.62537,120.57731,56.04023,70.91753,0.3,70.74938,73.94003,69.98001,0.3,69.38895,0.3,215.23993,0.0,1.0,20.735645,250.60622,0.0071970043,0.0,556.40857
19617,21025680.0,56.080547,70.09465,53.645042,53.645042,70.34602,67.62537,67.62537,120.5773,56.081703,70.89303,0.3,70.72423,73.94003,69.98001,0.3,69.412735,0.3,218.53331,0.0,1.0,20.735643,250.60622,0.0072893607,0.0,644.1962
19618,21025800.0,56.12323,70.07109,53.645866,53.645866,72.56888,67.625374,67.625374,120.57732,56.124382,70.839745,0.3,70.66951,73.94003,69.98001,0.3,69.41762,0.3,221.91557,0.0,1.0,20.735647,250.60623,0.0073837372,0.0,729.6061
19621,21025920.0,56.16789,70.09256,53.64686,53.64686,74.39849,67.625374,67.625374,120.57731,56.169098,70.81777,0.3,70.64688,73.94003,69.98001,0.3,69.484085,0.3,225.45015,0.0,1.0,20.735645,250.60622,0.0074818637,0.0,799.33624
19623,21026040.0,56.21403,70.088715,53.6479,53.6479,76.04793,67.62538,67.62538,120.57733,56.215294,70.76756,0.3,70.595245,73.94003,69.98001,0.3,69.52457,0.3,229.0922,0.0,1.0,20.735651,250.60626,0.0075824508,0.0,862.0189
19625,21026100.0,56.237488,70.1069,53.64845,53.64845,76.66293,67.62538,67.62538,120.577324,56.23875,70.758995,0.3,70.585846,73.94003,69.98001,0.3,69.57126,0.3,230.9434,0.0,1.0,20.735651,250.60626,0.0076333773,0.0,885.2542
19626,21026160.0,56.261932,70.12673,53.649055,53.649055,77.16298,67.62538,67.62538,120.577324,56.263252,70.74844,0.3,70.57547,73.94003,69.98001,0.3,69.62042,0.3,232.86906,0.0,1.0,20.735651,250.60623,0.0076862117,0.0,904.8125
19628,21026280.0,56.3117,70.13552,53.65037,53.65037,78.07457,67.62539,67.62539,120.57735,56.313072,70.70126,0.3,70.52691,73.94003,69.98001,0.3,69.68228,0.3,236.79028,0.0,1.0,20.735657,250.6063,0.0077933604,0.0,939.5726
19631,21026400.0,56.363556,70.18265,53.651745,53.651745,78.51633,67.62539,67.62539,120.57734,56.364983,70.6844,0.3,70.509445,73.94003,69.98001,0.3,69.79335,0.3,240.86519,0.0,1.0,20.735657,250.6063,0.007904097,0.0,955.95734
19633,21026520.0,56.417496,70.19759,53.65323,53.65323,78.77874,67.625404,67.625404,120.57736,56.418983,70.640015,0.3,70.46362,73.94003,69.98001,0.3,69.86421,0.3,245.10338,0.0,1.0,20.735664,250.60634,0.008018627,0.0,965.86395
19635,21026640.0,56.473694,70.24808,53.654877,53.654877,78.61147,67.625404,67.625404,120.57736,56.47523,70.62529,0.3,70.4483,73.94003,69.98001,0.3,69.97919,0.3,249.5143,0.0,1.0,20.735664,250.60631,0.008137138,0.0,958.86127
19637,21026700.0,56.50231,70.25566,53.6557,53.6557,78.47821,67.625404,67.625404,120.57738,56.50396,70.60354,0.3,70.42633,73.94003,69.98001,0.3,70.01275,0.3,251.76347,0.0,1.0,20.735668,250.60634,0.008197303,0.0,953.7339
19638,21026760.0,56.53225,70.26329,53.656578,53.656578,78.28726,67.62541,67.62541,120.577385,56.533844,70.583374,0.3,70.405075,73.94003,69.98001,0.3,70.04747,0.3,254.10756,0.0,1.0,20.735672,250.60637,0.008259822,0.0,946.2361
19640,21026880.0,56.593277,70.311356,53.658394,53.658394,77.535034,67.62541,67.62541,120.577385,56.594925,70.570526,0.3,70.39166,73.94003,69.98001,0.3,70.15541,0.3,258.89267,0.0,1.0,20.735672,250.60637,0.008386857,0.0,916.72565
19642,21027000.0,56.656506,70.32135,53.66026,53.66026,76.654205,67.62543,67.62543,120.577415,56.658318,70.53114,0.3,70.35097,73.94003,69.98001,0.3,70.210724,0.3,263.85266,0.0,1.0,20.73568,250.60641,0.008517721,0.0,882.9066
19645,21027120.0,56.72319,70.36206,53.662292,53.662292,75.2975,67.62543,67.62543,120.577415,56.72506,70.51982,0.3,70.33916,73.94003,69.98001,0.3,70.30235,0.3,269.07706,0.0,1.0,20.73568,250.60641,0.008654681,0.0,829.9773
19648,21027240.0,56.79235,70.36206,53.664436,53.664436,73.87511,67.62544,67.62544,120.57744,56.794273,70.4823,0.3,70.30037,73.94003,69.98001,0.3,70.33591,0.3,274.4956,0.0,1.0,20.735687,250.60648,0.008795798,0.0,775.2321
19649,21027300.0,56.827618,70.377335,53.665478,53.665478,73.02481,67.62544,67.62544,120.57744,56.829597,70.478455,0.3,70.29587,73.94003,69.98001,0.3,70.37129,0.3,277.26108,0.0,1.0,20.73569,250.60648,0.008867458,0.0,742.1909
19650,21027360.0,56.86442,70.39101,53.666634,53.666634,72.09433,67.62544,67.62544,120.57744,56.8664,70.47269,0.3,70.290375,73.94003,69.98001,0.3,70.4026,0.3,280.14456,0.0,1.0,20.73569,250.60648,0.008941922,0.0,706.2706
19652,21027480.0,56.939514,70.37761,53.668938,53.668938,70.371124,67.62546,67.62546,120.57747,56.941658,70.43704,0.3,70.25357,73.94003,69.98001,0.3,70.408035,0.3,286.03372,0.0,1.0,20.735697,250.60652,0.009093204,0.0,640.1359
19654,21027600.0,57.017406,70.39293,53.671303,53.671303,68.39737,67.62546,67.62546,120.57747,57.019604,70.428856,0.3,70.24511,73.94003,69.98001,0.3,70.446655,0.3,292.13974,0.0,1.0,20.735697,250.60652,0.009248938,0.0,563.8105
19657,21027720.0,57.098705,70.381226,53.673717,53.673717,66.331505,67.62547,67.62547,120.57749,57.10096,70.41205,0.3,70.22742,73.94003,69.98001,0.3,70.43874,0.3,298.54175,0.0,1.0,20.735706,250.60657,0.009411333,0.0,484.203
19659,21027840.0,57.181488,70.39458,53.676025,53.676025,63.299004,67.62547,67.62547,120.5775,57.183792,70.41902,0.3,70.23445,73.94003,69.98001,0.3,70.458954,0.3,305.0843,0.0,1.0,20.735708,250.6066,0.009576369,0.0,365.8376
19661,21027900.0,57.223125,70.37799,53.677124,53.677124,61.303116,67.62548,67.62548,120.577515,57.225433,70.409904,0.3,70.225555,73.94003,69.98001,0.3,70.432816,0.3,308.3805,0.0,1.0,20.735714,250.60663,0.009659104,0.0,288.28928
19663,21027960.0,57.26603,70.35607,53.678223,53.678223,58.758904,67.62549,67.62549,120.57753,57.268387,70.4026,0.3,70.21748,73.94003,69.98001,0.3,70.39727,0.3,311.7856,0.0,1.0,20.73572,250.60664,0.009744282,0.0,189.2814
19664,21028080.0,57.352272,70.33163,53.6802,53.6802,53.613785,67.625496,67.625496,120.577545,57.35463,70.41073,0.3,70.22583,73.94003,69.98001,0.3,70.34328,0.3,318.63797,0.0,1.0,20.735723,250.60667,0.009914803,0.0,0.0
19666,21028200.0,57.439613,70.26324,53.682068,53.682068,53.682014,67.62553,67.62553,120.57758,57.442028,70.39513,0.3,70.20995,73.94003,69.98001,0.3,70.22396,0.3,325.5969,0.0,1.0,20.735737,250.60675,0.010086775,0.0,0.0
19669,21028320.0,57.52937,70.236374,53.683823,53.683823,53.683823,67.62554,67.62554,120.5776,57.53184,70.40381,0.3,70.21913,73.94003,69.98001,0.3,70.165955,0.3,332.76602,0.0,1.0,20.735743,250.60681,0.01026269,0.0,0.0
19671,21028440.0,57.620117,70.17425,53.685417,53.685417,53.685417,67.625565,67.625565,120.57766,57.622643,70.38898,0.3,70.204185,73.94003,69.98001,0.3,70.05768,0.3,340.0269,0.0,1.0,20.735758,250.60689,0.010439579,0.0,0.0
19673,21028500.0,57.665543,70.16452,53.686188,53.686188,53.686188,67.62557,67.62557,120.57767,57.66807,70.39452,0.3,70.209564,73.94003,69.98001,0.3,70.036255,0.3,343.66354,0.0,1.0,20.735764,250.6069,0.010527716,0.0,0.0
19674,21028560.0,57.712234,70.15535,53.68855,53.68855,53.68855,67.62558,67.62558,120.57768,57.714764,70.398254,0.3,70.21419,73.94003,69.98001,0.3,70.01451,0.3,347.93475,0.0,1.0,20.735767,250.60693,0.010634792,0.0,0.0
19676,21028680.0,57.80551,70.099045,53.691845,53.691845,53.691845,67.62561,67.62561,120.577736,57.80809,70.38414,0.3,70.20018,73.94003,69.98001,0.3,69.91667,0.3,356.11832,0.0,1.0,20.735786,250.60704,0.0108383065,0.0,0.0
19680,21028800.0,57.899994,70.08707,53.694756,53.694756,53.694756,67.62563,67.62563,120.577774,57.90263,70.39392,0.3,70.21078,73.94003,69.98001,0.3,69.88646,0.3,364.4838,0.0,1.0,20.735798,250.60712,0.011044189,0.0,0.0
19681,21028920.0,57.995575,70.04027,53.69728,53.69728,56.39157,67.62566,67.62566,120.577835,57.99821,70.38046,0.3,70.19765,73.94003,69.98001,0.3,69.80698,0.3,372.98322,0.0,1.0,20.735819,250.60724,0.011252097,0.0,108.01715
19683,21029040.0,58.092087,70.05395,53.699593,53.699593,58.954735,67.62569,67.62569,120.57789,58.09478,70.39073,0.3,70.20891,73.94003,69.98001,0.3,69.82703,0.3,381.604,0.0,1.0,20.735834,250.60735,0.011461628,0.0,204.0536
19685,21029100.0,58.14021,70.04461,53.700577,53.700577,60.28617,67.62571,67.62571,120.57792,58.142845,70.38342,0.3,70.20232,73.94003,69.98001,0.3,69.81346,0.3,385.91064,0.0,1.0,20.735846,250.60739,0.011565795,0.0,255.78458
19686,21029160.0,58.189537,70.03829,53.701515,53.701515,61.42578,67.625725,67.625725,120.57796,58.19223,70.37799,0.3,70.19655,73.94003,69.98001,0.3,69.807304,0.3,390.33505,0.0,1.0,20.735857,250.60748,0.011672462,0.0,299.0139
19688,21029280.0,58.287758,70.07614,53.70327,53.70327,62.251076,67.62576,67.62576,120.57801,58.290447,70.3887,0.3,70.20836,73.94003,69.98001,0.3,69.87322,0.3,399.16556,0.0,1.0,20.735876,250.60757,0.0118843,0.0,328.96506
19692,21029400.0,58.38669,70.074936,53.704697,53.704697,63.13108,67.6258,67.6258,120.57809,58.389435,70.377,0.3,70.19672,73.94003,69.98001,0.3,69.879974,0.3,408.08527,0.0,1.0,20.735899,250.60771,0.012096868,0.0,363.08603
19694,21029520.0,58.48628,70.12163,53.705963,53.705963,62.964306,67.62584,67.62584,120.57815,58.489025,70.38815,0.3,70.20897,73.94003,69.98001,0.3,69.96221,0.3,417.08432,0.0,1.0,20.735922,250.60783,0.012309907,0.0,355.3128
19695,21029640.0,58.586365,70.1236,53.70701,53.70701,62.957,67.62588,67.62588,120.578224,58.589165,70.37689,0.3,70.19803,73.94003,69.98001,0.3,69.974075,0.3,426.15338,0.0,1.0,20.735947,250.60799,0.012523187,0.0,355.45737
19697,21029700.0,58.636078,70.147,53.707443,53.707443,62.539627,67.62589,67.62589,120.57825,58.638878,70.38359,0.3,70.20479,73.94003,69.98001,0.3,70.01582,0.3,430.66336,0.0,1.0,20.735956,250.60805,0.012628727,0.0,338.33054
19698,21029760.0,58.686943,70.17013,53.707832,53.707832,61.879074,67.625916,67.625916,120.578285,58.689743,70.38848,0.3,70.21078,73.94003,69.98001,0.3,70.05516,0.3,435.28336,0.0,1.0,20.73597,250.60812,0.012736487,0.0,312.45078
19700,21029880.0,58.78791,70.16667,53.70854,53.70854,60.9994,67.62596,67.62596,120.57837,58.790657,70.377655,0.3,70.2005,73.94003,69.98001,0.3,70.05571,0.3,444.46555,0.0,1.0,20.735994,250.60828,0.01294961,0.0,279.25992
19702,21030000.0,58.888596,70.20369,53.709038,53.709038,58.639595,67.62601,67.62601,120.57844,58.8914,70.38958,0.3,70.213684,73.94003,69.98001,0.3,70.11751,0.3,453.64304,0.0,1.0,20.736017,250.6084,0.013161255,0.0,186.29974
19705,21030120.0,58.99055,70.18837,53.70948,53.70948,56.953136,67.62604,67.62604,120.5785,58.993298,70.39392,0.3,70.20407,73.94003,69.98001,0.3,70.08768,0.3,462.95502,0.0,1.0,20.735981,250.60854,0.013374693,0.0,123.214005
19707,21030240.0,59.092064,70.20825,53.709698,53.709698,54.102184,67.626076,67.626076,120.578575,59.09481,70.4059,0.3,70.21776,73.94003,69.98001,0.3,70.11624,0.3,472.24326,0.0,1.0,20.736061,250.60866,0.013586146,0.0,14.478886
19709,21030300.0,59.142273,70.193146,53.709755,53.709755,53.7086,67.62611,67.62611,120.57862,59.145073,70.405075,0.3,70.212814,73.94003,69.98001,0.3,70.08531,0.3,476.8431,0.0,1.0,20.735794,250.60884,0.0136903515,0.0,0.0
19710,21030360.0,59.19358,70.174576,53.70981,53.70981,53.70981,67.62611,67.62611,120.57863,59.19638,70.401,0.3,70.20874,73.94003,69.98001,0.3,70.055374,0.3,481.55435,0.0,1.0,20.736069,250.6088,0.0137969,0.0,0.0
19712,21030480.0,59.295036,70.19018,53.70981,53.70981,53.70981,67.626144,67.626144,120.57869,59.297783,70.41325,0.3,70.22286,73.94003,69.98001,0.3,70.076355,0.3,490.8781,0.0,1.0,20.736103,250.60889,0.014006659,0.0,0.0
19714,21030600.0,59.395782,70.15875,53.709755,53.709755,53.709755,67.62617,67.62617,120.578735,59.398582,70.403366,0.3,70.2144,73.94003,69.98001,0.3,70.02203,0.3,500.15976,0.0,1.0,20.736118,250.609,0.014214286,0.0,0.0
19717,21030720.0,59.497353,70.17914,53.709534,53.709534,53.709534,67.62619,67.62619,120.57879,59.500153,70.41595,0.3,70.228905,73.94003,69.98001,0.3,70.0518,0.3,509.5394,0.0,1.0,20.736134,250.60907,0.014422936,0.0,0.0
19719,21030840.0,59.598038,70.15112,53.70926,53.70926,53.70926,67.62621,67.62621,120.57881,59.60084,70.40645,0.3,70.22099,73.94003,69.98001,0.3,70.00346,0.3,518.8634,0.0,1.0,20.736143,250.60913,0.014629236,0.0,0.0
19721,21030900.0,59.64775,70.163376,53.70909,53.70909,53.70909,67.62622,67.62622,120.57882,59.650497,70.4138,0.3,70.22879,73.94003,69.98001,0.3,70.023186,0.3,523.47205,0.0,1.0,20.736147,250.60915,0.014730813,0.0,0.0
19722,21030960.0,59.698345,70.176994,53.70893,53.70893,53.70893,67.62623,67.62623,120.57884,59.70109,70.4194,0.3,70.235886,73.94003,69.98001,0.3,70.04346,0.3,528.1747,0.0,1.0,20.736153,250.6092,0.014834202,0.0,0.0
19725,21031080.0,59.798103,70.153595,53.70849,53.70849,53.70849,67.626236,67.626236,120.57885,59.80085,70.410614,0.3,70.22847,73.94003,69.98001,0.3,70.00325,0.3,537.4671,0.0,1.0,20.736156,250.6092,0.015037759,0.0,0.0
19726,21031200.0,59.89676,70.185394,53.707993,53.707993,53.707993,67.626236,67.626236,120.57886,59.899506,70.42391,0.3,70.24368,73.94003,69.98001,0.3,70.05434,0.3,546.68665,0.0,1.0,20.736158,250.6092,0.015238793,0.0,0.0
19729,21031320.0,59.997284,70.16716,53.70761,53.70761,53.70761,67.62618,67.62618,120.57877,60.000084,70.41952,0.3,70.23682,73.94003,69.98001,0.3,70.02142,0.3,556.05664,0.0,1.0,20.736134,250.60905,0.015441544,0.0,0.0
19731,21031440.0,60.09962,70.2043,53.7075,53.7075,53.7075,67.626205,67.626205,120.5788,60.102425,70.43309,0.3,70.25241,73.94003,69.98001,0.3,70.08246,0.3,565.58685,0.0,1.0,20.736141,250.6091,0.015646292,0.0,0.0
