,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
19733,21031500.0,60.15104,70.196495,53.70761,53.70761,53.70761,67.62618,67.62618,120.578766,60.153893,70.42815,0.3,70.24873,73.94003,69.98001,0.3,70.06807,0.3,570.3821,0.0,1.0,20.73613,250.60905,0.015748892,0.0,0.0
19734,21031560.0,60.2041,70.18853,53.707832,53.707832,53.707832,67.62617,67.62617,120.57873,60.206955,70.425125,0.3,70.24599,73.94003,69.98001,0.3,70.05554,0.3,575.33295,0.0,1.0,20.73612,250.60896,0.015854549,0.0,0.0
19736,21031680.0,60.3105,70.230606,53.70838,53.70838,53.70838,67.62612,67.62612,120.57866,60.31347,70.43918,0.3,70.26198,73.94003,69.98001,0.3,70.12558,0.3,585.28674,0.0,1.0,20.736095,250.60884,0.016066195,0.0,0.0
19740,21031800.0,60.418663,70.218414,53.70915,53.70915,53.70915,67.626076,67.626076,120.57857,60.421684,70.43215,0.3,70.25598,73.94003,69.98001,0.3,70.10476,0.3,595.4382,0.0,1.0,20.736065,250.60866,0.01628105,0.0,0.0
19741,21031920.0,60.528473,70.26511,53.71003,53.71003,53.71003,67.626015,67.626015,120.57845,60.531494,70.44671,0.3,70.27225,73.94003,69.98001,0.3,70.183365,0.3,605.77594,0.0,1.0,20.73603,250.60846,0.016498908,0.0,0.0
19743,21032040.0,60.6396,70.25687,53.711014,53.711014,53.711014,67.625946,67.625946,120.57835,60.642677,70.44286,0.3,70.26669,73.94003,69.98001,0.3,70.16832,0.3,616.28784,0.0,1.0,20.735998,250.60822,0.01671955,0.0,0.0
19745,21032100.0,60.695023,70.28164,53.711563,53.711563,53.711563,67.62591,67.62591,120.57827,60.6981,70.45122,0.3,70.275375,73.94003,69.98001,0.3,70.21155,0.3,621.54865,0.0,1.0,20.735971,250.6081,0.016829653,0.0,0.0
19746,21032160.0,60.751934,70.30789,53.712112,53.712112,53.712112,67.62588,67.62588,120.57821,60.755013,70.45781,0.3,70.28329,73.94003,69.98001,0.3,70.25516,0.3,626.96045,0.0,1.0,20.735949,250.60797,0.016942715,0.0,0.0
19748,21032280.0,60.865257,70.30208,53.71321,53.71321,53.71321,67.62581,67.62581,120.57809,60.86839,70.451706,0.3,70.27812,73.94003,69.98001,0.3,70.245605,0.3,637.78033,0.0,1.0,20.735909,250.60773,0.01716817,0.0,0.0
19750,21032400.0,60.9788,70.35695,53.714256,53.714256,53.714256,67.62572,67.62572,120.57794,60.981934,70.46709,0.3,70.29494,73.94003,69.98001,0.3,70.33975,0.3,648.6749,0.0,1.0,20.73586,250.60745,0.017394437,0.0,0.0
19754,21032520.0,61.09416,70.35426,53.7153,53.7153,53.7153,67.62565,67.62565,120.57781,61.097343,70.46138,0.3,70.29027,73.94003,69.98001,0.3,70.33586,0.3,659.8035,0.0,1.0,20.735817,250.6072,0.017624855,0.0,0.0
19755,21032640.0,61.20935,70.41336,53.716347,53.716347,53.716347,67.62557,67.62557,120.57767,61.212536,70.47725,0.3,70.3074,73.94003,69.98001,0.3,70.43787,0.3,670.9768,0.0,1.0,20.73577,250.6069,0.017855532,0.0,0.0
19757,21032700.0,61.266426,70.41336,53.71678,53.71678,53.71678,67.62554,67.62554,120.5776,61.269608,70.473625,0.3,70.30476,73.94003,69.98001,0.3,70.43698,0.3,676.53796,0.0,1.0,20.735748,250.60681,0.017970115,0.0,0.0
19758,21032760.0,61.32476,70.41304,53.717224,53.717224,53.717224,67.625496,67.625496,120.577545,61.32795,70.47198,0.3,70.30306,73.94003,69.98001,0.3,70.43825,0.3,682.2376,0.0,1.0,20.735727,250.60667,0.018087404,0.0,0.0
19760,21032880.0,61.440228,70.475876,53.7181,53.7181,53.7181,67.62542,67.62542,120.57741,61.443413,70.488235,0.3,70.32048,73.94003,69.98001,0.3,70.54701,0.3,693.57,0.0,1.0,20.735682,250.6064,0.018320188,0.0,0.0
19762,21033000.0,61.554924,70.47802,53.718872,53.718872,53.718872,67.62536,67.62536,120.577286,61.558113,70.48346,0.3,70.31647,73.94003,69.98001,0.3,70.55179,0.3,704.89825,0.0,1.0,20.735643,250.60619,0.018552385,0.0,0.0
19765,21033120.0,61.670555,70.54437,53.71953,53.71953,53.71953,67.6253,67.6253,120.57718,61.673687,70.50021,0.3,70.334045,73.94003,69.98001,0.3,70.66676,0.3,716.3868,0.0,1.0,20.735601,250.60596,0.018787423,0.0,0.0
19767,21033240.0,61.78498,70.54849,53.720024,53.720024,53.720024,67.62523,67.62523,120.577065,61.78811,70.49576,0.3,70.33037,73.94003,69.98001,0.3,70.67511,0.3,727.83905,0.0,1.0,20.735567,250.60574,0.019021343,0.0,0.0
19769,21033300.0,61.84134,70.58217,53.7203,53.7203,53.7203,67.6252,67.6252,120.57701,61.844467,70.50516,0.3,70.33971,73.94003,69.98001,0.3,70.73488,0.3,733.5088,0.0,1.0,20.73555,250.60565,0.019137034,0.0,0.0
19770,21033360.0,61.89869,70.61743,53.720467,53.720467,53.720467,67.62517,67.62517,120.57696,61.901817,70.51279,0.3,70.34822,73.94003,69.98001,0.3,70.7947,0.3,739.29926,0.0,1.0,20.735533,250.60555,0.01925512,0.0,0.0
19772,21033480.0,62.011517,70.622986,53.720795,53.720795,53.720795,67.62512,67.62512,120.57687,62.014595,70.50878,0.3,70.344864,73.94003,69.98001,0.3,70.80525,0.3,750.75146,0.0,1.0,20.735504,250.60536,0.019488508,0.0,0.0
19774,21033600.0,62.122643,70.69302,53.721016,53.721016,53.721016,67.625084,67.625084,120.57679,62.125717,70.52597,0.3,70.36282,73.94003,69.98001,0.3,70.92681,0.3,762.11945,0.0,1.0,20.735476,250.60521,0.019720033,0.0,0.0
19777,21033720.0,62.233658,70.69951,53.72107,53.72107,53.72107,67.62504,67.62504,120.57673,62.23668,70.5224,0.3,70.3598,73.94003,69.98001,0.3,70.93884,0.3,773.56775,0.0,1.0,20.735455,250.60507,0.019953141,0.0,0.0
19779,21033840.0,62.34259,70.77042,53.721016,53.721016,53.721016,67.625,67.625,120.57666,62.34556,70.53998,0.3,70.378044,73.94003,69.98001,0.3,71.06172,0.3,784.89996,0.0,1.0,20.735434,250.60495,0.020183923,0.0,0.0
19781,21033900.0,62.395874,70.77383,53.72096,53.72096,53.72096,67.62499,67.62499,120.57664,62.398785,70.53729,0.3,70.376175,73.94003,69.98001,0.3,71.06656,0.3,790.4809,0.0,1.0,20.735426,250.60492,0.020297624,0.0,0.0
19782,21033960.0,62.449814,70.77646,53.7209,53.7209,53.7209,67.62498,67.62498,120.576614,62.45273,70.53664,0.3,70.37518,73.94003,69.98001,0.3,71.07271,0.3,796.1606,0.0,1.0,20.735416,250.60487,0.020413388,0.0,0.0
19785,21034080.0,62.55523,70.84716,53.720573,53.720573,53.720573,67.62473,67.62473,120.57618,62.558086,70.56294,0.3,70.393585,73.94003,69.98001,0.3,71.19455,0.3,807.3293,0.0,1.0,20.735138,250.60408,0.020641198,0.0,0.0
19786,21034200.0,62.658005,70.854904,53.720192,53.720192,53.720192,67.62494,67.62494,120.57654,62.66081,70.56239,0.3,70.39107,73.94003,69.98001,0.3,71.20394,0.3,818.3454,0.0,1.0,20.73539,250.60472,0.020866306,0.0,0.0
19789,21034320.0,62.75963,70.92412,53.719696,53.719696,53.719696,67.62492,67.62492,120.576515,62.762375,70.58008,0.3,70.40963,73.94003,69.98001,0.3,71.32326,0.3,829.3554,0.0,1.0,20.73538,250.60466,0.021091755,0.0,0.0
19791,21034440.0,62.85823,70.928345,53.719093,53.719093,53.719093,67.624916,67.624916,120.5765,62.860924,70.57695,0.3,70.40727,73.94003,69.98001,0.3,71.33017,0.3,840.17303,0.0,1.0,20.735374,250.60464,0.021313874,0.0,0.0
19793,21034500.0,62.90608,70.96153,53.71876,53.71876,53.71876,67.62491,67.62491,120.57649,62.908714,70.58684,0.3,70.41699,73.94003,69.98001,0.3,71.38835,0.3,845.4706,0.0,1.0,20.735373,250.60461,0.021422915,0.0,0.0
19794,21034560.0,62.954254,70.9957,53.718376,53.718376,53.718376,67.6249,67.6249,120.57647,62.956833,70.5948,0.3,70.425995,73.94003,69.98001,0.3,71.44559,0.3,850.8414,0.0,1.0,20.735369,250.60461,0.021533672,0.0,0.0
19796,21034680.0,63.047417,70.99834,53.717552,53.717552,53.717552,67.6249,67.6249,120.57647,63.049942,70.59189,0.3,70.4238,73.94003,69.98001,0.3,71.44937,0.3,861.34503,0.0,1.0,20.735367,250.60458,0.021750966,0.0,0.0
19800,21034800.0,63.137505,71.06337,53.71662,53.71662,53.71662,67.6249,67.6249,120.57646,63.14003,70.609856,0.3,70.4427,73.94003,69.98001,0.3,71.55995,0.3,871.6668,0.0,1.0,20.735365,250.60458,0.021965561,0.0,0.0
19801,21034920.0,63.2154,71.06419,53.714752,53.714752,53.714752,67.6249,67.6249,120.57647,63.21721,70.60711,0.3,70.44072,73.94003,69.98001,0.3,71.56001,0.3,881.1784,0.0,1.0,20.735367,250.60458,0.022169074,0.0,0.0
19803,21035040.0,63.271538,71.12599,53.709972,53.709972,53.709972,67.6249,67.6249,120.57646,63.272747,70.62518,0.3,70.45967,73.94003,69.98001,0.3,71.664215,0.3,888.74774,0.0,1.0,20.735367,250.60458,0.022338554,0.0,0.0
19805,21035100.0,63.2917,71.12523,53.706676,53.706676,53.706676,67.6249,67.6249,120.57646,63.292686,70.622765,0.3,70.4583,73.94003,69.98001,0.3,71.660645,0.3,891.77075,0.0,1.0,20.735367,250.60458,0.02240921,0.0,0.0
19806,21035160.0,63.307354,71.12319,53.70272,53.70272,53.70272,67.6249,67.6249,120.57647,63.308067,70.62254,0.3,70.457855,73.94003,69.98001,0.3,71.65724,0.3,894.37964,0.0,1.0,20.735367,250.60458,0.022472534,0.0,0.0
19808,21035280.0,63.324272,71.17977,53.693493,53.693493,53.693493,67.6249,67.6249,120.57646,63.324493,70.64067,0.3,70.47687,73.94003,69.98001,0.3,71.751335,0.3,898.1595,0.0,1.0,20.735367,250.60458,0.022572046,0.0,0.0
19810,21035400.0,63.323723,71.17406,53.68284,53.68284,53.68284,67.6249,67.6249,120.57647,63.32345,70.63803,0.3,70.47516,73.94003,69.98001,0.3,71.738976,0.3,900.17645,0.0,1.0,20.735369,250.60458,0.022638075,0.0,0.0
19814,21035520.0,63.30697,71.22685,53.67103,53.67103,53.67103,67.6249,67.6249,120.57647,63.306255,70.65616,0.3,70.49417,73.94003,69.98001,0.3,71.82582,0.3,900.55304,0.0,1.0,20.735367,250.60458,0.022672862,0.0,0.0
19815,21035640.0,63.27555,71.21866,53.6585,53.6585,53.6585,67.6249,67.6249,120.57648,63.274452,70.65358,0.3,70.49252,73.94003,69.98001,0.3,71.808685,0.3,899.3811,0.0,1.0,20.735369,250.60461,0.02267722,0.0,0.0
19817,21035700.0,63.255005,71.24306,53.65213,53.65213,53.65213,67.6249,67.6249,120.57647,63.25374,70.663635,0.3,70.50241,73.94003,69.98001,0.3,71.84955,0.3,898.2664,0.0,1.0,20.735369,250.60461,0.022668751,0.0,0.0
19818,21035760.0,63.23078,71.26805,53.64559,53.64559,53.64559,67.6249,67.6249,120.57647,63.22935,70.67165,0.3,70.51153,73.94003,69.98001,0.3,71.88905,0.3,896.7835,0.0,1.0,20.735369,250.60458,0.022653177,0.0,0.0
19820,21035880.0,63.174145,71.257614,53.63246,53.63246,53.63246,67.62491,67.62491,120.57648,63.172386,70.66913,0.3,70.50988,73.94003,69.98001,0.3,71.86774,0.3,892.8821,0.0,1.0,20.73537,250.60461,0.022602642,0.0,0.0
19822,21036000.0,63.107292,71.30376,53.6195,53.6195,53.6195,67.6249,67.6249,120.57648,63.105263,70.687035,0.3,70.52878,73.94003,69.98001,0.3,71.941895,0.3,887.8326,0.0,1.0,20.73537,250.60461,0.022528108,0.0,0.0
19825,21036120.0,63.030556,71.29161,53.606644,53.606644,53.606644,67.62491,67.62491,120.57648,63.0283,70.68456,0.3,70.5273,73.94003,69.98001,0.3,71.91728,0.3,881.67584,0.0,1.0,20.73537,250.60461,0.022430379,0.0,0.0
19828,21036240.0,62.946453,71.335175,53.594284,53.594284,53.594284,67.62491,67.62491,120.57648,62.94404,70.702576,0.3,70.54625,73.94003,69.98001,0.3,71.98656,0.3,874.6342,0.0,1.0,20.73537,250.60461,0.02231311,0.0,0.0
19829,21036300.0,62.90245,71.32814,53.588356,53.588356,53.588356,67.62491,67.62491,120.57648,62.899925,70.700165,0.3,70.54498,73.94003,69.98001,0.3,71.97139,0.3,870.85394,0.0,1.0,20.73537,250.60461,0.022248432,0.0,0.0
19831,21036360.0,62.856033,71.31973,53.582474,53.582474,53.582474,67.62491,67.62491,120.57649,62.853455,70.7,0.3,70.54471,73.94003,69.98001,0.3,71.955795,0.3,866.81433,0.0,1.0,20.735373,250.60461,0.022178259,0.0,0.0
19832,21036480.0,62.76062,71.35863,53.571434,53.571434,53.571434,67.62491,67.62491,120.57648,62.757927,70.71796,0.3,70.5636,73.94003,69.98001,0.3,72.01605,0.3,858.35486,0.0,1.0,20.73537,250.60461,0.022028347,0.0,0.0
19834,21036600.0,62.66218,71.34094,53.56122,53.56122,53.56122,67.62491,67.62491,120.57649,62.659435,70.71538,0.3,70.56212,73.94003,69.98001,0.3,71.98117,0.3,849.4456,0.0,1.0,20.735373,250.60461,0.021866899,0.0,0.0
19837,21036720.0,62.56056,71.37747,53.55188,53.55188,53.55188,67.62491,67.62491,120.57648,62.557755,70.73334,0.3,70.58102,73.94003,69.98001,0.3,72.03703,0.3,840.08453,0.0,1.0,20.73537,250.60461,0.021694008,0.0,0.0
19839,21036840.0,62.45866,71.35885,53.543587,53.543587,53.543587,67.62491,67.62491,120.57649,62.455856,70.73082,0.3,70.57959,73.94003,69.98001,0.3,72.0004,0.3,830.5624,0.0,1.0,20.735373,250.60461,0.02151519,0.0,0.0
19841,21036900.0,62.408455,71.37627,53.53996,53.53996,53.53996,67.62491,67.62491,120.57648,62.405594,70.74075,0.3,70.58942,73.94003,69.98001,0.3,72.02786,0.3,825.819,0.0,1.0,20.73537,250.60461,0.021425107,0.0,0.0
19842,21036960.0,62.35742,71.39433,53.5365,53.5365,53.5365,67.62491,67.62491,120.57648,62.35462,70.74872,0.3,70.59848,73.94003,69.98001,0.3,72.05434,0.3,820.97784,0.0,1.0,20.73537,250.60461,0.021332528,0.0,0.0
19845,21037080.0,62.258217,71.37521,53.530563,53.530563,53.530563,67.62491,67.62491,120.57649,62.25547,70.74631,0.3,70.59711,73.94003,69.98001,0.3,72.016655,0.3,811.48,0.0,1.0,20.73537,250.60461,0.021149091,0.0,0.0
19846,21037200.0,62.16291,71.409775,53.52601,53.52601,53.52601,67.6249,67.6249,120.57648,62.16027,70.76416,0.3,70.61595,73.94003,69.98001,0.3,72.06884,0.3,802.2674,0.0,1.0,20.73537,250.60461,0.020968996,0.0,0.0
19849,21037320.0,62.071392,71.39049,53.522766,53.522766,53.522766,67.62491,67.62491,120.57648,62.06892,70.761856,0.3,70.614746,73.94003,69.98001,0.3,72.03078,0.3,793.3481,0.0,1.0,20.73537,250.60461,0.020792676,0.0,0.0
19851,21037440.0,61.986633,71.42482,53.521008,53.521008,53.521008,67.6249,67.6249,120.57647,61.984383,70.779816,0.3,70.6337,73.94003,69.98001,0.3,72.08241,0.3,785.0201,0.0,1.0,20.735369,250.60458,0.020626329,0.0,0.0
19853,21037500.0,61.94741,71.415375,53.520676,53.520676,53.520676,67.6249,67.6249,120.57646,61.945267,70.77751,0.3,70.63265,73.94003,69.98001,0.3,72.06285,0.3,781.1482,0.0,1.0,20.735367,250.60458,0.020548416,0.0,0.0
19854,21037560.0,61.909454,71.40549,53.520733,53.520733,53.520733,67.6249,67.6249,120.57647,61.90742,70.77756,0.3,70.63249,73.94003,69.98001,0.3,72.04434,0.3,777.39056,0.0,1.0,20.735367,250.60458,0.02047245,0.0,0.0
19856,21037680.0,61.841286,71.44026,53.52205,53.52205,53.52205,67.62489,67.62489,120.57646,61.839523,70.79558,0.3,70.65155,73.94003,69.98001,0.3,72.0968,0.3,770.6164,0.0,1.0,20.735365,250.60458,0.020334562,0.0,0.0
19859,21037800.0,61.783493,71.421524,53.524963,53.524963,53.524963,67.62489,67.62489,120.57646,61.782013,70.79349,0.3,70.65045,73.94003,69.98001,0.3,72.05972,0.3,764.8559,0.0,1.0,20.735365,250.60458,0.020216249,0.0,0.0
19861,21037920.0,61.73752,71.45706,53.52958,53.52958,53.52958,67.62489,67.62489,120.57645,61.736366,70.811615,0.3,70.66957,73.94003,69.98001,0.3,72.11361,0.3,760.26886,0.0,1.0,20.735361,250.60457,0.020121142,0.0,0.0
19863,21038040.0,61.704666,71.43948,53.535896,53.535896,53.535896,67.62489,67.62489,120.576454,61.703957,70.811295,0.3,70.66863,73.94003,69.98001,0.3,72.07774,0.3,757.01666,0.0,1.0,20.73536,250.60457,0.020052915,0.0,0.0
19865,21038100.0,61.693794,71.45723,53.539684,53.539684,53.539684,67.62489,67.62489,120.576454,61.693245,70.82134,0.3,70.678635,73.94003,69.98001,0.3,72.105804,0.3,755.95087,0.0,1.0,20.73536,250.60457,0.020030223,0.0,0.0
19866,21038160.0,61.686485,71.47585,53.54402,53.54402,53.54402,67.62488,67.62488,120.57643,61.686157,70.82942,0.3,70.68786,73.94003,69.98001,0.3,72.13333,0.3,755.2623,0.0,1.0,20.735357,250.6045,0.020015264,0.0,0.0
19868,21038280.0,61.684235,71.4586,53.55391,53.55391,53.55391,67.62488,67.62488,120.57643,61.6844,70.82761,0.3,70.68709,73.94003,69.98001,0.3,72.09878,0.3,755.1702,0.0,1.0,20.735353,250.6045,0.02001187,0.0,0.0
19870,21038400.0,61.699173,71.49596,53.565502,53.565502,53.565502,67.62487,67.62487,120.576416,61.69989,70.8459,0.3,70.706375,73.94003,69.98001,0.3,72.15602,0.3,756.89026,0.0,1.0,20.73535,250.60449,0.020046104,0.0,0.0
19874,21038520.0,61.72444,71.46091,53.5783,53.5783,53.5783,67.62487,67.62487,120.57641,61.725105,70.82491,0.3,70.686325,73.94003,69.98001,0.3,72.103836,0.3,760.05817,0.0,1.0,20.735348,250.60449,0.020114424,0.0,0.0
19876,21038640.0,61.7501,71.48288,53.58989,53.58989,53.58989,67.62486,67.62486,120.57639,61.75081,70.82766,0.3,70.68978,73.94003,69.98001,0.3,72.14618,0.3,763.6025,0.0,1.0,20.735342,250.60443,0.020194512,0.0,0.0
19877,21038700.0,61.76306,71.466675,53.595108,53.595108,53.595108,67.624855,67.624855,120.57638,61.763775,70.81679,0.3,70.68001,73.94003,69.98001,0.3,72.12163,0.3,765.46606,0.0,1.0,20.73534,250.60442,0.020237409,0.0,0.0
19878,21038760.0,61.776466,71.45009,53.600166,53.600166,53.600166,67.624855,67.624855,120.576385,61.777176,70.808105,0.3,70.67099,73.94003,69.98001,0.3,72.098175,0.3,767.4399,0.0,1.0,20.73534,250.60443,0.0202833,0.0,0.0
19880,21038880.0,61.803436,71.47327,53.609283,53.609283,53.609283,67.62485,67.62485,120.57637,61.80415,70.811066,0.3,70.67456,73.94003,69.98001,0.3,72.1425,0.3,771.54333,0.0,1.0,20.735334,250.60442,0.020379892,0.0,0.0
19882,21039000.0,61.830902,71.4424,53.617413,53.617413,53.617413,67.62484,67.62484,120.57636,61.831615,70.79262,0.3,70.6566,73.94003,69.98001,0.3,72.09729,0.3,775.8654,0.0,1.0,20.73533,250.60439,0.020482939,0.0,0.0
19885,21039120.0,61.8593,71.46701,53.62477,53.62477,53.62477,67.62483,67.62483,120.57634,61.860123,70.79602,0.3,70.660446,73.94003,69.98001,0.3,72.1441,0.3,780.4554,0.0,1.0,20.735325,250.60432,0.020593425,0.0,0.0
19887,21039240.0,61.888306,71.437454,53.631256,53.631256,53.631256,67.62482,67.62482,120.57634,61.889076,70.77838,0.3,70.643036,73.94003,69.98001,0.3,72.100815,0.3,785.2229,0.0,1.0,20.735323,250.60432,0.020709014,0.0,0.0
19889,21039300.0,61.902916,71.450195,53.634224,53.634224,53.634224,67.62481,67.62481,120.57632,61.903687,70.78157,0.3,70.645676,73.94003,69.98001,0.3,72.125916,0.3,787.6502,0.0,1.0,20.735317,250.60428,0.020768108,0.0,0.0
19891,21039360.0,61.91797,71.46382,53.637024,53.637024,53.637024,67.62481,67.62481,120.57632,61.918793,70.7825,0.3,70.647484,73.94003,69.98001,0.3,72.15047,0.3,790.1737,0.0,1.0,20.735315,250.60428,0.02082968,0.0,0.0
19892,21039480.0,61.948402,71.43564,53.642242,53.642242,53.642242,67.6248,67.6248,120.57631,61.949226,70.765366,0.3,70.630615,73.94003,69.98001,0.3,72.109215,0.3,795.2918,0.0,1.0,20.735312,250.60428,0.02095489,0.0,0.0
19894,21039600.0,61.979324,71.46344,53.64686,53.64686,53.64686,67.62479,67.62479,120.57629,61.980206,70.76998,0.3,70.63545,73.94003,69.98001,0.3,72.161125,0.3,800.5337,0.0,1.0,20.735304,250.60423,0.021083452,0.0,0.0
19897,21039720.0,62.011406,71.43669,53.650978,53.650978,53.650978,67.62479,67.62479,120.57628,62.012283,70.753555,0.3,70.619194,73.94003,69.98001,0.3,72.12207,0.3,805.971,0.0,1.0,20.735302,250.6042,0.021217002,0.0,0.0
19899,21039840.0,62.044037,71.46624,53.654655,53.654655,53.654655,67.62477,67.62477,120.57624,62.044914,70.75867,0.3,70.624466,73.94003,69.98001,0.3,72.17694,0.3,811.5057,0.0,1.0,20.735292,250.60416,0.021353021,0.0,0.0
19901,21039900.0,62.060463,71.453766,53.656303,53.656303,53.656303,67.62476,67.62476,120.57623,62.06134,70.74954,0.3,70.61617,73.94003,69.98001,0.3,72.15794,0.3,814.28656,0.0,1.0,20.735289,250.60413,0.021421358,0.0,0.0
19902,21039960.0,62.077435,71.44113,53.65795,53.65795,53.65795,67.62477,67.62477,120.57624,62.07837,70.74274,0.3,70.60864,73.94003,69.98001,0.3,72.140526,0.3,817.1545,0.0,1.0,20.73529,250.60416,0.021491813,0.0,0.0
19905,21040080.0,62.111656,71.47354,53.660866,53.660866,53.660866,67.62475,67.62475,120.57621,62.11259,70.74834,0.3,70.614365,73.94003,69.98001,0.3,72.200516,0.3,822.9063,0.0,1.0,20.735281,250.6041,0.021633003,0.0,0.0
19906,21040200.0,62.146484,71.45091,53.66339,53.66339,53.66339,67.62475,67.62475,120.5762,62.147415,70.732956,0.3,70.59909,73.94003,69.98001,0.3,72.16843,0.3,828.7196,0.0,1.0,20.73528,250.60408,0.021775475,0.0,0.0
19909,21040320.0,62.182465,71.486725,53.665695,53.665695,53.665695,67.62473,67.62473,120.57617,62.183453,70.738945,0.3,70.60507,73.94003,69.98001,0.3,72.23462,0.3,834.6782,0.0,1.0,20.735268,250.60402,0.021921186,0.0,0.0
19911,21040440.0,62.21916,71.467834,53.667675,53.667675,53.667675,67.624725,67.624725,120.576164,62.220146,70.72406,0.3,70.59024,73.94003,69.98001,0.3,72.20924,0.3,840.6793,0.0,1.0,20.735266,250.60399,0.022067524,0.0,0.0
19913,21040500.0,62.237617,71.48833,53.668556,53.668556,53.668556,67.62471,67.62471,120.57614,62.2386,70.728455,0.3,70.59387,73.94003,69.98001,0.3,72.24831,0.3,843.67236,0.0,1.0,20.735258,250.60394,0.022140335,0.0,0.0
19914,21040560.0,62.256676,71.51062,53.66938,53.66938,53.66938,67.62471,67.62471,120.57613,62.25772,70.730545,0.3,70.59662,73.94003,69.98001,0.3,72.28845,0.3,846.74493,0.0,1.0,20.735254,250.60394,0.022214942,0.0,0.0
19917,21040680.0,62.29502,71.49667,53.670914,53.670914,53.670914,67.6247,67.6247,120.576126,62.29612,70.71615,0.3,70.58217,73.94003,69.98001,0.3,72.27176,0.3,852.86694,0.0,1.0,20.735252,250.60391,0.022363149,0.0,0.0
19919,21040800.0,62.334297,71.54512,53.67218,53.67218,53.67218,67.62469,67.62469,120.57609,62.335396,70.723015,0.3,70.58893,73.94003,69.98001,0.3,72.361465,0.3,859.03674,0.0,1.0,20.73524,250.60384,0.022511847,0.0,0.0
19921,21040920.0,62.37445,71.53463,53.673225,53.673225,53.673225,67.62469,67.62469,120.57609,62.37555,70.70923,0.3,70.57486,73.94003,69.98001,0.3,72.3508,0.3,865.24677,0.0,1.0,20.735239,250.60384,0.022660764,0.0,0.0
19923,21041040.0,62.41554,71.58775,53.674103,53.674103,53.674103,67.624664,67.624664,120.57605,62.416695,70.71648,0.3,70.581955,73.94003,69.98001,0.3,72.449295,0.3,871.4889,0.0,1.0,20.735226,250.60376,0.022809615,0.0,0.0
19925,21041100.0,62.436195,71.58434,53.67443,53.67443,53.67443,67.624664,67.624664,120.57605,62.437347,70.70923,0.3,70.5747,73.94003,69.98001,0.3,72.44551,0.3,874.58636,0.0,1.0,20.735224,250.60376,0.02288314,0.0,0.0
19926,21041160.0,62.457504,71.58055,53.67476,53.67476,53.67476,67.62466,67.62466,120.57604,62.45866,70.703735,0.3,70.56827,73.94003,69.98001,0.3,72.44414,0.3,877.756,0.0,1.0,20.735224,250.60376,0.02295814,0.0,0.0
19928,21041280.0,62.500465,71.63823,53.675255,53.675255,53.675255,67.62463,67.62463,120.576,62.50167,70.71132,0.3,70.57558,73.94003,69.98001,0.3,72.551025,0.3,884.04004,0.0,1.0,20.73521,250.60368,0.02310606,0.0,0.0
19930,21041400.0,62.544136,71.633896,53.675583,53.675583,53.675583,67.62463,67.62463,120.576,62.54534,70.69835,0.3,70.56234,73.94003,69.98001,0.3,72.55109,0.3,890.30084,0.0,1.0,20.735209,250.60367,0.023252346,0.0,0.0
19934,21041520.0,62.589233,71.69591,53.675697,53.675697,53.675697,67.62461,67.62461,120.57595,62.59044,70.70626,0.3,70.56987,73.94003,69.98001,0.3,72.66611,0.3,896.63116,0.0,1.0,20.735195,250.60358,0.023399057,0.0,0.0
19935,21041640.0,62.635048,71.695465,53.675697,53.675697,53.675697,67.62461,67.62461,120.57595,62.636307,70.69363,0.3,70.5569,73.94003,69.98001,0.3,72.6732,0.3,902.9238,0.0,1.0,20.735193,250.60358,0.02354361,0.0,0.0
19937,21041700.0,62.65812,71.728424,53.67564,53.67564,53.67564,67.62459,67.62459,120.57592,62.659378,70.69896,0.3,70.56124,73.94003,69.98001,0.3,72.73576,0.3,906.0327,0.0,1.0,20.735186,250.6035,0.023614524,0.0,0.0
19938,21041760.0,62.6819,71.76337,53.67553,53.67553,53.67553,67.62457,67.62457,120.5759,62.68322,70.70192,0.3,70.56476,73.94003,69.98001,0.3,72.7991,0.3,909.20465,0.0,1.0,20.735178,250.60349,0.023686511,0.0,0.0
19940,21041880.0,62.729748,71.76633,53.675255,53.675255,53.675255,67.62457,67.62457,120.5759,62.731064,70.68951,0.3,70.552124,73.94003,69.98001,0.3,72.81229,0.3,915.46704,0.0,1.0,20.735178,250.60349,0.023827516,0.0,0.0
19942,21042000.0,62.77842,71.83856,53.67476,53.67476,53.67476,67.62455,67.62455,120.57585,62.779736,70.698135,0.3,70.56014,73.94003,69.98001,0.3,72.94632,0.3,921.67035,0.0,1.0,20.73516,250.60338,0.023965614,0.0,0.0
19945,21042120.0,62.829285,71.86005,53.67405,53.67405,53.67405,67.62455,67.62455,120.57585,62.830658,70.702255,0.3,70.56387,73.94003,69.98001,0.3,72.980705,0.3,927.893,0.0,1.0,20.735159,250.60338,0.024101699,0.0,0.0
19948,21042240.0,62.882183,71.95046,53.67295,53.67295,53.67295,67.62452,67.62452,120.57578,62.883667,70.72411,0.3,70.58536,73.94003,69.98001,0.3,73.13721,0.3,933.9875,0.0,1.0,20.735142,250.60327,0.02423112,0.0,0.0
19949,21042300.0,62.909157,71.9615,53.672234,53.672234,53.672234,67.62451,67.62451,120.57578,62.91069,70.72439,0.3,70.586395,73.94003,69.98001,0.3,73.153465,0.3,936.9689,0.0,1.0,20.73514,250.60324,0.024293045,0.0,0.0
19951,21042360.0,62.93728,71.972595,53.671463,53.671463,53.671463,67.62451,67.62451,120.57578,62.93882,70.727295,0.3,70.58838,73.94003,69.98001,0.3,73.17258,0.3,939.991,0.0,1.0,20.73514,250.60324,0.024354879,0.0,0.0
19953,21042480.0,62.9943,72.06653,53.66971,53.66971,53.66971,67.62448,67.62448,120.57572,62.99589,70.74938,0.3,70.61008,73.94003,69.98001,0.3,73.33584,0.3,945.89996,0.0,1.0,20.735119,250.60315,0.024473041,0.0,0.0
19954,21042600.0,63.052856,72.089714,53.667786,53.667786,53.667786,67.62447,67.62447,120.57571,63.054504,70.75218,0.3,70.61282,73.94003,69.98001,0.3,73.37352,0.3,951.6823,0.0,1.0,20.735113,250.60312,0.024585156,0.0,0.0
19957,21042720.0,63.11361,72.186554,53.66564,53.66564,53.66564,67.624435,67.624435,120.57564,63.11531,70.77426,0.3,70.63446,73.94003,69.98001,0.3,73.542435,0.3,957.42896,0.0,1.0,20.735094,250.603,0.024693143,0.0,0.0
19959,21042840.0,63.175518,72.21111,53.663445,53.663445,53.663445,67.62443,67.62443,120.57563,63.177223,70.77701,0.3,70.63699,73.94003,69.98001,0.3,73.582596,0.3,963.04877,0.0,1.0,20.735088,250.60297,0.024795465,0.0,0.0
19961,21042900.0,63.20661,72.25945,53.662346,53.662346,53.662346,67.624405,67.624405,120.57559,63.208313,70.78909,0.3,70.64809,73.94003,69.98001,0.3,73.66884,0.3,965.79333,0.0,1.0,20.735075,250.60289,0.024844272,0.0,0.0
19962,21042960.0,63.238632,72.31038,53.661194,53.661194,53.661194,67.62439,67.62439,120.57555,63.240395,70.79898,0.3,70.65847,73.94003,69.98001,0.3,73.7565,0.3,968.57336,0.0,1.0,20.735064,250.60281,0.024892947,0.0,0.0
19964,21043080.0,63.30285,72.33713,53.658943,53.658943,53.658943,67.62438,67.62438,120.57554,63.304607,70.80151,0.3,70.66078,73.94003,69.98001,0.3,73.80095,0.3,974.00574,0.0,1.0,20.735058,250.60278,0.024985885,0.0,0.0
19967,21043200.0,63.367943,72.442215,53.657623,53.657623,53.657623,67.62341,67.62341,120.906746,63.36976,70.82332,0.3,70.68204,73.94003,69.98001,0.3,73.98211,0.30238098,979.9435,0.0,1.0,20.773205,250.9253,0.02508388,0.0,0.0
19969,21043320.0,63.433754,72.48314,53.66691,53.66691,53.66691,67.62234,67.62234,122.712616,63.435562,70.82574,0.3,70.684235,73.94003,69.98001,0.3,74.02666,0.30660087,990.55566,0.0,1.0,21.065582,252.69229,0.0252916,0.0,0.0
19971,21043440.0,63.500107,72.61931,53.68849,53.68849,53.68855,67.618034,67.618034,127.06912,63.501923,70.847275,0.3,70.70549,73.94003,69.98001,0.3,74.20535,0.32043046,1007.9104,0.0,1.0,21.749191,256.95154,0.025641724,0.0,0.0
19973,21043500.0,63.533123,72.65216,53.70536,53.70536,53.705414,67.61928,67.61928,129.80179,63.53488,70.84694,0.3,70.70615,73.94003,69.98001,0.3,74.22177,0.3263317,1019.39514,0.0,1.0,22.273108,259.63113,0.025894418,0.0,0.0
19974,21043560.0,63.56685,72.681274,53.718925,53.718925,53.71898,67.62254,67.62254,132.29272,63.56861,70.84908,0.3,70.70775,73.94003,69.98001,0.3,74.23869,0.33269247,1030.2832,0.0,1.0,22.804747,262.0778,0.026132368,0.0,0.0
19976,21043680.0,63.63376,72.83525,53.756226,53.756226,53.75639,67.63229,67.63229,139.68884,63.63546,70.87001,0.3,70.72911,73.94003,69.98001,0.3,74.40294,0.3539397,1058.6118,0.0,1.0,24.435549,269.34247,0.02674795,0.0,0.0
19978,21043800.0,63.70028,72.90364,53.798195,53.798195,53.798355,67.6545,67.6545,147.57486,63.701927,70.875565,0.3,70.73153,73.94003,69.98001,0.3,74.41547,0.37258825,1091.1776,0.0,1.0,26.530846,277.1117,0.027487973,0.0,0.0
19981,21043920.0,63.76735,73.06058,53.843513,53.843513,53.84384,67.680466,67.680466,157.34402,63.768944,70.895615,0.3,70.753174,73.94003,69.98001,0.3,74.556915,0.39949027,1129.1846,0.0,1.0,29.234716,286.73306,0.028342383,0.0,0.0
19984,21044040.0,63.833656,73.11831,53.88954,53.88954,53.889874,67.717125,67.717125,167.1646,63.83519,70.895775,0.3,70.75575,73.94003,69.98001,0.3,74.54214,0.42263678,1170.2473,0.0,1.0,32.376396,296.42612,0.029294357,0.0,0.0
19985,21044100.0,63.866283,73.18785,53.90943,53.90943,53.909813,67.73504,67.73504,172.27422,63.867767,70.90643,0.3,70.76701,73.94003,69.98001,0.3,74.601135,0.43708888,1190.9526,0.0,1.0,34.054966,301.46698,0.029767439,0.0,0.0
19986,21044160.0,63.899406,73.261955,53.935028,53.935028,53.935524,67.755196,67.755196,178.31793,63.90089,70.915276,0.3,70.77756,73.94003,69.98001,0.3,74.65552,0.45273307,1215.1047,0.0,1.0,36.078228,307.42752,0.030323308,0.0,0.0
19988,21044280.0,63.964447,73.29629,53.978477,53.978477,53.978806,67.80235,67.80235,189.08777,63.96582,70.91484,0.3,70.780304,73.94003,69.98001,0.3,74.61003,0.47792676,1261.8091,0.0,1.0,40.153957,318.07138,0.03142246,0.0,0.0
19990,21044400.0,64.02822,73.4167,54.018578,54.018578,54.019127,67.848885,67.848885,200.65193,64.02954,70.93356,0.3,70.80212,73.94003,69.98001,0.3,74.69336,0.5087636,1310.6603,0.0,1.0,44.69152,329.4921,0.032561503,0.0,0.0
19993,21044520.0,64.09155,73.4212,54.054943,54.054943,54.055275,67.90356,67.90356,211.49226,64.09282,70.93242,0.3,70.805084,73.94003,69.98001,0.3,74.617615,0.53382474,1360.4342,0.0,1.0,49.5161,340.2201,0.03375027,0.0,0.0
19995,21044640.0,64.153305,73.5148,54.08642,54.08642,54.08686,67.95617,67.95617,222.69011,64.15445,70.95038,0.3,70.826996,73.94003,69.98001,0.3,74.6732,0.5634838,1410.9895,0.0,1.0,54.673466,351.29413,0.034948498,0.0,0.0
19997,21044700.0,64.18329,73.50464,54.102623,54.102623,54.102898,67.98533,67.98533,228.03008,64.18445,70.948395,0.3,70.827934,73.94003,69.98001,0.3,74.62239,0.5751254,1436.685,0.0,1.0,57.35721,356.5833,0.035570014,0.0,0.0
19999,21044760.0,64.21356,73.4863,54.112183,54.112183,54.112347,68.01518,68.01518,232.60886,64.21466,70.94812,0.3,70.8298,73.94003,69.98001,0.3,74.56933,0.58595103,1460.4518,0.0,1.0,59.86173,361.12805,0.036150523,0.0,0.0
20000,21044880.0,64.27217,73.55211,54.13234,54.13234,54.13267,68.0712,68.0712,242.5845,64.27322,70.96532,0.3,70.85167,73.94003,69.98001,0.3,74.60097,0.61232877,1509.6832,0.0,1.0,65.23092,371.0115,0.03733943,0.0,0.0
20002,21045000.0,64.3287,73.4942,54.146072,54.146072,54.146072,68.13227,68.13227,250.91064,64.32968,70.9624,0.3,70.85425,73.94003,69.98001,0.3,74.475235,0.63057756,1556.2778,0.0,1.0,70.36643,379.28934,0.03849673,0.0,0.0
20005,21045120.0,64.38374,73.53529,54.153877,54.153877,54.154095,68.1899,68.1899,259.09744,64.38473,70.97905,0.3,70.875946,73.94003,69.98001,0.3,74.48819,0.65229595,1601.9604,0.0,1.0,75.53258,387.42352,0.03962617,0.0,0.0
20007,21045240.0,71.74046,73.43664,54.909737,54.909737,54.909843,68.26213,68.26213,265.4697,64.43724,70.977844,0.3,70.87979,73.94003,69.98001,0.3,74.35246,0.66561,2421.7827,0.0,0.3,79.911995,393.80444,0.048522428,0.0,0.0
20009,21045300.0,71.75458,73.454216,54.8676,54.8676,54.866283,68.28977,68.28977,268.3545,64.4624,70.988884,0.3,70.89264,73.94003,69.98001,0.3,74.36273,0.67404836,2453.9495,0.0,0.3,82.06869,396.6849,0.049327858,0.0,0.0
20010,21045360.0,71.76814,73.47223,54.826843,54.826843,54.825745,68.31827,68.31827,271.78522,64.48745,70.99838,0.3,70.90468,73.94003,69.98001,0.3,74.36899,0.6826624,2487.761,0.0,0.3,84.52255,400.10208,0.05014281,0.0,0.0
20013,21045480.0,71.69805,73.38396,54.7328,54.7328,54.73121,68.378136,68.378136,276.30142,64.53508,70.998276,0.3,70.90962,73.94003,69.98001,0.3,74.22891,0.6911672,2533.9937,0.0,0.3,88.57708,404.64468,0.0514979,0.0,0.0
20016,21045600.0,71.716125,73.4039,54.646225,54.646225,54.645073,68.43218,68.43218,280.50757,64.58001,71.0175,0.3,70.933075,73.94003,69.98001,0.3,74.23567,0.7028348,2581.9348,0.0,0.3,92.368546,408.87155,0.052747466,0.0,0.0
20017,21045720.0,71.63977,73.30502,54.554604,54.554604,54.552956,68.48891,68.48891,282.8693,64.6194,71.01937,0.3,70.940155,73.94003,69.98001,0.3,74.09148,0.7059054,2611.9414,0.0,0.3,95.45379,411.29706,0.05378312,0.0,0.0
20019,21045840.0,71.65367,73.31859,54.469677,54.469677,54.46858,68.53885,68.53885,284.94504,64.650986,71.03997,0.3,70.96521,73.94003,69.98001,0.3,74.09807,0.7122111,2644.1216,0.0,0.3,98.19834,413.4286,0.054710086,0.0,0.0
20021,21045900.0,71.61362,73.267395,54.42919,54.42919,54.42771,68.564964,68.564964,285.54697,64.66383,71.039474,0.3,70.96762,73.94003,69.98001,0.3,74.02501,0.7117051,2654.3853,0.0,0.3,99.41195,414.0698,0.0551236,0.0,0.0
20022,21045960.0,71.57176,73.21224,54.37838,54.37838,54.376785,68.590454,68.590454,285.1567,64.675156,71.04036,0.3,70.97081,73.94003,69.98001,0.3,73.952774,0.7098553,2657.8774,0.0,0.3,100.12749,413.7375,0.055412166,0.0,0.0
20024,21046080.0,71.58363,73.222244,54.29384,54.29384,54.29274,68.63415,68.63415,285.13623,64.692505,71.059906,0.3,70.994705,73.94003,69.98001,0.3,73.96294,0.71096647,2674.521,0.0,0.3,101.669395,413.80286,0.0560067,0.0,0.0
20026,21046200.0,71.50134,73.11517,54.204082,54.204082,54.20249,68.67825,68.67825,283.34842,64.70349,71.05908,0.3,70.99905,73.94003,69.98001,0.3,73.82303,0.7036246,2673.3672,0.0,0.3,102.3673,412.13794,0.056381073,0.0,0.0
20030,21046320.0,71.513916,73.126,54.12053,54.12053,54.119488,68.713905,68.713905,281.42844,64.70877,71.07727,0.3,71.02184,73.94003,69.98001,0.3,73.840225,0.7000544,2675.913,0.0,0.3,102.69907,410.32645,0.056658745,0.0,0.0
20031,21046440.0,71.43422,73.02108,54.032753,54.032753,54.03121,68.74886,68.74886,277.88904,64.7086,71.075516,0.3,71.02498,73.94003,69.98001,0.3,73.708664,0.6884117,2661.736,0.0,0.3,102.22605,406.9274,0.056729775,0.0,0.0
20033,21046500.0,71.44229,73.02767,53.9882,53.9882,53.987045,68.76181,68.76181,275.88806,64.70674,71.08496,0.3,71.03624,73.94003,69.98001,0.3,73.72354,0.6846861,2655.238,0.0,0.3,101.720924,404.99207,0.056692716,0.0,0.0
20034,21046560.0,71.45146,73.03696,53.953102,53.953102,53.952164,68.77413,68.77413,274.4291,64.70366,71.092865,0.3,71.046616,73.94003,69.98001,0.3,73.73782,0.68112725,2652.3838,0.0,0.3,101.45676,403.5867,0.0567159,0.0,0.0
20036,21046680.0,71.377525,72.9388,53.87021,53.87021,53.868782,68.79835,68.79835,269.54474,64.69443,71.09035,0.3,71.04876,73.94003,69.98001,0.3,73.61846,0.6662587,2627.783,0.0,0.3,99.99129,398.84885,0.056520153,0.0,0.0
20038,21046800.0,71.40071,72.96148,53.7966,53.7966,53.795723,68.812325,68.812325,264.95364,64.68141,71.10687,0.3,71.069305,73.94003,69.98001,0.3,73.66109,0.6563123,2609.0466,0.0,0.3,98.33366,394.37772,0.05625679,0.0,0.0
20041,21046920.0,71.334625,72.87265,53.72074,53.72074,53.719475,68.8253,68.8253,259.12332,64.66499,71.10391,0.3,71.07062,73.94003,69.98001,0.3,73.55644,0.6392596,2576.6323,0.0,0.3,96.10861,388.6911,0.05583808,0.0,0.0
20043,21047040.0,71.36528,72.903915,53.655426,53.655426,53.65471,68.82845,68.82845,253.82814,64.64581,71.120995,0.3,71.09039,73.94003,69.98001,0.3,73.61407,0.62771356,2551.3145,0.0,0.3,93.83696,383.50894,0.055378262,0.0,0.0
20045,21047100.0,71.33649,72.86551,53.62697,53.62697,53.625984,68.83054,68.83054,251.10583,64.63544,71.11852,0.3,71.09023,73.94003,69.98001,0.3,73.5677,0.6191889,2535.6382,0.0,0.3,92.70339,380.84604,0.055144362,0.0,0.0
20046,21047160.0,71.30771,72.82541,53.58956,53.58956,53.588516,68.831,68.831,247.54933,64.62439,71.11797,0.3,71.0909,73.94003,69.98001,0.3,73.524414,0.6097617,2514.1323,0.0,0.3,91.16427,377.3625,0.054794177,0.0,0.0
20048,21047280.0,71.345665,72.865295,53.534798,53.534798,53.5343,68.82438,68.82438,242.01369,64.60116,71.13406,0.3,71.11001,73.94003,69.98001,0.3,73.59682,0.59782964,2485.035,0.0,0.3,88.56807,371.92563,0.054194797,0.0,0.0
20050,21047400.0,71.29705,72.79794,53.48162,53.48162,53.480797,68.81757,68.81757,235.78172,64.57677,71.1311,0.3,71.10989,73.94003,69.98001,0.3,73.522385,0.5801746,2446.367,0.0,0.3,85.73518,365.8068,0.053514883,0.0,0.0
20053,21047520.0,71.34166,72.84585,53.43905,53.43905,53.438774,68.80202,68.80202,230.41463,64.55133,71.14731,0.3,71.128525,73.94003,69.98001,0.3,73.607864,0.5688337,2416.1665,0.0,0.3,83.03966,360.51764,0.05283627,0.0,0.0
20055,21047640.0,71.30078,72.788445,53.399117,53.399117,53.398453,68.78693,68.78693,224.55144,64.52579,71.14434,0.3,71.127975,73.94003,69.98001,0.3,73.54628,0.5522829,2378.1118,0.0,0.3,80.222885,354.74393,0.052111432,0.0,0.0
20057,21047700.0,71.325226,72.81415,53.37912,53.37912,53.37879,68.77578,68.77578,221.78326,64.51327,71.15346,0.3,71.137474,73.94003,69.98001,0.3,73.59462,0.54705644,2361.3755,0.0,0.3,78.78997,352.0098,0.051721867,0.0,0.0
20059,21047760.0,71.35132,72.843925,53.370384,53.370384,53.370277,68.76406,68.76406,219.7976,64.50052,71.16077,0.3,71.14626,73.94003,69.98001,0.3,73.64296,0.54262316,2349.771,0.0,0.3,77.65619,350.04135,0.051422346,0.0,0.0
20060,21047880.0,71.3171,72.7957,53.34446,53.34446,53.344017,68.74248,68.74248,214.66646,64.47597,71.15813,0.3,71.14549,73.94003,69.98001,0.3,73.591934,0.52805775,2314.8188,0.0,0.3,75.03975,344.97214,0.05071379,0.0,0.0
20062,21048000.0,71.37154,72.85661,53.32924,53.32924,53.329296,68.71432,68.71432,210.77083,64.45279,71.17471,0.3,71.16345,73.94003,69.98001,0.3,73.69548,0.5206401,2290.158,0.0,0.3,72.732574,341.10004,0.050064765,0.0,0.0
20065,21048120.0,71.342804,72.8163,53.31672,53.31672,53.316498,68.688156,68.688156,206.57545,64.431145,71.17241,0.3,71.16269,73.94003,69.98001,0.3,73.652245,0.50853866,2259.8801,0.0,0.3,70.41852,336.9387,0.049416453,0.0,0.0
20067,21048240.0,71.40021,72.88183,53.31408,53.31408,53.314247,68.656586,68.656586,203.67223,64.411865,71.189384,0.3,71.18071,73.94003,69.98001,0.3,73.760025,0.50365657,2240.1301,0.0,0.3,68.44041,334.03223,0.048843667,0.0,0.0
20069,21048300.0,71.38796,72.865845,53.317978,53.317978,53.317924,68.64292,68.64292,202.42047,64.40335,71.18735,0.3,71.179886,73.94003,69.98001,0.3,73.73915,0.49917966,2230.1738,0.0,0.3,67.59469,332.77924,0.048612226,0.0,0.0
20070,21048360.0,71.375,72.84689,53.31353,53.31353,53.313366,68.62836,68.62836,200.54724,64.395386,71.18735,0.3,71.17993,73.94003,69.98001,0.3,73.720085,0.49430308,2215.7314,0.0,0.3,66.512344,330.9155,0.048294835,0.0,0.0
20073,21048480.0,71.43367,72.91501,53.32155,53.32155,53.321823,68.59571,68.59571,198.70021,64.38214,71.20465,0.3,71.19806,73.94003,69.98001,0.3,73.82775,0.49205837,2201.7344,0.0,0.3,64.91787,329.04175,0.047828447,0.0,0.0
20076,21048600.0,71.41021,72.883316,53.33056,53.33056,53.330505,68.56742,68.56742,196.61241,64.372696,71.20296,0.3,71.1974,73.94003,69.98001,0.3,73.78722,0.48531172,2183.3728,0.0,0.3,63.385475,326.94104,0.04739437,0.0,0.0
20077,21048720.0,71.46832,72.95143,53.346436,53.346436,53.346764,68.53574,68.53574,195.72675,64.367584,71.220695,0.3,71.21564,73.94003,69.98001,0.3,73.89032,0.48541385,2174.9736,0.0,0.3,62.169556,326.01105,0.047042895,0.0,0.0
20079,21048840.0,71.445915,72.92154,53.362038,53.362038,53.362038,68.5092,68.5092,194.55453,64.3672,71.21932,0.3,71.2152,73.94003,69.98001,0.3,73.84747,0.48096642,2162.3035,0.0,0.3,61.015293,324.81076,0.04672579,0.0,0.0
20081,21048900.0,71.47388,72.95329,53.36753,53.36753,53.36775,68.49438,68.49438,194.13553,64.36896,71.22921,0.3,71.224815,73.94003,69.98001,0.3,73.896965,0.48159045,2158.0435,0.0,0.3,60.450966,324.37106,0.04655686,0.0,0.0
20082,21048960.0,71.503204,72.988785,53.38313,53.38313,53.38346,68.48011,68.48011,194.50208,64.37215,71.23729,0.3,71.23366,73.94003,69.98001,0.3,73.944595,0.48306715,2159.1655,0.0,0.3,60.160343,324.70215,0.046489544,0.0,0.0
20084,21049080.0,71.481125,72.95906,53.40263,53.40263,53.402687,68.45673,68.45673,194.0875,64.38292,71.23619,0.3,71.23349,73.94003,69.98001,0.3,73.89757,0.48048913,2151.554,0.0,0.3,59.354664,324.25037,0.0462838,0.0,0.0
20086,21049200.0,71.53677,73.02371,53.426086,53.426086,53.426468,68.43151,68.43151,194.67311,64.39989,71.25432,0.3,71.25206,73.94003,69.98001,0.3,73.98678,0.484077,2152.8452,0.0,0.3,58.821487,324.77444,0.046152238,0.0,0.0
20090,21049320.0,71.51518,72.99274,53.447235,53.447235,53.44729,68.4121,68.4121,194.81868,64.42708,71.25354,0.3,71.25223,73.94003,69.98001,0.3,73.93459,0.48285645,2149.4165,0.0,0.3,58.312984,324.8792,0.046044037,0.0,0.0
20091,21049440.0,71.57094,73.05404,53.47135,53.47135,53.471786,68.39112,68.39112,195.83908,64.466736,71.27217,0.3,71.27112,73.94003,69.98001,0.3,74.01578,0.48741946,2154.3828,0.0,0.3,58.0414,325.83762,0.046002924,0.0,0.0
20093,21049500.0,71.561,73.03893,53.486015,53.486015,53.486237,68.38372,68.38372,196.384,64.49069,71.2708,0.3,71.27074,73.94003,69.98001,0.3,73.986115,0.4874373,2156.3665,0.0,0.3,58.004974,326.3571,0.04602797,0.0,0.0
20094,21049560.0,71.55001,73.01971,53.491783,53.491783,53.491837,68.37624,68.37624,196.2961,64.51799,71.271454,0.3,71.27135,73.94003,69.98001,0.3,73.95684,0.48691496,2154.0603,0.0,0.3,57.762814,326.25638,0.045975074,0.0,0.0
20096,21049680.0,71.60527,73.07629,53.514305,53.514305,53.51469,68.359665,68.359665,197.50992,64.57968,71.290184,0.3,71.29046,73.94003,69.98001,0.3,74.029465,0.49184215,2161.4397,0.0,0.3,57.679176,327.4129,0.04600211,0.0,0.0
20098,21049800.0,71.58446,73.03822,53.53205,53.53205,53.532104,68.34904,68.34904,198.05977,64.65044,71.28958,0.3,71.29085,73.94003,69.98001,0.3,73.964584,0.49151322,2162.9224,0.0,0.3,57.551815,327.93094,0.046029318,0.0,0.0
20101,21049920.0,71.638336,73.08925,53.55122,53.55122,53.55155,68.33636,68.33636,199.24406,64.73036,71.30831,0.3,71.310074,73.94003,69.98001,0.3,74.028854,0.49625087,2171.3413,0.0,0.3,57.570305,329.0662,0.046097383,0.0,0.0
20103,21050040.0,71.61691,73.04662,53.564953,53.564953,53.564953,68.32919,68.32919,199.67384,64.817154,71.307816,0.3,71.31062,73.94003,69.98001,0.3,73.9581,0.49556604,2173.2588,0.0,0.3,57.503666,329.4734,0.046152003,0.0,0.0
20105,21050100.0,71.642685,73.06821,53.56819,53.56819,53.56836,68.324104,68.324104,199.85257,64.86247,71.31836,0.3,71.32062,73.94003,69.98001,0.3,73.98804,0.49736938,2175.1716,0.0,0.3,57.415405,329.6384,0.046151638,0.0,0.0
20106,21050160.0,71.66943,73.092545,53.579567,53.579567,53.57984,68.3197,68.3197,200.64162,64.91015,71.32677,0.3,71.329895,73.94003,69.98001,0.3,74.01578,0.4996654,2181.5166,0.0,0.3,57.544052,330.40277,0.046235763,0.0,0.0
20108,21050280.0,71.647354,73.04602,53.58824,53.58824,53.58819,68.3151,68.3151,200.7742,65.00836,71.32765,0.3,71.330505,73.94003,69.98001,0.3,73.940636,0.4982138,2182.661,0.0,0.3,57.454758,330.52383,0.046291444,0.0,0.0
20110,21050400.0,71.69783,73.08667,53.597855,53.597855,53.598076,68.30779,68.30779,201.37915,65.1101,71.346054,0.3,71.34967,73.94003,69.98001,0.3,73.99249,0.50130665,2189.678,0.0,0.3,57.440826,331.10205,0.046367772,0.0,0.0
20113,21050520.0,71.675095,73.036575,53.601593,53.601593,53.601482,68.30466,68.30466,201.10947,65.216,71.34555,0.3,71.350334,73.94003,69.98001,0.3,73.9147,0.49880958,2189.262,0.0,0.3,57.26328,330.83188,0.046406057,0.0,0.0
20115,21050640.0,71.724304,73.07332,53.605877,53.605877,53.60604,68.29824,68.29824,201.24072,65.32335,71.36429,0.3,71.36961,73.94003,69.98001,0.3,73.963104,0.5006754,2194.1077,0.0,0.3,57.121323,330.94772,0.046451386,0.0,0.0
20117,21050700.0,71.71283,73.04849,53.60961,53.60961,53.60961,68.297134,68.297134,201.19847,65.37685,71.36297,0.3,71.3694,73.94003,69.98001,0.3,73.92273,0.49916103,2194.9949,0.0,0.3,57.07607,330.9043,0.046494264,0.0,0.0
20118,21050760.0,71.70003,73.01971,53.604393,53.604393,53.60423,68.295555,68.295555,200.45967,65.431564,71.36363,0.3,71.37016,73.94003,69.98001,0.3,73.88268,0.49687016,2191.1567,0.0,0.3,56.792507,330.1775,0.04645036,0.0,0.0
20121,21050880.0,71.746506,73.05168,53.603348,53.603348,53.603462,68.28905,68.28905,200.0211,65.539665,71.38231,0.3,71.389336,73.94003,69.98001,0.3,73.9269,0.49724624,2192.9155,0.0,0.3,56.464954,329.7349,0.046445195,0.0,0.0
20122,21051000.0,71.72128,72.99603,53.596924,53.596924,53.596703,68.28567,68.28567,198.66422,65.64596,71.38159,0.3,71.389725,73.94003,69.98001,0.3,73.84627,0.49202204,2186.762,0.0,0.3,55.934616,328.3991,0.04638678,0.0,0.0
20125,21051120.0,71.76578,73.024925,53.591103,53.591103,53.591156,68.27793,68.27793,197.62286,65.7511,71.40016,0.3,71.40878,73.94003,69.98001,0.3,73.889,0.49086288,2184.9653,0.0,0.3,55.383747,327.3636,0.046316795,0.0,0.0
20127,21051240.0,71.74013,72.968506,53.580498,53.580498,53.580276,68.27282,68.27282,195.69261,65.85234,71.39938,0.3,71.40906,73.94003,69.98001,0.3,73.809845,0.48423994,2175.3735,0.0,0.3,54.63076,325.46268,0.046191387,0.0,0.0
20129,21051300.0,71.76122,72.9812,53.572037,53.572037,53.571983,68.26792,68.26792,194.65329,65.90084,71.40944,0.3,71.41884,73.94003,69.98001,0.3,73.83264,0.48284283,2170.9258,0.0,0.3,54.167862,324.43475,0.04608861,0.0,0.0
20130,21051360.0,71.783356,72.99652,53.571213,53.571213,53.57127,68.26306,68.26306,194.1299,65.94918,71.41774,0.3,71.4279,73.94003,69.98001,0.3,73.85417,0.4817839,2170.177,0.0,0.3,53.86807,323.9124,0.04605396,0.0,0.0
20132,21051480.0,71.75749,72.940994,53.55781,53.55781,53.557594,68.2555,68.2555,191.71608,66.04053,71.416916,0.3,71.42801,73.94003,69.98001,0.3,73.77847,0.47400567,2157.3806,0.0,0.3,52.91182,321.53293,0.04586116,0.0,0.0
20136,21051600.0,71.7994,72.96895,53.546276,53.546276,53.546333,68.2431,68.2431,189.71509,66.12535,71.43553,0.3,71.44674,73.94003,69.98001,0.3,73.82533,0.47047496,2148.9841,0.0,0.3,51.95686,319.54813,0.04565647,0.0,0.0
20137,21051720.0,71.77331,72.91534,53.531387,53.531387,53.53117,68.232666,68.232666,186.92838,66.202576,71.434814,0.3,71.446625,73.94003,69.98001,0.3,73.75403,0.46182945,2133.3792,0.0,0.3,50.83146,316.79773,0.045400396,0.0,0.0
20139,21051840.0,71.81357,72.9439,53.518867,53.518867,53.518867,68.21733,68.21733,184.60999,66.27113,71.453384,0.3,71.465195,73.94003,69.98001,0.3,73.80413,0.4575363,2122.2385,0.0,0.3,49.72461,314.49622,0.04513456,0.0,0.0
20141,21051900.0,71.80077,72.91973,53.515297,53.515297,53.51513,68.211075,68.211075,183.40958,66.30151,71.45196,0.3,71.46459,73.94003,69.98001,0.3,73.77013,0.45326927,2115.5608,0.0,0.3,49.202755,313.308,0.04502202,0.0,0.0
20142,21051960.0,71.78688,72.892815,53.503704,53.503704,53.503487,68.20387,68.20387,181.578,66.32997,71.452835,0.3,71.46492,73.94003,69.98001,0.3,73.73766,0.44834933,2104.37,0.0,0.3,48.476078,311.4996,0.044823486,0.0,0.0
20144,21052080.0,71.825,72.922424,53.491344,53.491344,53.491344,68.1856,68.1856,179.0724,66.377975,71.4713,0.3,71.48327,73.94003,69.98001,0.3,73.791275,0.4436221,2091.065,0.0,0.3,47.266163,309.00894,0.044506278,0.0,0.0
20146,21052200.0,71.79736,72.87463,53.477173,53.477173,53.47695,68.16936,68.16936,175.94733,66.41402,71.47091,0.3,71.48288,73.94003,69.98001,0.3,73.73009,0.4342807,2071.699,0.0,0.3,45.95401,305.91568,0.04415389,0.0,0.0
20150,21052320.0,71.83296,72.90572,53.46586,53.46586,53.46586,68.14831,68.14831,173.37137,66.43741,71.4897,0.3,71.50112,73.94003,69.98001,0.3,73.78738,0.42942175,2056.808,0.0,0.3,44.686157,303.35062,0.043795794,0.0,0.0
20151,21052440.0,71.80412,72.861664,53.4535,53.4535,53.45333,68.129486,68.129486,170.26668,66.4467,71.48986,0.3,71.500626,73.94003,69.98001,0.3,73.73178,0.42021495,2036.5421,0.0,0.3,43.35285,300.27228,0.043413162,0.0,0.0
20153,21052500.0,71.82033,72.87694,53.445145,53.445145,53.44509,68.11797,68.11797,168.76886,66.445816,71.50052,0.3,71.510025,73.94003,69.98001,0.3,73.76305,0.41772667,2027.0114,0.0,0.3,42.654305,298.7822,0.04319071,0.0,0.0
20154,21052560.0,71.83708,72.89534,53.44471,53.44471,53.444763,68.10643,68.10643,167.82611,66.44093,71.50893,0.3,71.5187,73.94003,69.98001,0.3,73.79347,0.41573274,2021.2695,0.0,0.3,42.106575,297.836,0.043037634,0.0,0.0
20156,21052680.0,71.80572,72.8548,53.435097,53.435097,53.434982,68.08588,68.08588,164.89383,66.41907,71.50931,0.3,71.51815,73.94003,69.98001,0.3,73.74211,0.40701312,2000.9524,0.0,0.3,40.814632,294.92316,0.042643297,0.0,0.0
20158,21052800.0,71.83412,72.8893,53.428886,53.428886,53.42894,68.06163,68.06163,162.65837,66.38028,71.52864,0.3,71.53606,73.94003,69.98001,0.3,73.80523,0.4030512,1985.6732,0.0,0.3,39.626724,292.68546,0.042261112,0.0,0.0
20161,21052920.0,71.80055,72.85167,53.422188,53.422188,53.422073,68.040016,68.040016,159.95038,66.332,71.5293,0.3,71.53551,73.94003,69.98001,0.3,73.75673,0.3949384,1965.7672,0.0,0.3,38.40292,289.9903,0.04186562,0.0,0.0
20164,21053040.0,71.82785,72.886826,53.419384,53.419384,53.41944,68.01516,68.01516,157.94418,66.28399,71.548965,0.3,71.55347,73.94003,69.98001,0.3,73.82039,0.3915431,1951.2783,0.0,0.3,37.288914,287.976,0.041493043,0.0,0.0
20165,21053100.0,71.81215,72.87029,53.421524,53.421524,53.42147,68.00466,68.00466,156.98792,66.260254,71.54809,0.3,71.55264,73.94003,69.98001,0.3,73.79611,0.38806203,1943.9878,0.0,0.3,36.795967,287.01874,0.041343655,0.0,0.0
20166,21053160.0,71.79544,72.85107,53.416527,53.416527,53.41642,67.99353,67.99353,155.49678,66.23604,71.54979,0.3,71.55281,73.94003,69.98001,0.3,73.77304,0.38411015,1932.8506,0.0,0.3,36.16236,285.53613,0.041121013,0.0,0.0
20168,21053280.0,71.822525,72.88606,53.417023,53.417023,53.417076,67.96894,67.96894,153.73148,66.18802,71.56973,0.3,71.570724,73.94003,69.98001,0.3,73.83566,0.38129073,1919.6594,0.0,0.3,35.140934,283.7584,0.040772386,0.0,0.0
