,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
20170,21053400.0,71.79116,72.852005,53.417187,53.417187,53.41713,67.94799,67.94799,151.54257,66.14029,71.57077,0.3,71.570114,73.94003,69.98001,0.3,73.78914,0.37452683,1902.8416,0.0,0.3,34.120876,281.57312,0.040429637,0.0,0.0
20173,21053520.0,71.81737,72.88611,53.420044,53.420044,53.42015,67.924194,67.924194,149.9788,66.092,71.590935,0.3,71.58807,73.94003,69.98001,0.3,73.84956,0.37217054,1890.8138,0.0,0.3,33.188828,279.9944,0.040105335,0.0,0.0
20175,21053640.0,71.78627,72.852875,53.422188,53.422188,53.422188,67.90423,67.90423,147.98245,66.04399,71.59219,0.3,71.58742,73.94003,69.98001,0.3,73.80264,0.3658988,1875.2598,0.0,0.3,32.26064,277.99963,0.039787687,0.0,0.0
20177,21053700.0,71.79852,72.86804,53.420757,53.420757,53.420815,67.892876,67.892876,147.03545,66.02026,71.603516,0.3,71.59682,73.94003,69.98001,0.3,73.832306,0.364698,1868.0317,0.0,0.3,31.780218,277.04953,0.039605048,0.0,0.0
20178,21053760.0,71.81154,72.88611,53.426636,53.426636,53.426743,67.8819,67.8819,146.60698,65.99599,71.61258,0.3,71.60544,73.94003,69.98001,0.3,73.86071,0.36396638,1864.4619,0.0,0.3,31.425634,276.60825,0.039491434,0.0,0.0
20180,21053880.0,71.78061,72.85332,53.429985,53.429985,53.42993,67.86335,67.86335,144.76674,65.94803,71.61395,0.3,71.60483,73.94003,69.98001,0.3,73.81314,0.35809165,1850.0463,0.0,0.3,30.58643,274.7692,0.039198447,0.0,0.0
20182,21054000.0,71.80446,72.8849,53.434982,53.434982,53.43504,67.8427,67.8427,143.50896,65.90029,71.634384,0.3,71.62274,73.94003,69.98001,0.3,73.867966,0.35639694,1840.1056,0.0,0.3,29.832928,273.4964,0.038924698,0.0,0.0
20185,21054120.0,71.77353,72.85244,53.438667,53.438667,53.438667,67.8256,67.8256,141.76015,65.852005,71.63598,0.3,71.6223,73.94003,69.98001,0.3,73.81973,0.3507564,1826.4753,0.0,0.3,29.064716,271.74982,0.0386502,0.0,0.0
20187,21054240.0,71.79605,72.882324,53.44361,53.44361,53.443718,67.80642,67.80642,140.54889,65.804,71.65663,0.3,71.64032,73.94003,69.98001,0.3,73.87154,0.3491237,1816.9841,0.0,0.3,28.36969,270.52545,0.038390882,0.0,0.0
20189,21054300.0,71.78088,72.867386,53.44866,53.44866,53.44866,67.79886,67.79886,139.94301,65.780266,71.65614,0.3,71.6396,73.94003,69.98001,0.3,73.846375,0.3465848,1812.1726,0.0,0.3,28.070578,269.91718,0.03829385,0.0,0.0
20190,21054360.0,71.76485,72.84942,53.44685,53.44685,53.44685,67.79088,67.79088,138.83011,65.75598,71.65828,0.3,71.639824,73.94003,69.98001,0.3,73.82204,0.3435584,1803.8044,0.0,0.3,27.659376,268.8113,0.038129583,0.0,0.0
20193,21054480.0,71.78583,72.87727,53.45108,53.45108,53.451134,67.773094,67.773094,137.60214,65.70803,71.678986,0.3,71.65784,73.94003,69.98001,0.3,73.87065,0.341828,1794.4037,0.0,0.3,27.00611,267.5734,0.03787814,0.0,0.0
20195,21054600.0,71.75452,72.843925,53.453384,53.453384,53.453384,67.75874,67.75874,135.84839,65.66002,71.680695,0.3,71.65735,73.94003,69.98001,0.3,73.82039,0.33618212,1781.2743,0.0,0.3,26.330713,265.82733,0.037621558,0.0,0.0
20197,21054720.0,71.774185,72.86969,53.456463,53.456463,53.45652,67.742035,67.742035,134.54813,65.612015,71.70151,0.3,71.67537,73.94003,69.98001,0.3,73.86615,0.3342211,1771.6218,0.0,0.3,25.700306,264.5207,0.037370697,0.0,0.0
20199,21054840.0,71.74298,72.836075,53.45762,53.45762,53.45762,67.72852,67.72852,132.71242,65.563995,71.70327,0.3,71.674866,73.94003,69.98001,0.3,73.81561,0.3283843,1758.2439,0.0,0.3,25.042469,262.69595,0.037112184,0.0,0.0
20201,21054900.0,71.752,72.84679,53.45542,53.45542,53.45542,67.72037,67.72037,131.79285,65.54027,71.714806,0.3,71.684204,73.94003,69.98001,0.3,73.83803,0.32708025,1751.6401,0.0,0.3,24.685926,261.77905,0.036955032,0.0,0.0
20202,21054960.0,71.76161,72.85997,53.459484,53.459484,53.459484,67.71253,67.71253,131.30432,65.51599,71.724144,0.3,71.69283,73.94003,69.98001,0.3,73.85928,0.32611337,1748.104,0.0,0.3,24.420294,261.28506,0.036856234,0.0,0.0
20204,21055080.0,71.73085,72.82635,53.459484,53.459484,53.459427,67.69949,67.69949,129.36255,65.46803,71.72591,0.3,71.69228,73.94003,69.98001,0.3,73.80919,0.32003373,1734.3046,0.0,0.3,23.768248,259.35736,0.036591247,0.0,0.0
20206,21055200.0,71.74875,72.84865,53.46009,53.46009,53.460144,67.68397,67.68397,127.84089,65.42024,71.74672,0.3,71.71014,73.94003,69.98001,0.3,73.851425,0.31744844,1723.6133,0.0,0.3,23.148743,257.83615,0.03632793,0.0,0.0
20210,21055320.0,71.718925,72.81558,53.459267,53.459267,53.459267,67.67103,67.67103,125.791016,65.37201,71.74859,0.3,71.70964,73.94003,69.98001,0.3,73.802704,0.31113082,1709.3434,0.0,0.3,22.495605,255.80276,0.03605395,0.0,0.0
20211,21055440.0,71.73623,72.83651,53.4591,53.4591,53.4591,67.65557,67.65557,124.14926,65.324005,71.76958,0.3,71.727554,73.94003,69.98001,0.3,73.843796,0.3082066,1698.0092,0.0,0.3,21.871065,254.16403,0.035780214,0.0,0.0
20213,21055500.0,71.72179,72.82124,53.461296,53.461296,53.461296,67.64942,67.64942,123.3034,65.30028,71.769135,0.3,71.726776,73.94003,69.98001,0.3,73.81912,0.30515823,1692.2399,0.0,0.3,21.590294,253.32341,0.035669662,0.0,0.0
20214,21055560.0,71.706955,72.80333,53.457344,53.457344,53.457344,67.64269,67.64269,121.98731,65.27599,71.77133,0.3,71.726944,73.94003,69.98001,0.3,73.795616,0.30163512,1683.2069,0.0,0.3,21.216953,252.02097,0.035496213,0.0,0.0
20216,21055680.0,71.72392,72.824585,53.458878,53.458878,53.458878,67.62883,67.62883,120.5923,65.22798,71.79242,0.3,71.74474,73.94003,69.98001,0.3,73.8356,0.3,1672.7697,0.0,0.3,20.684156,250.62704,0.035234775,0.0,0.0
20218,21055800.0,71.6964,72.80174,53.47624,53.47624,53.47624,67.62801,67.62801,120.58201,65.18025,71.79418,0.3,71.74414,73.94003,69.98001,0.3,73.78738,0.3,1669.2125,0.0,0.3,20.664795,250.61536,0.03514945,0.0,0.0
20221,21055920.0,71.71206,72.82761,53.49305,53.49305,53.49305,67.628006,67.628006,120.58202,65.13202,71.81528,0.3,71.76205,73.94003,69.98001,0.3,73.82226,0.3,1668.3115,0.0,0.3,20.664932,250.61536,0.035088442,0.0,0.0
20223,21056040.0,71.68267,72.80284,53.50645,53.50645,53.50645,67.62805,67.62805,120.582085,65.08401,71.81698,0.3,71.7615,73.94003,69.98001,0.3,73.77013,0.3,1665.3206,0.0,0.3,20.665052,250.6155,0.03502582,0.0,0.0
20225,21056100.0,71.68948,72.81454,53.51255,53.51255,53.51255,67.628044,67.628044,120.58208,65.06027,71.828674,0.3,71.770836,73.94003,69.98001,0.3,73.78595,0.3,1664.7982,0.0,0.3,20.665045,250.61546,0.034998335,0.0,0.0
20226,21056160.0,71.69629,72.826294,53.519302,53.519302,53.519302,67.62804,67.62804,120.58206,65.035995,71.83801,0.3,71.7794,73.94003,69.98001,0.3,73.80034,0.3,1664.7676,0.0,0.3,20.665022,250.61543,0.034981932,0.0,0.0
20228,21056280.0,71.66537,72.799866,53.529305,53.529305,53.529305,67.628075,67.628075,120.58213,64.98799,71.839554,0.3,71.778915,73.94003,69.98001,0.3,73.745026,0.3,1662.0731,0.0,0.3,20.665154,250.61557,0.03493354,0.0,0.0
20230,21056400.0,71.6769,72.82097,53.539078,53.539078,53.539078,67.62807,67.62807,120.58211,64.94025,71.860374,0.3,71.79677,73.94003,69.98001,0.3,73.77074,0.3,1661.7303,0.0,0.3,20.66513,250.61554,0.034901615,0.0,0.0
20233,21056520.0,71.616974,72.76082,53.540398,53.540398,53.540398,67.628105,67.628105,120.58218,64.89202,71.82863,0.3,71.76287,73.94003,69.98001,0.3,73.67955,0.3,1655.6201,0.0,0.3,20.665272,250.61568,0.034800302,0.0,0.0
20235,21056640.0,71.602356,72.75148,53.541275,53.541275,53.541275,67.6281,67.6281,120.58217,64.84401,71.82225,0.3,71.75337,73.94003,69.98001,0.3,73.67197,0.3,1651.3821,0.0,0.3,20.665257,250.61565,0.034694985,0.0,0.0
20237,21056700.0,71.573135,72.72237,53.541664,53.541664,53.541664,67.62812,67.62812,120.582214,64.82028,71.80621,0.3,71.737,73.94003,69.98001,0.3,73.627365,0.3,1648.418,0.0,0.3,20.665335,250.61572,0.034643464,0.0,0.0
20238,21056760.0,71.543365,72.69243,53.541058,53.541058,53.541058,67.628136,67.628136,120.582245,64.796005,71.79242,0.3,71.72128,73.94003,69.98001,0.3,73.58292,0.3,1644.9373,0.0,0.3,20.665413,250.6158,0.03458131,0.0,0.0
20241,21056880.0,71.52716,72.681274,53.542267,53.542267,53.542267,67.62813,67.62813,120.58224,64.747986,71.78633,0.3,71.71156,73.94003,69.98001,0.3,73.57161,0.3,1640.7803,0.0,0.3,20.66541,250.61577,0.03448058,0.0,0.0
20242,21057000.0,71.46866,72.62277,53.54232,53.54232,53.54232,67.628174,67.628174,120.582306,64.70026,71.75798,0.3,71.68059,73.94003,69.98001,0.3,73.48262,0.3,1634.5338,0.0,0.3,20.665562,250.61594,0.03437209,0.0,0.0
20245,21057120.0,71.45108,72.610245,53.54364,53.54364,53.54364,67.628174,67.628174,120.58231,64.65202,71.75156,0.3,71.67119,73.94003,69.98001,0.3,73.4685,0.3,1630.4366,0.0,0.3,20.665575,250.61594,0.03427505,0.0,0.0
20247,21057240.0,71.39192,72.5513,53.543915,53.543915,53.543915,67.62822,67.62822,120.58239,64.60402,71.72354,0.3,71.64087,73.94003,69.98001,0.3,73.37808,0.3,1624.2882,0.0,0.3,20.665752,250.61609,0.034170374,0.0,0.0
20249,21057300.0,71.38318,72.54498,53.544136,53.544136,53.544136,67.62822,67.62822,120.58239,64.580284,71.72211,0.3,71.637024,73.94003,69.98001,0.3,73.371155,0.3,1622.1145,0.0,0.3,20.665768,250.61609,0.034119908,0.0,0.0
20250,21057360.0,71.374176,72.53845,53.545395,53.545395,53.545395,67.62822,67.62822,120.58239,64.556,71.71805,0.3,71.63225,73.94003,69.98001,0.3,73.36253,0.3,1620.3545,0.0,0.3,20.665756,250.61609,0.034078434,0.0,0.0
20252,21057480.0,71.31485,72.47934,53.545727,53.545727,53.545727,67.62827,67.62827,120.58248,64.507996,71.69069,0.3,71.60263,73.94003,69.98001,0.3,73.27118,0.3,1614.3451,0.0,0.3,20.665943,250.61626,0.0339782,0.0,0.0
20256,21057600.0,71.2965,72.465836,53.547318,53.547318,53.547318,67.62827,67.62827,120.58248,64.459984,71.68569,0.3,71.59462,73.94003,69.98001,0.3,73.25383,0.3,1610.526,0.0,0.3,20.665949,250.61624,0.033890553,0.0,0.0
20257,21057720.0,71.2369,72.40651,53.547707,53.547707,53.547707,67.62832,67.62832,120.582565,64.41203,71.6591,0.3,71.56578,73.94003,69.98001,0.3,73.16143,0.3,1604.6481,0.0,0.3,20.666142,250.61642,0.033794556,0.0,0.0
20259,21057840.0,71.21795,72.392334,53.549297,53.549297,53.549297,67.62832,67.62832,120.582565,64.36401,71.65488,0.3,71.558365,73.94003,69.98001,0.3,73.14198,0.3,1600.935,0.0,0.3,20.666151,250.61642,0.03371099,0.0,0.0
20261,21057900.0,71.18823,72.36284,53.549957,53.549957,53.549957,67.62835,67.62835,120.58261,64.34029,71.64076,0.3,71.54397,73.94003,69.98001,0.3,73.095184,0.3,1598.2913,0.0,0.3,20.666243,250.61652,0.033669855,0.0,0.0
20262,21057960.0,71.15807,72.33263,53.549736,53.549736,53.549736,67.62837,67.62837,120.582664,64.31601,71.62895,0.3,71.530235,73.94003,69.98001,0.3,73.048325,0.3,1595.1764,0.0,0.3,20.666346,250.6166,0.033619,0.0,0.0
20264,21058080.0,71.1383,72.31752,53.55133,53.55133,53.55133,67.628365,67.628365,120.58266,64.268,71.62511,0.3,71.52342,73.94003,69.98001,0.3,73.02669,0.3,1591.5504,0.0,0.3,20.666353,250.6166,0.033539146,0.0,0.0
20266,21058200.0,71.07854,72.25792,53.551712,53.551712,53.551712,67.62842,67.62842,120.58275,64.22026,71.599945,0.3,71.49606,73.94003,69.98001,0.3,72.932526,0.3,1585.9417,0.0,0.3,20.66655,250.61678,0.033451516,0.0,0.0
20270,21058320.0,71.0581,72.242035,53.553307,53.553307,53.553307,67.62842,67.62842,120.58275,64.17203,71.59648,0.3,71.4897,73.94003,69.98001,0.3,72.908966,0.3,1582.3911,0.0,0.3,20.666557,250.61676,0.03337492,0.0,0.0
20271,21058440.0,70.99806,72.18222,53.55375,53.55375,53.55375,67.62847,67.62847,120.58284,64.12402,71.57182,0.3,71.46289,73.94003,69.98001,0.3,72.813934,0.3,1576.8845,0.0,0.3,20.666756,250.61696,0.033290662,0.0,0.0
20273,21058500.0,70.98806,72.17442,53.554077,53.554077,53.554077,67.62846,67.62846,120.58283,64.100296,71.571594,0.3,71.46047,73.94003,69.98001,0.3,72.80273,0.3,1574.9878,0.0,0.3,20.666765,250.61693,0.03325014,0.0,0.0
20274,21058560.0,70.97774,72.1664,53.555283,53.555283,53.555283,67.62846,67.62846,120.58283,64.07601,71.56891,0.3,71.45712,73.94003,69.98001,0.3,72.78993,0.3,1573.4838,0.0,0.3,20.666758,250.61693,0.033218373,0.0,0.0
20276,21058680.0,70.9178,72.10669,53.555725,53.555725,53.555725,67.628525,67.628525,120.58293,64.028,71.544846,0.3,71.43097,73.94003,69.98001,0.3,72.694626,0.3,1568.1105,0.0,0.3,20.666954,250.61711,0.033137906,0.0,0.0
20278,21058800.0,70.89748,72.09081,53.557262,53.557262,53.557262,67.62852,67.62852,120.582924,63.980267,71.542435,0.3,71.42575,73.94003,69.98001,0.3,72.669846,0.3,1564.8408,0.0,0.3,20.666954,250.61711,0.03306959,0.0,0.0
20281,21058920.0,70.837494,72.0311,53.5577,53.5577,53.5577,67.62857,67.62857,120.583015,63.932037,71.51886,0.3,71.4001,73.94003,69.98001,0.3,72.57416,0.3,1559.5819,0.0,0.3,20.667149,250.6173,0.03299248,0.0,0.0
20283,21059040.0,70.81695,72.01489,53.559242,53.559242,53.559242,67.62856,67.62856,120.583,63.884026,71.51683,0.3,71.39538,73.94003,69.98001,0.3,72.54839,0.3,1556.4084,0.0,0.3,20.667143,250.61726,0.032927375,0.0,0.0
20285,21059100.0,70.787285,71.98546,53.5599,53.5599,53.5599,67.62859,67.62859,120.583046,63.8603,71.504196,0.3,71.38252,73.94003,69.98001,0.3,72.50038,0.3,1554.0715,0.0,0.3,20.66723,250.61737,0.032895386,0.0,0.0
20286,21059160.0,70.75719,71.95535,53.559624,53.559624,53.559624,67.62862,67.62862,120.5831,63.836014,71.493866,0.3,71.37033,73.94003,69.98001,0.3,72.45254,0.3,1551.2903,0.0,0.3,20.667332,250.61745,0.032854103,0.0,0.0
20288,21059280.0,70.73647,71.93893,53.561165,53.561165,53.561165,67.62861,67.62861,120.58308,63.788006,71.49228,0.3,71.366104,73.94003,69.98001,0.3,72.425896,0.3,1548.2239,0.0,0.3,20.667318,250.61742,0.03279239,0.0,0.0
20290,21059400.0,70.6772,71.87976,53.561493,53.561493,53.561493,67.628654,67.628654,120.58317,63.740273,71.469925,0.3,71.341705,73.94003,69.98001,0.3,72.3302,0.3,1543.2554,0.0,0.3,20.667501,250.61758,0.03272294,0.0,0.0
20293,21059520.0,70.656,71.86279,53.562973,53.562973,53.562973,67.62865,67.62865,120.58315,63.691986,71.46866,0.3,71.33775,73.94003,69.98001,0.3,72.30214,0.3,1540.262,0.0,0.3,20.667482,250.61755,0.03266405,0.0,0.0
20295,21059640.0,70.59645,71.80336,53.563305,53.563305,53.563305,67.62869,67.62869,120.58324,63.644028,71.446625,0.3,71.31375,73.94003,69.98001,0.3,72.20562,0.3,1535.3804,0.0,0.3,20.667658,250.61774,0.03259744,0.0,0.0
20297,21059700.0,70.58618,71.795006,53.56358,53.56358,53.56358,67.628685,67.628685,120.58323,63.620247,71.44751,0.3,71.312546,73.94003,69.98001,0.3,72.19216,0.3,1533.7576,0.0,0.3,20.667652,250.6177,0.032565467,0.0,0.0
20298,21059760.0,70.57536,71.78638,53.56479,53.56479,53.56479,67.62868,67.62868,120.58321,63.59602,71.44586,0.3,71.31035,73.94003,69.98001,0.3,72.177,0.3,1532.5126,0.0,0.3,20.667631,250.61768,0.032542102,0.0,0.0
20301,21059880.0,70.51592,71.726944,53.565117,53.565117,53.565117,67.62873,67.62873,120.5833,63.54801,71.42433,0.3,71.286835,73.94003,69.98001,0.3,72.0801,0.3,1527.7421,0.0,0.3,20.667797,250.61784,0.03247864,0.0,0.0
20302,21060000.0,70.494774,71.7097,53.56649,53.56649,53.56649,67.628716,67.628716,120.583275,63.500275,71.42394,0.3,71.28387,73.94003,69.98001,0.3,72.05055,0.3,1524.978,0.0,0.3,20.66776,250.61778,0.03242652,0.0,0.0
20307,21060120.0,63.445507,71.619934,53.229378,53.229378,53.229378,67.62457,67.62457,120.5759,63.44375,71.366974,0.3,71.22658,73.94003,69.98001,0.3,71.918274,0.3,1091.1447,0.0,1.0,20.740261,250.60353,0.02879542,0.0,0.0
20309,21060180.0,63.411613,71.59544,53.228165,53.228165,53.228165,67.62434,67.62434,120.57548,63.409637,71.35324,0.3,71.2112,73.94003,69.98001,0.3,71.887405,0.3,1078.5767,0.0,1.0,20.735405,250.60266,0.028425695,0.0,0.0
20311,21060240.0,63.37388,71.57116,53.2458,53.2458,53.2458,67.62431,67.62431,120.57543,63.37168,71.3371,0.3,71.19499,73.94003,69.98001,0.3,71.855484,0.3,1071.7924,0.0,1.0,20.73498,250.60258,0.028247362,0.0,0.0
20313,21060300.0,63.332897,71.52584,53.26283,53.26283,53.26283,67.62434,67.62434,120.57547,63.330482,71.308975,0.3,71.16702,73.94003,69.98001,0.3,71.791435,0.3,1065.3025,0.0,1.0,20.73503,250.60266,0.028084021,0.0,0.0
20314,21060360.0,63.287415,71.4797,53.27821,53.27821,53.27821,67.62435,67.62435,120.57549,63.284775,71.28304,0.3,71.13956,73.94003,69.98001,0.3,71.72749,0.3,1058.3296,0.0,1.0,20.735043,250.6027,0.02791263,0.0,0.0
20317,21060480.0,63.187164,71.43169,53.303204,53.303204,53.303204,67.62434,67.62434,120.57546,63.184196,71.25409,0.3,71.108635,73.94003,69.98001,0.3,71.66509,0.3,1043.6207,0.0,1.0,20.735035,250.60266,0.027561702,0.0,0.0
20318,21060600.0,63.074883,71.34297,53.321938,53.321938,53.321938,67.62436,67.62436,120.575516,63.071587,71.20241,0.3,71.05535,73.94003,69.98001,0.3,71.54045,0.3,1027.8063,0.0,1.0,20.73505,250.60275,0.027195456,0.0,0.0
20323,21060720.0,62.94964,71.29579,53.335613,53.335613,53.335613,67.624344,67.624344,120.575485,62.946014,71.17461,0.3,71.02536,73.94003,69.98001,0.3,71.4786,0.3,1010.6499,0.0,1.0,20.73504,250.60268,0.026805827,0.0,0.0
20325,21060840.0,62.8144,71.208336,53.345886,53.345886,53.345886,67.62438,67.62438,120.57554,62.810497,71.124405,0.3,70.97328,73.94003,69.98001,0.3,71.355,0.3,993.44745,0.0,1.0,20.735056,250.60278,0.026409356,0.0,0.0
20327,21060900.0,62.74392,71.185814,53.35006,53.35006,53.35006,67.62436,67.62436,120.575516,62.73991,71.1127,0.3,70.95961,73.94003,69.98001,0.3,71.32589,0.3,984.685,0.0,1.0,20.735052,250.60274,0.026211228,0.0,0.0
20328,21060960.0,62.669598,71.16286,53.353466,53.353466,53.353466,67.62435,67.62435,120.5755,62.66542,71.09825,0.3,70.94478,73.94003,69.98001,0.3,71.29501,0.3,975.49365,0.0,1.0,20.735046,250.6027,0.026004108,0.0,0.0
20331,21061080.0,62.51628,71.07689,53.35797,53.35797,53.35797,67.62439,67.62439,120.57555,62.511887,71.04964,0.3,70.89407,73.94003,69.98001,0.3,71.17268,0.3,956.64734,0.0,1.0,20.735062,250.60281,0.025581023,0.0,0.0
20332,21061200.0,62.356377,71.032776,53.36,53.36,53.36,67.62436,67.62436,120.575516,62.351818,71.02492,0.3,70.86682,73.94003,69.98001,0.3,71.11385,0.3,937.0944,0.0,1.0,20.73505,250.60274,0.025143037,0.0,0.0
20335,21061320.0,62.188232,70.94796,53.360115,53.360115,53.360115,67.62439,67.62439,120.57556,62.18351,70.97757,0.3,70.817276,73.94003,69.98001,0.3,70.992294,0.3,916.59454,0.0,1.0,20.735064,250.60283,0.024683649,0.0,0.0
20337,21061440.0,62.015636,70.904785,53.35874,53.35874,53.35874,67.62437,67.62437,120.57552,62.010803,70.95389,0.3,70.79091,73.94003,69.98001,0.3,70.934006,0.3,895.5656,0.0,1.0,20.735054,250.60275,0.024211284,0.0,0.0
20339,21061500.0,61.928627,70.863525,53.357643,53.357643,53.357643,67.62439,67.62439,120.57555,61.923683,70.929886,0.3,70.76657,73.94003,69.98001,0.3,70.87402,0.3,884.9601,0.0,1.0,20.73506,250.60281,0.023972405,0.0,0.0
20340,21061560.0,61.8387,70.82167,53.35627,53.35627,53.35627,67.6244,67.6244,120.57558,61.833755,70.90802,0.3,70.74274,73.94003,69.98001,0.3,70.81409,0.3,874.0,0.0,1.0,20.735067,250.60283,0.02372499,0.0,0.0
20342,21061680.0,61.65847,70.77965,53.353134,53.353134,53.353134,67.62437,67.62437,120.57553,61.65342,70.88545,0.3,70.71741,73.94003,69.98001,0.3,70.756744,0.3,852.0032,0.0,1.0,20.735056,250.60278,0.023226496,0.0,0.0
20345,21061800.0,61.47599,70.69769,53.349564,53.349564,53.349564,67.624405,67.624405,120.575584,61.470932,70.8409,0.3,70.670334,73.94003,69.98001,0.3,70.63765,0.3,829.6876,0.0,1.0,20.73507,250.60286,0.02271783,0.0,0.0
20347,21061920.0,61.29235,70.65643,53.34594,53.34594,53.34594,67.62438,67.62438,120.57554,61.287243,70.819305,0.3,70.64589,73.94003,69.98001,0.3,70.58069,0.3,807.1689,0.0,1.0,20.73506,250.60278,0.022201216,0.0,0.0
20349,21062040.0,61.10855,70.57536,53.342422,53.342422,53.342422,67.624405,67.624405,120.57559,61.10344,70.77591,0.3,70.59997,73.94003,69.98001,0.3,70.462036,0.3,784.56793,0.0,1.0,20.735073,250.60289,0.021679128,0.0,0.0
20351,21062100.0,61.017914,70.55531,53.340775,53.340775,53.340775,67.6244,67.6244,120.57556,61.012802,70.76696,0.3,70.58876,73.94003,69.98001,0.3,70.43457,0.3,773.39685,0.0,1.0,20.735067,250.60283,0.02141968,0.0,0.0
20352,21062160.0,60.92563,70.53471,53.339294,53.339294,53.339294,67.62438,67.62438,120.57555,60.920574,70.75531,0.3,70.57646,73.94003,69.98001,0.3,70.405235,0.3,762.0076,0.0,1.0,20.735062,250.60281,0.021154193,0.0,0.0
20354,21062280.0,60.744682,70.45445,53.33671,53.33671,53.33671,67.62441,67.62441,120.5756,60.739685,70.71301,0.3,70.531525,73.94003,69.98001,0.3,70.28708,0.3,739.6153,0.0,1.0,20.735075,250.60289,0.020629264,0.0,0.0
20356,21062400.0,60.567696,70.41457,53.3349,53.3349,53.3349,67.62439,67.62439,120.575554,60.562805,70.69347,0.3,70.509,73.94003,69.98001,0.3,70.23067,0.3,717.63806,0.0,1.0,20.735065,250.60281,0.020110136,0.0,0.0
20359,21062520.0,60.39279,70.33487,53.334023,53.334023,53.334023,67.62441,67.62441,120.57561,60.388012,70.6521,0.3,70.46495,73.94003,69.98001,0.3,70.11267,0.3,695.85126,0.0,1.0,20.735079,250.60292,0.019591523,0.0,0.0
20362,21062640.0,60.223984,70.29526,53.334183,53.334183,53.334183,67.6244,67.6244,120.57556,60.21937,70.633316,0.3,70.44314,73.94003,69.98001,0.3,70.05609,0.3,674.74384,0.0,1.0,20.735067,250.60283,0.01908517,0.0,0.0
20363,21062700.0,60.142685,70.256256,53.33468,53.33468,53.33468,67.62441,67.62441,120.5756,60.138184,70.61211,0.3,70.42139,73.94003,69.98001,0.3,69.99748,0.3,664.55316,0.0,1.0,20.735075,250.60289,0.01883928,0.0,0.0
20364,21062760.0,60.06128,70.2166,53.335556,53.335556,53.335556,67.62442,67.62442,120.57562,60.056885,70.593155,0.3,70.40024,73.94003,69.98001,0.3,69.93892,0.3,654.33264,0.0,1.0,20.735083,250.60294,0.018591722,0.0,0.0
20366,21062880.0,59.905823,70.1776,53.33825,53.33825,53.33825,67.624405,67.624405,120.575584,59.901592,70.57525,0.3,70.37926,73.94003,69.98001,0.3,69.88245,0.3,634.7534,0.0,1.0,20.735073,250.60286,0.01811475,0.0,0.0
20368,21063000.0,59.75932,70.10014,53.342316,53.342316,53.342316,67.62443,67.62443,120.57563,59.75531,70.53625,0.3,70.33751,73.94003,69.98001,0.3,69.76654,0.3,616.24316,0.0,1.0,20.735086,250.60297,0.0176604,0.0,0.0
20371,21063120.0,59.62056,70.06131,53.34803,53.34803,53.34803,67.62441,67.62441,120.5756,59.61683,70.51894,0.3,70.31712,73.94003,69.98001,0.3,69.70975,0.3,598.6462,0.0,1.0,20.735077,250.60289,0.017225249,0.0,0.0
20374,21063240.0,59.4929,69.9843,53.35533,53.35533,53.35533,67.624435,67.624435,120.575645,59.489494,70.48071,0.3,70.27609,73.94003,69.98001,0.3,69.59384,0.3,582.3993,0.0,1.0,20.735092,250.603,0.016820524,0.0,0.0
20375,21063300.0,59.433907,69.96567,53.359566,53.359566,53.359566,67.62443,67.62443,120.57563,59.430664,70.4739,0.3,70.26697,73.94003,69.98001,0.3,69.566864,0.3,574.87,0.0,1.0,20.735088,250.60297,0.016631925,0.0,0.0
20377,21063360.0,59.37661,69.9465,53.36434,53.36434,53.36434,67.62442,67.62442,120.575615,59.373535,70.46445,0.3,70.25676,73.94003,69.98001,0.3,69.538086,0.3,567.547,0.0,1.0,20.735083,250.60294,0.016447831,0.0,0.0
20378,21063480.0,59.272736,69.87036,53.375164,53.375164,53.375164,67.62445,67.62445,120.57567,59.270042,70.42721,0.3,70.2166,73.94003,69.98001,0.3,69.42306,0.3,554.235,0.0,1.0,20.735098,250.60304,0.016111376,0.0,0.0
20380,21063600.0,59.182755,69.83351,53.387856,53.387856,53.387856,67.62443,67.62443,120.57564,59.18045,70.41183,0.3,70.1982,73.94003,69.98001,0.3,69.36818,0.3,542.66656,0.0,1.0,20.73509,250.60297,0.015816908,0.0,0.0
20383,21063720.0,59.100082,69.75479,53.40175,53.40175,53.40175,67.62446,67.62446,120.57568,59.09778,70.37195,0.3,70.15541,73.94003,69.98001,0.3,69.25041,0.3,532.34625,0.0,1.0,20.735106,250.60307,0.015555834,0.0,0.0
20385,21063840.0,59.019226,69.719086,53.41444,53.41444,57.73646,67.62444,67.62444,120.57565,59.016975,70.35448,0.3,70.13481,73.94003,69.98001,0.3,69.20119,0.3,522.5724,0.0,1.0,20.735096,250.60301,0.015310618,0.0,183.07243
20387,21063900.0,58.97973,69.69728,53.420208,53.420208,62.913002,67.62446,67.62446,120.57568,58.977478,70.334045,0.3,70.11371,73.94003,69.98001,0.3,69.17767,0.3,517.88947,0.0,1.0,20.735104,250.60307,0.015193531,0.0,372.06143
20388,21063960.0,58.93974,69.68382,53.425865,53.425865,65.64541,67.62447,67.62447,120.57571,58.937542,70.31581,0.3,70.09317,73.94003,69.98001,0.3,69.17131,0.3,513.20184,0.0,1.0,20.735111,250.60312,0.015076564,0.0,473.71005
20391,21064080.0,58.86168,69.708374,53.436195,53.436195,68.85385,67.62445,67.62445,120.575676,58.85954,70.299164,0.3,70.07333,73.94003,69.98001,0.3,69.24107,0.3,504.2076,0.0,1.0,20.735104,250.60304,0.014852755,0.0,595.42114
20392,21064200.0,58.785492,69.706726,53.445534,53.445534,71.626144,67.62448,67.62448,120.57573,58.7834,70.26175,0.3,70.0328,73.94003,69.98001,0.3,69.27545,0.3,495.6128,0.0,1.0,20.735119,250.60315,0.01463957,0.0,701.5385
20395,21064320.0,58.709908,69.752426,53.45405,53.45405,73.7882,67.624466,67.624466,120.57569,58.70787,70.24577,0.3,70.01352,73.94003,69.98001,0.3,69.38631,0.3,487.25775,0.0,1.0,20.73511,250.60309,0.014432886,0.0,783.5064
20397,21064440.0,58.636242,69.76775,53.461792,53.461792,75.672516,67.6245,67.6245,120.575745,58.63421,70.209076,0.3,69.97359,73.94003,69.98001,0.3,69.45327,0.3,479.26196,0.0,1.0,20.735125,250.6032,0.014235517,0.0,855.44525
20399,21064500.0,58.60032,69.795715,53.465363,53.465363,76.39443,67.62448,67.62448,120.57573,58.59834,70.202866,0.3,69.96496,73.94003,69.98001,0.3,69.51831,0.3,475.4178,0.0,1.0,20.73512,250.60315,0.014140753,0.0,882.5147
20400,21064560.0,58.564007,69.825,53.46888,53.46888,76.88025,67.62447,67.62447,120.575714,58.562027,70.19408,0.3,69.955185,73.94003,69.98001,0.3,69.58538,0.3,471.56168,0.0,1.0,20.735117,250.60312,0.01404576,0.0,900.83496
20403,21064680.0,58.49331,69.84807,53.475304,53.475304,77.826614,67.624504,67.624504,120.57577,58.491333,70.158264,0.3,69.916016,73.94003,69.98001,0.3,69.666245,0.3,464.1415,0.0,1.0,20.735132,250.60323,0.013863126,0.0,936.74066
20406,21064800.0,58.424095,69.90799,53.48124,53.48124,78.208,67.62449,67.62449,120.57573,58.422173,70.144035,0.3,69.89827,73.94003,69.98001,0.3,69.80214,0.3,456.9868,0.0,1.0,20.735123,250.60316,0.013687157,0.0,950.52454
20407,21064920.0,58.356422,69.93106,53.486675,53.486675,78.40488,67.62451,67.62451,120.57578,58.354553,70.10904,0.3,69.85982,73.94003,69.98001,0.3,69.88162,0.3,450.08472,0.0,1.0,20.735138,250.60327,0.013517456,0.0,957.7879
20409,21065040.0,58.290283,69.987045,53.491676,53.491676,78.123184,67.6245,67.6245,120.57575,58.288467,70.095474,0.3,69.842735,73.94003,69.98001,0.3,70.00813,0.3,443.42297,0.0,1.0,20.73513,250.6032,0.013353645,0.0,946.1931
20411,21065100.0,58.25815,69.99588,53.49398,53.49398,77.940704,67.62451,67.62451,120.57578,58.256332,70.07718,0.3,69.82351,73.94003,69.98001,0.3,70.04131,0.3,440.2139,0.0,1.0,20.735138,250.60324,0.013274709,0.0,939.1544
20412,21065160.0,58.22574,70.004456,53.49629,53.49629,77.7029,67.62453,67.62453,120.57581,58.223923,70.0612,0.3,69.80495,73.94003,69.98001,0.3,70.07449,0.3,436.99084,0.0,1.0,20.735146,250.6033,0.013195398,0.0,929.8115
20414,21065280.0,58.16273,70.05153,53.500572,53.500572,76.838394,67.62451,67.62451,120.575775,58.160973,70.04823,0.3,69.78835,73.94003,69.98001,0.3,70.181335,0.3,430.77777,0.0,1.0,20.735138,250.60324,0.013042399,0.0,895.891
20416,21065400.0,58.101646,70.05834,53.504528,53.504528,75.882195,67.624535,67.624535,120.57583,58.099945,70.01483,0.3,69.75139,73.94003,69.98001,0.3,70.22511,0.3,424.8068,0.0,1.0,20.735153,250.60335,0.012895169,0.0,858.99493
20420,21065520.0,58.041496,70.09163,53.508263,53.508263,74.52341,67.62452,67.62452,120.575806,58.03985,70.00231,0.3,69.73523,73.94003,69.98001,0.3,70.30405,0.3,418.9725,0.0,1.0,20.735146,250.6033,0.01275106,0.0,806.12427
20421,21065640.0,57.98327,70.08476,53.511726,56.811413,73.181366,67.62455,67.62455,120.57585,57.981674,69.96935,0.3,69.70415,73.94003,69.98001,0.3,70.31828,0.3,413.3634,0.0,1.0,20.73516,250.60341,0.012612221,74.35682,754.556
20423,21065700.0,57.95509,70.09685,53.513374,59.058777,72.40617,67.62454,67.62454,120.575836,57.953552,69.96474,0.3,69.7081,73.94003,69.98001,0.3,70.3436,0.3,410.65826,0.0,1.0,20.735157,250.60335,0.0125451395,121.92743,724.4279
20424,21065760.0,57.926743,70.107895,53.514965,60.81846,71.57736,67.624535,67.624535,120.57583,57.92515,69.95749,0.3,69.716064,73.94003,69.98001,0.3,70.36409,0.3,407.93942,0.0,1.0,20.735153,250.60333,0.012477626,159.18835,692.4569
20426,21065880.0,57.87181,70.09355,53.517986,63.329712,70.13805,67.624565,67.624565,120.575874,57.870277,69.92513,0.3,69.72216,73.94003,69.98001,0.3,70.34624,0.3,402.6937,0.0,1.0,20.735168,250.60342,0.012347077,212.63776,637.3188
20428,21066000.0,57.81886,70.10586,53.520844,64.75766,68.567825,67.62455,67.62455,120.57585,57.817375,69.91387,0.3,69.75737,73.94003,69.98001,0.3,70.3598,0.3,397.64633,0.0,1.0,20.73516,250.60338,0.0122210495,242.90102,576.63794
20431,21066120.0,57.767006,70.07971,53.523537,65.856895,67.2181,67.62457,67.62457,120.5759,57.765575,69.88201,0.3,69.77704,73.94003,69.98001,0.3,70.31229,0.3,392.70972,0.0,1.0,20.735176,250.60349,0.012097329,266.41727,525.00903
20434,21066240.0,57.717125,70.079544,53.52601,66.55041,65.71561,67.62456,67.62456,120.575874,57.71575,69.87114,0.3,69.82076,73.94003,69.98001,0.3,70.297455,0.3,387.959,0.0,1.0,20.735168,250.60342,0.011977771,281.09094,466.85828
20435,21066300.0,57.693123,70.061035,53.527214,66.85516,65.078125,67.62457,67.62457,120.5759,57.69175,69.854385,0.3,69.83202,73.94003,69.98001,0.3,70.26198,0.3,385.66656,0.0,1.0,20.735176,250.60349,0.011919884,287.64648,442.65656
20437,21066360.0,57.668953,70.04126,53.528423,67.126205,64.491135,67.62459,67.62459,120.57593,57.667633,69.839874,0.3,69.84505,73.94003,69.98001,0.3,70.224014,0.3,383.36154,0.0,1.0,20.735184,250.60353,0.01186154,293.41183,420.18674
20439,21066480.0,57.622536,70.02956,53.530678,67.425415,63.13822,67.62457,67.62457,120.5759,57.62127,69.8295,0.3,69.89174,73.94003,69.98001,0.3,70.18512,0.3,378.9114,0.0,1.0,20.735178,250.60349,0.011748468,299.63828,367.86526
20440,21066600.0,57.578094,69.981766,53.53276,67.65179,62.540234,67.62461,67.62461,120.57595,57.576828,69.79884,0.3,69.916504,73.94003,69.98001,0.3,70.09256,0.3,374.6267,0.0,1.0,20.735193,250.60358,0.011639002,304.45255,345.9804
20443,21066720.0,57.53492,69.963974,53.534798,67.634155,62.185707,67.62459,67.62459,120.57592,57.533707,69.78868,0.3,69.962875,73.94003,69.98001,0.3,70.041916,0.3,370.43268,0.0,1.0,20.735186,250.60353,0.011531211,303.865,332.39233
20445,21066840.0,57.49372,69.91634,56.049454,67.563675,62.874767,67.624626,67.624626,120.57597,57.492565,69.76276,0.3,69.985504,73.94003,69.98001,0.3,69.94891,0.3,366.39392,56.681675,1.0,20.7352,250.60364,0.011426738,302.298,359.9737
20447,21066900.0,57.474,69.91195,57.87313,67.43634,63.214905,67.62461,67.62461,120.57596,57.4729,69.76842,0.3,70.00748,73.94003,69.98001,0.3,69.929306,0.3,364.44376,95.501076,1.0,20.735197,250.60358,0.011376032,299.42468,372.7182
20448,21066960.0,57.45433,69.90898,59.438187,67.2604,63.6008,67.62461,67.62461,120.57594,57.45323,69.77599,0.3,70.02846,73.94003,69.98001,0.3,69.91008,0.3,362.48215,128.82498,1.0,20.735193,250.60358,0.0113248415,295.56216,387.60837
20450,21067080.0,57.41676,69.87723,61.8571,66.92142,64.82155,67.62463,67.62463,120.576,57.415718,69.78325,0.3,70.0461,73.94003,69.98001,0.3,69.83532,0.3,358.69293,180.3727,1.0,20.735209,250.60368,0.011225393,288.22168,434.9672
20453,21067200.0,57.380997,69.88487,63.173595,66.34749,65.79553,67.624626,67.624626,120.57597,57.380013,69.81961,0.3,70.08345,73.94003,69.98001,0.3,69.81752,0.3,355.0212,208.23938,1.0,20.735203,250.60364,0.01112825,275.6492,471.96796
20455,21067320.0,57.346283,69.86553,64.15352,65.74209,66.97695,67.62465,67.62465,120.57602,57.34529,69.84004,0.3,70.09389,73.94003,69.98001,0.3,69.763855,0.3,351.41293,229.17973,1.0,20.735216,250.60371,0.01103233,262.57437,517.608
20457,21067440.0,57.31173,69.88344,64.64664,64.85483,67.92595,67.62463,67.62463,120.576,57.31074,69.88382,0.3,70.123215,73.94003,69.98001,0.3,69.76622,0.3,347.7642,239.54156,1.0,20.73521,250.60367,0.010934729,243.2145,553.7255
20459,21067500.0,57.294754,69.87723,64.86016,64.40181,68.467575,67.62465,67.62465,120.57602,57.29377,69.89421,0.3,70.12371,73.94003,69.98001,0.3,69.74727,0.3,345.94214,244.15094,1.0,20.735216,250.60371,0.010885705,233.47925,574.76337
20460,21067560.0,57.27745,69.872345,65.022095,63.903473,69.03584,67.624664,67.624664,120.57605,57.276466,69.90767,0.3,70.12387,73.94003,69.98001,0.3,69.73161,0.3,344.0683,247.56323,1.0,20.735224,250.60376,0.010835088,222.68341,596.60913
20462,21067680.0,57.24345,69.89684,65.05731,62.520348,69.93266,67.62465,67.62465,120.57602,57.242462,69.95238,0.3,70.14195,73.94003,69.98001,0.3,69.75177,0.3,340.32812,248.12172,1.0,20.735218,250.60371,0.010733449,192.52275,630.7527
20464,21067800.0,57.21,69.890526,65.03045,61.032303,70.94949,67.62467,67.62467,120.57607,57.20906,69.97441,0.3,70.128815,73.94003,69.98001,0.3,69.734024,0.3,336.5693,247.50958,1.0,20.735231,250.60382,0.010630504,160.44633,670.0375
20467,21067920.0,57.176598,69.91794,64.68735,58.94754,71.73425,67.624664,67.624664,120.57605,57.175667,70.016205,0.3,70.13042,73.94003,69.98001,0.3,69.76929,0.3,332.73532,239.92288,1.0,20.735226,250.60376,0.010524694,115.095276,699.8502
20470,21068040.0,57.143913,69.91272,64.29558,57.185165,72.59179,67.62469,67.62469,120.576096,57.142982,70.03296,0.3,70.09856,73.94003,69.98001,0.3,69.76517,0.3,328.89545,231.45782,1.0,20.735239,250.60387,0.010417926,77.54586,732.9744
20471,21068100.0,57.12793,69.92645,63.957413,56.266876,72.90413,67.62468,67.62468,120.57608,57.126995,70.05208,0.3,70.09207,73.94003,69.98001,0.3,69.78819,0.3,326.9889,224.00995,1.0,20.735237,250.60382,0.010364626,57.611855,744.7011
20472,21068160.0,57.111725,69.93985,63.5457,55.433395,73.171265,67.62467,67.62467,120.57607,57.110847,70.06784,0.3,70.08229,73.94003,69.98001,0.3,69.8117,0.3,325.03653,215.06488,1.0,20.735233,250.60382,0.010309852,39.810215,754.87366
20474,21068280.0,57.08014,69.93392,62.73046,54.769604,73.79507,67.6247,67.6247,120.57612,57.07926,70.075485,0.3,70.036644,73.94003,69.98001,0.3,69.81703,0.3,321.16736,197.46681,1.0,20.735247,250.6039,0.010200732,26.26643,778.98456
20476,21068400.0,57.04943,69.9599,61.43287,54.36322,74.12587,67.62469,67.62469,120.57609,57.048553,70.099266,0.3,70.013245,73.94003,69.98001,0.3,69.869705,0.3,317.318,169.16928,1.0,20.73524,250.60384,0.010091444,17.569052,791.3235
20479,21068520.0,57.019054,69.95303,60.06529,55.011192,74.49155,67.62471,67.62471,120.57613,57.018173,70.09306,0.3,69.96704,73.94003,69.98001,0.3,69.879814,0.3,313.43524,139.70541,1.0,20.735254,250.60394,0.009980491,32.23489,805.5016
20481,21068640.0,56.98961,69.97737,58.154053,55.759804,74.57086,67.624695,67.624695,120.57611,56.988785,70.100586,0.3,69.948975,73.94003,69.98001,0.3,69.9342,0.3,309.59247,98.19134,1.0,20.735249,250.6039,0.009869999,48.313076,808.1849
20483,21068700.0,56.975384,69.97276,57.37364,56.466167,74.633484,67.62471,67.62471,120.57613,56.97456,70.088165,0.3,69.92996,73.94003,69.98001,0.3,69.93837,0.3,307.70242,81.67226,1.0,20.735254,250.60394,0.009815409,63.938324,810.74677
20485,21068760.0,56.961044,69.968475,56.652824,57.29338,74.688644,67.624725,67.624725,120.57616,56.96022,70.076195,0.3,69.91354,73.94003,69.98001,0.3,69.943756,0.3,305.77963,66.22561,1.0,20.735262,250.60399,0.009759712,81.86147,812.8397
20486,21068880.0,56.93336,69.990555,55.103973,58.55714,74.53999,67.62471,67.62471,120.57613,56.932594,70.0668,0.3,69.90904,73.94003,69.98001,0.3,69.99517,0.3,302.0077,32.87137,1.0,20.735256,250.60394,0.009649981,108.804306,806.7786
20488,21069000.0,56.906776,69.98001,54.51516,60.073143,74.44908,67.62473,67.62473,120.57618,56.906006,70.02966,0.3,69.888214,73.94003,69.98001,0.3,70.0005,0.3,298.3085,20.76731,1.0,20.73527,250.60402,0.009541775,141.63348,803.42584
20491,21069120.0,56.8809,70.00039,54.038956,61.088665,74.11708,67.624725,67.624725,120.57616,56.880188,70.01275,0.3,69.89684,73.94003,69.98001,0.3,70.04543,0.3,294.6332,10.561298,1.0,20.735264,250.60397,0.009433699,163.17009,790.33795
20493,21069240.0,56.85624,69.98863,54.50467,62.139397,73.871475,67.62475,67.62475,120.5762,56.855576,69.97402,0.3,69.88701,73.94003,69.98001,0.3,70.04351,0.3,291.07416,21.137472,1.0,20.735277,250.60408,0.009328552,185.87302,781.0589
20495,21069300.0,56.844482,69.99841,54.695663,62.484314,73.66493,67.62474,67.62474,120.57618,56.843822,69.96853,0.3,69.8958,73.94003,69.98001,0.3,70.06258,0.3,289.95563,25.053875,1.0,20.735273,250.60405,0.009299477,193.04926,772.79376
20496,21069360.0,56.832726,70.00775,54.975323,62.774242,73.42181,67.62473,67.62473,120.57617,56.83207,69.961,0.3,69.90448,73.94003,69.98001,0.3,70.07971,0.3,288.84372,31.149145,1.0,20.73527,250.60402,0.009269376,199.18913,763.30835
20499,21069480.0,56.810425,69.995056,56.189423,63.442047,73.09271,67.624756,67.624756,120.57622,56.809765,69.930466,0.3,69.90124,73.94003,69.98001,0.3,70.06889,0.3,286.70447,57.645473,1.0,20.735283,250.6041,0.00921092,213.55676,750.7231
20502,21069600.0,56.78933,70.01308,57.155396,63.79399,72.59305,67.62474,67.62474,120.576195,56.788727,69.92843,0.3,69.9236,73.94003,69.98001,0.3,70.09542,0.3,284.69202,78.19648,1.0,20.735277,250.60405,0.009155827,220.85753,731.13434
20503,21069720.0,56.769554,69.999405,58.52237,64.19269,72.25149,67.62477,67.62477,120.57623,56.769005,69.9103,0.3,69.923706,73.94003,69.98001,0.3,70.075485,0.3,282.8078,107.7708,1.0,20.735289,250.60416,0.0091041485,229.44583,718.1348
20505,21069840.0,56.751152,70.016045,59.38205,64.33215,71.77484,67.624756,67.624756,120.57621,56.750656,69.92035,0.3,69.94832,73.94003,69.98001,0.3,70.092834,0.3,281.0523,125.929985,1.0,20.735283,250.6041,0.009055885,232.20703,699.4909
20507,21069900.0,56.742584,70.008354,59.90423,64.43307,71.618126,67.62476,67.62476,120.57623,56.74209,69.91464,0.3,69.94832,73.94003,69.98001,0.3,70.07872,0.3,280.23218,137.29817,1.0,20.735289,250.60413,0.009033287,234.43503,693.64307
20508,21069960.0,56.734177,70.000885,60.3862,64.52936,71.48909,67.62478,67.62478,120.57626,56.733685,69.91272,0.3,69.94942,73.94003,69.98001,0.3,70.06471,0.3,279.42697,147.57863,1.0,20.735294,250.60417,0.009011065,236.46742,688.6861
20510,21070080.0,56.71869,70.01561,60.893547,64.49377,71.09677,67.62476,67.62476,120.576225,56.718246,69.931015,0.3,69.9743,73.94003,69.98001,0.3,70.07455,0.3,277.93332,158.18217,1.0,20.735289,250.60413,0.00896972,235.47488,673.3252
20512,21070200.0,56.70479,69.99858,61.49357,64.52695,70.91951,67.62479,67.62479,120.57628,56.704407,69.92941,0.3,69.974686,73.94003,69.98001,0.3,70.04049,0.3,276.5808,171.11862,1.0,20.7353,250.6042,0.008932111,236.21396,666.7235
20516,21070320.0,56.692375,70.01126,61.685497,64.33743,70.65243,67.62477,67.62477,120.57624,56.692047,69.95183,0.3,69.99831,73.94003,69.98001,0.3,70.04516,0.3,275.35065,174.96725,1.0,20.735294,250.60416,0.008897705,231.91096,656.2026
20517,21070440.0,56.681664,69.99237,61.976578,64.2319,70.612656,67.624794,67.624794,120.576294,56.68139,69.952484,0.3,69.996544,73.94003,69.98001,0.3,70.00748,0.3,274.26715,181.25775,1.0,20.735306,250.60423,0.008867177,229.67537,654.90173
20519,21070500.0,56.676994,69.998245,61.960266,64.087326,70.55322,67.62479,67.62479,120.57627,56.67672,69.96535,0.3,70.007645,73.94003,69.98001,0.3,70.00945,0.3,273.78378,180.7014,1.0,20.735302,250.6042,0.008853463,226.40028,652.40594
20520,21070560.0,56.67271,70.00363,61.905224,63.90303,70.49049,67.62478,67.62478,120.57626,56.672436,69.97572,0.3,70.01758,73.94003,69.98001,0.3,70.01016,0.3,273.32623,179.4565,1.0,20.735298,250.60417,0.00884041,222.36707,649.9597
20522,21070680.0,56.665512,69.983475,61.954994,63.68177,70.5953,67.6248,67.6248,120.5763,56.665295,69.97572,0.3,70.012474,73.94003,69.98001,0.3,69.971825,0.3,272.53156,180.56409,1.0,20.73531,250.60425,0.008817502,217.6596,654.2149
20524,21070800.0,56.660187,69.993744,61.664185,63.23391,70.6126,67.62479,67.62479,120.57628,56.66002,69.99725,0.3,70.02978,73.94003,69.98001,0.3,69.975174,0.3,271.88977,174.03908,1.0,20.735302,250.6042,0.008798638,207.77776,654.62787
20527,21070920.0,56.657494,69.956604,61.78355,63.13432,70.944336,67.62481,67.62481,120.57632,56.65744,69.97792,0.3,70.00363,73.94003,69.98001,0.3,69.92195,0.3,271.4304,176.87709,1.0,20.735313,250.60428,0.008784192,205.89342,667.73065
20529,21071040.0,56.658264,69.95358,61.70324,62.930798,71.225525,67.624794,67.624794,120.576294,56.658318,69.984406,0.3,70.00435,73.94003,69.98001,0.3,69.914536,0.3,271.22794,174.95424,1.0,20.73531,250.60425,0.008776284,201.33557,678.3036
20531,21071100.0,56.6598,69.93678,61.813873,62.966614,71.46361,67.62481,67.62481,120.57632,56.659912,69.97375,0.3,69.990616,73.94003,69.98001,0.3,69.89157,0.3,271.22113,177.50333,1.0,20.735315,250.60431,0.008774843,202.27579,687.65063
20532,21071160.0,56.662216,69.920685,61.950817,63.056152,71.74584,67.62483,67.62483,120.57634,56.66233,69.96573,0.3,69.97775,73.94003,69.98001,0.3,69.87042,0.3,271.2754,180.44003,1.0,20.735323,250.60432,0.008775002,204.22926,698.5175
20534,21071280.0,56.66903,69.92178,61.991524,63.074226,72.183975,67.62482,67.62482,120.57633,56.66925,69.97265,0.3,69.97826,73.94003,69.98001,0.3,69.870865,0.3,271.5574,181.12198,1.0,20.73532,250.60431,0.008779982,204.44527,715.08215
20536,21071400.0,56.67848,69.894806,62.31875,63.389313,72.81053,67.62485,67.62485,120.57638,56.678753,69.95557,0.3,69.9532,73.94003,69.98001,0.3,69.83697,0.3,272.0544,188.29164,1.0,20.735334,250.60442,0.008790745,211.39377,739.3179
20539,21071520.0,56.690453,69.90179,62.432404,63.57778,73.321556,67.62485,67.62485,120.57638,56.69078,69.964134,0.3,69.95557,73.94003,69.98001,0.3,69.847244,0.3,272.759,190.54102,1.0,20.735334,250.60442,0.008807068,215.27084,758.6446
20541,21071640.0,56.70446,69.88119,62.788086,64.00191,73.974365,67.62488,67.62488,120.57643,56.704845,69.94891,0.3,69.93315,73.94003,69.98001,0.3,69.82362,0.3,273.64386,198.29707,1.0,20.735352,250.6045,0.008828273,224.52722,783.83936
20543,21071700.0,56.712097,69.887726,62.858505,64.14287,74.23007,67.62488,67.62488,120.57642,56.712536,69.95546,0.3,69.93628,73.94003,69.98001,0.3,69.83367,0.3,274.14362,199.64664,1.0,20.735352,250.6045,0.0088404445,227.4154,793.4164
20545,21071760.0,56.72039,69.894646,62.921516,64.27327,74.46611,67.62488,67.62488,120.57643,56.720833,69.959625,0.3,69.938866,73.94003,69.98001,0.3,69.843994,0.3,274.69382,200.97493,1.0,20.735353,250.6045,0.0088539515,230.18805,802.3945
20546,21071880.0,56.737915,69.88025,63.261047,64.72393,75.06239,67.624916,67.624916,120.5765,56.738354,69.946396,0.3,69.919754,73.94003,69.98001,0.3,69.82994,0.3,275.89044,208.36621,1.0,20.735373,250.60464,0.008883616,239.98372,825.3821
20548,21072000.0,56.756645,69.899315,63.380413,65.01248,75.46878,67.624916,67.624916,120.57651,56.757195,69.95903,0.3,69.92882,73.94003,69.98001,0.3,69.85861,0.3,277.207,210.75008,1.0,20.735376,250.60466,0.008916567,246.02316,840.64417
20551,21072120.0,56.77675,69.89009,63.68232,65.442764,75.95427,67.624954,67.624954,120.57657,56.777298,69.947266,0.3,69.9131,73.94003,69.98001,0.3,69.852295,0.3,278.6471,217.323,1.0,20.735395,250.60477,0.00895287,255.36006,859.3645
20553,21072240.0,56.79757,69.91354,63.770096,65.712814,76.26864,67.62496,67.62496,120.576584,56.79812,69.96144,0.3,69.92541,73.94003,69.98001,0.3,69.887115,0.3,280.16797,219.03642,1.0,20.735403,250.60483,0.008991424,261.01303,871.19434
20555,21072300.0,56.80806,69.910355,63.893806,65.8987,76.47771,67.62498,67.62498,120.57661,56.808666,69.95485,0.3,69.91827,73.94003,69.98001,0.3,69.88574,0.3,280.94684,221.79445,1.0,20.735413,250.60487,0.009011237,265.09103,879.1003
20556,21072360.0,56.81894,69.90805,64.02037,66.097,76.59856,67.625,67.625,120.576645,56.819542,69.951004,0.3,69.9125,73.94003,69.98001,0.3,69.88597,0.3,281.75772,224.4942,1.0,20.735424,250.60492,0.009031906,269.34964,883.654
20559,21072480.0,56.84069,69.93404,64.06596,66.327774,76.713196,67.62501,67.62501,120.57667,56.84124,69.96622,0.3,69.92749,73.94003,69.98001,0.3,69.923874,0.3,283.39597,225.31326,1.0,20.735432,250.60498,0.009073782,274.17044,887.8983
20562,21072600.0,56.862442,69.93013,64.26262,66.65813,76.911835,67.625046,67.625046,120.57674,56.86305,69.95656,0.3,69.91684,73.94003,69.98001,0.3,69.924255,0.3,285.0626,229.62106,1.0,20.735453,250.6051,0.009116528,281.34735,895.5927
20563,21072720.0,56.884033,69.95699,64.2636,66.83957,76.91232,67.62507,67.62507,120.57677,56.884583,69.97226,0.3,69.933975,73.94003,69.98001,0.3,69.96254,0.3,286.73706,229.49168,1.0,20.735464,250.60515,0.009159609,285.118,895.30646
20565,21072840.0,56.90513,69.95331,64.41384,67.11197,76.97243,67.6251,67.6251,120.57683,56.905678,69.9626,0.3,69.92508,73.94003,69.98001,0.3,69.96249,0.3,288.39883,232.80905,1.0,20.735483,250.60529,0.009202498,291.05154,897.7059
20567,21072900.0,56.915344,69.966606,64.40082,67.18498,76.926285,67.62511,67.62511,120.576836,56.915894,69.97171,0.3,69.934746,73.94003,69.98001,0.3,69.98111,0.3,289.2096,232.40495,1.0,20.735487,250.60532,0.009223475,292.52386,895.7256
20568,21072960.0,56.92556,69.97957,64.374344,67.23854,76.84833,67.62512,67.62512,120.57686,56.92611,69.9783,0.3,69.943756,73.94003,69.98001,0.3,69.99874,0.3,290.0272,231.8203,1.0,20.735495,250.60536,0.009244665,293.65082,892.6622
20570,21073080.0,56.945007,69.97479,64.48482,67.45134,76.794174,67.62515,67.62515,120.57692,56.945503,69.96831,0.3,69.9359,73.94003,69.98001,0.3,69.995995,0.3,291.60138,234.29199,1.0,20.735514,250.60547,0.009285581,298.3079,890.7028
20572,21073200.0,56.96308,69.99913,64.411255,67.520226,76.593834,67.62517,67.62517,120.57696,56.963573,69.983635,0.3,69.9554,73.94003,69.98001,0.3,70.028244,0.3,293.09247,232.58301,1.0,20.735527,250.60555,0.00932451,299.67728,882.8897
20576,21073320.0,56.97989,69.992424,64.49251,67.67584,76.49545,67.6252,67.6252,120.57701,56.980328,69.973145,0.3,69.94815,73.94003,69.98001,0.3,70.02181,0.3,295.13754,234.39326,1.0,20.735544,250.60565,0.009382808,303.06305,879.0889
20577,21073440.0,56.994827,70.01434,64.394066,67.689415,76.135315,67.62522,67.62522,120.57705,56.995216,69.98787,0.3,69.968094,73.94003,69.98001,0.3,70.04939,0.3,297.1662,232.11452,1.0,20.735558,250.60573,0.009442985,303.20773,864.82214
20579,21073500.0,57.001534,70.0094,64.42016,67.73501,76.03204,67.62523,67.62523,120.577065,57.00186,69.98111,0.3,69.96391,73.94003,69.98001,0.3,70.043015,0.3,298.1265,232.77402,1.0,20.735563,250.60574,0.009471113,304.25314,861.10846
20580,21073560.0,57.007793,70.004395,64.45389,67.78813,75.94427,67.625244,67.625244,120.577095,57.008068,69.976654,0.3,69.96068,73.94003,69.98001,0.3,70.03708,0.3,299.0593,233.49062,1.0,20.735573,250.6058,0.00949862,305.39142,857.7176
20582,21073680.0,57.018448,70.022964,64.3376,67.74704,75.618744,67.62527,67.62527,120.577126,57.018723,69.990616,0.3,69.9805,73.94003,69.98001,0.3,70.0585,0.3,300.73746,230.85957,1.0,20.735584,250.60588,0.009548501,304.38998,845.00024
20584,21073800.0,57.02658,70.00984,64.387634,67.7939,75.42198,67.62529,67.62529,120.57717,57.026745,69.97847,0.3,69.972534,73.94003,69.98001,0.3,70.04082,0.3,302.15155,232.06223,1.0,20.735596,250.60593,0.009591145,305.4901,837.6547
20587,21073920.0,57.031963,70.02511,64.2652,67.70468,75.105896,67.625305,67.625305,120.577194,57.032074,69.9916,0.3,69.99165,73.94003,69.98001,0.3,70.056694,0.3,303.28094,229.33105,1.0,20.735605,250.60599,0.0096259825,303.4842,825.3704
20589,21074040.0,57.03427,70.00885,64.31831,67.70859,74.93902,67.62532,67.62532,120.577225,57.03427,69.97842,0.3,69.98265,73.94003,69.98001,0.3,70.03395,0.3,304.06323,230.63567,1.0,20.735615,250.60606,0.009651165,303.69165,819.2502
20591,21074100.0,57.034218,70.01538,64.26431,67.65387,74.81075,67.62532,67.62532,120.577225,57.03416,69.985886,0.3,69.9922,73.94003,69.98001,0.3,70.04033,0.3,304.31198,229.38457,1.0,20.735617,250.60606,0.009659765,302.44785,814.209
20592,21074160.0,57.03328,70.02132,64.20032,67.57939,74.67084,67.62533,67.62533,120.57724,57.033173,69.99089,0.3,70.00078,73.94003,69.98001,0.3,70.04521,0.3,304.46457,228.02957,1.0,20.73562,250.60608,0.00966571,300.85455,808.8744
20594,21074280.0,57.028725,70.00253,64.264206,67.55032,74.56691,67.625336,67.625336,120.577255,57.028503,69.97704,0.3,69.9905,73.94003,69.98001,0.3,70.01863,0.3,304.4443,229.60008,1.0,20.735626,250.60611,0.009668419,300.38535,805.24023
20596,21074400.0,57.02037,70.01286,64.1599,67.39317,74.373825,67.62534,67.62534,120.577255,57.020042,69.98891,0.3,70.00731,73.94003,69.98001,0.3,70.02664,0.3,303.96643,227.31789,1.0,20.735626,250.60611,0.009658194,296.97482,797.8117
20599,21074520.0,57.009003,69.8775,56.471992,56.471992,56.471992,67.62534,67.62534,120.577255,57.008617,69.92766,0.3,69.93557,80.06002,60.08001,0.3,69.8195,0.3,27.487638,0.0,1.0,20.735628,250.60611,0.0,0.0,0.0
20601,21074640.0,56.995983,69.785,57.121666,57.121666,57.121666,67.625336,67.625336,120.57724,56.995598,69.90245,0.3,69.90146,80.06002,60.08001,0.3,69.67009,0.3,4.507743,0.0,1.0,20.735624,250.60608,0.0,0.0,0.0
