,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
20603,21074700.0,56.989006,69.72633,57.19709,57.19709,57.19709,67.62533,67.62533,120.57723,56.988567,69.87685,0.3,69.8713,80.06002,60.08001,0.3,69.58071,0.3,1.6480576,0.0,1.0,20.73562,250.60606,0.0,0.0,0.0
20604,21074760.0,56.981426,69.66745,57.22648,57.22648,57.22648,67.62533,67.62533,120.57723,56.980988,69.85345,0.3,69.84175,80.06002,60.08001,0.3,69.491394,0.3,0.36956877,0.0,1.0,20.735619,250.60606,0.0,0.0,0.0
20607,21074880.0,56.965496,69.58351,57.232025,57.232025,57.232025,67.62531,67.62531,120.5772,56.965004,69.83136,0.3,69.81099,80.06002,60.08001,0.3,69.35455,0.3,-0.3740154,0.0,1.0,20.735611,250.606,0.0,0.0,0.0
20608,21075000.0,56.948357,69.472275,57.219666,57.219666,57.219666,67.6253,67.6253,120.57718,56.947807,69.78462,0.3,69.753746,80.06002,60.08001,0.3,69.18532,0.3,-0.53530914,0.0,1.0,20.735601,250.60596,0.0,0.0,0.0
20611,21075120.0,56.929848,69.39317,57.202965,57.202965,57.202965,67.62527,67.62527,120.57713,56.9293,69.76352,0.3,69.72414,80.06002,60.08001,0.3,69.05639,0.3,-0.59548885,0.0,1.0,20.73559,250.60588,0.0,0.0,0.0
20613,21075240.0,56.9104,69.28612,57.184784,57.184784,57.184784,67.62525,67.62525,120.577095,56.90985,69.71799,0.3,69.66833,80.06002,60.08001,0.3,68.8934,0.3,-0.6343415,0.0,1.0,20.735577,250.6058,0.0,0.0,0.0
20615,21075300.0,56.90046,69.249695,57.175335,57.175335,57.175335,67.62523,67.62523,120.577065,56.89991,69.709305,0.3,69.65492,80.06002,60.08001,0.3,68.83424,0.3,-0.6506851,0.0,1.0,20.735567,250.60574,0.0,0.0,0.0
20616,21075360.0,56.890076,69.21245,57.165447,57.165447,57.165447,67.62522,67.62522,120.57705,56.889526,69.698105,0.3,69.64031,80.06002,60.08001,0.3,68.77338,0.3,-0.6660805,0.0,1.0,20.73556,250.60573,0.0,0.0,0.0
20618,21075480.0,56.869034,69.111046,57.145233,57.145233,57.145233,67.62514,67.62514,120.57689,56.86843,69.658325,0.3,69.586044,80.06002,60.08001,0.3,68.61699,0.3,-0.6930212,0.0,1.0,20.735514,250.60541,0.0,0.0,0.0
20622,21075600.0,56.847282,69.04167,57.12419,57.12419,57.12419,67.62516,67.62516,120.57694,56.84668,69.63916,0.3,69.55917,80.06002,60.08001,0.3,68.504326,0.3,-0.7154166,0.0,1.0,20.735523,250.60548,0.0,0.0,0.0
20623,21075720.0,56.82509,68.942795,57.10255,57.10255,57.10255,67.62514,67.62514,120.57689,56.824432,69.595764,0.3,69.50633,80.06002,60.08001,0.3,68.35397,0.3,-0.73370945,0.0,1.0,20.735508,250.60541,0.0,0.0,0.0
20625,21075840.0,56.802513,68.87786,57.080414,57.080414,57.080414,67.6251,67.6251,120.57682,56.801857,69.57774,0.3,69.48062,80.06002,60.08001,0.3,68.24812,0.3,-0.74760413,0.0,1.0,20.735485,250.60529,0.0,0.0,0.0
20627,21075900.0,56.791252,68.83046,57.069317,57.069317,57.069317,67.625084,67.625084,120.57679,56.790596,69.55556,0.3,69.45459,80.06002,60.08001,0.3,68.17578,0.3,-0.7528615,0.0,1.0,20.735476,250.60521,0.0,0.0,0.0
20628,21075960.0,56.779663,68.78261,57.05789,57.05789,57.05789,67.62507,67.62507,120.57677,56.779003,69.53539,0.3,69.4291,80.06002,60.08001,0.3,68.10338,0.3,-0.7571462,0.0,1.0,20.735468,250.60518,0.0,0.0,0.0
20630,21076080.0,56.7567,68.72153,57.035095,57.035095,57.035095,67.62502,67.62502,120.57669,56.756042,69.51825,0.3,69.404434,80.06002,60.08001,0.3,68.003845,0.3,-0.76235336,0.0,1.0,20.735443,250.60503,0.0,0.0,0.0
20632,21076200.0,56.733902,68.63017,57.0123,57.0123,57.0123,67.62499,67.62499,120.57664,56.733246,69.47711,0.3,69.35439,80.06002,60.08001,0.3,67.864975,0.3,-0.7632409,0.0,1.0,20.735424,250.60492,0.0,0.0,0.0
20636,21076320.0,56.711,68.57211,56.98928,56.98928,56.98928,67.62495,67.62495,120.57656,56.71034,69.460526,0.3,69.33038,80.06002,60.08001,0.3,67.77044,0.3,-0.7597849,0.0,1.0,20.7354,250.60477,0.0,0.0,0.0
20637,21076440.0,56.688477,68.484604,56.966484,56.966484,56.966484,67.62492,67.62492,120.576515,56.687874,69.425476,0.3,69.28128,80.06002,60.08001,0.3,67.635635,0.3,-0.7519929,0.0,1.0,20.73537,250.60466,0.0,0.0,0.0
20639,21076500.0,56.67749,68.457855,56.955334,56.955334,56.955334,67.62489,67.62489,120.57646,56.676888,69.418884,0.3,69.27046,80.06002,60.08001,0.3,67.59224,0.3,-0.74654806,0.0,1.0,20.735367,250.60458,0.0,0.0,0.0
20640,21076560.0,56.666393,68.43033,56.944016,56.944016,56.944016,67.62488,67.62488,120.57643,56.665787,69.40965,0.3,69.25842,80.06002,60.08001,0.3,67.547195,0.3,-0.73989826,0.0,1.0,20.735355,250.6045,0.0,0.0,0.0
20642,21076680.0,56.644806,68.34436,56.921936,56.921936,56.921936,67.624855,67.624855,120.576385,56.644203,69.37005,0.3,69.21036,80.06002,60.08001,0.3,67.4169,0.3,-0.7234746,0.0,1.0,20.73534,250.60443,0.0,0.0,0.0
20644,21076800.0,56.62404,68.29339,56.90046,56.90046,56.90046,67.6248,67.6248,120.57631,56.623436,69.3551,0.3,69.1885,80.06002,60.08001,0.3,67.33401,0.3,-0.7028423,0.0,1.0,20.735315,250.60428,0.0,0.0,0.0
20647,21076920.0,56.60383,68.20978,56.87947,56.87947,56.87947,67.62479,67.62479,120.57627,56.60328,69.316216,0.3,69.14137,80.06002,60.08001,0.3,67.207504,0.3,-0.677632,0.0,1.0,20.735302,250.6042,0.0,0.0,0.0
20650,21077040.0,56.584656,68.16133,56.859367,56.859367,56.859367,67.62474,67.62474,120.576195,56.584106,69.30182,0.3,69.12016,80.06002,60.08001,0.3,67.12884,0.3,-0.6482173,0.0,1.0,20.735277,250.60405,0.0,0.0,0.0
20651,21077100.0,56.57554,68.121124,56.849754,56.849754,56.849754,67.62473,67.62473,120.57617,56.575043,69.28183,0.3,69.09688,80.06002,60.08001,0.3,67.06775,0.3,-0.6320676,0.0,1.0,20.73527,250.60402,0.0,0.0,0.0
20652,21077160.0,56.56653,68.08053,56.84014,56.84014,56.84014,67.624725,67.624725,120.576164,56.566032,69.263916,0.3,69.07413,80.06002,60.08001,0.3,67.006775,0.3,-0.61446434,0.0,1.0,20.735268,250.60399,0.0,0.0,0.0
20654,21077280.0,56.549606,68.03471,56.822014,56.822014,56.822014,67.624695,67.624695,120.5761,56.549114,69.25018,0.3,69.05376,80.06002,60.08001,0.3,66.93262,0.3,-0.57639915,0.0,1.0,20.735245,250.60387,0.0,0.0,0.0
20656,21077400.0,56.534065,67.95654,56.805153,56.805153,56.805153,67.62469,67.62469,120.57609,56.533623,69.213165,0.3,69.00882,80.06002,60.08001,0.3,66.81496,0.3,-0.5342559,0.0,1.0,20.735239,250.60384,0.0,0.0,0.0
20659,21077520.0,56.519836,67.91271,56.789383,56.789383,56.789383,67.62465,67.62465,120.57602,56.519394,69.199875,0.3,68.98894,80.06002,60.08001,0.3,66.74437,0.3,-0.4872871,0.0,1.0,20.735222,250.60374,0.0,0.0,0.0
20661,21077640.0,56.507202,67.8363,56.775215,56.775215,56.775215,67.62466,67.62466,120.576035,56.506874,69.16339,0.3,68.94472,80.06002,60.08001,0.3,66.62967,0.3,-0.43623728,0.0,1.0,20.73522,250.60374,0.0,0.0,0.0
20663,21077700.0,56.5016,67.81603,56.76873,56.76873,56.76873,67.62463,67.62463,120.576,56.501266,69.1584,0.3,68.935814,80.06002,60.08001,0.3,66.59743,0.3,-0.4093893,0.0,1.0,20.735212,250.60368,0.0,0.0,0.0
20664,21077760.0,56.496323,67.795105,56.762524,56.762524,56.762524,67.624626,67.624626,120.57598,56.496048,69.15082,0.3,68.92581,80.06002,60.08001,0.3,66.563705,0.3,-0.3808566,0.0,1.0,20.735207,250.60364,0.0,0.0,0.0
20666,21077880.0,56.48726,67.720566,56.751595,56.751595,56.751595,67.62464,67.62464,120.576,56.48704,69.11473,0.3,68.882416,80.06002,60.08001,0.3,66.45247,0.3,-0.32112584,0.0,1.0,20.735212,250.60368,0.0,0.0,0.0
20668,21078000.0,56.480232,67.68161,56.74253,56.74253,56.74253,67.624626,67.624626,120.57597,56.480064,69.102806,0.3,68.86435,80.06002,60.08001,0.3,66.39067,0.3,-0.25756073,0.0,1.0,20.735203,250.60364,0.0,0.0,0.0
20671,21078120.0,56.47419,67.60878,56.73517,56.73517,56.73517,67.62464,67.62464,120.57601,56.474022,69.067215,0.3,68.82178,80.06002,60.08001,0.3,66.28234,0.3,-0.21357346,0.0,1.0,20.73521,250.60371,0.0,0.0,0.0
20673,21078240.0,56.4682,67.57159,56.72885,56.72885,56.72885,67.62463,67.62463,120.57599,56.468033,69.05568,0.3,68.804306,80.06002,60.08001,0.3,66.22384,0.3,-0.20237069,0.0,1.0,20.735207,250.60367,0.0,0.0,0.0
20675,21078300.0,56.465233,67.53643,56.725883,56.725883,56.725883,67.62464,67.62464,120.576004,56.46507,69.03728,0.3,68.78316,80.06002,60.08001,0.3,66.171265,0.3,-0.2008775,0.0,1.0,20.73521,250.60368,0.0,0.0,0.0
20676,21078360.0,56.46221,67.500885,56.72281,56.72281,56.72281,67.62465,67.62465,120.57602,56.46199,69.02107,0.3,68.76262,80.06002,60.08001,0.3,66.11903,0.3,-0.20020398,0.0,1.0,20.735218,250.60374,0.0,0.0,0.0
20679,21078480.0,56.45617,67.46579,56.71682,56.71682,56.71682,67.62464,67.62464,120.57601,56.456005,69.010025,0.3,68.745804,80.06002,60.08001,0.3,66.063934,0.3,-0.19981778,0.0,1.0,20.735214,250.60371,0.0,0.0,0.0
20681,21078600.0,56.45018,67.39679,56.710777,56.710777,56.710777,67.624664,67.624664,120.57606,56.45002,68.9758,0.3,68.70494,80.06002,60.08001,0.3,65.96209,0.3,-0.19975317,0.0,1.0,20.735226,250.60379,0.0,0.0,0.0
20683,21078720.0,56.444195,67.36351,56.70479,56.70479,56.70479,67.62466,67.62466,120.57604,56.44403,68.9652,0.3,68.68878,80.06002,60.08001,0.3,65.91023,0.3,-0.19974063,0.0,1.0,20.735224,250.60376,0.0,0.0,0.0
20685,21078840.0,56.43821,67.296265,56.698803,56.698803,56.698803,67.62468,67.62468,120.57608,56.43799,68.931694,0.3,68.648636,80.06002,60.08001,0.3,65.81119,0.3,-0.19973998,0.0,1.0,20.735237,250.60384,0.0,0.0,0.0
20687,21078900.0,56.43524,67.28084,56.69584,56.69584,56.69584,67.62468,67.62468,120.57607,56.43502,68.9279,0.3,68.64143,80.06002,60.08001,0.3,65.78746,0.3,-0.1997387,0.0,1.0,20.735235,250.60382,0.0,0.0,0.0
20688,21078960.0,56.43222,67.26468,56.692818,56.692818,56.692818,67.62468,67.62468,120.57608,56.432,68.92153,0.3,68.63314,80.06002,60.08001,0.3,65.7623,0.3,-0.19973832,0.0,1.0,20.735235,250.60382,0.0,0.0,0.0
20690,21079080.0,56.426178,67.199036,56.686775,56.686775,56.686775,67.6247,67.6247,120.57612,56.42601,68.88846,0.3,68.59364,80.06002,60.08001,0.3,65.66589,0.3,-0.19973946,0.0,1.0,20.735249,250.60391,0.0,0.0,0.0
20692,21079200.0,56.420242,67.169266,56.68084,56.68084,56.68084,67.6247,67.6247,120.57612,56.420025,68.8788,0.3,68.57887,80.06002,60.08001,0.3,65.62014,0.3,-0.19973817,0.0,1.0,20.735249,250.6039,0.0,0.0,0.0
20696,21079320.0,56.4142,67.10494,56.674797,56.674797,56.674797,67.624725,67.624725,120.57616,56.41404,68.84616,0.3,68.53992,80.06002,60.08001,0.3,65.52588,0.3,-0.19973935,0.0,1.0,20.735262,250.60399,0.0,0.0,0.0
20697,21079440.0,56.408215,67.07649,56.668808,56.668808,56.668808,67.624725,67.624725,120.57616,56.407997,68.836716,0.3,68.52559,80.06002,60.08001,0.3,65.48248,0.3,-0.19973809,0.0,1.0,20.735264,250.60399,0.0,0.0,0.0
20699,21079500.0,56.40525,67.04529,56.665844,56.665844,56.665844,67.62473,67.62473,120.57617,56.40503,68.81958,0.3,68.506195,80.06002,60.08001,0.3,65.43651,0.3,-0.19973874,0.0,1.0,20.735268,250.60402,0.0,0.0,0.0
20700,21079560.0,56.402172,67.0137,56.662823,56.662823,56.662823,67.62475,67.62475,120.5762,56.402008,68.80458,0.3,68.48741,80.06002,60.08001,0.3,65.390854,0.3,-0.19973928,0.0,1.0,20.735277,250.60408,0.0,0.0,0.0
20702,21079680.0,56.396187,66.98668,56.65678,56.65678,56.65678,67.62475,67.62475,120.5762,56.39602,68.79546,0.3,68.473564,80.06002,60.08001,0.3,65.34993,0.3,-0.19973801,0.0,1.0,20.73528,250.60408,0.0,0.0,0.0
20704,21079800.0,56.39025,66.92559,56.65085,56.65085,56.65085,67.62477,67.62477,120.57625,56.39003,68.763824,0.3,68.43616,80.06002,60.08001,0.3,65.26094,0.3,-0.19973919,0.0,1.0,20.735292,250.60416,0.0,0.0,0.0
20710,21079920.0,56.38421,66.89955,56.644806,56.644806,56.644806,67.62478,67.62478,120.57625,56.383987,68.75493,0.3,68.42264,80.06002,60.08001,0.3,65.221886,0.3,-0.19973795,0.0,1.0,20.735294,250.60417,0.0,0.0,0.0
20711,21080040.0,56.37822,66.8394,56.638817,56.638817,56.638817,67.6248,67.6248,120.5763,56.378002,68.72356,0.3,68.38562,80.06002,60.08001,0.3,65.13443,0.3,-0.19973911,0.0,1.0,20.735308,250.60425,0.0,0.0,0.0
20713,21080100.0,56.375256,66.82754,56.63585,56.63585,56.63585,67.624794,67.624794,120.576294,56.37504,68.72064,0.3,68.379745,80.06002,60.08001,0.3,65.11691,0.3,-0.19973812,0.0,1.0,20.735308,250.60425,0.0,0.0,0.0
20714,21080160.0,56.372177,66.81496,56.632774,56.632774,56.632774,67.6248,67.6248,120.57631,56.372017,68.7151,0.3,68.372765,80.06002,60.08001,0.3,65.09807,0.3,-0.19973789,0.0,1.0,20.735312,250.60428,0.0,0.0,0.0
20716,21080280.0,56.36619,66.75601,56.626785,56.626785,56.626785,67.62483,67.62483,120.57635,56.366028,68.68434,0.3,68.336235,80.06002,60.08001,0.3,65.012596,0.3,-0.199739,0.0,1.0,20.735323,250.60435,0.0,0.0,0.0
20718,21080400.0,56.360207,66.73294,56.620857,56.620857,56.620857,67.62484,67.62484,120.576355,56.36004,68.67621,0.3,68.32393,80.06002,60.08001,0.3,64.978424,0.3,-0.19973783,0.0,1.0,20.735327,250.60435,0.0,0.0,0.0
20721,21080520.0,56.354218,66.67494,56.614815,56.614815,56.614815,67.624855,67.624855,120.57639,56.353996,68.64545,0.3,68.28784,80.06002,60.08001,0.3,64.89455,0.3,-0.19973898,0.0,1.0,20.73534,250.60443,0.0,0.0,0.0
20724,21080640.0,56.348175,66.652855,56.608826,56.608826,56.608826,67.62486,67.62486,120.5764,56.348007,68.637535,0.3,68.27586,80.06002,60.08001,0.3,64.8622,0.3,-0.19973777,0.0,1.0,20.735344,250.60446,0.0,0.0,0.0
20725,21080700.0,56.345207,66.62468,56.605858,56.605858,56.605858,67.62487,67.62487,120.576416,56.345043,68.62133,0.3,68.2578,80.06002,60.08001,0.3,64.821,0.3,-0.19973832,0.0,1.0,20.735348,250.60449,0.0,0.0,0.0
20726,21080760.0,56.342186,66.596115,56.602783,56.602783,56.602783,67.624886,67.624886,120.57644,56.342022,68.60727,0.3,68.240326,80.06002,60.08001,0.3,64.780235,0.3,-0.19973889,0.0,1.0,20.735355,250.60454,0.0,0.0,0.0
20728,21080880.0,56.336197,66.57507,56.596794,56.596794,56.596794,67.624886,67.624886,120.57645,56.336037,68.59963,0.3,68.22873,80.06002,60.08001,0.3,64.749695,0.3,-0.19973773,0.0,1.0,20.73536,250.60457,0.0,0.0,0.0
20730,21081000.0,56.33021,66.51959,56.590862,56.590862,56.590862,67.62491,67.62491,120.57649,56.330048,68.569695,0.3,68.19385,80.06002,60.08001,0.3,64.66977,0.3,-0.19973886,0.0,1.0,20.73537,250.60461,0.0,0.0,0.0
20733,21081120.0,56.32417,66.49932,56.58482,56.58482,56.58482,67.624916,67.624916,120.5765,56.324005,68.562164,0.3,68.18248,80.06002,60.08001,0.3,64.64049,0.3,-0.19973768,0.0,1.0,20.735374,250.60464,0.0,0.0,0.0
20735,21081240.0,56.318184,66.44455,56.578777,56.578777,56.578777,67.62493,67.62493,120.57653,56.318016,68.5325,0.3,68.14787,80.06002,60.08001,0.3,64.56172,0.3,-0.1997388,0.0,1.0,20.735384,250.60469,0.0,0.0,0.0
20737,21081300.0,56.315216,66.43538,56.575813,56.575813,56.575813,67.62493,67.62493,120.57652,56.31505,68.53026,0.3,68.14299,80.06002,60.08001,0.3,64.54875,0.3,-0.19973785,0.0,1.0,20.735384,250.60469,0.0,0.0,0.0
20738,21081360.0,56.312195,66.42555,56.572792,56.572792,56.572792,67.62494,67.62494,120.57654,56.312027,68.52542,0.3,68.137054,80.06002,60.08001,0.3,64.53453,0.3,-0.19973762,0.0,1.0,20.735388,250.60472,0.0,0.0,0.0
20741,21081480.0,56.306206,66.371765,56.566803,56.566803,56.566803,67.624954,67.624954,120.57657,56.305984,68.496086,0.3,68.10283,80.06002,60.08001,0.3,64.457184,0.3,-0.19973882,0.0,1.0,20.735397,250.60477,0.0,0.0,0.0
20742,21081600.0,56.300217,66.353806,56.560867,56.560867,56.560867,67.624954,67.624954,120.57658,56.300056,68.48927,0.3,68.09245,80.06002,60.08001,0.3,64.43175,0.3,-0.1997376,0.0,1.0,20.735401,250.6048,0.0,0.0,0.0
20747,21081720.0,56.294174,66.30074,56.554825,56.554825,56.554825,67.62497,67.62497,120.57661,56.294014,68.45999,0.3,68.0585,80.06002,60.08001,0.3,64.35561,0.3,-0.19973871,0.0,1.0,20.73541,250.60484,0.0,0.0,0.0
20749,21081840.0,56.28819,66.28344,56.548782,56.548782,56.548782,67.62498,67.62498,120.576614,56.288025,68.4534,0.3,68.04839,80.06002,60.08001,0.3,64.33139,0.3,-0.19973761,0.0,1.0,20.735413,250.60487,0.0,0.0,0.0
20751,21081900.0,56.285225,66.25762,56.54582,56.54582,56.54582,67.624985,67.624985,120.57662,56.285057,68.43786,0.3,68.031364,80.06002,60.08001,0.3,64.293816,0.3,-0.19973803,0.0,1.0,20.735416,250.60487,0.0,0.0,0.0
20752,21081960.0,56.282204,66.23137,56.542797,56.542797,56.542797,67.62499,67.62499,120.57664,56.282036,68.424515,0.3,68.01494,80.06002,60.08001,0.3,64.25674,0.3,-0.19973876,0.0,1.0,20.735422,250.60492,0.0,0.0,0.0
20754,21082080.0,56.276215,66.21489,56.53681,56.53681,56.53681,67.625,67.625,120.57665,56.275993,68.41808,0.3,68.00511,80.06002,60.08001,0.3,64.23389,0.3,-0.19973762,0.0,1.0,20.735426,250.60495,0.0,0.0,0.0
20758,21082200.0,56.270172,66.16369,56.530823,56.530823,56.530823,67.625015,67.625015,120.576675,56.270004,68.38974,0.3,67.97204,80.06002,60.08001,0.3,64.16055,0.3,-0.19973868,0.0,1.0,20.735435,250.605,0.0,0.0,0.0
20759,21082320.0,56.264183,66.14798,56.52478,56.52478,56.52478,67.62502,67.62502,120.57669,56.26402,68.38353,0.3,67.96254,80.06002,60.08001,0.3,64.13902,0.3,-0.19973764,0.0,1.0,20.73544,250.60503,0.0,0.0,0.0
20761,21082440.0,56.258194,66.09744,56.51879,56.51879,56.51879,67.62504,67.62504,120.57672,56.258034,68.3553,0.3,67.92974,80.06002,60.08001,0.3,64.06683,0.3,-0.19973877,0.0,1.0,20.735449,250.60507,0.0,0.0,0.0
20763,21082500.0,56.25523,66.09024,56.515823,56.515823,56.515823,67.62503,67.62503,120.57672,56.255066,68.35354,0.3,67.925674,80.06002,60.08001,0.3,64.05728,0.3,-0.19973789,0.0,1.0,20.735449,250.60507,0.0,0.0,0.0
20764,21082560.0,56.25221,66.08244,56.512802,56.512802,56.512802,67.62504,67.62504,120.57674,56.25199,68.34926,0.3,67.92056,80.06002,60.08001,0.3,64.04651,0.3,-0.19973762,0.0,1.0,20.735453,250.6051,0.0,0.0,0.0
20766,21082680.0,56.246223,66.03262,56.506817,56.506817,56.506817,67.62506,67.62506,120.57676,56.246002,68.32135,0.3,67.88811,80.06002,60.08001,0.3,63.975487,0.3,-0.19973868,0.0,1.0,20.735462,250.60515,0.0,0.0,0.0
20768,21082800.0,56.240234,66.01845,56.50083,56.50083,56.50083,67.62507,67.62507,120.576775,56.240067,68.31558,0.3,67.87926,80.06002,60.08001,0.3,63.956482,0.3,-0.19973762,0.0,1.0,20.735466,250.60518,0.0,0.0,0.0
20772,21082920.0,56.23419,65.96918,56.49479,56.49479,56.49479,67.625084,67.625084,120.5768,56.234024,68.28762,0.3,67.84707,80.06002,60.08001,0.3,63.88639,0.3,-0.19973873,0.0,1.0,20.735474,250.60524,0.0,0.0,0.0
20773,21083040.0,56.228203,65.95555,56.4888,56.4888,56.4888,67.62509,67.62509,120.57681,56.22798,68.28197,0.3,67.838394,80.06002,60.08001,0.3,63.86837,0.3,-0.19973758,0.0,1.0,20.73548,250.60526,0.0,0.0,0.0
20775,21083100.0,56.225235,65.93149,56.485832,56.485832,56.485832,67.6251,67.6251,120.57682,56.225018,68.26718,0.3,67.82219,80.06002,60.08001,0.3,63.833656,0.3,-0.19973844,0.0,1.0,20.735481,250.60526,0.0,0.0,0.0
20776,21083160.0,56.222214,65.90716,56.48281,56.48281,56.48281,67.62511,67.62511,120.57683,56.221996,68.2545,0.3,67.80658,80.06002,60.08001,0.3,63.79943,0.3,-0.19973856,0.0,1.0,20.735485,250.60529,0.0,0.0,0.0
20778,21083280.0,56.21617,65.89409,56.47682,56.47682,56.47682,67.625114,67.625114,120.57684,56.21601,68.24884,0.3,67.79818,80.06002,60.08001,0.3,63.782513,0.3,-0.1997374,0.0,1.0,20.73549,250.60532,0.0,0.0,0.0
20780,21083400.0,56.210243,65.846405,56.470837,56.470837,56.470837,67.62512,67.62512,120.57687,56.210022,68.22148,0.3,67.766754,80.06002,60.08001,0.3,63.714947,0.3,-0.19973867,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20783,21083520.0,56.2042,65.83377,56.464794,56.464794,56.464794,67.62513,67.62513,120.57688,56.204033,68.21605,0.3,67.75847,80.06002,60.08001,0.3,63.69863,0.3,-0.19973747,0.0,1.0,20.735504,250.6054,0.0,0.0,0.0
20786,21083640.0,56.19821,65.78653,56.45881,56.45881,56.45881,67.625145,67.625145,120.576904,56.19799,68.18886,0.3,67.7272,80.06002,60.08001,0.3,63.631615,0.3,-0.19973859,0.0,1.0,20.73551,250.60544,0.0,0.0,0.0
20787,21083700.0,56.195244,65.78093,56.45584,56.45584,56.45584,67.625145,67.625145,120.576904,56.195023,68.18753,0.3,67.72375,80.06002,60.08001,0.3,63.62475,0.3,-0.1997378,0.0,1.0,20.735512,250.60544,0.0,0.0,0.0
20788,21083760.0,56.19217,65.77472,56.45282,56.45282,56.45282,67.62515,67.62515,120.57691,56.192,68.18375,0.3,67.7193,80.06002,60.08001,0.3,63.616676,0.3,-0.19973741,0.0,1.0,20.735516,250.60547,0.0,0.0,0.0
20790,21083880.0,56.18618,65.72808,56.446777,56.446777,56.446777,67.62516,67.62516,120.57694,56.186016,68.15666,0.3,67.68826,80.06002,60.08001,0.3,63.55059,0.3,-0.19973855,0.0,1.0,20.735521,250.60548,0.0,0.0,0.0
20792,21084000.0,56.18025,65.71687,56.44084,56.44084,56.44084,67.62517,67.62517,120.57695,56.18003,68.15178,0.3,67.68068,80.06002,60.08001,0.3,63.536636,0.3,-0.19973734,0.0,1.0,20.735525,250.60551,0.0,0.0,0.0
20795,21084120.0,56.174206,65.67084,56.4348,56.4348,56.4348,67.625175,67.625175,120.57697,56.17399,68.12518,0.3,67.64981,80.06002,60.08001,0.3,63.471268,0.3,-0.19973803,0.0,1.0,20.73553,250.60555,0.0,0.0,0.0
20798,21084240.0,56.16822,65.660126,56.428814,56.428814,56.428814,67.62518,67.62518,120.57698,56.168,68.12047,0.3,67.642395,80.06002,60.08001,0.3,63.45814,0.3,-0.19973728,0.0,1.0,20.735535,250.60558,0.0,0.0,0.0
20799,21084300.0,56.165253,65.6376,56.42585,56.42585,56.42585,67.62518,67.62518,120.57698,56.16503,68.10607,0.3,67.62679,80.06002,60.08001,0.3,63.425674,0.3,-0.19973764,0.0,1.0,20.735537,250.60558,0.0,0.0,0.0
20800,21084360.0,56.162178,65.61459,56.42283,56.42283,56.42283,67.62519,67.62519,120.576996,56.16201,68.09383,0.3,67.61185,80.06002,60.08001,0.3,63.393707,0.3,-0.19973841,0.0,1.0,20.73554,250.60562,0.0,0.0,0.0
20803,21084480.0,56.15619,65.60443,56.416786,56.416786,56.416786,67.6252,67.6252,120.577,56.15602,68.08916,0.3,67.6046,80.06002,60.08001,0.3,63.3814,0.3,-0.19973713,0.0,1.0,20.735544,250.60562,0.0,0.0,0.0
20804,21084600.0,56.1502,65.559555,56.41085,56.41085,56.41085,67.625206,67.625206,120.57702,56.150036,68.06256,0.3,67.57445,80.06002,60.08001,0.3,63.318066,0.3,-0.19973831,0.0,1.0,20.735548,250.60565,0.0,0.0,0.0
20807,21084720.0,56.14421,65.54967,56.404808,56.404808,56.404808,67.625206,67.625206,120.57703,56.143993,68.05795,0.3,67.567245,80.06002,60.08001,0.3,63.306255,0.3,-0.19973703,0.0,1.0,20.735552,250.60567,0.0,0.0,0.0
20809,21084840.0,56.13817,65.50511,56.39882,56.39882,56.39882,67.62521,67.62521,120.57704,56.13801,68.03164,0.3,67.5372,80.06002,60.08001,0.3,63.24336,0.3,-0.1997382,0.0,1.0,20.735556,250.6057,0.0,0.0,0.0
20811,21084900.0,56.135204,65.500824,56.395855,56.395855,56.395855,67.62521,67.62521,120.577034,56.13504,68.030655,0.3,67.53429,80.06002,60.08001,0.3,63.23858,0.3,-0.19973746,0.0,1.0,20.735556,250.6057,0.0,0.0,0.0
20812,21084960.0,56.132183,65.49594,56.392776,56.392776,56.392776,67.62522,67.62522,120.57704,56.13202,68.0273,0.3,67.530334,80.06002,60.08001,0.3,63.23259,0.3,-0.19973691,0.0,1.0,20.735558,250.6057,0.0,0.0,0.0
20814,21085080.0,56.126198,65.45189,56.38679,56.38679,56.38679,67.62523,67.62523,120.57706,56.12603,68.0011,0.3,67.50045,80.06002,60.08001,0.3,63.170464,0.3,-0.19973809,0.0,1.0,20.735561,250.60573,0.0,0.0,0.0
20818,21085200.0,56.12021,65.44321,56.380806,56.380806,56.380806,67.62523,67.62523,120.57706,56.119987,67.99692,0.3,67.49386,80.06002,60.08001,0.3,63.16047,0.3,-0.19968946,0.0,1.0,20.735561,250.60573,0.0,0.0,0.0
20819,21085320.0,56.114662,65.399704,56.37487,56.37487,56.37487,67.62523,67.62523,120.577065,56.114494,67.97099,0.3,67.464195,80.06002,60.08001,0.3,63.099,0.3,-0.18855433,0.0,1.0,20.735565,250.60574,0.0,0.0,0.0
20821,21085440.0,56.110046,65.391464,56.36943,56.36943,56.36943,67.62524,67.62524,120.57707,56.109936,67.96698,0.3,67.45772,80.06002,60.08001,0.3,63.089714,0.3,-0.16215554,0.0,1.0,20.735565,250.60574,0.0,0.0,0.0
20823,21085500.0,56.108124,65.37004,56.367016,56.367016,56.367016,67.62523,67.62523,120.577065,56.108013,67.95297,0.3,67.44266,80.06002,60.08001,0.3,63.059063,0.3,-0.14779979,0.0,1.0,20.735567,250.60574,0.0,0.0,0.0
20824,21085560.0,56.106365,65.34834,56.36482,56.36482,56.36482,67.62524,67.62524,120.57708,56.106255,67.94112,0.3,67.42827,80.06002,60.08001,0.3,63.028908,0.3,-0.13320641,0.0,1.0,20.735569,250.60577,0.0,0.0,0.0
20826,21085680.0,56.103455,65.34059,56.36103,56.36103,56.36103,67.62524,67.62524,120.57708,56.103344,67.93727,0.3,67.42201,80.06002,60.08001,0.3,63.020336,0.3,-0.10537872,0.0,1.0,20.735569,250.60577,0.0,0.0,0.0
20829,21085800.0,56.10131,65.297966,56.358063,56.358063,56.358063,67.625244,67.625244,120.57709,56.101257,67.91167,0.3,67.39273,80.06002,60.08001,0.3,62.960243,0.3,-0.07939829,0.0,1.0,20.73557,250.60577,0.0,0.0,0.0
20832,21085920.0,56.099884,65.290665,56.35592,56.35592,56.35592,67.625244,67.625244,120.57709,56.09983,67.90799,0.3,67.38669,80.06002,60.08001,0.3,62.952385,0.3,-0.055386465,0.0,1.0,20.73557,250.60577,0.0,0.0,0.0
20833,21086040.0,56.099113,65.248474,56.35444,56.35444,56.35444,67.625244,67.625244,120.57709,56.09906,67.8825,0.3,67.35768,80.06002,60.08001,0.3,62.893005,0.3,-0.0333702,0.0,1.0,20.735573,250.6058,0.0,0.0,0.0
20835,21086100.0,56.09895,65.245346,56.353943,56.353943,56.353943,67.625244,67.625244,120.57709,56.098892,67.88195,0.3,67.35527,80.06002,60.08001,0.3,62.889984,0.3,-0.023221858,0.0,1.0,20.735573,250.6058,0.0,0.0,0.0
20836,21086160.0,56.098892,65.24166,56.353615,56.353615,56.353615,67.625244,67.625244,120.57709,56.098892,67.87898,0.3,67.35186,80.06002,60.08001,0.3,62.885864,0.3,-0.013348,0.0,1.0,20.735573,250.6058,0.0,0.0,0.0
20838,21086280.0,56.099224,65.20003,56.35334,56.35334,56.35334,67.625244,67.625244,120.577095,56.099224,67.853775,0.3,67.32302,80.06002,60.08001,0.3,62.827194,0.3,0.0046744077,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20840,21086400.0,56.09999,65.19371,56.353615,56.353615,56.353615,67.625244,67.625244,120.577095,56.09999,67.85048,0.3,67.31741,80.06002,60.08001,0.3,62.820824,0.3,0.020618515,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20843,21086520.0,56.101204,65.15245,56.35438,56.35438,56.35438,67.62525,67.62525,120.577095,56.101204,67.82537,0.3,67.2888,80.06002,60.08001,0.3,62.762817,0.3,0.03472986,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20845,21086640.0,56.102684,65.14663,56.355537,56.355537,56.355537,67.625244,67.625244,120.577095,56.102737,67.822235,0.3,67.28342,80.06002,60.08001,0.3,62.757103,0.3,0.046762895,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20847,21086700.0,56.10356,65.12642,56.356194,56.356194,56.356194,67.625244,67.625244,120.577095,56.10362,67.80878,0.3,67.26891,80.06002,60.08001,0.3,62.72821,0.3,0.051971857,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20848,21086760.0,56.1045,65.10593,56.357018,56.357018,56.357018,67.62525,67.62525,120.577095,56.104553,67.79747,0.3,67.255066,80.06002,60.08001,0.3,62.699867,0.3,0.056795847,0.0,1.0,20.735577,250.60582,0.0,0.0,0.0
20850,21086880.0,56.10653,65.10054,56.358776,56.358776,56.358776,67.625244,67.625244,120.577095,56.106583,67.794495,0.3,67.24985,80.06002,60.08001,0.3,62.694866,0.3,0.0648342,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20852,21087000.0,56.108727,65.0605,56.360756,56.360756,56.360756,67.62525,67.62525,120.577095,56.108727,67.77005,0.3,67.22189,80.06002,60.08001,0.3,62.63867,0.3,0.070844375,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20855,21087120.0,56.110977,65.05539,56.362953,56.362953,56.362953,67.625244,67.625244,120.577095,56.111034,67.7672,0.3,67.21678,80.06002,60.08001,0.3,62.634056,0.3,0.07491613,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20857,21087240.0,56.113342,65.01562,56.365204,56.365204,56.365204,67.62525,67.62525,120.577095,56.113396,67.74281,0.3,67.18883,80.06002,60.08001,0.3,62.578194,0.3,0.07695977,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20859,21087300.0,56.114494,65.01358,56.366356,56.366356,56.366356,67.625244,67.625244,120.57709,56.114548,67.7427,0.3,67.18695,80.06002,60.08001,0.3,62.576927,0.3,0.077232346,0.0,1.0,20.735573,250.6058,0.0,0.0,0.0
20861,21087360.0,56.115646,65.01111,56.367508,56.367508,56.367508,67.625244,67.625244,120.577095,56.115704,67.74028,0.3,67.1841,80.06002,60.08001,0.3,62.574566,0.3,0.077008545,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20863,21087480.0,56.1179,64.97179,56.36982,56.36982,56.36982,67.625244,67.625244,120.577095,56.1179,67.71606,0.3,67.15636,80.06002,60.08001,0.3,62.51936,0.3,0.07505751,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20864,21087600.0,56.119934,64.96777,56.372017,56.372017,56.372017,67.625244,67.625244,120.57709,56.119987,67.7137,0.3,67.151855,80.06002,60.08001,0.3,62.51645,0.3,0.0711391,0.0,1.0,20.735573,250.6058,0.0,0.0,0.0
20867,21087720.0,56.121857,64.928825,56.374157,56.374157,56.374157,67.625244,67.625244,120.57709,56.12191,67.68969,0.3,67.12433,80.06002,60.08001,0.3,62.461845,0.3,0.065165944,0.0,1.0,20.735573,250.6058,0.0,0.0,0.0
20869,21087840.0,56.123505,64.925255,56.376022,56.376022,56.376022,67.625244,67.625244,120.57709,56.123505,67.68749,0.3,67.119995,80.06002,60.08001,0.3,62.459484,0.3,0.05722545,0.0,1.0,20.73557,250.60577,0.0,0.0,0.0
20871,21087900.0,56.124218,64.90614,56.376846,56.376846,56.376846,67.62524,67.62524,120.57708,56.124218,67.67453,0.3,67.10599,80.06002,60.08001,0.3,62.432236,0.3,0.05255868,0.0,1.0,20.73557,250.60577,0.0,0.0,0.0
20872,21087960.0,56.124825,64.88675,56.37767,56.37767,56.37767,67.625244,67.625244,120.57709,56.124825,67.66371,0.3,67.0927,80.06002,60.08001,0.3,62.40554,0.3,0.047284827,0.0,1.0,20.73557,250.60577,0.0,0.0,0.0
20874,21088080.0,56.125755,64.88356,56.37899,56.37899,56.37899,67.62524,67.62524,120.57708,56.125755,67.661674,0.3,67.08852,80.06002,60.08001,0.3,62.403786,0.3,0.035349697,0.0,1.0,20.735569,250.60577,0.0,0.0,0.0
20878,21088200.0,56.12625,64.84544,56.379925,56.379925,56.379925,67.62524,67.62524,120.57708,56.12625,67.638,0.3,67.061386,80.06002,60.08001,0.3,62.350388,0.3,0.021414489,0.0,1.0,20.735569,250.60577,0.0,0.0,0.0
20879,21088320.0,56.12625,64.84258,56.380417,56.380417,56.380417,67.62524,67.62524,120.57707,56.12625,67.636185,0.3,67.05737,80.06002,60.08001,0.3,62.349182,0.3,0.005484587,0.0,1.0,20.735567,250.60577,0.0,0.0,0.0
20881,21088440.0,56.1257,64.804794,56.380474,56.380474,56.380474,67.62524,67.62524,120.57707,56.1257,67.61267,0.3,67.030396,80.06002,60.08001,0.3,62.296337,0.3,-0.012445317,0.0,1.0,20.735567,250.60577,0.0,0.0,0.0
20883,21088500.0,56.125206,64.80374,56.380257,56.380257,56.380257,67.62523,67.62523,120.577065,56.125153,67.612946,0.3,67.02902,80.06002,60.08001,0.3,62.296555,0.3,-0.022048326,0.0,1.0,20.735565,250.60574,0.0,0.0,0.0
20884,21088560.0,56.12455,64.80226,56.379925,56.379925,56.379925,67.62523,67.62523,120.577065,56.124493,67.610916,0.3,67.02661,80.06002,60.08001,0.3,62.295624,0.3,-0.032370124,0.0,1.0,20.735565,250.60574,0.0,0.0,0.0
20886,21088680.0,56.12268,64.764854,56.37877,56.37877,56.37877,67.62523,67.62523,120.577065,56.122627,67.58757,0.3,66.9998,80.06002,60.08001,0.3,62.24327,0.3,-0.054294676,0.0,1.0,20.735565,250.60574,0.0,0.0,0.0
20888,21088800.0,56.1201,64.76266,56.37696,56.37696,56.37696,67.62523,67.62523,120.57706,56.12004,67.58603,0.3,66.996124,80.06002,60.08001,0.3,62.243053,0.3,-0.0781459,0.0,1.0,20.735563,250.60573,0.0,0.0,0.0
20892,21088920.0,56.11598,64.725525,56.374268,56.374268,56.374268,67.62523,67.62523,120.57706,56.115814,67.5628,0.3,66.96942,80.06002,60.08001,0.3,62.191143,0.3,-0.121492,0.0,1.0,20.735563,250.60573,0.0,0.0,0.0
20893,21089040.0,56.10966,64.7236,56.370037,56.370037,56.370037,67.62522,67.62522,120.57705,56.109444,67.56131,0.3,66.96585,80.06002,60.08001,0.3,62.191307,0.3,-0.18809335,0.0,1.0,20.73556,250.60573,0.0,0.0,0.0
20895,21089100.0,56.10576,64.70531,56.367233,56.367233,56.367233,67.62522,67.62522,120.57704,56.10554,67.548676,0.3,66.95223,80.06002,60.08001,0.3,62.165268,0.3,-0.22224727,0.0,1.0,20.73556,250.6057,0.0,0.0,0.0
20896,21089160.0,56.10131,64.68674,56.36383,56.36383,56.36383,67.62522,67.62522,120.57705,56.101036,67.53819,0.3,66.93932,80.06002,60.08001,0.3,62.139782,0.3,-0.25636822,0.0,1.0,20.73556,250.60573,0.0,0.0,0.0
20898,21089280.0,56.09104,64.68509,56.35559,56.35559,56.35559,67.62521,67.62521,120.57704,56.09071,67.53682,0.3,66.93587,80.06002,60.08001,0.3,62.140274,0.3,-0.32011598,0.0,1.0,20.735556,250.6057,0.0,0.0,0.0
20900,21089400.0,56.079174,64.648674,56.345535,56.345535,56.345535,67.62521,67.62521,120.577034,56.078842,67.51391,0.3,66.9095,80.06002,60.08001,0.3,62.089302,0.3,-0.37782314,0.0,1.0,20.735554,250.6057,0.0,0.0,0.0
20903,21089520.0,56.065716,64.64697,56.33367,56.33367,56.33367,67.625206,67.625206,120.57703,56.065277,67.51242,0.3,66.90593,80.06002,60.08001,0.3,62.089737,0.3,-0.43019414,0.0,1.0,20.735552,250.60567,0.0,0.0,0.0
20906,21089640.0,56.05094,64.61044,56.32038,56.32038,56.32038,67.625206,67.625206,120.57702,56.0505,67.48952,0.3,66.87945,80.06002,60.08001,0.3,62.03865,0.3,-0.4762756,0.0,1.0,20.73555,250.60567,0.0,0.0,0.0
20907,21089700.0,56.043194,64.61,56.313293,56.313293,56.313293,67.6252,67.6252,120.57701,56.042755,67.49001,0.3,66.878296,80.06002,60.08001,0.3,62.039642,0.3,-0.49684137,0.0,1.0,20.735546,250.60565,0.0,0.0,0.0
20908,21089760.0,56.035065,64.60907,56.30571,56.30571,56.30571,67.6252,67.6252,120.57701,56.03457,67.488144,0.3,66.8761,80.06002,60.08001,0.3,62.03953,0.3,-0.51636374,0.0,1.0,20.735546,250.60565,0.0,0.0,0.0
20910,21089880.0,56.0182,64.57265,56.289948,56.289948,56.289948,67.6252,67.6252,120.577,56.017708,67.46513,0.3,66.849625,80.06002,60.08001,0.3,61.98861,0.3,-0.5504626,0.0,1.0,20.735544,250.60562,0.0,0.0,0.0
20912,21090000.0,56.00062,64.57127,56.273247,56.273247,56.273247,67.62519,67.62519,120.576996,56.00013,67.463806,0.3,66.84627,80.06002,60.08001,0.3,61.989544,0.3,-0.57842684,0.0,1.0,20.73554,250.60559,0.0,0.0,0.0
20915,21090120.0,55.982277,64.53491,56.255615,56.255615,56.255615,67.62519,67.62519,120.57699,55.981728,67.440796,0.3,66.81979,80.06002,60.08001,0.3,61.938675,0.3,-0.60068196,0.0,1.0,20.735538,250.60559,0.0,0.0,0.0
20918,21090240.0,55.9636,64.53359,56.237434,56.237434,56.237434,67.62518,67.62518,120.57697,55.96305,67.43936,0.3,66.81639,80.06002,60.08001,0.3,61.939613,0.3,-0.6168026,0.0,1.0,20.735535,250.60558,0.0,0.0,0.0
20919,21090300.0,55.95426,64.515625,56.228256,56.228256,56.228256,67.625175,67.625175,120.576965,55.953712,67.42679,0.3,66.802765,80.06002,60.08001,0.3,61.913956,0.3,-0.6225552,0.0,1.0,20.73553,250.60555,0.0,0.0,0.0
20920,21090360.0,55.94465,64.49722,56.21881,56.21881,56.21881,67.625175,67.625175,120.57697,55.9441,67.41629,0.3,66.78991,80.06002,60.08001,0.3,61.888855,0.3,-0.62693304,0.0,1.0,20.735533,250.60558,0.0,0.0,0.0
20923,21090480.0,55.925697,64.49585,56.199913,56.199913,56.199913,67.62517,67.62517,120.57696,55.925148,67.41487,0.3,66.78645,80.06002,60.08001,0.3,61.889843,0.3,-0.63106966,0.0,1.0,20.735529,250.60555,0.0,0.0,0.0
20926,21090600.0,55.9068,64.45955,56.18096,56.18096,56.18096,67.62517,67.62517,120.57696,55.90625,67.391846,0.3,66.75997,80.06002,60.08001,0.3,61.83909,0.3,-0.62921625,0.0,1.0,20.735527,250.60551,0.0,0.0,0.0
20927,21090720.0,55.88823,64.458176,56.162178,56.162178,56.162178,67.62516,67.62516,120.57694,55.88768,67.390366,0.3,66.756516,80.06002,60.08001,0.3,61.840073,0.3,-0.6213688,0.0,1.0,20.735523,250.60548,0.0,0.0,0.0
20929,21090840.0,55.870102,64.42186,56.14361,56.14361,56.14361,67.62516,67.62516,120.57693,55.86961,67.367294,0.3,66.72998,80.06002,60.08001,0.3,61.789375,0.3,-0.6075315,0.0,1.0,20.735521,250.60548,0.0,0.0,0.0
20931,21090900.0,55.86137,64.42148,56.134598,56.134598,56.134598,67.62515,67.62515,120.57692,55.860878,67.367676,0.3,66.728775,80.06002,60.08001,0.3,61.790417,0.3,-0.5984713,0.0,1.0,20.735518,250.60547,0.0,0.0,0.0
20932,21090960.0,55.85264,64.42049,56.125534,56.125534,56.125534,67.62515,67.62515,120.57692,55.852196,67.36575,0.3,66.72652,80.06002,60.08001,0.3,61.79036,0.3,-0.58769953,0.0,1.0,20.735518,250.60547,0.0,0.0,0.0
20934,21091080.0,55.836044,64.38418,56.10807,56.10807,56.10807,67.62515,67.62515,120.57691,55.83561,67.34268,0.3,66.69998,80.06002,60.08001,0.3,61.739716,0.3,-0.5618783,0.0,1.0,20.735516,250.60547,0.0,0.0,0.0
20936,21091200.0,55.820503,64.38286,56.091534,56.091534,56.091534,67.625145,67.625145,120.576904,55.820114,67.34115,0.3,66.69658,80.06002,60.08001,0.3,61.740868,0.3,-0.5302566,0.0,1.0,20.735512,250.60544,0.0,0.0,0.0
20940,21091320.0,55.806053,64.34671,56.07582,56.07582,56.07582,67.62514,67.62514,120.5769,55.805614,67.3183,0.3,66.670044,80.06002,60.08001,0.3,61.690277,0.3,-0.49225703,0.0,1.0,20.73551,250.60541,0.0,0.0,0.0
20941,21091440.0,55.79298,64.34534,56.06143,56.06143,56.06143,67.62514,67.62514,120.57689,55.79265,67.31682,0.3,66.66659,80.06002,60.08001,0.3,61.69154,0.3,-0.44845584,0.0,1.0,20.735508,250.60541,0.0,0.0,0.0
20943,21091500.0,55.7871,64.32744,56.054787,56.054787,56.054787,67.62513,67.62513,120.57688,55.786774,67.30412,0.3,66.653015,80.06002,60.08001,0.3,61.666054,0.3,-0.42458177,0.0,1.0,20.735506,250.6054,0.0,0.0,0.0
20944,21091560.0,55.781555,64.30908,56.048355,56.048355,56.048355,67.62514,67.62514,120.57689,55.781227,67.29363,0.3,66.64011,80.06002,60.08001,0.3,61.641113,0.3,-0.3986647,0.0,1.0,20.735506,250.60541,0.0,0.0,0.0
20946,21091680.0,55.771774,64.30788,56.03682,56.03682,56.03682,67.62513,67.62513,120.57688,55.771557,67.292145,0.3,66.6367,80.06002,60.08001,0.3,61.64254,0.3,-0.3428827,0.0,1.0,20.735504,250.6054,0.0,0.0,0.0
20948,21091800.0,55.763977,64.27196,56.0271,56.0271,56.0271,67.62513,67.62513,120.57688,55.76381,67.26924,0.3,66.61044,80.06002,60.08001,0.3,61.592606,0.3,-0.28147122,0.0,1.0,20.735504,250.6054,0.0,0.0,0.0
20951,21091920.0,55.75821,64.27069,56.019188,56.019188,56.019188,67.62513,67.62513,120.57687,55.7581,67.267654,0.3,66.60699,80.06002,60.08001,0.3,61.594036,0.3,-0.21334225,0.0,1.0,20.7355,250.60536,0.0,0.0,0.0
20953,21092040.0,55.754803,64.23471,56.013367,56.013367,56.013367,67.62513,67.62513,120.57687,55.754692,67.2448,0.3,66.58067,80.06002,60.08001,0.3,61.54416,0.3,-0.13958432,0.0,1.0,20.7355,250.6054,0.0,0.0,0.0
20955,21092100.0,55.75398,64.234604,56.011333,56.011333,56.011333,67.62512,67.62512,120.576866,55.75392,67.24529,0.3,66.579575,80.06002,60.08001,0.3,61.545696,0.3,-0.10089857,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20956,21092160.0,55.75376,64.233826,56.00985,56.00985,56.00985,67.62512,67.62512,120.576866,55.75376,67.24342,0.3,66.577484,80.06002,60.08001,0.3,61.546135,0.3,-0.05983158,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20958,21092280.0,55.75541,64.198074,56.00875,56.00875,56.00875,67.62512,67.62512,120.576866,55.755463,67.22057,0.3,66.551285,80.06002,60.08001,0.3,61.496696,0.3,0.025910359,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20960,21092400.0,55.759804,64.197464,56.010292,56.010292,56.010292,67.62512,67.62512,120.57686,55.759964,67.21936,0.3,66.54826,80.06002,60.08001,0.3,61.499115,0.3,0.11698456,0.0,1.0,20.735497,250.60536,0.0,0.0,0.0
20963,21092520.0,55.765846,64.16198,56.014465,56.014465,56.014465,67.62512,67.62512,120.576866,55.766006,67.19668,0.3,66.52228,80.06002,60.08001,0.3,61.450115,0.3,0.1804883,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20965,21092640.0,55.77189,64.161705,56.02001,56.02001,56.02001,67.62512,67.62512,120.57686,55.771996,67.19563,0.3,66.519424,80.06002,60.08001,0.3,61.45308,0.3,0.19614944,0.0,1.0,20.735497,250.60536,0.0,0.0,0.0
20967,21092700.0,55.774853,64.1444,56.02287,56.02287,56.02287,67.625114,67.625114,120.57686,55.774963,67.18338,0.3,66.50619,80.06002,60.08001,0.3,61.428528,0.3,0.19819178,0.0,1.0,20.735495,250.60533,0.0,0.0,0.0
20968,21092760.0,55.777874,64.12666,56.02589,56.02589,56.02589,67.62512,67.62512,120.576866,55.777985,67.17328,0.3,66.49367,80.06002,60.08001,0.3,61.404633,0.3,0.19911145,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20971,21092880.0,55.78386,64.12671,56.031876,56.031876,56.031876,67.62512,67.62512,120.57686,55.784027,67.17239,0.3,66.49103,80.06002,60.08001,0.3,61.40815,0.3,0.19962919,0.0,1.0,20.735497,250.60533,0.0,0.0,0.0
20972,21093000.0,55.78985,64.09222,56.037865,56.037865,56.037865,67.62512,67.62512,120.576866,55.78996,67.15026,0.3,66.46554,80.06002,60.08001,0.3,61.360577,0.3,0.199716,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20975,21093120.0,55.795837,64.09244,56.043907,56.043907,56.043907,67.62512,67.62512,120.57686,55.796,67.14949,0.3,66.46301,80.06002,60.08001,0.3,61.364365,0.3,0.19973229,0.0,1.0,20.735497,250.60533,0.0,0.0,0.0
20977,21093240.0,55.80188,64.058105,56.049896,56.049896,56.049896,67.62512,67.62512,120.576866,55.801987,67.12741,0.3,66.43764,80.06002,60.08001,0.3,61.31707,0.3,0.19973363,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20979,21093300.0,55.804848,64.05876,56.052864,56.052864,56.052864,67.625114,67.625114,120.57686,55.804955,67.12834,0.3,66.43697,80.06002,60.08001,0.3,61.31987,0.3,0.19973469,0.0,1.0,20.735497,250.60533,0.0,0.0,0.0
20980,21093360.0,55.80787,64.05887,56.055885,56.055885,56.055885,67.62512,67.62512,120.57686,55.80803,67.126915,0.3,66.43538,80.06002,60.08001,0.3,61.321632,0.3,0.19973525,0.0,1.0,20.735497,250.60536,0.0,0.0,0.0
20982,21093480.0,55.813854,64.02481,56.06187,56.06187,56.06187,67.62512,67.62512,120.576866,55.81402,67.10506,0.3,66.41017,80.06002,60.08001,0.3,61.274883,0.3,0.19973414,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20986,21093600.0,55.81984,64.02591,56.067856,56.067856,56.067856,67.62512,67.62512,120.57686,55.820007,67.10472,0.3,66.408134,80.06002,60.08001,0.3,61.279938,0.3,0.19973534,0.0,1.0,20.735497,250.60536,0.0,0.0,0.0
20987,21093720.0,55.825882,63.99224,56.0739,56.0739,56.0739,67.62512,67.62512,120.576866,55.825996,67.08302,0.3,66.38314,80.06002,60.08001,0.3,61.233685,0.3,0.19973417,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20989,21093840.0,55.83187,63.993614,56.079887,56.079887,56.079887,67.62512,67.62512,120.576866,55.83204,67.082855,0.3,66.38127,80.06002,60.08001,0.3,61.239235,0.3,0.19973537,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20991,21093900.0,55.83484,63.977135,56.082855,56.082855,56.082855,67.62512,67.62512,120.576866,55.835003,67.07094,0.3,66.36853,80.06002,60.08001,0.3,61.215996,0.3,0.19973499,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20992,21093960.0,55.83786,63.960217,56.085876,56.085876,56.085876,67.62513,67.62513,120.57687,55.838024,67.06127,0.3,66.356445,80.06002,60.08001,0.3,61.19342,0.3,0.19973415,0.0,1.0,20.7355,250.6054,0.0,0.0,0.0
20994,21094080.0,55.84385,63.96192,56.091866,56.091866,56.091866,67.62512,67.62512,120.57687,55.84401,67.06127,0.3,66.3548,80.06002,60.08001,0.3,61.199463,0.3,0.19973539,0.0,1.0,20.7355,250.60536,0.0,0.0,0.0
20996,21094200.0,55.849834,63.929016,56.09785,56.09785,56.09785,67.62513,67.62513,120.57688,55.85,67.03996,0.3,66.330246,80.06002,60.08001,0.3,61.154366,0.3,0.19973421,0.0,1.0,20.735502,250.6054,0.0,0.0,0.0
21000,21094320.0,55.855877,63.93083,56.103893,56.103893,56.103893,67.62513,67.62513,120.57687,55.855988,67.04007,0.3,66.3286,80.06002,60.08001,0.3,61.160625,0.3,0.19973542,0.0,1.0,20.735502,250.6054,0.0,0.0,0.0
21001,21094440.0,55.861862,63.89798,56.10988,56.10988,56.10988,67.62514,67.62514,120.57689,55.86203,67.01875,0.3,66.30415,80.06002,60.08001,0.3,61.115746,0.3,0.1997342,0.0,1.0,20.735504,250.60541,0.0,0.0,0.0
21003,21094500.0,55.86483,63.899353,56.112846,56.112846,56.112846,67.62513,67.62513,120.57688,55.864998,67.02007,0.3,66.303925,80.06002,60.08001,0.3,61.1197,0.3,0.19973496,0.0,1.0,20.735504,250.6054,0.0,0.0,0.0
21004,21094560.0,55.86785,63.90023,56.115868,56.115868,56.115868,67.62513,67.62513,120.57688,55.86802,67.01903,0.3,66.30278,80.06002,60.08001,0.3,61.122665,0.3,0.19973543,0.0,1.0,20.735504,250.6054,0.0,0.0,0.0
21006,21094680.0,55.87384,63.867657,56.121857,56.121857,56.121857,67.62514,67.62514,120.5769,55.874004,66.99794,0.3,66.27844,80.06002,60.08001,0.3,61.078228,0.3,0.19973424,0.0,1.0,20.735508,250.60541,0.0,0.0,0.0
21008,21094800.0,55.87983,63.870186,56.127846,56.127846,56.127846,67.62514,67.62514,120.5769,55.87999,66.998375,0.3,66.27728,80.06002,60.08001,0.3,61.085533,0.3,0.19973546,0.0,1.0,20.735508,250.60541,0.0,0.0,0.0
21011,21094920.0,55.88587,63.837883,56.13389,56.13389,56.13389,67.625145,67.625145,120.576904,55.886032,66.97745,0.3,66.25311,80.06002,60.08001,0.3,61.041588,0.3,0.19973423,0.0,1.0,20.735512,250.60544,0.0,0.0,0.0
21013,21095040.0,55.891857,63.84063,56.139874,56.139874,56.139874,67.625145,67.625145,120.576904,55.89202,66.978,0.3,66.252075,80.06002,60.08001,0.3,61.04933,0.3,0.19973549,0.0,1.0,20.735512,250.60544,0.0,0.0,0.0
21015,21095100.0,55.89482,63.824753,56.142838,56.142838,56.142838,67.625145,67.625145,120.576904,55.89499,66.96646,0.3,66.239716,80.06002,60.08001,0.3,61.02714,0.3,0.19973508,0.0,1.0,20.735512,250.60544,0.0,0.0,0.0
21016,21095160.0,55.897842,63.808605,56.14586,56.14586,56.14586,67.62515,67.62515,120.57692,55.89801,66.95712,0.3,66.22807,80.06002,60.08001,0.3,61.00572,0.3,0.19973427,0.0,1.0,20.735516,250.60547,0.0,0.0,0.0
21018,21095280.0,55.90383,63.811516,56.1519,56.1519,56.1519,67.62515,67.62515,120.57692,55.904,66.95778,0.3,66.22719,80.06002,60.08001,0.3,61.013847,0.3,0.19973552,0.0,1.0,20.735518,250.60547,0.0,0.0,0.0
21020,21095400.0,55.90982,63.77993,56.157837,56.157837,56.157837,67.62516,67.62516,120.57693,55.909985,66.93718,0.3,66.20346,80.06002,60.08001,0.3,60.970837,0.3,0.19973432,0.0,1.0,20.73552,250.60548,0.0,0.0,0.0
21023,21095520.0,55.915863,63.782898,56.16388,56.16388,56.16388,67.62516,67.62516,120.57694,55.916027,66.93795,0.3,66.202576,80.06002,60.08001,0.3,60.979134,0.3,0.19973557,0.0,1.0,20.735521,250.60548,0.0,0.0,0.0
21025,21095640.0,55.921852,63.751366,56.16987,56.16987,56.16987,67.62517,67.62517,120.57695,55.922012,66.91724,0.3,66.17885,80.06002,60.08001,0.3,60.936287,0.3,0.19973442,0.0,1.0,20.735525,250.60551,0.0,0.0,0.0
21027,21095700.0,55.924816,63.753235,56.172832,56.172832,56.172832,67.62517,67.62517,120.57695,55.92498,66.91884,0.3,66.17907,80.06002,60.08001,0.3,60.94123,0.3,0.19973505,0.0,1.0,20.735525,250.60551,0.0,0.0,0.0
21028,21095760.0,55.927837,63.754715,56.175854,56.175854,56.175854,67.62517,67.62517,120.57696,55.928,66.918175,0.3,66.1783,80.06002,60.08001,0.3,60.945183,0.3,0.19973561,0.0,1.0,20.735527,250.60555,0.0,0.0,0.0
21031,21095880.0,55.93388,63.723953,56.181896,56.181896,56.181896,67.625175,67.625175,120.57697,55.93399,66.89993,0.3,66.15468,80.06002,60.08001,0.3,60.90272,0.3,0.19973533,0.0,1.0,20.735529,250.60558,0.0,0.0,0.0
21032,21096000.0,55.93981,63.727524,56.187828,56.187828,56.187828,67.62518,67.62518,120.57698,55.93998,66.90087,0.3,66.1543,80.06002,60.08001,0.3,60.911896,0.3,0.19973575,0.0,1.0,20.735535,250.60558,0.0,0.0,0.0
21035,21096120.0,55.945854,63.69638,56.19387,56.19387,56.19387,67.62519,67.62519,120.576996,55.946022,66.88043,0.3,66.13078,80.06002,60.08001,0.3,60.86982,0.3,0.19973446,0.0,1.0,20.735538,250.60559,0.0,0.0,0.0
21037,21096240.0,55.951843,63.700115,56.19986,56.19986,56.19986,67.62519,67.62519,120.576996,55.952007,66.88153,0.3,66.13051,80.06002,60.08001,0.3,60.879375,0.3,0.1997357,0.0,1.0,20.735542,250.60562,0.0,0.0,0.0
21039,21096300.0,55.95481,63.68479,56.202827,56.202827,56.202827,67.6252,67.6252,120.577,55.95497,66.870224,0.3,66.118484,80.06002,60.08001,0.3,60.85817,0.3,0.19973524,0.0,1.0,20.735542,250.60562,0.0,0.0,0.0
21040,21096360.0,55.957886,63.66919,56.205902,56.205902,56.205902,67.625206,67.625206,120.57702,55.957993,66.8611,0.3,66.10716,80.06002,60.08001,0.3,60.837627,0.3,0.19973443,0.0,1.0,20.735546,250.60565,0.0,0.0,0.0
21042,21096480.0,55.963875,63.67314,56.21189,56.21189,56.21189,67.625206,67.625206,120.57702,55.964035,66.862305,0.3,66.106995,80.06002,60.08001,0.3,60.847515,0.3,0.19973573,0.0,1.0,20.73555,250.60567,0.0,0.0,0.0
21045,21096600.0,55.96986,63.642437,56.217876,56.217876,56.217876,67.62521,67.62521,120.577034,55.970024,66.84198,0.3,66.08382,80.06002,60.08001,0.3,60.806152,0.3,0.19973443,0.0,1.0,20.735554,250.6057,0.0,0.0,0.0
21047,21096720.0,55.975845,63.646614,56.22386,56.22386,56.22386,67.62522,67.62522,120.57704,55.976013,66.84331,0.3,66.08382,80.06002,60.08001,0.3,60.81637,0.3,0.19973576,0.0,1.0,20.735558,250.6057,0.0,0.0,0.0
21049,21096840.0,55.981834,63.616127,56.22985,56.22985,56.22985,67.62523,67.62523,120.57706,55.982002,66.82309,0.3,66.06069,80.06002,60.08001,0.3,60.77528,0.3,0.19973448,0.0,1.0,20.735561,250.60573,0.0,0.0,0.0
21051,21096900.0,55.984802,63.618484,56.23282,56.23282,56.23282,67.62523,67.62523,120.577065,55.984966,66.824905,0.3,66.06124,80.06002,60.08001,0.3,60.781048,0.3,0.1997351,0.0,1.0,20.735563,250.60574,0.0,0.0,0.0
21052,21096960.0,55.987877,63.62052,56.235893,56.235893,56.235893,67.62523,67.62523,120.577065,55.987988,66.82452,0.3,66.06081,80.06002,60.08001,0.3,60.785828,0.3,0.19973579,0.0,1.0,20.735565,250.60574,0.0,0.0,0.0
21054,21097080.0,55.993866,63.590195,56.241882,56.241882,56.241882,67.62524,67.62524,120.57708,55.99403,66.80441,0.3,66.03784,80.06002,60.08001,0.3,60.745068,0.3,0.19973451,0.0,1.0,20.735569,250.60577,0.0,0.0,0.0
21056,21097200.0,55.999798,63.59481,56.247814,56.247814,56.247814,67.625244,67.625244,120.57709,55.99996,66.80589,0.3,66.03812,80.06002,60.08001,0.3,60.755836,0.3,0.1997358,0.0,1.0,20.735573,250.6058,0.0,0.0,0.0
21060,21097320.0,56.00584,63.56471,56.253857,56.253857,56.253857,67.62525,67.62525,120.5771,56.006004,66.78584,0.3,66.01521,80.06002,60.08001,0.3,60.71546,0.3,0.19973452,0.0,1.0,20.735577,250.60582,0.0,0.0,0.0
