,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
21061,21097440.0,56.011883,63.56949,56.2599,56.2599,56.2599,67.62526,67.62526,120.57711,56.011993,66.78744,0.3,66.015594,80.06002,60.08001,0.3,60.726555,0.3,0.19973584,0.0,1.0,20.73558,250.60585,0.0,0.0,0.0
21063,21097500.0,56.014847,63.554604,56.262863,56.262863,56.262863,67.62526,67.62526,120.57712,56.01496,66.7764,0.3,66.00384,80.06002,60.08001,0.3,60.706177,0.3,0.19973533,0.0,1.0,20.735582,250.60585,0.0,0.0,0.0
21064,21097560.0,56.017868,63.539604,56.265884,56.265884,56.265884,67.62527,67.62527,120.577126,56.018036,66.7675,0.3,65.99285,80.06002,60.08001,0.3,60.686455,0.3,0.19973455,0.0,1.0,20.735586,250.60588,0.0,0.0,0.0
21066,21097680.0,56.023857,63.5446,56.271873,56.271873,56.271873,67.62527,67.62527,120.57713,56.024025,66.769196,0.3,65.99335,80.06002,60.08001,0.3,60.697884,0.3,0.19973586,0.0,1.0,20.735588,250.60588,0.0,0.0,0.0
21068,21097800.0,56.029846,63.515053,56.277863,56.277863,56.277863,67.625275,67.625275,120.57715,56.029953,66.74942,0.3,65.970825,80.06002,60.08001,0.3,60.658276,0.3,0.19973458,0.0,1.0,20.735594,250.60593,0.0,0.0,0.0
21071,21097920.0,56.035835,63.520103,56.28385,56.28385,56.28385,67.62529,67.62529,120.577156,56.035995,66.75113,0.3,65.97131,80.06002,60.08001,0.3,60.669754,0.3,0.19973588,0.0,1.0,20.735596,250.60593,0.0,0.0,0.0
21073,21098040.0,56.041878,63.49061,56.289894,56.289894,56.289894,67.6253,67.6253,120.57718,56.041985,66.73135,0.3,65.94879,80.06002,60.08001,0.3,60.630203,0.3,0.1997346,0.0,1.0,20.735601,250.60596,0.0,0.0,0.0
21075,21098100.0,56.04484,63.493355,56.29286,56.29286,56.29286,67.6253,67.6253,120.57719,56.044952,66.73338,0.3,65.94968,80.06002,60.08001,0.3,60.63669,0.3,0.19973515,0.0,1.0,20.735603,250.60599,0.0,0.0,0.0
21076,21098160.0,56.047863,63.495934,56.29588,56.29588,56.29588,67.625305,67.625305,120.57719,56.048027,66.733215,0.3,65.94957,80.06002,60.08001,0.3,60.64218,0.3,0.1997359,0.0,1.0,20.735605,250.60599,0.0,0.0,0.0
21078,21098280.0,56.05385,63.466656,56.301865,56.301865,56.301865,67.62531,67.62531,120.5772,56.054016,66.713554,0.3,65.927155,80.06002,60.08001,0.3,60.60296,0.3,0.19973461,0.0,1.0,20.73561,250.606,0.0,0.0,0.0
21080,21098400.0,56.059837,63.472206,56.307854,56.307854,56.307854,67.62531,67.62531,120.57721,56.060005,66.71553,0.3,65.92798,80.06002,60.08001,0.3,60.615097,0.3,0.19973591,0.0,1.0,20.735613,250.60603,0.0,0.0,0.0
21083,21098520.0,56.06588,63.443092,56.313896,56.313896,56.313896,67.62532,67.62532,120.577225,56.06599,66.69592,0.3,65.90567,80.06002,60.08001,0.3,60.57621,0.3,0.19973464,0.0,1.0,20.735617,250.60606,0.0,0.0,0.0
21085,21098640.0,56.07187,63.448803,56.319885,56.319885,56.319885,67.62533,67.62533,120.57723,56.072033,66.69801,0.3,65.90666,80.06002,60.08001,0.3,60.588676,0.3,0.19973594,0.0,1.0,20.73562,250.60606,0.0,0.0,0.0
21087,21098700.0,56.074837,63.434357,56.322853,56.322853,56.322853,67.62533,67.62533,120.57724,56.074997,66.68719,0.3,65.89519,80.06002,60.08001,0.3,60.56901,0.3,0.19973537,0.0,1.0,20.735622,250.60608,0.0,0.0,0.0
21088,21098760.0,56.077858,63.419907,56.325874,56.325874,56.325874,67.625336,67.625336,120.57725,56.07802,66.67845,0.3,65.884415,80.06002,60.08001,0.3,60.55006,0.3,0.19973466,0.0,1.0,20.735624,250.60608,0.0,0.0,0.0
21091,21098880.0,56.083843,63.425842,56.33186,56.33186,56.33186,67.62534,67.62534,120.577255,56.084007,66.680595,0.3,65.88551,80.06002,60.08001,0.3,60.56275,0.3,0.19973595,0.0,1.0,20.735626,250.60611,0.0,0.0,0.0
21092,21099000.0,56.08983,63.397224,56.337845,56.337845,56.337845,67.62535,67.62535,120.57727,56.089996,66.66121,0.3,65.86349,80.06002,60.08001,0.3,60.524574,0.3,0.19973469,0.0,1.0,20.735632,250.60614,0.0,0.0,0.0
21095,21099120.0,56.09587,63.40321,56.343887,56.343887,56.343887,67.62535,67.62535,120.57728,56.095985,66.66345,0.3,65.864586,80.06002,60.08001,0.3,60.537315,0.3,0.19973597,0.0,1.0,20.735634,250.60616,0.0,0.0,0.0
21097,21099240.0,56.10186,63.374645,56.349876,56.349876,56.349876,67.62536,67.62536,120.577286,56.102028,66.644066,0.3,65.84256,80.06002,60.08001,0.3,60.49919,0.3,0.1997347,0.0,1.0,20.735638,250.60619,0.0,0.0,0.0
21099,21099300.0,56.104828,63.377777,56.352844,56.352844,56.352844,67.62537,67.62537,120.57729,56.104992,66.64626,0.3,65.84371,80.06002,60.08001,0.3,60.50628,0.3,0.19973518,0.0,1.0,20.73564,250.60619,0.0,0.0,0.0
21100,21099360.0,56.10785,63.380905,56.355865,56.355865,56.355865,67.62537,67.62537,120.57729,56.108013,66.64642,0.3,65.84387,80.06002,60.08001,0.3,60.512375,0.3,0.19973597,0.0,1.0,20.735641,250.60619,0.0,0.0,0.0
21102,21099480.0,56.11384,63.352562,56.361855,56.361855,56.361855,67.62537,67.62537,120.57731,56.114,66.62709,0.3,65.82196,80.06002,60.08001,0.3,60.47453,0.3,0.19973472,0.0,1.0,20.735645,250.60622,0.0,0.0,0.0
21106,21099600.0,56.11988,63.359047,56.36784,56.36784,56.36784,67.625374,67.625374,120.57732,56.119987,66.62962,0.3,65.82333,78.08001,64.04003,0.3,60.487988,0.3,0.7998404,0.0,1.0,20.735647,250.60623,0.034636565,0.0,0.0
21107,21099720.0,56.124767,63.34729,53.509197,53.509197,70.86117,67.62538,67.62538,120.577324,56.124825,66.59715,0.3,65.789,78.08001,64.04003,0.3,60.500896,0.3,237.73354,0.0,1.0,20.735651,250.60626,0.007946055,0.0,681.3452
21109,21099840.0,56.127403,63.439575,53.511505,53.511505,81.9489,67.62538,67.62538,120.57733,56.127403,66.585236,0.3,65.77675,78.08001,64.04003,0.3,60.70634,0.3,233.6501,0.0,1.0,20.735655,250.60626,0.007789404,0.0,1101.3182
21111,21099900.0,56.1279,63.48242,53.518044,53.518044,85.475784,67.62539,67.62539,120.57735,56.1279,66.567764,0.3,65.75879,78.08001,64.04003,0.3,60.81071,0.3,233.10709,0.0,1.0,20.735659,250.6063,0.0077716084,0.0,1234.6777
21112,21099960.0,56.127953,63.53318,53.524193,53.524193,88.246704,67.6254,67.6254,120.577354,56.127953,66.55228,0.3,65.74154,78.08001,64.04003,0.3,60.93156,0.3,232.61725,0.0,1.0,20.73566,250.60631,0.0077540562,0.0,1339.3635
21114,21100080.0,56.12658,63.68023,53.535126,53.535126,92.05429,67.625404,67.625404,120.57736,56.126526,66.54173,0.3,65.73006,78.08001,64.04003,0.3,61.24418,0.3,231.71432,0.0,1.0,20.735664,250.60631,0.007724436,0.0,1483.4417
21116,21100200.0,56.123505,63.802948,53.544136,53.544136,94.6219,67.62541,67.62541,120.57738,56.123337,66.51031,0.3,65.695946,78.08001,64.04003,0.3,61.524933,0.3,230.82014,0.0,1.0,20.73567,250.60637,0.007695959,0.0,1580.8265
21120,21100320.0,56.118725,63.96615,53.551605,53.551605,96.390816,67.62542,67.62542,120.5774,56.11856,66.500916,0.3,65.68501,78.08001,64.04003,0.3,61.86743,0.3,229.9036,0.0,1.0,20.735676,250.6064,0.0076675024,0.0,1647.8065
21121,21100440.0,56.11257,64.09842,53.5577,53.5577,97.67094,67.62543,67.62543,120.57742,56.11235,66.4706,0.3,65.65145,78.08001,64.04003,0.3,62.165215,0.3,228.97284,0.0,1.0,20.735682,250.60641,0.0076392144,0.0,1696.3684
21123,21100500.0,56.109,64.17999,53.560284,53.560284,98.12314,67.625435,67.625435,120.57743,56.10878,66.467575,0.3,65.6469,78.08001,64.04003,0.3,62.33545,0.3,228.50427,0.0,1.0,20.735685,250.60645,0.0076251617,0.0,1713.2654
21124,21100560.0,56.105103,64.263054,53.562645,53.562645,98.14753,67.625435,67.625435,120.57744,56.10488,66.4624,0.3,65.64129,78.08001,64.04003,0.3,62.507713,0.3,228.01883,0.0,1.0,20.735687,250.60648,0.0076107127,0.0,1713.2054
21126,21100680.0,56.096535,64.39269,53.56671,53.56671,98.14533,67.62545,67.62545,120.57745,56.09626,66.43324,0.3,65.608444,78.08001,64.04003,0.3,62.797478,0.3,227.04008,0.0,1.0,20.735693,250.60649,0.0075818617,0.0,1713.1039
21128,21100800.0,56.08703,64.548096,53.569954,53.569954,98.146484,67.62546,67.62546,120.57747,56.086754,66.42599,0.3,65.59894,78.08001,64.04003,0.3,63.118996,0.3,226.04292,0.0,1.0,20.735699,250.60652,0.0075527634,0.0,1713.0217
21131,21100920.0,56.07659,64.67142,53.572586,53.572586,98.14747,67.62547,67.62547,120.57749,56.076317,66.39775,0.3,65.566696,78.08001,64.04003,0.3,63.394203,0.3,225.01268,0.0,1.0,20.735706,250.60657,0.0075229206,0.0,1712.9542
21134,21101040.0,56.065605,64.819626,53.57473,53.57473,98.14829,67.62548,67.62548,120.57751,56.065277,66.39122,0.3,65.55763,78.08001,64.04003,0.3,63.699234,0.3,223.97043,0.0,1.0,20.735712,250.6066,0.0074928827,0.0,1712.8998
21135,21101100.0,56.060005,64.877075,53.575607,53.575607,98.14863,67.62549,67.62549,120.57752,56.059673,66.3766,0.3,65.54147,78.08001,64.04003,0.3,63.827225,0.3,223.4502,0.0,1.0,20.735716,250.60664,0.0074779284,0.0,1712.8767
21136,21101160.0,56.054123,64.93569,53.57643,53.57643,98.14896,67.62549,67.62549,120.57753,56.053795,66.363914,0.3,65.525986,78.08001,64.04003,0.3,63.957962,0.3,222.91576,0.0,1.0,20.73572,250.60664,0.0074625835,0.0,1712.8553
21138,21101280.0,56.042313,65.07675,53.577805,53.577805,98.149506,67.6255,67.6255,120.577545,56.041985,66.3582,0.3,65.51742,78.08001,64.04003,0.3,64.24669,0.3,221.85503,0.0,1.0,20.735725,250.60667,0.0074321604,0.0,1712.8188
21140,21101400.0,56.03045,65.1864,53.57896,53.57896,98.15,67.62552,67.62552,120.57757,56.030067,66.33178,0.3,65.486496,78.08001,64.04003,0.3,64.49069,0.3,220.80157,0.0,1.0,20.735731,250.60674,0.0074019576,0.0,1712.7887
21143,21101520.0,56.018364,65.32109,53.579895,53.579895,98.12611,67.62553,67.62553,120.57758,56.018036,66.32651,0.3,65.478195,78.08001,64.04003,0.3,64.76497,0.3,219.74571,0.0,1.0,20.735737,250.60675,0.007371665,0.0,1712.6749
21145,21101640.0,56.006554,65.424034,53.58072,53.58072,97.44951,67.62554,67.62554,120.57761,56.006226,66.30058,0.3,65.44754,78.08001,64.04003,0.3,64.993805,0.3,218.71417,0.0,1.0,20.735744,250.60681,0.007342022,0.0,1684.92
21147,21101700.0,56.00084,65.4854,53.5811,53.5811,97.00022,67.62555,67.62555,120.57763,56.00051,66.299484,0.3,65.444244,78.08001,64.04003,0.3,65.118065,0.3,218.21385,0.0,1.0,20.73575,250.60683,0.0073276195,0.0,1667.4712
21149,21101760.0,55.99507,65.54598,53.58149,53.58149,96.468925,67.62555,67.62555,120.57763,55.994743,66.29619,0.3,65.43991,78.08001,64.04003,0.3,65.24056,0.3,217.71045,0.0,1.0,20.73575,250.60683,0.007313107,0.0,1646.8815
21150,21101880.0,55.98403,65.63437,53.5822,53.5822,95.20923,67.62556,67.62556,120.577644,55.983704,66.27075,0.3,65.4097,78.08001,64.04003,0.3,65.438866,0.3,216.74454,0.0,1.0,20.735756,250.60686,0.0072851893,0.0,1598.1238
21152,21102000.0,55.973705,65.73769,53.582916,53.582916,93.54272,67.625565,67.625565,120.57766,55.973373,66.26663,0.3,65.40245,78.08001,64.04003,0.3,65.64722,0.3,215.83185,0.0,1.0,20.735762,250.6069,0.0072586997,0.0,1533.5345
21155,21102120.0,55.964035,65.8062,53.58363,53.58363,91.359184,67.62558,67.62558,120.57768,55.96376,66.24158,0.3,65.37267,78.08001,64.04003,0.3,65.80487,0.3,214.96814,0.0,1.0,20.735767,250.60693,0.007233499,0.0,1448.9976
21157,21102240.0,55.955414,65.88431,53.584396,53.584396,88.417435,67.62559,67.62559,120.57769,55.95514,66.2379,0.3,65.36575,78.08001,64.04003,0.3,65.96225,0.3,214.17957,0.0,1.0,20.735773,250.60696,0.007210337,0.0,1334.9347
21159,21102300.0,55.951515,65.904526,53.584785,53.584785,86.616165,67.625595,67.625595,120.577705,55.951294,66.22466,0.3,65.35075,78.08001,64.04003,0.3,66.0129,0.3,213.81908,0.0,1.0,20.735777,250.60698,0.0071996828,0.0,1265.1395
21160,21102360.0,55.947887,65.920616,53.58522,53.58522,84.45862,67.625595,67.625595,120.57771,55.94767,66.21335,0.3,65.33642,78.08001,64.04003,0.3,66.055695,0.3,213.47249,0.0,1.0,20.735779,250.60698,0.007189389,0.0,1181.51
21162,21102480.0,55.941628,65.956985,53.58616,53.58616,78.831314,67.6256,67.6256,120.57772,55.94146,66.20983,0.3,65.32988,78.08001,64.04003,0.3,66.13023,0.3,212.8585,0.0,1.0,20.735783,250.60701,0.0071709836,0.0,962.99445
21165,21102600.0,55.93679,65.937645,53.5872,53.5872,71.20021,67.62561,67.62561,120.577736,55.936684,66.18555,0.3,65.300934,78.08001,64.04003,0.3,66.1142,0.3,212.34955,0.0,1.0,20.735788,250.60704,0.007155462,0.0,668.134
21168,21102720.0,55.933605,65.89996,53.588356,53.588356,59.42204,67.62562,67.62562,120.57774,55.933495,66.18242,0.3,65.29472,78.08001,64.04003,0.3,66.04355,0.3,211.95753,0.0,1.0,20.73579,250.60706,0.007143165,0.0,204.25415
21169,21102840.0,55.93212,65.783676,53.589672,53.589672,53.588516,67.625626,67.625626,120.57776,55.932068,66.15847,0.3,65.266106,78.08001,64.04003,0.3,65.83937,0.3,211.69463,0.0,1.0,20.735796,250.60709,0.0071344385,0.0,0.0
21171,21102900.0,55.93212,65.73781,53.590332,53.590332,53.590332,67.62562,67.62562,120.57774,55.932068,66.15776,0.3,65.26369,78.08001,64.04003,0.3,65.75346,0.3,211.61624,0.0,1.0,20.735802,250.60706,0.0071315565,0.0,0.0
21172,21102960.0,55.932564,65.6915,53.591103,53.591103,53.591103,67.625626,67.625626,120.57777,55.932617,66.1555,0.3,65.26022,78.08001,64.04003,0.3,65.66573,0.3,211.57329,0.0,1.0,20.735796,250.60712,0.007129639,0.0,0.0
21174,21103080.0,55.93509,65.57938,53.592636,53.592636,53.592636,67.62563,67.62563,120.57778,55.935196,66.131714,0.3,65.231995,78.08001,64.04003,0.3,65.47067,0.3,211.6059,0.0,1.0,20.735804,250.60715,0.0071291192,0.0,0.0
21176,21103200.0,55.93981,65.4955,53.5944,53.5944,53.5944,67.62564,67.62564,120.57779,55.93998,66.12897,0.3,65.22644,78.08001,64.04003,0.3,65.31203,0.3,211.8032,0.0,1.0,20.735806,250.60715,0.0071331915,0.0,0.0
21179,21103320.0,55.945854,65.391785,53.596207,53.596207,58.746544,67.62564,67.62564,120.5778,55.946022,66.10524,0.3,65.19849,77.0,66.91998,0.3,65.13388,0.3,212.13426,0.0,1.0,20.73581,250.60716,0.007141507,0.0,235.86806
21182,21103440.0,55.951843,65.37273,53.5978,53.5978,70.43567,67.62565,67.62565,120.577805,55.952007,66.1026,0.3,65.19321,77.0,66.91998,0.3,65.10521,0.3,212.4993,0.0,1.0,20.735811,250.6072,0.007151232,0.0,654.9122
21183,21103500.0,55.95481,65.36542,53.59852,53.59852,73.99502,67.625656,67.625656,120.57781,55.95497,66.089966,0.3,65.17904,77.0,66.91998,0.3,65.10335,0.3,212.68704,0.0,1.0,20.735813,250.6072,0.0071562924,0.0,791.2143
21184,21103560.0,55.957886,65.366745,53.599174,53.599174,77.30817,67.625656,67.625656,120.57781,55.957993,66.07921,0.3,65.16558,77.0,66.91998,0.3,65.11867,0.3,212.88327,0.0,1.0,20.735813,250.6072,0.0071616103,0.0,917.6135
21186,21103680.0,55.963875,65.414696,53.600384,53.600384,82.238174,67.625656,67.625656,120.57782,55.964035,66.07684,0.3,65.16058,77.0,66.91998,0.3,65.21875,0.3,213.28268,0.0,1.0,20.735815,250.60722,0.0071725063,0.0,1104.7642
21188,21103800.0,55.969803,65.45507,53.60137,53.60137,85.75484,67.62566,67.62566,120.57783,55.96997,66.053825,0.3,65.133446,77.0,66.91998,0.3,65.321365,0.3,213.69287,0.0,1.0,20.735819,250.60724,0.0071837767,0.0,1238.7498
21191,21103920.0,55.975845,65.54115,53.60225,66.32629,88.28642,67.62566,67.62566,120.577835,55.976013,66.05168,0.3,65.15767,77.0,66.91998,0.3,65.48226,0.3,214.11903,0.0,1.0,20.73582,250.60724,0.007195551,279.4646,1335.1064
21193,21104040.0,55.981834,65.62218,53.602966,73.32205,90.19524,67.62567,67.62567,120.57784,55.982002,66.028885,0.3,65.21156,77.0,66.91998,0.3,65.62602,0.3,214.55243,0.0,1.0,20.735825,250.60727,0.0072075776,428.83063,1407.9015
21195,21104100.0,55.984802,65.67996,53.603294,76.31906,90.93396,67.62567,67.62567,120.57786,55.984966,66.029106,0.3,65.26077,77.0,66.91998,0.3,65.71742,0.3,214.76978,0.0,1.0,20.735826,250.60727,0.007213626,493.61334,1435.9995
21197,21104160.0,55.987877,65.741486,53.603622,78.899704,91.581436,67.62567,67.62567,120.57786,55.987988,66.02724,0.3,65.31664,77.0,66.91998,0.3,65.81229,0.3,214.994,0.0,1.0,20.735826,250.60727,0.0072198743,547.9524,1460.6512
21198,21104280.0,55.993866,65.84421,53.60417,82.932945,92.6431,67.62568,67.62568,120.577866,55.99403,66.004776,0.3,65.419586,77.0,66.91998,0.3,65.973404,0.3,215.44258,0.0,1.0,20.73583,250.6073,0.0072324006,634.1126,1501.1444
21200,21104400.0,55.999855,65.97763,53.604614,85.801636,93.380554,67.62569,67.62569,120.57788,55.99996,66.00356,0.3,65.55829,77.0,66.91998,0.3,66.16742,0.3,215.89455,0.0,1.0,20.735832,250.60732,0.0072450484,695.37555,1529.1456
21203,21104520.0,56.00584,66.09102,53.604996,88.00604,93.91982,67.62569,67.62569,120.57788,56.006004,65.98143,0.3,65.683975,77.0,66.91998,0.3,66.3342,0.3,216.3568,0.0,1.0,20.735834,250.60732,0.007258007,742.5446,1549.669
21205,21104640.0,56.011883,66.22966,53.945847,89.63021,94.22485,67.62569,67.62569,120.57788,56.011993,65.98044,0.3,65.83861,77.0,66.91998,0.3,66.528,0.3,216.8208,0.0,1.0,20.735836,250.60732,0.007271032,777.2442,1561.1334
21207,21104700.0,56.014847,66.287506,60.26837,90.29802,94.31995,67.625694,67.625694,120.577896,56.01496,65.97714,0.3,65.903534,77.0,66.91998,0.3,66.60781,0.3,217.0516,151.0187,1.0,20.73584,250.60735,0.0072775157,791.5548,1564.7267
21208,21104760.0,56.017868,66.35068,64.54562,90.89732,94.376465,67.625694,67.625694,120.577896,56.018036,65.99109,0.3,65.971924,77.0,66.91998,0.3,66.68993,0.3,217.28854,238.53917,1.0,20.73584,250.60735,0.007284175,804.37103,1566.8069
21211,21104880.0,56.023857,66.50289,68.593864,91.8261,94.33401,67.625694,67.625694,120.577896,56.024025,66.058105,0.3,66.132324,77.0,66.91998,0.3,66.87549,0.3,217.75946,324.94107,1.0,20.73584,250.60735,0.007297417,824.19556,1564.9523
21212,21105000.0,56.029846,66.631,71.69558,92.53642,94.15564,67.6257,67.6257,120.5779,56.029953,66.11986,0.3,66.26641,77.0,66.91998,0.3,67.026886,0.3,218.23042,391.59412,1.0,20.735844,250.60738,0.007310668,839.39197,1557.9562
21215,21105120.0,56.03589,66.78375,74.294556,93.017456,93.78442,67.6257,67.6257,120.57791,56.035995,66.21626,0.3,66.42813,77.0,66.91998,0.3,67.199585,0.3,218.70905,447.27185,1.0,20.735844,250.60738,0.0073241396,849.61816,1543.4678
21217,21105240.0,56.041878,66.90911,76.50122,93.34546,93.26828,67.62571,67.62571,120.57792,56.041985,66.300354,0.3,66.56035,77.0,66.91998,0.3,67.33687,0.3,219.18697,494.53455,1.0,20.735847,250.60739,0.0073375944,856.60657,1523.4785
21219,21105300.0,56.04484,66.98157,77.30003,93.434616,92.934296,67.62571,67.62571,120.57793,56.044952,66.356064,0.3,66.639175,77.0,66.91998,0.3,67.41426,0.3,219.42387,511.58087,1.0,20.73585,250.60739,0.007344264,858.4595,1510.5045
21220,21105360.0,56.047863,67.054184,78.02771,93.48273,92.539276,67.62571,67.62571,120.57792,56.048027,66.41286,0.3,66.71855,77.0,66.91998,0.3,67.48996,0.3,219.66658,527.10876,1.0,20.735847,250.60739,0.007351097,859.44574,1495.2094
21222,21105480.0,56.05385,67.16965,79.20485,93.497894,91.63066,67.62572,67.62572,120.577934,56.054016,66.5074,0.3,66.84539,77.0,66.91998,0.3,67.60674,0.3,220.14763,552.27264,1.0,20.735851,250.60742,0.0073646414,859.70667,1460.0977
21225,21105600.0,56.059837,67.30187,79.92088,93.335464,90.45572,67.62572,67.62572,120.577934,56.060005,66.62671,0.3,66.99832,77.0,66.91998,0.3,67.73517,0.3,220.6299,567.4402,1.0,20.735851,250.60742,0.0073782178,856.08966,1414.628
21228,21105720.0,56.06588,67.4013,80.36566,93.05476,89.03848,67.62572,67.62572,120.57794,56.06599,66.722565,0.3,67.11742,77.0,66.91998,0.3,67.82477,0.3,221.11324,576.8792,1.0,20.735855,250.60745,0.007391822,849.9748,1359.8999
21229,21105840.0,56.07187,67.51424,80.4324,92.585144,87.262054,67.62572,67.62572,120.57794,56.072033,66.84067,0.3,67.262436,77.0,66.91998,0.3,67.921005,0.3,221.59744,578.09094,1.0,20.735855,250.60745,0.0074054473,839.72565,1291.2019
21231,21105900.0,56.074837,67.553406,80.38895,92.30615,86.263504,67.625725,67.625725,120.57795,56.074997,66.88478,0.3,67.31621,77.0,66.91998,0.3,67.949356,0.3,221.8371,577.1161,1.0,20.735857,250.60748,0.0074121896,833.6876,1252.67
21232,21105960.0,56.077858,67.59059,80.27623,91.980576,85.14351,67.625725,67.625725,120.57795,56.07802,66.931244,0.3,67.37114,77.0,66.91998,0.3,67.97412,0.3,222.08243,574.602,1.0,20.735859,250.60748,0.0074190903,826.6195,1209.4147
21234,21106080.0,56.083843,67.67667,79.76119,91.149345,82.52513,67.625725,67.625725,120.57794,56.084007,67.04216,0.3,67.505554,77.0,66.91998,0.3,68.02752,0.3,222.56804,563.27606,1.0,20.735857,250.60745,0.0074327462,808.5487,1108.1945
21236,21106200.0,56.08983,67.721054,79.0334,90.14739,79.454285,67.62573,67.62573,120.57796,56.089996,67.121475,0.3,67.60048,77.0,66.91998,0.3,68.031204,0.3,223.05147,547.46796,1.0,20.735863,250.60748,0.007446336,786.8502,989.6801
21239,21106320.0,56.09587,67.7706,77.90851,88.83068,75.696365,67.625725,67.625725,120.57796,56.095985,67.2203,0.3,67.721436,77.0,66.91998,0.3,68.026855,0.3,223.54085,522.9733,1.0,20.73586,250.60748,0.007460087,758.264,844.54443
21241,21106440.0,56.10186,67.77291,76.55533,87.26161,71.75633,67.62573,67.62573,120.57797,56.102028,67.28386,0.3,67.79971,77.0,66.91998,0.3,67.96512,0.3,224.02791,494.38577,1.0,20.735865,250.6075,0.007473767,724.291,693.31555
21243,21106500.0,56.104828,67.7795,75.67373,86.32695,69.83675,67.62633,67.62633,120.579025,56.104992,67.33296,0.3,67.85162,77.0,66.91998,0.3,67.93436,0.3,224.2662,474.51825,1.0,20.735739,250.60966,0.0074803983,703.9844,619.60345
21244,21106560.0,56.10785,67.7811,74.67815,85.25282,67.91546,67.625725,67.625725,120.57795,56.108013,67.37828,0.3,67.900955,77.0,66.91998,0.3,67.89354,0.3,224.51425,452.9239,1.0,20.735754,250.60745,0.0074874205,680.68335,545.77655
21246,21106680.0,56.11389,67.73781,72.66238,82.83182,63.705883,67.62575,67.62575,120.57798,56.114,67.41882,0.3,67.95567,77.0,66.91998,0.3,67.76577,0.3,225.00287,409.4161,1.0,20.735868,250.6075,0.007501129,628.25195,382.55588
21248,21106800.0,56.119823,67.688705,70.36041,79.73604,55.69361,67.62573,67.62573,120.57797,56.119987,67.47408,0.3,68.02944,77.0,66.91998,0.3,67.6129,0.3,225.48804,359.63153,1.0,20.735865,250.6075,0.007514736,561.04395,68.96791
21251,21106920.0,56.125866,67.75989,86.29037,89.77188,81.74846,67.62575,67.62575,120.57798,56.12603,67.60333,0.3,68.14111,73.94003,69.98001,0.3,67.65025,0.3,225.97896,706.9776,1.0,20.735868,250.60753,0.0075284974,780.94507,1087.7266
21253,21107040.0,56.13185,67.898315,89.860374,91.970245,86.60716,67.62573,67.62573,120.577965,56.13202,67.78978,0.3,68.29119,73.94003,69.98001,0.3,67.76517,0.3,226.4679,783.10785,1.0,20.735783,250.6075,0.007542234,827.9288,1272.325
21255,21107100.0,56.13482,67.96117,91.24312,92.870575,88.43117,67.62575,67.62575,120.57798,56.134987,67.86586,0.3,68.35266,73.94003,69.98001,0.3,67.822075,0.3,226.7085,812.6619,1.0,20.73586,250.60753,0.007548928,847.21783,1341.7874
21256,21107160.0,56.13784,68.03076,92.45216,93.68373,90.00649,67.62575,67.62575,120.57798,56.13801,67.94847,0.3,68.418304,73.94003,69.98001,0.3,67.888596,0.3,226.9557,838.4885,1.0,20.73587,250.60753,0.0075558545,864.61835,1401.745
21259,21107280.0,56.143883,68.20534,94.34252,94.98813,92.425354,67.62573,67.62573,120.577965,56.143993,68.14024,0.3,68.58156,73.94003,69.98001,0.3,68.06334,0.3,227.44424,878.88684,1.0,20.735865,250.6075,0.007569524,892.51324,1493.8558
21260,21107400.0,56.14982,68.36272,95.781296,96.03227,94.24266,67.62573,67.62573,120.57797,56.14998,68.31591,0.3,68.714874,73.94003,69.98001,0.3,68.22335,0.3,227.93085,909.67975,1.0,20.735847,250.6075,0.00758316,914.8924,1563.1886
21263,21107520.0,56.15586,68.55475,96.88047,96.84004,95.60803,67.62573,67.62573,120.577965,56.15602,68.517395,0.3,68.88418,73.94003,69.98001,0.3,68.42418,0.3,228.42172,933.1819,1.0,20.735863,250.60748,0.0075968546,932.16205,1615.2206
21265,21107640.0,56.161846,68.721695,97.74274,97.491585,96.66602,67.62575,67.62575,120.57797,56.16201,68.69203,0.3,69.01997,73.94003,69.98001,0.3,68.60144,0.3,228.91058,951.64496,1.0,20.735865,250.6075,0.007610511,946.1266,1655.6062
21267,21107700.0,56.16481,68.81881,98.08479,97.74861,97.08449,67.62573,67.62573,120.577965,56.164978,68.79321,0.3,69.10423,73.94003,69.98001,0.3,68.70477,0.3,229.15225,958.9512,1.0,20.735863,250.60748,0.007617259,951.6097,1671.5411
21268,21107760.0,56.16789,68.918396,98.165985,97.97537,97.45517,67.625725,67.625725,120.57796,56.168,68.894775,0.3,69.18944,73.94003,69.98001,0.3,68.81035,0.3,229.39948,960.20245,1.0,20.73586,250.60748,0.0076241605,956.4547,1685.6671
21270,21107820.0,56.170853,69.00168,98.16077,98.15692,97.779045,67.62573,67.62573,120.57796,56.170967,68.978546,0.3,69.25546,73.94003,69.98001,0.3,68.899994,0.3,229.64172,960.20215,1.0,20.73586,250.60748,0.007630921,960.20215,1698.0408
21273,21107880.0,56.173874,69.086716,98.16077,98.16093,98.06606,67.62573,67.62573,120.577965,56.17399,69.06523,0.3,69.32347,73.94003,69.98001,0.3,68.99278,0.3,229.88846,960.2019,1.0,20.735863,250.60748,0.0076378044,960.2019,1708.9778
21274,21108000.0,56.17981,69.27963,98.16082,98.16082,98.16077,67.625725,67.625725,120.57794,56.179974,69.26046,0.3,69.48854,73.94003,69.98001,0.3,69.19943,0.3,230.37465,960.2012,1.0,20.735857,250.60745,0.007651363,960.2012,1712.0568
21277,21108120.0,56.185852,69.442444,98.16087,98.16087,98.16087,67.625725,67.625725,120.57795,56.186016,69.42345,0.3,69.617355,73.94003,69.98001,0.3,69.37686,0.3,230.86647,960.20056,1.0,20.735857,250.60745,0.00766507,960.20056,1712.0557
21279,21108240.0,56.191895,69.628174,98.16093,98.16093,98.16093,67.62572,67.62572,120.57793,56.192,69.61279,0.3,69.778244,73.94003,69.98001,0.3,69.57428,0.3,231.3555,960.19977,1.0,20.735851,250.60742,0.007678691,960.19977,1712.0543
21281,21108300.0,56.194862,69.70436,98.16093,98.16093,98.16093,67.62572,67.62572,120.577934,56.19497,69.68805,0.3,69.83818,73.94003,69.98001,0.3,69.656906,0.3,231.59727,960.19946,1.0,20.735851,250.60742,0.007685422,960.19946,1712.0537
21282,21108360.0,56.197884,69.781876,98.16093,98.16093,98.16093,67.62572,67.62572,120.577934,56.19799,69.76633,0.3,69.90014,73.94003,69.98001,0.3,69.74161,0.3,231.84459,960.19916,1.0,20.735853,250.60742,0.007692306,960.19916,1712.0532
21285,21108480.0,56.20387,69.959854,98.16099,98.16099,98.16099,67.62571,67.62571,120.57792,56.204033,69.94891,0.3,70.05603,73.94003,69.98001,0.3,69.92941,0.3,232.33366,960.19836,1.0,20.735847,250.60739,0.007705911,960.19836,1712.0518
21287,21108600.0,56.209854,70.10608,98.16104,98.16104,98.16104,67.62571,67.62571,120.57792,56.210022,70.09448,0.3,70.17227,73.94003,69.98001,0.3,70.088554,0.3,232.82277,960.1977,1.0,20.735847,250.60739,0.0077195102,960.1977,1712.0505
21290,21108720.0,56.215843,70.27681,98.161095,98.10089,98.161095,67.6257,67.6257,120.5779,56.21601,70.27049,0.3,70.3235,73.94003,69.98001,0.3,70.26752,0.3,233.31186,960.1969,1.0,20.735842,250.60738,0.0077331,958.6478,1712.0492
21291,21108840.0,56.221886,70.41562,98.16115,97.761795,98.047935,67.6257,67.6257,120.5779,56.221996,70.40842,0.3,70.43325,73.94003,69.98001,0.3,70.41881,0.3,233.80098,960.19617,1.0,20.735842,250.60738,0.007746683,951.3631,1707.1497
21293,21108900.0,56.224854,70.49631,98.14621,97.54811,97.83238,67.625694,67.625694,120.57789,56.22496,70.49356,0.3,70.505325,73.94003,69.98001,0.3,70.50301,0.3,234.04276,959.81213,1.0,20.73584,250.60735,0.007753394,946.7073,1698.9225
21294,21108960.0,56.227875,70.57717,97.91879,97.29839,97.58201,67.62569,67.62569,120.57789,56.22798,70.577774,0.3,70.57701,73.94003,69.98001,0.3,70.586395,0.3,234.29007,954.6352,1.0,20.735838,250.60735,0.007760257,941.2884,1689.2275
21296,21109080.0,56.233864,70.70384,97.37595,96.74671,97.002365,67.625694,67.625694,120.57789,56.234024,70.70587,0.3,70.67731,73.94003,69.98001,0.3,70.72296,0.3,234.77922,942.911,1.0,20.735838,250.60735,0.007773825,929.3483,1666.8262
21298,21109200.0,56.23985,70.85018,96.671455,96.04024,96.261505,67.62568,67.62568,120.57787,56.23996,70.86276,0.3,70.81079,73.94003,69.98001,0.3,70.871605,0.3,235.26553,927.61346,1.0,20.735832,250.60732,0.0077873045,914.01135,1638.1608
21301,21109320.0,56.24589,70.96993,95.778046,95.20215,95.35299,67.6251,67.6251,120.57682,56.246002,71.01053,0.3,70.90056,73.94003,69.98001,0.3,70.98943,0.3,235.75075,908.22943,1.0,20.735056,250.60532,0.007800668,895.8693,1603.0565
21303,21109440.0,56.251877,71.09804,94.65799,94.15152,94.22348,67.62568,67.62568,120.577866,56.25199,71.15242,0.3,71.02278,73.94003,69.98001,0.3,71.11605,0.3,236.24622,883.94745,1.0,20.735834,250.6073,0.007814457,873.0821,1559.3954
21305,21109500.0,56.254845,71.14368,94.02826,93.56963,93.5854,67.62567,67.62567,120.57786,56.254955,71.19971,0.3,71.06024,73.94003,69.98001,0.3,71.16274,0.3,236.48814,870.3209,1.0,20.735828,250.60727,0.0078211585,860.5012,1534.7631
21306,21109560.0,56.257866,71.18779,93.315796,92.91897,92.866234,67.62568,67.62568,120.577866,56.258034,71.24789,0.3,71.09781,73.94003,69.98001,0.3,71.20784,0.3,236.73549,854.88086,1.0,20.735828,250.6073,0.007828001,846.4088,1506.9827
21308,21109680.0,56.263855,71.29348,91.60341,91.3688,91.18027,67.62567,67.62567,120.57784,56.26402,71.37154,0.3,71.204926,73.94003,69.98001,0.3,71.30524,0.3,237.22461,817.717,1.0,20.735825,250.60727,0.0078415265,812.7754,1441.7982
21310,21109800.0,56.269844,71.35605,89.52084,89.534195,89.15538,67.62567,67.62567,120.57784,56.26995,71.445145,0.3,71.26162,73.94003,69.98001,0.3,71.36302,0.3,237.71107,772.58417,1.0,20.735825,250.60727,0.007854973,773.0536,1363.5848
21313,21109920.0,56.275887,71.430374,86.779205,87.17076,86.59941,67.62566,67.62566,120.577835,56.275993,71.54347,0.3,71.34836,73.94003,69.98001,0.3,71.42076,0.3,238.20287,713.04755,1.0,20.73582,250.60724,0.0078685535,721.75806,1264.7533
21315,21110040.0,56.28187,71.45822,83.28011,84.302444,83.50209,67.62566,67.62566,120.57783,56.282036,71.59819,0.3,71.38049,73.94003,69.98001,0.3,71.43141,0.3,238.69266,637.1234,1.0,20.735802,250.60722,0.007882115,659.6077,1145.0929
21317,21110100.0,56.284836,71.476074,81.12448,82.573364,81.68858,67.625656,67.625656,120.57783,56.285004,71.631035,0.3,71.41131,73.94003,69.98001,0.3,71.43669,0.3,238.93343,590.2225,1.0,20.735813,250.60722,0.0078887055,622.022,1074.9279
21318,21110160.0,56.287857,71.48662,78.55089,80.55243,79.61876,67.62566,67.62566,120.57783,56.288025,71.65625,0.3,71.436966,73.94003,69.98001,0.3,71.43213,0.3,239.18103,534.2981,1.0,20.73582,250.60724,0.007895549,578.1565,994.9296
21321,21110280.0,56.293846,71.45734,72.41211,75.83133,74.93902,67.62561,67.62561,120.577736,56.294014,71.655365,0.3,71.43175,73.94003,69.98001,0.3,71.37407,0.3,239.67159,401.324,1.0,20.735739,250.60706,0.007909129,475.6544,814.3471
21322,21110400.0,56.299835,71.41829,65.21639,70.13371,69.926346,67.62566,67.62566,120.57783,56.3,71.650375,0.3,71.441795,73.94003,69.98001,0.3,71.29562,0.3,240.15642,244.87148,1.0,20.735819,250.60724,0.00792243,352.6603,621.8465
21325,21110520.0,56.30758,71.3394,53.606262,62.792206,64.47514,67.62566,67.62566,120.57783,56.3078,71.581985,0.3,71.4151,73.94003,69.98001,0.3,71.18483,0.3,240.7226,0.0,1.0,20.735819,250.60724,0.007937197,191.24767,410.4601
21327,21110640.0,56.318733,71.23349,53.6078,53.608566,53.56836,67.625656,67.625656,120.57783,56.31906,71.53029,0.3,71.37192,73.94003,69.98001,0.3,71.02129,0.3,241.50246,0.0,1.0,20.735817,250.60722,0.007957088,0.0,0.0
21329,21110700.0,56.325485,71.15593,53.60829,53.60829,53.60829,67.6256,67.6256,120.57773,56.325874,71.48947,0.3,71.328415,73.94003,69.98001,0.3,70.90841,0.3,241.97588,0.0,1.0,20.735779,250.60704,0.0079692695,0.0,0.0
21330,21110760.0,56.333233,71.077484,53.6089,53.6089,53.6089,67.62566,67.62566,120.577835,56.33362,71.44882,0.3,71.28546,73.94003,69.98001,0.3,70.795685,0.3,242.51927,0.0,1.0,20.735817,250.60724,0.007983278,0.0,0.0
21332,21110880.0,56.35087,70.95697,53.610382,53.610382,53.610382,67.625656,67.625656,120.57782,56.35136,71.403564,0.3,71.23855,73.94003,69.98001,0.3,70.60596,0.3,243.76755,0.0,1.0,20.735817,250.60722,0.008015655,0.0,0.0
21336,21111000.0,56.371468,70.812775,53.612137,53.612137,53.612137,67.62566,67.62566,120.57783,56.37207,71.3288,0.3,71.15857,73.94003,69.98001,0.3,70.39645,0.3,245.24115,0.0,1.0,20.735817,250.60724,0.008054065,0.0,0.0
21337,21111120.0,56.39492,70.704285,53.614117,53.614117,53.614117,67.625656,67.625656,120.57782,56.39558,71.288376,0.3,71.11699,73.94003,69.98001,0.3,70.22506,0.3,246.93143,0.0,1.0,20.735817,250.60722,0.008098258,0.0,0.0
21339,21111240.0,56.421013,70.569756,53.616314,53.616314,53.616314,67.62566,67.62566,120.57783,56.42173,71.21663,0.3,71.04272,73.94003,69.98001,0.3,70.02983,0.3,248.83078,0.0,1.0,20.735819,250.60724,0.00814803,0.0,0.0
21341,21111300.0,56.434856,70.52103,53.617413,53.617413,53.617413,67.625656,67.625656,120.57782,56.435623,71.1996,0.3,71.02475,73.94003,69.98001,0.3,69.95299,0.3,249.84396,0.0,1.0,20.735817,250.60722,0.0081746075,0.0,0.0
21342,21111360.0,56.44963,70.47182,53.61857,53.61857,53.61857,67.625656,67.625656,120.57782,56.4504,71.18054,0.3,71.00569,73.94003,69.98001,0.3,69.87465,0.3,250.92973,0.0,1.0,20.735817,250.60722,0.008203102,0.0,0.0
21344,21111480.0,56.48056,70.3508,53.620926,53.620926,53.620926,67.62524,67.62524,120.57708,56.481384,71.115616,0.3,70.9367,73.94003,69.98001,0.3,69.69222,0.3,253.21791,0.0,1.0,20.735636,250.60577,0.008263172,0.0,0.0
21346,21111600.0,56.513466,70.25923,53.62329,53.62329,54.01973,67.625656,67.625656,120.57782,56.514343,71.08348,0.3,70.903854,73.94003,69.98001,0.3,69.55297,0.3,255.67305,0.0,1.0,20.735817,250.60722,0.008327635,0.0,18.430658
21350,21111720.0,56.54873,70.16644,53.625652,53.625652,62.86499,67.62566,67.62566,120.577835,56.54972,71.02217,0.3,70.83931,73.94003,69.98001,0.3,69.43234,0.3,258.32495,0.0,1.0,20.735817,250.60724,0.008397223,0.0,360.40958
21351,21111840.0,56.5857,70.13843,53.62796,53.62796,66.53871,67.625656,67.625656,120.57782,56.586685,70.993225,0.3,70.80986,73.94003,69.98001,0.3,69.40834,0.3,261.1199,0.0,1.0,20.735817,250.60722,0.0084704915,0.0,498.99164
21353,21111900.0,56.604595,70.117004,53.629112,53.629112,67.92326,67.62545,67.62545,120.57746,56.605637,70.96422,0.3,70.77948,73.94003,69.98001,0.3,69.38867,0.3,262.55582,0.0,1.0,20.735714,250.60652,0.0085080955,0.0,552.11383
21354,21111960.0,56.624313,70.09366,53.63021,53.63021,69.24036,67.62566,67.62566,120.577835,56.62536,70.93599,0.3,70.74977,73.94003,69.98001,0.3,69.376205,0.3,264.06134,0.0,1.0,20.735815,250.60724,0.008547508,0.0,602.5334
21356,21112080.0,56.664413,70.09526,53.632355,53.632355,71.49925,67.625656,67.625656,120.57782,56.665512,70.91017,0.3,70.72351,73.94003,69.98001,0.3,69.407074,0.3,267.13693,0.0,1.0,20.735817,250.60722,0.008627901,0.0,688.8219
21358,21112200.0,56.70567,70.07482,53.63444,53.63444,73.67751,67.62566,67.62566,120.577835,56.706825,70.8554,0.3,70.667534,73.94003,69.98001,0.3,69.41949,0.3,270.3165,0.0,1.0,20.73582,250.60724,0.008710861,0.0,772.4097
21361,21112320.0,56.748573,70.097946,53.636364,53.636364,75.4406,67.625656,67.625656,120.57783,56.74978,70.83217,0.3,70.64386,73.94003,69.98001,0.3,69.49002,0.3,273.64313,0.0,1.0,20.735817,250.60722,0.008797479,0.0,839.5157
21364,21112440.0,56.792297,70.095856,53.638176,53.638176,76.98012,67.62566,67.62566,120.577835,56.79345,70.78053,0.3,70.59102,73.94003,69.98001,0.3,69.53512,0.3,277.04886,0.0,1.0,20.73582,250.60724,0.008885955,0.0,898.3653
21365,21112500.0,56.814217,70.11394,53.639053,53.639053,77.545364,67.62566,67.62566,120.57783,56.815422,70.771355,0.3,70.58118,73.94003,69.98001,0.3,69.581924,0.3,278.76453,0.0,1.0,20.735819,250.60724,0.008930446,0.0,919.75507
21366,21112560.0,56.836845,70.133484,53.639877,53.639877,78.01997,67.62566,67.62566,120.57783,56.838055,70.760254,0.3,70.570305,73.94003,69.98001,0.3,69.63092,0.3,280.5395,0.0,1.0,20.735819,250.60724,0.008976418,0.0,937.75275
21368,21112680.0,56.882057,70.14223,53.641365,53.641365,78.849106,67.62566,67.62566,120.57784,56.883316,70.71164,0.3,70.52059,73.94003,69.98001,0.3,69.69387,0.3,284.10233,0.0,1.0,20.735823,250.60724,0.009068517,0.0,969.4075
21370,21112800.0,56.927593,70.18677,53.64274,53.64274,79.251976,67.62566,67.62566,120.577835,56.928856,70.6939,0.3,70.50235,73.94003,69.98001,0.3,69.80032,0.3,287.70355,0.0,1.0,20.73582,250.60724,0.009161366,0.0,984.3545
21373,21112920.0,56.97401,70.200226,53.643944,53.643944,79.49187,67.62567,67.62567,120.57784,56.975273,70.64819,0.3,70.45534,73.94003,69.98001,0.3,69.86938,0.3,291.39258,0.0,1.0,20.735825,250.60727,0.009256225,0.0,993.41876
21376,21113040.0,57.02037,70.24632,53.64499,53.64499,79.35042,67.62566,67.62566,120.577835,57.021637,70.63249,0.3,70.43918,73.94003,69.98001,0.3,69.97638,0.3,295.09387,0.0,1.0,20.73582,250.60724,0.00935114,0.0,987.4983
21377,21113100.0,57.04328,70.252525,53.645485,53.645485,79.23506,67.62567,67.62567,120.57784,57.04454,70.61013,0.3,70.41672,73.94003,69.98001,0.3,70.007805,0.3,296.93167,0.0,1.0,20.735823,250.60727,0.009398173,0.0,983.0709
21379,21113160.0,57.066734,70.25862,53.645866,53.645866,79.06878,67.62567,67.62567,120.57786,57.068,70.58937,0.3,70.39491,73.94003,69.98001,0.3,70.04016,0.3,298.8151,0.0,1.0,20.735826,250.60727,0.009446309,0.0,976.5596
21380,21113280.0,57.112988,70.30114,53.646584,53.646584,78.42125,67.62567,67.62567,120.57784,57.11425,70.57558,0.3,70.38074,73.94003,69.98001,0.3,70.13794,0.3,302.54294,0.0,1.0,20.735823,250.60727,0.0095413895,0.0,951.20917
21382,21113400.0,57.158745,70.30795,53.647133,53.647133,77.654015,67.62568,67.62568,120.577866,57.159954,70.535034,0.3,70.33904,73.94003,69.98001,0.3,70.188095,0.3,306.24295,0.0,1.0,20.735828,250.6073,0.009635515,0.0,921.6428
21385,21113520.0,57.204506,70.34267,53.647514,53.647514,76.53555,67.62567,67.62567,120.57786,57.205765,70.52279,0.3,70.32641,73.94003,69.98001,0.3,70.26873,0.3,309.9652,0.0,1.0,20.735825,250.60727,0.009729963,0.0,879.45685
21387,21113640.0,57.249435,70.33992,53.647682,53.647682,75.28514,67.62568,67.62568,120.577866,57.25065,70.484116,0.3,70.28664,73.94003,69.98001,0.3,70.29812,0.3,313.6329,0.0,1.0,20.73583,250.6073,0.009822801,0.0,830.1502
21389,21113700.0,57.271355,70.35228,53.647736,53.647736,74.55466,67.62568,67.62568,120.577866,57.272564,70.47983,0.3,70.2818,73.94003,69.98001,0.3,70.32811,0.3,315.42938,0.0,1.0,20.735828,250.6073,0.009868194,0.0,801.8077
21390,21113760.0,57.293602,70.36299,53.647736,53.647736,73.753044,67.62567,67.62567,120.57786,57.294754,70.473625,0.3,70.275925,73.94003,69.98001,0.3,70.35415,0.3,317.25366,0.0,1.0,20.735828,250.6073,0.009914239,0.0,770.9066
21393,21113880.0,57.336777,70.3475,53.647625,53.647625,72.26302,67.62569,67.62569,120.57787,57.337933,70.436935,0.3,70.23813,73.94003,69.98001,0.3,70.35684,0.3,320.81418,0.0,1.0,20.735832,250.60732,0.010003965,0.0,713.80994
21394,21114000.0,57.37864,70.357285,53.647293,53.647293,70.60079,67.62568,67.62568,120.577866,57.37979,70.42792,0.3,70.22896,73.94003,69.98001,0.3,70.38546,0.3,324.28125,0.0,1.0,20.73583,250.6073,0.01009117,0.0,649.71326
21397,21114120.0,57.42044,70.34503,53.64686,53.64686,68.987724,67.62569,67.62569,120.57788,57.42154,70.41002,0.3,70.21028,73.94003,69.98001,0.3,70.377716,0.3,327.73264,0.0,1.0,20.735834,250.60732,0.010177483,0.0,587.86914
21399,21114240.0,57.46219,70.35602,53.64647,53.64647,67.174866,67.62569,67.62569,120.57787,57.46334,70.41617,0.3,70.2166,73.94003,69.98001,0.3,70.39425,0.3,331.16718,0.0,1.0,20.735832,250.60732,0.01026283,0.0,517.8863
21401,21114300.0,57.482895,70.34316,53.64631,53.64631,66.303986,67.62569,67.62569,120.57788,57.48405,70.40661,0.3,70.20721,73.94003,69.98001,0.3,70.376236,0.3,332.8695,0.0,1.0,20.735834,250.60732,0.010304994,0.0,484.54987
21402,21114360.0,57.50421,70.32828,53.64614,53.64614,65.382675,67.625694,67.625694,120.57789,57.50531,70.3988,0.3,70.19864,73.94003,69.98001,0.3,70.35509,0.3,334.61487,0.0,1.0,20.735836,250.60735,0.010348132,0.0,449.06696
21404,21114480.0,57.546455,70.32405,53.645866,53.645866,62.927227,67.62569,67.62569,120.57788,57.547607,70.40611,0.3,70.20627,73.94003,69.98001,0.3,70.34102,0.3,338.0785,0.0,1.0,20.735834,250.60732,0.010433463,0.0,353.6365
21407,21114600.0,57.58897,70.27658,53.645702,53.645702,60.243378,67.625694,67.625694,120.57789,57.590126,70.38953,0.3,70.1893,73.94003,69.98001,0.3,70.26253,0.3,341.56058,0.0,1.0,20.735838,250.60735,0.01051889,0.0,250.661
21409,21114720.0,57.631817,70.249725,53.64554,53.64554,57.094036,67.62569,67.62569,120.57788,57.633026,70.397545,0.3,70.19787,73.94003,69.98001,0.3,70.2038,0.3,345.06342,0.0,1.0,20.735834,250.60732,0.010604465,0.0,129.51462
21412,21114840.0,57.67505,70.18205,53.645428,53.645428,56.163383,67.625694,67.625694,120.577896,57.6762,70.381775,0.3,70.18194,73.94003,69.98001,0.3,70.08542,0.3,348.5895,0.0,1.0,20.735838,250.60735,0.010690251,0.0,96.937096
21413,21114900.0,57.696526,70.16524,53.64537,53.64537,56.01979,67.62569,67.62569,120.57789,57.697678,70.38699,0.3,70.187,73.94003,69.98001,0.3,70.04999,0.3,350.34167,0.0,1.0,20.735836,250.60732,0.010732747,0.0,91.261
21414,21114960.0,57.71855,70.14848,53.64537,53.64537,56.188927,67.62569,67.62569,120.57788,57.719765,70.3904,0.3,70.19122,73.94003,69.98001,0.3,70.01369,0.3,352.14105,0.0,1.0,20.735836,250.60732,0.010776297,0.0,98.452156
21416,21115080.0,57.762497,70.08899,53.645317,53.645317,58.304398,67.625694,67.625694,120.577896,57.76371,70.37541,0.3,70.17622,73.94003,69.98001,0.3,69.911125,0.3,355.7204,0.0,1.0,20.735838,250.60735,0.010862658,0.0,181.87067
21418,21115200.0,57.80661,70.0757,53.64537,53.64537,60.112804,67.62569,67.62569,120.57788,57.807816,70.384476,0.3,70.18606,73.94003,69.98001,0.3,69.87877,0.3,359.30905,0.0,1.0,20.735836,250.60732,0.010948886,0.0,250.39278
21421,21115320.0,57.851654,70.039444,53.645428,53.645428,62.298645,67.625694,67.625694,120.577896,57.85286,70.37024,0.3,70.172,73.94003,69.98001,0.3,69.82037,0.3,362.97137,0.0,1.0,20.73584,250.60735,0.011036521,0.0,334.65817
21423,21115440.0,57.896862,70.04763,53.645485,53.645485,63.583824,67.62569,67.62569,120.57789,57.898125,70.37991,0.3,70.18249,73.94003,69.98001,0.3,69.82916,0.3,366.6474,0.0,1.0,20.735836,250.60732,0.011124119,0.0,383.0689
21425,21115500.0,57.91944,70.03708,53.64554,53.64554,64.25212,67.625694,67.625694,120.57789,57.920647,70.37222,0.3,70.17535,73.94003,69.98001,0.3,69.81378,0.3,368.4778,0.0,1.0,20.735838,250.60735,0.011167603,0.0,409.02335
21426,21115560.0,57.94262,70.02818,53.64559,53.64559,64.884445,67.625694,67.625694,120.577896,57.94383,70.366394,0.3,70.16908,73.94003,69.98001,0.3,69.80258,0.3,370.36008,0.0,1.0,20.73584,250.60735,0.011212226,0.0,433.1894
21428,21115680.0,57.988815,70.04971,53.64576,53.64576,65.62536,67.62569,67.62569,120.57789,57.99008,70.37656,0.3,70.18013,73.94003,69.98001,0.3,69.83675,0.3,374.11154,0.0,1.0,20.735836,250.60735,0.011300883,0.0,461.02118
21430,21115800.0,58.035347,70.040375,53.64592,53.64592,66.417145,67.625694,67.625694,120.577896,58.036606,70.363815,0.3,70.16754,73.94003,69.98001,0.3,69.82895,0.3,377.88217,0.0,1.0,20.73584,250.60735,0.011389626,0.0,491.6167
21433,21115920.0,58.08297,70.0701,53.64614,53.64614,66.80298,67.625694,67.625694,120.57789,58.084236,70.37453,0.3,70.17903,73.94003,69.98001,0.3,69.87839,0.3,381.73944,0.0,1.0,20.735838,250.60735,0.011480029,0.0,505.90912
21435,21116040.0,58.13087,70.066696,53.646362,53.646362,67.24815,67.6257,67.6257,120.5779,58.132187,70.36244,0.3,70.16705,73.94003,69.98001,0.3,69.88141,0.3,385.62018,0.0,1.0,20.735842,250.60738,0.011570602,0.0,523.1826
21437,21116100.0,58.154766,70.08356,53.646526,53.646526,67.31456,67.625694,67.625694,120.577896,58.156082,70.36893,0.3,70.17342,73.94003,69.98001,0.3,69.910355,0.3,387.5557,0.0,1.0,20.73584,250.60735,0.011615633,0.0,525.3544
21438,21116160.0,58.179375,70.10097,53.646637,53.646637,67.31368,67.625694,67.625694,120.577896,58.180748,70.37365,0.3,70.17903,73.94003,69.98001,0.3,69.939255,0.3,389.54822,0.0,1.0,20.73584,250.60735,0.011661894,0.0,525.1855
21441,21116280.0,58.22854,70.10031,53.64691,53.64691,67.44277,67.6257,67.6257,120.57791,58.22991,70.36223,0.3,70.16771,73.94003,69.98001,0.3,69.94683,0.3,393.52576,0.0,1.0,20.735844,250.60738,0.0117539475,0.0,530.31274
21442,21116400.0,58.278088,70.13602,53.64724,53.64724,67.19931,67.625694,67.625694,120.5779,58.27946,70.373924,0.3,70.18007,73.94003,69.98001,0.3,70.00682,0.3,397.53162,0.0,1.0,20.735842,250.60738,0.011846267,0.0,520.4392
21445,21116520.0,58.3289,70.13536,53.647568,53.647568,67.02513,67.62571,67.62571,120.57792,58.330273,70.36316,0.3,70.169464,73.94003,69.98001,0.3,70.01369,0.3,401.63757,0.0,1.0,20.735846,250.60739,0.01194049,0.0,513.92633
21447,21116640.0,58.380096,70.170074,53.647957,53.647957,66.469055,67.6257,67.6257,120.57791,58.381523,70.37535,0.3,70.18237,73.94003,69.98001,0.3,70.07114,0.3,405.77606,0.0,1.0,20.735844,250.60738,0.012035055,0.0,492.00903
21449,21116700.0,58.405693,70.168365,53.648117,53.648117,66.24048,67.62571,67.62571,120.57792,58.40712,70.36931,0.3,70.17688,73.94003,69.98001,0.3,70.07109,0.3,407.8429,0.0,1.0,20.735846,250.60739,0.012082131,0.0,483.4694
21450,21116760.0,58.43206,70.166336,53.648285,53.648285,66.00494,67.62571,67.62571,120.57793,58.433487,70.36519,0.3,70.17227,73.94003,69.98001,0.3,70.07141,0.3,409.97247,0.0,1.0,20.73585,250.60742,0.0121305315,0.0,474.39
21452,21116880.0,58.484795,70.197205,53.648724,53.648724,65.10356,67.62571,67.62571,120.57792,58.48622,70.37777,0.3,70.18562,73.94003,69.98001,0.3,70.120964,0.3,414.2288,0.0,1.0,20.735847,250.60739,0.012226953,0.0,439.09677
21456,21117000.0,58.5383,70.18782,53.64911,53.64911,64.31337,67.62572,67.62572,120.577934,58.539726,70.3681,0.3,70.17612,73.94003,69.98001,0.3,70.10948,0.3,418.5472,0.0,1.0,20.735853,250.60742,0.0123243565,0.0,409.00967
21457,21117120.0,58.59257,70.21176,53.649548,53.649548,62.92382,67.62572,67.62572,120.57793,58.59411,70.38112,0.3,70.18985,73.94003,69.98001,0.3,70.14519,0.3,422.92972,0.0,1.0,20.735851,250.60742,0.012422774,0.0,354.67535
21459,21117240.0,58.64772,70.19304,53.65004,53.65004,61.74466,67.625725,67.625725,120.57795,58.64926,70.372,0.3,70.18089,73.94003,69.98001,0.3,70.115036,0.3,427.37854,0.0,1.0,20.735857,250.60745,0.012522242,0.0,309.91287
21461,21117300.0,58.6753,70.200615,53.65026,53.65026,60.855644,67.62572,67.62572,120.57794,58.676834,70.37953,0.3,70.18837,73.94003,69.98001,0.3,70.124756,0.3,429.60257,0.0,1.0,20.735855,250.60745,0.012571802,0.0,274.83356
21462,21117360.0,58.70375,70.20633,53.650536,53.650536,59.803047,67.62572,67.62572,120.57794,58.70529,70.385345,0.3,70.19501,73.94003,69.98001,0.3,70.12953,0.3,431.89563,0.0,1.0,20.735855,250.60745,0.012622788,0.0,234.12184
21464,21117480.0,58.760605,70.17535,53.65103,53.65103,58.72325,67.62573,67.62573,120.57796,58.7622,70.37667,0.3,70.18661,73.94003,69.98001,0.3,70.07515,0.3,436.48315,0.0,1.0,20.73586,250.60748,0.012724448,0.0,194.21918
21467,21117600.0,58.81845,70.17876,53.651527,53.651527,57.21824,67.625725,67.625725,120.57796,58.81999,70.39035,0.3,70.20111,73.94003,69.98001,0.3,70.07031,0.3,441.14337,0.0,1.0,20.735859,250.60748,0.012827251,0.0,135.57072
21470,21117720.0,58.878654,70.14145,53.65213,53.65213,57.349743,67.62575,67.62575,120.57797,58.880356,70.382164,0.3,70.1932,73.94003,69.98001,0.3,70.00357,0.3,445.94968,0.0,1.0,20.735865,250.6075,0.012932124,0.0,142.80946
21472,21117840.0,58.94287,70.14541,53.65312,53.65312,57.044655,67.62573,67.62573,120.577965,58.944683,70.39617,0.3,70.20803,73.94003,69.98001,0.3,69.999954,0.3,451.03537,0.0,1.0,20.735865,250.6075,0.013042031,0.0,130.06894
21473,21117900.0,58.97605,70.128654,53.653778,53.653778,57.512177,67.62575,67.62575,120.57797,58.977917,70.39134,0.3,70.20386,73.94003,69.98001,0.3,69.969406,0.3,453.65485,0.0,1.0,20.735867,250.6075,0.013098399,0.0,149.54922
21474,21117960.0,59.010876,70.11322,53.65449,53.65449,58.174377,67.625755,67.625755,120.57799,59.01274,70.38837,0.3,70.200615,73.94003,69.98001,0.3,69.942825,0.3,456.40518,0.0,1.0,20.73587,250.60753,0.0131574245,0.0,175.23915
21476,21118080.0,59.082287,70.126785,53.65603,53.65603,58.460297,67.62575,67.62575,120.57798,59.08432,70.40265,0.3,70.215775,73.94003,69.98001,0.3,69.9577,0.3,462.04587,0.0,1.0,20.735868,250.60753,0.0132780075,0.0,184.77689
21478,21118200.0,59.156555,70.10481,53.657787,53.657787,59.66874,67.62576,67.62576,120.577995,59.15864,70.395294,0.3,70.208855,73.94003,69.98001,0.3,69.919914,0.3,467.9085,0.0,1.0,20.735874,250.60756,0.01340271,0.0,232.3897
21481,21118320.0,59.23461,70.12871,53.659653,53.659653,59.82705,67.625755,67.625755,120.577995,59.23681,70.40985,0.3,70.22429,73.94003,69.98001,0.3,69.95474,0.3,474.08075,0.0,1.0,20.735874,250.60756,0.013533356,0.0,236.91267
21483,21118440.0,59.31498,70.11465,53.661575,53.661575,60.619766,67.62577,67.62577,120.57801,59.31723,70.40282,0.3,70.21776,73.94003,69.98001,0.3,69.93184,0.3,480.443,0.0,1.0,20.73588,250.60757,0.013667371,0.0,268.2941
21485,21118500.0,59.355682,70.12981,53.662514,53.662514,60.570602,67.62576,67.62576,120.57801,59.357933,70.41112,0.3,70.22604,73.94003,69.98001,0.3,69.95595,0.3,483.66537,0.0,1.0,20.735878,250.60757,0.013735005,0.0,265.19498
21487,21118560.0,59.39787,70.145294,53.663498,53.663498,60.356316,67.62576,67.62576,120.57801,59.400177,70.41771,0.3,70.233574,73.94003,69.98001,0.3,69.97924,0.3,487.01254,0.0,1.0,20.735878,250.60757,0.0138050895,0.0,256.63187
