,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
21488,21118680.0,59.482903,70.13475,53.665367,53.665367,60.67514,67.62578,67.62578,120.578026,59.485268,70.41106,0.3,70.22742,73.94003,69.98001,0.3,69.9626,0.3,493.7719,0.0,1.0,20.735884,250.6076,0.013946107,0.0,269.79987
21490,21118800.0,59.569473,70.16705,53.667183,53.667183,59.929607,67.62577,67.62577,120.57802,59.57189,70.42611,0.3,70.24346,73.94003,69.98001,0.3,70.01302,0.3,500.6627,0.0,1.0,20.735882,250.6076,0.014089178,0.0,239.53847
21493,21118920.0,59.658737,70.15557,53.668938,53.668938,59.839245,67.625786,67.625786,120.57804,59.66121,70.419846,0.3,70.23781,73.94003,69.98001,0.3,69.99396,0.3,507.78696,0.0,1.0,20.735888,250.60764,0.014236386,0.0,237.17525
21495,21119040.0,59.748993,70.18562,53.670532,53.670532,58.608776,67.62578,67.62578,120.57803,59.751465,70.43523,0.3,70.25417,73.94003,69.98001,0.3,70.03961,0.3,515.0052,0.0,1.0,20.735888,250.60764,0.0143848155,0.0,188.11913
21497,21119100.0,59.794037,70.1776,53.671246,53.671246,58.395256,67.625786,67.625786,120.57804,59.796562,70.431274,0.3,70.25104,73.94003,69.98001,0.3,70.02467,0.3,518.6167,0.0,1.0,20.73589,250.60765,0.014458815,0.0,181.27219
21498,21119160.0,59.840454,70.16914,53.672012,53.672012,58.31143,67.625786,67.625786,120.57805,59.84298,70.429245,0.3,70.248795,73.94003,69.98001,0.3,70.01044,0.3,522.3385,0.0,1.0,20.735891,250.60765,0.014534888,0.0,178.23355
21501,21119280.0,59.932846,70.19418,53.67328,53.67328,56.862225,67.625786,67.625786,120.57804,59.935432,70.444786,0.3,70.265434,73.94003,69.98001,0.3,70.046036,0.3,529.7672,0.0,1.0,20.735891,250.60765,0.014686187,0.0,120.75718
21502,21119400.0,60.025463,70.171936,53.67443,53.67443,56.727642,67.62579,67.62579,120.57806,60.028046,70.43913,0.3,70.26044,73.94003,69.98001,0.3,70.00549,0.3,537.2285,0.0,1.0,20.735895,250.60768,0.014837432,0.0,117.5599
21505,21119520.0,60.119614,70.192924,53.675423,53.675423,55.51387,67.62579,67.62579,120.57806,60.1222,70.454895,0.3,70.2773,73.94003,69.98001,0.3,70.03313,0.3,544.8321,0.0,1.0,20.735893,250.60765,0.014990836,0.0,69.20047
21507,21119640.0,60.21344,70.167984,53.676247,53.676247,55.77002,67.6258,67.6258,120.578064,60.21602,70.449455,0.3,70.272575,73.94003,69.98001,0.3,69.987206,0.3,552.42834,0.0,1.0,20.735899,250.60771,0.015143383,0.0,81.093124
21509,21119700.0,60.259804,70.17908,53.676575,53.676575,55.37852,67.62579,67.62579,120.578064,60.262383,70.4583,0.3,70.28148,73.94003,69.98001,0.3,70.00308,0.3,556.18994,0.0,1.0,20.735897,250.60768,0.015218667,0.0,64.37255
21510,21119760.0,60.307205,70.19006,53.676903,53.676903,54.84195,67.62579,67.62579,120.57806,60.30979,70.465385,0.3,70.28972,73.94003,69.98001,0.3,70.01698,0.3,560.04016,0.0,1.0,20.735895,250.60768,0.01529555,0.0,43.56169
21512,21119880.0,60.400703,70.166336,53.677288,53.677288,55.343803,67.6258,67.6258,120.57807,60.403282,70.46022,0.3,70.28526,73.94003,69.98001,0.3,69.97304,0.3,567.64734,0.0,1.0,20.735899,250.60771,0.015446953,0.0,64.90736
21515,21120000.0,60.493645,70.1915,53.677563,53.677563,54.517853,67.62579,67.62579,120.578064,60.496227,70.47632,0.3,70.30263,73.94003,69.98001,0.3,70.00868,0.3,575.2294,0.0,1.0,20.735897,250.60768,0.0155972075,0.0,31.137074
21517,21120120.0,60.585823,70.16974,53.67762,53.67762,55.07733,67.6258,67.6258,120.57807,60.58835,70.47131,0.3,70.29851,73.94003,69.98001,0.3,69.96831,0.3,582.7659,0.0,1.0,20.7359,250.60771,0.015745945,0.0,54.672585
21519,21120240.0,60.676895,70.19798,53.677505,53.677505,54.178154,67.62579,67.62579,120.578064,60.679424,70.48763,0.3,70.31597,73.94003,69.98001,0.3,70.00978,0.3,590.2364,0.0,1.0,20.735897,250.60768,0.01589279,0.0,17.98686
21521,21120300.0,60.721504,70.18759,53.677345,53.677345,54.3307,67.6258,67.6258,120.578064,60.723976,70.48428,0.3,70.313614,73.94003,69.98001,0.3,69.989456,0.3,593.89813,0.0,1.0,20.735899,250.60771,0.015964566,0.0,25.658155
21522,21120360.0,60.76671,70.177704,53.677177,53.677177,54.643097,67.6258,67.6258,120.57807,60.76918,70.48285,0.3,70.312126,73.94003,69.98001,0.3,69.972046,0.3,597.6203,0.0,1.0,20.7359,250.60771,0.016037391,0.0,37.88396
21524,21120480.0,60.85499,70.208084,53.67668,53.67668,53.663445,67.62579,67.62579,120.57806,60.857403,70.49928,0.3,70.32982,73.94003,69.98001,0.3,70.01764,0.3,604.89685,0.0,1.0,20.735897,250.60768,0.016179387,0.0,0.0
21526,21120600.0,60.940956,70.1882,53.675972,53.675972,53.756996,67.6258,67.6258,120.57807,60.943314,70.49472,0.3,70.32625,73.94003,69.98001,0.3,69.98012,0.3,612.005,0.0,1.0,20.735899,250.60771,0.016317641,0.0,3.4296591
21529,21120720.0,61.02588,70.220825,53.676247,53.676247,53.676353,67.62579,67.62579,120.57805,61.028183,70.51125,0.3,70.3441,73.94003,69.98001,0.3,70.03021,0.3,619.47595,0.0,1.0,20.735893,250.60765,0.016465655,0.0,0.0
21532,21120840.0,61.108,70.2043,53.67866,53.67866,53.67866,67.62579,67.62579,120.57806,61.110252,70.50686,0.3,70.34069,73.94003,69.98001,0.3,69.999016,0.3,627.5903,0.0,1.0,20.735895,250.60768,0.016637076,0.0,0.0
21533,21120900.0,61.14766,70.22237,53.679703,53.679703,53.679703,67.625786,67.625786,120.57805,61.149857,70.51608,0.3,70.35008,73.94003,69.98001,0.3,70.028564,0.3,631.5905,0.0,1.0,20.735893,250.60765,0.016721599,0.0,0.0
21534,21120960.0,61.187542,70.24176,53.680695,53.680695,53.680695,67.625786,67.625786,120.57804,61.18974,70.52356,0.3,70.358765,73.94003,69.98001,0.3,70.0585,0.3,635.6907,0.0,1.0,20.73589,250.60764,0.016808737,0.0,0.0
21536,21121080.0,61.264336,70.228745,53.682617,53.682617,53.682617,67.625786,67.625786,120.57804,61.26637,70.51938,0.3,70.35564,73.94003,69.98001,0.3,70.03374,0.3,643.8179,0.0,1.0,20.735891,250.60765,0.01698314,0.0,0.0
21538,21121200.0,61.337616,70.2706,53.684486,53.684486,53.684486,67.62577,67.62577,120.578026,61.339592,70.53613,0.3,70.373764,73.94003,69.98001,0.3,70.10179,0.3,651.9198,0.0,1.0,20.735884,250.6076,0.017159408,0.0,0.0
21541,21121320.0,61.41029,70.261314,53.686295,53.686295,53.686295,67.62578,67.62578,120.578026,61.41227,70.53224,0.3,70.37096,73.94003,69.98001,0.3,70.084,0.3,660.1789,0.0,1.0,20.735884,250.6076,0.017340463,0.0,0.0
21543,21121440.0,61.482964,70.30943,53.688,53.688,53.688,67.62576,67.62576,120.578,61.484997,70.54921,0.3,70.389305,73.94003,69.98001,0.3,70.164085,0.3,668.5169,0.0,1.0,20.735876,250.60756,0.017523238,0.0,0.0
21545,21121500.0,61.518997,70.30707,53.688824,53.688824,53.688824,67.62576,67.62576,120.578,61.520977,70.54636,0.3,70.3875,73.94003,69.98001,0.3,70.158264,0.3,672.6848,0.0,1.0,20.735876,250.60756,0.017614702,0.0,0.0
21546,21121560.0,61.555916,70.30466,53.689705,53.689705,53.689705,67.62576,67.62576,120.578,61.55789,70.545425,0.3,70.38661,73.94003,69.98001,0.3,70.15469,0.3,676.97766,0.0,1.0,20.735876,250.60756,0.017708972,0.0,0.0
21548,21121680.0,61.62886,70.35849,53.691296,53.691296,53.691296,67.62575,67.62575,120.57797,61.630898,70.5625,0.3,70.40512,73.94003,69.98001,0.3,70.24577,0.3,685.5382,0.0,1.0,20.735868,250.6075,0.017897159,0.0,0.0
21550,21121800.0,61.701317,70.35717,53.69278,53.69278,53.69278,67.62575,67.62575,120.57797,61.70335,70.55888,0.3,70.40265,73.94003,69.98001,0.3,70.24286,0.3,694.1252,0.0,1.0,20.735867,250.6075,0.01808618,0.0,0.0
21553,21121920.0,61.774323,70.41545,53.694153,53.694153,53.694153,67.625725,67.625725,120.57794,61.776352,70.576126,0.3,70.42128,73.94003,69.98001,0.3,70.34245,0.3,702.8632,0.0,1.0,20.735857,250.60745,0.018278772,0.0,0.0
21555,21122040.0,61.846447,70.417046,53.69536,53.69536,53.69536,67.62572,67.62572,120.577934,61.848427,70.57266,0.3,70.41902,73.94003,69.98001,0.3,70.344925,0.3,711.57794,0.0,1.0,20.735855,250.60742,0.018471088,0.0,0.0
21557,21122100.0,61.881878,70.44731,53.695854,53.695854,53.695854,67.62571,67.62571,120.57792,61.8838,70.58217,0.3,70.42874,73.94003,69.98001,0.3,70.39815,0.3,715.8871,0.0,1.0,20.73585,250.60739,0.01856627,0.0,0.0
21558,21122160.0,61.917915,70.47928,53.69635,53.69635,53.69635,67.6257,67.6257,120.5779,61.919838,70.59003,0.3,70.43776,73.94003,69.98001,0.3,70.45198,0.3,720.2931,0.0,1.0,20.735844,250.60738,0.018663647,0.0,0.0
21561,21122280.0,61.988503,70.48335,53.69712,53.69712,53.69712,67.625694,67.625694,120.577896,61.990425,70.58667,0.3,70.43561,73.94003,69.98001,0.3,70.459015,0.3,728.98254,0.0,1.0,20.735842,250.60735,0.018855862,0.0,0.0
21562,21122400.0,62.057716,70.54883,53.69767,53.69767,53.69767,67.62568,67.62568,120.577866,62.05964,70.604034,0.3,70.4544,73.94003,69.98001,0.3,70.57207,0.3,737.5699,0.0,1.0,20.73583,250.6073,0.01904604,0.0,0.0
21565,21122520.0,62.12654,70.55542,53.697998,53.697998,53.697998,67.62567,67.62567,120.57786,62.128357,70.60095,0.3,70.45253,73.94003,69.98001,0.3,70.58365,0.3,746.1764,0.0,1.0,20.735826,250.60727,0.019236863,0.0,0.0
21567,21122640.0,62.193558,70.62453,53.69805,53.69805,53.69805,67.62565,67.62565,120.57781,62.195374,70.618484,0.3,70.47148,73.94003,69.98001,0.3,70.70302,0.3,754.626,0.0,1.0,20.735815,250.6072,0.019424427,0.0,0.0
21569,21122700.0,62.226135,70.62869,53.697945,53.697945,53.697945,67.62565,67.62565,120.577805,62.22789,70.61601,0.3,70.47011,73.94003,69.98001,0.3,70.70901,0.3,758.75415,0.0,1.0,20.735811,250.6072,0.019516146,0.0,0.0
21570,21122760.0,62.25904,70.6326,53.697777,53.697777,53.697777,67.62564,67.62564,120.5778,62.260796,70.6154,0.3,70.469666,73.94003,69.98001,0.3,70.71713,0.3,762.9405,0.0,1.0,20.73581,250.60716,0.019609211,0.0,0.0
21572,21122880.0,62.32276,70.7045,53.69728,53.69728,53.69728,67.625626,67.625626,120.57776,62.324516,70.63298,0.3,70.48868,73.94003,69.98001,0.3,70.84128,0.3,771.09143,0.0,1.0,20.735798,250.60709,0.019790582,0.0,0.0
21576,21123000.0,62.384613,70.714005,53.696457,53.696457,53.696457,67.62562,67.62562,120.57774,62.38626,70.63002,0.3,70.48703,73.94003,69.98001,0.3,70.85787,0.3,779.0507,0.0,1.0,20.735792,250.60706,0.019967914,0.0,0.0
21577,21123120.0,62.44432,70.78816,53.69536,53.69536,53.69536,67.625595,67.625595,120.577705,62.445915,70.647705,0.3,70.50609,73.94003,69.98001,0.3,70.98581,0.3,786.78955,0.0,1.0,20.735779,250.60698,0.020140558,0.0,0.0
21579,21123240.0,62.50178,70.79866,53.693985,53.693985,53.693985,67.62558,67.62558,120.57769,62.50332,70.64485,0.3,70.5045,73.94003,69.98001,0.3,71.00404,0.3,794.27924,0.0,1.0,20.735771,250.60696,0.020307878,0.0,0.0
21581,21123300.0,62.529305,70.835625,53.69316,53.69316,53.69316,67.62557,67.62557,120.57767,62.530785,70.65468,0.3,70.514435,73.94003,69.98001,0.3,71.069244,0.3,797.8802,0.0,1.0,20.735765,250.6069,0.020388411,0.0,0.0
21582,21123360.0,62.55677,70.87435,53.69223,53.69223,53.69223,67.625565,67.625565,120.57766,62.55825,70.66264,0.3,70.52367,73.94003,69.98001,0.3,71.134674,0.3,801.4909,0.0,1.0,20.73576,250.60689,0.020469224,0.0,0.0
21584,21123480.0,62.609116,70.88539,53.690197,53.690197,53.690197,67.62555,67.62555,120.577614,62.610546,70.65984,0.3,70.52219,73.94003,69.98001,0.3,71.15395,0.3,808.3952,0.0,1.0,20.73575,250.60683,0.02062394,0.0,0.0
21587,21123600.0,62.658722,70.96208,53.687836,53.687836,53.687836,67.62553,67.62553,120.577576,62.659985,70.67764,0.3,70.54141,73.94003,69.98001,0.3,71.28645,0.3,814.96313,0.0,1.0,20.735737,250.60674,0.020771366,0.0,0.0
21590,21123720.0,62.705246,70.97345,53.685143,53.685143,53.685143,67.6255,67.6255,120.57755,62.70646,70.67495,0.3,70.53998,73.94003,69.98001,0.3,71.306114,0.3,821.1654,0.0,1.0,20.735727,250.6067,0.02091085,0.0,0.0
21592,21123840.0,62.748642,71.04651,53.68212,53.68212,53.68212,67.62423,67.62423,120.57528,62.74974,70.698845,0.3,70.559204,73.94003,69.98001,0.3,71.43965,0.3,826.9716,0.0,1.0,20.735437,250.60217,0.021041788,0.0,0.0
21593,21123900.0,62.76886,71.0581,53.680527,53.680527,53.680527,67.62547,67.62547,120.5775,62.76996,70.69643,0.3,70.558105,73.94003,69.98001,0.3,71.44861,0.3,829.6866,0.0,1.0,20.735708,250.6066,0.021102969,0.0,0.0
21594,21123960.0,62.788635,71.06343,53.678772,53.678772,53.678772,67.625465,67.625465,120.577484,62.78968,70.69594,0.3,70.55789,73.94003,69.98001,0.3,71.45926,0.3,832.3548,0.0,1.0,20.735704,250.60655,0.021163289,0.0,0.0
21596,21124080.0,62.825165,71.14093,53.67509,53.67509,53.67509,67.62544,67.62544,120.57744,62.826096,70.7139,0.3,70.57717,73.94003,69.98001,0.3,71.59313,0.3,837.2836,0.0,1.0,20.73569,250.60648,0.02127492,0.0,0.0
21598,21124200.0,62.85774,71.15203,53.67108,53.67108,53.67108,67.62543,67.62543,120.577415,62.858562,70.71109,0.3,70.57591,73.94003,69.98001,0.3,71.61214,0.3,841.70496,0.0,1.0,20.735682,250.60641,0.021375377,0.0,0.0
21601,21124320.0,62.886795,71.22954,53.666687,53.666687,53.666687,67.625404,67.625404,120.57737,62.887512,70.72906,0.3,70.59514,73.94003,69.98001,0.3,71.746,0.3,845.66174,0.0,1.0,20.735668,250.60634,0.021465624,0.0,0.0
21603,21124440.0,62.91163,71.24031,53.661964,53.661964,53.661964,67.62539,67.62539,120.57734,62.91223,70.726364,0.3,70.593925,73.94003,69.98001,0.3,71.76436,0.3,849.0519,0.0,1.0,20.735659,250.6063,0.021543326,0.0,0.0
21605,21124500.0,62.922283,71.27815,53.659492,53.659492,53.659492,67.62538,67.62538,120.577324,62.92289,70.7362,0.3,70.60393,73.94003,69.98001,0.3,71.830986,0.3,850.51825,0.0,1.0,20.735653,250.60623,0.021577096,0.0,0.0
21607,21124560.0,62.93217,71.31749,53.656853,53.656853,53.656853,67.62537,67.62537,120.5773,62.932663,70.74428,0.3,70.613205,73.94003,69.98001,0.3,71.89751,0.3,851.87024,0.0,1.0,20.735645,250.60622,0.021608353,0.0,0.0
21608,21124680.0,62.948265,71.32776,53.651413,53.651413,53.651413,67.62535,67.62535,120.57728,62.94865,70.74164,0.3,70.612,73.94003,69.98001,0.3,71.91487,0.3,854.08746,0.0,1.0,20.735636,250.60616,0.021660017,0.0,0.0
21610,21124800.0,62.959747,71.40411,53.645702,53.645702,53.645702,67.62533,67.62533,120.57724,62.95997,70.759544,0.3,70.631165,73.94003,69.98001,0.3,72.04648,0.3,855.66724,0.0,1.0,20.735622,250.60608,0.021697456,0.0,0.0
21613,21124920.0,62.96815,71.39538,53.63977,53.63977,53.63977,67.62531,67.62531,120.57721,62.96837,70.737686,0.3,70.610565,73.94003,69.98001,0.3,72.04401,0.3,856.7452,0.0,1.0,20.735613,250.60603,0.021722874,0.0,0.0
21615,21125040.0,62.975235,71.45498,53.63433,53.63433,53.63433,67.62529,67.62529,120.57717,62.975403,70.73988,0.3,70.613815,73.94003,69.98001,0.3,72.15816,0.3,857.571,0.0,1.0,20.7356,250.60596,0.02174186,0.0,0.0
21617,21125100.0,62.978313,71.451294,53.63186,53.63186,53.63186,67.62529,67.62529,120.577156,62.978477,70.72873,0.3,70.60365,73.94003,69.98001,0.3,72.15668,0.3,857.8976,0.0,1.0,20.735596,250.60593,0.021749195,0.0,0.0
21618,21125160.0,62.981117,71.446686,53.629387,53.629387,53.629387,67.62527,67.62527,120.57713,62.981277,70.71939,0.3,70.594315,73.94003,69.98001,0.3,72.15668,0.3,858.17865,0.0,1.0,20.73559,250.60588,0.021755368,0.0,0.0
21621,21125280.0,62.985893,71.50579,53.624886,53.624886,53.624886,67.625244,67.625244,120.577095,62.986004,70.72153,0.3,70.59744,73.94003,69.98001,0.3,72.26973,0.3,858.5836,0.0,1.0,20.735577,250.6058,0.0217638,0.0,0.0
21622,21125400.0,62.98963,71.49777,53.62071,53.62071,53.62071,67.62523,67.62523,120.577065,62.989685,70.70198,0.3,70.578705,73.94003,69.98001,0.3,72.26819,0.3,858.79974,0.0,1.0,20.735565,250.60574,0.02176752,0.0,0.0
21625,21125520.0,62.99238,71.55676,53.616863,53.616863,53.616863,67.625206,67.625206,120.57702,62.99243,70.70456,0.3,70.58206,73.94003,69.98001,0.3,72.38085,0.3,858.8428,0.0,1.0,20.73555,250.60565,0.021766895,0.0,0.0
21627,21125640.0,62.994186,71.54886,53.613403,53.613403,53.613403,67.62518,67.62518,120.57698,62.994244,70.68561,0.3,70.56377,73.94003,69.98001,0.3,72.37904,0.3,858.7239,0.0,1.0,20.735538,250.60558,0.021762237,0.0,0.0
21629,21125700.0,62.994793,71.57775,53.611755,53.611755,53.611755,67.625175,67.625175,120.57697,62.994793,70.68802,0.3,70.56613,73.94003,69.98001,0.3,72.435394,0.3,858.6087,0.0,1.0,20.735533,250.60555,0.02175852,0.0,0.0
21630,21125760.0,62.99523,71.60808,53.61016,53.61016,53.61016,67.62516,67.62516,120.57694,62.99523,70.68868,0.3,70.56761,73.94003,69.98001,0.3,72.49165,0.3,858.4557,0.0,1.0,20.735525,250.60548,0.021753842,0.0,0.0
21632,21125880.0,62.995453,71.60022,53.607193,53.607193,53.607193,67.625145,67.625145,120.5769,62.995453,70.670395,0.3,70.549866,73.94003,69.98001,0.3,72.4895,0.3,858.0514,0.0,1.0,20.735512,250.60544,0.021742038,0.0,0.0
21635,21126000.0,62.995068,71.65982,53.604446,53.604446,53.604446,67.625114,67.625114,120.57686,62.99501,70.674126,0.3,70.55415,73.94003,69.98001,0.3,72.60234,0.3,857.52203,0.0,1.0,20.735498,250.60533,0.021727085,0.0,0.0
21637,21126120.0,62.994026,71.65218,53.601974,53.601974,53.601974,67.6251,67.6251,120.57682,62.99397,70.65643,0.3,70.53691,73.94003,69.98001,0.3,72.60014,0.3,856.8788,0.0,1.0,20.735485,250.60526,0.021709248,0.0,0.0
21639,21126240.0,62.992485,71.71211,53.59967,53.59967,53.59967,67.62508,67.62508,120.576775,62.99243,70.66067,0.3,70.54158,73.94003,69.98001,0.3,72.71346,0.3,856.1325,0.0,1.0,20.73547,250.60518,0.021688784,0.0,0.0
21641,21126300.0,62.991554,71.707886,53.59857,53.59857,53.59857,67.62501,67.62501,120.57667,62.99144,70.6532,0.3,70.53279,73.94003,69.98001,0.3,72.71159,0.3,855.72766,0.0,1.0,20.735403,250.605,0.021677736,0.0,0.0
21642,21126360.0,62.990456,71.7047,53.597527,53.597527,53.597527,67.62498,67.62498,120.57661,62.9904,70.64754,0.3,70.524826,73.94003,69.98001,0.3,72.71138,0.3,855.2934,0.0,1.0,20.73542,250.60484,0.021665929,0.0,0.0
21644,21126480.0,62.98809,71.76628,53.595604,53.595604,53.595604,67.62502,67.62502,120.5767,62.988037,70.6521,0.3,70.529816,73.94003,69.98001,0.3,72.82558,0.3,854.3729,0.0,1.0,20.735445,250.60503,0.021640938,0.0,0.0
21646,21126600.0,62.985455,71.759415,53.59385,53.59385,53.59385,67.62501,67.62501,120.57666,62.985344,70.63562,0.3,70.51367,73.94003,69.98001,0.3,72.823875,0.3,853.38635,0.0,1.0,20.735432,250.60498,0.021614198,0.0,0.0
21649,21126720.0,62.98249,71.82094,53.592255,53.592255,53.592255,67.624985,67.624985,120.57662,62.982433,70.64067,0.3,70.519,73.94003,69.98001,0.3,72.93945,0.3,852.32587,0.0,1.0,20.735418,250.60487,0.021585448,0.0,0.0
21651,21126840.0,62.97947,71.81456,53.590828,53.590828,53.590828,67.62496,67.62496,120.57659,62.979355,70.62469,0.3,70.503174,73.94003,69.98001,0.3,72.93829,0.3,851.2191,0.0,1.0,20.735407,250.60483,0.021555386,0.0,0.0
21653,21126900.0,62.97793,71.84505,53.590164,53.590164,53.590164,67.624954,67.624954,120.57657,62.97782,70.62853,0.3,70.50647,73.94003,69.98001,0.3,72.996796,0.3,850.6557,0.0,1.0,20.735401,250.60477,0.021540053,0.0,0.0
21654,21126960.0,62.976334,71.877075,53.589508,53.589508,53.589508,67.62494,67.62494,120.576546,62.976227,70.630295,0.3,70.50894,73.94003,69.98001,0.3,73.0553,0.3,850.06964,0.0,1.0,20.735394,250.60474,0.02152407,0.0,0.0
21656,21127080.0,62.973152,71.87125,53.588356,53.588356,53.588356,67.62492,67.62492,120.57652,62.973095,70.614914,0.3,70.49362,73.94003,69.98001,0.3,73.0547,0.3,848.8869,0.0,1.0,20.735384,250.60469,0.021491705,0.0,0.0
21658,21127200.0,62.97013,71.93431,53.58731,53.58731,53.58731,67.62491,67.62491,120.57648,62.970016,70.620895,0.3,70.499664,73.94003,69.98001,0.3,73.17247,0.3,847.6873,0.0,1.0,20.73537,250.60461,0.02145869,0.0,0.0
21661,21127320.0,62.967216,71.92937,53.586376,53.586376,53.586376,67.62489,67.62489,120.576454,62.96711,70.606064,0.3,70.48477,73.94003,69.98001,0.3,73.172966,0.3,846.459,0.0,1.0,20.735361,250.60457,0.021424647,0.0,0.0
21663,21127440.0,62.96447,71.99364,53.58561,53.58561,53.58561,67.62487,67.62487,120.576416,62.964417,70.61255,0.3,70.4912,73.94003,69.98001,0.3,73.29277,0.3,845.2321,0.0,1.0,20.735352,250.60449,0.021390356,0.0,0.0
21665,21127500.0,62.963264,71.9915,53.585278,53.585278,53.585278,67.62486,67.62486,120.5764,62.963207,70.60431,0.3,70.48351,73.94003,69.98001,0.3,73.29195,0.3,844.62646,0.0,1.0,20.735346,250.60446,0.021373305,0.0,0.0
21666,21127560.0,62.96211,71.988914,53.584946,53.584946,53.584946,67.62486,67.62486,120.57639,62.961998,70.598206,0.3,70.47665,73.94003,69.98001,0.3,73.29321,0.3,844.0087,0.0,1.0,20.735342,250.60446,0.02135582,0.0,0.0
21669,21127680.0,62.960075,72.05571,53.584396,53.584396,53.584396,67.62484,67.62484,120.57636,62.960022,70.60513,0.3,70.4834,73.94003,69.98001,0.3,73.41741,0.3,842.7977,0.0,1.0,20.735332,250.60439,0.021321231,0.0,0.0
21670,21127800.0,62.95848,72.053024,53.58396,53.58396,53.58396,67.62483,67.62483,120.57635,62.958427,70.59134,0.3,70.469345,73.94003,69.98001,0.3,73.42114,0.3,841.6149,0.0,1.0,20.735327,250.60435,0.021286981,0.0,0.0
21673,21127920.0,62.95744,72.1219,53.58363,53.58363,53.58363,67.62481,67.62481,120.57632,62.957382,70.59854,0.3,70.47632,73.94003,69.98001,0.3,73.54892,0.3,840.44867,0.0,1.0,20.735317,250.60431,0.021252664,0.0,0.0
21675,21128040.0,62.957,72.12009,53.583412,53.583412,53.583412,67.6248,67.6248,120.57631,62.957,70.58525,0.3,70.462524,73.94003,69.98001,0.3,73.55376,0.3,839.3282,0.0,1.0,20.735312,250.60428,0.021219062,0.0,0.0
21677,21128100.0,62.957,72.1541,53.583355,53.583355,53.583355,67.624794,67.624794,120.57629,62.957,70.590195,0.3,70.4666,73.94003,69.98001,0.3,73.61835,0.3,838.7914,0.0,1.0,20.735306,250.60423,0.021202702,0.0,0.0
21678,21128160.0,62.957222,72.19002,53.583298,53.583298,53.583298,67.62479,67.62479,120.57629,62.957222,70.59288,0.3,70.46983,73.94003,69.98001,0.3,73.68301,0.3,838.2553,0.0,1.0,20.735304,250.60423,0.021186162,0.0,0.0
21680,21128280.0,62.958153,72.18859,53.583298,53.583298,53.583298,67.62479,67.62479,120.57628,62.958206,70.57997,0.3,70.456436,73.94003,69.98001,0.3,73.688065,0.3,837.2389,0.0,1.0,20.735302,250.6042,0.02115415,0.0,0.0
21683,21128400.0,62.95997,72.25923,53.583355,53.583355,53.583355,67.62477,67.62477,120.57625,62.960022,70.588,0.3,70.46401,73.94003,69.98001,0.3,73.8183,0.3,836.2873,0.0,1.0,20.735294,250.60417,0.021123208,0.0,0.0
21685,21128520.0,62.962166,72.273575,53.583466,53.583466,53.583466,67.62478,67.62478,120.57625,62.96222,70.59123,0.3,70.46698,73.94003,69.98001,0.3,73.83934,0.3,835.36176,0.0,1.0,20.735294,250.60417,0.021092653,0.0,0.0
21687,21128640.0,62.964306,72.36124,53.584454,53.584454,53.584454,67.6238,67.6238,120.949814,62.964363,70.61249,0.3,70.48796,73.94003,69.98001,0.3,73.98436,0.30238914,834.97565,0.0,1.0,20.779512,250.96812,0.02107053,0.0,0.0
21689,21128700.0,62.965347,72.374374,53.589123,53.589123,53.589123,67.623344,67.623344,121.73962,62.965405,70.61255,0.3,70.48862,73.94003,69.98001,0.3,73.99205,0.30361247,836.5291,0.0,1.0,20.907368,251.741,0.02110245,0.0,0.0
21690,21128760.0,62.966446,72.38492,53.592255,53.592255,53.592255,67.62342,67.62342,122.30029,62.966446,70.61502,0.3,70.490326,73.94003,69.98001,0.3,74.00106,0.30507568,837.5624,0.0,1.0,21.006771,252.2904,0.021123275,0.0,0.0
21692,21128880.0,62.968536,72.49489,53.60692,53.60692,53.60692,67.61992,67.61992,125.56688,62.96859,70.63638,0.3,70.51169,73.94003,69.98001,0.3,74.14212,0.31571084,844.15356,0.0,1.0,21.509562,255.48349,0.021259546,0.0,0.0
21694,21129000.0,62.97068,72.532074,53.62609,53.62609,53.62609,67.620804,67.620804,129.2394,62.970734,70.63826,0.3,70.51395,73.94003,69.98001,0.3,74.14883,0.3239138,853.392,0.0,1.0,22.19186,259.08313,0.021475783,0.0,0.0
21698,21129120.0,62.97293,72.653534,53.64933,53.64933,53.649384,67.625145,67.625145,134.60452,62.972984,70.659294,0.3,70.53542,73.94003,69.98001,0.3,74.27803,0.3396596,866.2324,0.0,1.0,23.284771,264.34744,0.021767357,0.0,0.0
21700,21129240.0,62.975292,72.69473,53.67498,53.67498,53.675034,67.639854,67.639854,140.13638,62.975292,70.66051,0.3,70.53778,73.94003,69.98001,0.3,74.26924,0.35229698,881.3943,0.0,1.0,24.68057,269.79572,0.022133045,0.0,0.0
21701,21129300.0,62.9765,72.75274,53.685913,53.685913,53.68602,67.64723,67.64723,143.15367,62.9765,70.67177,0.3,70.54888,73.94003,69.98001,0.3,74.326805,0.3614206,889.125,0.0,1.0,25.447954,272.76602,0.02231339,0.0,0.0
21702,21129360.0,62.977764,72.8174,53.701843,53.701843,53.702007,67.65685,67.65685,147.04257,62.97782,70.68111,0.3,70.55937,73.94003,69.98001,0.3,74.38141,0.37169063,899.3924,0.0,1.0,26.46155,276.5947,0.022556597,0.0,0.0
21704,21129480.0,62.9804,72.852005,53.728867,53.728867,53.72898,67.68304,67.68304,153.82397,62.980453,70.68193,0.3,70.56174,73.94003,69.98001,0.3,74.35317,0.38721734,918.9871,0.0,1.0,28.509163,283.28967,0.023037089,0.0,0.0
21706,21129600.0,62.983257,72.96571,53.754906,53.754906,53.755127,67.70978,67.70978,161.60916,62.983315,70.701866,0.3,70.58321,73.94003,69.98001,0.3,74.44496,0.40858883,940.47784,0.0,1.0,30.886501,290.96896,0.023553535,0.0,0.0
21709,21129720.0,62.986443,72.98565,53.77957,53.77957,53.77968,67.74463,67.74463,169.03806,62.986496,70.702194,0.3,70.585686,73.94003,69.98001,0.3,74.39602,0.4255015,962.9771,0.0,1.0,33.491425,298.31546,0.024112718,0.0,0.0
21711,21129840.0,62.98985,73.085236,53.80182,53.80182,53.80204,67.7786,67.7786,177.14746,62.989906,70.72159,0.3,70.60733,73.94003,69.98001,0.3,74.467865,0.44748002,986.5346,0.0,1.0,36.362247,306.3267,0.024688013,0.0,0.0
21713,21129900.0,62.991608,73.086174,53.813904,53.813904,53.814068,67.79849,67.79849,181.11276,62.991714,70.722466,0.3,70.60799,73.94003,69.98001,0.3,74.433426,0.45595565,998.9518,0.0,1.0,37.902206,310.2506,0.02499963,0.0,0.0
21715,21129960.0,62.993584,73.084526,53.820934,53.820934,53.821045,67.81905,67.81905,184.46758,62.993637,70.723015,0.3,70.609634,73.94003,69.98001,0.3,74.39751,0.46391174,1009.9038,0.0,1.0,39.325474,313.5777,0.025276665,0.0,0.0
21716,21130080.0,62.99765,73.163025,53.837196,53.837196,53.837414,67.85743,67.85743,192.24907,62.997704,70.74301,0.3,70.631165,73.94003,69.98001,0.3,74.450455,0.48484507,1033.771,0.0,1.0,42.491367,321.27646,0.025868341,0.0,0.0
21718,21130200.0,63.002098,73.14407,53.849335,53.849335,53.84939,67.90129,67.90129,198.90698,63.00215,70.74213,0.3,70.633255,73.94003,69.98001,0.3,74.36196,0.49942976,1056.4396,0.0,1.0,45.59997,327.88547,0.026447782,0.0,0.0
21721,21130320.0,63.007042,73.20691,53.857956,53.857956,53.858124,67.9424,67.9424,205.83089,63.007095,70.76004,0.3,70.65468,73.94003,69.98001,0.3,74.398605,0.5181063,1079.0535,0.0,1.0,48.831493,334.74942,0.027016442,0.0,0.0
21723,21130440.0,63.01237,73.1639,53.862465,53.862465,53.862408,67.98766,67.98766,211.43756,63.01248,70.7579,0.3,70.6566,73.94003,69.98001,0.3,74.29472,0.5298766,1099.872,0.0,1.0,51.878716,340.33145,0.027558072,0.0,0.0
21725,21130500.0,63.01523,73.1862,53.861145,53.861145,53.8612,68.007835,68.007835,213.9797,63.01528,70.76729,0.3,70.667534,73.94003,69.98001,0.3,74.30911,0.53739774,1109.0385,0.0,1.0,53.279293,342.8615,0.027792817,0.0,0.0
21726,21130560.0,63.01825,73.210594,53.86329,53.86329,53.863342,68.028824,68.028824,217.0677,63.018303,70.77515,0.3,70.6777,73.94003,69.98001,0.3,74.3206,0.54521763,1119.7837,0.0,1.0,54.90341,345.92807,0.02806666,0.0,0.0
21728,21130680.0,63.02462,73.15253,53.860153,53.860153,53.859993,68.07343,68.07343,221.29921,63.02473,70.77245,0.3,70.679344,73.94003,69.98001,0.3,74.20892,0.5534828,1137.5269,0.0,1.0,57.639774,350.16156,0.028537987,0.0,0.0
21732,21130800.0,63.03154,73.18917,53.85395,53.85395,53.85395,68.11302,68.11302,225.5279,63.031654,70.78943,0.3,70.700165,73.94003,69.98001,0.3,74.23155,0.5652944,1154.1085,0.0,1.0,60.284214,354.38205,0.028968513,0.0,0.0
21733,21130920.0,63.039124,73.1198,53.84428,53.84428,53.844063,68.15532,68.15532,228.3048,63.03923,70.78624,0.3,70.70143,73.94003,69.98001,0.3,74.11537,0.5698378,1168.212,0.0,1.0,62.546688,357.1859,0.02935316,0.0,0.0
21735,21131040.0,63.04731,73.14638,53.832085,53.832085,53.831978,68.19168,68.19168,231.0645,63.047417,70.80739,0.3,70.72192,73.94003,69.98001,0.3,74.137344,0.57796806,1180.9291,0.0,1.0,64.65676,359.9609,0.029689893,0.0,0.0
21737,21131100.0,63.05159,73.11348,53.826813,53.826813,53.826645,68.21119,68.21119,232.09564,63.051704,70.80502,0.3,70.72192,73.94003,69.98001,0.3,74.078514,0.57886547,1186.9291,0.0,1.0,65.63162,361.00955,0.0298557,0.0,0.0
21738,21131160.0,63.056152,73.07277,53.816704,53.816704,53.816376,68.230064,68.230064,232.34377,63.05626,70.80388,0.3,70.722855,73.94003,69.98001,0.3,74.0204,0.5787529,1190.8883,0.0,1.0,66.30445,361.28973,0.02997243,0.0,0.0
21740,21131280.0,63.065712,73.09793,53.79957,53.79957,53.7994,68.26178,68.26178,233.66257,63.065872,70.81975,0.3,70.742905,73.94003,69.98001,0.3,74.04506,0.58333886,1199.434,0.0,1.0,67.77579,362.64383,0.03020463,0.0,0.0
21744,21131400.0,63.07598,73.01773,53.780228,53.780228,53.779846,68.29481,68.29481,233.5866,63.07615,70.81569,0.3,70.74339,73.94003,69.98001,0.3,73.93097,0.5807378,1205.3053,0.0,1.0,68.77258,362.63437,0.030383753,0.0,0.0
21746,21131520.0,63.08702,73.04223,53.759686,53.759686,53.75952,68.32052,68.32052,233.6203,63.087242,70.83123,0.3,70.763115,73.94003,69.98001,0.3,73.96146,0.5821834,1209.7695,0.0,1.0,69.58453,362.7176,0.030510658,0.0,0.0
21747,21131640.0,63.098946,72.96225,53.737823,53.737823,53.73744,68.34708,68.34708,232.3597,63.099106,70.82689,0.3,70.76317,73.94003,69.98001,0.3,73.85341,0.5766788,1211.7087,0.0,1.0,69.933945,361.53482,0.030587252,0.0,0.0
21749,21131700.0,63.105095,72.97384,53.724586,53.724586,53.72431,68.35659,68.35659,231.56534,63.105316,70.835236,0.3,70.773224,73.94003,69.98001,0.3,73.873184,0.5759757,1211.3584,0.0,1.0,69.92861,360.77502,0.030584397,0.0,0.0
21750,21131760.0,63.111633,72.98889,53.715683,53.715683,53.715466,68.36592,68.36592,231.33809,63.111855,70.84216,0.3,70.782455,73.94003,69.98001,0.3,73.89224,0.57558966,1212.4724,0.0,1.0,70.132515,360.5706,0.030615725,0.0,0.0
21752,21131880.0,63.125256,72.91188,53.693054,53.693054,53.69267,68.38538,68.38538,229.15492,63.125473,70.8376,0.3,70.78218,73.94003,69.98001,0.3,73.79232,0.5678671,1210.9991,0.0,1.0,69.91287,358.47003,0.03060034,0.0,0.0
21754,21132000.0,63.1397,72.94241,53.67108,53.67108,53.67086,68.39698,68.39698,227.36774,63.139923,70.85298,0.3,70.80102,73.94003,69.98001,0.3,73.84071,0.56498545,1208.705,0.0,1.0,69.60003,356.74152,0.03054433,0.0,0.0
21757,21132120.0,63.160686,72.87402,53.64988,53.64988,53.649548,68.40938,68.40938,224.61095,63.16118,70.85167,0.3,70.803925,73.94003,69.98001,0.3,73.75387,0.5560037,1205.0547,0.0,1.0,68.95507,354.06503,0.03045927,0.0,0.0
21760,21132240.0,63.193535,72.91336,53.63153,53.63153,53.63142,68.4143,68.4143,222.47571,63.194252,70.869354,0.3,70.82535,73.94003,69.98001,0.3,73.81567,0.55240625,1202.1462,0.0,1.0,68.31682,351.98245,0.030359546,0.0,0.0
21761,21132300.0,63.213913,72.88353,53.625652,53.625652,53.625435,68.4179,68.4179,221.36563,63.214737,70.867874,0.3,70.826065,73.94003,69.98001,0.3,73.775406,0.5480598,1201.4429,0.0,1.0,68.01941,350.90207,0.03032999,0.0,0.0
21762,21132360.0,63.237534,72.85063,53.61538,53.61538,53.615105,68.420425,68.420425,219.50833,63.238472,70.86792,0.3,70.82771,73.94003,69.98001,0.3,73.73744,0.54297125,1198.8522,0.0,1.0,67.41868,349.08737,0.030251244,0.0,0.0
21764,21132480.0,63.291973,72.89595,53.60209,53.60209,53.60203,68.41968,68.41968,217.28207,63.29313,70.88605,0.3,70.84892,73.94003,69.98001,0.3,73.80896,0.53927785,1196.6387,0.0,1.0,66.59033,346.9045,0.030139076,0.0,0.0
21766,21132600.0,63.35575,72.84013,53.59143,53.59143,53.59121,68.4207,68.4207,214.3933,63.357124,70.88429,0.3,70.85095,73.94003,69.98001,0.3,73.739746,0.53014594,1194.4728,0.0,1.0,65.587906,344.07645,0.03003248,0.0,0.0
21769,21132720.0,63.42936,72.891495,53.58352,53.58352,53.58352,68.415344,68.415344,212.32686,63.430893,70.905,0.3,70.87193,73.94003,69.98001,0.3,73.81924,0.52695745,1193.6749,0.0,1.0,64.69561,342.0411,0.029930556,0.0,0.0
21771,21132840.0,63.51082,72.84184,53.578247,53.578247,53.57808,68.41227,68.41227,209.71373,63.512524,70.904175,0.3,70.8738,73.94003,69.98001,0.3,73.75711,0.51860267,1193.258,0.0,1.0,63.690376,339.4751,0.029845264,0.0,0.0
21773,21132900.0,63.55394,72.867874,53.57418,53.57418,53.57418,68.40786,68.40786,208.51767,63.555756,70.91368,0.3,70.88457,73.94003,69.98001,0.3,73.80056,0.5171981,1192.7423,0.0,1.0,63.144543,338.29443,0.029784363,0.0,0.0
21775,21132960.0,63.599865,72.89853,53.57594,53.57594,53.57605,68.40349,68.40349,208.07631,63.601788,70.921814,0.3,70.89456,73.94003,69.98001,0.3,73.84357,0.5165512,1194.614,0.0,1.0,62.862984,337.85342,0.029777447,0.0,0.0
21776,21133080.0,63.69583,72.85436,53.57594,53.57594,53.57583,68.39759,68.39759,205.93428,63.697807,70.92038,0.3,70.89627,73.94003,69.98001,0.3,73.78705,0.5094748,1196.5212,0.0,1.0,61.95557,335.7434,0.029732544,0.0,0.0
21778,21133200.0,63.797234,72.915726,53.578575,53.578575,53.578686,68.38675,68.38675,204.8344,63.799377,70.94032,0.3,70.91687,73.94003,69.98001,0.3,73.87741,0.50884163,1200.4095,0.0,1.0,61.26358,334.64435,0.029712722,0.0,0.0
21781,21133320.0,63.905342,72.876724,53.58363,53.58363,53.583572,68.37943,68.37943,203.30128,63.907593,70.93906,0.3,70.91857,73.94003,69.98001,0.3,73.82495,0.5033169,1205.2247,0.0,1.0,60.533722,333.12814,0.029726358,0.0,0.0
21783,21133440.0,64.01751,72.94165,53.59088,53.59088,53.591103,68.367836,68.367836,202.82877,64.01987,70.95697,0.3,70.939224,73.94003,69.98001,0.3,73.917786,0.50428253,1212.1464,0.0,1.0,60.037598,332.64224,0.029769609,0.0,0.0
21785,21133500.0,64.07442,72.925446,53.597748,53.597748,53.597855,68.36442,68.36442,202.7005,64.076836,70.95543,0.3,70.93956,73.94003,69.98001,0.3,73.89125,0.50256544,1216.8964,0.0,1.0,59.89584,332.51004,0.029829767,0.0,0.0
21786,21133560.0,64.13364,72.90567,53.60005,53.60005,53.60011,68.36054,68.36054,201.93843,64.13605,70.95581,0.3,70.94082,73.94003,69.98001,0.3,73.86615,0.50038147,1220.0112,0.0,1.0,59.529724,331.75586,0.029850272,0.0,0.0
21789,21133680.0,64.253006,72.97269,53.61104,53.61104,53.61126,68.34955,68.34955,202.10002,64.25552,70.97383,0.3,70.96147,73.94003,69.98001,0.3,73.95854,0.50292724,1230.0944,0.0,1.0,59.2642,331.8924,0.029964067,0.0,0.0
21790,21133800.0,64.37424,72.9388,53.623398,53.623398,53.623455,68.34344,68.34344,201.83228,64.376816,70.97279,0.3,70.96301,73.94003,69.98001,0.3,73.9063,0.5005815,1241.0671,0.0,1.0,58.999172,331.61832,0.030116653,0.0,0.0
21793,21133920.0,71.48947,72.99559,54.494614,54.494614,54.493134,68.341515,68.341515,202.66214,64.5013,70.99405,0.3,70.98586,73.94003,69.98001,0.3,74.00293,0.5048774,1966.0115,0.0,0.3,58.802128,332.42462,0.039342057,0.0,0.0
21795,21134040.0,71.49156,72.972626,54.4048,54.4048,54.403816,68.33684,68.33684,203.23776,64.62615,70.998276,0.3,70.99141,73.94003,69.98001,0.3,73.95931,0.5047697,1992.7438,0.0,0.3,58.856365,332.97955,0.040110677,0.0,0.0
21797,21134100.0,71.531555,73.008446,54.363274,54.363274,54.362503,68.332985,68.332985,203.68489,64.688,71.01058,0.3,71.00383,73.94003,69.98001,0.3,74.007706,0.5074912,2006.8344,0.0,0.3,58.891808,333.4099,0.04045384,0.0,0.0
21798,21134160.0,71.57297,73.048,54.33229,54.33229,54.331688,68.32996,68.32996,204.91336,64.751396,71.020966,0.3,71.01547,73.94003,69.98001,0.3,74.05374,0.51106805,2025.5914,0.0,0.3,59.209442,334.60748,0.040880665,0.0,0.0
21801,21134280.0,71.571,73.02179,54.266098,54.266098,54.265274,68.328964,68.328964,206.12047,64.87625,71.030304,0.3,71.01992,73.94003,69.98001,0.3,74.0009,0.512399,2050.5513,0.0,0.3,59.58109,335.78833,0.041585837,0.0,0.0
21803,21134400.0,71.646805,73.09123,54.21221,54.21221,54.211773,68.325806,68.325806,208.24548,65.000015,71.05167,0.3,71.04299,73.94003,69.98001,0.3,74.0845,0.519716,2081.4895,0.0,0.3,60.199093,337.86383,0.04228613,0.0,0.0
21805,21134520.0,71.63823,73.05766,54.161293,54.161293,54.160576,68.328445,68.328445,209.74216,65.12196,71.05359,0.3,71.04668,73.94003,69.98001,0.3,74.02199,0.5216805,2104.1602,0.0,0.3,60.781166,339.3355,0.042922042,0.0,0.0
21807,21134640.0,71.70739,73.120346,54.120148,54.120148,54.119873,68.32882,68.32882,211.98761,65.24144,71.07425,0.3,71.069084,73.94003,69.98001,0.3,74.09494,0.5291643,2132.8132,0.0,0.3,61.555294,341.53595,0.04355817,0.0,0.0
21809,21134700.0,71.70096,73.102264,54.103943,54.103943,54.103447,68.33181,68.33181,213.07092,65.29934,71.07387,0.3,71.07013,73.94003,69.98001,0.3,74.05913,0.530404,2145.157,0.0,0.3,62.01559,342.60333,0.043885816,0.0,0.0
21810,21134760.0,71.69217,73.0797,54.079388,54.079388,54.07878,68.334785,68.334785,213.47159,65.35768,71.0754,0.3,71.07205,73.94003,69.98001,0.3,74.02319,0.53099614,2152.7134,0.0,0.3,62.241734,343.00177,0.04412546,0.0,0.0
21812,21134880.0,71.754135,73.13463,54.046043,54.046043,54.045822,68.33813,68.33813,215.54634,65.4699,71.09534,0.3,71.09386,73.94003,69.98001,0.3,74.086044,0.53793687,2178.161,0.0,0.3,63.058746,345.0408,0.04468676,0.0,0.0
21814,21135000.0,71.73271,73.08771,54.01149,54.01149,54.01094,68.34654,68.34654,216.73445,65.576904,71.10062,0.3,71.09622,73.94003,69.98001,0.3,74.00667,0.53895116,2194.3804,0.0,0.3,63.725483,346.22153,0.045173533,0.0,0.0
21818,21135120.0,71.78726,73.13446,53.981995,53.981995,53.981773,68.351845,68.351845,218.38545,65.67969,71.11984,0.3,71.117584,73.94003,69.98001,0.3,74.06033,0.5447181,2215.784,0.0,0.3,64.46498,347.84927,0.04565011,0.0,0.0
21819,21135240.0,71.758804,73.07991,53.94969,53.94969,53.949142,68.36153,68.36153,219.04195,65.77576,71.12237,0.3,71.11946,73.94003,69.98001,0.3,73.97409,0.544354,2227.373,0.0,0.3,64.98942,348.51166,0.046043,0.0,0.0
21821,21135300.0,71.78232,73.09881,53.931953,53.931953,53.93168,68.36419,68.36419,219.26926,65.820755,71.13258,0.3,71.13028,73.94003,69.98001,0.3,73.99898,0.54621816,2233.667,0.0,0.3,65.15068,348.73944,0.04619609,0.0,0.0
21822,21135360.0,71.80638,73.12007,53.9225,53.9225,53.92234,68.3674,68.3674,220.07611,65.864975,71.14093,0.3,71.140335,73.94003,69.98001,0.3,74.02144,0.54847556,2243.9402,0.0,0.3,65.534775,349.5362,0.046422344,0.0,0.0
21824,21135480.0,71.771545,73.059586,53.89141,53.89141,53.89086,68.37695,68.37695,220.04933,65.946655,71.14044,0.3,71.141754,73.94003,69.98001,0.3,73.93097,0.5463473,2250.4048,0.0,0.3,65.81478,349.5289,0.046713755,0.0,0.0
21826,21135600.0,71.81242,73.09359,53.864388,53.864388,53.86422,68.381996,68.381996,220.31581,66.01961,71.15851,0.3,71.16203,73.94003,69.98001,0.3,73.97348,0.5485024,2261.3254,0.0,0.3,66.06265,349.79968,0.04698031,0.0,0.0
21829,21135720.0,71.77397,73.02998,53.832745,53.832745,53.832195,68.39009,68.39009,219.50212,66.08871,71.16307,0.3,71.16313,73.94003,69.98001,0.3,73.881256,0.5444152,2262.2644,0.0,0.3,66.01728,349.0186,0.047158983,0.0,0.0
21832,21135840.0,71.81171,73.05981,53.80561,53.80561,53.80539,68.39315,68.39315,218.96843,66.15666,71.18071,0.3,71.18312,73.94003,69.98001,0.3,73.921684,0.544516,2267.794,0.0,0.3,65.91903,348.50156,0.04731559,0.0,0.0
21833,21135900.0,71.79237,73.02861,53.794292,53.794292,53.793854,68.39629,68.39629,218.52989,66.18994,71.18027,0.3,71.18295,73.94003,69.98001,0.3,73.87521,0.5419083,2268.0828,0.0,0.3,65.85741,348.07822,0.04739561,0.0,0.0
21835,21135960.0,71.771545,72.99312,53.773804,53.773804,53.773254,68.39855,68.39855,217.34325,66.223785,71.18048,0.3,71.18373,73.94003,69.98001,0.3,73.82962,0.53841054,2263.183,0.0,0.3,65.50448,346.9201,0.047376808,0.0,0.0
21836,21136080.0,71.807915,73.02031,53.745953,53.745953,53.745735,68.39856,68.39856,216.0083,66.28992,71.19801,0.3,71.20328,73.94003,69.98001,0.3,73.87005,0.5364991,2263.107,0.0,0.3,65.03243,345.61212,0.047413033,0.0,0.0
21838,21136200.0,71.76814,72.95357,53.71431,53.71431,53.713818,68.40043,68.40043,213.64352,66.35463,71.19603,0.3,71.203445,73.94003,69.98001,0.3,73.78111,0.52859056,2253.3945,0.0,0.3,64.25915,343.29916,0.047360618,0.0,0.0
21841,21136320.0,71.803955,72.97906,53.686077,53.686077,53.685913,68.396515,68.396515,211.55856,66.4189,71.213165,0.3,71.22267,73.94003,69.98001,0.3,73.82297,0.5248289,2248.015,0.0,0.3,63.418003,341.24866,0.047280096,0.0,0.0
21843,21136440.0,71.76578,72.91353,53.65493,53.65493,53.654434,68.39407,68.39407,208.51903,66.48147,71.21278,0.3,71.2225,73.94003,69.98001,0.3,73.73805,0.5152941,2233.6306,0.0,0.3,62.30295,338.26617,0.0471198,0.0,0.0
21845,21136500.0,71.78308,72.92495,53.63768,53.63768,53.637352,68.39001,68.39001,206.94867,66.51184,71.22212,0.3,71.232285,73.94003,69.98001,0.3,73.76106,0.51254946,2227.0457,0.0,0.3,61.649586,336.71957,0.046998087,0.0,0.0
21846,21136560.0,71.80132,72.93852,53.627792,53.627792,53.627632,68.385704,68.385704,205.84732,66.54256,71.229706,0.3,71.241295,73.94003,69.98001,0.3,73.78238,0.51006925,2223.777,0.0,0.3,61.15163,335.63208,0.046935935,0.0,0.0
21848,21136680.0,71.76419,72.8743,53.597527,53.597527,53.597088,68.37844,68.37844,202.24092,66.60216,71.22745,0.3,71.24086,73.94003,69.98001,0.3,73.70174,0.49920473,2205.1482,0.0,0.3,59.737877,332.0848,0.046674006,0.0,0.0
21852,21136800.0,71.800224,72.89946,53.571655,53.571655,53.571545,68.36513,68.36513,199.05815,66.659996,71.24454,0.3,71.25937,73.94003,69.98001,0.3,73.74953,0.49274045,2191.2603,0.0,0.3,58.310715,328.9404,0.046394363,0.0,0.0
21853,21136920.0,71.76573,72.83876,53.543804,53.543804,53.543365,68.35282,68.35282,195.05687,66.71608,71.24234,0.3,71.2586,73.94003,69.98001,0.3,73.67543,0.48097906,2169.4988,0.0,0.3,56.672768,324.9964,0.04605001,0.0,0.0
21855,21137040.0,71.803246,72.865845,53.52046,53.52046,53.520348,68.33448,68.33448,191.56375,66.77025,71.25942,0.3,71.276886,73.94003,69.98001,0.3,73.72882,0.47381753,2152.7043,0.0,0.3,55.05348,321.53806,0.04569396,0.0,0.0
21857,21137100.0,71.78814,72.83914,53.51222,53.51222,53.511944,68.32646,68.32646,189.79726,66.79628,71.25734,0.3,71.275955,73.94003,69.98001,0.3,73.69466,0.46809787,2143.1836,0.0,0.3,54.280293,319.79184,0.045536205,0.0,0.0
21858,21137160.0,71.77205,72.80987,53.49607,53.49607,53.49574,68.31722,68.31722,187.37325,66.82237,71.25728,0.3,71.2759,73.94003,69.98001,0.3,73.66235,0.46169767,2128.9985,0.0,0.3,53.279144,317.399,0.045288954,0.0,0.0
21860,21137280.0,71.811264,72.83969,53.476624,53.476624,53.47657,68.29419,68.29419,183.79053,66.87231,71.274475,0.3,71.293915,73.94003,69.98001,0.3,73.72185,0.45438161,2110.626,0.0,0.3,51.56293,313.8437,0.044882737,0.0,0.0
21862,21137400.0,71.78363,72.789154,53.457123,53.457123,53.4569,68.272644,68.272644,179.65508,66.91971,71.272385,0.3,71.292816,73.94003,69.98001,0.3,73.66345,0.44251695,2086.4587,0.0,0.3,49.75703,309.75015,0.044446733,0.0,0.0
21866,21137520.0,71.824394,72.82173,53.442455,53.442455,53.442455,68.2455,68.2455,176.16351,66.9653,71.28975,0.3,71.31073,73.94003,69.98001,0.3,73.728325,0.43549114,2067.636,0.0,0.3,48.02145,306.27615,0.04401433,0.0,0.0
21867,21137640.0,71.799835,72.7762,53.428337,53.428337,53.428173,68.22027,68.22027,172.22507,67.00804,71.28783,0.3,71.309525,73.94003,69.98001,0.3,73.6768,0.42422342,2043.9268,0.0,0.3,46.244637,302.36844,0.04356821,0.0,0.0
21869,21137700.0,71.82005,72.792404,53.4196,53.4196,53.419548,68.205414,68.205414,170.35272,67.0282,71.297485,0.3,71.31875,73.94003,69.98001,0.3,73.71207,0.42087692,2033.0289,0.0,0.3,45.337517,300.5049,0.043318536,0.0,0.0
21870,21137760.0,71.84209,72.81218,53.419495,53.419495,53.419548,68.19036,68.19036,169.07048,67.04814,71.30534,0.3,71.32732,73.94003,69.98001,0.3,73.74689,0.41809225,2026.2555,0.0,0.3,44.593887,299.21918,0.043143727,0.0,0.0
21872,21137880.0,71.82033,72.77169,53.41136,53.41136,53.411255,68.162796,68.162796,165.52672,67.085556,71.30364,0.3,71.32605,73.94003,69.98001,0.3,73.70152,0.40790614,2004.3147,0.0,0.3,42.929974,295.69354,0.04271664,0.0,0.0
21874,21138000.0,71.86334,72.81047,53.40834,53.40834,53.408398,68.13148,68.13148,162.83856,67.11983,71.32127,0.3,71.34374,73.94003,69.98001,0.3,73.7749,0.40297505,1988.7231,0.0,0.3,41.423088,292.99847,0.0423229,0.0,0.0
21877,21138120.0,71.84412,72.7751,53.40631,53.40631,53.406258,68.10283,68.10283,159.81026,67.151474,71.31996,0.3,71.34264,73.94003,69.98001,0.3,73.73464,0.39414972,1969.4645,0.0,0.3,39.92218,289.97574,0.041936893,0.0,0.0
21880,21138240.0,71.88784,72.816895,53.40928,53.40928,53.409386,68.07127,68.07127,157.68105,67.17987,71.33786,0.3,71.36044,73.94003,69.98001,0.3,73.81067,0.39061666,1956.7753,0.0,0.3,38.596355,287.82782,0.0415938,0.0,0.0
21881,21138300.0,71.87955,72.80267,53.414383,53.414383,53.414383,68.05761,68.05761,156.72035,67.19267,71.33617,0.3,71.35945,73.94003,69.98001,0.3,73.79106,0.38717815,1950.6581,0.0,0.3,38.018692,286.86,0.04146511,0.0,0.0
21882,21138360.0,71.86987,72.78554,53.412575,53.412575,53.412518,68.04339,68.04339,155.25882,67.20497,71.33676,0.3,71.359344,73.94003,69.98001,0.3,73.77298,0.38336593,1940.867,0.0,0.3,37.30932,285.40033,0.04126754,0.0,0.0
21884,21138480.0,71.91354,72.8297,53.420372,53.420372,53.42054,68.013214,68.013214,153.73595,67.22673,71.35516,0.3,71.377304,73.94003,69.98001,0.3,73.8495,0.3813551,1931.5101,0.0,0.3,36.198696,283.84912,0.04098795,0.0,0.0
21886,21138600.0,71.89647,72.80206,53.428665,53.428665,53.42861,67.98761,67.98761,151.96211,67.2449,71.354454,0.3,71.37631,73.94003,69.98001,0.3,73.813354,0.37573063,1919.485,0.0,0.3,35.153168,282.0613,0.04073678,0.0,0.0
21889,21138720.0,71.939255,72.84766,53.440475,53.440475,53.440643,67.96006,67.96006,151.03664,67.25969,71.37297,0.3,71.39433,73.94003,69.98001,0.3,73.888504,0.3751787,1913.6238,0.0,0.3,34.268303,281.10052,0.040528294,0.0,0.0
21892,21138840.0,71.9219,72.82239,53.45218,53.45218,53.45218,67.93763,67.93763,149.84743,67.270676,71.37253,0.3,71.39357,73.94003,69.98001,0.3,73.8517,0.37101105,1905.1749,0.0,0.3,33.453667,279.89166,0.04034995,0.0,0.0
21893,21138900.0,71.94156,72.84354,53.45542,53.45542,53.45553,67.92551,67.92551,149.36717,67.27468,71.382904,0.3,71.402954,73.94003,69.98001,0.3,73.88806,0.37108204,1901.8354,0.0,0.3,33.053127,279.3973,0.040242832,0.0,0.0
21894,21138960.0,71.96243,72.86798,53.466515,53.466515,53.466682,67.914085,67.914085,149.47179,67.277756,71.39126,0.3,71.4117,73.94003,69.98001,0.3,73.92262,0.37174565,1902.6866,0.0,0.3,32.802612,279.4774,0.040214945,0.0,0.0
21897,21139080.0,71.94321,72.84299,53.479645,53.479645,53.479645,67.895744,67.895744,148.74767,67.280945,71.3911,0.3,71.41109,73.94003,69.98001,0.3,73.88246,0.3687113,1897.167,0.0,0.3,32.201344,278.73218,0.040101394,0.0,0.0
21898,21139200.0,71.980515,72.88716,53.494423,53.494423,53.49453,67.87657,67.87657,148.75533,67.280014,71.409935,0.3,71.429276,73.94003,69.98001,0.3,73.94805,0.3703293,1897.1099,0.0,0.3,31.745966,278.70197,0.040024217,0.0,0.0
21901,21139320.0,71.95947,72.86217,53.507607,53.507607,53.50766,67.862404,67.862404,148.37651,67.275665,71.40999,0.3,71.42889,73.94003,69.98001,0.3,73.90498,0.3681259,1893.8832,0.0,0.3,31.325407,278.30322,0.039964028,0.0,0.0
21903,21139440.0,71.994354,72.90506,53.521942,53.521942,53.52205,67.84734,67.84734,148.6597,67.26869,71.429,0.3,71.44729,73.94003,69.98001,0.3,73.96623,0.37036276,1895.7438,0.0,0.3,31.030733,278.55103,0.03993447,0.0,0.0
21905,21139500.0,71.98364,72.893585,53.53161,53.53161,53.531662,67.842354,67.842354,148.82434,67.264244,71.4279,0.3,71.446625,73.94003,69.98001,0.3,73.94256,0.3697162,1896.7205,0.0,0.3,30.948767,278.70264,0.039957907,0.0,0.0
21906,21139560.0,71.97101,72.87881,53.533916,53.533916,53.533916,67.83728,67.83728,148.48985,67.259026,71.42911,0.3,71.4469,73.94003,69.98001,0.3,73.91949,0.36864075,1894.0679,0.0,0.3,30.75525,278.36505,0.039914984,0.0,0.0
21908,21139680.0,72.002975,72.91951,53.546608,53.546608,53.546715,67.826,67.826,148.91493,67.24661,71.44823,0.3,71.465416,73.94003,69.98001,0.3,73.975845,0.37115747,1897.0582,0.0,0.3,30.581356,278.75922,0.03991855,0.0,0.0
21912,21139800.0,71.97716,72.891495,53.55644,53.55644,53.55644,67.81931,67.81931,148.82849,67.2314,71.44827,0.3,71.46509,73.94003,69.98001,0.3,73.92558,0.36960667,1896.1335,0.0,0.3,30.404978,278.6616,0.039923817,0.0,0.0
21913,21139920.0,72.00589,72.92946,53.566544,53.566544,53.566658,67.81105,67.81105,149.2665,67.21343,71.46739,0.3,71.48366,73.94003,69.98001,0.3,73.97728,0.37208477,1899.4163,0.0,0.3,30.30553,279.07437,0.039943684,0.0,0.0
21915,21140040.0,71.97749,72.899185,53.573524,53.573524,53.573524,67.80694,67.80694,149.13768,67.19256,71.46756,0.3,71.48338,73.94003,69.98001,0.3,73.92366,0.3703947,1898.409,0.0,0.3,30.180658,278.94025,0.039956637,0.0,0.0
21917,21140100.0,71.98974,72.915115,53.57363,53.57363,53.573685,67.80359,67.80359,149.06155,67.18118,71.47821,0.3,71.49304,73.94003,69.98001,0.3,73.948105,0.37126786,1898.011,0.0,0.3,30.085197,278.859,0.039932538,0.0,0.0
21918,21140160.0,72.00292,72.93401,53.580498,53.580498,53.58055,67.80081,67.80081,149.4688,67.16882,71.48668,0.3,71.502,73.94003,69.98001,0.3,73.97096,0.37254167,1901.1724,0.0,0.3,30.108345,279.25253,0.039975807,0.0,0.0
21920,21140280.0,71.97479,72.89831,53.584015,53.584015,53.58396,67.79804,67.79804,149.1846,67.142136,71.49492,0.3,71.501724,73.94003,69.98001,0.3,73.91449,0.37043872,1899.4308,0.0,0.3,29.988478,278.96893,0.039979074,0.0,0.0
