,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
21923,21140400.0,71.99567,72.934784,53.58775,53.58775,53.587807,67.79347,67.79347,149.31178,67.11252,71.51634,0.3,71.52023,73.94003,69.98001,0.3,73.95794,0.37201947,1901.005,0.0,0.3,29.901787,279.08432,0.03998476,0.0,0.0
21926,21140520.0,71.962,72.89957,53.587692,53.587692,53.58764,67.79167,67.79167,148.78008,67.079895,71.51601,0.3,71.51991,73.94003,69.98001,0.3,73.89928,0.3692804,1897.5944,0.0,0.3,29.74473,278.56006,0.03996421,0.0,0.0
21927,21140640.0,71.98117,72.92792,53.587532,53.587532,53.587585,67.78704,67.78704,148.6104,67.04419,71.53496,0.3,71.53842,73.94003,69.98001,0.3,73.93976,0.3700785,1897.263,0.0,0.3,29.599518,278.38464,0.03993616,0.0,0.0
21929,21140700.0,71.96414,72.91078,53.589508,53.589508,53.589508,67.78633,67.78633,148.45586,67.02545,71.533585,0.3,71.537766,73.94003,69.98001,0.3,73.90938,0.36859858,1896.493,0.0,0.3,29.549828,278.23196,0.039944205,0.0,0.0
21930,21140760.0,71.94536,72.890564,53.58418,53.58418,53.58407,67.78512,67.78512,147.76453,67.00546,71.53468,0.3,71.53804,73.94003,69.98001,0.3,73.87966,0.3665485,1891.8568,0.0,0.3,29.372828,277.55234,0.03988023,0.0,0.0
21932,21140880.0,71.96188,72.915886,53.58072,53.58072,53.58072,67.77998,67.77998,147.24944,66.96361,71.553635,0.3,71.55644,73.94003,69.98001,0.3,73.91784,0.3664501,1889.2385,0.0,0.3,29.142757,277.03757,0.039810553,0.0,0.0
21934,21141000.0,71.92453,72.877,53.57435,53.57435,53.574234,67.77719,67.77719,146.05896,66.918884,71.55319,0.3,71.55594,73.94003,69.98001,0.3,73.857574,0.36206746,1881.5441,0.0,0.3,28.824654,275.86597,0.039710283,0.0,0.0
21937,21141120.0,71.93854,72.89946,53.567863,53.567863,53.567863,67.77084,67.77084,145.15756,66.870384,71.57226,0.3,71.574234,73.94003,69.98001,0.3,73.894,0.36097956,1876.2867,0.0,0.3,28.487375,274.9704,0.039589874,0.0,0.0
21939,21141240.0,71.89981,72.85919,53.558853,53.558853,53.558746,67.76652,67.76652,143.58395,66.81897,71.57204,0.3,71.57363,73.94003,69.98001,0.3,73.83379,0.35565868,1865.9856,0.0,0.3,28.058376,273.4204,0.039436914,0.0,0.0
21941,21141300.0,71.90569,72.868256,53.551384,53.551384,53.55133,67.76246,67.76246,142.7492,66.79238,71.58275,0.3,71.583084,73.94003,69.98001,0.3,73.85247,0.3545268,1860.597,0.0,0.3,27.791971,272.59464,0.03932304,0.0,0.0
21942,21141360.0,71.91234,72.87985,53.550232,53.550232,53.550232,67.758484,67.758484,142.32376,66.76431,71.591156,0.3,71.59181,73.94003,69.98001,0.3,73.87016,0.35366765,1858.1942,0.0,0.3,27.613104,272.17004,0.0392646,0.0,0.0
21944,21141480.0,71.87317,72.83931,53.53941,53.53941,53.539352,67.75223,67.75223,140.4026,66.7063,71.59121,0.3,71.59105,73.94003,69.98001,0.3,73.81155,0.34751227,1845.4619,0.0,0.3,27.07692,270.27585,0.039059397,0.0,0.0
21946,21141600.0,71.8846,72.858536,53.529358,53.529358,53.529358,67.74221,67.74221,138.81601,66.645386,71.61038,0.3,71.60895,73.94003,69.98001,0.3,73.848404,0.3447075,1835.2651,0.0,0.3,26.529493,268.7018,0.038835816,0.0,0.0
21949,21141720.0,71.84549,72.818436,53.517654,53.517654,53.5176,67.73375,67.73375,136.58948,66.58029,71.61055,0.3,71.608185,73.94003,69.98001,0.3,73.79227,0.3378322,1820.318,0.0,0.3,25.89547,266.5041,0.038580477,0.0,0.0
21951,21141840.0,71.8562,72.83684,53.507057,53.507057,53.507057,67.72154,67.72154,134.71983,66.51223,71.62994,0.3,71.62604,73.94003,69.98001,0.3,73.8305,0.33433092,1807.9453,0.0,0.3,25.256561,264.6485,0.03830839,0.0,0.0
21953,21141900.0,71.83736,72.8185,53.504417,53.504417,53.504364,67.71666,67.71666,133.74428,66.477295,71.628784,0.3,71.625046,73.94003,69.98001,0.3,73.80315,0.3308966,1801.417,0.0,0.3,24.959036,263.68332,0.038194686,0.0,0.0
21955,21141960.0,71.81741,72.797455,53.4953,53.4953,53.495247,67.710976,67.710976,132.26347,66.44066,71.63016,0.3,71.62499,73.94003,69.98001,0.3,73.77699,0.32692873,1791.2291,0.0,0.3,24.549143,262.22153,0.038010564,0.0,0.0
21957,21142080.0,71.82769,72.815475,53.484917,53.484917,53.484917,67.696724,67.696724,130.18813,66.365616,71.649765,0.3,71.64273,73.94003,69.98001,0.3,73.81682,0.3229267,1777.1425,0.0,0.3,23.844072,260.1604,0.03769827,0.0,0.0
21958,21142200.0,71.78995,72.77768,53.473984,53.473984,53.473984,67.68429,67.68429,127.59283,66.287506,71.6501,0.3,71.64159,73.94003,69.98001,0.3,73.76683,0.31523302,1759.2396,0.0,0.3,23.091936,257.59366,0.037368495,0.0,0.0
21961,21142320.0,71.79979,72.79547,53.46454,53.46454,53.46454,67.66821,67.66821,125.37439,66.20489,71.669876,0.3,71.659164,73.94003,69.98001,0.3,73.808304,0.31088632,1743.821,0.0,0.3,22.343067,255.38876,0.03702339,0.0,0.0
21963,21142440.0,71.76276,72.75922,53.45498,53.45498,53.454926,67.65413,67.65413,122.686615,66.119194,71.670364,0.3,71.65795,73.94003,69.98001,0.3,73.761505,0.3030142,1725.0122,0.0,0.3,21.564646,252.72823,0.036667477,0.0,0.0
21965,21142500.0,71.76732,72.76702,53.44795,53.44795,53.44795,67.645454,67.645454,121.36345,66.07547,71.68146,0.3,71.66707,73.94003,69.98001,0.3,73.78369,0.30065957,1715.601,0.0,0.3,21.150341,251.41493,0.036459785,0.0,0.0
21966,21142560.0,71.77298,72.7785,53.448387,53.448387,53.448387,67.636566,67.636566,120.67094,66.029816,71.69025,0.3,71.675415,73.94003,69.98001,0.3,73.805176,0.3,1709.9493,0.0,0.3,20.843758,250.71902,0.036317486,0.0,0.0
21968,21142680.0,71.73964,72.75592,53.463272,53.463272,53.463272,67.62893,67.62893,120.58318,65.93677,71.69091,0.3,71.67416,73.94003,69.98001,0.3,73.75986,0.3,1704.409,0.0,0.3,20.6681,250.61807,0.036183447,0.0,0.0
21972,21142800.0,71.750015,72.7835,53.480083,53.480083,53.480083,67.628914,67.628914,120.58363,65.84003,71.710846,0.3,71.691734,73.94003,69.98001,0.3,73.79946,0.3,1702.5447,0.0,0.3,20.668585,250.61848,0.03609863,0.0,0.0
21973,21142920.0,71.686676,72.72725,53.48739,53.48739,53.48739,67.62893,67.62893,120.583664,65.74104,71.67833,0.3,71.65713,73.94003,69.98001,0.3,73.717285,0.3,1694.891,0.0,0.3,20.668636,250.61856,0.035948362,0.0,0.0
21975,21143040.0,71.6702,72.72374,53.493484,53.493484,53.493484,67.62889,67.62889,120.583595,65.6414,71.67125,0.3,71.647354,73.94003,69.98001,0.3,73.72244,0.3,1689.2682,0.0,0.3,20.668497,250.61841,0.035797115,0.0,0.0
21977,21143100.0,71.63922,72.696594,53.49623,53.49623,53.49623,67.6289,67.6289,120.58362,65.5919,71.65493,0.3,71.63076,73.94003,69.98001,0.3,73.68213,0.3,1685.6193,0.0,0.3,20.66852,250.61845,0.03572431,0.0,0.0
21978,21143160.0,71.607414,72.668365,53.497936,53.497936,53.497936,67.628914,67.628914,120.58363,65.54109,71.64081,0.3,71.61478,73.94003,69.98001,0.3,73.64181,0.3,1681.4281,0.0,0.3,20.668558,250.61848,0.035640907,0.0,0.0
21980,21143280.0,71.58846,72.66226,53.503098,53.503098,53.503098,67.628876,67.628876,120.583565,65.44024,71.63367,0.3,71.60483,73.94003,69.98001,0.3,73.641754,0.3,1675.9839,0.0,0.3,20.668423,250.61835,0.035499908,0.0,0.0
21982,21143400.0,71.52551,72.60684,53.506668,53.506668,53.506668,67.6289,67.6289,120.5836,65.33944,71.60455,0.3,71.57347,73.94003,69.98001,0.3,73.559906,0.3,1668.4288,0.0,0.3,20.66849,250.61842,0.035353914,0.0,0.0
21986,21143520.0,71.50453,72.5986,53.511063,53.511063,53.511063,67.62886,67.62886,120.583534,65.23699,71.597855,0.3,71.5639,73.94003,69.98001,0.3,73.55529,0.3,1663.0999,0.0,0.3,20.66836,250.6183,0.035220426,0.0,0.0
21987,21143640.0,71.44037,72.542076,53.513924,53.513924,53.513924,67.62888,67.62888,120.58358,65.134705,71.56951,0.3,71.5332,73.94003,69.98001,0.3,73.470695,0.3,1655.6827,0.0,0.3,20.66843,250.61838,0.035081267,0.0,0.0
21989,21143700.0,71.429596,72.53735,53.51535,53.51535,53.51535,67.62886,67.62886,120.583534,65.08401,71.56781,0.3,71.52936,73.94003,69.98001,0.3,73.46756,0.3,1652.907,0.0,0.3,20.668373,250.6183,0.03501409,0.0,0.0
21990,21143760.0,71.41823,72.53252,53.517654,53.517654,53.517654,67.628845,67.628845,120.5835,65.03204,71.56363,0.3,71.52447,73.94003,69.98001,0.3,73.462616,0.3,1650.5299,0.0,0.3,20.668303,250.61826,0.034955665,0.0,0.0
21992,21143880.0,71.353195,72.47506,53.519966,53.519966,53.519966,67.62887,67.62887,120.58356,64.92905,71.53612,0.3,71.49458,73.94003,69.98001,0.3,73.37561,0.3,1643.2598,0.0,0.3,20.668377,250.61833,0.034822956,0.0,0.0
21994,21144000.0,71.329735,72.46396,53.523148,53.523148,53.523148,67.62884,67.62884,120.58349,64.82638,71.530945,0.3,71.486565,73.94003,69.98001,0.3,73.3638,0.3,1638.2317,0.0,0.3,20.668255,250.6182,0.034703754,0.0,0.0
21997,21144120.0,71.26366,72.40557,53.524963,53.524963,53.524963,67.62886,67.62886,120.58353,64.72228,71.504196,0.3,71.4574,73.94003,69.98001,0.3,73.274155,0.3,1631.051,0.0,0.3,20.668333,250.6183,0.03457577,0.0,0.0
22000,21144240.0,71.23855,72.39266,53.52771,53.52771,53.52771,67.62882,67.62882,120.583466,64.61862,71.49963,0.3,71.44998,73.94003,69.98001,0.3,73.25827,0.3,1626.0654,0.0,0.3,20.668213,250.61816,0.034460705,0.0,0.0
22001,21144300.0,71.205536,72.363495,53.528862,53.528862,53.528862,67.62884,67.62884,120.583496,64.567375,71.48552,0.3,71.435425,73.94003,69.98001,0.3,73.212296,0.3,1622.7836,0.0,0.3,20.668247,250.61823,0.034404296,0.0,0.0
22002,21144360.0,71.17169,72.333336,53.529083,53.529083,53.529083,67.628845,67.628845,120.58351,64.51486,71.47371,0.3,71.421585,73.94003,69.98001,0.3,73.16615,0.3,1619.0007,0.0,0.3,20.668295,250.61826,0.03433779,0.0,0.0
22004,21144480.0,71.145004,72.318665,53.531445,53.531445,53.531445,67.628815,67.628815,120.58345,64.41098,71.46976,0.3,71.41472,73.94003,69.98001,0.3,73.14605,0.3,1614.0558,0.0,0.3,20.668177,250.61815,0.03422661,0.0,0.0
22006,21144600.0,71.077545,72.25863,53.532486,53.532486,53.532486,67.62884,67.62884,120.583496,64.30771,71.444595,0.3,71.38719,73.94003,69.98001,0.3,73.05179,0.3,1607.0994,0.0,0.3,20.668262,250.61823,0.034108073,0.0,0.0
22009,21144720.0,71.049194,72.242096,53.534576,53.534576,53.534576,67.62881,67.62881,120.58344,64.20323,71.44113,0.3,71.38077,73.94003,69.98001,0.3,73.027725,0.3,1602.1512,0.0,0.3,20.668148,250.61812,0.033999473,0.0,0.0
22011,21144840.0,70.98103,72.181335,53.535347,53.535347,53.535347,67.62884,67.62884,120.58349,64.09947,71.41658,0.3,71.35379,73.94003,69.98001,0.3,72.93154,0.3,1595.2404,0.0,0.3,20.668236,250.6182,0.0338836,0.0,0.0
22013,21144900.0,70.967026,72.17299,53.53584,53.53584,53.53584,67.628815,67.628815,120.58346,64.04822,71.41641,0.3,71.35143,73.94003,69.98001,0.3,72.91957,0.3,1592.6436,0.0,0.3,20.668188,250.61815,0.033827286,0.0,0.0
22014,21144960.0,70.95247,72.16442,53.537212,53.537212,53.537212,67.62881,67.62881,120.583435,63.99581,71.41373,0.3,71.34808,73.94003,69.98001,0.3,72.905945,0.3,1590.4111,0.0,0.3,20.668125,250.61809,0.033779085,0.0,0.0
22017,21145080.0,70.884125,72.10345,53.537872,53.537872,53.537872,67.62883,67.62883,120.58348,63.89232,71.38983,0.3,71.32172,73.94003,69.98001,0.3,72.808716,0.3,1583.5958,0.0,0.3,20.668217,250.6182,0.033666436,0.0,0.0
22018,21145200.0,70.855286,72.08603,53.53952,53.53952,53.53952,67.6288,67.6288,120.58343,63.789654,71.38757,0.3,71.31655,73.94003,69.98001,0.3,72.78158,0.3,1578.866,0.0,0.3,20.668108,250.61809,0.033565477,0.0,0.0
22021,21145320.0,70.78662,72.024734,53.540016,53.540016,53.540016,67.62883,67.62883,120.58347,63.68605,71.36418,0.3,71.29073,73.94003,69.98001,0.3,72.683304,0.3,1572.1162,0.0,0.3,20.668201,250.61816,0.03345523,0.0,0.0
22023,21145440.0,70.75723,72.006714,53.541607,53.541607,53.541607,67.6288,67.6288,120.58342,63.583443,71.362366,0.3,71.28601,73.94003,69.98001,0.3,72.6543,0.3,1567.431,0.0,0.3,20.668097,250.61807,0.03335649,0.0,0.0
22025,21145500.0,70.72329,71.976395,53.542213,53.542213,53.542213,67.628815,67.628815,120.58345,63.53285,71.349785,0.3,71.27304,73.94003,69.98001,0.3,72.60486,0.3,1564.346,0.0,0.3,20.668137,250.61812,0.03330785,0.0,0.0
22026,21145560.0,63.527355,71.96172,53.506668,53.506668,53.506668,67.64883,67.64883,120.619125,63.481155,71.33858,0.3,71.26091,73.94003,69.98001,0.3,72.55542,0.3,1273.3325,0.0,1.0,21.277304,250.69626,0.032908276,0.0,0.0
22028,21145680.0,63.38212,71.932175,53.242287,53.242287,53.242287,67.62435,67.62435,120.5755,63.379314,71.3349,0.3,71.25563,73.94003,69.98001,0.3,72.52301,0.3,1126.7693,0.0,1.0,20.734926,250.6027,0.029902473,0.0,0.0
22032,21145800.0,63.28077,71.868065,53.267498,53.267498,53.267498,67.62439,67.62439,120.575554,63.27791,71.31001,0.3,71.22954,73.94003,69.98001,0.3,72.421005,0.3,1109.8123,0.0,1.0,20.735065,250.60281,0.029485473,0.0,0.0
22033,21145920.0,63.179913,71.84708,53.28788,53.28788,53.28788,67.62436,67.62436,120.57551,63.17711,71.30666,0.3,71.22449,73.94003,69.98001,0.3,72.38739,0.3,1092.7476,0.0,1.0,20.73505,250.60274,0.029064879,0.0,0.0
22035,21146040.0,63.079605,71.78363,53.306114,53.306114,53.306114,67.62439,67.62439,120.575554,63.076805,71.28261,0.3,71.19916,73.94003,69.98001,0.3,72.285706,0.3,1076.1819,0.0,1.0,20.735062,250.60281,0.028660577,0.0,0.0
22037,21146100.0,63.03028,71.77336,53.314407,53.314407,53.314407,67.62437,67.62437,120.57553,63.027534,71.28249,0.3,71.197464,73.94003,69.98001,0.3,72.269615,0.3,1068.1635,0.0,1.0,20.735056,250.60275,0.028466146,0.0,0.0
22038,21146160.0,62.97996,71.762924,53.322372,53.322372,53.322372,67.62436,67.62436,120.575516,62.977215,71.27991,0.3,71.19476,73.94003,69.98001,0.3,72.25188,0.3,1060.0634,0.0,1.0,20.73505,250.60274,0.028270517,0.0,0.0
22040,21146280.0,62.880974,71.69992,53.33693,53.33693,53.33693,67.62439,67.62439,120.575554,62.878227,71.25662,0.3,71.17016,73.94003,69.98001,0.3,72.15047,0.3,1044.3625,0.0,1.0,20.735064,250.60281,0.02789341,0.0,0.0
22043,21146400.0,62.782757,71.67943,53.349953,53.349953,53.349953,67.62436,67.62436,120.575516,62.78001,71.25453,0.3,71.16631,73.94003,69.98001,0.3,72.11647,0.3,1029.0525,0.0,1.0,20.735052,250.60274,0.027528107,0.0,0.0
22046,21146520.0,62.68492,71.58478,53.36154,53.36154,53.36154,67.6244,67.6244,120.57556,62.68223,71.19884,0.3,71.10896,73.94003,69.98001,0.3,71.98216,0.3,1014.0597,0.0,1.0,20.735065,250.60283,0.027172688,0.0,0.0
22047,21146640.0,62.5872,71.53606,53.37165,53.37165,53.37165,67.62438,67.62438,120.57554,62.58451,71.17043,0.3,71.07837,73.94003,69.98001,0.3,71.91849,0.3,999.2547,0.0,1.0,20.73506,250.60278,0.026823502,0.0,0.0
22049,21146700.0,62.53897,71.49074,53.376152,53.376152,53.376152,67.6244,67.6244,120.57558,62.536224,71.14302,0.3,71.0508,73.94003,69.98001,0.3,71.854004,0.3,991.9997,0.0,1.0,20.735067,250.60286,0.0266529,0.0,0.0
22050,21146760.0,62.489586,71.44449,53.380383,53.380383,53.380383,67.62442,67.62442,120.575615,62.486893,71.1177,0.3,71.02365,73.94003,69.98001,0.3,71.78935,0.3,984.6095,0.0,1.0,20.735079,250.60292,0.02647941,0.0,0.0
22052,21146880.0,62.392082,71.39604,53.387962,53.387962,53.387962,67.62441,67.62441,120.57561,62.389336,71.089905,0.3,70.99339,73.94003,69.98001,0.3,71.72536,0.3,970.1023,0.0,1.0,20.735079,250.60292,0.026139552,0.0,0.0
22054,21147000.0,62.29524,71.306885,53.394447,53.394447,53.394447,67.62446,67.62446,120.57568,62.292492,71.03926,0.3,70.9406,73.94003,69.98001,0.3,71.599014,0.3,955.8002,0.0,1.0,20.735104,250.60307,0.025805185,0.0,0.0
22057,21147120.0,62.19735,71.25893,53.4001,53.4001,53.4001,67.624466,67.624466,120.57569,62.194603,71.012344,0.3,70.91104,73.94003,69.98001,0.3,71.53502,0.3,941.4346,0.0,1.0,20.73511,250.60309,0.025469776,0.0,0.0
22059,21147240.0,62.10012,71.17071,53.404884,53.404884,53.404884,67.62452,67.62452,120.57579,62.097427,70.96295,0.3,70.85936,73.94003,69.98001,0.3,71.409386,0.3,927.2565,0.0,1.0,20.735138,250.60327,0.025138764,0.0,0.0
22061,21147300.0,62.05211,71.1478,53.40724,53.40724,53.40724,67.62452,67.62452,120.57579,62.04942,70.951584,0.3,70.8459,73.94003,69.98001,0.3,71.37912,0.3,920.6124,0.0,1.0,20.735142,250.60327,0.024977935,0.0,0.0
22062,21147360.0,62.003002,71.12429,53.40999,53.40999,53.40999,67.62453,67.62453,120.57581,62.000313,70.93752,0.3,70.83128,73.94003,69.98001,0.3,71.34704,0.3,913.966,0.0,1.0,20.735147,250.6033,0.024819309,0.0,0.0
22064,21147480.0,61.906048,71.037445,53.415375,53.415375,53.415375,67.62458,67.62458,120.57591,61.90336,70.88951,0.3,70.780914,73.94003,69.98001,0.3,71.22273,0.3,901.0382,0.0,1.0,20.735178,250.6035,0.024512997,0.0,0.0
22066,21147600.0,61.809753,70.99234,53.41999,53.41999,53.41999,67.624596,67.624596,120.57594,61.80706,70.86534,0.3,70.754105,73.94003,69.98001,0.3,71.161644,0.3,888.274,0.0,1.0,20.73519,250.60356,0.024211068,0.0,0.0
22069,21147720.0,61.712414,70.90637,53.423996,53.423996,53.423996,67.624664,67.624664,120.57605,61.709724,70.81848,0.3,70.704834,73.94003,69.98001,0.3,71.03821,0.3,875.4391,0.0,1.0,20.735224,250.60376,0.023907838,0.0,0.0
22071,21147840.0,61.61579,70.86199,53.427513,53.427513,53.427513,67.62468,67.62468,120.57608,61.6131,70.7952,0.3,70.678955,73.94003,69.98001,0.3,70.97762,0.3,862.7517,0.0,1.0,20.735237,250.60384,0.023608318,0.0,0.0
22073,21147900.0,61.568108,70.82019,53.429054,53.429054,53.429054,67.62471,67.62471,120.57613,61.565414,70.77147,0.3,70.65474,73.94003,69.98001,0.3,70.9167,0.3,856.5078,0.0,1.0,20.735252,250.60394,0.023460953,0.0,0.0
22075,21147960.0,61.51933,70.77756,53.43048,53.43048,53.43048,67.62474,67.62474,120.57619,61.51664,70.74977,0.3,70.63106,73.94003,69.98001,0.3,70.855675,0.3,850.1315,0.0,1.0,20.73527,250.60405,0.023310471,0.0,0.0
22077,21148080.0,61.42298,70.73416,53.43306,53.43306,53.43306,67.624756,67.624756,120.576225,61.420288,70.72746,0.3,70.60617,73.94003,69.98001,0.3,70.79596,0.3,837.57324,0.0,1.0,20.735285,250.60413,0.023014072,0.0,0.0
22078,21148200.0,61.327343,70.65149,53.435314,53.435314,53.435314,67.62482,67.62482,120.57633,61.324654,70.68341,0.3,70.55975,73.94003,69.98001,0.3,70.67589,0.3,825.1475,0.0,1.0,20.735317,250.60432,0.02272069,0.0,0.0
22081,21148320.0,61.23072,70.60864,53.437294,53.437294,53.437294,67.62485,67.62485,120.57637,61.228027,70.66188,0.3,70.53558,73.94003,69.98001,0.3,70.61633,0.3,812.63104,0.0,1.0,20.73533,250.60439,0.022424975,0.0,0.0
22083,21148440.0,61.13475,70.526855,53.438995,53.438995,53.438995,67.6249,67.6249,120.57646,61.13212,70.618645,0.3,70.48999,73.94003,69.98001,0.3,70.49675,0.3,800.24274,0.0,1.0,20.735363,250.60458,0.022132032,0.0,0.0
22085,21148500.0,61.087402,70.506424,53.43971,53.43971,53.43971,67.62491,67.62491,120.57648,61.084763,70.6098,0.3,70.47912,73.94003,69.98001,0.3,70.46868,0.3,794.1412,0.0,1.0,20.735369,250.60461,0.02198764,0.0,0.0
22086,21148560.0,61.03901,70.485435,53.440422,53.440422,53.440422,67.624916,67.624916,120.57651,61.036316,70.598206,0.3,70.46703,73.94003,69.98001,0.3,70.4388,0.3,787.9077,0.0,1.0,20.735376,250.60464,0.021840038,0.0,0.0
22088,21148680.0,60.94337,70.4048,53.441742,53.441742,53.441742,67.62497,67.62497,120.5766,60.94068,70.55602,0.3,70.422485,73.94003,69.98001,0.3,70.320366,0.3,775.6259,0.0,1.0,20.735405,250.60484,0.021548947,0.0,0.0
22092,21148800.0,60.8479,70.36431,53.442894,53.442894,53.442894,67.624985,67.624985,120.57662,60.84526,70.53641,0.3,70.40045,73.94003,69.98001,0.3,70.26329,0.3,763.39716,0.0,1.0,20.735416,250.6049,0.021258717,0.0,0.0
22093,21148920.0,60.752594,70.28471,53.443886,53.443886,53.443886,67.62503,67.62503,120.57671,60.749954,70.49521,0.3,70.356895,73.94003,69.98001,0.3,70.145905,0.3,751.22235,0.0,1.0,20.735445,250.60506,0.020969339,0.0,0.0
22095,21149040.0,60.65745,70.244995,53.444817,53.444817,53.444817,67.625046,67.625046,120.57674,60.654816,70.47637,0.3,70.33569,73.94003,69.98001,0.3,70.08949,0.3,739.1022,0.0,1.0,20.735455,250.6051,0.020680804,0.0,0.0
22097,21149100.0,60.610485,70.20599,53.4452,53.4452,53.4452,67.62507,67.62507,120.576775,60.60785,70.45517,0.3,70.31416,73.94003,69.98001,0.3,70.03131,0.3,733.1341,0.0,1.0,20.735464,250.60518,0.020538554,0.0,0.0
22098,21149160.0,60.562477,70.16628,53.44564,53.44564,53.44564,67.62509,67.62509,120.57681,60.559837,70.43611,0.3,70.29312,73.94003,69.98001,0.3,69.97304,0.3,727.03827,0.0,1.0,20.735477,250.60526,0.020393135,0.0,0.0
22100,21149280.0,60.467663,70.12723,53.44641,53.44641,53.44641,67.6251,67.6251,120.57683,60.465027,70.41803,0.3,70.272736,73.94003,69.98001,0.3,69.917114,0.3,715.032,0.0,1.0,20.735485,250.60529,0.020106344,0.0,0.0
22102,21149400.0,60.373566,70.04983,53.447124,53.447124,53.447124,67.62514,67.62514,120.5769,60.370926,70.37887,0.3,70.23132,73.94003,69.98001,0.3,69.802086,0.3,703.15576,0.0,1.0,20.735506,250.60541,0.019822158,0.0,0.0
22106,21149520.0,60.278587,70.01099,53.447784,53.447784,53.447784,67.625145,67.625145,120.576904,60.27595,70.36134,0.3,70.21144,73.94003,69.98001,0.3,69.74594,0.3,691.2008,0.0,1.0,20.73551,250.60544,0.019535564,0.0,0.0
22107,21149640.0,60.184326,69.933975,53.44844,53.44844,53.44844,67.625175,67.625175,120.576965,60.181686,70.32272,0.3,70.17062,73.94003,69.98001,0.3,69.630974,0.3,679.3804,0.0,1.0,20.735527,250.60555,0.019251663,0.0,0.0
22109,21149700.0,60.1378,69.91536,53.448715,53.448715,53.448715,67.62517,67.62517,120.57696,60.135162,70.31581,0.3,70.16177,73.94003,69.98001,0.3,69.60433,0.3,673.5642,0.0,1.0,20.735529,250.60555,0.019111775,0.0,0.0
22110,21149760.0,60.090225,69.89613,53.449047,53.449047,53.449047,67.625175,67.625175,120.576965,60.087593,70.30614,0.3,70.151726,73.94003,69.98001,0.3,69.57593,0.3,667.6265,0.0,1.0,20.735529,250.60555,0.018968826,0.0,0.0
22112,21149880.0,59.99635,69.81994,53.449654,53.449654,53.449654,67.6252,67.6252,120.577,59.993713,70.268456,0.3,70.111786,73.94003,69.98001,0.3,69.46167,0.3,655.9421,0.0,1.0,20.735542,250.60562,0.018687116,0.0,0.0
22114,21150000.0,59.903183,69.782974,53.45031,53.45031,53.45031,67.62519,67.62519,120.576996,59.90055,70.25264,0.3,70.09372,73.94003,69.98001,0.3,69.40735,0.3,644.398,0.0,1.0,20.73554,250.60559,0.018408248,0.0,0.0
22117,21150120.0,59.809032,69.70403,53.4513,53.4513,53.4513,67.625206,67.625206,120.57703,59.80645,70.212204,0.3,70.05093,73.94003,69.98001,0.3,69.29007,0.3,632.9059,0.0,1.0,20.73555,250.60567,0.018130815,0.0,0.0
22120,21150240.0,59.71559,69.66443,53.45333,53.45333,53.45333,67.6252,67.6252,120.57701,59.713013,70.19418,0.3,70.03055,73.94003,69.98001,0.3,69.23272,0.3,621.9198,0.0,1.0,20.735546,250.60562,0.017868105,0.0,0.0
22121,21150300.0,59.669506,69.629715,53.45465,53.45465,58.3367,67.625206,67.625206,120.57702,59.666924,70.17348,0.3,70.00945,73.94003,69.98001,0.3,69.183716,0.3,616.6534,0.0,1.0,20.735548,250.60565,0.01774309,0.0,203.04486
22122,21150360.0,59.62243,69.60867,53.456245,53.456245,63.327515,67.62521,67.62521,120.577034,59.61985,70.15497,0.3,69.98885,73.94003,69.98001,0.3,69.16296,0.3,611.3721,0.0,1.0,20.735554,250.60567,0.017618349,0.0,385.8782
22124,21150480.0,59.529705,69.62608,53.459816,53.459816,67.441124,67.6252,67.6252,120.57701,59.527122,70.13772,0.3,69.96913,73.94003,69.98001,0.3,69.21828,0.3,601.262,0.0,1.0,20.735546,250.60565,0.017381405,0.0,540.5252
22126,21150600.0,59.438133,69.61977,53.463936,53.463936,70.43797,67.62521,67.62521,120.577034,59.435555,70.099594,0.3,69.92854,73.94003,69.98001,0.3,69.24283,0.3,591.64355,0.0,1.0,20.735554,250.60567,0.017158391,0.0,655.3982
22129,21150720.0,59.346123,69.662125,53.46849,53.46849,72.798386,67.6252,67.6252,120.57701,59.343597,70.08295,0.3,69.909256,73.94003,69.98001,0.3,69.34599,0.3,582.3448,0.0,1.0,20.735546,250.60565,0.016945194,0.0,745.1729
22131,21150840.0,59.25554,69.67519,53.47338,53.47338,74.90617,67.62521,67.62521,120.57703,59.253067,70.04571,0.3,69.86922,73.94003,69.98001,0.3,69.40752,0.3,573.52734,0.0,1.0,20.735552,250.60567,0.016745383,0.0,825.8168
22133,21150900.0,59.21116,69.7025,53.475906,53.475906,75.68346,67.6252,67.6252,120.57701,59.208687,70.03923,0.3,69.86059,73.94003,69.98001,0.3,69.47063,0.3,569.32544,0.0,1.0,20.735546,250.60565,0.01665102,0.0,855.0799
22134,21150960.0,59.166,69.7315,53.478546,53.478546,76.37625,67.62519,67.62519,120.577,59.163475,70.030106,0.3,69.85086,73.94003,69.98001,0.3,69.536545,0.3,565.12775,0.0,1.0,20.735542,250.60562,0.016557328,0.0,881.8032
22137,21151080.0,59.07756,69.75457,53.483765,53.483765,77.475876,67.625206,67.625206,120.57702,59.07509,69.993744,0.3,69.81154,73.94003,69.98001,0.3,69.61614,0.3,557.1377,0.0,1.0,20.735548,250.60565,0.016380673,0.0,923.18536
22140,21151200.0,58.99044,69.81543,53.489147,53.489147,78.02832,67.62519,67.62519,120.57699,58.98802,69.978966,0.3,69.793846,73.94003,69.98001,0.3,69.752594,0.3,549.5471,0.0,1.0,20.735538,250.60559,0.016215013,0.0,943.53644
22141,21151320.0,58.904747,69.83999,53.49453,53.49453,78.380325,67.6252,67.6252,120.577,58.90233,69.943535,0.3,69.75523,73.94003,69.98001,0.3,69.833725,0.3,542.3461,0.0,1.0,20.735542,250.60562,0.016059948,0.0,956.75024
22143,21151440.0,58.820595,69.89844,53.499916,53.499916,78.24057,67.625175,67.625175,120.57697,58.818283,69.929474,0.3,69.738144,73.94003,69.98001,0.3,69.96331,0.3,535.5235,0.0,1.0,20.735533,250.60558,0.015915042,0.0,950.58923
22145,21151500.0,58.77967,69.90865,53.50255,53.50255,78.12505,67.62518,67.62518,120.57698,58.77736,69.91107,0.3,69.718864,73.94003,69.98001,0.3,69.99831,0.3,532.28876,0.0,1.0,20.735535,250.60558,0.015847065,0.0,946.1079
22146,21151560.0,58.738197,69.91904,53.50524,54.83036,77.95312,67.62519,67.62519,120.57699,58.735943,69.89487,0.3,69.70172,73.94003,69.98001,0.3,70.03374,0.3,529.0681,0.0,1.0,20.735538,250.60559,0.015779862,33.18039,939.27466
22148,21151680.0,58.657665,69.97418,53.51046,59.645554,77.21687,67.62517,67.62517,120.57696,58.655468,69.88146,0.3,69.70508,73.94003,69.98001,0.3,70.14574,0.3,522.968,0.0,1.0,20.735529,250.60555,0.015653959,134.50322,910.22424
22150,21151800.0,58.579605,69.99364,53.51557,62.73343,76.41838,67.62518,67.62518,120.57697,58.577465,69.84768,0.3,69.706116,73.94003,69.98001,0.3,70.19551,0.3,517.24475,0.0,1.0,20.735533,250.60558,0.015537553,200.07497,880.29285
22154,21151920.0,58.502815,70.043015,53.520622,64.451195,75.10947,67.62516,67.62516,120.57694,58.500725,69.83482,0.3,69.738914,73.94003,69.98001,0.3,70.28175,0.3,511.787,0.0,1.0,20.735523,250.60548,0.015428179,236.42532,828.31696
22155,21152040.0,58.428764,70.0523,53.52546,65.70995,73.82825,67.625175,67.625175,120.57696,58.426735,69.80159,0.3,69.75661,73.94003,69.98001,0.3,70.30356,0.3,506.68207,0.0,1.0,20.735529,250.60555,0.0153273875,263.30386,778.99023
22157,21152100.0,58.39306,70.07092,53.527763,66.14929,73.07074,67.62516,67.62516,120.57694,58.391083,69.79687,0.3,69.77786,73.94003,69.98001,0.3,70.33284,0.3,504.27408,0.0,1.0,20.735523,250.60548,0.015280366,272.56985,749.4955
22158,21152160.0,58.357132,70.08773,53.53013,66.52234,72.24869,67.62515,67.62515,120.57692,58.355156,69.789505,0.3,69.79945,73.94003,69.98001,0.3,70.3575,0.3,501.88477,0.0,1.0,20.73552,250.60547,0.015234043,280.4793,717.7327
22160,21152280.0,58.28814,70.08224,53.534576,67.20123,70.79816,67.62517,67.62517,120.57695,58.286217,69.75693,0.3,69.82318,73.94003,69.98001,0.3,70.34761,0.3,497.38342,0.0,1.0,20.735525,250.60551,0.0151476925,294.97452,662.075
22162,21152400.0,58.22222,70.10289,56.341805,67.59356,69.19504,67.625145,67.625145,120.57691,58.22041,69.75078,0.3,69.86981,73.94003,69.98001,0.3,70.36893,0.3,493.19006,62.989258,1.0,20.735516,250.60547,0.015068321,303.16245,600.0536
22165,21152520.0,58.158394,70.08795,60.258923,67.91232,67.799,67.62516,67.62516,120.57694,58.15669,69.74496,0.3,69.89542,73.94003,69.98001,0.3,70.32872,0.3,489.22083,146.56087,1.0,20.735521,250.60548,0.014994107,309.92386,546.57916
22167,21152640.0,58.098022,70.10146,62.408398,67.98016,66.25394,67.625145,67.625145,120.576904,58.096375,69.774506,0.3,69.94271,73.94003,69.98001,0.3,70.320755,0.3,485.53622,192.01161,1.0,20.735514,250.60544,0.0149259465,311.1395,486.74576
22169,21152700.0,58.069347,70.08981,63.22512,67.9989,65.58284,67.62515,67.62515,120.57692,58.0677,69.78082,0.3,69.954025,73.94003,69.98001,0.3,70.288345,0.3,483.80844,209.48708,1.0,20.735516,250.60547,0.014894198,311.52863,461.18024
22170,21152760.0,58.040783,70.07702,63.895123,67.991486,64.94217,67.62516,67.62516,120.57693,58.039246,69.79165,0.3,69.96649,73.94003,69.98001,0.3,70.253235,0.3,482.10086,223.70412,1.0,20.73552,250.60548,0.014862926,311.29507,436.57947
22172,21152880.0,57.98684,70.07927,64.73146,67.76879,63.42573,67.625145,67.625145,120.576904,57.985413,69.83438,0.3,70.01126,73.94003,69.98001,0.3,70.21913,0.3,478.90305,241.36159,1.0,20.735512,250.60544,0.014804572,306.2628,377.81326
22174,21153000.0,57.936687,70.043396,65.37959,67.50891,62.525894,67.62516,67.62516,120.57693,57.935314,69.858505,0.3,70.030716,73.94003,69.98001,0.3,70.128876,0.3,475.9486,255.1788,1.0,20.73552,250.60548,0.014750732,300.59433,344.15543
22177,21153120.0,57.889503,70.036255,65.67062,67.01793,61.811565,67.625145,67.625145,120.576904,57.888237,69.905304,0.3,70.0707,73.94003,69.98001,0.3,70.07724,0.3,473.17526,261.1913,1.0,20.735514,250.60544,0.014700001,289.78683,316.68942
22179,21153240.0,57.846382,69.995834,65.87332,66.50185,62.26541,67.62516,67.62516,120.57694,57.845226,69.93051,0.3,70.08377,73.94003,69.98001,0.3,69.98039,0.3,470.6227,265.45956,1.0,20.735521,250.60548,0.014652835,278.61163,335.44492
22181,21153300.0,57.826492,69.993195,65.850525,66.15039,62.530563,67.62515,67.62515,120.57692,57.82534,69.954575,0.3,70.100914,73.94003,69.98001,0.3,69.95837,0.3,469.43326,264.8177,1.0,20.735518,250.60547,0.014630585,270.88434,345.2993
22182,21153360.0,57.807106,69.99083,65.7784,65.737366,62.870705,67.62515,67.62515,120.57691,57.80606,69.97633,0.3,70.11641,73.94003,69.98001,0.3,69.93628,0.3,468.26248,263.18436,1.0,20.735516,250.60547,0.014608438,261.89368,358.48392
22185,21153480.0,57.771893,69.95656,65.62822,64.93201,64.12485,67.62517,67.62517,120.57695,57.770958,69.99841,0.3,70.12074,73.94003,69.98001,0.3,69.85603,0.3,466.08353,259.87033,1.0,20.735525,250.60551,0.014566332,244.48465,407.24115
22186,21153600.0,57.74102,69.959465,65.186844,63.785973,65.125206,67.62516,67.62516,120.57693,57.740196,70.039665,0.3,70.143486,73.94003,69.98001,0.3,69.83351,0.3,464.08542,250.12961,1.0,20.73552,250.60548,0.014526248,219.46468,445.21777
22189,21153720.0,57.71284,69.93239,64.687836,62.521614,66.36578,67.625175,67.625175,120.576965,57.712074,70.055595,0.3,70.13591,73.94003,69.98001,0.3,69.77522,0.3,462.23117,239.30438,1.0,20.73553,250.60555,0.014488426,192.14273,493.12497
22191,21153840.0,57.68653,69.9409,63.841564,60.706615,67.33895,67.62517,67.62517,120.57696,57.685814,70.089264,0.3,70.144585,73.94003,69.98001,0.3,69.77374,0.3,460.5843,220.78091,1.0,20.735527,250.60551,0.014456115,152.53967,530.10864
22193,21153900.0,57.674114,69.92886,63.41145,59.80607,67.89239,67.625175,67.625175,120.57697,57.6734,70.091415,0.3,70.132935,73.94003,69.98001,0.3,69.752975,0.3,459.8353,211.52036,1.0,20.73553,250.60555,0.01444181,133.25008,551.5794
22194,21153960.0,57.661755,69.91733,62.9152,58.891182,68.472244,67.62519,67.62519,120.57699,57.661095,70.09487,0.3,70.11975,73.94003,69.98001,0.3,69.735504,0.3,459.1106,200.71962,1.0,20.735537,250.60559,0.014428242,113.52894,573.8428
22196,21154080.0,57.638466,69.927765,61.476868,56.74061,69.38576,67.62518,67.62518,120.57698,57.637802,70.11641,0.3,70.10959,73.94003,69.98001,0.3,69.75249,0.3,457.79764,169.3133,1.0,20.735537,250.60558,0.014404493,66.937706,608.56116
22200,21154200.0,57.616547,69.90508,59.958996,55.492836,70.43155,67.625206,67.625206,120.57702,57.615944,70.106735,0.3,70.06691,73.94003,69.98001,0.3,69.73161,0.3,456.63348,136.54758,1.0,20.735546,250.60565,0.014384571,40.739742,648.8964
22201,21154320.0,57.595837,69.91612,57.87879,54.509064,71.23959,67.6252,67.6252,120.57701,57.59523,70.11047,0.3,70.04373,73.94003,69.98001,0.3,69.764404,0.3,455.6051,91.34186,1.0,20.735546,250.60565,0.014368146,19.56512,679.53345
22203,21154440.0,57.57628,69.8947,56.289124,54.657875,72.13487,67.62522,67.62522,120.57705,57.57573,70.08169,0.3,69.99501,73.94003,69.98001,0.3,69.758026,0.3,454.69946,57.49551,1.0,20.735558,250.60573,0.014354873,23.4797,714.0386
22205,21154500.0,57.566998,69.90124,55.46575,54.779106,72.467255,67.62521,67.62521,120.57704,57.56645,70.07707,0.3,69.98413,73.94003,69.98001,0.3,69.78017,0.3,454.2931,39.61552,1.0,20.735556,250.6057,0.014349369,25.940504,726.4976
22206,21154560.0,57.55777,69.90788,54.758232,55.00482,72.756424,67.62522,67.62522,120.57705,57.55722,70.06784,0.3,69.972534,73.94003,69.98001,0.3,69.80291,0.3,453.90268,24.532398,1.0,20.735558,250.60573,0.014344389,30.920628,737.4787
22208,21154680.0,57.54014,69.890305,54.26912,56.29478,73.42746,67.625244,67.625244,120.57708,57.539642,70.02621,0.3,69.93085,73.94003,69.98001,0.3,69.80687,0.3,453.20078,14.584796,1.0,20.735569,250.60577,0.014336316,59.29772,763.33356
22210,21154800.0,57.52349,69.90854,53.94761,57.489544,73.80429,67.625244,67.625244,120.57709,57.522995,70.00643,0.3,69.919914,73.94003,69.98001,0.3,69.85894,0.3,452.5826,7.6970863,1.0,20.73557,250.60577,0.0143302865,84.82007,777.3666
22214,21154920.0,57.50734,69.89767,54.6047,59.167046,74.21738,67.62526,67.62526,120.57712,57.506905,69.96507,0.3,69.89256,73.94003,69.98001,0.3,69.86871,0.3,452.02316,22.396708,1.0,20.735582,250.60585,0.014325809,121.20954,793.30255
22215,21155040.0,57.49196,69.9225,55.27349,60.34648,74.33884,67.62527,67.62527,120.577126,57.491467,69.950836,0.3,69.89624,73.94003,69.98001,0.3,69.923485,0.3,451.51764,36.751087,1.0,20.735584,250.60588,0.01432255,146.23874,797.5392
22217,21155100.0,57.48449,69.91948,55.93635,60.987373,74.42145,67.625275,67.625275,120.57714,57.48405,69.93326,0.3,69.888,73.94003,69.98001,0.3,69.92788,0.3,451.28186,51.378845,1.0,20.735588,250.6059,0.014321251,160.17792,800.84393
22218,21155160.0,57.47702,69.91772,56.68205,61.602333,74.496216,67.62529,67.62529,120.57717,57.476578,69.91986,0.3,69.882126,73.94003,69.98001,0.3,69.93359,0.3,451.04733,67.48927,1.0,20.735596,250.60593,0.014320056,173.35956,803.6644
22220,21155280.0,57.462517,69.94733,57.795456,62.38714,74.38031,67.6253,67.6253,120.57718,57.462135,69.91854,0.3,69.896515,73.94003,69.98001,0.3,69.98616,0.3,450.5966,91.23998,1.0,20.7356,250.60596,0.014317884,189.95798,798.8109
22222,21155400.0,57.448402,69.94617,59.218903,63.19403,74.31752,67.62531,67.62531,120.57721,57.448013,69.90151,0.3,69.8908,73.94003,69.98001,0.3,69.992584,0.3,450.15247,122.03642,1.0,20.735611,250.60603,0.014315607,207.39255,796.50745
22225,21155520.0,57.434338,69.97737,60.116043,63.66276,74.006004,67.62532,67.62532,120.57722,57.433952,69.91289,0.3,69.91156,73.94003,69.98001,0.3,70.039276,0.3,449.69083,141.04648,1.0,20.735615,250.60603,0.014312722,217.25845,784.17786
22227,21155640.0,57.42044,69.97633,61.09784,64.16676,73.77496,67.625336,67.625336,120.577255,57.42,69.9064,0.3,69.910416,73.94003,69.98001,0.3,70.038895,0.3,449.2037,162.24559,1.0,20.735624,250.60611,0.014308814,228.1754,775.4524
22229,21155700.0,57.413574,69.991325,61.37217,64.30238,73.571106,67.625336,67.625336,120.57725,57.41313,69.91705,0.3,69.922714,73.94003,69.98001,0.3,70.05889,0.3,448.94766,167.94019,1.0,20.735626,250.60611,0.014306357,230.95508,767.37634
22230,21155760.0,57.40654,70.00588,61.602608,64.398735,73.32854,67.62534,67.62534,120.57726,57.406105,69.92596,0.3,69.934525,73.94003,69.98001,0.3,70.07702,0.3,448.67212,172.86049,1.0,20.735628,250.60614,0.014303398,232.9868,757.9907
22232,21155880.0,57.39248,70.00209,62.177902,64.68234,72.9973,67.62536,67.62536,120.57729,57.392097,69.92529,0.3,69.93535,73.94003,69.98001,0.3,70.06784,0.3,448.07974,185.30696,1.0,20.73564,250.60619,0.014296005,239.1667,745.4704
22234,21156000.0,57.378365,70.02763,62.369396,64.73047,72.49115,67.62537,67.62537,120.5773,57.377922,69.94859,0.3,69.96045,73.94003,69.98001,0.3,70.096085,0.3,447.4142,189.22269,1.0,20.735643,250.60622,0.014286217,240.04326,725.7706
22237,21156120.0,57.363693,70.019615,62.64411,64.83989,72.13168,67.62538,67.62538,120.57733,57.36326,69.95018,0.3,69.9615,73.94003,69.98001,0.3,70.07773,0.3,446.64636,195.21198,1.0,20.735653,250.60626,0.014273354,242.48296,712.2197
22239,21156240.0,57.3487,70.040436,62.58654,64.72992,71.634,67.62539,67.62539,120.57734,57.34826,69.97441,0.3,69.98622,73.94003,69.98001,0.3,70.096634,0.3,445.7721,193.7875,1.0,20.735657,250.6063,0.014257125,239.96599,692.8997
22241,21156300.0,57.341064,70.03395,62.618675,64.71207,71.465744,67.62539,67.62539,120.57735,57.340622,69.97342,0.3,69.985504,73.94003,69.98001,0.3,70.08306,0.3,445.29425,194.595,1.0,20.735659,250.6063,0.014247691,239.67728,686.6774
22242,21156360.0,57.333153,70.02725,62.63246,64.69333,71.323746,67.625404,67.625404,120.57737,57.332657,69.97496,0.3,69.98567,73.94003,69.98001,0.3,70.06955,0.3,444.77054,194.87155,1.0,20.735664,250.60634,0.014236973,239.27837,681.29504
22245,21156480.0,57.316948,70.043015,62.363903,64.44174,70.90248,67.62541,67.62541,120.57738,57.31651,69.99759,0.3,70.008514,73.94003,69.98001,0.3,70.080475,0.3,443.62485,188.91225,1.0,20.735668,250.60637,0.014212398,233.71802,664.96027
22246,21156600.0,57.30014,70.02522,62.226025,64.28189,70.695274,67.62542,67.62542,120.57741,57.299644,69.9955,0.3,70.00522,73.94003,69.98001,0.3,70.04697,0.3,442.32645,186.06525,1.0,20.735676,250.6064,0.014183094,230.39697,657.3593
22249,21156720.0,57.282288,70.03642,61.773937,63.90199,70.39562,67.62543,67.62543,120.577415,57.28179,70.01467,0.3,70.024994,73.94003,69.98001,0.3,70.05208,0.3,440.83368,176.15572,1.0,20.735678,250.60641,0.014147982,222.07361,645.7387
22251,21156840.0,57.263557,70.01451,61.499443,63.64134,70.32492,67.625435,67.625435,120.57743,57.26301,70.00841,0.3,70.01802,73.94003,69.98001,0.3,70.01434,0.3,439.15445,170.41316,1.0,20.735683,250.60645,0.01410713,216.61453,643.4177
22253,21156900.0,57.253944,70.01879,61.223633,63.418922,70.25021,67.625435,67.625435,120.57742,57.253395,70.0172,0.3,70.02664,73.94003,69.98001,0.3,70.01632,0.3,438.24774,164.30408,1.0,20.735683,250.60645,0.0140846,211.6959,640.41595
22254,21156960.0,57.243782,70.02236,60.916397,63.156235,70.172,67.625435,67.625435,120.57744,57.243233,70.02286,0.3,70.033844,73.94003,69.98001,0.3,70.01692,0.3,437.26352,157.68973,1.0,20.735685,250.60648,0.014059832,206.02348,637.462
22256,21157080.0,57.22285,69.99748,60.59417,62.835766,70.24994,67.62544,67.62544,120.577446,57.222244,70.011215,0.3,70.02248,73.94003,69.98001,0.3,69.97798,0.3,435.14413,150.99767,1.0,20.735691,250.60649,0.014005581,199.32399,640.8732
22260,21157200.0,57.20066,70.00308,59.98822,62.290787,70.242584,67.62544,67.62544,120.577446,57.199997,70.02055,0.3,70.033844,73.94003,69.98001,0.3,69.98073,0.3,432.77936,137.79715,1.0,20.735691,250.60649,0.013943854,187.44838,640.52734
22261,21157320.0,57.17759,69.96045,60.093964,62.22679,70.55563,67.62545,67.62545,120.57746,57.176926,69.987595,0.3,70.00105,73.94003,69.98001,0.3,69.92639,0.3,430.20496,140.66087,1.0,20.735693,250.60649,0.013875413,186.53738,653.1169
22263,21157440.0,57.154076,69.952545,60.10072,62.091774,70.82184,67.62545,67.62545,120.57745,57.15342,69.98183,0.3,69.996155,73.94003,69.98001,0.3,69.91799,0.3,427.52762,140.76843,1.0,20.735693,250.60649,0.013803534,183.57547,663.31396
22265,21157500.0,57.142376,69.93332,60.350166,62.203667,71.054855,67.62545,67.62545,120.57745,57.141663,69.96535,0.3,69.979675,73.94003,69.98001,0.3,69.89437,0.3,426.1712,146.45592,1.0,20.735693,250.60649,0.013766903,186.25331,672.57074
22266,21157560.0,57.13029,69.914856,60.6602,62.386536,71.33413,67.62545,67.62545,120.57746,57.129578,69.951775,0.3,69.96425,73.94003,69.98001,0.3,69.87256,0.3,424.76056,153.2064,1.0,20.735695,250.60652,0.013728671,190.28964,683.42554
22268,21157680.0,57.10612,69.912224,61.03527,62.58198,71.768524,67.62545,67.62545,120.57746,57.10546,69.949905,0.3,69.96084,73.94003,69.98001,0.3,69.871796,0.3,421.9114,161.20444,1.0,20.735695,250.60649,0.013651056,194.43137,700.0479
22270,21157800.0,57.08184,69.882126,61.762184,63.106796,72.39865,67.62545,67.62545,120.57746,57.081184,69.926285,0.3,69.93255,73.94003,69.98001,0.3,69.83642,0.3,419.00522,177.11836,1.0,20.735695,250.60652,0.013571396,206.01973,724.61835
22274,21157920.0,57.057068,69.8869,62.244865,63.485607,72.91836,67.62545,67.62545,120.57746,57.05635,69.930405,0.3,69.9331,73.94003,69.98001,0.3,69.84548,0.3,415.99634,187.4006,1.0,20.735695,250.60649,0.013488454,214.08792,744.4666
22275,21158040.0,57.03218,69.866196,62.86274,64.08233,73.58699,67.62538,67.62538,120.57733,57.03147,69.919205,0.3,69.90948,73.94003,69.98001,0.3,69.820435,0.3,412.9433,200.80724,1.0,20.735565,250.6063,0.013403847,227.14862,770.4542
22277,21158100.0,57.01988,69.87224,63.061752,64.29821,73.85071,67.62544,67.62544,120.57745,57.01911,69.9247,0.3,69.9125,73.94003,69.98001,0.3,69.82999,0.3,411.41595,205.02019,1.0,20.735685,250.60649,0.013361376,231.69347,780.42444
22278,21158160.0,57.007187,69.87883,63.25286,64.50036,74.09703,67.62545,67.62545,120.57745,57.00642,69.928375,0.3,69.91513,73.94003,69.98001,0.3,69.83977,0.3,409.83838,209.14752,1.0,20.735693,250.60649,0.013317401,236.05385,789.8795
22280,21158280.0,56.981976,69.86383,63.805473,65.06758,74.718414,67.62545,67.62545,120.57746,56.981262,69.91475,0.3,69.89629,73.94003,69.98001,0.3,69.824554,0.3,406.68542,221.1895,1.0,20.735693,250.60649,0.013229218,248.43042,813.99744
22282,21158400.0,56.95687,69.88306,64.12067,65.45727,75.15056,67.62544,67.62544,120.57745,56.9561,69.92843,0.3,69.906456,73.94003,69.98001,0.3,69.8524,0.3,403.51062,227.8693,1.0,20.735691,250.60649,0.013140051,256.72717,830.39417
22285,21158520.0,56.931328,69.87421,64.55996,65.96291,75.6667,67.62545,67.62545,120.57745,56.930614,69.918816,0.3,69.89195,73.94003,69.98001,0.3,69.84515,0.3,400.26306,237.44542,1.0,20.735691,250.60649,0.013048477,267.74854,850.4237
22287,21158640.0,56.905952,69.89849,64.78529,66.302505,75.97821,67.62544,67.62544,120.577446,56.90518,69.935684,0.3,69.90607,73.94003,69.98001,0.3,69.879425,0.3,397.0061,242.19374,1.0,20.73569,250.60648,0.01295629,274.96863,862.1463
22289,21158700.0,56.89337,69.89569,64.95256,66.51393,76.1853,67.62544,67.62544,120.57744,56.892654,69.93051,0.3,69.89981,73.94003,69.98001,0.3,69.8775,0.3,395.38834,245.89992,1.0,20.73569,250.60648,0.012910375,279.6202,870.4274
22290,21158760.0,56.880516,69.89382,65.11774,66.735306,76.419266,67.62544,67.62544,120.577446,56.879803,69.928154,0.3,69.89492,73.94003,69.98001,0.3,69.87756,0.3,393.7268,249.45502,1.0,20.73569,250.60648,0.012863137,284.4034,879.4925
22292,21158880.0,56.85514,69.9214,65.25369,67.012985,76.54659,67.62544,67.62544,120.57744,56.854424,69.94705,0.3,69.912224,73.94003,69.98001,0.3,69.91568,0.3,390.43103,252.28091,1.0,20.735687,250.60648,0.012769195,290.2902,883.8871
22294,21159000.0,56.82998,69.918816,65.487976,67.37152,76.74352,67.62544,67.62544,120.57744,56.829266,69.94101,0.3,69.90376,73.94003,69.98001,0.3,69.91591,0.3,387.1444,257.4177,1.0,20.735687,250.60648,0.012675207,298.11194,891.6735
22297,21159120.0,56.804604,69.94738,65.540215,67.58367,76.77417,67.625435,67.625435,120.57743,56.803886,69.96089,0.3,69.92337,73.94003,69.98001,0.3,69.95419,0.3,383.81372,258.44012,1.0,20.735685,250.60645,0.012579657,302.58533,892.5894
22299,21159240.0,56.779495,69.94524,65.688965,67.87069,76.86284,67.625435,67.625435,120.57744,56.778786,69.95529,0.3,69.91673,73.94003,69.98001,0.3,69.95419,0.3,380.50375,261.72885,1.0,20.735685,250.60648,0.012484412,308.8566,896.1438
22301,21159300.0,56.767193,69.95935,65.68381,67.95018,76.830315,67.625435,67.625435,120.57742,56.76648,69.966446,0.3,69.92766,73.94003,69.98001,0.3,69.97292,0.3,378.87054,261.5225,1.0,20.735683,250.60645,0.012437311,310.48422,894.706
22302,21159360.0,56.75456,69.97331,65.66134,68.008896,76.76577,67.625435,67.625435,120.57743,56.7539,69.97534,0.3,69.93799,73.94003,69.98001,0.3,69.99066,0.3,377.2005,261.02832,1.0,20.735685,250.60645,0.012389079,311.7316,892.1792
22305,21159480.0,56.72984,69.97006,65.73517,68.22104,76.73819,67.625435,67.625435,120.57743,56.729126,69.96924,0.3,69.93239,73.94003,69.98001,0.3,69.988144,0.3,373.90964,262.70142,1.0,20.735685,250.60645,0.012293834,316.38406,891.2672
22306,21159600.0,56.705505,69.99611,65.63876,68.28554,76.5589,67.625435,67.625435,120.57742,56.70479,69.98858,0.3,69.95441,73.94003,69.98001,0.3,70.02071,0.3,370.65613,260.51584,1.0,20.735683,250.60645,0.012199411,317.66644,884.2503
22309,21159720.0,56.681114,69.99094,65.64937,68.42407,76.47749,67.625435,67.625435,120.57743,56.680458,69.98149,0.3,69.94925,73.94003,69.98001,0.3,70.01467,0.3,367.38742,260.82727,1.0,20.735683,250.60645,0.012104294,320.7285,881.21
22311,21159840.0,56.657166,70.01451,65.49385,68.416824,76.16658,67.625435,67.625435,120.57742,56.656506,69.999725,0.3,69.9715,73.94003,69.98001,0.3,70.0428,0.3,364.16718,257.3648,1.0,20.735683,250.60645,0.012010343,320.46133,868.8617
22313,21159900.0,56.645462,70.01016,65.47457,68.44857,76.05748,67.62543,67.62543,120.57742,56.644806,69.99419,0.3,69.9682,73.94003,69.98001,0.3,70.0367,0.3,362.58862,257.03915,1.0,20.735682,250.60641,0.011964202,321.21732,864.9619
22314,21159960.0,56.6336,70.00583,65.45798,68.48592,75.979095,67.625435,67.625435,120.57743,56.632942,69.99089,0.3,69.965836,73.94003,69.98001,0.3,70.03104,0.3,360.98154,256.67798,1.0,20.735683,250.60645,0.011917168,322.02405,861.99774
22316,21160080.0,56.610363,70.02571,65.2583,68.41237,75.67532,67.625435,67.625435,120.57742,56.609703,70.00753,0.3,69.987595,73.94003,69.98001,0.3,70.05301,0.3,357.83597,252.26036,1.0,20.735683,250.60645,0.011824941,320.3253,850.0972
22320,21160200.0,56.58751,70.01352,65.19289,68.420166,75.4957,67.625435,67.625435,120.57743,56.586853,69.996765,0.3,69.98094,73.94003,69.98001,0.3,70.03587,0.3,354.73593,250.94164,1.0,20.735685,250.60645,0.011733834,320.56522,843.3843
22321,21160320.0,56.565155,70.02983,64.96634,68.28949,75.19775,67.625435,67.625435,120.57743,56.564495,70.01149,0.3,70.00165,73.94003,69.98001,0.3,70.0523,0.3,351.6869,245.9416,1.0,20.735685,250.60645,0.01164402,317.6325,831.7398
22323,21160440.0,56.543236,70.01434,64.890594,68.247086,75.045425,67.625435,67.625435,120.57744,56.54258,69.998856,0.3,69.993576,73.94003,69.98001,0.3,70.03027,0.3,348.69427,244.4099,1.0,20.735685,250.60648,0.011555671,316.79196,826.0904
22325,21160500.0,56.532578,70.02121,64.78012,68.16952,74.92424,67.625435,67.625435,120.57743,56.53192,70.006485,0.3,70.003685,73.94003,69.98001,0.3,70.03697,0.3,347.23822,241.91881,1.0,20.735685,250.60645,0.011512615,315.0267,821.26715
22326,21160560.0,56.521812,70.02742,64.65724,68.07119,74.79086,67.625435,67.625435,120.57744,56.521156,70.01165,0.3,70.01275,73.94003,69.98001,0.3,70.04214,0.3,345.76346,239.25851,1.0,20.735687,250.60648,0.01146896,312.8842,816.1221
22328,21160680.0,56.500885,70.00896,64.59594,67.99225,74.69748,67.62544,67.62544,120.577446,56.500336,69.99693,0.3,70.00286,73.94003,69.98001,0.3,70.016266,0.3,342.89987,238.0478,1.0,20.73569,250.60648,0.011384062,311.25784,812.7467
22330,21160800.0,56.480724,70.0195,64.381,67.786644,74.51412,67.62544,67.62544,120.577446,56.480118,70.007965,0.3,70.02022,73.94003,69.98001,0.3,70.02483,0.3,340.1253,233.29121,1.0,20.735691,250.60648,0.011301638,306.70697,805.5198
22334,21160920.0,56.46089,69.88064,55.949425,55.94937,55.949318,67.62545,67.62545,120.57745,56.460342,69.942215,0.3,69.94491,80.06002,60.08001,0.3,69.81395,0.3,26.957056,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
22335,21161040.0,56.441887,69.78302,56.571968,56.571968,56.571968,67.62545,67.62545,120.57746,56.441338,69.91206,0.3,69.90668,80.06002,60.08001,0.3,69.65866,0.3,4.367501,0.0,1.0,20.735695,250.60649,0.0,0.0,0.0
22337,21161100.0,56.432716,69.721886,56.64508,56.64508,56.64508,67.62545,67.62545,120.57746,56.432167,69.88382,0.3,69.874374,80.06002,60.08001,0.3,69.56659,0.3,1.511602,0.0,1.0,20.735695,250.60652,0.0,0.0,0.0
22338,21161160.0,56.423485,69.66031,56.67238,56.67238,56.67238,67.62546,67.62546,120.57747,56.422935,69.85762,0.3,69.842514,80.06002,60.08001,0.3,69.474365,0.3,0.24208553,0.0,1.0,20.735699,250.60652,0.0,0.0,0.0
22340,21161280.0,56.405685,69.57126,56.674522,56.674522,56.674522,67.625465,67.625465,120.57748,56.405193,69.8307,0.3,69.80774,80.06002,60.08001,0.3,69.33182,0.3,-0.45209384,0.0,1.0,20.7357,250.60655,0.0,0.0,0.0
22342,21161400.0,56.388657,69.45503,56.66035,56.66035,56.66035,67.62547,67.62547,120.57749,56.388165,69.778625,0.3,69.74633,80.06002,60.08001,0.3,69.15724,0.3,-0.55286777,0.0,1.0,20.735706,250.60657,0.0,0.0,0.0
22345,21161520.0,56.372017,69.37082,56.643654,56.643654,56.643654,67.62547,67.62547,120.5775,56.37152,69.75281,0.3,69.71282,80.06002,60.08001,0.3,69.02272,0.3,-0.55344415,0.0,1.0,20.735708,250.6066,0.0,0.0,0.0
22348,21161640.0,56.35603,69.2587,56.627174,56.627174,56.627174,67.62548,67.62548,120.577515,56.35559,69.701996,0.3,69.65295,80.06002,60.08001,0.3,68.85457,0.3,-0.5372056,0.0,1.0,20.735714,250.60663,0.0,0.0,0.0
