,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
22349,21161700.0,56.34834,69.219864,56.61921,56.61921,56.61921,67.62548,67.62548,120.57752,56.3479,69.69107,0.3,69.637726,80.06002,60.08001,0.3,68.79294,0.3,-0.5280626,0.0,1.0,20.735716,250.60663,0.0,0.0,0.0
22350,21161760.0,56.34065,69.18021,56.611187,56.611187,56.611187,67.62549,67.62549,120.57753,56.34021,69.677666,0.3,69.62125,80.06002,60.08001,0.3,68.72943,0.3,-0.5185647,0.0,1.0,20.735718,250.60664,0.0,0.0,0.0
22352,21161880.0,56.325817,69.07254,56.59575,56.59575,56.59575,67.625496,67.625496,120.577545,56.32538,69.62828,0.3,69.56313,80.06002,60.08001,0.3,68.56816,0.3,-0.4998669,0.0,1.0,20.735723,250.60667,0.0,0.0,0.0
22354,21162000.0,56.311592,68.99921,56.580975,56.580975,56.580975,67.6255,67.6255,120.57755,56.311203,69.60527,0.3,69.53308,80.06002,60.08001,0.3,68.45148,0.3,-0.48163423,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
22357,21162120.0,56.297802,68.895164,56.56658,56.56658,56.56658,67.62552,67.62552,120.57757,56.297363,69.55709,0.3,69.476456,80.06002,60.08001,0.3,68.295975,0.3,-0.46361744,0.0,1.0,20.735733,250.60674,0.0,0.0,0.0
22359,21162240.0,56.28456,68.825676,56.552795,56.552795,56.552795,67.62553,67.62553,120.57758,56.28418,69.5349,0.3,69.4475,80.06002,60.08001,0.3,68.18584,0.3,-0.4461478,0.0,1.0,20.735737,250.60675,0.0,0.0,0.0
22361,21162300.0,56.27819,68.77612,56.546204,56.546204,56.546204,67.625534,67.625534,120.57759,56.27781,69.51056,0.3,69.419815,80.06002,60.08001,0.3,68.11151,0.3,-0.4376821,0.0,1.0,20.735739,250.60675,0.0,0.0,0.0
22362,21162360.0,56.27182,68.725975,56.53956,56.53956,56.53956,67.625534,67.625534,120.5776,56.271435,69.48815,0.3,69.392624,80.06002,60.08001,0.3,68.03702,0.3,-0.42912397,0.0,1.0,20.735743,250.60678,0.0,0.0,0.0
22364,21162480.0,56.259624,68.66055,56.52681,56.52681,56.52681,67.62554,67.62554,120.577614,56.25924,69.467,0.3,69.364944,80.06002,60.08001,0.3,67.93364,0.3,-0.41254157,0.0,1.0,20.735746,250.60681,0.0,0.0,0.0
22366,21162600.0,56.247925,68.56497,56.514618,56.514618,56.514618,67.62555,67.62555,120.57764,56.247597,69.421684,0.3,69.31182,80.06002,60.08001,0.3,67.79126,0.3,-0.39650032,0.0,1.0,20.735752,250.60686,0.0,0.0,0.0
22369,21162720.0,56.236553,68.50268,56.502754,56.502754,56.502754,67.62556,67.62556,120.577644,56.23622,69.401245,0.3,69.28502,80.06002,60.08001,0.3,67.69326,0.3,-0.3807107,0.0,1.0,20.735756,250.60686,0.0,0.0,0.0
22371,21162840.0,56.22573,68.40984,56.491436,56.491436,56.491436,67.625565,67.625565,120.57766,56.225403,69.356865,0.3,69.23305,80.06002,60.08001,0.3,67.55527,0.3,-0.36546224,0.0,1.0,20.735762,250.6069,0.0,0.0,0.0
22373,21162900.0,56.220566,68.38106,56.486053,56.486053,56.486053,67.62557,67.62557,120.57767,56.220238,69.348404,0.3,69.22096,80.06002,60.08001,0.3,67.5105,0.3,-0.35809198,0.0,1.0,20.735764,250.6069,0.0,0.0,0.0
22374,21162960.0,56.215347,68.351616,56.480614,56.480614,56.480614,67.62557,67.62557,120.577675,56.215073,69.337524,0.3,69.20767,80.06002,60.08001,0.3,67.463974,0.3,-0.3506552,0.0,1.0,20.735765,250.60693,0.0,0.0,0.0
22376,21163080.0,56.205406,68.26196,56.470177,56.470177,56.470177,67.62558,67.62558,120.57769,56.20508,69.29419,0.3,69.15697,80.06002,60.08001,0.3,67.330986,0.3,-0.3362945,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
22379,21163200.0,56.195847,68.20703,56.460182,56.460182,56.460182,67.62559,67.62559,120.5777,56.19557,69.27573,0.3,69.13263,80.06002,60.08001,0.3,67.24518,0.3,-0.32237518,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
22382,21163320.0,56.186676,68.12035,56.450623,56.450623,56.450623,67.625595,67.625595,120.57771,56.186455,69.23343,0.3,69.08319,80.06002,60.08001,0.3,67.116806,0.3,-0.30890217,0.0,1.0,20.735779,250.60701,0.0,0.0,0.0
22384,21163440.0,56.17794,68.0685,56.44145,56.44145,56.44145,67.6256,67.6256,120.57772,56.177666,69.215805,0.3,69.059906,80.06002,60.08001,0.3,67.03616,0.3,-0.2958711,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
22385,21163500.0,56.173767,68.02681,56.437054,56.437054,56.437054,67.6256,67.6256,120.57773,56.173492,69.19415,0.3,69.035515,80.06002,60.08001,0.3,66.97415,0.3,-0.28959844,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
22386,21163560.0,56.169537,67.98462,56.43266,56.43266,56.43266,67.62561,67.62561,120.577736,56.16932,69.17444,0.3,69.01162,80.06002,60.08001,0.3,66.912186,0.3,-0.28328562,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
22388,21163680.0,56.161514,67.93562,56.424255,56.424255,56.424255,67.62561,67.62561,120.57774,56.161297,69.15758,0.3,68.98926,80.06002,60.08001,0.3,66.83633,0.3,-0.27114147,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
22390,21163800.0,56.15388,67.85481,56.41629,56.41629,56.41629,67.62562,67.62562,120.57776,56.153664,69.11731,0.3,68.94235,80.06002,60.08001,0.3,66.717125,0.3,-0.25951236,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
22393,21163920.0,56.146523,67.80807,56.408546,56.408546,56.408546,67.625626,67.625626,120.57776,56.1463,69.10094,0.3,68.920654,80.06002,60.08001,0.3,66.64511,0.3,-0.24818766,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
22395,21164040.0,56.13949,67.72924,56.401184,56.401184,56.401184,67.625626,67.625626,120.577774,56.139267,69.061386,0.3,68.874565,80.06002,60.08001,0.3,66.52904,0.3,-0.2373778,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
22397,21164100.0,56.13614,67.70766,56.397667,56.397667,56.397667,67.62563,67.62563,120.577774,56.135918,69.054794,0.3,68.86484,80.06002,60.08001,0.3,66.4963,0.3,-0.23220046,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
22399,21164160.0,56.13279,67.68552,56.394096,56.394096,56.394096,67.62563,67.62563,120.577774,56.13257,69.0459,0.3,68.853966,80.06002,60.08001,0.3,66.46197,0.3,-0.22700934,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
22400,21164280.0,56.126358,67.60899,56.387398,56.387398,56.387398,67.62563,67.62563,120.57778,56.12614,69.00711,0.3,68.80887,80.06002,60.08001,0.3,66.34952,0.3,-0.21708721,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
22402,21164400.0,56.12021,67.56796,56.380966,56.380966,56.380966,67.62564,67.62564,120.57779,56.12004,68.99245,0.3,68.7892,80.06002,60.08001,0.3,66.286736,0.3,-0.20762083,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
22405,21164520.0,56.11477,67.49336,56.374817,56.374817,56.374817,67.62564,67.62564,120.57779,56.114605,68.95438,0.3,68.74493,80.06002,60.08001,0.3,66.17726,0.3,-0.18816486,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
22407,21164640.0,56.110428,67.45431,56.369488,56.369488,56.369488,67.62564,67.62564,120.57779,56.11032,68.94032,0.3,68.72592,80.06002,60.08001,0.3,66.11777,0.3,-0.15519923,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
22409,21164700.0,56.108673,67.41838,56.36718,56.36718,56.36718,67.62564,67.62564,120.57779,56.108562,68.92071,0.3,68.704056,80.06002,60.08001,0.3,66.06476,0.3,-0.13798071,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
22410,21164760.0,56.107132,67.38207,56.365093,56.365093,56.365093,67.62564,67.62564,120.57779,56.107025,68.903076,0.3,68.68269,80.06002,60.08001,0.3,66.011856,0.3,-0.120622285,0.0,1.0,20.735806,250.60716,0.0,0.0,0.0
22413,21164880.0,56.104828,67.34515,56.36174,56.36174,56.36174,67.62563,67.62563,120.57778,56.104774,68.88967,0.3,68.66445,80.06002,60.08001,0.3,65.95589,0.3,-0.08788604,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
22414,21165000.0,56.1034,67.275345,56.359383,56.359383,56.359383,67.62563,67.62563,120.57778,56.103344,68.85336,0.3,68.62227,80.06002,60.08001,0.3,65.8536,0.3,-0.057844453,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
22417,21165120.0,56.102737,67.240074,56.35784,56.35784,56.35784,67.625626,67.625626,120.57777,56.102737,68.84035,0.3,68.60452,80.06002,60.08001,0.3,65.8002,0.3,-0.030093253,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
22419,21165240.0,56.10285,67.17174,56.357185,56.357185,56.357185,67.625626,67.625626,120.57776,56.10285,68.80458,0.3,68.56299,80.06002,60.08001,0.3,65.70018,0.3,-0.0051763733,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
22421,21165300.0,56.103127,67.155426,56.35707,56.35707,56.35707,67.62562,67.62562,120.57776,56.103127,68.79958,0.3,68.55514,80.06002,60.08001,0.3,65.676056,0.3,0.0061496887,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
22422,21165360.0,56.10356,67.13878,56.357185,56.357185,56.357185,67.62562,67.62562,120.57774,56.10356,68.79228,0.3,68.54619,80.06002,60.08001,0.3,65.65051,0.3,0.017080437,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
22425,21165480.0,56.10488,67.072205,56.357895,56.357895,56.357895,67.62561,67.62561,120.577736,56.10488,68.75723,0.3,68.505424,80.06002,60.08001,0.3,65.55318,0.3,0.036671825,0.0,1.0,20.735788,250.60704,0.0,0.0,0.0
22428,21165600.0,56.10664,67.04111,56.359108,56.359108,56.359108,67.625595,67.625595,120.57772,56.106697,68.74553,0.3,68.489334,80.06002,60.08001,0.3,65.50643,0.3,0.053602558,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
22429,21165720.0,56.108837,66.97624,56.360863,56.360863,56.360863,67.62559,67.62559,120.577705,56.108837,68.71114,0.3,68.44934,80.06002,60.08001,0.3,65.41162,0.3,0.067867674,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
22431,21165840.0,56.11131,66.94685,56.363007,56.363007,56.363007,67.62558,67.62558,120.57768,56.111366,68.70004,0.3,68.4339,80.06002,60.08001,0.3,65.367615,0.3,0.079472154,0.0,1.0,20.73577,250.60693,0.0,0.0,0.0
22433,21165900.0,56.112625,66.91543,56.36416,56.36416,56.36416,67.62557,67.62557,120.577675,56.112682,68.68219,0.3,68.41402,80.06002,60.08001,0.3,65.32131,0.3,0.08421894,0.0,1.0,20.735767,250.60693,0.0,0.0,0.0
22434,21165960.0,56.114056,66.88362,56.365425,56.365425,56.365425,67.62557,67.62557,120.57767,56.114113,68.66632,0.3,68.39462,80.06002,60.08001,0.3,65.27522,0.3,0.088411085,0.0,1.0,20.735764,250.6069,0.0,0.0,0.0
22437,21166080.0,56.116966,66.85588,56.36817,56.36817,56.36817,67.62556,67.62556,120.577644,56.11702,68.655716,0.3,68.37985,80.06002,60.08001,0.3,65.23381,0.3,0.09468943,0.0,1.0,20.735756,250.60686,0.0,0.0,0.0
22440,21166200.0,56.119934,66.79419,56.371025,56.371025,56.371025,67.62555,67.62555,120.577614,56.119987,68.62265,0.3,68.34129,80.06002,60.08001,0.3,65.14372,0.3,0.09830151,0.0,1.0,20.735748,250.60683,0.0,0.0,0.0
22444,21166320.0,56.122955,66.76799,56.373993,56.373993,56.373993,67.625534,67.625534,120.57759,56.12301,68.612656,0.3,68.32712,80.06002,60.08001,0.3,65.10472,0.3,0.09925331,0.0,1.0,20.73574,250.60678,0.0,0.0,0.0
22445,21166440.0,56.125866,66.70773,56.37696,56.37696,56.37696,67.62552,67.62552,120.57757,56.125923,68.580185,0.3,68.289215,80.06002,60.08001,0.3,65.01677,0.3,0.09753945,0.0,1.0,20.735733,250.60674,0.0,0.0,0.0
22447,21166500.0,56.12724,66.69554,56.378387,56.378387,56.378387,67.6255,67.6255,120.57756,56.127296,68.57656,0.3,68.28295,80.06002,60.08001,0.3,64.999084,0.3,0.09570906,0.0,1.0,20.73573,250.6067,0.0,0.0,0.0
22448,21166560.0,56.128613,66.68295,56.379868,56.379868,56.379868,67.625496,67.625496,120.577545,56.12867,68.57063,0.3,68.27559,80.06002,60.08001,0.3,64.98003,0.3,0.09316482,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
22450,21166680.0,56.131084,66.62407,56.382614,56.382614,56.382614,67.62549,67.62549,120.57752,56.13114,68.53877,0.3,68.23834,80.06002,60.08001,0.3,64.894165,0.3,0.086124696,0.0,1.0,20.735718,250.60663,0.0,0.0,0.0
22452,21166800.0,56.13328,66.60083,56.385086,56.385086,56.385086,67.62547,67.62547,120.5775,56.13334,68.529816,0.3,68.22539,80.06002,60.08001,0.3,64.85977,0.3,0.07648979,0.0,1.0,20.735708,250.60657,0.0,0.0,0.0
22455,21166920.0,56.135094,66.543045,56.387283,56.387283,56.387283,67.62546,67.62546,120.57748,56.135147,68.49834,0.3,68.18863,80.06002,60.08001,0.3,64.77562,0.3,0.064057745,0.0,1.0,20.7357,250.60655,0.0,0.0,0.0
22457,21167040.0,56.136414,66.520905,56.3891,56.3891,56.3891,67.62544,67.62544,120.57745,56.136414,68.48977,0.3,68.17611,80.06002,60.08001,0.3,64.74304,0.3,0.049030848,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
22459,21167100.0,56.136852,66.49289,56.389812,56.389812,56.389812,67.62544,67.62544,120.57744,56.13691,68.47334,0.3,68.15776,80.06002,60.08001,0.3,64.7018,0.3,0.040621042,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
22460,21167160.0,56.137184,66.46449,56.39042,56.39042,56.39042,67.625435,67.625435,120.57743,56.137184,68.458954,0.3,68.140015,80.06002,60.08001,0.3,64.66087,0.3,0.031337827,0.0,1.0,20.735687,250.60645,0.0,0.0,0.0
22462,21167280.0,56.13729,66.44351,56.391186,56.391186,56.391186,67.62542,67.62542,120.57741,56.13729,68.45077,0.3,68.12793,80.06002,60.08001,0.3,64.63022,0.3,0.010984649,0.0,1.0,20.73568,250.60641,0.0,0.0,0.0
22464,21167400.0,56.13674,66.38847,56.39135,56.39135,56.39135,67.62541,67.62541,120.577385,56.13669,68.420555,0.3,68.09261,80.06002,60.08001,0.3,64.55023,0.3,-0.011888893,0.0,1.0,20.735674,250.60637,0.0,0.0,0.0
22467,21167520.0,56.135315,66.368195,56.390747,56.390747,56.390747,67.625404,67.625404,120.57737,56.13526,68.41264,0.3,68.0808,80.06002,60.08001,0.3,64.52084,0.3,-0.037714045,0.0,1.0,20.735666,250.60634,0.0,0.0,0.0
22469,21167640.0,56.133064,66.31381,56.389374,56.389374,56.389374,67.6254,67.6254,120.577354,56.13295,68.382706,0.3,68.0457,80.06002,60.08001,0.3,64.44197,0.3,-0.06605946,0.0,1.0,20.735662,250.60631,0.0,0.0,0.0
22471,21167700.0,56.131577,66.30459,56.388382,56.388382,56.388382,67.62539,67.62539,120.57735,56.13147,68.38018,0.3,68.04065,80.06002,60.08001,0.3,64.42895,0.3,-0.08104557,0.0,1.0,20.735659,250.6063,0.0,0.0,0.0
22473,21167760.0,56.12982,66.29486,56.387177,56.387177,56.387177,67.62539,67.62539,120.57734,56.12971,68.37529,0.3,68.0345,80.06002,60.08001,0.3,64.41472,0.3,-0.09706555,0.0,1.0,20.735657,250.6063,0.0,0.0,0.0
22475,21167880.0,56.12559,66.24142,56.383934,56.383934,56.383934,67.62539,67.62539,120.57734,56.125427,68.345795,0.3,67.99989,80.06002,60.08001,0.3,64.337265,0.3,-0.13073714,0.0,1.0,20.735655,250.60626,0.0,0.0,0.0
22476,21168000.0,56.120262,66.22345,56.37976,56.37976,56.37976,67.62538,67.62538,120.57733,56.12004,68.33876,0.3,67.98918,80.06002,60.08001,0.3,64.31178,0.3,-0.16676094,0.0,1.0,20.735653,250.60626,0.0,0.0,0.0
22481,21168120.0,56.113564,66.17061,56.374374,56.374374,56.374374,67.62538,67.62538,120.57733,56.113342,68.30943,0.3,67.95485,80.06002,60.08001,0.3,64.235535,0.3,-0.20694463,0.0,1.0,20.735653,250.60626,0.0,0.0,0.0
22483,21168240.0,56.105705,66.153305,56.36784,56.36784,56.36784,67.62538,67.62538,120.577324,56.105484,68.30261,0.3,67.94435,80.06002,60.08001,0.3,64.21114,0.3,-0.24804842,0.0,1.0,20.735653,250.60626,0.0,0.0,0.0
22485,21168300.0,56.10142,66.12755,56.364105,56.364105,56.364105,67.62538,67.62538,120.577324,56.101147,68.287125,0.3,67.92711,80.06002,60.08001,0.3,64.17357,0.3,-0.26767573,0.0,1.0,20.735651,250.60626,0.0,0.0,0.0
22486,21168360.0,56.096695,66.10129,56.36004,56.36004,56.36004,67.62538,67.62538,120.57733,56.09642,68.27367,0.3,67.910515,80.06002,60.08001,0.3,64.13638,0.3,-0.2870928,0.0,1.0,20.735655,250.60626,0.0,0.0,0.0
22489,21168480.0,56.086647,66.0847,56.351086,56.351086,56.351086,67.62539,67.62539,120.57734,56.086315,68.26702,0.3,67.90035,80.06002,60.08001,0.3,64.113365,0.3,-0.32322398,0.0,1.0,20.735655,250.6063,0.0,0.0,0.0
22490,21168600.0,56.075714,66.03366,56.341198,56.341198,56.341198,67.6254,67.6254,120.577354,56.075386,68.23851,0.3,67.867004,80.06002,60.08001,0.3,64.040146,0.3,-0.35609555,0.0,1.0,20.735659,250.60631,0.0,0.0,0.0
22493,21168720.0,56.063736,66.01735,56.330154,56.330154,56.330154,67.6254,67.6254,120.57736,56.063354,68.23192,0.3,67.8569,80.06002,60.08001,0.3,64.01784,0.3,-0.3862417,0.0,1.0,20.735662,250.60631,0.0,0.0,0.0
22495,21168840.0,56.05105,65.9666,56.318344,56.318344,56.318344,67.62541,67.62541,120.57738,56.050667,68.203415,0.3,67.82367,80.06002,60.08001,0.3,63.945274,0.3,-0.4130952,0.0,1.0,20.735668,250.60637,0.0,0.0,0.0
22497,21168900.0,56.044567,65.95912,56.312195,56.312195,56.312195,67.62541,67.62541,120.577385,56.04413,68.20143,0.3,67.81938,80.06002,60.08001,0.3,63.935497,0.3,-0.42521134,0.0,1.0,20.73567,250.60637,0.0,0.0,0.0
22498,21168960.0,56.0377,65.95116,56.30571,56.30571,56.30571,67.62541,67.62541,120.5774,56.037315,68.1971,0.3,67.813995,80.06002,60.08001,0.3,63.92451,0.3,-0.4368393,0.0,1.0,20.735674,250.6064,0.0,0.0,0.0
22500,21169080.0,56.02375,65.900955,56.29242,56.29242,56.29242,67.62543,67.62543,120.577415,56.02336,68.16875,0.3,67.78104,80.06002,60.08001,0.3,63.852882,0.3,-0.45747903,0.0,1.0,20.73568,250.60641,0.0,0.0,0.0
22503,21169200.0,56.0093,65.88606,56.278576,56.278576,56.278576,67.625435,67.625435,120.57743,56.00892,68.16254,0.3,67.77159,80.06002,60.08001,0.3,63.83316,0.3,-0.4750093,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
22506,21169320.0,55.99447,65.83641,56.264183,56.264183,56.264183,67.62545,67.62545,120.57745,55.99403,68.13431,0.3,67.73885,80.06002,60.08001,0.3,63.762463,0.3,-0.4894351,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
22507,21169440.0,55.97931,65.822014,56.24935,56.24935,56.24935,67.62546,67.62546,120.57748,55.978867,68.128265,0.3,67.72963,80.06002,60.08001,0.3,63.74362,0.3,-0.5007515,0.0,1.0,20.735699,250.60655,0.0,0.0,0.0
22509,21169500.0,55.971783,65.79757,56.241936,56.241936,56.241936,67.625465,67.625465,120.577484,55.971344,68.11321,0.3,67.71309,80.06002,60.08001,0.3,63.70852,0.3,-0.5051937,0.0,1.0,20.735703,250.60655,0.0,0.0,0.0
22510,21169560.0,55.96398,65.7728,56.234245,56.234245,56.234245,67.62547,67.62547,120.5775,55.963543,68.10014,0.3,67.697105,80.06002,60.08001,0.3,63.673805,0.3,-0.5089632,0.0,1.0,20.735706,250.60657,0.0,0.0,0.0
22512,21169680.0,55.948494,65.758896,56.218918,56.218918,56.218918,67.62548,67.62548,120.577515,55.94805,68.09421,0.3,67.68804,80.06002,60.08001,0.3,63.655838,0.3,-0.5140657,0.0,1.0,20.735714,250.60663,0.0,0.0,0.0
22514,21169800.0,55.933056,65.71045,56.203537,56.203537,56.203537,67.625496,67.625496,120.57754,55.932617,68.06636,0.3,67.65596,80.06002,60.08001,0.3,63.58723,0.3,-0.5160607,0.0,1.0,20.735722,250.60667,0.0,0.0,0.0
22517,21169920.0,55.91751,65.69672,56.187996,56.187996,56.187996,67.6255,67.6255,120.57756,55.91707,68.06032,0.3,67.6469,80.06002,60.08001,0.3,63.569763,0.3,-0.51495206,0.0,1.0,20.73573,250.6067,0.0,0.0,0.0
22520,21170040.0,55.902184,65.64848,56.172558,56.172558,56.172558,67.62553,67.62553,120.57758,55.901745,68.03246,0.3,67.61476,80.06002,60.08001,0.3,63.50148,0.3,-0.51073605,0.0,1.0,20.735737,250.60675,0.0,0.0,0.0
22521,21170100.0,55.894714,65.64211,56.164978,56.164978,56.164978,67.625534,67.625534,120.57759,55.89433,68.030655,0.3,67.61098,80.06002,60.08001,0.3,63.493958,0.3,-0.50750375,0.0,1.0,20.73574,250.60678,0.0,0.0,0.0
22522,21170160.0,55.88713,65.63552,56.157234,56.157234,56.157234,67.625534,67.625534,120.5776,55.88675,68.02664,0.3,67.60608,80.06002,60.08001,0.3,63.48522,0.3,-0.50341046,0.0,1.0,20.735743,250.60678,0.0,0.0,0.0
22524,21170280.0,55.872467,65.58768,56.142235,56.142235,56.142235,67.62555,67.62555,120.57763,55.872025,67.9989,0.3,67.57417,80.06002,60.08001,0.3,63.41771,0.3,-0.49298054,0.0,1.0,20.73575,250.60683,0.0,0.0,0.0
22526,21170400.0,55.85829,65.57526,56.127625,56.127625,56.127625,67.62556,67.62556,120.577644,55.857857,67.99324,0.3,67.565704,80.06002,60.08001,0.3,63.402275,0.3,-0.47953162,0.0,1.0,20.735756,250.60686,0.0,0.0,0.0
22529,21170520.0,55.84445,65.527855,56.11323,56.11323,56.11323,67.62557,67.62557,120.57767,55.844067,67.96556,0.3,67.533905,80.06002,60.08001,0.3,63.335426,0.3,-0.4627973,0.0,1.0,20.735762,250.6069,0.0,0.0,0.0
22531,21170640.0,55.831375,65.515884,56.0995,56.0995,56.0995,67.62558,67.62558,120.57768,55.830994,67.96001,0.3,67.52556,80.06002,60.08001,0.3,63.32065,0.3,-0.44304404,0.0,1.0,20.735767,250.60693,0.0,0.0,0.0
22533,21170700.0,55.825115,65.49254,56.092964,56.092964,56.092964,67.62558,67.62558,120.57769,55.824783,67.94528,0.3,67.509514,80.06002,60.08001,0.3,63.287415,0.3,-0.432138,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
22535,21170760.0,55.818962,65.469025,56.086426,56.086426,56.086426,67.62559,67.62559,120.5777,55.818634,67.93254,0.3,67.49402,80.06002,60.08001,0.3,63.254562,0.3,-0.42018595,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
22536,21170880.0,55.807373,65.45749,56.074013,56.074013,56.074013,67.625595,67.625595,120.577705,55.807045,67.92711,0.3,67.48584,80.06002,60.08001,0.3,63.240555,0.3,-0.39421883,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
22538,21171000.0,55.79677,65.41145,56.062477,56.062477,56.062477,67.6256,67.6256,120.57772,55.79644,67.89986,0.3,67.4547,80.06002,60.08001,0.3,63.175575,0.3,-0.36533073,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
22541,21171120.0,55.786995,65.40014,56.05171,56.05171,56.05171,67.6256,67.6256,120.57773,55.786774,67.89436,0.3,67.4465,80.06002,60.08001,0.3,63.16195,0.3,-0.33296582,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
22543,21171240.0,55.778423,65.354324,56.041985,56.041985,56.041985,67.62561,67.62561,120.577736,55.778206,67.86717,0.3,67.41542,80.06002,60.08001,0.3,63.097298,0.3,-0.29767996,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
22545,21171300.0,55.774635,65.34917,56.03759,56.03759,56.03759,67.62561,67.62561,120.577736,55.774414,67.865746,0.3,67.41201,80.06002,60.08001,0.3,63.091637,0.3,-0.2790996,0.0,1.0,20.735786,250.60706,0.0,0.0,0.0
22546,21171360.0,55.771008,65.34389,56.033363,56.033363,56.033363,67.62561,67.62561,120.577736,55.770844,67.862015,0.3,67.407616,80.06002,60.08001,0.3,63.08477,0.3,-0.25928444,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
22548,21171480.0,55.764908,65.29863,56.025948,56.025948,56.025948,67.62561,67.62561,120.577736,55.764748,67.83504,0.3,67.37669,80.06002,60.08001,0.3,63.020885,0.3,-0.21778469,0.0,1.0,20.735788,250.60704,0.0,0.0,0.0
22552,21171600.0,55.76013,65.28874,56.019737,56.019737,56.019737,67.62561,67.62561,120.577736,55.76002,67.83004,0.3,67.36911,80.06002,60.08001,0.3,63.009075,0.3,-0.17320724,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
22553,21171720.0,55.756508,65.24402,56.014904,56.014904,56.014904,67.62561,67.62561,120.57773,55.756393,67.80328,0.3,67.338455,80.06002,60.08001,0.3,62.945904,0.3,-0.13361168,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
22555,21171840.0,55.753647,65.234634,56.011116,56.011116,56.011116,67.6256,67.6256,120.57773,55.75354,67.798454,0.3,67.33104,80.06002,60.08001,0.3,62.934917,0.3,-0.10498823,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
22557,21171900.0,55.75244,65.21266,56.009575,56.009575,56.009575,67.6256,67.6256,120.57773,55.752388,67.78417,0.3,67.31555,80.06002,60.08001,0.3,62.903496,0.3,-0.0926436,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
22558,21171960.0,55.75145,65.19046,56.00815,56.00815,56.00815,67.6256,67.6256,120.57772,55.751396,67.771866,0.3,67.30066,80.06002,60.08001,0.3,62.872513,0.3,-0.08067974,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
22561,21172080.0,55.749916,65.181625,56.00595,56.00595,56.00595,67.625595,67.625595,120.57771,55.74986,67.76726,0.3,67.29352,80.06002,60.08001,0.3,62.862297,0.3,-0.058635663,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
22563,21172200.0,55.748924,65.138,56.004356,56.004356,56.004356,67.625595,67.625595,120.57771,55.748924,67.74094,0.3,67.26337,80.06002,60.08001,0.3,62.800667,0.3,-0.038455676,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
22566,21172320.0,55.748486,65.129654,56.00331,56.00331,56.00331,67.62559,67.62559,120.577705,55.748486,67.736496,0.3,67.25644,80.06002,60.08001,0.3,62.791214,0.3,-0.020063283,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
22567,21172440.0,55.748596,65.08648,56.002876,56.002876,56.002876,67.62559,67.62559,120.5777,55.748543,67.7104,0.3,67.22656,80.06002,60.08001,0.3,62.730354,0.3,-0.0034513723,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
22569,21172500.0,55.74876,65.082634,56.00282,56.00282,56.00282,67.62559,67.62559,120.5777,55.74876,67.70941,0.3,67.223755,80.06002,60.08001,0.3,62.726616,0.3,0.004099239,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
22570,21172560.0,55.749035,65.078674,56.002876,56.002876,56.002876,67.62558,67.62558,120.57769,55.749035,67.70622,0.3,67.21991,80.06002,60.08001,0.3,62.721672,0.3,0.011387187,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
22572,21172680.0,55.749916,65.03606,56.00337,56.00337,56.00337,67.62558,67.62558,120.57768,55.749916,67.680405,0.3,67.19025,80.06002,60.08001,0.3,62.661575,0.3,0.024447728,0.0,1.0,20.735771,250.60693,0.0,0.0,0.0
22574,21172800.0,55.75107,65.0288,56.004192,56.004192,56.004192,67.62557,67.62557,120.577675,55.75112,67.676506,0.3,67.18388,80.06002,60.08001,0.3,62.653725,0.3,0.03567271,0.0,1.0,20.735767,250.60693,0.0,0.0,0.0
22577,21172920.0,55.75255,64.98662,56.00535,56.00535,56.00535,67.62557,67.62557,120.577675,55.752605,67.65085,0.3,67.154434,80.06002,60.08001,0.3,62.594284,0.3,0.04524508,0.0,1.0,20.735765,250.6069,0.0,0.0,0.0
22580,21173040.0,55.754196,64.9798,56.006775,56.006775,56.006775,67.625565,67.625565,120.57766,55.754253,67.647064,0.3,67.148285,80.06002,60.08001,0.3,62.58709,0.3,0.052981913,0.0,1.0,20.735764,250.6069,0.0,0.0,0.0
22581,21173100.0,55.755077,64.95904,56.007545,56.007545,56.007545,67.625565,67.625565,120.57766,55.755135,67.633385,0.3,67.13339,80.06002,60.08001,0.3,62.557537,0.3,0.056145854,0.0,1.0,20.735762,250.6069,0.0,0.0,0.0
22582,21173160.0,55.756065,64.93816,56.008423,56.008423,56.008423,67.625565,67.625565,120.57766,55.756065,67.62169,0.3,67.11911,80.06002,60.08001,0.3,62.528423,0.3,0.05894064,0.0,1.0,20.73576,250.60689,0.0,0.0,0.0
22584,21173280.0,55.757988,64.93179,56.010178,56.010178,56.010178,67.62556,67.62556,120.577644,55.75804,67.61812,0.3,67.11318,80.06002,60.08001,0.3,62.521996,0.3,0.063126616,0.0,1.0,20.735758,250.60689,0.0,0.0,0.0
22586,21173400.0,55.759964,64.89087,56.0121,56.0121,56.0121,67.62556,67.62556,120.577644,55.76002,67.593124,0.3,67.08446,80.06002,60.08001,0.3,62.464428,0.3,0.06552527,0.0,1.0,20.735756,250.60686,0.0,0.0,0.0
22589,21173520.0,55.761944,64.88472,56.01408,56.01408,56.01408,67.62555,67.62555,120.57764,55.762,67.5896,0.3,67.078575,80.06002,60.08001,0.3,62.458385,0.3,0.06616964,0.0,1.0,20.735752,250.60683,0.0,0.0,0.0
22592,21173640.0,55.763924,64.84401,56.01606,56.01606,56.01606,67.62555,67.62555,120.57763,55.763924,67.56472,0.3,67.0499,80.06002,60.08001,0.3,62.401093,0.3,0.06502671,0.0,1.0,20.73575,250.60683,0.0,0.0,0.0
22593,21173700.0,55.7648,64.84126,56.017044,56.017044,56.017044,67.62555,67.62555,120.57763,55.764854,67.564224,0.3,67.04765,80.06002,60.08001,0.3,62.39917,0.3,0.06380702,0.0,1.0,20.73575,250.60683,0.0,0.0,0.0
22595,21173760.0,55.76573,64.83852,56.017982,56.017982,56.017982,67.62554,67.62554,120.577614,55.76579,67.561584,0.3,67.0444,80.06002,60.08001,0.3,62.396095,0.3,0.062110815,0.0,1.0,20.735748,250.60681,0.0,0.0,0.0
22596,21173880.0,55.767437,64.79825,56.019848,56.019848,56.019848,67.62554,67.62554,120.57761,55.767437,67.53693,0.3,67.01595,80.06002,60.08001,0.3,62.33946,0.3,0.057417035,0.0,1.0,20.735746,250.60681,0.0,0.0,0.0
22598,21174000.0,55.768867,64.79326,56.021496,56.021496,56.021496,67.62554,67.62554,120.5776,55.768867,67.53407,0.3,67.010735,80.06002,60.08001,0.3,62.33512,0.3,0.05099462,0.0,1.0,20.735744,250.60678,0.0,0.0,0.0
22601,21174120.0,55.770073,64.75332,56.02298,56.02298,56.02298,67.625534,67.625534,120.5776,55.770073,67.509514,0.3,66.9825,80.06002,60.08001,0.3,62.279144,0.3,0.042705733,0.0,1.0,20.735743,250.60678,0.0,0.0,0.0
22603,21174240.0,55.77095,64.74865,56.024185,56.024185,56.024185,67.625534,67.625534,120.57759,55.77095,67.50682,0.3,66.97739,80.06002,60.08001,0.3,62.275406,0.3,0.03268828,0.0,1.0,20.73574,250.60678,0.0,0.0,0.0
22605,21174300.0,55.771282,64.72893,56.024628,56.024628,56.024628,67.625534,67.625534,120.57759,55.771282,67.4937,0.3,66.96306,80.06002,60.08001,0.3,62.247448,0.3,0.027081924,0.0,1.0,20.73574,250.60678,0.0,0.0,0.0
22606,21174360.0,55.771446,64.7091,56.025066,56.025066,56.025066,67.625534,67.625534,120.57759,55.771446,67.482544,0.3,66.94937,80.06002,60.08001,0.3,62.22004,0.3,0.020892575,0.0,1.0,20.73574,250.60678,0.0,0.0,0.0
22609,21174480.0,55.771557,64.70482,56.02556,56.02556,56.02556,67.62553,67.62553,120.57758,55.771557,67.48001,0.3,66.94449,80.06002,60.08001,0.3,62.216904,0.3,0.0073243147,0.0,1.0,20.735739,250.60675,0.0,0.0,0.0
22610,21174600.0,55.77117,64.66586,56.025673,56.025673,56.025673,67.62553,67.62553,120.57758,55.77112,67.455956,0.3,66.916855,80.06002,60.08001,0.3,62.162415,0.3,-0.007924441,0.0,1.0,20.735739,250.60675,0.0,0.0,0.0
22613,21174720.0,55.77024,64.66164,56.025284,56.025284,56.025284,67.62553,67.62553,120.57758,55.770184,67.45348,0.3,66.91197,80.06002,60.08001,0.3,62.1595,0.3,-0.025141308,0.0,1.0,20.735737,250.60675,0.0,0.0,0.0
22615,21174840.0,55.7687,64.62274,56.024353,56.024353,56.024353,67.62553,67.62553,120.57758,55.768646,67.429474,0.3,66.88434,80.06002,60.08001,0.3,62.105286,0.3,-0.04403861,0.0,1.0,20.735737,250.60675,0.0,0.0,0.0
22617,21174900.0,55.76771,64.62088,56.023693,56.023693,56.023693,67.62553,67.62553,120.57758,55.767654,67.42937,0.3,66.88252,80.06002,60.08001,0.3,62.10479,0.3,-0.05402844,0.0,1.0,20.735739,250.60675,0.0,0.0,0.0
22618,21174960.0,55.766556,64.61901,56.02287,56.02287,56.02287,67.62553,67.62553,120.57758,55.766502,67.42717,0.3,66.879776,80.06002,60.08001,0.3,62.10314,0.3,-0.06470886,0.0,1.0,20.735737,250.60675,0.0,0.0,0.0
22620,21175080.0,55.763702,64.5804,56.02073,56.02073,56.02073,67.62553,67.62553,120.57758,55.76359,67.403275,0.3,66.85226,80.06002,60.08001,0.3,62.04942,0.3,-0.08715689,0.0,1.0,20.735737,250.60675,0.0,0.0,0.0
22623,21175200.0,55.76013,64.576935,56.017925,56.017925,56.017925,67.62553,67.62553,120.57758,55.76002,67.40108,0.3,66.847916,80.06002,60.08001,0.3,62.04777,0.3,-0.1113619,0.0,1.0,20.735739,250.60675,0.0,0.0,0.0
22626,21175320.0,55.7559,64.538536,56.014355,56.014355,56.014355,67.625534,67.625534,120.57759,55.75579,67.37735,0.3,66.82056,80.06002,60.08001,0.3,61.994488,0.3,-0.1332521,0.0,1.0,20.73574,250.60678,0.0,0.0,0.0
22628,21175440.0,55.75129,64.53524,56.010235,56.010235,56.010235,67.625534,67.625534,120.57759,55.75112,67.375206,0.3,66.81628,80.06002,60.08001,0.3,61.99328,0.3,-0.14959532,0.0,1.0,20.73574,250.60678,0.0,0.0,0.0
22629,21175500.0,55.748817,64.516235,56.008038,56.008038,56.008038,67.625534,67.625534,120.5776,55.74865,67.36241,0.3,66.80232,80.06002,60.08001,0.3,61.966583,0.3,-0.1567066,0.0,1.0,20.735743,250.60678,0.0,0.0,0.0
22630,21175560.0,55.74623,64.497116,56.005623,56.005623,56.005623,67.625534,67.625534,120.5776,55.74607,67.35153,0.3,66.78903,80.06002,60.08001,0.3,61.940437,0.3,-0.1635982,0.0,1.0,20.735743,250.60678,0.0,0.0,0.0
22632,21175680.0,55.740795,64.494095,56.00062,56.00062,56.00062,67.625534,67.625534,120.5776,55.74063,67.34955,0.3,66.78491,80.06002,60.08001,0.3,61.939613,0.3,-0.17624977,0.0,1.0,20.735744,250.60678,0.0,0.0,0.0
22634,21175800.0,55.735085,64.45641,55.99524,55.99524,55.99524,67.62554,67.62554,120.57761,55.734917,67.326096,0.3,66.757935,80.06002,60.08001,0.3,61.88743,0.3,-0.187686,0.0,1.0,20.735746,250.60681,0.0,0.0,0.0
22637,21175920.0,55.728985,64.45328,55.98947,55.98947,55.98947,67.62554,67.62554,120.577614,55.72882,67.324066,0.3,66.75377,80.06002,60.08001,0.3,61.886658,0.3,-0.19813529,0.0,1.0,20.735748,250.60683,0.0,0.0,0.0
22639,21176040.0,55.722668,64.41565,55.983482,55.983482,55.983482,67.62555,67.62555,120.57763,55.722504,67.30061,0.3,66.72674,80.06002,60.08001,0.3,61.834526,0.3,-0.20740998,0.0,1.0,20.73575,250.60683,0.0,0.0,0.0
22641,21176100.0,55.719482,64.41434,55.980408,55.980408,55.980408,67.62555,67.62555,120.57764,55.71926,67.30072,0.3,66.72531,80.06002,60.08001,0.3,61.835022,0.3,-0.21158001,0.0,1.0,20.735752,250.60683,0.0,0.0,0.0
22643,21176160.0,55.716133,64.41302,55.977165,55.977165,55.977165,67.62555,67.62555,120.57763,55.71591,67.29869,0.3,66.72284,80.06002,60.08001,0.3,61.834362,0.3,-0.21557227,0.0,1.0,20.735752,250.60683,0.0,0.0,0.0
22644,21176280.0,55.709373,64.3755,55.970627,55.970627,55.970627,67.62556,67.62556,120.57764,55.709152,67.27523,0.3,66.69592,80.06002,60.08001,0.3,61.782616,0.3,-0.2226274,0.0,1.0,20.735754,250.60686,0.0,0.0,0.0
22646,21176400.0,55.702507,64.37308,55.96393,55.96393,55.96393,67.62556,67.62556,120.577644,55.702286,67.27358,0.3,66.69213,80.06002,60.08001,0.3,61.782784,0.3,-0.22853798,0.0,1.0,20.735756,250.60686,0.0,0.0,0.0
22649,21176520.0,55.695366,64.335724,55.95701,55.95701,55.95701,67.625565,67.625565,120.57765,55.695145,67.25012,0.3,66.66527,80.06002,60.08001,0.3,61.731308,0.3,-0.23340636,0.0,1.0,20.73576,250.60689,0.0,0.0,0.0
22651,21176640.0,55.688225,64.33337,55.94992,55.94992,55.94992,67.625565,67.625565,120.57766,55.688004,67.248314,0.3,66.66153,80.06002,60.08001,0.3,61.73175,0.3,-0.23713024,0.0,1.0,20.735762,250.6069,0.0,0.0,0.0
22653,21176700.0,55.684654,64.314804,55.946404,55.946404,55.946404,67.62557,67.62557,120.57767,55.684433,67.23573,0.3,66.6478,80.06002,60.08001,0.3,61.70588,0.3,-0.23856056,0.0,1.0,20.735764,250.6069,0.0,0.0,0.0
22654,21176760.0,55.680977,64.296234,55.94278,55.94278,55.94278,67.62557,67.62557,120.57767,55.68081,67.22497,0.3,66.63478,80.06002,60.08001,0.3,61.68061,0.3,-0.23974673,0.0,1.0,20.735765,250.6069,0.0,0.0,0.0
22657,21176880.0,55.67372,64.29409,55.935585,55.935585,55.935585,67.62558,67.62558,120.577675,55.673504,67.22327,0.3,66.6311,80.06002,60.08001,0.3,61.681377,0.3,-0.24125138,0.0,1.0,20.735767,250.60693,0.0,0.0,0.0
22658,21177000.0,55.666527,64.257286,55.928387,55.928387,55.928387,67.62558,67.62558,120.57769,55.666306,67.20009,0.3,66.60463,80.06002,60.08001,0.3,61.630783,0.3,-0.24164948,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
22661,21177120.0,55.65922,64.255035,55.92108,55.92108,55.92108,67.62559,67.62559,120.5777,55.659058,67.19821,0.3,66.60089,80.06002,60.08001,0.3,61.6315,0.3,-0.24093397,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
22663,21177240.0,55.65208,64.21823,55.91383,55.91383,55.91383,67.625595,67.625595,120.577705,55.651863,67.17498,0.3,66.5743,80.06002,60.08001,0.3,61.58091,0.3,-0.2391119,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
22665,21177300.0,55.648567,64.217186,55.910316,55.910316,55.910316,67.6256,67.6256,120.57772,55.648346,67.17531,0.3,66.57309,80.06002,60.08001,0.3,61.582115,0.3,-0.23780091,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
22666,21177360.0,55.644997,64.216415,55.90669,55.90669,55.90669,67.625595,67.625595,120.57771,55.64483,67.17345,0.3,66.57085,80.06002,60.08001,0.3,61.582226,0.3,-0.23617785,0.0,1.0,20.735779,250.60701,0.0,0.0,0.0
22668,21177480.0,55.638073,64.17972,55.89966,55.89966,55.89966,67.6256,67.6256,120.57773,55.63791,67.15021,0.3,66.544365,80.06002,60.08001,0.3,61.531963,0.3,-0.23213658,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
22671,21177600.0,55.631317,64.17807,55.89268,55.89268,55.89268,67.62561,67.62561,120.577736,55.631096,67.14867,0.3,66.540955,80.06002,60.08001,0.3,61.5335,0.3,-0.22698338,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
22673,21177720.0,55.62478,64.14154,55.885925,55.885925,55.885925,67.62561,67.62561,120.57774,55.624557,67.12554,0.3,66.51454,80.06002,60.08001,0.3,61.483513,0.3,-0.22072276,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
22675,21177840.0,55.61841,64.14006,55.879387,55.879387,55.879387,67.62562,67.62562,120.57775,55.61824,67.124054,0.3,66.511246,80.06002,60.08001,0.3,61.48533,0.3,-0.21335033,0.0,1.0,20.735792,250.60709,0.0,0.0,0.0
22677,21177900.0,55.615387,64.121826,55.8762,55.8762,55.8762,67.625626,67.625626,120.57777,55.61522,67.11159,0.3,66.49773,80.06002,60.08001,0.3,61.460167,0.3,-0.20929949,0.0,1.0,20.735796,250.60712,0.0,0.0,0.0
22678,21177960.0,55.612366,64.1037,55.873016,55.873016,55.873016,67.625626,67.625626,120.57777,55.612144,67.10094,0.3,66.484924,80.06002,60.08001,0.3,61.435616,0.3,-0.2048703,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
22680,21178080.0,55.606598,64.102325,55.866974,55.866974,55.866974,67.62563,67.62563,120.577774,55.60643,67.09945,0.3,66.48169,80.06002,60.08001,0.3,61.437756,0.3,-0.195278,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
22682,21178200.0,55.60116,64.066345,55.861206,55.861206,55.861206,67.62563,67.62563,120.57778,55.600994,67.07654,0.3,66.45565,80.06002,60.08001,0.3,61.38859,0.3,-0.18464704,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
22685,21178320.0,55.59605,64.06497,55.855713,55.855713,55.855713,67.62564,67.62564,120.5778,55.59594,67.075005,0.3,66.452354,80.06002,60.08001,0.3,61.39068,0.3,-0.17276825,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
22688,21178440.0,55.59138,64.02899,55.85066,55.85066,55.85066,67.62565,67.62565,120.577805,55.59127,67.05205,0.3,66.42621,80.06002,60.08001,0.3,61.341568,0.3,-0.15984988,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
22689,21178500.0,55.58924,64.02838,55.848297,55.848297,55.848297,67.625656,67.625656,120.57782,55.589127,67.05248,0.3,66.42522,80.06002,60.08001,0.3,61.343437,0.3,-0.15305787,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
22690,21178560.0,55.58715,64.028,55.84599,55.84599,55.84599,67.625656,67.625656,120.57781,55.587044,67.05078,0.3,66.42319,80.06002,60.08001,0.3,61.34426,0.3,-0.14581943,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
22692,21178680.0,55.58336,63.992188,55.841705,55.841705,55.841705,67.62566,67.62566,120.57783,55.583252,67.02788,0.3,66.39715,80.06002,60.08001,0.3,61.295425,0.3,-0.13068168,0.0,1.0,20.735819,250.60724,0.0,0.0,0.0
22694,21178800.0,55.58012,63.991417,55.837914,55.837914,55.837914,67.62566,67.62566,120.577835,55.58001,67.02672,0.3,66.39424,80.06002,60.08001,0.3,61.298393,0.3,-0.11452872,0.0,1.0,20.735823,250.60724,0.0,0.0,0.0
22697,21178920.0,55.577484,63.955822,55.834618,55.834618,55.834618,67.62567,67.62567,120.57786,55.577374,67.00387,0.3,66.36831,80.06002,60.08001,0.3,61.24989,0.3,-0.094378255,0.0,1.0,20.735826,250.60727,0.0,0.0,0.0
22699,21179040.0,55.57556,63.955162,55.83198,55.83198,55.83198,67.62568,67.62568,120.577866,55.57551,67.00255,0.3,66.36551,80.06002,60.08001,0.3,61.253185,0.3,-0.07077548,0.0,1.0,20.73583,250.6073,0.0,0.0,0.0
22701,21179100.0,55.5749,63.93742,55.83094,55.83094,55.83094,67.62569,67.62569,120.57788,55.574844,66.990295,0.3,66.352264,80.06002,60.08001,0.3,61.228798,0.3,-0.059220754,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
22703,21179160.0,55.57441,63.91973,55.83006,55.83006,55.83006,67.62569,67.62569,120.57788,55.574352,66.97981,0.3,66.33969,80.06002,60.08001,0.3,61.20501,0.3,-0.047754537,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
22704,21179280.0,55.573803,63.91935,55.828796,55.828796,55.828796,67.625694,67.625694,120.57789,55.573746,66.97865,0.3,66.337,80.06002,60.08001,0.3,61.20869,0.3,-0.026457893,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
22706,21179400.0,55.573746,63.884354,55.828194,55.828194,55.828194,67.6257,67.6257,120.5779,55.573746,66.95613,0.3,66.311455,80.06002,60.08001,0.3,61.161118,0.3,-0.0072248364,0.0,1.0,20.735842,250.60738,0.0,0.0,0.0
22709,21179520.0,55.57424,63.883972,55.828136,55.828136,55.828136,67.6257,67.6257,120.57791,55.57424,66.95503,0.3,66.30876,80.06002,60.08001,0.3,61.164856,0.3,0.010242505,0.0,1.0,20.735846,250.60739,0.0,0.0,0.0
22711,21179640.0,55.575176,63.84898,55.828575,55.828575,55.828575,67.62571,67.62571,120.57793,55.575176,66.93251,0.3,66.28322,80.06002,60.08001,0.3,61.117447,0.3,0.025601972,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
22713,21179700.0,55.575783,63.848923,55.82896,55.82896,55.82896,67.62572,67.62572,120.577934,55.575783,66.93306,0.3,66.2825,80.06002,60.08001,0.3,61.12014,0.3,0.03245167,0.0,1.0,20.735853,250.60745,0.0,0.0,0.0
22714,21179760.0,55.57644,63.849037,55.829453,55.829453,55.829453,67.62572,67.62572,120.577934,55.576492,66.93158,0.3,66.28081,80.06002,60.08001,0.3,61.121788,0.3,0.038966317,0.0,1.0,20.735855,250.60745,0.0,0.0,0.0
22716,21179880.0,55.578087,63.814262,55.83072,55.83072,55.83072,67.625725,67.625725,120.57796,55.57814,66.909164,0.3,66.25537,80.06002,60.08001,0.3,61.074768,0.3,0.05033093,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
22720,21180000.0,55.579956,63.814537,55.832314,55.832314,55.832314,67.62573,67.62573,120.577965,55.58001,66.90834,0.3,66.25311,80.06002,60.08001,0.3,61.07949,0.3,0.059700273,0.0,1.0,20.735863,250.6075,0.0,0.0,0.0
22721,21180120.0,55.582043,63.77993,55.83412,55.83412,55.83412,67.625755,67.625755,120.57799,55.5821,66.88604,0.3,66.227844,80.06002,60.08001,0.3,61.03291,0.3,0.0670701,0.0,1.0,20.73587,250.60753,0.0,0.0,0.0
22723,21180240.0,55.584297,63.780533,55.836212,55.836212,55.836212,67.625755,67.625755,120.577995,55.58435,66.88549,0.3,66.22571,80.06002,60.08001,0.3,61.038017,0.3,0.07244415,0.0,1.0,20.735874,250.60756,0.0,0.0,0.0
22725,21180300.0,55.585396,63.763287,55.83731,55.83731,55.83731,67.62577,67.62577,120.57801,55.58545,66.87352,0.3,66.2128,80.06002,60.08001,0.3,61.014565,0.3,0.07435893,0.0,1.0,20.735878,250.60757,0.0,0.0,0.0
22726,21180360.0,55.5866,63.746147,55.83841,55.83841,55.83841,67.62577,67.62577,120.57802,55.586655,66.8633,0.3,66.20055,80.06002,60.08001,0.3,60.991768,0.3,0.07581939,0.0,1.0,20.73588,250.6076,0.0,0.0,0.0
22728,21180480.0,55.58891,63.746918,55.840714,55.840714,55.840714,67.62578,67.62578,120.578026,55.588966,66.86275,0.3,66.19857,80.06002,60.08001,0.3,60.99726,0.3,0.077199556,0.0,1.0,20.735886,250.6076,0.0,0.0,0.0
22732,21180600.0,55.591217,63.71275,55.843025,55.843025,55.843025,67.625786,67.625786,120.57805,55.59127,66.84067,0.3,66.17358,80.06002,60.08001,0.3,60.951447,0.3,0.07657992,0.0,1.0,20.735893,250.60765,0.0,0.0,0.0
22734,21180720.0,55.593414,63.71379,55.845276,55.845276,55.845276,67.62579,67.62579,120.578064,55.593468,66.84033,0.3,66.17177,80.06002,60.08001,0.3,60.95732,0.3,0.073965214,0.0,1.0,20.735897,250.60768,0.0,0.0,0.0
22735,21180840.0,55.595444,63.67979,55.847473,55.847473,55.847473,67.62581,67.62581,120.578094,55.5955,66.81836,0.3,66.14688,80.06002,60.08001,0.3,60.911842,0.3,0.06935071,0.0,1.0,20.735905,250.60773,0.0,0.0,0.0
22737,21180900.0,55.596382,63.68034,55.84852,55.84852,55.84852,67.62582,67.62582,120.57811,55.596382,66.81918,0.3,66.1465,80.06002,60.08001,0.3,60.915466,0.3,0.066334106,0.0,1.0,20.735909,250.60776,0.0,0.0,0.0
22738,21180960.0,55.59726,63.681,55.849503,55.849503,55.849503,67.62582,67.62582,120.57811,55.597313,66.81798,0.3,66.14517,80.06002,60.08001,0.3,60.918045,0.3,0.06274058,0.0,1.0,20.73591,250.60776,0.0,0.0,0.0
22740,21181080.0,55.598797,63.647217,55.85132,55.85132,55.85132,67.62583,67.62583,120.57813,55.598797,66.79611,0.3,66.12045,80.06002,60.08001,0.3,60.872948,0.3,0.05413189,0.0,1.0,20.735918,250.6078,0.0,0.0,0.0
22742,21181200.0,55.600006,63.648643,55.852856,55.852856,55.852856,67.62584,67.62584,120.57815,55.600006,66.7959,0.3,66.118866,80.06002,60.08001,0.3,60.879486,0.3,0.04359785,0.0,1.0,20.735924,250.60783,0.0,0.0,0.0
22745,21181320.0,55.600777,63.61508,55.854065,55.854065,55.854065,67.625854,67.625854,120.57818,55.600777,66.77409,0.3,66.09425,80.06002,60.08001,0.3,60.83477,0.3,0.030923765,0.0,1.0,20.735933,250.6079,0.0,0.0,0.0
22747,21181440.0,55.60116,63.61673,55.85489,55.85489,55.85489,67.62586,67.62586,120.57819,55.601105,66.77409,0.3,66.09277,80.06002,60.08001,0.3,60.841637,0.3,0.016324848,0.0,1.0,20.735937,250.60794,0.0,0.0,0.0
22749,21181500.0,55.601105,63.60003,55.85511,55.85511,55.85511,67.62588,67.62588,120.57821,55.601105,66.76239,0.3,66.08019,80.06002,60.08001,0.3,60.819115,0.3,0.008373798,0.0,1.0,20.735943,250.60797,0.0,0.0,0.0
22750,21181560.0,55.600994,63.583275,55.855217,55.855217,55.855217,67.62588,67.62588,120.57822,55.600937,66.752396,0.3,66.06827,80.06002,60.08001,0.3,60.797195,0.3,-0.00027398317,0.0,1.0,20.735949,250.60799,0.0,0.0,0.0
22752,21181680.0,55.600227,63.585197,55.855053,55.855053,55.855053,67.625885,67.625885,120.57823,55.60017,66.75267,0.3,66.066956,80.06002,60.08001,0.3,60.804337,0.3,-0.018867465,0.0,1.0,20.735952,250.60802,0.0,0.0,0.0
22754,21181800.0,55.598854,63.552074,55.85434,55.85434,55.85434,67.62591,67.62591,120.57826,55.598797,66.73113,0.3,66.04268,80.06002,60.08001,0.3,60.76045,0.3,-0.03933017,0.0,1.0,20.735964,250.60806,0.0,0.0,0.0
22757,21181920.0,55.59671,63.553886,55.852966,55.852966,55.852966,67.625916,67.625916,120.57828,55.596657,66.73113,0.3,66.041306,80.06002,60.08001,0.3,60.76759,0.3,-0.062049348,0.0,1.0,20.73597,250.60812,0.0,0.0,0.0
22759,21182040.0,55.59391,63.520763,55.850876,55.850876,55.850876,67.62593,67.62593,120.57832,55.593796,66.70955,0.3,66.01697,80.06002,60.08001,0.3,60.7237,0.3,-0.08663742,0.0,1.0,20.73598,250.60817,0.0,0.0,0.0
22761,21182100.0,55.592205,63.521862,55.849617,55.849617,55.849617,67.62594,67.62594,120.57833,55.59204,66.71059,0.3,66.01686,80.06002,60.08001,0.3,60.72798,0.3,-0.09951938,0.0,1.0,20.735983,250.6082,0.0,0.0,0.0
22762,21182160.0,55.590225,63.522903,55.848076,55.848076,55.848076,67.62594,67.62594,120.57833,55.59012,66.709595,0.3,66.01581,80.06002,60.08001,0.3,60.731335,0.3,-0.11322074,0.0,1.0,20.735985,250.6082,0.0,0.0,0.0
22765,21182280.0,55.58567,63.48989,55.8444,55.8444,55.8444,67.62596,67.62596,120.57837,55.585503,66.688065,0.3,65.99153,80.06002,60.08001,0.3,60.687607,0.3,-0.14180341,0.0,1.0,20.735996,250.60828,0.0,0.0,0.0
22766,21182400.0,55.58023,63.49214,55.839947,55.839947,55.839947,67.62596,67.62596,120.57838,55.580063,66.688065,0.3,65.99049,80.06002,60.08001,0.3,60.695354,0.3,-0.17214285,0.0,1.0,20.736,250.6083,0.0,0.0,0.0
22769,21182520.0,55.57419,63.459297,55.83451,55.83451,55.83451,67.62599,67.62599,120.57841,55.57402,66.666534,0.3,65.96626,80.06002,60.08001,0.3,60.6519,0.3,-0.19332924,0.0,1.0,20.73601,250.60835,0.0,0.0,0.0
22771,21182640.0,55.5682,63.462044,55.828686,55.828686,55.828686,67.62599,67.62599,120.578415,55.568035,66.66681,0.3,65.965225,80.06002,60.08001,0.3,60.659813,0.3,-0.19854304,0.0,1.0,20.736012,250.60835,0.0,0.0,0.0
22773,21182700.0,55.56523,63.44584,55.82572,55.82572,55.82572,67.626,67.626,120.57842,55.56507,66.65521,0.3,65.95275,80.06002,60.08001,0.3,60.63784,0.3,-0.19922327,0.0,1.0,20.736015,250.60838,0.0,0.0,0.0
22774,21182760.0,55.56221,63.429577,55.8227,55.8227,55.8227,67.626,67.626,120.57843,55.561993,66.645325,0.3,65.941055,80.06002,60.08001,0.3,60.61647,0.3,-0.19953017,0.0,1.0,20.736017,250.6084,0.0,0.0,0.0
22776,21182880.0,55.556168,63.43271,55.81671,55.81671,55.81671,67.62599,67.62599,120.578415,55.556007,66.64544,0.3,65.94,80.06002,60.08001,0.3,60.624493,0.3,-0.19970077,0.0,1.0,20.736015,250.60838,0.0,0.0,0.0
22780,21183000.0,55.550182,63.40068,55.810722,55.810722,55.810722,67.626,67.626,120.57842,55.55002,66.624016,0.3,65.91589,80.06002,60.08001,0.3,60.58126,0.3,-0.19973119,0.0,1.0,20.736015,250.60838,0.0,0.0,0.0
22781,21183120.0,55.544197,63.404144,55.804733,55.804733,55.804733,67.625984,67.625984,120.57841,55.54403,66.624176,0.3,65.91496,80.06002,60.08001,0.3,60.589447,0.3,-0.19973499,0.0,1.0,20.73601,250.60835,0.0,0.0,0.0
22783,21183240.0,55.538208,63.372448,55.79869,55.79869,55.79869,67.625984,67.625984,120.5784,55.537987,66.60281,0.3,65.89084,80.06002,60.08001,0.3,60.546326,0.3,-0.19973692,0.0,1.0,20.736008,250.60832,0.0,0.0,0.0
22785,21183300.0,55.53524,63.37437,55.795727,55.795727,55.795727,67.62598,67.62598,120.578384,55.53502,66.603966,0.3,65.8909,80.06002,60.08001,0.3,60.550995,0.3,-0.19973643,0.0,1.0,20.736004,250.6083,0.0,0.0,0.0
22786,21183360.0,55.532166,63.376236,55.792706,55.792706,55.792706,67.62596,67.62596,120.57838,55.531998,66.60309,0.3,65.88997,80.06002,60.08001,0.3,60.55462,0.3,-0.1997359,0.0,1.0,20.736,250.60828,0.0,0.0,0.0
22788,21183480.0,55.526176,63.34482,55.78672,55.78672,55.78672,67.62595,67.62595,120.57836,55.526012,66.58177,0.3,65.865906,80.06002,60.08001,0.3,60.511665,0.3,-0.19973703,0.0,1.0,20.735996,250.60825,0.0,0.0,0.0
22790,21183600.0,55.520245,63.34877,55.78073,55.78073,55.78073,67.62594,67.62594,120.57833,55.520027,66.58211,0.3,65.86508,80.06002,60.08001,0.3,60.520065,0.3,-0.19973591,0.0,1.0,20.735985,250.6082,0.0,0.0,0.0
22794,21183720.0,55.514202,63.317627,55.77469,55.77469,55.77469,67.62593,67.62593,120.578316,55.514038,66.56079,0.3,65.84108,80.06002,60.08001,0.3,60.477276,0.3,-0.199737,0.0,1.0,20.73598,250.60817,0.0,0.0,0.0
22795,21183840.0,55.508217,63.321747,55.7687,55.7687,55.7687,67.62591,67.62591,120.57828,55.507996,66.56112,0.3,65.840256,80.06002,60.08001,0.3,60.48579,0.3,-0.19973588,0.0,1.0,20.735968,250.6081,0.0,0.0,0.0
22797,21183900.0,55.50525,63.306255,55.76573,55.76573,55.76573,67.62591,67.62591,120.57827,55.505028,66.54964,0.3,65.827896,80.06002,60.08001,0.3,60.46415,0.3,-0.19973662,0.0,1.0,20.735966,250.6081,0.0,0.0,0.0
22798,21183960.0,55.502174,63.290764,55.76271,55.76271,55.76271,67.6259,67.6259,120.578255,55.502007,66.53992,0.3,65.8163,80.06002,60.08001,0.3,60.443108,0.3,-0.19973697,0.0,1.0,20.735962,250.60806,0.0,0.0,0.0
22800,21184080.0,55.496185,63.294937,55.756725,55.756725,55.756725,67.625885,67.625885,120.578224,55.496017,66.5403,0.3,65.81554,80.06002,60.08001,0.3,60.45179,0.3,-0.19973588,0.0,1.0,20.73595,250.60799,0.0,0.0,0.0
22802,21184200.0,55.49025,63.264233,55.75074,55.75074,55.75074,67.62587,67.62587,120.57821,55.490032,66.51926,0.3,65.79175,80.06002,60.08001,0.3,60.409492,0.3,-0.19973695,0.0,1.0,20.735945,250.60797,0.0,0.0,0.0
