,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
22805,21184320.0,55.484207,63.268295,55.744698,55.744698,55.744698,67.625854,67.625854,120.57818,55.48399,66.5197,0.3,65.79086,80.06002,60.08001,0.3,60.418007,0.3,-0.19973588,0.0,1.0,20.735935,250.6079,0.0,0.0,0.0
22807,21184440.0,55.478165,63.23748,55.73871,55.73871,55.73871,67.62585,67.62585,120.57816,55.478004,66.49861,0.3,65.76703,80.06002,60.08001,0.3,60.375595,0.3,-0.19973695,0.0,1.0,20.73593,250.60786,0.0,0.0,0.0
22809,21184500.0,55.4752,63.23957,55.73574,55.73574,55.73574,67.62584,67.62584,120.57815,55.475037,66.499985,0.3,65.767136,80.06002,60.08001,0.3,60.38054,0.3,-0.19973665,0.0,1.0,20.735926,250.60786,0.0,0.0,0.0
22810,21184560.0,55.47218,63.24171,55.73272,55.73272,55.73272,67.62583,67.62583,120.57813,55.472015,66.49921,0.3,65.76631,80.06002,60.08001,0.3,60.3845,0.3,-0.19973585,0.0,1.0,20.73592,250.6078,0.0,0.0,0.0
22812,21184680.0,55.466194,63.21089,55.72673,55.72673,55.72673,67.625824,67.625824,120.57812,55.466026,66.478226,0.3,65.74252,80.06002,60.08001,0.3,60.342255,0.3,-0.19973697,0.0,1.0,20.735914,250.60779,0.0,0.0,0.0
22814,21184800.0,55.460205,63.21556,55.720745,55.720745,55.720745,67.62581,67.62581,120.578094,55.460037,66.482956,0.3,65.74187,80.06002,60.08001,0.3,60.35115,0.3,-0.19973561,0.0,1.0,20.735903,250.60773,0.0,0.0,0.0
22817,21184920.0,55.454216,63.185406,55.714703,55.714703,55.714703,67.62581,67.62581,120.57809,55.453995,66.46181,0.3,65.71808,80.06002,60.08001,0.3,60.309074,0.3,-0.19973686,0.0,1.0,20.735903,250.60773,0.0,0.0,0.0
22819,21185040.0,55.448174,63.1898,55.708717,55.708717,55.708717,67.625786,67.625786,120.57805,55.44801,66.46252,0.3,65.71753,80.06002,60.08001,0.3,60.31819,0.3,-0.19973554,0.0,1.0,20.735893,250.60765,0.0,0.0,0.0
22821,21185100.0,55.445206,63.174202,55.70575,55.70575,55.70575,67.62579,67.62579,120.578064,55.445045,66.4512,0.3,65.70534,80.06002,60.08001,0.3,60.296936,0.3,-0.19973665,0.0,1.0,20.735897,250.60768,0.0,0.0,0.0
22822,21185160.0,55.442184,63.15882,55.70273,55.70273,55.70273,67.62579,67.62579,120.57806,55.442024,66.44153,0.3,65.6938,80.06002,60.08001,0.3,60.276283,0.3,-0.19973695,0.0,1.0,20.735895,250.60765,0.0,0.0,0.0
22825,21185280.0,55.4362,63.16294,55.69674,55.69674,55.69674,67.62578,67.62578,120.57803,55.436035,66.442245,0.3,65.69331,80.06002,60.08001,0.3,60.285507,0.3,-0.19973592,0.0,1.0,20.73589,250.60764,0.0,0.0,0.0
22826,21185400.0,55.430214,63.132286,55.69075,55.69075,55.69075,67.62578,67.62578,120.57803,55.430046,66.42137,0.3,65.66969,80.06002,60.08001,0.3,60.243874,0.3,-0.199737,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
22829,21185520.0,55.42417,63.136242,55.684708,55.684708,55.684708,67.62577,67.62577,120.57802,55.424004,66.42198,0.3,65.66908,80.06002,60.08001,0.3,60.25299,0.3,-0.19973594,0.0,1.0,20.735884,250.6076,0.0,0.0,0.0
22831,21185640.0,55.418182,63.10537,55.678722,55.678722,55.678722,67.62577,67.62577,120.578026,55.418015,66.40099,0.3,65.64541,80.06002,60.08001,0.3,60.211243,0.3,-0.19973701,0.0,1.0,20.735884,250.6076,0.0,0.0,0.0
22833,21185700.0,55.415215,63.107403,55.67576,55.67576,55.67576,67.62577,67.62577,120.578026,55.41505,66.40253,0.3,65.64568,80.06002,60.08001,0.3,60.21646,0.3,-0.19973679,0.0,1.0,20.735884,250.6076,0.0,0.0,0.0
22834,21185760.0,55.412193,63.10949,55.672737,55.672737,55.672737,67.62577,67.62577,120.57801,55.41203,66.40187,0.3,65.64502,80.06002,60.08001,0.3,60.220688,0.3,-0.19973594,0.0,1.0,20.73588,250.60757,0.0,0.0,0.0
22836,21185880.0,55.406204,63.078564,55.666695,55.666695,55.666695,67.62577,67.62577,120.57802,55.405987,66.381,0.3,65.6214,80.06002,60.08001,0.3,60.179108,0.3,-0.19973703,0.0,1.0,20.735882,250.6076,0.0,0.0,0.0
22842,21186000.0,55.40016,63.082626,55.660706,55.660706,55.664932,67.62577,67.62577,120.57801,55.4,66.38182,0.3,65.62102,78.08001,64.04003,0.3,60.188667,0.3,-0.51320606,0.0,1.0,20.73588,250.60757,0.028508626,0.0,528.77045
22843,21186120.0,55.394176,63.132835,53.488815,53.488815,80.68756,67.62577,67.62577,120.57802,55.394012,66.351166,0.3,65.58812,78.08001,64.04003,0.3,60.32792,0.3,231.58153,0.0,1.0,20.735884,250.6076,0.008208436,0.0,1056.0802
22845,21186240.0,55.38819,63.261703,53.483986,53.483986,87.96484,67.62577,67.62577,120.57802,55.388023,66.34117,0.3,65.57735,78.08001,64.04003,0.3,60.602795,0.3,225.57635,0.0,1.0,20.735882,250.6076,0.007935132,0.0,1331.1017
22847,21186300.0,55.385223,63.316856,53.489754,53.489754,90.3681,67.62578,67.62578,120.57803,55.385056,66.32486,0.3,65.56021,78.08001,64.04003,0.3,60.730125,0.3,224.13925,0.0,1.0,20.735886,250.60764,0.007883401,0.0,1422.1753
22848,21186360.0,55.382202,63.37805,53.49574,53.49574,92.32571,67.62578,67.62578,120.57803,55.382034,66.31024,0.3,65.54373,78.08001,64.04003,0.3,60.870094,0.3,222.82318,0.0,1.0,20.735888,250.60764,0.0078366315,0.0,1496.2302
22850,21186480.0,55.376213,63.540596,53.506783,53.506783,95.11184,67.62578,67.62578,120.57803,55.37599,66.30151,0.3,65.53362,78.08001,64.04003,0.3,61.20979,0.3,220.44177,0.0,1.0,20.735888,250.60764,0.0077535445,0.0,1601.6843
22853,21186600.0,55.37017,63.67567,53.516556,53.516556,97.06351,67.62579,67.62579,120.57806,55.370007,66.27185,0.3,65.50078,78.08001,64.04003,0.3,61.512188,0.3,218.27177,0.0,1.0,20.735893,250.60768,0.0076782824,0.0,1675.6715
22856,21186720.0,55.36418,63.846672,53.525127,53.525127,98.13698,67.62579,67.62579,120.578064,55.36402,66.26427,0.3,65.491325,78.08001,64.04003,0.3,61.866165,0.3,216.28206,0.0,1.0,20.735897,250.60768,0.0076095746,0.0,1714.3567
22857,21186840.0,55.358196,63.98274,53.53276,53.53276,98.125885,67.62581,67.62581,120.578094,55.358032,66.23581,0.3,65.45914,78.08001,64.04003,0.3,62.167854,0.3,214.45119,0.0,1.0,20.735905,250.60773,0.0075466232,0.0,1714.1683
22859,21186900.0,55.355232,64.06387,53.53617,53.53617,98.12704,67.62582,67.62582,120.5781,55.355064,66.233505,0.3,65.455185,78.08001,64.04003,0.3,62.33534,0.3,213.59973,0.0,1.0,20.735909,250.60776,0.0075174426,0.0,1714.0836
22860,21186960.0,55.35221,64.14621,53.539467,53.539467,98.12819,67.62582,67.62582,120.5781,55.35199,66.22922,0.3,65.45024,78.08001,64.04003,0.3,62.50431,0.3,212.76051,0.0,1.0,20.735909,250.60776,0.0074887425,0.0,1714.0021
22862,21187080.0,55.34617,64.27464,53.545395,53.545395,98.130165,67.62583,67.62583,120.57813,55.346,66.20175,0.3,65.418655,78.08001,64.04003,0.3,62.788742,0.3,211.19362,0.0,1.0,20.735918,250.6078,0.0074353307,0.0,1713.8556
22864,21187200.0,55.340233,64.42856,53.55056,53.55056,98.13198,67.62584,67.62584,120.57815,55.34007,66.1961,0.3,65.410355,78.08001,64.04003,0.3,63.103943,0.3,209.74452,0.0,1.0,20.735924,250.60786,0.0073861466,0.0,1713.7272
22868,21187320.0,55.33419,64.551056,53.555176,53.555176,98.133575,67.62586,67.62586,120.578186,55.334026,66.16946,0.3,65.379265,78.08001,64.04003,0.3,63.374756,0.3,208.37468,0.0,1.0,20.735935,250.60791,0.007339852,0.0,1713.6128
22870,21187440.0,55.3282,64.69823,53.559242,53.559242,98.13495,67.62587,67.62587,120.57821,55.327984,66.1644,0.3,65.371414,78.08001,64.04003,0.3,63.674572,0.3,207.09846,0.0,1.0,20.735943,250.60797,0.0072969045,0.0,1713.5125
22871,21187500.0,55.325237,64.7554,53.56105,53.56105,98.13555,67.625885,67.625885,120.57823,55.325073,66.15062,0.3,65.355804,78.08001,64.04003,0.3,63.800697,0.3,206.49641,0.0,1.0,20.73595,250.60802,0.0072767083,0.0,1713.4674
22872,21187560.0,55.322216,64.81386,53.562813,53.562813,98.136154,67.62589,67.62589,120.57825,55.322,66.138535,0.3,65.34093,78.08001,64.04003,0.3,63.929787,0.3,205.8973,0.0,1.0,20.735958,250.60805,0.0072566513,0.0,1713.4242
22874,21187680.0,55.316174,64.954094,53.56594,53.56594,98.13725,67.62591,67.62591,120.57828,55.31601,66.134186,0.3,65.33345,78.08001,64.04003,0.3,64.21389,0.3,204.76231,0.0,1.0,20.735966,250.6081,0.0072187707,0.0,1713.3462
22876,21187800.0,55.31024,65.06329,53.56874,53.56874,98.13819,67.62594,67.62594,120.57833,55.31002,66.109085,0.3,65.30357,78.08001,64.04003,0.3,64.45438,0.3,203.69215,0.0,1.0,20.735981,250.6082,0.0071831937,0.0,1713.2782
22879,21187920.0,55.3042,65.19744,53.571213,53.571213,98.139015,67.62595,67.62595,120.578354,55.30403,66.10513,0.3,65.29637,78.08001,64.04003,0.3,64.724594,0.3,202.66066,0.0,1.0,20.735992,250.60825,0.007149033,0.0,1713.2173
22881,21188040.0,55.29821,65.30176,53.573357,53.573357,98.13978,67.62599,67.62599,120.57841,55.29799,66.080414,0.3,65.26677,78.08001,64.04003,0.3,64.95366,0.3,201.68102,0.0,1.0,20.73601,250.60835,0.007116707,0.0,1713.1643
22883,21188100.0,55.295242,65.36476,53.57429,53.57429,97.89121,67.626,67.626,120.57842,55.295025,66.07964,0.3,65.26396,78.08001,64.04003,0.3,65.079834,0.3,201.21225,0.0,1.0,20.736015,250.60838,0.007101279,0.0,1702.6008
22885,21188160.0,55.292168,65.42749,53.575226,53.575226,97.423805,67.62601,67.62601,120.57844,55.292004,66.07695,0.3,65.26012,78.08001,64.04003,0.3,65.20491,0.3,200.7414,0.0,1.0,20.73602,250.6084,0.007085808,0.0,1684.528
22886,21188280.0,55.28618,65.52066,53.576927,53.576927,96.32204,67.62604,67.62604,120.57849,55.28602,66.05267,0.3,65.23095,78.08001,64.04003,0.3,65.40991,0.3,199.8371,0.0,1.0,20.736038,250.60854,0.007056168,0.0,1641.8295
22888,21188400.0,55.28025,65.62932,53.57841,53.57841,94.87108,67.62605,67.62605,120.57852,55.28003,66.049706,0.3,65.224686,78.08001,64.04003,0.3,65.62558,0.3,198.96915,0.0,1.0,20.73605,250.60858,0.0070278035,0.0,1585.5568
22891,21188520.0,55.274208,65.70462,53.579727,53.579727,92.97967,67.62608,67.62608,120.57858,55.273987,66.02576,0.3,65.19579,78.08001,64.04003,0.3,65.793945,0.3,198.11818,0.0,1.0,20.736067,250.60869,0.0070000724,0.0,1512.296
22893,21188640.0,55.26822,65.79082,53.580826,53.580826,90.455444,67.6261,67.6261,120.57861,55.267998,66.0229,0.3,65.189804,78.08001,64.04003,0.3,65.964066,0.3,197.29663,0.0,1.0,20.736076,250.60873,0.0069733677,0.0,1414.4023
22895,21188700.0,55.26525,65.816086,53.581375,53.581375,88.92258,67.626114,67.626114,120.578636,55.26503,66.01021,0.3,65.17525,78.08001,64.04003,0.3,66.0229,0.3,196.89891,0.0,1.0,20.736086,250.6088,0.006960463,0.0,1354.9976
22896,21188760.0,55.262177,65.838104,53.58187,53.58187,87.09347,67.62613,67.62613,120.57867,55.26201,65.99928,0.3,65.16135,78.08001,64.04003,0.3,66.07552,0.3,196.4964,0.0,1.0,20.736094,250.60884,0.0069474173,0.0,1284.0896
22899,21188880.0,55.256187,65.88815,53.58275,53.58275,82.38028,67.62614,67.62614,120.57869,55.256023,65.99664,0.3,65.15569,78.08001,64.04003,0.3,66.17363,0.3,195.71494,0.0,1.0,20.736103,250.60889,0.0069221277,0.0,1101.1024
22900,21189000.0,55.250256,65.88716,53.58352,53.58352,75.81688,67.62617,67.62617,120.57873,55.25004,65.97335,0.3,65.12773,78.08001,64.04003,0.3,66.19127,0.3,194.95465,0.0,1.0,20.736116,250.60896,0.00689757,0.0,844.0036
22903,21189120.0,55.244213,65.871124,53.584236,53.584236,67.22612,67.626175,67.626175,120.57874,55.243996,65.970825,0.3,65.122185,78.08001,64.04003,0.3,66.16314,0.3,194.19968,0.0,1.0,20.736124,250.60902,0.0068732244,0.0,515.69305
22905,21189240.0,55.23817,65.77582,53.58484,53.58484,53.588573,67.62619,67.62619,120.57879,55.238007,65.94765,0.3,65.09439,78.08001,64.04003,0.3,66.00049,0.3,193.46228,0.0,1.0,20.736135,250.60907,0.0068494803,0.0,0.0
22907,21189300.0,55.23526,65.72698,53.585114,53.585114,53.585114,67.626205,67.626205,120.57879,55.23504,65.94753,0.3,65.09236,78.08001,64.04003,0.3,65.909904,0.3,193.10228,0.0,1.0,20.736137,250.6091,0.0068378993,0.0,0.0
22908,21189360.0,55.232185,65.67749,53.58539,53.58539,53.58539,67.626205,67.626205,120.5788,55.232018,65.94545,0.3,65.08934,78.08001,64.04003,0.3,65.8174,0.3,192.73604,0.0,1.0,20.736137,250.6091,0.0068261246,0.0,0.0
22910,21189480.0,55.226196,65.5607,53.585827,53.585827,53.585827,67.62622,67.62622,120.57882,55.22603,65.92232,0.3,65.06176,78.08001,64.04003,0.3,65.61514,0.3,192.01976,0.0,1.0,20.736145,250.60915,0.006803114,0.0,0.0
22913,21189600.0,55.220207,65.47133,53.586266,53.586266,53.586266,67.62621,67.62621,120.57881,55.219986,65.92029,0.3,65.05698,78.08001,64.04003,0.3,65.447266,0.3,191.31215,0.0,1.0,20.736145,250.60913,0.0067804027,0.0,0.0
22915,21189720.0,55.213783,65.36565,53.58654,53.58654,59.92741,67.62622,67.62622,120.57882,55.213615,65.897385,0.3,65.02974,77.0,66.91998,0.3,65.267044,0.3,190.58519,0.0,1.0,20.736147,250.60915,0.0067572403,0.0,276.0207
22917,21189840.0,55.206585,65.34395,53.58654,53.58654,70.25835,67.626205,67.626205,120.5788,55.206367,65.89546,0.3,65.025116,77.0,66.91998,0.3,65.23227,0.3,189.77678,0.0,1.0,20.73614,250.6091,0.0067315097,0.0,647.84674
22919,21189900.0,55.20274,65.33472,53.586433,53.586433,73.58589,67.626205,67.626205,120.57879,55.202522,65.88321,0.3,65.01134,77.0,66.91998,0.3,65.226166,0.3,189.34512,0.0,1.0,20.736137,250.6091,0.006717746,0.0,775.80676
22920,21189960.0,55.19862,65.33367,53.586266,53.586266,76.771484,67.62619,67.62619,120.57879,55.198345,65.87271,0.3,64.99815,77.0,66.91998,0.3,65.23628,0.3,188.88046,0.0,1.0,20.736135,250.60907,0.006702908,0.0,896.5785
22922,21190080.0,55.189888,65.37608,53.58577,53.58577,81.55136,67.62617,67.62617,120.578735,55.189667,65.87102,0.3,64.993805,77.0,66.91998,0.3,65.32373,0.3,187.89606,0.0,1.0,20.736122,250.609,0.006671396,0.0,1079.2389
22924,21190200.0,55.180603,65.41684,53.58506,66.12837,85.02353,67.62615,67.62615,120.57871,55.18033,65.84871,0.3,64.99172,77.0,66.91998,0.3,65.414696,0.3,186.83145,0.0,1.0,20.736115,250.60895,0.0066372054,275.23282,1211.6951
22927,21190320.0,55.170547,65.51028,53.584236,73.67905,87.54764,67.62612,67.62612,120.57866,55.17022,65.84717,0.3,65.06961,77.0,66.91998,0.3,65.56279,0.3,185.66797,0.0,1.0,20.736095,250.60884,0.0065997164,437.34518,1307.849
22930,21190440.0,55.15995,65.59416,53.583298,79.694725,89.46245,67.62611,67.62611,120.57863,55.15962,65.825035,0.3,65.15581,77.0,66.91998,0.3,65.695175,0.3,184.42857,0.0,1.0,20.736084,250.60876,0.0065596504,565.9358,1380.9873
22931,21190500.0,55.15451,65.65271,53.582806,81.921265,90.20567,67.62609,67.62609,120.5786,55.154182,65.82547,0.3,65.21854,77.0,66.91998,0.3,65.780594,0.3,183.78685,0.0,1.0,20.736074,250.60872,0.0065388554,613.41425,1409.2976
22932,21190560.0,55.148796,65.71495,53.582256,83.832886,90.859634,67.626076,67.626076,120.57857,55.148468,65.82394,0.3,65.28648,77.0,66.91998,0.3,65.86948,0.3,183.10954,0.0,1.0,20.736063,250.60866,0.0065168734,654.2365,1434.2406
22934,21190680.0,55.137207,65.81856,53.581158,86.85495,91.934814,67.62605,67.62605,120.57852,55.13688,65.802124,0.3,65.40799,77.0,66.91998,0.3,66.02004,0.3,181.71455,0.0,1.0,20.73605,250.60855,0.0064714924,718.89825,1475.329
22936,21190800.0,55.12523,65.9511,53.90641,89.05057,92.6837,67.626015,67.626015,120.57845,55.124847,65.801636,0.3,65.5612,77.0,66.91998,0.3,66.20291,0.3,180.25684,0.0,1.0,20.736029,250.60846,0.0064239283,765.85474,1503.8363
22939,21190920.0,55.11265,66.070694,65.43991,90.765045,93.23471,67.62599,67.62599,120.578415,55.112267,65.81597,0.3,65.69798,77.0,66.91998,0.3,66.35985,0.3,178.71346,258.31512,1.0,20.736015,250.60838,0.0063734213,802.5945,1524.8741
22941,21191040.0,55.099854,66.223564,69.86905,92.03665,93.54821,67.62595,67.62595,120.578354,55.09947,65.889084,0.3,65.86206,77.0,66.91998,0.3,66.54332,0.3,177.11676,353.49393,1.0,20.735994,250.60825,0.0063210214,829.80396,1536.7202
22943,21191100.0,55.09337,66.28811,71.75012,92.56125,93.6472,67.625946,67.625946,120.57834,55.092987,65.92084,0.3,65.93062,77.0,66.91998,0.3,66.61852,0.3,176.3067,394.00284,1.0,20.735989,250.60822,0.0062943827,841.0651,1540.4908
22945,21191160.0,55.086723,66.35556,73.55337,93.03317,93.70751,67.62593,67.62593,120.578316,55.08634,65.95984,0.3,66.002464,77.0,66.91998,0.3,66.69609,0.3,175.46281,432.73447,1.0,20.735981,250.60817,0.0062665944,851.1742,1542.7421
22946,21191280.0,55.07332,66.51333,76.620804,93.75871,93.670105,67.6259,67.6259,120.578255,55.072937,66.06701,0.3,66.16962,77.0,66.91998,0.3,66.87203,0.3,173.75708,497.254,1.0,20.735962,250.60806,0.0062103136,866.68805,1541.128
22948,21191400.0,55.059807,66.6456,78.93535,94.30819,93.49663,67.625885,67.625885,120.57823,55.05937,66.16336,0.3,66.30855,77.0,66.91998,0.3,67.0148,0.3,172.01616,547.9797,1.0,20.735952,250.60802,0.006152725,878.4689,1534.3685
22951,21191520.0,55.04591,66.80122,80.643394,94.66475,93.12727,67.625854,67.625854,120.57818,55.045525,66.28976,0.3,66.47548,77.0,66.91998,0.3,67.17844,0.3,170.21323,584.46484,1.0,20.735935,250.60791,0.0060929353,886.06024,1519.9872
22953,21191640.0,55.032013,66.92818,81.926544,94.89409,92.616135,67.62585,67.62585,120.578156,55.03157,66.39748,0.3,66.61154,77.0,66.91998,0.3,67.30764,0.3,168.38742,611.932,1.0,20.735928,250.60786,0.0060322415,890.9599,1500.227
22955,21191700.0,55.025093,67.00101,82.38451,94.94435,92.28506,67.62583,67.62583,120.57814,55.024704,66.4635,0.3,66.69246,77.0,66.91998,0.3,67.38075,0.3,167.47504,621.6698,1.0,20.735922,250.6078,0.0060018585,891.99426,1487.3821
22956,21191760.0,55.018005,67.07402,82.75897,94.95819,91.89307,67.625824,67.625824,120.57812,55.017563,66.53003,0.3,66.77409,77.0,66.91998,0.3,67.45227,0.3,166.5339,629.6454,1.0,20.735914,250.60779,0.0059704822,892.2569,1472.2173
22958,21191880.0,55.003944,67.18938,83.31532,94.91513,90.99548,67.62582,67.62582,120.5781,55.003555,66.63956,0.3,66.90405,77.0,66.91998,0.3,67.56148,0.3,164.65921,641.5098,1.0,20.735909,250.60776,0.0059078755,891.28906,1437.5604
22962,21192000.0,54.989937,67.321045,83.51781,94.71336,89.83797,67.62579,67.62579,120.578064,54.989548,66.77178,0.3,67.06072,77.0,66.91998,0.3,67.68211,0.3,162.76987,645.6814,1.0,20.735897,250.60768,0.00584464,886.8511,1392.7814
22963,21192120.0,54.975983,67.41931,83.50231,94.404045,88.45094,67.62579,67.62579,120.57805,54.975597,66.876755,0.3,67.18245,77.0,66.91998,0.3,67.764786,0.3,160.87263,645.24146,1.0,20.735893,250.60765,0.0057810056,880.13715,1339.2416
22965,21192240.0,54.96214,67.53116,83.160034,93.92147,86.72284,67.62577,67.62577,120.578026,54.9617,67.0031,0.3,67.33093,77.0,66.91998,0.3,67.85416,0.3,158.97427,637.6707,1.0,20.735886,250.6076,0.005717201,869.6288,1272.4255
22967,21192300.0,54.95533,67.56961,82.92031,93.63934,85.75957,67.62578,67.62578,120.578026,54.954887,67.049736,0.3,67.38597,77.0,66.91998,0.3,67.87964,0.3,158.0384,632.47034,1.0,20.735884,250.6076,0.005685699,863.52625,1235.263
22968,21192360.0,54.948406,67.60614,82.61034,93.31233,84.68274,67.62577,67.62577,120.578026,54.94802,67.0983,0.3,67.44222,77.0,66.91998,0.3,67.90161,0.3,157.08173,625.71173,1.0,20.735884,250.6076,0.005653465,856.43445,1193.6833
22970,21192480.0,54.93489,67.69112,81.71115,92.489624,82.186584,67.62576,67.62576,120.578,54.934456,67.21332,0.3,67.5801,77.0,66.91998,0.3,67.94974,0.3,155.20189,606.108,1.0,20.735876,250.60756,0.005590034,838.55786,1097.1954
22974,21192600.0,54.9216,67.73489,80.58,91.49832,79.285645,67.62576,67.62576,120.578,54.921215,67.29379,0.3,67.67821,77.0,66.91998,0.3,67.950226,0.3,153.34198,581.5912,1.0,20.735876,250.60756,0.0055271583,817.0917,985.27325
22976,21192720.0,54.90858,67.78461,79.03313,90.21979,75.82962,67.62575,67.62575,120.57798,54.908195,67.39256,0.3,67.80214,77.0,66.91998,0.3,67.944626,0.3,151.50902,547.9689,1.0,20.735868,250.60753,0.005465082,789.33026,851.7135
22977,21192840.0,54.89589,67.787964,77.1888,88.6889,72.21452,67.625755,67.625755,120.57799,54.89556,67.4525,0.3,67.882996,77.0,66.91998,0.3,67.88481,0.3,149.71024,508.02972,1.0,20.735872,250.60753,0.0054040584,756.1722,713.00226
22979,21192900.0,54.889793,67.794556,76.10077,87.77968,70.45538,67.62575,67.62575,120.57798,54.889412,67.49254,0.3,67.93666,77.0,66.91998,0.3,67.85591,0.3,148.83665,483.92285,1.0,20.735868,250.60753,0.005374384,736.4095,645.4337
22980,21192960.0,54.883644,67.79559,74.83954,86.73273,68.71648,67.62575,67.62575,120.57797,54.883255,67.52814,0.3,67.987854,77.0,66.91998,0.3,67.81768,0.3,147.95285,457.1064,1.0,20.735867,250.6075,0.005344339,713.69696,578.7352
22982,21193080.0,54.87172,67.75665,72.28637,84.36798,65.34065,67.62575,67.62575,120.57798,54.87139,67.56093,0.3,68.04553,77.0,66.91998,0.3,67.69963,0.3,146.24422,401.96164,1.0,20.735868,250.60753,0.0052861846,662.45386,448.75052
22984,21193200.0,54.860405,67.72084,69.45761,81.33757,60.382244,67.62573,67.62573,120.57797,54.860077,67.60729,0.3,68.123375,77.0,66.91998,0.3,67.57318,0.3,144.60155,340.80386,1.0,20.735865,250.6075,0.005230191,596.625,254.90187
22987,21193320.0,54.84942,67.793785,85.59471,90.43996,82.5414,67.62575,67.62575,120.57798,54.84909,67.726494,0.3,68.23439,73.94003,69.98001,0.3,67.61647,0.3,142.99649,693.0264,1.0,20.735868,250.60753,0.005175398,796.26825,1119.8086
22989,21193440.0,54.838875,67.931114,89.16571,92.41376,87.22821,67.625755,67.625755,120.57799,54.838543,67.90102,0.3,68.38336,73.94003,69.98001,0.3,67.734406,0.3,141.44785,769.2041,1.0,20.735811,250.60753,0.005122457,838.4649,1297.9203
22991,21193500.0,54.833817,67.99324,90.55394,93.22911,88.99108,67.62575,67.62575,120.57798,54.83349,67.97243,0.3,68.443405,73.94003,69.98001,0.3,67.792465,0.3,140.69995,798.88727,1.0,20.735865,250.60753,0.0050968216,855.9395,1365.0723
22992,21193560.0,54.828712,68.06207,91.77304,93.970245,90.51889,67.625755,67.625755,120.57799,54.828438,68.05059,0.3,68.50751,73.94003,69.98001,0.3,67.86003,0.3,139.945,824.9358,1.0,20.735872,250.60756,0.0050709527,871.8029,1423.2394
22994,21193680.0,54.818985,68.23456,93.67944,95.160675,92.86948,67.625755,67.625755,120.57799,54.81871,68.23477,0.3,68.66818,73.94003,69.98001,0.3,68.03537,0.3,138.48738,865.67834,1.0,20.73587,250.60753,0.0050209393,897.25793,1512.7661
22996,21193800.0,54.809704,68.38803,95.142715,96.119286,94.63888,67.62576,67.62576,120.578,54.80943,68.396545,0.3,68.7975,73.94003,69.98001,0.3,68.19594,0.3,137.08301,896.9986,1.0,20.735876,250.60757,0.0049726786,917.8003,1580.2731
22999,21193920.0,54.800697,68.577545,96.25919,96.86119,95.97624,67.62576,67.62576,120.578,54.800423,68.59155,0.3,68.9635,73.94003,69.98001,0.3,68.39633,0.3,135.70563,920.8649,1.0,20.735876,250.60757,0.0049252715,933.6515,1631.2378
23001,21194040.0,54.792126,68.741516,97.134865,97.45912,97.01308,67.62578,67.62578,120.578026,54.79185,68.758606,0.3,69.094894,73.94003,69.98001,0.3,68.57359,0.3,134.3801,939.6111,1.0,20.735884,250.6076,0.004879577,946.46014,1670.8105
23003,21194100.0,54.788006,68.83716,97.48104,97.692856,97.424515,67.62578,67.62578,120.578026,54.78773,68.85644,0.3,69.17724,73.94003,69.98001,0.3,68.67638,0.3,133.74117,946.99866,1.0,20.735884,250.6076,0.004857525,951.4371,1686.4758
23004,21194160.0,54.783886,68.93538,97.78888,97.89792,97.79075,67.62578,67.62578,120.57803,54.78361,68.95509,0.3,69.26068,73.94003,69.98001,0.3,68.78151,0.3,133.09698,953.5743,1.0,20.735886,250.60764,0.0048352755,955.8118,1700.4277
23007,21194280.0,54.77603,69.10088,98.14039,98.14039,98.14044,67.62579,67.62579,120.57806,54.775757,69.12066,0.3,69.39026,73.94003,69.98001,0.3,68.96295,0.3,131.85571,960.8026,1.0,20.735895,250.60768,0.0047923536,960.8026,1713.1292
23008,21194400.0,54.768562,69.28985,98.14066,98.14066,98.14066,67.6258,67.6258,120.57807,54.768288,69.31237,0.3,69.55199,73.94003,69.98001,0.3,69.16521,0.3,130.66154,960.79297,1.0,20.735897,250.60771,0.0047509912,960.79297,1713.1119
23011,21194520.0,54.761307,69.45003,98.14088,98.14088,98.14088,67.62582,67.62582,120.57811,54.76109,69.47656,0.3,69.67684,73.94003,69.98001,0.3,69.33913,0.3,129.49208,960.78326,1.0,20.735886,250.60776,0.0047104293,960.78326,1713.0947
23013,21194640.0,54.754498,69.63196,98.14115,98.14115,98.14115,67.625824,67.625824,120.57812,54.75428,69.66234,0.3,69.83455,73.94003,69.98001,0.3,69.53226,0.3,128.36859,960.7737,1.0,20.735914,250.60779,0.0046713813,960.7737,1713.0776
23015,21194700.0,54.75126,69.70618,98.141266,98.141266,98.141266,67.62583,67.62583,120.57813,54.751038,69.73529,0.3,69.89261,73.94003,69.98001,0.3,69.613174,0.3,127.82733,960.76904,1.0,20.735918,250.6078,0.00465255,960.76904,1713.0693
23016,21194760.0,54.747963,69.781876,98.14137,98.14137,98.14137,67.62584,67.62584,120.57815,54.747795,69.81148,0.3,69.95265,73.94003,69.98001,0.3,69.69618,0.3,127.28178,960.76434,1.0,20.735924,250.60783,0.0046335533,960.76434,1713.0609
23018,21194880.0,54.741806,69.956116,98.141594,98.141594,98.141594,67.625854,67.625854,120.57817,54.74159,69.990555,0.3,70.1057,73.94003,69.98001,0.3,69.87987,0.3,126.23058,960.75507,1.0,20.735931,250.6079,0.004596902,960.75507,1713.0444
23021,21195000.0,54.73593,70.09877,98.141815,98.13368,98.141815,67.62587,67.62587,120.5782,54.73571,70.13195,0.3,70.21831,73.94003,69.98001,0.3,70.035706,0.3,125.213715,960.74603,1.0,20.73594,250.60797,0.0045613856,960.74603,1713.0282
23023,21195120.0,54.730328,70.26576,98.14204,97.85326,98.14204,67.625885,67.625885,120.57823,54.730164,70.304596,0.3,70.36612,73.94003,69.98001,0.3,70.21066,0.3,124.22979,960.7372,1.0,20.73595,250.60802,0.0045269574,954.3021,1713.0125
23025,21195240.0,54.72505,70.400894,97.94609,97.48247,98.14225,67.6259,67.6259,120.57826,54.72489,70.438194,0.3,70.47131,73.94003,69.98001,0.3,70.35909,0.3,123.27742,956.24445,1.0,20.735962,250.60806,0.0044935714,946.25684,1712.9971
23027,21195300.0,54.72258,70.48006,97.72614,97.25038,98.142365,67.62591,67.62591,120.57827,54.72242,70.52092,0.3,70.54141,73.94003,69.98001,0.3,70.44237,0.3,122.81828,951.4672,1.0,20.735964,250.6081,0.0044774525,941.1952,1712.9896
23028,21195360.0,54.720055,70.55971,97.46808,96.980286,97.95609,67.62592,67.62592,120.57829,54.719948,70.60244,0.3,70.611176,73.94003,69.98001,0.3,70.52559,0.3,122.35517,945.8568,1.0,20.735971,250.60814,0.0044611786,935.3276,1705.2175
23030,21195480.0,54.715385,70.68417,96.88624,96.387024,97.44281,67.62594,67.62594,120.57833,54.71522,70.72417,0.3,70.70681,73.94003,69.98001,0.3,70.66298,0.3,121.461586,933.23926,1.0,20.735981,250.6082,0.0044297306,922.4748,1685.456
23032,21195600.0,54.71099,70.82854,96.13302,95.63259,96.78626,67.62595,67.62595,120.57836,54.710827,70.87561,0.3,70.83612,73.94003,69.98001,0.3,70.81233,0.3,120.60042,916.8699,1.0,20.735992,250.60825,0.004399361,906.08307,1660.0217
23036,21195720.0,54.706818,70.939445,95.215935,94.74034,95.97981,67.62598,67.62598,120.578384,54.70665,70.98839,0.3,70.92104,73.94003,69.98001,0.3,70.93258,0.3,119.7546,896.9927,1.0,20.73599,250.6083,0.0043694847,886.76013,1628.8439
23038,21195840.0,54.70292,71.0676,94.05743,93.62539,94.97808,67.625984,67.625984,120.5784,54.70275,71.12649,0.3,71.038925,73.94003,69.98001,0.3,71.062,0.3,118.93786,871.8351,1.0,20.736017,250.60832,0.0043405443,862.55273,1590.0801
23039,21195900.0,54.70105,71.112976,93.40649,93.00774,94.4124,67.626,67.626,120.57842,54.70094,71.17098,0.3,71.07381,73.94003,69.98001,0.3,71.11061,0.3,118.54308,857.7404,1.0,20.736015,250.60838,0.0043265377,849.1895,1568.2284
23040,21195960.0,54.699234,71.157135,92.67024,92.316864,93.775406,67.62601,67.62601,120.578445,54.699127,71.216354,0.3,71.108795,73.94003,69.98001,0.3,71.15823,0.3,118.14391,841.77374,1.0,20.736021,250.60843,0.0043123597,834.21515,1543.603
23042,21196080.0,54.69583,71.26305,90.90227,90.67221,92.28775,67.62603,67.62603,120.578476,54.69572,71.3349,0.3,71.21092,73.94003,69.98001,0.3,71.26102,0.3,117.37091,803.3815,1.0,20.736032,250.60847,0.0042848554,798.51166,1486.0582
23044,21196200.0,54.6927,71.32742,88.755035,88.72719,90.5101,67.626,67.626,120.57842,54.69259,71.40466,0.3,71.26184,73.94003,69.98001,0.3,71.32671,0.3,116.62184,756.82635,1.0,20.736021,250.60838,0.004258144,756.37585,1417.3645
23047,21196320.0,54.689735,71.40378,85.930405,86.21621,88.275986,67.62605,67.62605,120.57852,54.68962,71.497116,0.3,71.34259,73.94003,69.98001,0.3,71.394165,0.3,115.881775,695.4523,1.0,20.736048,250.60858,0.004231682,701.84296,1330.9392
23049,21196440.0,54.68699,71.432846,82.38083,83.17009,85.58345,67.62605,67.62605,120.57853,54.686874,71.534904,0.3,71.36775,73.94003,69.98001,0.3,71.418175,0.3,115.16247,618.4275,1.0,20.736048,250.60858,0.004205903,635.8134,1226.8833
23051,21196500.0,54.685722,71.452835,80.19696,81.33411,84.01416,67.62606,67.62606,120.57853,54.685616,71.56496,0.3,71.39505,73.94003,69.98001,0.3,71.4312,0.3,114.81256,570.89526,1.0,20.736052,250.60861,0.004193337,595.8811,1166.1454
23053,21196560.0,54.684517,71.4664,77.592766,79.18271,82.222626,67.62607,67.62607,120.57855,54.684402,71.58731,0.3,71.416916,73.94003,69.98001,0.3,71.43581,0.3,114.45756,514.2864,1.0,20.736057,250.60864,0.004180574,549.16174,1096.8732
23054,21196680.0,54.682205,71.4436,71.59137,74.214966,78.14593,67.62607,67.62607,120.57855,54.6821,71.57704,0.3,71.402794,73.94003,69.98001,0.3,71.399826,0.3,113.76585,384.46423,1.0,20.736032,250.60864,0.0041556703,441.54453,939.3348
23056,21196800.0,54.680122,71.414604,64.43652,68.55585,73.27025,67.626076,67.626076,120.57857,54.680008,71.56814,0.3,71.40456,73.94003,69.98001,0.3,71.3466,0.3,113.08948,229.25572,1.0,20.736061,250.60866,0.00413123,319.32285,751.2836
23059,21196920.0,54.678635,71.34819,53.586815,58.90217,68.22687,67.62606,67.62606,120.578545,54.67858,71.50689,0.3,71.3667,73.94003,69.98001,0.3,71.262115,0.3,112.40826,0.0,1.0,20.735975,250.60861,0.004106138,102.21182,557.47955
23061,21197040.0,54.678307,71.26574,53.58599,53.58599,61.296967,67.626076,67.626076,120.57857,54.678307,71.45443,0.3,71.31506,73.94003,69.98001,0.3,71.150604,0.3,111.71517,0.0,1.0,20.736061,250.60866,0.0040798425,0.0,284.50504
23063,21197100.0,54.678635,71.196304,53.586044,53.586044,54.085045,67.62606,67.62606,120.578545,54.678635,71.41806,0.3,71.271454,73.94003,69.98001,0.3,71.05002,0.3,111.37168,0.0,1.0,20.735987,250.60861,0.0040666824,0.0,0.0
23064,21197160.0,54.6793,71.11528,53.586044,53.586044,53.58934,67.62607,67.62607,120.57856,54.6793,71.37643,0.3,71.22827,73.94003,69.98001,0.3,70.933014,0.3,111.02431,0.0,1.0,20.736053,250.60864,0.004053231,0.0,0.0
23066,21197280.0,54.681602,70.989,53.586044,53.586044,53.586044,67.62607,67.62607,120.57857,54.681656,71.33023,0.3,71.181145,73.94003,69.98001,0.3,70.73416,0.3,110.352585,0.0,1.0,20.736061,250.60866,0.0040268754,0.0,0.0
23070,21197400.0,54.685448,70.83942,53.58786,53.58786,53.58786,67.62747,67.62747,120.58107,54.68556,71.27519,0.3,71.10067,73.94003,69.98001,0.3,70.517075,0.3,110.06492,0.0,1.0,20.73631,250.61359,0.0040179174,0.0,0.0
23071,21197520.0,54.690887,70.78438,53.590496,53.590496,53.590496,67.61597,67.61597,120.56055,54.69105,71.293976,0.3,71.058975,73.94003,69.98001,0.3,70.337944,0.3,110.26354,0.0,1.0,20.731003,250.57349,0.0040226504,0.0,0.0
23073,21197640.0,54.69803,70.60887,53.593185,53.593185,53.593185,67.62602,67.62602,120.57847,54.69825,71.22339,0.3,70.9841,73.94003,69.98001,0.3,70.13623,0.3,110.60321,0.0,1.0,20.736017,250.60847,0.0040326156,0.0,0.0
23075,21197700.0,54.702255,70.557396,53.59445,53.59445,53.59445,67.62606,67.62606,120.57855,54.702477,71.20488,0.3,70.96597,73.94003,69.98001,0.3,70.056145,0.3,110.8211,0.0,1.0,20.736053,250.60861,0.004039218,0.0,0.0
23076,21197760.0,54.70698,70.50581,53.59577,53.59577,53.59577,67.62607,67.62607,120.57856,54.707256,71.18439,0.3,70.94681,73.94003,69.98001,0.3,69.97441,0.3,111.08067,0.0,1.0,20.73606,250.60864,0.0040471307,0.0,0.0
23078,21197880.0,54.717857,70.3781,53.598404,53.598404,53.598404,67.6259,67.6259,120.578255,54.718185,71.11638,0.3,70.877426,73.94003,69.98001,0.3,69.786705,0.3,111.710754,0.0,1.0,20.736013,250.60805,0.004066588,0.0,0.0
23082,21198000.0,54.730766,70.28444,53.601044,53.601044,53.601044,67.62607,67.62607,120.57856,54.731094,71.08117,0.3,70.84414,73.94003,69.98001,0.3,69.64047,0.3,112.50165,0.0,1.0,20.73606,250.60864,0.0040912535,0.0,0.0
23084,21198120.0,54.745766,70.17052,53.603737,53.603737,59.04235,67.62607,67.62607,120.57855,54.7462,71.01509,0.3,70.77937,73.94003,69.98001,0.3,69.47991,0.3,113.460045,0.0,1.0,20.736057,250.60861,0.0041213147,0.0,219.40742
23085,21198240.0,54.76307,70.12799,53.606426,53.606426,64.739914,67.62607,67.62607,120.57855,54.763504,70.98378,0.3,70.74971,73.94003,69.98001,0.3,69.42965,0.3,114.59441,0.0,1.0,20.736057,250.60864,0.004157027,0.0,431.54675
23087,21198300.0,54.772408,70.099266,53.6078,53.6078,66.405716,67.62606,67.62606,120.578545,54.772957,70.95224,0.3,70.71917,73.94003,69.98001,0.3,69.40158,0.3,115.22184,0.0,1.0,20.736053,250.60861,0.004176812,0.0,495.173
23088,21198360.0,54.782677,70.074,53.60923,53.60923,67.8568,67.62606,67.62606,120.578545,54.783226,70.922195,0.3,70.68918,73.94003,69.98001,0.3,69.38153,0.3,115.91243,0.0,1.0,20.736055,250.60861,0.0041986033,0.0,550.489
23090,21198480.0,54.804703,70.06828,53.612083,53.612083,70.23308,67.62606,67.62606,120.57855,54.80531,70.89424,0.3,70.66275,73.94003,69.98001,0.3,69.39911,0.3,117.42217,0.0,1.0,20.736055,250.60861,0.0042462633,0.0,641.2585
23092,21198600.0,54.829147,70.0423,53.614998,53.614998,72.53521,67.62606,67.62606,120.578545,54.829865,70.839745,0.3,70.6064,73.94003,69.98001,0.3,69.4001,0.3,119.121346,0.0,1.0,20.736052,250.60861,0.0042999014,0.0,729.6465
23095,21198720.0,54.856613,70.06015,53.618073,53.618073,74.46738,67.62606,67.62606,120.578545,54.857384,70.81442,0.3,70.58255,73.94003,69.98001,0.3,69.46112,0.3,121.05006,0.0,1.0,20.736053,250.60861,0.004360711,0.0,803.26215
23098,21198840.0,54.886665,70.05664,53.6212,53.6212,76.22711,67.625946,67.625946,120.578354,54.88749,70.76586,0.3,70.52927,73.94003,69.98001,0.3,69.498535,0.3,123.184425,0.0,1.0,20.735943,250.60825,0.0044279075,0.0,871.056
23099,21198900.0,54.90254,70.07185,53.62274,53.62274,76.86195,67.62605,67.62605,120.57852,54.90342,70.755585,0.3,70.51938,73.94003,69.98001,0.3,69.54292,0.3,124.32233,0.0,1.0,20.736044,250.60858,0.00446368,0.0,894.66
23100,21198960.0,54.919567,70.0902,53.62439,53.62439,77.43286,67.62605,67.62605,120.57853,54.9205,70.74339,0.3,70.50839,73.94003,69.98001,0.3,69.59,0.3,125.545166,0.0,1.0,20.736052,250.60858,0.004502057,0.0,916.24744
23102,21199080.0,54.95549,70.09762,53.627686,53.627686,78.43844,67.626015,67.626015,120.57845,54.956482,70.69368,0.3,70.4583,73.94003,69.98001,0.3,69.64987,0.3,128.13899,0.0,1.0,20.736044,250.60843,0.0045833015,0.0,954.59393
23104,21199200.0,54.994217,70.141785,53.63109,53.63109,78.98611,67.62605,67.62605,120.578514,54.995316,70.673965,0.3,70.43996,73.94003,69.98001,0.3,69.75644,0.3,130.95802,0.0,1.0,20.736048,250.60855,0.0046713133,0.0,974.9996
23107,21199320.0,55.036682,70.15552,53.634605,53.634605,79.36299,67.626045,67.626045,120.57851,55.037834,70.62606,0.3,70.3926,73.94003,69.98001,0.3,69.82648,0.3,134.06439,0.0,1.0,20.736046,250.60855,0.0047679204,0.0,989.224
23109,21199440.0,55.082165,70.203636,53.638176,53.638176,79.33536,67.626045,67.626045,120.57851,55.083427,70.6086,0.3,70.37634,73.94003,69.98001,0.3,69.93777,0.3,137.4133,0.0,1.0,20.736044,250.60855,0.0048716306,0.0,987.5477
23111,21199500.0,55.105896,70.210724,53.63999,53.63999,79.2723,67.62604,67.62604,120.5785,55.107216,70.58519,0.3,70.35376,73.94003,69.98001,0.3,69.97116,0.3,139.16599,0.0,1.0,20.73604,250.60854,0.0049257213,0.0,985.0737
23113,21199560.0,55.131054,70.21803,53.641857,53.641857,79.15552,67.62604,67.62604,120.5785,55.132427,70.56344,0.3,70.33174,73.94003,69.98001,0.3,70.00604,0.3,141.03177,0.0,1.0,20.73604,250.60854,0.004983161,0.0,980.3935
23114,21199680.0,55.183514,70.26456,53.645645,53.645645,78.585815,67.62604,67.62604,120.57849,55.184998,70.548004,0.3,70.317505,73.94003,69.98001,0.3,70.11185,0.3,144.92886,0.0,1.0,20.736038,250.60854,0.0051026596,0.0,957.87787
23116,21199800.0,55.239212,70.274994,53.649437,53.649437,77.87973,67.62603,67.62603,120.57848,55.240753,70.505646,0.3,70.2756,73.94003,69.98001,0.3,70.16936,0.3,149.08698,0.0,1.0,20.736036,250.6085,0.0052294517,0.0,930.50714
23119,21199920.0,55.29931,70.31531,53.65345,53.65345,76.770164,67.62603,67.62603,120.578476,55.30101,70.49191,0.3,70.26291,73.94003,69.98001,0.3,70.2612,0.3,153.59529,0.0,1.0,20.736034,250.60847,0.005366094,0.0,886.6943
23121,21200040.0,55.362923,70.3174,53.657455,53.657455,75.52464,67.62602,67.62602,120.57847,55.36473,70.45187,0.3,70.22298,73.94003,69.98001,0.3,70.300156,0.3,158.38295,0.0,1.0,20.73603,250.60847,0.0055102664,0.0,839.21735
23123,21200100.0,55.395824,70.333,53.659435,53.659435,74.76961,67.626015,67.626015,120.57845,55.397636,70.44698,0.3,70.21808,73.94003,69.98001,0.3,70.336624,0.3,160.86298,0.0,1.0,20.736027,250.60846,0.00558457,0.0,809.7355
23124,21200160.0,55.43049,70.34717,53.661522,53.661522,73.92361,67.626015,67.626015,120.57846,55.43241,70.44006,0.3,70.212204,73.94003,69.98001,0.3,70.369415,0.3,163.48584,0.0,1.0,20.736027,250.60846,0.0056628766,0.0,777.0087
23126,21200280.0,55.502117,70.33833,53.665695,53.665695,72.32185,67.62611,67.62611,120.57863,55.50415,70.40842,0.3,70.1743,73.94003,69.98001,0.3,70.38205,0.3,168.91231,0.0,1.0,20.735962,250.6088,0.005823978,0.0,715.4046
23130,21200400.0,55.577866,70.35486,53.669872,53.669872,70.47313,67.62601,67.62601,120.57844,55.58001,70.39804,0.3,70.16507,73.94003,69.98001,0.3,70.42419,0.3,174.67378,0.0,1.0,20.736021,250.6084,0.005993564,0.0,643.875
23131,21200520.0,55.65587,70.346954,53.68174,53.68174,68.662415,67.626,67.626,120.57843,55.658012,70.37892,0.3,70.14639,73.94003,69.98001,0.3,70.42501,0.3,182.84492,0.0,1.0,20.736017,250.60838,0.0062521216,0.0,573.9063
23133,21200640.0,55.73387,70.36404,53.69102,53.69102,66.50658,67.62599,67.62599,120.578415,55.736015,70.38403,0.3,70.15288,73.94003,69.98001,0.3,70.45363,0.3,191.06921,0.0,1.0,20.736013,250.60835,0.0065058665,0.0,490.12476
23135,21200700.0,55.77238,70.35321,53.69503,53.69503,65.380035,67.625595,67.625595,120.57771,55.77452,70.37662,0.3,70.143486,73.94003,69.98001,0.3,70.43808,0.3,195.18282,0.0,1.0,20.735771,250.60701,0.0066320444,0.0,446.61176
23136,21200760.0,55.811874,70.33877,53.698822,53.698822,64.07095,67.625984,67.625984,120.57841,55.81402,70.36816,0.3,70.13492,73.94003,69.98001,0.3,70.418304,0.3,199.43277,0.0,1.0,20.736004,250.60835,0.006762009,0.0,395.72552
23138,21200880.0,55.889877,70.33432,53.705414,53.705414,59.86001,67.62598,67.62598,120.57839,55.89202,70.37453,0.3,70.14282,73.94003,69.98001,0.3,70.40419,0.3,207.9089,0.0,1.0,20.736004,250.60832,0.007019954,0.0,230.69466
23142,21201000.0,55.96788,70.27422,53.710907,53.710907,55.101555,67.62598,67.62598,120.578384,55.970024,70.35684,0.3,70.12596,73.94003,69.98001,0.3,70.301575,0.3,216.47375,0.0,1.0,20.736002,250.6083,0.00727893,0.0,49.304222
23144,21201120.0,56.045883,70.236595,53.71541,53.71541,53.714367,67.62595,67.62595,120.57837,56.048027,70.36409,0.3,70.13481,73.94003,69.98001,0.3,70.22363,0.3,225.10591,0.0,1.0,20.735996,250.60828,0.0075382395,0.0,0.0
23145,21201240.0,56.123886,70.165405,53.719093,53.719093,53.719093,67.62595,67.62595,120.578354,56.12603,70.34744,0.3,70.11904,73.94003,69.98001,0.3,70.09943,0.3,233.78633,0.0,1.0,20.735992,250.60825,0.0077972678,0.0,0.0
23147,21201300.0,56.162395,70.14986,53.720627,53.720627,53.720627,67.625946,67.625946,120.57834,56.164536,70.35234,0.3,70.12421,73.94003,69.98001,0.3,70.06697,0.3,238.08568,0.0,1.0,20.735989,250.60822,0.007924917,0.0,0.0
23148,21201360.0,56.20189,70.13454,53.722,53.722,53.722,67.625946,67.625946,120.57834,56.204033,70.35541,0.3,70.1286,73.94003,69.98001,0.3,70.033676,0.3,242.49843,0.0,1.0,20.735987,250.60822,0.008055487,0.0,0.0
23150,21201480.0,56.279892,70.06944,53.72431,53.72431,53.72431,67.62594,67.62594,120.57833,56.282036,70.33948,0.3,70.11382,73.94003,69.98001,0.3,69.920074,0.3,251.22748,0.0,1.0,20.735985,250.6082,0.008312434,0.0,0.0
23152,21201600.0,56.357403,70.04779,53.72596,53.72596,55.284256,67.62593,67.62593,120.578316,56.359543,70.34799,0.3,70.12404,73.94003,69.98001,0.3,69.87207,0.3,259.90668,0.0,1.0,20.73598,250.60817,0.008566139,0.0,62.78531
23155,21201720.0,56.435898,70.00456,53.727165,53.727165,59.10124,67.62592,67.62592,120.5783,56.43799,70.33295,0.3,70.11014,73.94003,69.98001,0.3,69.800766,0.3,268.68613,0.0,1.0,20.735975,250.60814,0.008820954,0.0,210.42207
23158,21201840.0,56.5139,70.01726,53.727936,53.727936,61.223465,67.625916,67.625916,120.578285,56.51599,70.342064,0.3,70.12102,73.94003,69.98001,0.3,69.81889,0.3,277.39398,0.0,1.0,20.73597,250.60812,0.009071866,0.0,289.8041
23159,21201900.0,56.55241,70.02626,53.728157,53.728157,62.236404,67.62229,67.62229,120.57183,56.55455,70.349205,0.3,70.1141,73.94003,69.98001,0.3,69.80626,0.3,281.67422,0.0,1.0,20.733946,250.59564,0.00919446,0.0,329.07965
23160,21201960.0,56.59185,70.00522,53.728317,53.728317,63.12377,67.62587,67.62587,120.5782,56.593994,70.34481,0.3,70.107895,73.94003,69.98001,0.3,69.79934,0.3,286.07718,0.0,1.0,20.735928,250.60794,0.009320314,0.0,362.85205
23162,21202080.0,56.669853,70.03719,53.728374,53.728374,63.927315,67.6259,67.6259,120.578255,56.671997,70.35399,0.3,70.11926,73.94003,69.98001,0.3,69.85361,0.3,294.72153,0.0,1.0,20.735962,250.60806,0.009565655,0.0,392.60468
23164,21202200.0,56.747417,70.03323,53.7281,53.7281,64.75008,67.6259,67.6259,120.57825,56.749504,70.34009,0.3,70.1069,73.94003,69.98001,0.3,69.85625,0.3,303.2733,0.0,1.0,20.735958,250.60805,0.009806615,0.0,424.45584
23167,21202320.0,56.82586,70.07333,53.727608,53.727608,64.89345,67.625885,67.625885,120.57823,56.828003,70.349915,0.3,70.11877,73.94003,69.98001,0.3,69.92623,0.3,311.88287,0.0,1.0,20.735952,250.60802,0.010047341,0.0,429.12323
23169,21202440.0,56.903862,70.074936,53.726837,53.726837,65.10181,67.625885,67.625885,120.578224,56.906006,70.3369,0.3,70.10707,73.94003,69.98001,0.3,69.93875,0.3,320.38574,0.0,1.0,20.73595,250.60799,0.010283219,0.0,437.41492
23171,21202500.0,56.942368,70.09668,53.726395,53.726395,64.94931,67.62588,67.62588,120.57822,56.94451,70.343,0.3,70.1136,73.94003,69.98001,0.3,69.97748,0.3,324.56326,0.0,1.0,20.735947,250.60797,0.01039842,0.0,430.94083
23173,21202560.0,56.981865,70.11882,53.725903,53.725903,64.664764,67.62588,67.62588,120.57821,56.98401,70.3474,0.3,70.11943,73.94003,69.98001,0.3,70.015495,0.3,328.82977,0.0,1.0,20.735945,250.60797,0.010515601,0.0,419.77106
23174,21202680.0,57.059868,70.12283,53.724804,53.724804,64.30777,67.62587,67.62587,120.5782,57.06201,70.34503,0.3,70.10833,73.94003,69.98001,0.3,70.027084,0.3,337.20978,0.0,1.0,20.735916,250.60797,0.010744362,0.0,406.37537
23176,21202800.0,57.137375,70.16452,53.72354,53.72354,63.158707,67.62586,67.62586,120.578186,57.13952,70.35574,0.3,70.121124,73.94003,69.98001,0.3,70.09899,0.3,345.47223,0.0,1.0,20.735937,250.60791,0.010968061,0.0,361.0752
23179,21202920.0,57.215874,70.160355,53.722168,53.722168,62.03096,67.62586,67.62586,120.578186,57.218018,70.34366,0.3,70.11064,73.94003,69.98001,0.3,70.09883,0.3,353.76547,0.0,1.0,20.735935,250.60791,0.01119072,0.0,318.09796
23181,21203040.0,57.293877,70.19457,53.720627,53.720627,59.50982,67.62585,67.62585,120.57816,57.29602,70.35492,0.3,70.12393,73.94003,69.98001,0.3,70.15552,0.3,361.9331,0.0,1.0,20.73593,250.6079,0.011408133,0.0,219.09837
23183,21203100.0,57.332382,70.18622,53.71986,53.71986,58.37268,67.62585,67.62585,120.57817,57.334526,70.34926,0.3,70.118546,73.94003,69.98001,0.3,70.141785,0.3,365.93808,0.0,1.0,20.735939,250.60786,0.011514052,0.0,176.49626
23184,21203160.0,57.37188,70.17551,53.719036,53.719036,57.303383,67.62585,67.62585,120.57816,57.374023,70.34448,0.3,70.11398,73.94003,69.98001,0.3,70.12514,0.3,370.02335,0.0,1.0,20.73593,250.6079,0.011621625,0.0,135.6449
23187,21203280.0,57.449883,70.19177,53.71733,53.71733,54.07395,67.62584,67.62584,120.57815,57.452026,70.35623,0.3,70.12767,73.94003,69.98001,0.3,70.14662,0.3,378.03323,0.0,1.0,20.735924,250.60783,0.011831126,0.0,3.2743576
23188,21203400.0,57.52739,70.156944,53.715576,53.715576,53.715576,67.62584,67.62584,120.57815,57.529533,70.34953,0.3,70.11844,73.94003,69.98001,0.3,70.084045,0.3,385.91132,0.0,1.0,20.735916,250.60783,0.012035333,0.0,0.0
23191,21203520.0,57.60589,70.171776,53.71376,53.71376,53.71376,67.62583,67.62583,120.578125,57.608032,70.361565,0.3,70.13245,73.94003,69.98001,0.3,70.103546,0.3,393.8024,0.0,1.0,20.735916,250.6078,0.012238005,0.0,0.0
23193,21203640.0,57.68389,70.14321,53.711838,53.711838,53.711838,67.62615,67.62615,120.578705,57.686035,70.356674,0.3,70.1236,73.94003,69.98001,0.3,70.05379,0.3,401.55716,0.0,1.0,20.735952,250.60895,0.01243529,0.0,0.0
23195,21203700.0,57.722397,70.15607,53.710907,53.710907,53.710907,67.625824,67.625824,120.57812,57.72454,70.36365,0.3,70.13118,73.94003,69.98001,0.3,70.07333,0.3,405.35385,0.0,1.0,20.735909,250.60779,0.0125312125,0.0,0.0
23196,21203760.0,57.761894,70.1698,53.709915,53.709915,53.709915,67.62582,67.62582,120.57811,57.764038,70.36898,0.3,70.13805,73.94003,69.98001,0.3,70.09427,0.3,409.22327,0.0,1.0,20.73591,250.60776,0.012628491,0.0,0.0
23199,21203880.0,57.839897,70.14953,53.70794,53.70794,53.70794,67.625854,67.625854,120.57817,57.841988,70.36333,0.3,70.1297,73.94003,69.98001,0.3,70.05873,0.3,416.79803,0.0,1.0,20.735882,250.60791,0.012817502,0.0,0.0
23201,21204000.0,57.9179,70.18567,53.70591,53.70591,53.70591,67.62581,67.62581,120.578094,57.91999,70.37596,0.3,70.14447,73.94003,69.98001,0.3,70.119316,0.3,424.28076,0.0,1.0,20.735905,250.60773,0.013002373,0.0,0.0
23203,21204120.0,57.99585,70.17145,53.703598,53.703598,53.703598,67.62581,67.62581,120.578094,57.997993,70.366455,0.3,70.13667,73.94003,69.98001,0.3,70.096954,0.3,431.58334,0.0,1.0,20.735905,250.60773,0.0131803155,0.0,0.0
23205,21204240.0,58.073853,70.217804,53.700417,53.700417,53.700417,67.6258,67.6258,120.57807,58.075996,70.37953,0.3,70.15178,73.94003,69.98001,0.3,70.17711,0.3,438.51358,0.0,1.0,20.735899,250.60771,0.0133448355,0.0,0.0
23207,21204300.0,58.11241,70.21407,53.6986,53.6986,53.6986,67.6258,67.6258,120.578064,58.114502,70.374084,0.3,70.14766,73.94003,69.98001,0.3,70.17084,0.3,441.79987,0.0,1.0,20.735899,250.60771,0.01342124,0.0,0.0
23208,21204360.0,58.151855,70.210724,53.69657,53.69657,53.69657,67.6258,67.6258,120.57807,58.154,70.370514,0.3,70.144424,73.94003,69.98001,0.3,70.16793,0.3,445.0766,0.0,1.0,20.735899,250.60771,0.0134963,0.0,0.0
23210,21204480.0,58.22986,70.26758,53.69223,53.69223,53.69223,67.625786,67.625786,120.57805,58.232002,70.38393,0.3,70.159805,73.94003,69.98001,0.3,70.268234,0.3,451.28064,0.0,1.0,20.735893,250.60765,0.013635067,0.0,0.0
23212,21204600.0,58.307365,70.26868,53.687508,53.687508,53.687508,67.625786,67.625786,120.57804,58.30951,70.37514,0.3,70.15294,73.94003,69.98001,0.3,70.27438,0.3,457.10205,0.0,1.0,20.735897,250.60764,0.013760852,0.0,0.0
23216,21204720.0,58.385864,70.33806,53.682507,53.682507,53.682507,67.62578,67.62578,120.57803,58.38801,70.388916,0.3,70.16853,73.94003,69.98001,0.3,70.39837,0.3,462.66013,0.0,1.0,20.735888,250.60764,0.01387642,0.0,0.0
23217,21204840.0,58.463867,70.34685,53.6774,53.6774,53.6774,67.62578,67.62578,120.57803,58.46601,70.38074,0.3,70.162,73.94003,69.98001,0.3,70.41847,0.3,467.86642,0.0,1.0,20.735888,250.60764,0.013980177,0.0,0.0
23219,21204900.0,58.502373,70.385185,53.674816,53.674816,53.674816,67.62577,67.62577,120.578026,58.504517,70.38864,0.3,70.17035,73.94003,69.98001,0.3,70.48857,0.3,470.32617,0.0,1.0,20.735884,250.6076,0.014027539,0.0,0.0
23220,21204960.0,58.54187,70.42644,53.672234,53.672234,53.672234,67.62577,67.62577,120.57802,58.544014,70.3948,0.3,70.17793,73.94003,69.98001,0.3,70.56097,0.3,472.775,0.0,1.0,20.735882,250.6076,0.014073561,0.0,0.0
23222,21205080.0,58.619873,70.441765,53.66707,53.66707,53.66707,67.62577,67.62577,120.57802,58.622017,70.38699,0.3,70.171776,73.94003,69.98001,0.3,70.59267,0.3,477.407,0.0,1.0,20.735882,250.6076,0.014157337,0.0,0.0
23224,21205200.0,58.69738,70.52993,53.66207,53.66207,53.66207,67.62576,67.62576,120.577995,58.699524,70.40123,0.3,70.18782,73.94003,69.98001,0.3,70.750534,0.3,481.75897,0.0,1.0,20.735874,250.60756,0.014231882,0.0,0.0
23227,21205320.0,58.77588,70.5513,53.657127,53.657127,53.657127,67.62576,67.62576,120.578,58.778023,70.39386,0.3,70.1821,73.94003,69.98001,0.3,70.79294,0.3,485.93478,0.0,1.0,20.735876,250.60756,0.0142993815,0.0,0.0
23230,21205440.0,58.85388,70.6476,53.65246,53.65246,53.65246,67.62575,67.62575,120.57798,58.856026,70.40842,0.3,70.19847,73.94003,69.98001,0.3,70.96576,0.3,489.8814,0.0,1.0,20.735868,250.60753,0.014359427,0.0,0.0
23231,21205500.0,58.892387,70.66023,53.65026,53.65026,53.65026,67.62575,67.62575,120.57798,58.89453,70.403915,0.3,70.19528,73.94003,69.98001,0.3,70.98861,0.3,491.76382,0.0,1.0,20.735868,250.60753,0.014386775,0.0,0.0
23233,21205560.0,58.931885,70.67287,53.648064,53.648064,53.648064,67.62575,67.62575,120.57798,58.93403,70.40134,0.3,70.19298,73.94003,69.98001,0.3,71.01482,0.3,493.6529,0.0,1.0,20.735868,250.60753,0.014413404,0.0,0.0
