,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
23234,21205680.0,59.009888,70.7752,53.643997,53.643997,53.643997,67.62573,67.62573,120.577965,59.01203,70.41617,0.3,70.209625,73.94003,69.98001,0.3,71.19867,0.3,497.278,0.0,1.0,20.735863,250.60748,0.0144622885,0.0,0.0
23236,21205800.0,59.087395,70.80344,53.640266,53.640266,53.640266,67.62573,67.62573,120.577965,59.08954,70.40947,0.3,70.20446,73.94003,69.98001,0.3,71.252716,0.3,500.76544,0.0,1.0,20.735863,250.6075,0.014506821,0.0,0.0
23239,21205920.0,59.165894,70.910385,53.636913,53.636913,53.636913,67.625725,67.625725,120.57794,59.168037,70.424515,0.3,70.22127,73.94003,69.98001,0.3,71.44466,0.3,504.2104,0.0,1.0,20.735857,250.60745,0.014548825,0.0,0.0
23241,21206040.0,59.243896,70.94093,53.634003,53.634003,53.634003,67.625725,67.625725,120.57795,59.245983,70.418144,0.3,70.216385,73.94003,69.98001,0.3,71.50255,0.3,507.58078,0.0,1.0,20.735857,250.60745,0.014588553,0.0,0.0
23243,21206100.0,59.282402,70.99493,53.632736,53.632736,53.632736,67.62572,67.62572,120.577934,59.284546,70.42666,0.3,70.22528,73.94003,69.98001,0.3,71.60126,0.3,509.23538,0.0,1.0,20.735853,250.60742,0.014607749,0.0,0.0
23244,21206160.0,59.3219,71.052,53.63153,53.63153,53.63153,67.62571,67.62571,120.57793,59.323986,70.43347,0.3,70.23341,73.94003,69.98001,0.3,71.70174,0.3,510.93085,0.0,1.0,20.735851,250.60742,0.014627331,0.0,0.0
23247,21206280.0,59.39985,71.085014,53.629498,53.629498,53.629498,67.62572,67.62572,120.57793,59.40199,70.42743,0.3,70.22885,73.94003,69.98001,0.3,71.76375,0.3,514.2945,0.0,1.0,20.735851,250.60742,0.014666239,0.0,0.0
23248,21206400.0,59.47741,71.19861,53.62796,53.62796,53.62796,67.6257,67.6257,120.57791,59.479553,70.44292,0.3,70.24599,73.94003,69.98001,0.3,71.96733,0.3,517.68475,0.0,1.0,20.735844,250.60738,0.014706108,0.0,0.0
23251,21206520.0,59.555855,71.23399,53.626915,53.626915,53.626915,67.6257,67.6257,120.57791,59.557995,70.437256,0.3,70.24176,73.94003,69.98001,0.3,72.033134,0.3,521.2011,0.0,1.0,20.735846,250.60738,0.014748805,0.0,0.0
23253,21206640.0,59.633858,71.35094,53.62642,53.62642,53.62642,67.625694,67.625694,120.57789,59.635998,70.45308,0.3,70.25923,73.94003,69.98001,0.3,72.24237,0.3,524.8153,0.0,1.0,20.735838,250.60735,0.014794669,0.0,0.0
23255,21206700.0,59.672363,71.369125,53.626366,53.626366,53.626366,67.625694,67.625694,120.577896,59.674507,70.449455,0.3,70.25676,73.94003,69.98001,0.3,72.27406,0.3,526.6551,0.0,1.0,20.735838,250.60735,0.014818918,0.0,0.0
23256,21206760.0,59.71186,71.38675,53.62642,53.62642,53.62642,67.625694,67.625694,120.577896,59.714,70.44769,0.3,70.25516,73.94003,69.98001,0.3,72.30862,0.3,528.5854,0.0,1.0,20.73584,250.60735,0.014845073,0.0,0.0
23258,21206880.0,59.789864,71.505844,53.62697,53.62697,53.62697,67.62568,67.62568,120.57787,59.792004,70.46374,0.3,70.2728,73.94003,69.98001,0.3,72.52153,0.3,532.5485,0.0,1.0,20.735832,250.60732,0.014901135,0.0,0.0
23261,21207000.0,59.867867,71.542595,53.628067,53.628067,53.628067,67.62569,67.62569,120.57788,59.870007,70.45868,0.3,70.26906,73.94003,69.98001,0.3,72.58899,0.3,536.74243,0.0,1.0,20.735834,250.60732,0.0149639845,0.0,0.0
23263,21207120.0,59.94587,71.66356,53.629715,53.629715,53.629715,67.62567,67.62567,120.57786,59.94801,70.475,0.3,70.28686,73.94003,69.98001,0.3,72.804924,0.3,541.20544,0.0,1.0,20.735826,250.60727,0.015034753,0.0,0.0
23265,21207240.0,60.023872,71.70096,53.631912,53.631912,53.631912,67.62567,67.62567,120.57786,60.026012,70.470215,0.3,70.2834,73.94003,69.98001,0.3,72.8732,0.3,545.9763,0.0,1.0,20.735828,250.60727,0.015114582,0.0,0.0
23267,21207300.0,60.062378,71.76067,53.633232,53.633232,53.633232,67.62567,67.62567,120.57784,60.06452,70.47934,0.3,70.29274,73.94003,69.98001,0.3,72.98169,0.3,548.45764,0.0,1.0,20.735825,250.60727,0.015157689,0.0,0.0
23268,21207360.0,60.101875,71.82352,53.634716,53.634716,53.634716,67.62566,67.62566,120.577835,60.104015,70.48681,0.3,70.301414,73.94003,69.98001,0.3,73.09167,0.3,551.0944,0.0,1.0,20.73582,250.60724,0.015204618,0.0,0.0
23270,21207480.0,60.17988,71.86142,53.63807,53.63807,53.63807,67.62566,67.62566,120.577835,60.18202,70.48236,0.3,70.29817,73.94003,69.98001,0.3,73.160446,0.3,556.5996,0.0,1.0,20.735823,250.60724,0.015306019,0.0,0.0
23272,21207600.0,60.257385,71.98452,53.641968,53.641968,53.641968,67.625656,67.625656,120.57782,60.25953,70.499115,0.3,70.316246,73.94003,69.98001,0.3,73.37962,0.3,562.4934,0.0,1.0,20.735815,250.60722,0.015419194,0.0,0.0
23276,21207720.0,60.335335,72.02347,53.646088,53.646088,53.646088,67.625656,67.625656,120.57782,60.337418,70.49505,0.3,70.313385,73.94003,69.98001,0.3,73.449875,0.3,568.77484,0.0,1.0,20.735817,250.60722,0.015543519,0.0,0.0
23278,21207840.0,60.411575,72.14844,53.64949,53.64949,53.64949,67.62564,67.62564,120.5778,60.413666,70.51213,0.3,70.33174,73.94003,69.98001,0.3,73.67202,0.3,575.011,0.0,1.0,20.73581,250.60716,0.015667286,0.0,0.0
23279,21207900.0,60.448822,72.16799,53.65092,53.65092,53.65092,67.62565,67.62565,120.577805,60.45091,70.50928,0.3,70.329926,73.94003,69.98001,0.3,73.70498,0.3,578.0845,0.0,1.0,20.73581,250.60716,0.01572839,0.0,0.0
23280,21207960.0,60.486725,72.18667,53.652294,53.652294,53.652294,67.62564,67.62564,120.5778,60.48881,70.508286,0.3,70.328995,73.94003,69.98001,0.3,73.740685,0.3,581.22974,0.0,1.0,20.73581,250.60716,0.015790977,0.0,0.0
23282,21208080.0,60.56083,72.313995,53.65504,53.65504,53.65504,67.62502,67.62502,120.81321,60.56286,70.525696,0.3,70.3475,73.94003,69.98001,0.3,73.96382,0.30176935,587.6883,0.0,1.0,20.763954,250.83652,0.015919575,0.0,0.0
23284,21208200.0,60.633446,72.365585,53.66416,53.66416,53.66416,67.62348,67.62348,122.59476,60.63537,70.52208,0.3,70.34503,73.94003,69.98001,0.3,74.029625,0.30650687,596.8956,0.0,1.0,21.042025,252.57874,0.016118975,0.0,0.0
23287,21208320.0,60.705956,72.53197,53.685143,53.685143,53.685196,67.6185,67.6185,127.71969,60.707825,70.53954,0.3,70.36376,73.94003,69.98001,0.3,74.247314,0.32276425,611.855,0.0,1.0,21.849125,257.5894,0.016459176,0.0,0.0
23289,21208440.0,60.77704,72.61409,53.713432,53.713432,53.713486,67.624916,67.624916,133.99763,60.778908,70.53613,0.3,70.36168,73.94003,69.98001,0.3,74.29824,0.33769217,630.91,0.0,1.0,23.149115,263.7523,0.016920367,0.0,0.0
23291,21208500.0,60.811867,72.70232,53.727608,53.727608,53.727715,67.62946,67.62946,137.7957,60.81362,70.545746,0.3,70.37157,73.94003,69.98001,0.3,74.39816,0.34942174,641.36597,0.0,1.0,23.97575,267.48184,0.017169362,0.0,0.0
23293,21208560.0,60.847298,72.80267,53.747986,53.747986,53.74815,67.6375,67.6375,142.90091,60.849,70.553665,0.3,70.38079,73.94003,69.98001,0.3,74.49517,0.3631733,654.8173,0.0,1.0,25.16191,272.499,0.017497407,0.0,0.0
23294,21208680.0,60.91662,72.89188,53.78666,53.78666,53.786877,67.66457,67.66457,152.54881,60.918266,70.55086,0.3,70.37914,73.94003,69.98001,0.3,74.51846,0.3861418,682.5789,0.0,1.0,27.786398,282.0039,0.018188553,0.0,0.0
23296,21208800.0,60.98468,73.080246,53.827637,53.827637,53.82802,67.695404,67.695404,164.20444,60.986275,70.568054,0.3,70.39859,73.94003,69.98001,0.3,74.68292,0.41814294,714.2745,0.0,1.0,31.12227,293.48297,0.018971551,0.0,0.0
23299,21208920.0,61.052795,73.151596,53.87004,53.87004,53.870316,67.73861,67.73861,176.20494,61.054276,70.56624,0.3,70.39749,73.94003,69.98001,0.3,74.672,0.44662482,749.39594,0.0,1.0,35.09803,305.32465,0.019856727,0.0,0.0
23301,21209040.0,61.1197,73.32864,53.911957,53.911957,53.912453,67.783455,67.783455,189.65028,61.12113,70.58541,0.3,70.41737,73.94003,69.98001,0.3,74.80153,0.48273128,787.5944,0.0,1.0,39.777206,318.5848,0.020811783,0.0,0.0
23303,21209100.0,61.152496,73.355286,53.933876,53.933876,53.93431,67.81003,67.81003,196.39731,61.15387,70.58255,0.3,70.41655,73.94003,69.98001,0.3,74.777954,0.49812025,807.85864,0.0,1.0,42.37025,325.24722,0.021326443,0.0,0.0
23304,21209160.0,61.185894,73.37204,53.95173,53.95173,53.95211,67.83795,67.83795,202.6391,61.187267,70.58107,0.3,70.41661,73.94003,69.98001,0.3,74.75099,0.5133041,827.62964,0.0,1.0,44.94576,331.4172,0.021828335,0.0,0.0
23307,21209280.0,61.251427,73.51349,53.9893,53.9893,53.98985,67.89184,67.89184,216.57005,61.252693,70.59772,0.3,70.436874,73.94003,69.98001,0.3,74.84328,0.55030423,869.9327,0.0,1.0,50.760452,345.1713,0.022894278,0.0,0.0
23308,21209400.0,61.315918,73.517166,54.022865,54.022865,54.023193,67.953606,67.953606,229.41502,61.317123,70.59332,0.3,70.436325,73.94003,69.98001,0.3,74.75549,0.5801301,912.7152,0.0,1.0,56.85435,357.87747,0.023987677,0.0,0.0
23311,21209520.0,61.38057,73.62071,54.051704,54.051704,54.052086,68.014725,68.014725,242.37764,61.381725,70.609634,0.3,70.45676,73.94003,69.98001,0.3,74.812836,0.61544925,956.5666,0.0,1.0,63.362442,370.69748,0.025102878,0.0,0.0
23313,21209640.0,61.444237,73.57738,54.067795,54.067795,54.06791,68.08044,68.08044,252.36887,61.445335,70.60535,0.3,70.456375,73.94003,69.98001,0.3,74.6932,0.64242357,996.6139,0.0,1.0,69.2503,380.61606,0.026135562,0.0,0.0
23315,21209700.0,61.475494,73.60907,54.07197,54.07197,54.072083,68.11174,68.11174,256.77774,61.476593,70.614365,0.3,70.46698,73.94003,69.98001,0.3,74.7127,0.657839,1015.40436,0.0,1.0,72.01079,384.99704,0.026618833,0.0,0.0
23316,21209760.0,61.50741,73.64076,54.075928,54.075928,54.076035,68.14381,68.14381,261.21463,61.508507,70.62194,0.3,70.47687,73.94003,69.98001,0.3,74.72803,0.6738012,1034.6682,0.0,1.0,74.863106,389.40717,0.027114568,0.0,0.0
23319,21209880.0,61.570084,73.57034,54.082794,54.082794,54.0829,68.20708,68.20708,269.7556,61.57113,70.61766,0.3,70.476425,73.94003,69.98001,0.3,74.58888,0.6963313,1072.751,0.0,1.0,80.57034,397.8997,0.02809555,0.0,0.0
23321,21210000.0,61.632324,73.616425,54.088726,54.088726,54.088837,68.27036,68.27036,278.03555,61.63337,70.63298,0.3,70.49681,73.94003,69.98001,0.3,74.608444,0.7227564,1110.9147,0.0,1.0,86.37898,406.13657,0.02907995,0.0,0.0
23323,21210120.0,61.694176,73.526505,54.093887,54.093887,54.094,68.333626,68.333626,286.07422,61.695168,70.62743,0.3,70.49637,73.94003,69.98001,0.3,74.45337,0.7397033,1149.1619,0.0,1.0,92.28569,414.1371,0.0300678,0.0,0.0
23325,21210240.0,61.755646,73.55853,54.098503,54.098503,54.098614,68.39691,68.39691,293.8945,61.756577,70.642975,0.3,70.51663,73.94003,69.98001,0.3,74.46084,0.7601485,1187.5071,0.0,1.0,98.28962,421.9237,0.031059485,0.0,0.0
23327,21210300.0,61.78586,73.50755,54.100647,54.100647,54.1007,68.42816,68.42816,297.68045,61.78679,70.63974,0.3,70.51587,73.94003,69.98001,0.3,74.37756,0.7661106,1206.4797,0.0,1.0,101.28939,425.69467,0.031550642,0.0,0.0
23328,21210360.0,61.816784,73.452515,54.102676,54.102676,54.102734,68.4602,68.4602,301.512,61.81772,70.63732,0.3,70.51608,73.94003,69.98001,0.3,74.29275,0.77059156,1225.9575,0.0,1.0,104.38832,429.5118,0.032055214,0.0,0.0
23330,21210480.0,61.877647,73.47305,54.10652,54.10652,54.10658,68.52348,68.52348,308.94168,61.878582,70.65292,0.3,70.53625,73.94003,69.98001,0.3,74.29077,0.78423727,1264.5222,0.0,1.0,110.57989,436.9159,0.033055235,0.0,0.0
23332,21210600.0,61.93791,73.35182,54.106743,54.106743,54.10658,68.589226,68.589226,315.09238,61.93879,70.64726,0.3,70.535645,73.94003,69.98001,0.3,74.11362,0.7874647,1301.2783,0.0,1.0,116.348694,443.07077,0.034019142,0.0,0.0
23336,21210720.0,61.998665,73.35419,54.08653,54.08653,54.086197,68.654106,68.654106,317.36774,61.999596,70.66243,0.3,70.55559,73.94003,69.98001,0.3,74.108505,0.7939612,1329.7501,0.0,1.0,120.06193,445.42883,0.03477887,0.0,0.0
23337,21210840.0,62.05892,73.2173,54.058514,54.058514,54.057854,68.7185,68.7185,317.26547,62.059856,70.656494,0.3,70.554596,73.94003,69.98001,0.3,73.93399,0.7902909,1352.9344,0.0,1.0,122.457405,445.4553,0.035414357,0.0,0.0
23339,21210900.0,62.08864,73.21872,54.040936,54.040936,54.040443,68.746254,68.746254,316.77817,62.08952,70.66429,0.3,70.56476,73.94003,69.98001,0.3,73.9386,0.7904011,1362.4165,0.0,1.0,123.24277,445.03198,0.03567086,0.0,0.0
23340,21210960.0,62.119072,73.223114,54.02742,54.02742,54.026985,68.77413,68.77413,316.85016,62.11995,70.671265,0.3,70.57415,73.94003,69.98001,0.3,73.94223,0.7905494,1373.2869,0.0,1.0,124.348,445.15707,0.03596158,0.0,0.0
23342,21211080.0,62.179115,73.09112,53.992653,53.992653,53.991882,68.83114,68.83114,314.426,62.179993,70.66495,0.3,70.57278,73.94003,69.98001,0.3,73.78051,0.7811522,1389.3153,0.0,1.0,125.160446,442.89392,0.03641279,0.0,0.0
23344,21211200.0,62.238716,73.10556,53.956284,53.956284,53.95585,68.87781,68.87781,311.96826,62.239647,70.67923,0.3,70.59173,73.94003,69.98001,0.3,73.806,0.77647746,1402.6228,0.0,1.0,125.55777,440.57687,0.03677489,0.0,0.0
23347,21211320.0,62.29705,72.96428,53.915634,53.915634,53.914757,68.92564,68.92564,307.4521,62.297874,70.653305,0.3,70.570465,73.94003,69.98001,0.3,73.64247,0.7616401,1411.1287,0.0,1.0,124.85082,436.2458,0.037032522,0.0,0.0
23350,21211440.0,62.350883,72.973724,53.87153,53.87153,53.870922,68.9616,68.9616,302.90814,62.351707,70.65144,0.3,70.57305,73.94003,69.98001,0.3,73.67262,0.75182587,1415.6917,0.0,1.0,123.69485,431.86353,0.037170213,0.0,0.0
23351,21211500.0,62.376045,72.912094,53.85148,53.85148,53.850708,68.97991,68.97991,300.37375,62.37687,70.63864,0.3,70.562454,73.94003,69.98001,0.3,73.60116,0.743219,1417.1193,0.0,1.0,122.99406,429.41635,0.037224106,0.0,0.0
23352,21211560.0,62.400925,72.84816,53.82467,53.82467,53.82379,68.9965,68.9965,296.73035,62.401695,70.62645,0.3,70.55245,73.94003,69.98001,0.3,73.53337,0.73324305,1415.3248,0.0,1.0,121.63483,425.879,0.037197206,0.0,0.0
23354,21211680.0,62.44751,72.87249,53.777374,53.777374,53.77677,69.01921,69.01921,290.9526,62.448166,70.62419,0.3,70.55449,73.94003,69.98001,0.3,73.58748,0.7206022,1412.0686,0.0,1.0,119.38162,420.2619,0.03712613,0.0,0.0
23357,21211800.0,62.490795,72.763725,53.729637,53.729637,53.728813,69.040436,69.040436,283.8974,62.491455,70.59981,0.3,70.53405,73.94003,69.98001,0.3,73.47218,0.7001023,1404.7637,0.0,1.0,116.45711,413.39084,0.036964353,0.0,0.0
23360,21211920.0,62.53106,72.8041,53.68377,53.68377,53.68322,69.04975,69.04975,277.6127,62.53172,70.59799,0.3,70.53597,73.94003,69.98001,0.3,73.55084,0.6864966,1395.6287,0.0,1.0,113.566795,407.2508,0.036727626,0.0,0.0
23361,21212040.0,62.568687,72.711815,53.640045,53.640045,53.639275,69.05828,69.05828,270.41006,62.56929,70.574814,0.3,70.51576,73.94003,69.98001,0.3,73.45839,0.665909,1383.6095,0.0,1.0,110.26164,400.21054,0.036428954,0.0,0.0
23363,21212100.0,62.58632,72.737305,53.616806,53.616806,53.616203,69.05769,69.05769,266.92938,62.586926,70.57596,0.3,70.51718,73.94003,69.98001,0.3,73.5086,0.6590946,1376.3138,0.0,1.0,108.5258,396.79874,0.036234062,0.0,0.0
23364,21212160.0,62.603897,72.76812,53.60011,53.60011,53.599724,69.056175,69.056175,264.32803,62.604446,70.57503,0.3,70.51773,73.94003,69.98001,0.3,73.55996,0.65310466,1370.9725,0.0,1.0,107.208206,394.24683,0.03608384,0.0,0.0
23366,21212280.0,62.636913,72.69319,53.56407,53.56407,53.56347,69.05431,69.05431,257.61856,62.637463,70.55202,0.3,70.497795,73.94003,69.98001,0.3,73.48811,0.6340484,1356.5803,0.0,1.0,103.93402,387.66943,0.035705645,0.0,0.0
23368,21212400.0,62.667892,72.763016,53.5337,53.5337,53.533424,69.0429,69.0429,252.387,62.66839,70.550964,0.3,70.49994,73.94003,69.98001,0.3,73.60835,0.6235902,1342.9642,0.0,1.0,101.09686,382.5208,0.035316434,0.0,0.0
23371,21212520.0,62.697613,72.70067,53.50804,53.50804,53.507607,69.03241,69.03241,246.73062,62.698105,70.529106,0.3,70.48033,73.94003,69.98001,0.3,73.55376,0.6073865,1328.6074,0.0,1.0,98.16373,376.95853,0.03492086,0.0,0.0
23374,21212640.0,62.725845,72.786026,53.48909,53.48909,53.488983,69.01411,69.01411,242.79056,62.72634,70.53438,0.3,70.48274,73.94003,69.98001,0.3,73.68948,0.600345,1316.1298,0.0,1.0,95.77757,373.0618,0.03454306,0.0,0.0
23375,21212700.0,62.73936,72.75966,53.48459,53.48459,53.48442,69.00652,69.00652,241.07098,62.739853,70.52526,0.3,70.4728,73.94003,69.98001,0.3,73.66614,0.59439594,1311.1338,0.0,1.0,94.7729,371.3624,0.03439326,0.0,0.0
23376,21212760.0,62.752983,72.732414,53.47514,53.47514,53.474865,68.99766,68.99766,238.60663,62.75348,70.52114,0.3,70.46358,73.94003,69.98001,0.3,73.64598,0.58801633,1303.8777,0.0,1.0,93.40967,368.93066,0.03418623,0.0,0.0
23378,21212880.0,62.779404,72.83217,53.467888,53.467888,53.468,68.975525,68.975525,236.25732,62.779846,70.521576,0.3,70.46643,73.94003,69.98001,0.3,73.79111,0.5851215,1294.3147,0.0,1.0,91.64395,366.58493,0.033869468,0.0,0.0
23380,21213000.0,62.805115,72.79437,53.46602,53.46602,53.46591,68.95717,68.95717,233.81323,62.805553,70.50082,0.3,70.44797,73.94003,69.98001,0.3,73.75414,0.5771809,1285.9088,0.0,1.0,89.99817,364.15454,0.033600617,0.0,0.0
23383,21213120.0,62.830933,72.895615,53.469646,53.469646,53.469864,68.93322,68.93322,233.15253,62.83137,70.50159,0.3,70.45122,73.94003,69.98001,0.3,73.90285,0.57860684,1280.4227,0.0,1.0,88.93586,363.45993,0.033378948,0.0,0.0
23385,21213240.0,62.856583,72.86485,53.478104,53.478104,53.47816,68.915146,68.915146,232.42728,62.85708,70.482086,0.3,70.433365,73.94003,69.98001,0.3,73.8667,0.57502407,1276.6221,0.0,1.0,88.042816,362.7141,0.033221066,0.0,0.0
23387,21213300.0,62.869385,72.91522,53.481125,53.481125,53.481293,68.90387,68.90387,232.41876,62.869823,70.48357,0.3,70.435776,73.94003,69.98001,0.3,73.94091,0.57721883,1274.8943,0.0,1.0,87.672195,362.68344,0.03313664,0.0,0.0
23389,21213360.0,62.88262,72.97186,53.49151,53.49151,53.491837,68.89319,68.89319,233.51553,62.883064,70.48363,0.3,70.43732,73.94003,69.98001,0.3,74.013855,0.58079225,1276.2688,0.0,1.0,87.78444,363.737,0.033127055,0.0,0.0
23390,21213480.0,62.90921,72.9467,53.50843,53.50843,53.508537,68.87837,68.87837,234.439,62.909706,70.46621,0.3,70.42023,73.94003,69.98001,0.3,73.97365,0.5812974,1277.6676,0.0,1.0,87.68666,364.6129,0.033099778,0.0,0.0
23392,21213600.0,62.936455,73.05294,53.52881,53.52881,53.529247,68.86073,68.86073,237.03026,62.937004,70.46857,0.3,70.42479,73.94003,69.98001,0.3,74.11252,0.59073234,1282.4869,0.0,1.0,88.20643,367.1169,0.03313842,0.0,0.0
23395,21213720.0,62.96524,73.02449,53.551712,53.551712,53.55188,68.8511,68.8511,239.33936,62.96579,70.450165,0.3,70.40842,73.94003,69.98001,0.3,74.06264,0.59457654,1289.0513,0.0,1.0,88.871704,369.36066,0.03324412,0.0,0.0
23397,21213840.0,62.99523,73.12886,53.576157,53.576157,53.5766,68.83946,68.83946,243.07327,62.99578,70.453026,0.3,70.413635,73.94003,69.98001,0.3,74.18904,0.6067654,1298.6454,0.0,1.0,90.08965,372.99597,0.03340725,0.0,0.0
23399,21213900.0,63.010666,73.10815,53.591652,53.591652,53.59198,68.83742,68.83742,245.06284,63.011215,70.44714,0.3,70.405396,73.94003,69.98001,0.3,74.15756,0.61002004,1305.0355,0.0,1.0,90.89705,374.94165,0.03354003,0.0,0.0
23400,21213960.0,63.026985,73.094025,53.60137,53.60137,53.601593,68.83633,68.83633,246.29068,63.027534,70.44055,0.3,70.39798,73.94003,69.98001,0.3,74.126305,0.6127774,1309.5986,0.0,1.0,91.3861,376.1425,0.033629097,0.0,0.0
23402,21214080.0,63.0606,73.19406,53.627632,53.627632,53.628124,68.83163,68.83163,250.79774,63.061203,70.44655,0.3,70.40381,73.94003,69.98001,0.3,74.23979,0.6267344,1323.4939,0.0,1.0,93.21261,380.5489,0.033906918,0.0,0.0
23406,21214200.0,63.096527,73.15094,53.65345,53.65345,53.653667,68.835335,68.835335,254.5728,63.09713,70.42968,0.3,70.38887,73.94003,69.98001,0.3,74.16437,0.63398343,1338.3248,0.0,1.0,95.03133,384.25525,0.034232523,0.0,0.0
23407,21214320.0,63.134926,73.242676,53.679153,53.679153,53.67965,68.83743,68.83743,259.41562,63.135582,70.433365,0.3,70.395294,73.94003,69.98001,0.3,74.26489,0.64865935,1355.6885,0.0,1.0,97.306786,389.004,0.034604046,0.0,0.0
23409,21214440.0,63.176125,73.190544,53.703712,53.703712,53.703873,68.84805,68.84805,263.346,63.176834,70.41699,0.3,70.38095,73.94003,69.98001,0.3,74.176895,0.65615016,1373.663,0.0,1.0,99.49581,392.87613,0.035015084,0.0,0.0
23411,21214500.0,63.197548,73.229546,53.712555,53.712555,53.712883,68.8516,68.8516,265.2865,63.198315,70.419846,0.3,70.38486,73.94003,69.98001,0.3,74.22266,0.6629216,1382.2186,0.0,1.0,100.52966,394.78418,0.03520226,0.0,0.0
23412,21214560.0,63.220345,73.27239,53.727493,53.727493,53.72799,68.85656,68.85656,268.14352,63.22111,70.42122,0.3,70.38793,73.94003,69.98001,0.3,74.26523,0.67056423,1393.7775,0.0,1.0,102.05622,397.59317,0.03546205,0.0,0.0
23415,21214680.0,63.267967,73.20944,53.74958,53.74958,53.74974,68.873215,68.873215,271.86246,63.26879,70.40584,0.3,70.374146,73.94003,69.98001,0.3,74.16574,0.677394,1414.1617,0.0,1.0,104.43038,401.27,0.035939656,0.0,0.0
23417,21214800.0,63.319107,73.282005,53.770615,53.770615,53.771057,68.88715,68.88715,276.29437,63.31999,70.41029,0.3,70.38156,73.94003,69.98001,0.3,74.24309,0.6907609,1436.3882,0.0,1.0,107.09046,405.6395,0.036445286,0.0,0.0
23420,21214920.0,63.37503,73.22537,53.79061,53.79061,53.79078,68.908165,68.908165,279.7442,63.37602,70.41018,0.3,70.38436,73.94003,69.98001,0.3,74.149704,0.69708514,1459.1084,0.0,1.0,109.55907,409.06125,0.036983002,0.0,0.0
23421,21215040.0,63.436386,73.30386,53.81083,53.81083,53.811264,68.92599,68.92599,284.02115,63.43743,70.42792,0.3,70.40535,73.94003,69.98001,0.3,74.23189,0.71008027,1484.189,0.0,1.0,112.36575,413.28653,0.03755818,0.0,0.0
23423,21215100.0,63.46852,73.27289,53.82319,53.82319,53.823463,68.93832,68.93832,286.0337,63.46962,70.42677,0.3,70.406006,73.94003,69.98001,0.3,74.179474,0.713142,1497.7708,0.0,1.0,113.847,415.28293,0.037880708,0.0,0.0
23424,21215160.0,63.502747,73.236465,53.829338,53.829338,53.82945,68.95082,68.95082,287.13763,63.5039,70.42705,0.3,70.40759,73.94003,69.98001,0.3,74.12718,0.71530825,1509.3882,0.0,1.0,114.87396,416.38922,0.038157236,0.0,0.0
23426,21215280.0,63.573883,73.30705,53.84681,53.84681,53.847244,68.971634,68.971634,290.90955,63.575035,70.44506,0.3,70.42897,73.94003,69.98001,0.3,74.20145,0.72696376,1536.2966,0.0,1.0,117.60772,420.12555,0.03877765,0.0,0.0
23428,21215400.0,63.64881,73.23119,53.86197,53.86197,53.862022,68.99869,68.99869,293.40607,63.650017,70.4438,0.3,70.43111,73.94003,69.98001,0.3,74.08972,0.73054296,1562.6545,0.0,1.0,119.9324,422.62515,0.039406545,0.0,0.0
23431,21215520.0,63.728622,73.29414,53.8757,53.8757,53.87603,69.02139,69.02139,296.4878,63.72989,70.462204,0.3,70.45253,73.94003,69.98001,0.3,74.15707,0.74035984,1590.5704,0.0,1.0,122.43233,425.68896,0.04005294,0.0,0.0
23434,21215640.0,63.811516,73.21071,53.88636,53.88636,53.88636,69.04957,69.04957,298.1978,63.81289,70.46088,0.3,70.45456,73.94003,69.98001,0.3,74.039566,0.74192256,1617.3185,0.0,1.0,124.41774,427.42017,0.040693227,0.0,0.0
23435,21215700.0,63.85365,73.238174,53.88795,53.88795,53.888115,69.06063,69.06063,298.9081,63.855022,70.47038,0.3,70.465546,73.94003,69.98001,0.3,74.07286,0.74545246,1629.6589,0.0,1.0,125.22063,428.13754,0.040979497,0.0,0.0
23436,21215760.0,63.89765,73.26843,53.895367,53.895367,53.89564,69.07241,69.07241,300.42322,63.899025,70.47879,0.3,70.475876,73.94003,69.98001,0.3,74.10373,0.7495734,1644.9014,0.0,1.0,126.49839,429.6452,0.041333158,0.0,0.0
23438,21215880.0,63.986526,73.18016,53.90141,53.90141,53.901352,69.10033,69.10033,301.27246,63.987957,70.47725,0.3,70.477745,73.94003,69.98001,0.3,73.98376,0.7489147,1671.0874,0.0,1.0,128.02446,430.53244,0.04196243,0.0,0.0
23440,21216000.0,64.07733,73.23378,53.90547,53.90547,53.905693,69.12207,69.12207,302.59338,64.07876,70.49483,0.3,70.49873,73.94003,69.98001,0.3,74.046104,0.7542692,1697.498,0.0,1.0,129.58488,431.86908,0.04257588,0.0,0.0
23443,21216120.0,64.171265,73.14314,53.906845,53.906845,53.906685,69.14859,69.14859,302.57092,64.172806,70.49324,0.3,70.500595,73.94003,69.98001,0.3,73.92651,0.75142,1722.4971,0.0,1.0,130.58028,431.8994,0.043178707,0.0,0.0
23446,21216240.0,64.2664,73.19521,53.906296,53.906296,53.906464,69.16839,69.16839,303.03644,64.26788,70.51059,0.3,70.52153,73.94003,69.98001,0.3,73.99002,0.7546311,1747.4304,0.0,1.0,131.5947,432.39407,0.043757774,0.0,0.0
23447,21216300.0,64.313866,73.15149,53.908276,53.908276,53.90822,69.18056,69.18056,303.09668,64.31535,70.509056,0.3,70.521805,73.94003,69.98001,0.3,73.93036,0.7526961,1760.238,0.0,1.0,132.09277,432.4772,0.044065606,0.0,0.0
23449,21216360.0,64.36281,73.10359,53.903168,53.903168,53.902893,69.19213,69.19213,302.16388,64.36429,70.50873,0.3,70.52301,73.94003,69.98001,0.3,73.87219,0.749668,1770.2693,0.0,1.0,132.00702,431.58603,0.044310767,0.0,0.0
23450,21216480.0,71.43504,73.13946,54.682373,54.682373,54.68402,69.22214,69.22214,301.9316,64.461685,70.52768,0.3,70.54498,73.94003,69.98001,0.3,73.94508,0.75124526,2596.2954,0.0,0.3,132.06567,431.4109,0.052885886,0.0,0.0
23452,21216600.0,71.39604,73.06299,54.585033,54.585033,54.58311,69.24115,69.24115,300.74863,64.558975,70.533005,0.3,70.549866,73.94003,69.98001,0.3,73.84796,0.74576473,2622.5955,0.0,0.3,132.13365,430.2895,0.053906336,0.0,0.0
23455,21216720.0,71.46777,73.129684,54.48989,54.48989,54.488686,69.25425,69.25425,300.37204,64.657684,70.55652,0.3,70.57344,73.94003,69.98001,0.3,73.92981,0.74699706,2653.9985,0.0,0.3,132.41374,429.9458,0.054792285,0.0,0.0
23457,21216840.0,71.4263,73.052,54.394638,54.394638,54.392937,69.27065,69.27065,298.8976,64.75557,70.558,0.3,70.57701,73.94003,69.98001,0.3,73.82979,0.7407397,2668.279,0.0,0.3,132.21353,428.5336,0.055491276,0.0,0.0
23459,21216900.0,71.46063,73.08145,54.348553,54.348553,54.347343,69.27535,69.27535,298.13327,64.80374,70.56866,0.3,70.58859,73.94003,69.98001,0.3,73.87099,0.7406248,2677.2698,0.0,0.3,131.96559,427.79367,0.055779763,0.0,0.0
23460,21216960.0,71.49634,73.114075,54.314384,54.314384,54.313396,69.280334,69.280334,298.19574,64.852905,70.577774,0.3,70.599365,73.94003,69.98001,0.3,73.91026,0.74118084,2691.518,0.0,0.3,132.18869,427.86453,0.056161296,0.0,0.0
23463,21217080.0,71.45383,73.03509,54.233032,54.233032,54.23155,69.29366,69.29366,296.4236,64.94931,70.577995,0.3,70.60184,73.94003,69.98001,0.3,73.80968,0.7341284,2698.747,0.0,0.3,131.70901,426.15466,0.056671306,0.0,0.0
23464,21217200.0,71.521996,73.09502,54.164917,54.164917,54.164146,69.30012,69.30012,295.3811,65.04379,70.59667,0.3,70.62304,73.94003,69.98001,0.3,73.88905,0.7337424,2715.0288,0.0,0.3,131.37439,425.14554,0.057153475,0.0,0.0
23467,21217320.0,71.47958,73.01636,54.09433,54.09433,54.09301,69.31022,69.31022,293.28464,65.137726,70.59607,0.3,70.62474,73.94003,69.98001,0.3,73.789795,0.7259384,2716.27,0.0,0.3,130.60005,423.11154,0.05749816,0.0,0.0
23469,21217440.0,71.54732,73.076065,54.036377,54.036377,54.035774,69.31352,69.31352,291.95782,65.22908,70.61403,0.3,70.64523,73.94003,69.98001,0.3,73.87032,0.7248234,2727.202,0.0,0.3,129.995,421.81763,0.057829548,0.0,0.0
23471,21217500.0,71.52672,73.03888,54.011604,54.011604,54.01056,69.31732,69.31732,291.23914,65.27325,70.61276,0.3,70.64517,73.94003,69.98001,0.3,73.82083,0.7210815,2728.5632,0.0,0.3,129.74525,421.1212,0.05799057,0.0,0.0
23472,21217560.0,71.50513,72.99878,53.9759,53.9759,53.974743,69.320305,69.320305,289.60275,65.3179,70.61282,0.3,70.64595,73.94003,69.98001,0.3,73.77359,0.71643203,2723.458,0.0,0.3,128.96524,419.52377,0.058028914,0.0,0.0
23474,21217680.0,71.573685,73.06047,53.92739,53.92739,53.926895,69.32041,69.32041,288.09186,65.403984,70.63018,0.3,70.66577,73.94003,69.98001,0.3,73.85785,0.7149024,2730.2393,0.0,0.3,128.14932,418.0433,0.058233414,0.0,0.0
23477,21217800.0,71.53293,72.98636,53.87625,53.87625,53.87526,69.3241,69.3241,285.62384,65.48682,70.6304,0.3,70.665886,73.94003,69.98001,0.3,73.76546,0.70628464,2723.1545,0.0,0.3,126.95721,415.63266,0.058323007,0.0,0.0
23480,21217920.0,71.60159,73.04976,53.83648,53.83648,53.836098,69.32125,69.32125,284.05396,65.566086,70.64721,0.3,70.68506,73.94003,69.98001,0.3,73.85252,0.7046384,2726.9382,0.0,0.3,126.0119,414.0886,0.058428496,0.0,0.0
23481,21218040.0,71.56122,72.97807,53.79358,53.79358,53.7927,69.32197,69.32197,281.561,65.64145,70.64485,0.3,70.68468,73.94003,69.98001,0.3,73.76321,0.6959951,2717.3694,0.0,0.3,124.7155,411.64774,0.058430973,0.0,0.0
23483,21218100.0,71.59439,73.008446,53.771385,53.771385,53.770947,69.31911,69.31911,280.3477,65.67705,70.6538,0.3,70.6944,73.94003,69.98001,0.3,73.80858,0.69480234,2715.209,0.0,0.3,123.96979,410.4531,0.05839274,0.0,0.0
23484,21218160.0,71.62923,73.04256,53.761116,53.761116,53.760895,69.31632,69.31632,279.981,65.712425,70.66138,0.3,70.7034,73.94003,69.98001,0.3,73.852585,0.6943601,2718.8066,0.0,0.3,123.67471,410.08826,0.0584563,0.0,0.0
23486,21218280.0,71.58896,72.973404,53.725517,53.725517,53.724804,69.31441,69.31441,277.5354,65.77878,70.658905,0.3,70.702576,73.94003,69.98001,0.3,73.766174,0.68588924,2707.55,0.0,0.3,122.3257,407.68866,0.05839228,0.0,0.0
23488,21218400.0,71.655426,73.038605,53.699867,53.699867,53.699753,69.30631,69.30631,276.03433,65.839645,70.675064,0.3,70.72087,73.94003,69.98001,0.3,73.85664,0.68446404,2707.397,0.0,0.3,121.25095,406.20172,0.058357593,0.0,0.0
23491,21218520.0,71.61835,72.97571,53.671356,53.671356,53.670696,69.30193,69.30193,273.75378,65.897934,70.6755,0.3,70.72334,73.94003,69.98001,0.3,73.77678,0.6765229,2695.732,0.0,0.3,119.91764,403.959,0.058252033,0.0,0.0
23494,21218640.0,71.68729,73.0453,53.652843,53.652843,53.652843,69.29172,69.29172,272.49203,65.95445,70.694336,0.3,70.74428,73.94003,69.98001,0.3,73.8717,0.6757408,2695.7031,0.0,0.3,118.902176,402.70242,0.058190763,0.0,0.0
23495,21218700.0,71.66954,73.01636,53.647408,53.647408,53.64702,69.28903,69.28903,271.89825,65.981865,70.69357,0.3,70.74477,73.94003,69.98001,0.3,73.83132,0.67246985,2693.0068,0.0,0.3,118.5032,402.1156,0.058184627,0.0,0.0
23496,21218760.0,71.650314,72.98384,53.631203,53.631203,53.630653,69.2856,69.2856,270.46576,66.00955,70.694336,0.3,70.7462,73.94003,69.98001,0.3,73.79254,0.66843855,2684.2986,0.0,0.3,117.65286,400.7054,0.058066655,0.0,0.0
23498,21218880.0,71.718765,73.053986,53.61862,53.61862,53.61873,69.273865,69.273865,269.4487,66.06316,70.71307,0.3,70.76691,73.94003,69.98001,0.3,73.88751,0.66827446,2684.512,0.0,0.3,116.71756,399.6856,0.057991024,0.0,0.0
23500,21219000.0,71.68228,72.99432,53.602745,53.602745,53.602306,69.26649,69.26649,267.69574,66.114914,70.7128,0.3,70.768555,73.94003,69.98001,0.3,73.80974,0.66168934,2673.802,0.0,0.3,115.5752,397.95392,0.057861876,0.0,0.0
23503,21219120.0,71.74957,73.06409,53.594833,53.594833,53.595,69.25368,69.25368,266.90454,66.165665,70.73241,0.3,70.78909,73.94003,69.98001,0.3,73.903336,0.6620759,2674.4011,0.0,0.3,114.722824,397.15332,0.057780873,0.0,0.0
23505,21219240.0,71.71266,73.00499,53.583138,53.583138,53.58275,69.24539,69.24539,265.3737,66.21445,70.73213,0.3,70.79058,73.94003,69.98001,0.3,73.82533,0.656071,2664.272,0.0,0.3,113.669846,395.63742,0.057650708,0.0,0.0
23507,21219300.0,71.7448,73.03789,53.5755,53.5755,53.5755,69.2386,69.2386,264.67636,66.2379,70.74213,0.3,70.80113,73.94003,69.98001,0.3,73.872406,0.6561547,2661.96,0.0,0.3,113.08456,394.9407,0.057559464,0.0,0.0
23509,21219360.0,71.77864,73.07431,53.579235,53.579235,53.579453,69.23207,69.23207,264.82428,66.26147,70.7507,0.3,70.81096,73.94003,69.98001,0.3,73.917786,0.65703833,2665.5642,0.0,0.3,112.92544,395.07275,0.057574715,0.0,0.0
23510,21219480.0,71.74106,73.01559,53.57094,53.57094,53.57061,69.22336,69.22336,263.50604,66.30673,70.75015,0.3,70.81228,73.94003,69.98001,0.3,73.83934,0.6515741,2656.1582,0.0,0.3,111.970985,393.7644,0.057450563,0.0,0.0
23512,21219600.0,71.80467,73.08327,53.569622,53.569622,53.56984,69.20987,69.20987,263.12766,66.34985,70.76845,0.3,70.83244,73.94003,69.98001,0.3,73.9291,0.65293956,2657.8337,0.0,0.3,111.30918,393.36688,0.05737845,0.0,0.0
23515,21219720.0,71.76644,73.02487,53.56369,53.56369,53.563416,69.20096,69.20096,261.97488,66.391655,70.7679,0.3,70.833755,73.94003,69.98001,0.3,73.85027,0.6479018,2649.0234,0.0,0.3,110.43529,392.22028,0.05726074,0.0,0.0
23517,21219840.0,71.828186,73.09128,53.564186,53.564186,53.56446,69.18745,69.18745,261.7261,66.431206,70.78624,0.3,70.85391,73.94003,69.98001,0.3,73.937836,0.64955217,2651.0383,0.0,0.3,109.83869,391.94977,0.057193656,0.0,0.0
23519,21219900.0,71.80913,73.06354,53.567207,53.567207,53.567093,69.18334,69.18334,261.6011,66.449936,70.78509,0.3,70.85403,73.94003,69.98001,0.3,73.89702,0.6475291,2649.6287,0.0,0.3,109.63438,391.81946,0.057188883,0.0,0.0
23520,21219960.0,71.78819,73.031906,53.55946,53.55946,53.559185,69.17867,69.17867,260.66397,66.46867,70.78552,0.3,70.85507,73.94003,69.98001,0.3,73.857254,0.64474505,2642.404,0.0,0.3,109.01932,390.8922,0.057078246,0.0,0.0
23522,21220080.0,71.84741,73.09628,53.560722,53.560722,53.560944,69.16534,69.16534,260.4686,66.504105,70.8042,0.3,70.87506,73.94003,69.98001,0.3,73.94179,0.6464908,2644.3472,0.0,0.3,108.457275,390.67435,0.057010975,0.0,0.0
23526,21220200.0,71.806046,73.03509,53.556496,53.556496,53.55622,69.15663,69.15663,259.43823,66.537384,70.8053,0.3,70.87616,73.94003,69.98001,0.3,73.859886,0.6417583,2635.664,0.0,0.3,107.66377,389.6481,0.056894522,0.0,0.0
23527,21220320.0,71.86241,73.09804,53.55787,53.55787,53.558086,69.14365,69.14365,259.2394,66.56848,70.823425,0.3,70.8961,73.94003,69.98001,0.3,73.94113,0.6434479,2637.249,0.0,0.3,107.111946,389.42752,0.05682321,0.0,0.0
23529,21220440.0,71.81923,73.03668,53.553417,53.553417,53.553085,69.13516,69.13516,258.1688,66.59732,70.8226,0.3,70.897095,73.94003,69.98001,0.3,73.85791,0.6386119,2628.0806,0.0,0.3,106.30886,388.3622,0.056698434,0.0,0.0
23531,21220500.0,71.84543,73.064865,53.548473,53.548473,53.54853,69.128525,69.128525,257.6371,66.61072,70.83331,0.3,70.907364,73.94003,69.98001,0.3,73.89801,0.63898325,2625.7017,0.0,0.3,105.82571,387.82803,0.05660609,0.0,0.0
23532,21220560.0,71.872894,73.09595,53.554024,53.554024,53.55424,69.12215,69.12215,257.87634,66.623856,70.84161,0.3,70.91692,73.94003,69.98001,0.3,73.93624,0.64002156,2628.803,0.0,0.3,105.71837,388.04993,0.056613304,0.0,0.0
23535,21220680.0,71.82808,73.03377,53.548416,53.548416,53.54814,69.11367,69.11367,256.6778,66.647964,70.84073,0.3,70.91786,73.94003,69.98001,0.3,73.85192,0.63490224,2618.6338,0.0,0.3,104.85988,386.85925,0.05646995,0.0,0.0
23537,21220800.0,71.87889,73.09062,53.548363,53.548363,53.548584,69.1007,69.1007,256.25885,66.66972,70.85858,0.3,70.93768,73.94003,69.98001,0.3,73.927505,0.63591623,2618.3162,0.0,0.3,104.21406,386.42313,0.056368012,0.0,0.0
23540,21220920.0,71.83252,73.02728,53.5421,53.5421,53.541824,69.092064,69.092064,254.92776,66.68889,70.85765,0.3,70.93846,73.94003,69.98001,0.3,73.84231,0.63043725,2607.1807,0.0,0.3,103.29576,385.10233,0.056206446,0.0,0.0
23541,21221040.0,71.8807,73.081665,53.54045,53.54045,53.54062,69.07877,69.07877,254.30553,66.70559,70.875725,0.3,70.95812,73.94003,69.98001,0.3,73.91542,0.63093495,2605.2712,0.0,0.3,102.54904,384.46637,0.056075558,0.0,0.0
23543,21221100.0,71.85779,73.05157,53.541992,53.541992,53.541824,69.074554,69.074554,253.94649,66.712845,70.87435,0.3,70.95801,73.94003,69.98001,0.3,73.87219,0.62836313,2601.8962,0.0,0.3,102.238304,384.10654,0.056033745,0.0,0.0
23544,21221160.0,71.83296,73.017624,53.53298,53.53298,53.532654,69.069695,69.069695,252.77547,66.71965,70.87468,0.3,70.95883,73.94003,69.98001,0.3,73.82995,0.6249687,2592.7297,0.0,0.3,101.532074,382.94977,0.055885937,0.0,0.0
23546,21221280.0,71.87862,73.06981,53.529907,53.529907,53.53007,69.05587,69.05587,251.9292,66.73102,70.89259,0.3,70.97839,73.94003,69.98001,0.3,73.901085,0.62486887,2589.1177,0.0,0.3,100.67057,382.09326,0.055723175,0.0,0.0
23548,21221400.0,71.83016,73.00575,53.52134,53.52134,53.521008,69.04611,69.04611,250.19144,66.73965,70.89154,0.3,70.97894,73.94003,69.98001,0.3,73.81627,0.6184045,2575.1262,0.0,0.3,99.54733,380.37183,0.055502884,0.0,0.0
23551,21221520.0,71.87317,73.05557,53.516945,53.516945,53.517105,69.0314,69.0314,249.08699,66.74553,70.90923,0.3,70.99838,73.94003,69.98001,0.3,73.88543,0.6176148,2569.5513,0.0,0.3,98.54764,379.26065,0.055302307,0.0,0.0
23554,21221640.0,71.82357,72.99103,53.507057,53.507057,53.506725,69.02052,69.02052,247.09053,66.74855,70.908134,0.3,70.998886,73.94003,69.98001,0.3,73.80078,0.6105304,2553.7134,0.0,0.3,97.2849,377.28357,0.055042632,0.0,0.0
23555,21221700.0,71.84357,73.013824,53.49942,53.49942,53.499367,69.012596,69.012596,246.0741,66.748985,70.91786,0.3,71.00888,73.94003,69.98001,0.3,73.83588,0.60956097,2547.5486,0.0,0.3,96.564445,376.27197,0.054879196,0.0,0.0
23556,21221760.0,71.86482,73.0396,53.501617,53.501617,53.501724,69.00476,69.00476,245.75331,66.74871,70.92599,0.3,71.01816,73.94003,69.98001,0.3,73.869385,0.6091447,2546.329,0.0,0.3,96.15832,375.94226,0.054804966,0.0,0.0
23558,21221880.0,71.81478,72.97549,53.491013,53.491013,53.49063,68.99258,68.99258,243.52585,66.74585,70.92489,0.3,71.01855,73.94003,69.98001,0.3,73.78595,0.6015053,2528.841,0.0,0.3,94.76887,373.7363,0.054508064,0.0,0.0
23560,21222000.0,71.8539,73.02229,53.484642,53.484642,53.484753,68.97553,68.97553,241.95425,66.740036,70.94252,0.3,71.03761,73.94003,69.98001,0.3,73.853455,0.59950924,2519.5754,0.0,0.3,93.51344,372.16287,0.054231737,0.0,0.0
23563,21222120.0,71.804016,72.95923,53.473656,53.473656,53.473274,68.9617,68.9617,239.50522,66.73212,70.94159,0.3,71.03793,73.94003,69.98001,0.3,73.77205,0.5913559,2500.521,0.0,0.3,91.996704,369.7366,0.05389718,0.0,0.0
23566,21222240.0,71.84225,73.0052,53.467175,53.467175,53.467285,68.942955,68.942955,237.71347,66.72322,70.959335,0.3,71.057,73.94003,69.98001,0.3,73.83972,0.5887967,2489.627,0.0,0.3,90.61178,367.94415,0.053585283,0.0,0.0
23567,21222300.0,71.81835,72.97565,53.466736,53.466736,53.466568,68.935646,68.935646,236.7815,66.71838,70.9579,0.3,71.056564,73.94003,69.98001,0.3,73.79919,0.5849024,2482.258,0.0,0.3,89.976494,367.0169,0.05345463,0.0,0.0
23569,21222360.0,71.79292,72.94292,53.45652,53.45652,53.45619,68.92748,68.92748,235.07729,66.71323,70.95851,0.3,71.05711,73.94003,69.98001,0.3,73.75991,0.58021444,2469.4114,0.0,0.3,88.99064,365.33127,0.053222165,0.0,0.0
23570,21222480.0,71.83038,72.98796,53.45042,53.45042,53.45053,68.90699,68.90699,233.10088,66.70224,70.9763,0.3,71.076004,73.94003,69.98001,0.3,73.82753,0.57718116,2457.1763,0.0,0.3,87.4969,363.35452,0.052881002,0.0,0.0
23572,21222600.0,71.78237,72.92758,53.440533,53.440533,53.4402,68.88978,68.88978,230.33437,66.69026,70.97609,0.3,71.076065,73.94003,69.98001,0.3,73.75052,0.56832474,2436.1934,0.0,0.3,85.7989,360.61057,0.052495915,0.0,0.0
23575,21222720.0,71.819016,72.97159,53.434875,53.434875,53.434982,68.86733,68.86733,228.18904,66.67708,70.9941,0.3,71.09485,73.94003,69.98001,0.3,73.81792,0.5648555,2422.683,0.0,0.3,84.20333,358.4645,0.052126803,0.0,0.0
23577,21222840.0,71.77182,72.91243,53.4257,53.4257,53.425426,68.84809,68.84809,225.2859,66.6629,70.99355,0.3,71.09479,73.94003,69.98001,0.3,73.74288,0.555704,2400.828,0.0,0.3,82.42337,355.58273,0.051718067,0.0,0.0
23579,21222900.0,71.78929,72.93269,53.418617,53.418617,53.418617,68.83606,68.83606,223.84698,66.65549,71.003555,0.3,71.104515,73.94003,69.98001,0.3,73.77749,0.5536015,2391.4175,0.0,0.3,81.46986,354.14923,0.05148342,0.0,0.0
23580,21222960.0,71.808136,72.95621,53.420975,53.420975,53.42109,68.82394,68.82394,223.0616,66.64764,71.01163,0.3,71.113525,73.94003,69.98001,0.3,73.81094,0.55203235,2386.641,0.0,0.3,80.776375,353.35596,0.051332686,0.0,0.0
23583,21223080.0,71.76227,72.89891,53.412956,53.412956,53.41268,68.80282,68.80282,220.08928,66.63132,71.01152,0.3,71.11342,73.94003,69.98001,0.3,73.73849,0.54276156,2364.3628,0.0,0.3,78.95208,350.40274,0.05090908,0.0,0.0
23584,21223200.0,71.79787,72.941925,53.409164,53.409164,53.40928,68.77706,68.77706,217.81506,66.61397,71.02965,0.3,71.13193,73.94003,69.98001,0.3,73.80644,0.53895354,2349.654,0.0,0.3,77.27269,348.12393,0.050511625,0.0,0.0
23587,21223320.0,71.75392,72.887436,53.402298,53.402298,53.40208,68.754005,68.754005,214.8028,66.59529,71.033325,0.3,71.13187,73.94003,69.98001,0.3,73.737,0.5296572,2327.1482,0.0,0.3,75.41763,345.12778,0.05007625,0.0,0.0
23589,21223440.0,71.78924,72.93033,53.39994,53.39994,53.4001,68.726494,68.726494,212.51192,66.57562,71.05162,0.3,71.1505,73.94003,69.98001,0.3,73.80556,0.5257852,2312.1558,0.0,0.3,73.71753,342.82922,0.049670827,0.0,0.0
23591,21223500.0,71.76831,72.905174,53.401695,53.401695,53.40164,68.714714,68.714714,211.36972,66.56551,71.050354,0.3,71.14989,73.94003,69.98001,0.3,73.771225,0.52153534,2303.4675,0.0,0.3,72.936325,341.6873,0.0494993,0.0,0.0
23592,21223560.0,71.74584,72.87694,53.394554,53.394554,53.394333,68.702034,68.702034,209.53165,66.554855,71.05123,0.3,71.15027,73.94003,69.98001,0.3,73.73816,0.5166007,2289.829,0.0,0.3,71.87782,339.86166,0.049234994,0.0,0.0
23594,21223680.0,71.78061,72.9194,53.393234,53.393234,53.39335,68.67309,68.67309,207.2563,66.53288,71.06969,0.3,71.16884,73.94003,69.98001,0.3,73.80672,0.5127726,2274.701,0.0,0.3,70.18052,337.57556,0.048825614,0.0,0.0
23597,21223800.0,71.73837,72.867935,53.38923,53.38923,53.38906,68.64727,68.64727,204.32668,66.50981,71.06952,0.3,71.168564,73.94003,69.98001,0.3,73.74156,0.5037645,2252.6987,0.0,0.3,68.365456,334.65497,0.048391808,0.0,0.0
23599,21223920.0,71.77243,72.9099,53.389114,53.389114,53.389282,68.617195,68.617195,202.10342,66.48559,71.088196,0.3,71.18713,73.94003,69.98001,0.3,73.809784,0.5000508,2237.7065,0.0,0.3,66.69333,332.4177,0.04798496,0.0,0.0
23602,21224040.0,71.73117,72.86018,53.386482,53.386482,53.386314,68.590324,68.590324,199.24945,66.460205,71.08815,0.3,71.18686,73.94003,69.98001,0.3,73.74661,0.49127817,2216.1943,0.0,0.3,64.91961,329.56915,0.047557488,0.0,0.0
23603,21224100.0,71.7471,72.87924,53.38258,53.38258,53.38258,68.57488,68.57488,197.86523,66.44725,71.09842,0.3,71.19647,73.94003,69.98001,0.3,73.781006,0.4892347,2206.6602,0.0,0.3,63.99776,328.18262,0.047317304,0.0,0.0
23604,21224160.0,71.764404,72.90149,53.387466,53.387466,53.387634,68.55939,68.55939,197.09839,66.433624,71.10693,0.3,71.20537,73.94003,69.98001,0.3,73.81424,0.4877241,2201.4836,0.0,0.3,63.28762,327.40094,0.047157064,0.0,0.0
23606,21224280.0,71.72398,72.853424,53.38604,53.38604,53.385876,68.53176,68.53176,194.33482,66.40588,71.10704,0.3,71.205154,73.94003,69.98001,0.3,73.752655,0.47921965,2180.5652,0.0,0.3,61.56761,324.6395,0.046739068,0.0,0.0
23608,21224400.0,71.756004,72.89364,53.387856,53.387856,53.388016,68.50049,68.50049,192.27258,66.3771,71.12594,0.3,71.22356,73.94003,69.98001,0.3,73.81891,0.47585812,2166.2686,0.0,0.3,59.994022,322.55768,0.04634934,0.0,0.0
23611,21224520.0,71.71645,72.84722,53.387524,53.387524,53.38736,68.47223,68.47223,189.5966,66.34677,71.12621,0.3,71.22344,73.94003,69.98001,0.3,73.75909,0.46761402,2145.9373,0.0,0.3,58.327995,319.8808,0.045941047,0.0,0.0
23613,21224640.0,71.74749,72.88672,53.39016,53.39016,53.390327,68.44054,68.44054,187.60794,66.31546,71.145325,0.3,71.24196,73.94003,69.98001,0.3,73.82434,0.46441,2131.9746,0.0,0.3,56.803425,317.8702,0.04555995,0.0,0.0
23615,21224700.0,71.72865,72.86562,53.39439,53.39439,53.39439,68.42681,68.42681,186.63156,66.29953,71.1445,0.3,71.24141,73.94003,69.98001,0.3,73.79419,0.46072528,2124.3723,0.0,0.3,56.11262,316.8869,0.045404416,0.0,0.0
23616,21224760.0,71.70821,72.84118,53.390434,53.390434,53.390327,68.412315,68.412315,185.02893,66.28289,71.14566,0.3,71.24179,73.94003,69.98001,0.3,73.76513,0.4564375,2112.315,0.0,0.3,55.210957,315.28845,0.04516529,0.0,0.0
23618,21224880.0,71.73793,72.87952,53.393566,53.393566,53.393677,68.380684,68.380684,183.11176,66.24911,71.16489,0.3,71.2603,73.94003,69.98001,0.3,73.82885,0.45337746,2098.704,0.0,0.3,53.74575,313.34805,0.044794567,0.0,0.0
23620,21225000.0,71.699265,72.83519,53.394333,53.394333,53.394226,68.35275,68.35275,180.63017,66.21428,71.16533,0.3,71.26013,73.94003,69.98001,0.3,73.77078,0.44568047,2079.7542,0.0,0.3,52.23079,310.8623,0.04441434,0.0,0.0
23623,21225120.0,71.72728,72.87194,53.397575,53.397575,53.397686,68.32122,68.32122,178.74713,66.17775,71.18483,0.3,71.2787,73.94003,69.98001,0.3,73.83237,0.44266522,2066.2595,0.0,0.3,50.81297,308.95554,0.044049785,0.0,0.0
23625,21225240.0,71.6886,72.82805,53.39851,53.39851,53.3984,68.293434,68.293434,176.30212,66.14023,71.18532,0.3,71.278534,73.94003,69.98001,0.3,73.77447,0.43508372,2047.5994,0.0,0.3,49.35064,306.50592,0.0436761,0.0,0.0
23627,21225300.0,71.70135,72.844315,53.39615,53.39615,53.396202,68.277954,68.277954,175.11081,66.12123,71.19603,0.3,71.28815,73.94003,69.98001,0.3,73.80507,0.4333919,2039.0491,0.0,0.3,48.593067,305.30838,0.043462634,0.0,0.0
23628,21225360.0,71.715355,72.86365,53.401695,53.401695,53.401863,68.262566,68.262566,174.47432,66.101456,71.20488,0.3,71.297104,73.94003,69.98001,0.3,73.83446,0.43216848,2034.4169,0.0,0.3,47.999817,304.6546,0.04332194,0.0,0.0
23631,21225480.0,71.67685,72.82036,53.402573,53.402573,53.402466,68.23526,68.23526,172.06445,66.061356,71.20543,0.3,71.296936,73.94003,69.98001,0.3,73.7771,0.42469975,2016.0691,0.0,0.3,46.597168,302.24036,0.042955507,0.0,0.0
23632,21225600.0,71.70184,72.8542,53.405434,53.405434,53.40554,68.20518,68.20518,170.25432,66.02026,71.22509,0.3,71.3154,73.94003,69.98001,0.3,73.83478,0.42178383,2002.9583,0.0,0.3,45.304035,300.4079,0.042607535,0.0,0.0
23635,21225720.0,71.66372,72.81163,53.406143,53.406143,53.406036,68.17828,68.17828,167.85031,65.97786,71.22597,0.3,71.31534,73.94003,69.98001,0.3,73.77826,0.41435704,1984.7512,0.0,0.3,43.949368,298.00018,0.042244386,0.0,0.0
23637,21225840.0,71.68756,72.844086,53.40889,53.40889,53.409004,68.148735,68.148735,166.03008,65.93533,71.24574,0.3,71.33391,73.94003,69.98001,0.3,73.83434,0.41136152,1971.6206,0.0,0.3,42.69839,296.15887,0.04189993,0.0,0.0
23639,21225900.0,71.66933,72.824585,53.41268,53.41268,53.41268,68.136,68.136,165.10881,65.914246,71.245026,0.3,71.33336,73.94003,69.98001,0.3,73.805725,0.40794212,1964.5631,0.0,0.3,42.127945,295.2315,0.041757625,0.0,0.0
23640,21225960.0,71.64971,72.80174,53.40911,53.40911,53.409058,68.12262,68.12262,163.61674,65.89255,71.24657,0.3,71.3338,73.94003,69.98001,0.3,73.77804,0.4039486,1953.518,0.0,0.3,41.39672,293.7436,0.041540373,0.0,0.0
23642,21226080.0,71.67229,72.83261,53.41131,53.41131,53.41142,68.09376,68.09376,161.75919,65.849365,71.26629,0.3,71.35231,73.94003,69.98001,0.3,73.832306,0.40083623,1940.1813,0.0,0.3,40.184338,291.86707,0.041195765,0.0,0.0
23645,21226200.0,71.634995,72.79076,53.41142,53.41142,53.41136,68.06832,68.06832,159.32701,65.80586,71.26739,0.3,71.3522,73.94003,69.98001,0.3,73.77672,0.3933846,1922.1879,0.0,0.3,38.92976,289.43466,0.04083975,0.0,0.0
23647,21226320.0,71.65646,72.82003,53.413177,53.413177,53.41323,68.04016,68.04016,157.42543,65.76198,71.28728,0.3,71.37071,73.94003,69.98001,0.3,73.829346,0.39012444,1908.641,0.0,0.3,37.754734,287.51642,0.040494826,0.0,0.0
23649,21226440.0,71.61966,72.77878,53.412956,53.412956,53.41285,68.01535,68.01535,154.9567,65.7177,71.28842,0.3,71.370544,73.94003,69.98001,0.3,73.77458,0.3826084,1890.6063,0.0,0.3,36.54129,285.04938,0.0401388,0.0,0.0
23651,21226500.0,71.62944,72.79119,53.410046,53.410046,53.410046,68.001526,68.001526,153.73772,65.695724,71.299576,0.3,71.38016,73.94003,69.98001,0.3,73.80072,0.38070282,1881.9934,0.0,0.3,35.9102,283.828,0.03993341,0.0,0.0
23652,21226560.0,71.64015,72.806625,53.414276,53.414276,53.41433,67.98785,67.98785,153.0038,65.673096,71.30853,0.3,71.38906,73.94003,69.98001,0.3,73.82583,0.37918437,1876.8027,0.0,0.3,35.401443,283.08215,0.03979222,0.0,0.0
23654,21226680.0,71.60412,72.76608,53.413727,53.413727,53.413673,67.96364,67.96364,150.49413,65.62805,71.310234,0.3,71.3889,73.94003,69.98001,0.3,73.772156,0.37159517,1858.6941,0.0,0.3,34.2275,280.57623,0.039435137,0.0,0.0
23656,21226800.0,71.62367,72.79234,53.414604,53.414604,53.414658,67.93694,67.93694,148.49727,65.58295,71.330444,0.3,71.40724,73.94003,69.98001,0.3,73.82198,0.36802578,1844.6805,0.0,0.3,33.12806,278.56754,0.03908779,0.0,0.0
23659,21226920.0,71.58846,72.75274,53.413948,53.413948,53.41389,67.913155,67.913155,145.94116,65.536865,71.33226,0.3,71.407135,73.94003,69.98001,0.3,73.76985,0.36035424,1826.4409,0.0,0.3,31.988247,276.01694,0.038727783,0.0,0.0
23662,21227040.0,71.60736,72.77789,53.414658,53.414658,53.414715,67.88693,67.88693,143.88976,65.49066,71.35275,0.3,71.42559,73.94003,69.98001,0.3,73.81896,0.35662127,1812.1271,0.0,0.3,30.919222,273.95575,0.038376592,0.0,0.0
23663,21227100.0,71.59066,72.75993,53.417625,53.417625,53.417572,67.87572,67.87572,142.8617,65.467705,71.3521,0.3,71.42499,73.94003,69.98001,0.3,73.792984,0.35303462,1804.8412,0.0,0.3,30.43415,272.9267,0.038231798,0.0,0.0
23664,21227160.0,71.572754,72.73895,53.41378,53.41378,53.413727,67.86388,67.86388,141.31015,65.44403,71.35423,0.3,71.42537,73.94003,69.98001,0.3,73.76799,0.34892082,1793.8894,0.0,0.3,29.826504,271.38358,0.0380169,0.0,0.0
