,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
23666,21227280.0,71.59099,72.76285,53.414383,53.414383,53.414383,67.83831,67.83831,139.22015,65.397,71.375,0.3,71.44377,73.94003,69.98001,0.3,73.81616,0.3450584,1779.3762,0.0,0.3,28.79591,269.28586,0.037664104,0.0,0.0
23668,21227400.0,71.55731,72.72511,53.4134,53.4134,53.4134,67.815994,67.815994,136.63162,65.34982,71.37686,0.3,71.4435,73.94003,69.98001,0.3,73.76683,0.33738035,1761.2135,0.0,0.3,27.752663,266.7064,0.037305355,0.0,0.0
23671,21227520.0,71.57468,72.74752,53.414,53.414,53.414,67.790985,67.790985,134.49191,65.30159,71.39785,0.3,71.461845,73.94003,69.98001,0.3,73.81369,0.33334854,1746.4297,0.0,0.3,26.756084,264.56113,0.036949616,0.0,0.0
23673,21227640.0,71.54161,72.71039,53.413177,53.413177,53.413177,67.7692,67.7692,131.87039,65.2532,71.39993,0.3,71.46157,73.94003,69.98001,0.3,73.76546,0.32560456,1728.2019,0.0,0.3,25.752167,261.95038,0.036589462,0.0,0.0
23675,21227700.0,71.549515,72.719666,53.410263,53.410263,53.410263,67.75703,67.75703,130.58026,65.22919,71.41158,0.3,71.47107,73.94003,69.98001,0.3,73.789024,0.32339767,1719.2699,0.0,0.3,25.232733,260.66254,0.03638333,0.0,0.0
23677,21227760.0,71.55841,72.731865,53.413673,53.413673,53.413673,67.745056,67.745056,129.71968,65.20442,71.421036,0.3,71.47986,73.94003,69.98001,0.3,73.81166,0.3215296,1713.3593,0.0,0.3,24.80394,259.796,0.03623435,0.0,0.0
23678,21227880.0,71.52568,72.695114,53.412903,53.412903,53.412903,67.724,67.724,127.07539,65.15509,71.42328,0.3,71.47954,73.94003,69.98001,0.3,73.763916,0.3137388,1695.1088,0.0,0.3,23.845327,257.16437,0.035873912,0.0,0.0
23680,21228000.0,71.54117,72.71445,53.41301,53.41301,53.41301,67.70076,67.70076,124.87829,65.10565,71.44443,0.3,71.49771,73.94003,69.98001,0.3,73.807816,0.30950633,1679.9995,0.0,0.3,22.939032,254.96637,0.03551663,0.0,0.0
23683,21228120.0,71.50931,72.67858,53.412132,53.412132,53.412132,67.680244,67.680244,122.18451,65.055115,71.44685,0.3,71.49739,73.94003,69.98001,0.3,73.76195,0.30164185,1661.5573,0.0,0.3,22.016464,252.28731,0.03515164,0.0,0.0
23685,21228240.0,71.52518,72.70012,53.41642,53.41642,53.41642,67.657166,67.657166,120.60336,65.00436,71.468216,0.3,71.515625,73.94003,69.98001,0.3,73.80507,0.3,1648.9835,0.0,0.3,21.25067,250.69295,0.034832507,0.0,0.0
23687,21228300.0,71.51178,72.68968,53.428062,53.428062,53.428062,67.64803,67.64803,120.61644,64.97914,71.46816,0.3,71.51497,73.94003,69.98001,0.3,73.78166,0.3,1646.9628,0.0,0.3,21.060312,250.68787,0.034776043,0.0,0.0
23688,21228360.0,71.497604,72.67819,53.43828,53.43828,53.43828,67.63986,67.63986,120.60382,64.953156,71.470634,0.3,71.51529,73.94003,69.98001,0.3,73.75838,0.3,1644.4622,0.0,0.3,20.886013,250.65948,0.034712154,0.0,0.0
23690,21228480.0,71.51332,72.70522,53.459427,53.459427,53.459427,67.63009,67.63009,120.58572,64.90141,71.492004,0.3,71.533646,73.94003,69.98001,0.3,73.79512,0.3,1642.7915,0.0,0.3,20.677814,250.6226,0.034624808,0.0,0.0
23694,21228600.0,71.48338,72.68078,53.47767,53.47767,53.47767,67.62986,67.62986,120.58531,64.849174,71.49437,0.3,71.53342,73.94003,69.98001,0.3,73.744095,0.3,1639.4501,0.0,0.3,20.67236,250.62173,0.034548778,0.0,0.0
23695,21228720.0,71.49596,72.7044,53.49464,53.49464,53.49464,67.62984,67.62984,120.58529,64.79644,71.51573,0.3,71.55188,73.94003,69.98001,0.3,73.77425,0.3,1638.5698,0.0,0.3,20.67236,250.6217,0.034493532,0.0,0.0
23697,21228840.0,71.46393,72.6776,53.50821,53.50821,53.50821,67.629875,67.629875,120.58534,64.7431,71.51793,0.3,71.55166,73.94003,69.98001,0.3,73.71893,0.3,1635.601,0.0,0.3,20.672474,250.62181,0.034435812,0.0,0.0
23699,21228900.0,71.46887,72.68776,53.51436,53.51436,53.51436,67.62987,67.62987,120.58533,64.71663,71.529686,0.3,71.56127,73.94003,69.98001,0.3,73.73178,0.3,1635.0519,0.0,0.3,20.672453,250.62178,0.034410395,0.0,0.0
23700,21228960.0,71.473656,72.69803,53.52117,53.52117,53.52117,67.62986,67.62986,120.58531,64.68932,71.53914,0.3,71.570175,73.94003,69.98001,0.3,73.74304,0.3,1634.9781,0.0,0.3,20.672426,250.62175,0.034395866,0.0,0.0
23702,21229080.0,71.43965,72.66908,53.531113,53.531113,53.531113,67.62989,67.62989,120.585365,64.63494,71.54117,0.3,71.56995,73.94003,69.98001,0.3,73.68383,0.3,1632.2417,0.0,0.3,20.672537,250.62186,0.03435099,0.0,0.0
23706,21229200.0,71.44679,72.68666,53.540894,53.540894,53.540894,67.629875,67.629875,120.585335,64.58001,71.562256,0.3,71.58841,73.94003,69.98001,0.3,73.70251,0.3,1631.7579,0.0,0.3,20.672483,250.62181,0.034321476,0.0,0.0
23708,21229320.0,71.38362,72.62349,53.542046,53.542046,53.542046,67.629906,67.629906,120.585396,64.52469,71.5309,0.3,71.55473,73.94003,69.98001,0.3,73.6066,0.3,1625.5752,0.0,0.3,20.672588,250.6219,0.03422272,0.0,0.0
23709,21229440.0,71.364395,72.60997,53.542706,53.542706,53.542706,67.62989,67.62989,120.58536,64.46905,71.52469,0.3,71.54573,73.94003,69.98001,0.3,73.59105,0.3,1621.1409,0.0,0.3,20.672533,250.62183,0.034118474,0.0,0.0
23711,21229500.0,71.33358,72.57938,53.54298,53.54298,53.54298,67.629906,67.629906,120.585396,64.44147,71.50893,0.3,71.52957,73.94003,69.98001,0.3,73.54414,0.3,1618.1041,0.0,0.3,20.672577,250.62189,0.03406718,0.0,0.0
23712,21229560.0,71.301994,72.54773,53.542267,53.542267,53.542267,67.62991,67.62991,120.58542,64.41313,71.4953,0.3,71.51398,73.94003,69.98001,0.3,73.49706,0.3,1614.5312,0.0,0.3,20.672636,250.62193,0.03400492,0.0,0.0
23714,21229680.0,71.28073,72.53197,53.54309,53.54309,53.54309,67.6299,67.6299,120.58539,64.356766,71.48892,0.3,71.504745,73.94003,69.98001,0.3,73.477234,0.3,1610.0697,0.0,0.3,20.67258,250.62189,0.03390256,0.0,0.0
23716,21229800.0,71.21861,72.47017,53.542763,53.542763,53.542763,67.62993,67.62993,120.585434,64.300354,71.46069,0.3,71.47409,73.94003,69.98001,0.3,73.383194,0.3,1603.5627,0.0,0.3,20.672682,250.62198,0.03379168,0.0,0.0
23719,21229920.0,71.19598,72.45297,53.54364,53.54364,53.54364,67.62991,67.62991,120.5854,64.24278,71.45459,0.3,71.46509,73.94003,69.98001,0.3,73.36028,0.3,1599.0757,0.0,0.3,20.672626,250.6219,0.033690467,0.0,0.0
23721,21230040.0,71.13324,72.390686,53.54342,53.54342,53.54342,67.62994,67.62994,120.58546,64.185,71.42696,0.3,71.43504,73.94003,69.98001,0.3,73.26486,0.3,1592.5822,0.0,0.3,20.672728,250.62201,0.033580802,0.0,0.0
23723,21230100.0,71.12209,72.38211,53.54342,53.54342,53.54342,67.62993,67.62993,120.585434,64.156265,71.42559,0.3,71.43141,73.94003,69.98001,0.3,73.253716,0.3,1590.193,0.0,0.3,20.672703,250.62198,0.033527452,0.0,0.0
23724,21230160.0,71.11034,72.37332,53.544353,53.544353,53.544353,67.62992,67.62992,120.58543,64.12666,71.42163,0.3,71.42685,73.94003,69.98001,0.3,73.24092,0.3,1588.1743,0.0,0.3,20.672672,250.62196,0.03348231,0.0,0.0
23726,21230280.0,71.0475,72.31109,53.54419,53.54419,53.54419,67.62995,67.62995,120.58547,64.06766,71.394714,0.3,71.39752,73.94003,69.98001,0.3,73.1449,0.3,1581.7428,0.0,0.3,20.672773,250.62207,0.033374656,0.0,0.0
23728,21230400.0,71.024315,72.293564,53.545177,53.545177,53.545177,67.62993,67.62993,120.58544,64.00839,71.39,0.3,71.38994,73.94003,69.98001,0.3,73.12001,0.3,1577.4049,0.0,0.3,20.672718,250.62198,0.033278666,0.0,0.0
23731,21230520.0,70.96126,72.231384,53.545067,53.545067,53.545067,67.62996,67.62996,120.585495,63.94764,71.36374,0.3,71.36127,73.94003,69.98001,0.3,73.02355,0.3,1571.0142,0.0,0.3,20.67282,250.62209,0.033172484,0.0,0.0
23733,21230640.0,70.93758,72.21364,53.546112,53.546112,53.546112,67.629944,67.629944,120.585464,63.886497,71.35951,0.3,71.354294,73.94003,69.98001,0.3,72.997734,0.3,1566.702,0.0,0.3,20.672764,250.62204,0.033077914,0.0,0.0
23735,21230700.0,70.90643,72.1831,53.546494,53.546494,53.546494,67.62996,67.62996,120.58549,63.85601,71.34561,0.3,71.33995,73.94003,69.98001,0.3,72.94951,0.3,1563.7958,0.0,0.3,20.672806,250.62209,0.03303116,0.0,0.0
23736,21230760.0,70.87457,72.15179,53.545944,53.545944,53.545944,67.62997,67.62997,120.58551,63.824535,71.33397,0.3,71.326324,73.94003,69.98001,0.3,72.90133,0.3,1560.4033,0.0,0.3,20.672865,250.62215,0.03297426,0.0,0.0
23739,21230880.0,70.85068,72.13405,53.547043,53.547043,53.547043,67.62995,67.62995,120.58549,63.76175,71.33023,0.3,71.3199,73.94003,69.98001,0.3,72.87496,0.3,1556.1436,0.0,0.3,20.672812,250.62209,0.032881618,0.0,0.0
23740,21231000.0,70.788055,72.07291,53.546936,53.546936,53.546936,67.62998,67.62998,120.58553,63.69841,71.30545,0.3,71.29277,73.94003,69.98001,0.3,72.779106,0.3,1549.9518,0.0,0.3,20.672913,250.62216,0.032780603,0.0,0.0
23743,21231120.0,70.76344,72.05483,53.54798,53.54798,53.54798,67.62997,67.62997,120.5855,63.633316,71.302155,0.3,71.28673,73.94003,69.98001,0.3,72.75164,0.3,1545.7003,0.0,0.3,20.672861,250.62212,0.032689113,0.0,0.0
23745,21231240.0,70.70044,71.99358,53.547867,53.547867,53.547867,67.63,67.63,120.585556,63.56762,71.277824,0.3,71.260086,73.94003,69.98001,0.3,72.65535,0.3,1539.532,0.0,0.3,20.672962,250.62222,0.032589287,0.0,0.0
23747,21231300.0,70.68852,71.98491,53.54798,53.54798,53.54798,67.62998,67.62998,120.58553,63.53483,71.27777,0.3,71.25789,73.94003,69.98001,0.3,72.64255,0.3,1537.2733,0.0,0.3,20.67294,250.6222,0.03254075,0.0,0.0
23748,21231360.0,70.67589,71.97589,53.548965,53.548965,53.548965,67.629974,67.629974,120.585526,63.500877,71.27513,0.3,71.2547,73.94003,69.98001,0.3,72.62799,0.3,1535.3688,0.0,0.3,20.672913,250.62216,0.032500323,0.0,0.0
23750,21231480.0,63.434906,71.92229,53.039093,53.039093,53.039093,67.62545,67.62545,120.57745,63.433037,71.26167,0.3,71.227234,73.94003,69.98001,0.3,72.52878,0.3,1030.8441,0.0,1.0,20.737383,250.60652,0.026980177,0.0,0.0
23754,21231600.0,63.365967,71.900635,53.077545,53.077545,53.077545,67.62537,67.62537,120.5773,63.36399,71.25503,0.3,71.219925,73.94003,69.98001,0.3,72.49654,0.3,1008.92236,0.0,1.0,20.735626,250.60619,0.026303355,0.0,0.0
23755,21231720.0,63.29576,71.836044,53.127808,53.127808,53.127808,67.62538,67.62538,120.577324,63.293785,71.22789,0.3,71.19235,73.94003,69.98001,0.3,72.39635,0.3,992.62427,0.0,1.0,20.73565,250.60623,0.025834199,0.0,0.0
23757,21231840.0,63.22435,71.81549,53.171974,53.171974,53.171974,67.625374,67.625374,120.57732,63.22232,71.2225,0.3,71.18614,73.94003,69.98001,0.3,72.36525,0.3,977.0761,0.0,1.0,20.73565,250.60623,0.02539738,0.0,0.0
23759,21231900.0,63.188644,71.78402,53.191803,53.191803,53.191803,67.62525,67.62525,120.577095,63.186615,71.21163,0.3,71.172516,73.94003,69.98001,0.3,72.315704,0.3,969.6499,0.0,1.0,20.735573,250.6058,0.025192356,0.0,0.0
23760,21231960.0,63.151623,71.75353,53.210808,53.210808,53.210808,67.62541,67.62541,120.577385,63.14959,71.20207,0.3,71.15967,73.94003,69.98001,0.3,72.26632,0.3,962.19403,0.0,1.0,20.735643,250.60637,0.024988819,0.0,0.0
23762,21232080.0,63.077576,71.7337,53.244976,53.244976,53.244976,67.62538,67.62538,120.57733,63.075485,71.197464,0.3,71.15434,73.94003,69.98001,0.3,72.23605,0.3,947.89764,0.0,1.0,20.735655,250.60626,0.024604935,0.0,0.0
23764,21232200.0,63.002594,71.67174,53.274803,53.274803,53.274803,67.6254,67.6254,120.577354,63.000504,71.17263,0.3,71.12891,73.94003,69.98001,0.3,72.138824,0.3,934.1997,0.0,1.0,20.73566,250.60631,0.024244767,0.0,0.0
23768,21232320.0,62.925247,71.65246,53.30128,53.30128,53.30128,67.6254,67.6254,120.577354,62.923107,71.168785,0.3,71.12424,73.94003,69.98001,0.3,72.10855,0.3,920.77936,0.0,1.0,20.73566,250.60631,0.02389893,0.0,0.0
23769,21232440.0,62.846863,71.590935,53.32441,53.32441,53.32441,67.625404,67.625404,120.57737,62.844666,71.14456,0.3,71.09946,73.94003,69.98001,0.3,72.01155,0.3,907.8379,0.0,1.0,20.735666,250.60634,0.02357179,0.0,0.0
23771,21232500.0,62.80764,71.58182,53.33479,53.33479,53.33479,67.6254,67.6254,120.57736,62.80539,71.14434,0.3,71.09804,73.94003,69.98001,0.3,71.9977,0.3,901.5787,0.0,1.0,20.735664,250.60631,0.023415733,0.0,0.0
23772,21232560.0,62.766937,71.57253,53.344734,53.344734,53.344734,67.625404,67.625404,120.57737,62.76474,71.141594,0.3,71.09561,73.94003,69.98001,0.3,71.98227,0.3,895.2397,0.0,1.0,20.735664,250.60634,0.023259087,0.0,0.0
23774,21232680.0,62.68547,71.51172,53.36253,53.36253,53.36253,67.62541,67.62541,120.577385,62.683167,71.11813,0.3,71.071556,73.94003,69.98001,0.3,71.88592,0.3,882.94135,0.0,1.0,20.735672,250.60637,0.022959078,0.0,0.0
23776,21232800.0,62.602856,71.49393,53.378075,53.378075,53.378075,67.62541,67.62541,120.57738,62.600548,71.11589,0.3,71.06831,73.94003,69.98001,0.3,71.85708,0.3,870.9801,0.0,1.0,20.73567,250.60637,0.022672052,0.0,0.0
23779,21232920.0,62.51738,71.40137,53.39203,53.39203,53.39203,67.62542,67.62542,120.57741,62.514965,71.06002,0.3,71.01146,73.94003,69.98001,0.3,71.72777,0.3,859.13184,0.0,1.0,20.735676,250.6064,0.022392496,0.0,0.0
23781,21233040.0,62.430428,71.35528,53.40461,53.40461,53.40461,67.62542,67.62542,120.5774,62.427956,71.0314,0.3,70.98135,73.94003,69.98001,0.3,71.66943,0.3,847.6716,0.0,1.0,20.735674,250.6064,0.02212732,0.0,0.0
23783,21233100.0,62.386757,71.31111,53.41032,53.41032,53.41032,67.62542,67.62542,120.57741,62.384285,71.00404,0.3,70.95412,73.94003,69.98001,0.3,71.607635,0.3,842.11945,0.0,1.0,20.735676,250.6064,0.022000644,0.0,0.0
23784,21233160.0,62.341545,71.266014,53.415924,53.415924,53.415924,67.62543,67.62543,120.57742,62.33902,70.97867,0.3,70.927246,73.94003,69.98001,0.3,71.545616,0.3,836.4926,0.0,1.0,20.73568,250.60641,0.021873428,0.0,0.0
23786,21233280.0,62.2508,71.21987,53.426193,53.426193,53.426193,67.62543,67.62543,120.577415,62.248272,70.95071,0.3,70.89754,73.94003,69.98001,0.3,71.486404,0.3,825.5696,0.0,1.0,20.73568,250.60641,0.021629738,0.0,0.0
23788,21233400.0,62.15895,71.13269,53.435425,53.435425,53.435425,67.625435,67.625435,120.57744,62.156372,70.900116,0.3,70.84529,73.94003,69.98001,0.3,71.36473,0.3,814.94666,0.0,1.0,20.735685,250.60648,0.021396728,0.0,0.0
23791,21233520.0,62.06431,71.08661,53.44383,53.44383,53.44383,67.625435,67.625435,120.57743,62.061615,70.87314,0.3,70.816345,73.94003,69.98001,0.3,71.30474,0.3,804.4008,0.0,1.0,20.735683,250.60645,0.021169104,0.0,0.0
23793,21233640.0,61.968613,71.00009,53.45141,53.45141,53.45141,67.62544,67.62544,120.57745,61.965923,70.82376,0.3,70.76515,73.94003,69.98001,0.3,71.18323,0.3,794.1138,0.0,1.0,20.735691,250.60649,0.02095041,0.0,0.0
23795,21233700.0,61.92088,70.97795,53.454872,53.454872,53.454872,67.62544,67.62544,120.57744,61.91819,70.81244,0.3,70.752014,73.94003,69.98001,0.3,71.154724,0.3,789.1005,0.0,1.0,20.73569,250.60648,0.020844966,0.0,0.0
23796,21233760.0,61.8715,70.95532,53.45822,53.45822,53.45822,67.62544,67.62544,120.577446,61.868805,70.798325,0.3,70.737625,73.94003,69.98001,0.3,71.12424,0.3,784.0,0.0,1.0,20.73569,250.60648,0.020738408,0.0,0.0
23799,21233880.0,61.773003,70.86984,53.46437,53.46437,53.46437,67.62546,67.62546,120.57747,61.770256,70.75064,0.3,70.687805,73.94003,69.98001,0.3,71.00339,0.3,774.0426,0.0,1.0,20.735697,250.60652,0.020532386,0.0,0.0
23800,21234000.0,61.67385,70.82596,53.469864,53.469864,53.469864,67.62545,67.62545,120.57746,61.671104,70.72664,0.3,70.661545,73.94003,69.98001,0.3,70.944824,0.3,764.2875,0.0,1.0,20.735695,250.60652,0.020332927,0.0,0.0
23803,21234120.0,61.572227,70.74136,53.474922,53.474922,53.474922,67.625465,67.625465,120.577484,61.569427,70.68017,0.3,70.61282,73.94003,69.98001,0.3,70.82448,0.3,754.5347,0.0,1.0,20.735703,250.60655,0.020135641,0.0,0.0
23805,21234240.0,61.470165,70.69824,53.47937,53.47937,53.47937,67.62546,67.62546,120.57748,61.467308,70.65715,0.3,70.58745,73.94003,69.98001,0.3,70.7663,0.3,744.95605,0.0,1.0,20.7357,250.60655,0.019943714,0.0,0.0
23807,21234300.0,61.419353,70.65715,53.4814,53.4814,53.4814,67.625465,67.625465,120.577484,61.416496,70.63364,0.3,70.56349,73.94003,69.98001,0.3,70.70703,0.3,740.26514,0.0,1.0,20.735703,250.60655,0.019850316,0.0,0.0
23808,21234360.0,61.367004,70.61535,53.48338,53.48338,53.48338,67.62547,67.62547,120.5775,61.364147,70.61221,0.3,70.54004,73.94003,69.98001,0.3,70.6476,0.3,735.4773,0.0,1.0,20.735708,250.6066,0.01975535,0.0,0.0
23810,21234480.0,61.262962,70.57344,53.486893,53.486893,53.486893,67.62547,67.62547,120.57749,61.26005,70.59024,0.3,70.5157,73.94003,69.98001,0.3,70.590515,0.3,726.0865,0.0,1.0,20.735706,250.60657,0.01957003,0.0,0.0
23814,21234600.0,61.158043,70.49208,53.49008,53.49008,53.49008,67.62548,67.62548,120.577515,61.155132,70.54663,0.3,70.46945,73.94003,69.98001,0.3,70.47313,0.3,716.7728,0.0,1.0,20.735714,250.60663,0.01938728,0.0,0.0
23815,21234720.0,61.052353,70.451324,53.49288,53.49288,53.49288,67.62548,67.62548,120.577515,61.049446,70.52576,0.3,70.446045,73.94003,69.98001,0.3,70.417206,0.3,707.5261,0.0,1.0,20.735712,250.60663,0.019206643,0.0,0.0
23817,21234840.0,60.94606,70.37134,53.4953,53.4953,53.4953,67.625496,67.625496,120.57753,60.943096,70.48329,0.3,70.400894,73.94003,69.98001,0.3,70.30109,0.3,698.3371,0.0,1.0,20.73572,250.60664,0.019027693,0.0,0.0
23819,21234900.0,60.893326,70.35179,53.4964,53.4964,53.4964,67.62549,67.62549,120.57752,60.89036,70.474724,0.3,70.39024,73.94003,69.98001,0.3,70.27455,0.3,693.8194,0.0,1.0,20.735718,250.60663,0.01893985,0.0,0.0
23820,21234960.0,60.83911,70.33174,53.497387,53.497387,53.497387,67.62549,67.62549,120.57753,60.836143,70.46335,0.3,70.37843,73.94003,69.98001,0.3,70.24626,0.3,689.1967,0.0,1.0,20.735718,250.60664,0.018850023,0.0,0.0
23822,21235080.0,60.73172,70.25296,53.499252,53.499252,53.499252,67.6255,67.6255,120.577545,60.7287,70.42199,0.3,70.33426,73.94003,69.98001,0.3,70.13135,0.3,680.09717,0.0,1.0,20.735725,250.60667,0.018673254,0.0,0.0
23824,21235200.0,60.62455,70.21457,53.50074,53.50074,53.50074,67.625496,67.625496,120.577545,60.621582,70.40315,0.3,70.312836,73.94003,69.98001,0.3,70.07784,0.3,671.0881,0.0,1.0,20.735723,250.60667,0.018498138,0.0,0.0
23828,21235320.0,60.515728,70.136734,53.502056,53.502056,53.502056,67.62552,67.62552,120.57756,60.512764,70.36272,0.3,70.269554,73.94003,69.98001,0.3,69.9637,0.3,661.99023,0.0,1.0,20.73573,250.6067,0.018320981,0.0,0.0
23829,21235440.0,60.407402,70.09899,53.503098,53.503098,53.503098,67.6255,67.6255,120.57755,60.40438,70.34459,0.3,70.24873,73.94003,69.98001,0.3,69.910736,0.3,652.9694,0.0,1.0,20.735727,250.6067,0.018144809,0.0,0.0
23831,21235500.0,60.353844,70.06109,53.503487,53.503487,53.503487,67.6255,67.6255,120.57756,60.350822,70.32388,0.3,70.22737,73.94003,69.98001,0.3,69.85449,0.3,648.5217,0.0,1.0,20.73573,250.6067,0.018057698,0.0,0.0
23832,21235560.0,60.298912,70.022415,53.50387,53.50387,53.50387,67.62552,67.62552,120.577576,60.29589,70.30526,0.3,70.20654,73.94003,69.98001,0.3,69.79808,0.3,643.96234,0.0,1.0,20.735733,250.60674,0.017968195,0.0,0.0
23834,21235680.0,60.19037,69.985504,53.50447,53.50447,53.50447,67.62552,67.62552,120.57757,60.187347,70.28796,0.3,70.186554,73.94003,69.98001,0.3,69.745895,0.3,634.9633,0.0,1.0,20.735731,250.60674,0.017790845,0.0,0.0
23836,21235800.0,60.082535,69.910416,53.50486,53.50486,53.50486,67.62553,67.62553,120.57758,60.079514,70.24978,0.3,70.14546,73.94003,69.98001,0.3,69.63482,0.3,626.02466,0.0,1.0,20.735737,250.60675,0.01761362,0.0,0.0
23839,21235920.0,59.973442,69.873825,53.505077,53.505077,53.505077,67.62552,67.62552,120.57757,59.97042,70.233025,0.3,70.12596,73.94003,69.98001,0.3,69.58269,0.3,616.97003,0.0,1.0,20.735733,250.60674,0.017432842,0.0,0.0
23841,21236040.0,59.86528,69.79918,53.505077,53.505077,53.505077,67.625534,67.625534,120.57759,59.86226,70.19545,0.3,70.08548,73.94003,69.98001,0.3,69.47189,0.3,607.96686,0.0,1.0,20.735739,250.60675,0.017251676,0.0,0.0
23843,21236100.0,59.811996,69.78176,53.50502,53.50502,53.50502,67.62553,67.62553,120.577576,59.808975,70.18892,0.3,70.0768,73.94003,69.98001,0.3,69.44734,0.3,603.5191,0.0,1.0,20.735735,250.60674,0.017161606,0.0,0.0
23845,21236160.0,59.757454,69.763794,53.504913,53.504913,53.504913,67.62553,67.62553,120.577576,59.754433,70.17963,0.3,70.06697,73.94003,69.98001,0.3,69.42108,0.3,598.954,0.0,1.0,20.735735,250.60674,0.017068742,0.0,0.0
23846,21236280.0,59.64995,69.690025,53.504585,53.504585,53.504585,67.625534,67.625534,120.57759,59.646984,70.14288,0.3,70.027306,73.94003,69.98001,0.3,69.31111,0.3,589.9281,0.0,1.0,20.735739,250.60678,0.016883818,0.0,0.0
23848,21236400.0,59.543655,69.65564,53.504143,53.504143,53.60132,67.62553,67.62553,120.577576,59.54069,70.127884,0.3,70.00957,73.94003,69.98001,0.3,69.261444,0.3,580.9429,0.0,1.0,20.735735,250.60674,0.016697876,0.0,0.0
23851,21236520.0,59.432365,69.60362,53.503212,53.503212,63.577232,67.62553,67.62553,120.57758,59.42918,70.088394,0.3,69.96704,73.94003,69.98001,0.3,69.19937,0.3,571.5915,0.0,1.0,20.735737,250.60675,0.016504038,0.0,392.58704
23853,21236640.0,59.31388,69.62328,53.500957,53.500957,67.39586,67.62552,67.62552,120.57757,59.31047,70.07114,0.3,69.94699,73.94003,69.98001,0.3,69.25903,0.3,561.6222,0.0,1.0,20.735733,250.60674,0.016296139,0.0,537.0259
23855,21236700.0,59.252792,69.619,53.49942,53.49942,68.85259,67.62552,67.62552,120.57757,59.24928,70.05087,0.3,69.92601,73.94003,69.98001,0.3,69.26848,0.3,556.44977,0.0,1.0,20.735733,250.60674,0.016187353,0.0,593.11945
23856,21236760.0,59.188362,69.617905,53.497604,53.497604,70.234726,67.62553,67.62553,120.577576,59.18479,70.0328,0.3,69.90558,73.94003,69.98001,0.3,69.28534,0.3,550.9793,0.0,1.0,20.735735,250.60675,0.016071582,0.0,646.10596
23858,21236880.0,59.05658,69.66075,53.493267,53.493267,72.40381,67.6255,67.6255,120.57755,59.05284,70.016266,0.3,69.88608,73.94003,69.98001,0.3,69.38905,0.3,539.7095,0.0,1.0,20.735727,250.6067,0.015830722,0.0,728.8825
23862,21237000.0,58.91925,69.67366,53.488213,53.488213,74.36136,67.62552,67.62552,120.57756,58.91535,69.98034,0.3,69.84543,73.94003,69.98001,0.3,69.44915,0.3,527.8656,0.0,1.0,20.73573,250.6067,0.015574127,0.0,804.1714
23863,21237120.0,58.7772,69.72914,53.48272,53.48272,75.65988,67.625496,67.625496,120.57754,58.773186,69.96452,0.3,69.82653,73.94003,69.98001,0.3,69.5762,0.3,515.5049,0.0,1.0,20.735723,250.60667,0.015302532,0.0,853.4982
23865,21237240.0,58.631134,69.7505,53.476845,53.476845,76.70935,67.625496,67.625496,120.577545,58.627014,69.927826,0.3,69.786545,73.94003,69.98001,0.3,69.65245,0.3,502.68793,0.0,1.0,20.735723,250.60667,0.015016813,0.0,893.9159
23867,21237300.0,58.5578,69.77984,53.473824,53.473824,76.99725,67.62549,67.62549,120.57752,58.553627,69.921616,0.3,69.77803,73.94003,69.98001,0.3,69.71864,0.3,496.21222,0.0,1.0,20.73572,250.60664,0.014870868,0.0,904.6382
23868,21237360.0,58.481884,69.80978,53.470745,53.470745,77.1705,67.62548,67.62548,120.57752,58.477654,69.91272,0.3,69.7683,73.94003,69.98001,0.3,69.785385,0.3,489.47906,0.0,1.0,20.735716,250.60663,0.014717999,0.0,911.1733
23870,21237480.0,58.330162,69.83197,53.464645,53.464645,77.4456,67.62549,67.62549,120.57752,58.32588,69.87679,0.3,69.72897,73.94003,69.98001,0.3,69.86153,0.3,475.9457,0.0,1.0,20.735718,250.60664,0.014407266,0.0,921.8883
23874,21237600.0,58.17674,69.88838,53.45866,53.79341,77.219505,67.62547,67.62547,120.5775,58.172455,69.86229,0.3,69.71156,73.94003,69.98001,0.3,69.98627,0.3,462.15768,0.0,1.0,20.735708,250.60657,0.014085922,9.827409,912.8248
23876,21237720.0,58.022438,69.90909,53.452892,59.16227,76.859924,67.62547,67.62547,120.5775,58.01815,69.82713,0.3,69.68887,73.94003,69.98001,0.3,70.05032,0.3,448.18756,0.0,1.0,20.73571,250.6066,0.013755424,125.81311,899.1836
23877,21237840.0,57.868023,69.96535,53.447456,62.32743,76.06891,67.62546,67.62546,120.57748,57.86374,69.81323,0.3,69.70843,73.94003,69.98001,0.3,70.15628,0.3,434.10962,0.0,1.0,20.7357,250.60655,0.0134173585,192.7774,867.5722
23879,21237900.0,57.791943,69.97441,53.444927,63.42628,75.621765,67.62546,67.62546,120.57747,57.78766,69.794785,0.3,69.71167,73.94003,69.98001,0.3,70.17804,0.3,427.1437,0.0,1.0,20.735699,250.60652,0.013248207,216.34926,851.4477
23880,21237960.0,57.714214,69.98314,53.442455,64.330345,75.15149,67.62546,67.62546,120.57748,57.70993,69.778625,0.3,69.718315,73.94003,69.98001,0.3,70.19864,0.3,420.00024,0.0,1.0,20.7357,250.60655,0.013073455,235.67004,833.38666
23882,21238080.0,57.56178,70.03005,53.438004,65.546646,73.86873,67.62544,67.62544,120.57745,57.557602,69.765396,0.3,69.756165,73.94003,69.98001,0.3,70.277466,0.3,405.93805,0.0,1.0,20.735693,250.60649,0.0127256075,261.61636,783.77466
23884,21238200.0,57.412476,70.03659,55.317383,66.514755,72.62118,67.62545,67.62545,120.57745,57.408356,69.73457,0.3,69.77666,73.94003,69.98001,0.3,70.29137,0.3,392.09012,43.37366,1.0,20.735693,250.60649,0.012378039,282.48676,736.1313
23887,21238320.0,57.264214,70.07384,59.37513,67.15285,71.09369,67.625435,67.625435,120.57743,57.260204,69.74331,0.3,69.82175,73.94003,69.98001,0.3,70.33877,0.3,378.27402,130.0934,1.0,20.735685,250.60645,0.012026265,296.10632,677.2047
23890,21238440.0,57.12062,70.0735,62.140938,67.68793,69.73859,67.625435,67.625435,120.57744,57.11667,69.74864,0.3,69.84653,73.94003,69.98001,0.3,70.32207,0.3,364.83566,189.05334,1.0,20.735685,250.60648,0.011679258,307.6605,625.50366
23891,21238500.0,57.051353,70.08812,62.97123,67.84817,69.000305,67.62543,67.62543,120.577415,57.047455,69.766815,0.3,69.87042,73.94003,69.98001,0.3,70.33261,0.3,358.33463,206.60826,1.0,20.735682,250.60641,0.011509659,311.01743,596.93207
23892,21238560.0,56.981483,70.1013,63.645348,67.96089,68.225876,67.62542,67.62542,120.57741,56.97769,69.78467,0.3,69.89404,73.94003,69.98001,0.3,70.33849,0.3,351.77155,220.97197,1.0,20.735678,250.6064,0.011337292,313.40378,567.1682
23894,21238680.0,56.84761,70.08949,64.7509,68.167206,66.94152,67.62543,67.62543,120.577415,56.843933,69.80538,0.3,69.91925,73.94003,69.98001,0.3,70.29323,0.3,339.1659,244.64154,1.0,20.73568,250.60641,0.011002967,317.84244,518.16284
23896,21238800.0,56.7205,70.10454,65.37311,68.1337,65.48358,67.62541,67.62541,120.57738,56.71704,69.8501,0.3,69.9659,73.94003,69.98001,0.3,70.28203,0.3,327.1798,257.8032,1.0,20.73567,250.60637,0.010681081,316.94635,461.76913
23899,21238920.0,56.59861,70.07982,65.87167,68.04965,64.29107,67.62542,67.62542,120.5774,56.595314,69.875694,0.3,69.98891,73.94003,69.98001,0.3,70.21089,0.3,315.67606,268.44635,1.0,20.735674,250.6064,0.010368481,315.08847,416.36795
23901,21239040.0,56.48506,70.082016,66.04849,67.73885,62.97194,67.625404,67.625404,120.57736,56.481987,69.922935,0.3,70.032524,73.94003,69.98001,0.3,70.1754,0.3,304.96786,272.01306,1.0,20.735664,250.60634,0.010074294,308.16882,365.29837
23903,21239100.0,56.432,70.06433,66.12112,67.57999,62.600933,67.625404,67.625404,120.57737,56.42909,69.93408,0.3,70.04109,73.94003,69.98001,0.3,70.13069,0.3,299.97482,273.55444,1.0,20.735664,250.60634,0.0099360775,304.7354,351.73972
23905,21239160.0,56.379814,70.04576,66.15457,67.39674,62.42092,67.625404,67.625404,120.57738,56.377014,69.948044,0.3,70.05026,73.94003,69.98001,0.3,70.08482,0.3,295.06995,274.17062,1.0,20.735668,250.60637,0.00979967,300.70654,345.1571
23906,21239280.0,56.28363,70.040375,65.98044,66.83122,62.091057,67.6254,67.6254,120.577354,56.281105,69.99352,0.3,70.08828,73.94003,69.98001,0.3,70.03802,0.3,286.0751,270.12537,1.0,20.73566,250.60631,0.009547951,288.23456,332.3231
23908,21239400.0,56.197884,70.00209,65.75868,66.24785,62.785778,67.625404,67.625404,120.57737,56.19557,70.01462,0.3,70.09888,73.94003,69.98001,0.3,69.94777,0.3,278.12262,265.1673,1.0,20.735664,250.60634,0.00932385,275.51675,359.9119
23911,21239520.0,56.12169,69.99929,65.24798,65.4019,63.50868,67.62539,67.62539,120.57735,56.119713,70.05527,0.3,70.12915,73.94003,69.98001,0.3,69.91107,0.3,271.16626,253.78954,1.0,20.735659,250.6063,0.009126871,256.9012,387.13953
23913,21239640.0,56.057365,69.96622,64.6902,64.514694,64.72316,67.625404,67.625404,120.57737,56.055717,70.06955,0.3,70.13052,73.94003,69.98001,0.3,69.83779,0.3,265.4443,241.51683,1.0,20.735664,250.60634,0.008964568,237.55109,433.93814
23915,21239700.0,56.030067,69.967865,64.274475,63.935883,65.21074,67.62539,67.62539,120.57735,56.028637,70.087456,0.3,70.14156,73.94003,69.98001,0.3,69.82933,0.3,263.08804,232.27376,1.0,20.735659,250.6063,0.008897853,224.76494,452.1208
23916,21239760.0,56.005234,69.96963,63.778557,63.24726,65.68474,67.62539,67.62539,120.57735,56.003975,70.10185,0.3,70.15019,73.94003,69.98001,0.3,69.82181,0.3,261.00998,221.36984,1.0,20.735659,250.6063,0.008839244,209.67221,470.06195
23919,21239880.0,55.966072,69.94161,62.76474,61.866882,66.85918,67.625404,67.625404,120.57736,55.965134,70.10635,0.3,70.13866,73.94003,69.98001,0.3,69.76897,0.3,257.96365,199.16885,1.0,20.735664,250.60634,0.008754478,179.60405,514.9741
23920,21240000.0,55.940636,69.94815,61.23198,59.91346,67.790985,67.6254,67.6254,120.577354,55.94014,70.12558,0.3,70.1431,73.94003,69.98001,0.3,69.77231,0.3,256.41327,165.42355,1.0,20.73566,250.60631,0.008713953,136.72475,549.8818
23923,21240120.0,55.92251,69.92117,59.59321,58.053474,68.896484,67.625404,67.625404,120.57737,55.922012,70.113,0.3,70.113434,73.94003,69.98001,0.3,69.73804,0.3,256.01407,129.75731,1.0,20.735666,250.60634,0.008711064,96.57435,592.00574
23925,21240240.0,55.90455,69.92733,57.426704,56.04506,69.77725,67.625404,67.625404,120.57736,55.904,70.11333,0.3,70.09899,73.94003,69.98001,0.3,69.75869,0.3,255.87834,82.46764,1.0,20.735664,250.60634,0.008718306,52.903698,625.004
23927,21240300.0,55.895645,69.91344,56.59394,55.457897,70.27049,67.625404,67.625404,120.57737,55.895096,70.096954,0.3,70.076416,73.94003,69.98001,0.3,69.74814,0.3,255.86464,64.770386,1.0,20.735666,250.60634,0.008723783,40.639145,643.938
23928,21240360.0,55.886528,69.899864,55.872906,55.084637,70.78349,67.62541,67.62541,120.577385,55.886032,70.08075,0.3,70.05318,73.94003,69.98001,0.3,69.74068,0.3,255.87933,49.256172,1.0,20.735672,250.60637,0.008730411,32.722656,663.43414
23931,21240480.0,55.86851,69.90689,54.441055,54.406616,71.54452,67.62541,67.62541,120.577385,55.86802,70.06416,0.3,70.028564,73.94003,69.98001,0.3,69.77594,0.3,255.97722,18.274357,1.0,20.73567,250.60637,0.008745911,17.962982,691.94745
23933,21240600.0,55.850548,69.88278,54.08076,54.84755,72.386566,67.62543,67.62543,120.577415,55.85,70.0206,0.3,69.97984,73.94003,69.98001,0.3,69.77127,0.3,256.1412,10.97077,1.0,20.735678,250.60641,0.008763724,28.019487,724.1518
23935,21240720.0,55.83253,69.89514,53.90509,55.4468,72.95116,67.62542,67.62542,120.57741,55.83204,69.999405,0.3,69.958755,73.94003,69.98001,0.3,69.81735,0.3,256.3448,7.123666,1.0,20.735678,250.60641,0.008782922,40.755768,745.2033
23937,21240840.0,55.814514,69.87844,54.71154,56.924133,73.5643,67.625435,67.625435,120.57744,55.81402,69.957596,0.3,69.91942,73.94003,69.98001,0.3,69.82181,0.3,256.5655,24.939787,1.0,20.735685,250.60648,0.008802716,73.03219,768.6774
23939,21240900.0,55.80567,69.88833,55.068542,57.56678,73.7503,67.625435,67.625435,120.57742,55.805122,69.95145,0.3,69.91513,73.94003,69.98001,0.3,69.8479,0.3,256.67474,32.42606,1.0,20.735683,250.60645,0.008812493,86.5793,775.44904
23940,21240960.0,55.79655,69.89904,55.515358,58.21173,73.886856,67.625435,67.625435,120.57743,55.796,69.943695,0.3,69.91145,73.94003,69.98001,0.3,69.87399,0.3,256.784,42.11782,1.0,20.735685,250.60645,0.00882242,100.42292,780.5076
23942,21241080.0,55.778534,69.891235,57.027184,59.836716,74.246216,67.62545,67.62545,120.57746,55.777985,69.9136,0.3,69.88718,73.94003,69.98001,0.3,69.88278,0.3,256.98404,74.9974,1.0,20.735693,250.60649,0.0088414615,135.55788,794.2947
23944,21241200.0,55.760628,69.91942,58.188057,60.934856,74.32131,67.62545,67.62545,120.57745,55.76013,69.9136,0.3,69.89343,73.94003,69.98001,0.3,69.936066,0.3,257.15094,99.695984,1.0,20.735693,250.60649,0.008859238,158.8049,796.6924
23948,21241320.0,55.742554,69.91821,59.619576,62.091442,74.438644,67.625465,67.625465,120.577484,55.742004,69.89789,0.3,69.88141,73.94003,69.98001,0.3,69.94496,0.3,257.27618,130.59966,1.0,20.735703,250.60655,0.008875671,183.74803,801.24
23949,21241440.0,55.724533,69.95062,60.489693,62.801434,74.29022,67.625465,67.625465,120.577484,55.723984,69.910576,0.3,69.897446,73.94003,69.98001,0.3,69.995605,0.3,257.3474,149.00409,1.0,20.735703,250.60655,0.008890089,198.73851,795.1166
23951,21241500.0,55.715637,69.951614,60.91041,63.177605,74.2482,67.62536,67.62536,120.577286,55.71514,69.91124,0.3,69.89426,73.94003,69.98001,0.3,69.99742,0.3,257.35922,158.08464,1.0,20.73551,250.60622,0.008896355,206.92517,793.63873
23952,21241560.0,55.70652,69.952484,61.33822,63.5384,74.20282,67.62548,67.62548,120.57751,55.706024,69.90997,0.3,69.89288,73.94003,69.98001,0.3,69.999954,0.3,257.35812,167.2827,1.0,20.735703,250.6066,0.008902332,214.65454,791.8611
23954,21241680.0,55.688553,69.98473,61.784157,63.951317,73.87598,67.62548,67.62548,120.57751,55.688004,69.92975,0.3,69.91458,73.94003,69.98001,0.3,70.04428,0.3,257.30176,176.62903,1.0,20.735712,250.6066,0.008912145,223.32854,778.94775
23956,21241800.0,55.670647,69.98386,62.308037,64.40318,73.639885,67.625496,67.625496,120.57754,55.670097,69.92876,0.3,69.91399,73.94003,69.98001,0.3,70.04159,0.3,257.17508,187.96602,1.0,20.73572,250.60664,0.008919343,233.12192,770.0388
23959,21241920.0,55.65252,70.01314,62.46904,64.60138,73.19417,67.625496,67.625496,120.57754,55.652023,69.951996,0.3,69.93854,73.94003,69.98001,0.3,70.07729,0.3,256.9712,191.22371,1.0,20.735722,250.60664,0.008923892,237.2143,752.61884
23962,21242040.0,55.63456,70.008575,62.718155,64.84945,72.87398,67.6255,67.6255,120.57756,55.63401,69.95282,0.3,69.93953,73.94003,69.98001,0.3,70.06592,0.3,256.69077,196.66026,1.0,20.735727,250.6067,0.008925581,242.63182,740.5363
23963,21242100.0,55.625656,70.02132,62.698437,64.877464,72.642715,67.6255,67.6255,120.57755,55.625107,69.96594,0.3,69.9526,73.94003,69.98001,0.3,70.08009,0.3,256.52322,196.07623,1.0,20.735727,250.6067,0.008925353,243.1146,731.4431
23965,21242160.0,55.61654,70.033295,62.643066,64.86934,72.38327,67.62552,67.62552,120.57756,55.61599,69.97661,0.3,69.964905,73.94003,69.98001,0.3,70.09224,0.3,256.33118,194.85666,1.0,20.73573,250.60674,0.008924383,242.90668,721.4467
23966,21242280.0,55.598522,70.02385,62.678276,64.95146,72.052795,67.62553,67.62553,120.57758,55.59803,69.976494,0.3,69.96573,73.94003,69.98001,0.3,70.07196,0.3,255.89168,195.7056,1.0,20.735737,250.60675,0.00892026,244.76202,709.0229
23968,21242400.0,55.58067,70.043236,62.40708,64.8199,71.58951,67.625534,67.625534,120.57759,55.58012,69.99847,0.3,69.99017,73.94003,69.98001,0.3,70.089325,0.3,255.37575,189.68454,1.0,20.735739,250.60675,0.008913257,241.78545,691.03345
23971,21242520.0,55.562542,70.02868,62.267006,64.76046,71.31172,67.62554,67.62554,120.57761,55.561993,69.99588,0.3,69.9894,73.94003,69.98001,0.3,70.0612,0.3,254.77328,186.7829,1.0,20.735744,250.60681,0.008903224,240.60408,680.6794
23973,21242640.0,55.544525,70.04312,61.821785,64.49042,70.928734,67.62554,67.62554,120.577614,55.54403,70.01467,0.3,70.011925,73.94003,69.98001,0.3,70.071304,0.3,254.09608,177.01054,1.0,20.735746,250.60681,0.008890354,234.64407,665.81366
23975,21242700.0,55.535625,70.03357,61.693405,64.400604,70.82766,67.62555,67.62555,120.577614,55.535133,70.01016,0.3,70.00973,73.94003,69.98001,0.3,70.05411,0.3,253.73341,174.40134,1.0,20.735748,250.60683,0.00888295,232.8145,662.19
23976,21242760.0,55.52656,70.023735,61.56179,64.31304,70.760254,67.62556,67.62556,120.57764,55.526012,70.00769,0.3,70.008194,73.94003,69.98001,0.3,70.03719,0.3,253.34221,171.5641,1.0,20.735752,250.60686,0.008874645,230.93979,659.68787
23979,21242880.0,55.508545,70.03378,60.997204,63.920006,70.50076,67.62556,67.62556,120.577644,55.507996,70.02193,0.3,70.02753,73.94003,69.98001,0.3,70.042465,0.3,252.51367,159.22076,1.0,20.735754,250.60686,0.008856163,222.32242,649.5917
23980,21243000.0,55.49064,70.01077,60.696396,63.650017,70.46742,67.625565,67.625565,120.57766,55.490143,70.01033,0.3,70.01994,73.94003,69.98001,0.3,70.00522,0.3,251.61887,152.95248,1.0,20.73576,250.60689,0.008835132,216.64836,648.6722
23983,21243120.0,55.47251,70.01742,60.11094,63.15486,70.34953,67.62557,67.62557,120.57767,55.472015,70.01956,0.3,70.03522,73.94003,69.98001,0.3,70.00824,0.3,250.64258,140.17503,1.0,20.735762,250.6069,0.008811214,205.82178,644.0258
23985,21243240.0,55.454544,69.991714,59.9039,62.831154,70.45792,67.62558,67.62558,120.57768,55.453995,70.00302,0.3,70.023186,73.94003,69.98001,0.3,69.97018,0.3,249.60576,135.99713,1.0,20.735767,250.60693,0.008784944,199.02975,648.5541
23987,21243300.0,55.44565,69.99457,59.674065,62.576874,70.46918,67.62557,67.62557,120.577675,55.4451,70.007256,0.3,70.02939,73.94003,69.98001,0.3,69.972595,0.3,249.07042,130.86519,1.0,20.735765,250.6069,0.008771091,193.40251,648.83856
23988,21243360.0,55.43653,69.99682,59.4478,62.286613,70.47637,67.62558,67.62558,120.57768,55.436035,70.00847,0.3,70.03406,73.94003,69.98001,0.3,69.974075,0.3,248.50568,126.02894,1.0,20.735767,250.60693,0.008756291,187.13264,649.1405
23990,21243480.0,55.41851,69.97023,59.458458,61.987457,70.710815,67.62559,67.62559,120.5777,55.418015,69.98885,0.3,70.01753,73.94003,69.98001,0.3,69.93788,0.3,247.34586,126.58586,1.0,20.735773,250.60696,0.008725379,180.92708,658.5018
23995,21243600.0,55.40055,69.97545,59.232307,61.485054,70.84189,67.62559,67.62559,120.5777,55.4,69.99275,0.3,70.02423,73.94003,69.98001,0.3,69.94463,0.3,246.12996,121.58123,1.0,20.735773,250.60696,0.008692337,169.942,663.39874
23997,21243720.0,55.38253,69.93365,59.823864,61.588543,71.2686,67.625595,67.625595,120.57771,55.382034,69.95672,0.3,69.98726,73.94003,69.98001,0.3,69.89542,0.3,244.87303,134.91058,1.0,20.735777,250.60698,0.008657729,172.68634,680.26434
23999,21243840.0,55.364513,69.92788,60.269634,61.64122,71.62378,67.625595,67.625595,120.57771,55.36402,69.9504,0.3,69.97924,73.94003,69.98001,0.3,69.89288,0.3,243.60474,144.40742,1.0,20.735779,250.60698,0.008622675,173.73547,693.79205
24001,21243900.0,55.355667,69.91008,60.703377,61.865067,71.88982,67.625595,67.625595,120.577705,55.355118,69.93442,0.3,69.96166,73.94003,69.98001,0.3,69.8724,0.3,242.97488,154.01074,1.0,20.735779,250.60698,0.008605206,178.82526,704.271
24002,21243960.0,55.34655,69.89327,61.170845,62.162086,72.19612,67.6256,67.6256,120.57772,55.346,69.92178,0.3,69.9453,73.94003,69.98001,0.3,69.853836,0.3,242.32611,164.09882,1.0,20.73578,250.60701,0.008587171,185.3009,716.1172
24004,21244080.0,55.328533,69.894485,61.796127,62.557045,72.664185,67.6256,67.6256,120.57772,55.327984,69.92282,0.3,69.94101,73.94003,69.98001,0.3,69.85965,0.3,241.03716,177.4128,1.0,20.735783,250.60701,0.008551217,193.69203,733.9494
24006,21244200.0,55.310623,69.86943,62.59044,63.249184,73.29821,67.625595,67.625595,120.57772,55.31013,69.906296,0.3,69.91266,73.94003,69.98001,0.3,69.830925,0.3,239.74593,194.66385,1.0,20.735783,250.60701,0.008515033,208.8312,758.58484
24010,21244320.0,55.292553,69.8786,63.13179,63.76197,73.79891,67.6256,67.6256,120.57773,55.292004,69.91437,0.3,69.91403,73.94003,69.98001,0.3,69.846146,0.3,238.42653,206.16708,1.0,20.735785,250.60704,0.008477877,219.74158,777.6264
24011,21244440.0,55.274536,69.860535,63.81069,64.4474,74.422165,67.62561,67.62561,120.577736,55.273987,69.89998,0.3,69.891624,73.94003,69.98001,0.3,69.82703,0.3,237.10309,220.90085,1.0,20.735788,250.60706,0.008440421,234.66093,801.7987
24013,21244500.0,55.265636,69.86855,64.02965,64.70047,74.65804,67.62561,67.62561,120.577736,55.265144,69.907715,0.3,69.89542,73.94003,69.98001,0.3,69.83911,0.3,236.44482,225.49124,1.0,20.735786,250.60704,0.008421719,239.99547,810.6711
24014,21244560.0,55.256516,69.87718,64.23103,64.93619,74.87184,67.62561,67.62561,120.577736,55.256023,69.91371,0.3,69.898926,73.94003,69.98001,0.3,69.851364,0.3,235.82513,229.81558,1.0,20.735788,250.60706,0.008403069,245.05974,818.844
24016,21244680.0,55.238556,69.86592,64.75579,65.54285,75.41406,67.62562,67.62562,120.57774,55.238007,69.90404,0.3,69.8819,73.94003,69.98001,0.3,69.84059,0.3,234.5969,241.1986,1.0,20.73579,250.60706,0.008368667,258.23718,839.8464
24018,21244800.0,55.22065,69.888214,65.05429,65.96715,75.76162,67.62562,67.62562,120.57774,55.2201,69.92168,0.3,69.8941,73.94003,69.98001,0.3,69.87163,0.3,233.38033,247.49815,1.0,20.73579,250.60706,0.008334401,267.25287,852.93884
24021,21244920.0,55.202522,69.882126,65.44513,66.488884,76.202446,67.62562,67.62562,120.57775,55.202026,69.9153,0.3,69.88158,73.94003,69.98001,0.3,69.86718,0.3,232.13219,255.98727,1.0,20.735792,250.60709,0.008299057,278.5854,870.2248
24023,21245040.0,55.184555,69.90871,65.63415,66.84402,76.46875,67.62562,67.62562,120.57775,55.184006,69.93562,0.3,69.89783,73.94003,69.98001,0.3,69.903275,0.3,230.87175,259.94037,1.0,20.735792,250.60709,0.008263135,286.12225,879.8939
24025,21245100.0,55.17566,69.90689,65.77197,67.05759,76.56467,67.62562,67.62562,120.57775,55.17511,69.932,0.3,69.89261,73.94003,69.98001,0.3,69.90206,0.3,230.24086,262.9903,1.0,20.735792,250.60709,0.008245061,290.8048,883.7153
24026,21245160.0,55.166542,69.90563,65.90639,67.27968,76.675735,67.62562,67.62562,120.57776,55.165993,69.931015,0.3,69.88872,73.94003,69.98001,0.3,69.902176,0.3,229.58687,265.874,1.0,20.735794,250.60709,0.008226254,295.59378,888.07947
24028,21245280.0,55.14852,69.933975,65.99356,67.559616,76.76259,67.625626,67.625626,120.57776,55.148026,69.95265,0.3,69.908104,73.94003,69.98001,0.3,69.93936,0.3,228.27324,267.64127,1.0,20.735796,250.60709,0.008188254,301.51694,891.1665
24030,21245400.0,55.13067,69.931946,66.16281,67.91057,76.90596,67.625626,67.625626,120.57777,55.13012,69.94859,0.3,69.90151,73.94003,69.98001,0.3,69.93875,0.3,226.93523,271.35873,1.0,20.735798,250.60712,0.008149226,309.16125,896.81647
24033,21245520.0,55.11254,69.96051,66.157646,68.11349,76.86481,67.625626,67.625626,120.57777,55.11199,69.970505,0.3,69.92316,73.94003,69.98001,0.3,69.975174,0.3,225.54219,271.14148,1.0,20.735798,250.60712,0.008108236,313.42746,894.9974
24035,21245640.0,55.094524,69.95798,66.23834,68.38304,76.890076,67.62563,67.62563,120.577774,55.094032,69.96611,0.3,69.91821,73.94003,69.98001,0.3,69.97308,0.3,224.11583,272.9563,1.0,20.7358,250.60712,0.008065882,319.31802,896.12164
24037,21245700.0,55.085625,69.97177,66.20291,68.45308,76.83064,67.62563,67.62563,120.577774,55.08513,69.97792,0.3,69.93002,73.94003,69.98001,0.3,69.99039,0.3,223.39491,272.10306,1.0,20.7358,250.60712,0.008044328,320.74142,893.6587
24038,21245760.0,55.07656,69.98528,66.14874,68.50098,76.74034,67.62563,67.62563,120.577774,55.07601,69.98748,0.3,69.94122,73.94003,69.98001,0.3,70.00659,0.3,222.64288,270.92468,1.0,20.735802,250.60715,0.008021737,321.75684,890.1363
24041,21245880.0,55.058544,69.981,66.15303,68.686424,76.66909,67.62563,67.62563,120.57778,55.057995,69.98187,0.3,69.93706,73.94003,69.98001,0.3,70.00121,0.3,221.11879,271.10193,1.0,20.735804,250.60715,0.007975626,325.83624,887.58325
24042,21246000.0,55.040634,70.00583,65.99307,68.721466,76.4982,67.62564,67.62564,120.57779,55.040142,70.00176,0.3,69.96051,73.94003,69.98001,0.3,70.03044,0.3,219.54922,267.55853,1.0,20.735806,250.60715,0.007927691,326.4919,880.8949
24045,21246120.0,55.022507,69.99929,65.93501,68.82535,76.36702,67.62564,67.62564,120.5778,55.022015,69.99457,0.3,69.95639,73.94003,69.98001,0.3,70.02132,0.3,217.89865,266.4014,1.0,20.735807,250.60716,0.007876802,328.81818,875.91235
24047,21246240.0,55.004547,70.02104,65.71649,68.78134,76.0249,67.62564,67.62564,120.5778,55.003998,70.012634,0.3,69.97974,73.94003,69.98001,0.3,70.04543,0.3,216.19333,261.60095,1.0,20.73581,250.60716,0.007823734,327.77478,862.6813
24049,21246300.0,54.995647,70.015884,65.6653,68.793655,75.94081,67.62565,67.62565,120.577805,54.9951,70.00676,0.3,69.97682,73.94003,69.98001,0.3,70.03774,0.3,215.32619,260.59818,1.0,20.73581,250.60716,0.007796563,328.1205,859.5965
24050,21246360.0,54.986526,70.010666,65.61755,68.81057,75.86621,67.62565,67.62565,120.577805,54.986034,70.00302,0.3,69.97473,73.94003,69.98001,0.3,70.03044,0.3,214.41826,259.5781,1.0,20.735811,250.6072,0.007767985,328.49826,856.77264
24052,21246480.0,54.968513,70.02879,65.359924,68.69592,75.57936,67.62565,67.62565,120.57781,54.968018,70.018845,0.3,69.99715,73.94003,69.98001,0.3,70.04906,0.3,212.56877,253.93694,1.0,20.735813,250.6072,0.007709376,325.93787,845.6014
24056,21246600.0,54.950546,70.01489,65.24068,68.66127,75.42813,67.625656,67.625656,120.57782,54.949997,70.00676,0.3,69.990776,73.94003,69.98001,0.3,70.029175,0.3,210.64014,251.4931,1.0,20.735817,250.60722,0.007647723,325.2915,840.0414
24057,21246720.0,54.932533,70.02962,64.96579,68.48801,75.16847,67.62566,67.62566,120.57783,54.932037,70.02022,0.3,70.0117,73.94003,69.98001,0.3,70.04296,0.3,208.62766,245.48499,1.0,20.735819,250.60724,0.007582842,321.47525,829.9377
24059,21246840.0,54.914513,70.01259,64.852196,68.40341,75.06097,67.62566,67.62566,120.57784,54.914017,70.00566,0.3,70.00341,73.94003,69.98001,0.3,70.01901,0.3,206.5266,243.18295,1.0,20.735823,250.60724,0.0075145466,319.76337,826.0829
24061,21246900.0,54.90567,70.01874,64.72536,68.30553,74.96451,67.62567,67.62567,120.57784,54.90512,70.01253,0.3,70.01346,73.94003,69.98001,0.3,70.02478,0.3,205.45547,240.36009,1.0,20.735825,250.60727,0.0074795224,317.57925,822.25055
24062,21246960.0,54.896553,70.02434,64.586716,68.18643,74.857605,67.62567,67.62567,120.57786,54.896004,70.01692,0.3,70.02248,73.94003,69.98001,0.3,70.029175,0.3,204.33226,237.38301,1.0,20.735825,250.60727,0.007442652,315.0106,818.16345
24064,21247080.0,54.878532,70.00478,64.50755,68.06833,74.817566,67.62568,67.62568,120.577866,54.877983,70.00023,0.3,70.01204,73.94003,69.98001,0.3,70.002365,0.3,202.03987,235.8424,1.0,20.735828,250.6073,0.0073669697,312.5862,816.91925
24068,21247200.0,54.860516,70.01451,64.280685,67.82405,74.688805,67.62568,67.62568,120.57787,54.860023,70.00957,0.3,70.02895,80.06002,60.08001,0.3,70.01028,0.3,158.81714,0.0,1.0,20.735832,250.60732,0.0,0.0,0.0
24070,21247320.0,54.84305,69.86949,54.753563,54.753563,54.75351,67.62569,67.62569,120.57789,54.842552,69.938866,0.3,69.949356,80.06002,60.08001,0.3,69.791595,0.3,12.491439,0.0,1.0,20.735836,250.60735,0.0,0.0,0.0
24071,21247440.0,54.82657,69.76012,55.033882,55.033882,55.033882,67.625694,67.625694,120.577896,54.826126,69.90025,0.3,69.903435,80.06002,60.08001,0.3,69.62131,0.3,1.6817869,0.0,1.0,20.73584,250.60735,0.0,0.0,0.0
24073,21247500.0,54.818825,69.69289,55.06272,55.06272,55.06272,67.6257,67.6257,120.5779,54.818382,69.86751,0.3,69.86696,80.06002,60.08001,0.3,69.52161,0.3,0.40875667,0.0,1.0,20.735842,250.60738,0.0,0.0,0.0
24074,21247560.0,54.811077,69.62482,55.070904,55.070904,55.070904,67.6257,67.6257,120.57791,54.81064,69.83642,0.3,69.830765,80.06002,60.08001,0.3,69.421295,0.3,-0.1464959,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
24076,21247680.0,54.796463,69.52336,55.064423,55.064423,55.064423,67.62571,67.62571,120.57792,54.79608,69.80055,0.3,69.78769,80.06002,60.08001,0.3,69.26309,0.3,-0.43191722,0.0,1.0,20.735847,250.60739,0.0,0.0,0.0
24078,21247800.0,54.782787,69.39516,55.051403,55.051403,55.051403,67.62572,67.62572,120.577934,54.782402,69.73946,0.3,69.718155,80.06002,60.08001,0.3,69.07369,0.3,-0.45721132,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
24081,21247920.0,54.76966,69.29913,55.037727,55.037727,55.037727,67.625725,67.625725,120.57794,54.76927,69.70497,0.3,69.67662,80.06002,60.08001,0.3,68.92439,0.3,-0.44038367,0.0,1.0,20.735857,250.60745,0.0,0.0,0.0
24084,21248040.0,54.7573,69.175644,55.024704,55.024704,55.024704,67.62573,67.62573,120.57796,54.75697,69.645645,0.3,69.60895,80.06002,60.08001,0.3,68.74213,0.3,-0.41843557,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
24085,21248100.0,54.751476,69.131424,55.0185,55.0185,55.0185,67.62573,67.62573,120.57797,54.75109,69.630646,0.3,69.59005,80.06002,60.08001,0.3,68.67379,0.3,-0.4078932,0.0,1.0,20.735865,250.6075,0.0,0.0,0.0
24087,21248160.0,54.745598,69.08627,55.01229,55.01229,55.01229,67.62573,67.62573,120.57797,54.745216,69.61312,0.3,69.569725,80.06002,60.08001,0.3,68.603424,0.3,-0.3975556,0.0,1.0,20.735865,250.6075,0.0,0.0,0.0
24088,21248280.0,54.73439,68.967896,55.00048,55.00048,55.00048,67.62575,67.62575,120.57798,54.734062,69.55572,0.3,69.5043,80.06002,60.08001,0.3,68.42891,0.3,-0.37879148,0.0,1.0,20.735868,250.60753,0.0,0.0,0.0
24090,21248400.0,54.723736,68.8844,54.98933,54.98933,54.98933,67.625755,67.625755,120.577995,54.723404,69.52507,0.3,69.46706,80.06002,60.08001,0.3,68.29976,0.3,-0.36241814,0.0,1.0,20.735872,250.60756,0.0,0.0,0.0
24093,21248520.0,54.713356,68.77031,54.978508,54.978508,54.978508,67.62576,67.62576,120.57801,54.713024,69.46925,0.3,69.4034,80.06002,60.08001,0.3,68.13167,0.3,-0.3481745,0.0,1.0,20.735878,250.60757,0.0,0.0,0.0
24095,21248640.0,54.703354,68.69125,54.968124,54.968124,54.968124,67.62577,67.62577,120.57802,54.703026,69.43976,0.3,69.36758,80.06002,60.08001,0.3,68.00983,0.3,-0.33635628,0.0,1.0,20.735882,250.6076,0.0,0.0,0.0
