,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
24097,21248700.0,54.698524,68.63704,54.96318,54.96318,54.96318,67.62578,67.62578,120.578026,54.69825,69.41196,0.3,69.3367,80.06002,60.08001,0.3,67.92974,0.3,-0.33138487,0.0,1.0,20.735884,250.6076,0.0,0.0,0.0
24098,21248760.0,54.693634,68.58211,54.95813,54.95813,54.95813,67.62578,67.62578,120.57803,54.693306,69.385925,0.3,69.30611,80.06002,60.08001,0.3,67.84932,0.3,-0.32687056,0.0,1.0,20.735886,250.60764,0.0,0.0,0.0
24101,21248880.0,54.684074,68.50762,54.94835,54.94835,54.94835,67.625786,67.625786,120.57804,54.6838,69.3578,0.3,69.271835,80.06002,60.08001,0.3,67.734955,0.3,-0.31971267,0.0,1.0,20.73589,250.60765,0.0,0.0,0.0
24102,21249000.0,54.674736,68.403305,54.93885,54.93885,54.93885,67.62579,67.62579,120.57805,54.67446,69.30583,0.3,69.212555,80.06002,60.08001,0.3,67.581696,0.3,-0.31491086,0.0,1.0,20.735893,250.60765,0.0,0.0,0.0
24105,21249120.0,54.66529,68.33239,54.929344,54.929344,54.929344,67.6258,67.6258,120.578064,54.665016,69.278534,0.3,69.17938,80.06002,60.08001,0.3,67.47337,0.3,-0.31239116,0.0,1.0,20.735897,250.60768,0.0,0.0,0.0
24107,21249240.0,54.655952,68.23126,54.920006,54.920006,54.920006,67.6258,67.6258,120.57807,54.65562,69.227776,0.3,69.12148,80.06002,60.08001,0.3,67.32506,0.3,-0.31222567,0.0,1.0,20.7359,250.60771,0.0,0.0,0.0
24109,21249300.0,54.651283,68.19852,54.915337,54.915337,54.915337,67.62581,67.62581,120.57809,54.65101,69.216125,0.3,69.10638,80.06002,60.08001,0.3,67.27556,0.3,-0.3130038,0.0,1.0,20.735903,250.60773,0.0,0.0,0.0
24110,21249360.0,54.646446,68.16507,54.910614,54.910614,54.910614,67.62581,67.62581,120.57809,54.64617,69.20212,0.3,69.09006,80.06002,60.08001,0.3,67.22426,0.3,-0.3143883,0.0,1.0,20.735905,250.60773,0.0,0.0,0.0
24112,21249480.0,54.636833,68.067566,54.901108,54.901108,54.901108,67.62582,67.62582,120.5781,54.63656,69.152794,0.3,69.03371,80.06002,60.08001,0.3,67.081436,0.3,-0.31888497,0.0,1.0,20.735907,250.60776,0.0,0.0,0.0
24115,21249600.0,54.627,68.00511,54.891495,54.891495,54.891495,67.62582,67.62582,120.57811,54.62667,69.128235,0.3,69.0036,80.06002,60.08001,0.3,66.986725,0.3,-0.32570997,0.0,1.0,20.73591,250.60776,0.0,0.0,0.0
24117,21249720.0,54.616837,67.910904,54.881607,54.881607,54.881607,67.625824,67.625824,120.57812,54.61651,69.080284,0.3,68.94878,80.06002,60.08001,0.3,66.849075,0.3,-0.33486384,0.0,1.0,20.735912,250.60779,0.0,0.0,0.0
24119,21249840.0,54.606293,67.8519,54.871445,54.871445,54.871445,67.625824,67.625824,120.578125,54.605965,69.05666,0.3,68.91983,80.06002,60.08001,0.3,66.760086,0.3,-0.3463481,0.0,1.0,20.735916,250.6078,0.0,0.0,0.0
24121,21249900.0,54.600964,67.80664,54.86634,54.86634,54.86634,67.62583,67.62583,120.57813,54.60063,69.03244,0.3,68.89297,80.06002,60.08001,0.3,66.693726,0.3,-0.35287815,0.0,1.0,20.735918,250.6078,0.0,0.0,0.0
24122,21249960.0,54.59536,67.76088,54.860954,54.860954,54.860954,67.62583,67.62583,120.57813,54.59503,69.00992,0.3,68.86644,80.06002,60.08001,0.3,66.6272,0.3,-0.3601644,0.0,1.0,20.735918,250.6078,0.0,0.0,0.0
24124,21250080.0,54.583878,67.70507,54.849968,54.849968,54.849968,67.62584,67.62584,120.57814,54.58355,68.987335,0.3,68.83864,80.06002,60.08001,0.3,66.54349,0.3,-0.37630865,0.0,1.0,20.735922,250.60783,0.0,0.0,0.0
24126,21250200.0,54.571907,67.617455,54.8386,54.8386,54.8386,67.62584,67.62584,120.57815,54.571575,68.94186,0.3,68.786835,80.06002,60.08001,0.3,66.415825,0.3,-0.3946591,0.0,1.0,20.735924,250.60783,0.0,0.0,0.0
24130,21250320.0,54.55916,67.56406,54.826515,54.826515,54.826515,67.62585,67.62585,120.578156,54.558777,68.920044,0.3,68.75981,80.06002,60.08001,0.3,66.336174,0.3,-0.41559115,0.0,1.0,20.735926,250.60786,0.0,0.0,0.0
24131,21250440.0,54.545757,67.47864,54.813824,54.813824,54.813824,67.62585,67.62585,120.57816,54.54532,68.8755,0.3,68.70895,80.06002,60.08001,0.3,66.21187,0.3,-0.43872845,0.0,1.0,20.73593,250.60786,0.0,0.0,0.0
24133,21250500.0,54.538834,67.45381,54.80729,54.80729,54.80729,67.625854,67.625854,120.57817,54.5384,68.866325,0.3,68.6967,80.06002,60.08001,0.3,66.1755,0.3,-0.45100784,0.0,1.0,20.735931,250.6079,0.0,0.0,0.0
24134,21250560.0,54.531532,67.428604,54.800423,54.800423,54.800423,67.625854,67.625854,120.57817,54.53109,68.85479,0.3,68.68318,80.06002,60.08001,0.3,66.13748,0.3,-0.46419397,0.0,1.0,20.735931,250.6079,0.0,0.0,0.0
24136,21250680.0,54.51648,67.3456,54.786247,54.786247,54.786247,67.625854,67.625854,120.57818,54.516037,68.81123,0.3,68.63347,80.06002,60.08001,0.3,66.01697,0.3,-0.49199182,0.0,1.0,20.735933,250.6079,0.0,0.0,0.0
24138,21250800.0,54.500603,67.298416,54.771362,54.771362,54.771362,67.625854,67.625854,120.57818,54.500107,68.791565,0.3,68.60881,80.06002,60.08001,0.3,65.947205,0.3,-0.5219774,0.0,1.0,20.735935,250.60791,0.0,0.0,0.0
24141,21250920.0,54.48286,67.21739,54.75521,54.75521,54.75521,67.62586,67.62586,120.578186,54.48231,68.74877,0.3,68.55992,80.06002,60.08001,0.3,65.829704,0.3,-0.56974167,0.0,1.0,20.735937,250.60791,0.0,0.0,0.0
24144,21251040.0,54.463028,67.17212,54.737526,54.737526,54.737526,67.62587,67.62587,120.57819,54.462425,68.72943,0.3,68.535965,80.06002,60.08001,0.3,65.76324,0.3,-0.6381289,0.0,1.0,20.73594,250.60794,0.0,0.0,0.0
24145,21251100.0,54.45243,67.13301,54.72802,54.72802,54.72802,67.62587,67.62587,120.57821,54.451767,68.70773,0.3,68.511856,80.06002,60.08001,0.3,65.70633,0.3,-0.6730579,0.0,1.0,20.735943,250.60797,0.0,0.0,0.0
24147,21251160.0,54.441055,67.09346,54.71775,54.71775,54.71775,67.62587,67.62587,120.57821,54.4404,68.68768,0.3,68.488235,80.06002,60.08001,0.3,65.649414,0.3,-0.7082592,0.0,1.0,20.735945,250.60797,0.0,0.0,0.0
24148,21251280.0,54.417107,67.050285,54.695885,54.695885,54.695885,67.62588,67.62588,120.57822,54.416393,68.669235,0.3,68.465,80.06002,60.08001,0.3,65.58641,0.3,-0.77468187,0.0,1.0,20.735949,250.60799,0.0,0.0,0.0
24150,21251400.0,54.391563,66.97393,54.672264,54.672264,54.672264,67.625885,67.625885,120.57823,54.390793,68.62842,0.3,68.41841,80.06002,60.08001,0.3,65.476166,0.3,-0.83595794,0.0,1.0,20.735952,250.60802,0.0,0.0,0.0
24153,21251520.0,54.36399,66.93207,54.6465,54.6465,54.6465,67.62589,67.62589,120.57825,54.36322,68.61007,0.3,68.39556,80.06002,60.08001,0.3,65.41557,0.3,-0.89303696,0.0,1.0,20.735958,250.60805,0.0,0.0,0.0
24155,21251640.0,54.33515,66.85687,54.619255,54.619255,54.619255,67.62591,67.62591,120.57826,54.33427,68.56964,0.3,68.34947,80.06002,60.08001,0.3,65.307304,0.3,-0.9447538,0.0,1.0,20.735964,250.60806,0.0,0.0,0.0
24157,21251700.0,54.320374,66.83715,54.605247,54.605247,54.605247,67.625916,67.625916,120.578285,54.319496,68.562164,0.3,68.33914,80.06002,60.08001,0.3,65.279564,0.3,-0.96843517,0.0,1.0,20.73597,250.60812,0.0,0.0,0.0
24158,21251760.0,54.304882,66.817154,54.59047,54.59047,54.59047,67.625916,67.625916,120.578285,54.304,68.55217,0.3,68.32756,80.06002,60.08001,0.3,65.25023,0.3,-0.99147576,0.0,1.0,20.73597,250.60812,0.0,0.0,0.0
24161,21251880.0,54.27346,66.74344,54.56037,54.56037,54.56037,67.62592,67.62592,120.5783,54.27253,68.512344,0.3,68.28218,80.06002,60.08001,0.3,65.14427,0.3,-1.0332062,0.0,1.0,20.735977,250.60814,0.0,0.0,0.0
24162,21252000.0,54.24116,66.70543,54.52922,54.52922,54.52922,67.62594,67.62594,120.57833,54.240227,68.495316,0.3,68.260925,80.06002,60.08001,0.3,65.0901,0.3,-1.0697201,0.0,1.0,20.735983,250.6082,0.0,0.0,0.0
24165,21252120.0,54.207542,66.632805,54.496593,54.496593,54.496593,67.62595,67.62595,120.578354,54.20661,68.455826,0.3,68.21605,80.06002,60.08001,0.3,64.98601,0.3,-1.1016845,0.0,1.0,20.73599,250.60825,0.0,0.0,0.0
24167,21252240.0,54.173378,66.59595,54.463303,54.463303,54.463303,67.62596,67.62596,120.57838,54.172386,68.43918,0.3,68.195175,80.06002,60.08001,0.3,64.93382,0.3,-1.1284325,0.0,1.0,20.735998,250.60828,0.0,0.0,0.0
24169,21252300.0,54.156292,66.56057,54.44655,54.44655,54.44655,67.625984,67.625984,120.57839,54.155304,68.41891,0.3,68.17287,80.06002,60.08001,0.3,64.882904,0.3,-1.1397913,0.0,1.0,20.736004,250.60832,0.0,0.0,0.0
24170,21252360.0,54.138603,66.52475,54.42919,54.42919,54.42919,67.625984,67.625984,120.5784,54.137615,68.40028,0.3,68.151,80.06002,60.08001,0.3,64.83203,0.3,-1.1501896,0.0,1.0,20.736008,250.60832,0.0,0.0,0.0
24172,21252480.0,54.103394,66.489105,54.39453,54.39453,54.39453,67.626,67.626,120.57842,54.1024,68.38375,0.3,68.130516,80.06002,60.08001,0.3,64.782,0.3,-1.1669487,0.0,1.0,20.736015,250.60838,0.0,0.0,0.0
24178,21252600.0,54.06791,66.41907,54.359375,54.359375,54.359375,67.626015,67.626015,120.57845,54.066864,68.345245,0.3,68.0869,80.06002,60.08001,0.3,64.68207,0.3,-1.1787194,0.0,1.0,20.736025,250.60843,0.0,0.0,0.0
24179,21252720.0,54.032204,66.384514,54.32389,54.32389,54.32389,67.62603,67.62603,120.578476,54.03121,68.32893,0.3,68.06685,80.06002,60.08001,0.3,64.634,0.3,-1.185495,0.0,1.0,20.736034,250.60847,0.0,0.0,0.0
24181,21252840.0,53.99655,66.31552,54.28824,54.28824,54.28824,67.626045,67.626045,120.57851,53.99556,68.2908,0.3,68.02373,80.06002,60.08001,0.3,64.535736,0.3,-1.1872787,0.0,1.0,20.736044,250.60855,0.0,0.0,0.0
24183,21252900.0,53.978973,66.298935,54.27066,54.27066,54.27066,67.62605,67.62605,120.57852,53.97798,68.283936,0.3,68.014496,80.06002,60.08001,0.3,64.51343,0.3,-1.1863137,0.0,1.0,20.73605,250.60858,0.0,0.0,0.0
24184,21252960.0,53.96101,66.28207,54.25264,54.25264,54.25264,67.62606,67.62606,120.57853,53.960022,68.274765,0.3,68.00406,80.06002,60.08001,0.3,64.48953,0.3,-1.1840664,0.0,1.0,20.736052,250.60858,0.0,0.0,0.0
24186,21253080.0,53.925797,66.214066,54.217102,54.217102,54.217102,67.626076,67.626076,120.57857,53.924812,68.23703,0.3,67.96144,80.06002,60.08001,0.3,64.39285,0.3,-1.1758639,0.0,1.0,20.736063,250.60866,0.0,0.0,0.0
24190,21253200.0,53.890972,66.1817,54.181892,54.181892,54.181892,67.62608,67.62608,120.57859,53.889984,68.22131,0.3,67.9421,80.06002,60.08001,0.3,64.34836,0.3,-1.1626655,0.0,1.0,20.736069,250.60869,0.0,0.0,0.0
24191,21253320.0,53.856804,66.11464,54.147118,54.147118,54.147118,67.6261,67.6261,120.57862,53.855816,68.18385,0.3,67.89992,80.06002,60.08001,0.3,64.25317,0.3,-1.1444756,0.0,1.0,20.73608,250.60876,0.0,0.0,0.0
24193,21253440.0,53.82335,66.08333,54.112953,54.112953,54.112953,67.626114,67.626114,120.578636,53.82242,68.16847,0.3,67.88097,80.06002,60.08001,0.3,64.21032,0.3,-1.1212903,0.0,1.0,20.736086,250.6088,0.0,0.0,0.0
24195,21253500.0,53.807144,66.05053,54.096306,54.096306,54.096306,67.62612,67.62612,120.57865,53.806213,68.14919,0.3,67.85986,80.06002,60.08001,0.3,64.16341,0.3,-1.1080039,0.0,1.0,20.736092,250.60881,0.0,0.0,0.0
24196,21253560.0,53.79078,66.01724,54.0795,54.0795,54.0795,67.62613,67.62613,120.57866,53.789898,68.13139,0.3,67.83922,80.06002,60.08001,0.3,64.11661,0.3,-1.0931134,0.0,1.0,20.736094,250.60884,0.0,0.0,0.0
24198,21253680.0,53.7593,65.98692,54.04692,54.04692,54.04692,67.62614,67.62614,120.578674,53.758423,68.11629,0.3,67.82059,80.06002,60.08001,0.3,64.07535,0.3,-1.0599416,0.0,1.0,20.7361,250.60887,0.0,0.0,0.0
24200,21253800.0,53.72914,65.92221,54.01561,54.01561,54.01561,67.626144,67.626144,120.5787,53.728317,68.07982,0.3,67.7795,80.06002,60.08001,0.3,63.983562,0.3,-1.0220402,0.0,1.0,20.736107,250.60892,0.0,0.0,0.0
24203,21253920.0,53.700027,65.89249,53.98507,53.98507,53.98507,67.62615,67.62615,120.578705,53.699203,68.06465,0.3,67.76094,80.06002,60.08001,0.3,63.943245,0.3,-0.9786199,0.0,1.0,20.73611,250.60895,0.0,0.0,0.0
24206,21254040.0,53.67256,65.82828,53.956066,53.956066,53.956066,67.62616,67.62616,120.57872,53.671795,68.02829,0.3,67.72006,80.06002,60.08001,0.3,63.852276,0.3,-0.93046993,0.0,1.0,20.736116,250.60896,0.0,0.0,0.0
24207,21254100.0,53.6596,65.81427,53.942333,53.942333,53.942333,67.62617,67.62617,120.57873,53.65883,68.02214,0.3,67.71166,80.06002,60.08001,0.3,63.833874,0.3,-0.9048609,0.0,1.0,20.736118,250.60896,0.0,0.0,0.0
24209,21254160.0,53.646744,65.79993,53.928543,53.928543,53.928543,67.62616,67.62616,120.57873,53.646034,68.01367,0.3,67.7021,80.06002,60.08001,0.3,63.813988,0.3,-0.8773241,0.0,1.0,20.736118,250.60896,0.0,0.0,0.0
24210,21254280.0,53.62269,65.73671,53.902725,53.902725,53.902725,67.626175,67.626175,120.57874,53.622025,67.97769,0.3,67.66162,80.06002,60.08001,0.3,63.724396,0.3,-0.81918764,0.0,1.0,20.736122,250.609,0.0,0.0,0.0
24212,21254400.0,53.60077,65.709625,53.87883,53.87883,53.87883,67.62617,67.62617,120.57874,53.600166,67.96358,0.3,67.64421,80.06002,60.08001,0.3,63.68792,0.3,-0.7566213,0.0,1.0,20.736122,250.609,0.0,0.0,0.0
24217,21254520.0,53.58039,65.64711,53.856422,53.856422,53.856422,67.626175,67.626175,120.57875,53.57984,67.92782,0.3,67.604,80.06002,60.08001,0.3,63.599316,0.3,-0.6940127,0.0,1.0,20.736126,250.60902,0.0,0.0,0.0
24219,21254640.0,53.561714,65.620804,53.83604,53.83604,53.83604,67.626175,67.626175,120.57874,53.561165,67.91381,0.3,67.58681,80.06002,60.08001,0.3,63.56405,0.3,-0.6397226,0.0,1.0,20.736124,250.609,0.0,0.0,0.0
24221,21254700.0,53.55298,65.59036,53.82659,53.82659,53.82659,67.626175,67.626175,120.57875,53.552483,67.89541,0.3,67.56676,80.06002,60.08001,0.3,63.52049,0.3,-0.6148009,0.0,1.0,20.736124,250.60902,0.0,0.0,0.0
24222,21254760.0,53.544464,65.559555,53.817253,53.817253,53.817253,67.626175,67.626175,120.57874,53.54397,67.878654,0.3,67.54726,80.06002,60.08001,0.3,63.47715,0.3,-0.5902287,0.0,1.0,20.736124,250.60902,0.0,0.0,0.0
24225,21254880.0,53.528534,65.53429,53.799896,53.799896,53.799896,67.62617,67.62617,120.57873,53.52809,67.86492,0.3,67.53039,80.06002,60.08001,0.3,63.44331,0.3,-0.5444841,0.0,1.0,20.73612,250.60896,0.0,0.0,0.0
24226,21255000.0,53.513977,65.47452,53.78402,53.78402,53.78402,67.62616,67.62616,120.57873,53.513535,67.83043,0.3,67.49155,80.06002,60.08001,0.3,63.35833,0.3,-0.50254375,0.0,1.0,20.736116,250.60896,0.0,0.0,0.0
24229,21255120.0,53.500298,65.45001,53.769135,53.769135,53.769135,67.626144,67.626144,120.5787,53.499916,67.81702,0.3,67.47485,80.06002,60.08001,0.3,63.32548,0.3,-0.4635813,0.0,1.0,20.736109,250.60892,0.0,0.0,0.0
24231,21255240.0,53.487774,65.391075,53.75551,53.75551,53.75551,67.62614,67.62614,120.57868,53.487442,67.782745,0.3,67.43618,80.06002,60.08001,0.3,63.241325,0.3,-0.42837933,0.0,1.0,20.736103,250.60889,0.0,0.0,0.0
24233,21255300.0,53.48195,65.379654,53.74919,53.74919,53.74919,67.62613,67.62613,120.57867,53.48162,67.77742,0.3,67.428764,80.06002,60.08001,0.3,63.226604,0.3,-0.41229492,0.0,1.0,20.7361,250.60887,0.0,0.0,0.0
24234,21255360.0,53.47618,65.36806,53.74293,53.74293,53.74293,67.62612,67.62612,120.57864,53.475853,67.76984,0.3,67.4202,80.06002,60.08001,0.3,63.21051,0.3,-0.39667067,0.0,1.0,20.736092,250.60881,0.0,0.0,0.0
24236,21255480.0,53.465363,65.31027,53.73123,53.73123,53.73123,67.6261,67.6261,120.57861,53.465088,67.73599,0.3,67.38196,80.06002,60.08001,0.3,63.127728,0.3,-0.36845955,0.0,1.0,20.73608,250.60876,0.0,0.0,0.0
24240,21255600.0,53.455307,65.28841,53.720352,53.720352,53.720352,67.626076,67.626076,120.578575,53.455032,67.723526,0.3,67.36636,80.06002,60.08001,0.3,63.09834,0.3,-0.34374154,0.0,1.0,20.736067,250.60866,0.0,0.0,0.0
24241,21255720.0,53.44581,65.23177,53.710247,53.710247,53.710247,67.62605,67.62605,120.57853,53.445534,67.690186,0.3,67.32857,80.06002,60.08001,0.3,63.01693,0.3,-0.32252115,0.0,1.0,20.736053,250.60858,0.0,0.0,0.0
24243,21255840.0,53.43685,65.2109,53.70069,53.70069,53.70069,67.62603,67.62603,120.578476,53.436577,67.67793,0.3,67.313354,80.06002,60.08001,0.3,62.988968,0.3,-0.3047946,0.0,1.0,20.736036,250.60847,0.0,0.0,0.0
24245,21255900.0,53.432568,65.18321,53.696182,53.696182,53.696182,67.62602,67.62602,120.57846,53.432293,67.66069,0.3,67.29446,80.06002,60.08001,0.3,62.948814,0.3,-0.2973376,0.0,1.0,20.73603,250.60846,0.0,0.0,0.0
24246,21255960.0,53.42823,65.15526,53.69168,53.69168,53.69168,67.626,67.626,120.57844,53.42801,67.64514,0.3,67.276054,80.06002,60.08001,0.3,62.908882,0.3,-0.29056448,0.0,1.0,20.736021,250.6084,0.0,0.0,0.0
24248,21256080.0,53.419933,65.13537,53.683,53.683,53.683,67.62598,67.62598,120.578384,53.419716,67.633385,0.3,67.26122,80.06002,60.08001,0.3,62.882347,0.3,-0.27982774,0.0,1.0,20.736004,250.6083,0.0,0.0,0.0
24252,21256200.0,53.411804,65.0806,53.674652,53.674652,53.674652,67.625946,67.625946,120.57835,53.411583,67.60103,0.3,67.224304,80.06002,60.08001,0.3,62.803574,0.3,-0.27258885,0.0,1.0,20.73599,250.60822,0.0,0.0,0.0
24254,21256320.0,53.403786,65.06154,53.66652,53.66652,53.66652,67.62592,67.62592,120.57829,53.40351,67.58966,0.3,67.20986,80.06002,60.08001,0.3,62.778362,0.3,-0.268843,0.0,1.0,20.735975,250.60814,0.0,0.0,0.0
24255,21256440.0,53.395706,65.0076,53.658447,53.658447,53.658447,67.6259,67.6259,120.578255,53.39543,67.55774,0.3,67.173386,80.06002,60.08001,0.3,62.700798,0.3,-0.2685948,0.0,1.0,20.735962,250.60806,0.0,0.0,0.0
24257,21256500.0,53.3917,64.99843,53.654434,53.654434,53.654434,67.62589,67.62589,120.57825,53.391426,67.55357,0.3,67.1669,80.06002,60.08001,0.3,62.689537,0.3,-0.26976207,0.0,1.0,20.735958,250.60805,0.0,0.0,0.0
24258,21256560.0,53.387524,64.98925,53.65037,53.65037,53.65037,67.62588,67.62588,120.57822,53.38725,67.54698,0.3,67.15927,80.06002,60.08001,0.3,62.676956,0.3,-0.2718399,0.0,1.0,20.735949,250.60799,0.0,0.0,0.0
24260,21256680.0,53.379066,64.93602,53.64213,53.64213,53.64213,67.62586,67.62586,120.578186,53.37879,67.5155,0.3,67.12323,80.06002,60.08001,0.3,62.6006,0.3,-0.27858245,0.0,1.0,20.735939,250.60791,0.0,0.0,0.0
24262,21256800.0,53.37033,64.91866,53.633728,53.633728,53.633728,67.62584,67.62584,120.57815,53.370056,67.50551,0.3,67.10956,80.06002,60.08001,0.3,62.57808,0.3,-0.2887395,0.0,1.0,20.735926,250.60783,0.0,0.0,0.0
24265,21256920.0,53.361046,64.86593,53.624886,53.624886,53.624886,67.62583,67.62583,120.57813,53.36077,67.47441,0.3,67.07379,80.06002,60.08001,0.3,62.502716,0.3,-0.30255228,0.0,1.0,20.735918,250.6078,0.0,0.0,0.0
24268,21257040.0,53.35127,64.84885,53.615654,53.615654,53.615654,67.62582,67.62582,120.57811,53.350994,67.464035,0.3,67.06033,80.06002,60.08001,0.3,62.48124,0.3,-0.31977814,0.0,1.0,20.73591,250.60776,0.0,0.0,0.0
24269,21257100.0,53.346214,64.82297,53.61093,53.61093,53.61093,67.62582,67.62582,120.5781,53.345886,67.447716,0.3,67.04237,80.06002,60.08001,0.3,62.443993,0.3,-0.32957214,0.0,1.0,20.735909,250.60776,0.0,0.0,0.0
24270,21257160.0,53.34083,64.79683,53.605877,53.605877,53.605877,67.62581,67.62581,120.57809,53.3405,67.43327,0.3,67.02502,80.06002,60.08001,0.3,62.407024,0.3,-0.34050196,0.0,1.0,20.735905,250.60773,0.0,0.0,0.0
24272,21257280.0,53.329628,64.78035,53.59544,53.59544,53.59544,67.62579,67.62579,120.578064,53.329296,67.42327,0.3,67.01183,80.06002,60.08001,0.3,62.386642,0.3,-0.36471868,0.0,1.0,20.735897,250.60768,0.0,0.0,0.0
24274,21257400.0,53.31765,64.7292,53.584343,53.584343,53.584343,67.625786,67.625786,120.57805,53.31727,67.392944,0.3,66.977066,80.06002,60.08001,0.3,62.313915,0.3,-0.39224315,0.0,1.0,20.735893,250.60765,0.0,0.0,0.0
24277,21257520.0,53.30452,64.71278,53.572205,53.572205,53.572205,67.62578,67.62578,120.57804,53.30414,67.3829,0.3,66.96399,80.06002,60.08001,0.3,62.29403,0.3,-0.423641,0.0,1.0,20.73589,250.60764,0.0,0.0,0.0
24279,21257640.0,53.290405,64.661804,53.559242,53.559242,53.559242,67.62578,67.62578,120.57803,53.289963,67.352684,0.3,66.929276,80.06002,60.08001,0.3,62.22174,0.3,-0.45834646,0.0,1.0,20.735886,250.60764,0.0,0.0,0.0
24281,21257700.0,53.28299,64.65401,53.55243,53.55243,53.55243,67.625786,67.625786,120.57804,53.282547,67.34911,0.3,66.92351,80.06002,60.08001,0.3,62.213116,0.3,-0.4767643,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
24283,21257760.0,53.27513,64.646255,53.54512,53.54512,53.54512,67.62578,67.62578,120.578026,53.27464,67.34323,0.3,66.91664,80.06002,60.08001,0.3,62.203228,0.3,-0.49654502,0.0,1.0,20.735884,250.6076,0.0,0.0,0.0
24284,21257880.0,53.258545,64.595665,53.529854,53.529854,53.529854,67.62577,67.62577,120.578026,53.25805,67.31325,0.3,66.88214,80.06002,60.08001,0.3,62.131706,0.3,-0.538241,0.0,1.0,20.735884,250.6076,0.0,0.0,0.0
24286,21258000.0,53.240692,64.580444,53.513428,53.513428,53.513428,67.62578,67.62578,120.578026,53.240143,67.30391,0.3,66.869835,80.06002,60.08001,0.3,62.11413,0.3,-0.58317834,0.0,1.0,20.735884,250.6076,0.0,0.0,0.0
24289,21258120.0,53.22053,64.559525,53.4953,53.4953,53.4953,67.62492,67.62492,120.57652,53.219925,67.28517,0.3,66.835556,80.06002,60.08001,0.3,62.043213,0.3,-0.6446602,0.0,1.0,20.735504,250.60466,0.0,0.0,0.0
24291,21258240.0,53.198067,64.51805,53.475304,53.475304,53.475304,67.62578,67.62578,120.578026,53.19735,67.27539,0.3,66.82326,80.06002,60.08001,0.3,62.02613,0.3,-0.7224764,0.0,1.0,20.735886,250.6076,0.0,0.0,0.0
24293,21258300.0,53.18609,64.493164,53.46454,53.46454,53.46454,67.62578,67.62578,120.57803,53.185375,67.25952,0.3,66.805954,80.06002,60.08001,0.3,61.99086,0.3,-0.7616148,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
24294,21258360.0,53.173233,64.46806,53.45295,53.45295,53.45295,67.62578,67.62578,120.57803,53.172466,67.24541,0.3,66.7892,80.06002,60.08001,0.3,61.955925,0.3,-0.8006248,0.0,1.0,20.735886,250.60764,0.0,0.0,0.0
24297,21258480.0,53.146263,64.45339,53.428284,53.428284,53.428284,67.62578,67.62578,120.57803,53.145493,67.23584,0.3,66.777115,80.06002,60.08001,0.3,61.939445,0.3,-0.87320143,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
24298,21258600.0,53.11759,64.40395,53.40164,53.40164,53.40164,67.625786,67.625786,120.57804,53.116768,67.20613,0.3,66.74344,80.06002,60.08001,0.3,61.870125,0.3,-0.9390043,0.0,1.0,20.73589,250.60764,0.0,0.0,0.0
24301,21258720.0,53.08683,64.38924,53.37275,53.37275,53.37275,67.625786,67.625786,120.57804,53.08595,67.19656,0.3,66.731186,80.06002,60.08001,0.3,61.853645,0.3,-0.99914914,0.0,1.0,20.73589,250.60765,0.0,0.0,0.0
24303,21258840.0,53.054695,64.33968,53.342316,53.342316,53.342316,67.625786,67.625786,120.57805,53.053757,67.16674,0.3,66.6974,80.06002,60.08001,0.3,61.784264,0.3,-1.0523995,0.0,1.0,20.735893,250.60765,0.0,0.0,0.0
24305,21258900.0,53.038322,64.332596,53.32666,53.32666,53.32666,67.62579,67.62579,120.57806,53.03739,67.16317,0.3,66.69197,80.06002,60.08001,0.3,61.77707,0.3,-1.0762826,0.0,1.0,20.735895,250.60768,0.0,0.0,0.0
24306,21258960.0,53.02124,64.325455,53.310287,53.310287,53.310287,67.62579,67.62579,120.57806,53.02025,67.15735,0.3,66.685425,80.06002,60.08001,0.3,61.7685,0.3,-1.0991567,0.0,1.0,20.735893,250.60768,0.0,0.0,0.0
24308,21259080.0,52.98658,64.27608,53.276947,53.276947,53.276947,67.62579,67.62579,120.578064,52.985588,67.12752,0.3,66.65164,80.06002,60.08001,0.3,61.699394,0.3,-1.139425,0.0,1.0,20.735897,250.60768,0.0,0.0,0.0
24312,21259200.0,52.951035,64.2619,53.242447,53.242447,53.242447,67.6258,67.6258,120.578064,52.949993,67.11801,0.3,66.639725,80.06002,60.08001,0.3,61.683907,0.3,-1.1732,0.0,1.0,20.735899,250.60771,0.0,0.0,0.0
24313,21259320.0,52.914726,64.21257,53.206963,53.206963,53.206963,67.6258,67.6258,120.57807,52.91368,67.08824,0.3,66.606,80.06002,60.08001,0.3,61.61502,0.3,-1.2004857,0.0,1.0,20.7359,250.60771,0.0,0.0,0.0
24315,21259440.0,52.877815,64.198456,53.170708,53.170708,53.170708,67.62581,67.62581,120.57809,52.87677,67.07863,0.3,66.59408,80.06002,60.08001,0.3,61.599747,0.3,-1.2212782,0.0,1.0,20.735903,250.60773,0.0,0.0,0.0
24317,21259500.0,52.859467,64.17395,53.152634,53.152634,53.152634,67.62581,67.62581,120.5781,52.85842,67.06287,0.3,66.576935,80.06002,60.08001,0.3,61.565254,0.3,-1.229143,0.0,1.0,20.735907,250.60773,0.0,0.0,0.0
24318,21259560.0,52.84057,64.14923,53.133904,53.133904,53.133904,67.62581,67.62581,120.5781,52.839523,67.0488,0.3,66.56035,80.06002,60.08001,0.3,61.53103,0.3,-1.2355809,0.0,1.0,20.735907,250.60773,0.0,0.0,0.0
24320,21259680.0,52.80316,64.13522,53.096718,53.096718,53.096718,67.62582,67.62582,120.5781,52.802116,67.0393,0.3,66.54843,80.06002,60.08001,0.3,61.515923,0.3,-1.2433909,0.0,1.0,20.735909,250.60776,0.0,0.0,0.0
24322,21259800.0,52.765972,64.086334,53.05958,53.05958,53.05958,67.625824,67.625824,120.57812,52.76493,67.009636,0.3,66.51492,80.06002,60.08001,0.3,61.447754,0.3,-1.2447233,0.0,1.0,20.735912,250.60779,0.0,0.0,0.0
24325,21259920.0,52.72856,64.07205,53.02201,53.02201,53.02201,67.625824,67.625824,120.578125,52.72752,66.99986,0.3,66.50278,80.06002,60.08001,0.3,61.432373,0.3,-1.2395389,0.0,1.0,20.735914,250.60779,0.0,0.0,0.0
24328,21260040.0,52.691814,64.02295,52.984875,52.984875,52.984875,67.62583,67.62583,120.57813,52.690773,66.97003,0.3,66.46911,80.06002,60.08001,0.3,61.363983,0.3,-1.2278767,0.0,1.0,20.735918,250.6078,0.0,0.0,0.0
24329,21260100.0,52.673904,64.015915,52.96669,52.96669,52.96669,67.62584,67.62584,120.57815,52.672863,66.96646,0.3,66.46367,80.06002,60.08001,0.3,61.357224,0.3,-1.2197243,0.0,1.0,20.735922,250.60783,0.0,0.0,0.0
24331,21260160.0,52.65567,64.00905,52.948128,52.948128,52.948128,67.62584,67.62584,120.57814,52.654625,66.960526,0.3,66.45714,80.06002,60.08001,0.3,61.34915,0.3,-1.2097208,0.0,1.0,20.735922,250.60783,0.0,0.0,0.0
24332,21260280.0,52.620293,63.96,52.91198,52.91198,52.91198,67.62584,67.62584,120.578156,52.619305,66.93065,0.3,66.42346,80.06002,60.08001,0.3,61.280926,0.3,-1.1850765,0.0,1.0,20.735926,250.60786,0.0,0.0,0.0
24334,21260400.0,52.58618,63.946266,52.876877,52.876877,52.876877,67.62585,67.62585,120.57816,52.585247,66.92131,0.3,66.41159,80.06002,60.08001,0.3,61.266426,0.3,-1.1541597,0.0,1.0,20.735928,250.60786,0.0,0.0,0.0
24337,21260520.0,52.552837,63.897263,52.842327,52.842327,52.842327,67.625854,67.625854,120.57817,52.551903,66.89148,0.3,66.37787,80.06002,60.08001,0.3,61.198254,0.3,-1.116309,0.0,1.0,20.735933,250.6079,0.0,0.0,0.0
24339,21260640.0,52.521034,63.88353,52.80915,52.80915,52.80915,67.62586,67.62586,120.57818,52.520153,66.88176,0.3,66.36595,80.06002,60.08001,0.3,61.183914,0.3,-1.0721881,0.0,1.0,20.735935,250.60791,0.0,0.0,0.0
24341,21260700.0,52.505928,63.8592,52.793274,52.793274,52.793274,67.62586,67.62586,120.57819,52.505104,66.86599,0.3,66.34892,80.06002,60.08001,0.3,61.149803,0.3,-1.0480189,0.0,1.0,20.735939,250.60794,0.0,0.0,0.0
24342,21260760.0,52.490875,63.834698,52.777344,52.777344,52.777344,67.62586,67.62586,120.57819,52.49005,66.85198,0.3,66.33238,80.06002,60.08001,0.3,61.116074,0.3,-1.0215801,0.0,1.0,20.735939,250.60794,0.0,0.0,0.0
24345,21260880.0,52.462475,63.821075,52.74713,52.74713,52.74713,67.62587,67.62587,120.5782,52.461708,66.842094,0.3,66.320465,80.06002,60.08001,0.3,61.102013,0.3,-0.9644753,0.0,1.0,20.735943,250.60797,0.0,0.0,0.0
24346,21261000.0,52.43622,63.772736,52.718895,52.718895,52.718895,67.62588,67.62588,120.57822,52.4355,66.812485,0.3,66.28723,80.06002,60.08001,0.3,61.03489,0.3,-0.9013177,0.0,1.0,20.735947,250.60799,0.0,0.0,0.0
24349,21261120.0,52.411774,63.759003,52.6922,52.6922,52.6922,67.625885,67.625885,120.578224,52.411114,66.80266,0.3,66.2752,80.06002,60.08001,0.3,61.020767,0.3,-0.83079696,0.0,1.0,20.73595,250.60799,0.0,0.0,0.0
24351,21261240.0,52.389908,63.71061,52.66792,52.66792,52.66792,67.62589,67.62589,120.57824,52.389305,66.77304,0.3,66.24185,80.06002,60.08001,0.3,60.953644,0.3,-0.7542235,0.0,1.0,20.735954,250.60802,0.0,0.0,0.0
24353,21261300.0,52.38002,63.704018,52.65677,52.65677,52.65677,67.6259,67.6259,120.578255,52.37947,66.769424,0.3,66.23653,80.06002,60.08001,0.3,60.9476,0.3,-0.7140358,0.0,1.0,20.735958,250.60805,0.0,0.0,0.0
24354,21261360.0,52.370575,63.69748,52.645947,52.645947,52.645947,67.62589,67.62589,120.57825,52.370026,66.76354,0.3,66.230156,80.06002,60.08001,0.3,60.94035,0.3,-0.6711546,0.0,1.0,20.735958,250.60805,0.0,0.0,0.0
24356,21261480.0,52.353985,63.64936,52.626503,52.626503,52.626503,67.62591,67.62591,120.57826,52.353546,66.73404,0.3,66.196976,80.06002,60.08001,0.3,60.873665,0.3,-0.5815968,0.0,1.0,20.735964,250.60806,0.0,0.0,0.0
24359,21261600.0,52.340363,63.636505,52.609856,52.609856,52.609856,67.62591,67.62591,120.57827,52.340034,66.72454,0.3,66.18539,80.06002,60.08001,0.3,60.860916,0.3,-0.48560947,0.0,1.0,20.735968,250.6081,0.0,0.0,0.0
24361,21261720.0,52.32921,63.588768,52.596016,52.596016,52.596016,67.625916,67.625916,120.578285,52.32888,66.69527,0.3,66.15243,80.06002,60.08001,0.3,60.794838,0.3,-0.3994973,0.0,1.0,20.735971,250.60812,0.0,0.0,0.0
24363,21261840.0,52.319763,63.5763,52.584534,52.584534,52.584534,67.62592,67.62592,120.5783,52.31949,66.685974,0.3,66.14105,80.06002,60.08001,0.3,60.782753,0.3,-0.3353723,0.0,1.0,20.735975,250.60814,0.0,0.0,0.0
24365,21261900.0,52.315643,63.55268,52.57959,52.57959,52.57959,67.62593,67.62593,120.57832,52.315422,66.67055,0.3,66.12441,80.06002,60.08001,0.3,60.749847,0.3,-0.30725136,0.0,1.0,20.73598,250.60817,0.0,0.0,0.0
24366,21261960.0,52.31185,63.528946,52.574974,52.574974,52.574974,67.62593,67.62593,120.57832,52.311687,66.65686,0.3,66.10832,80.06002,60.08001,0.3,60.717327,0.3,-0.2797063,0.0,1.0,20.735981,250.60817,0.0,0.0,0.0
24368,21262080.0,52.305534,63.516975,52.566956,52.566956,52.566956,67.62594,67.62594,120.57834,52.30537,66.64786,0.3,66.09722,80.06002,60.08001,0.3,60.705956,0.3,-0.22836933,0.0,1.0,20.735985,250.6082,0.0,0.0,0.0
24370,21262200.0,52.30059,63.47039,52.560585,52.560585,52.560585,67.62595,67.62595,120.578354,52.300484,66.61919,0.3,66.064926,80.06002,60.08001,0.3,60.641632,0.3,-0.18083996,0.0,1.0,20.735992,250.60825,0.0,0.0,0.0
24374,21262320.0,52.296913,63.45858,52.555473,52.555473,52.555473,67.62595,67.62595,120.57837,52.2968,66.61012,0.3,66.05388,80.06002,60.08001,0.3,60.630646,0.3,-0.13606767,0.0,1.0,20.735996,250.60828,0.0,0.0,0.0
24375,21262440.0,52.29444,63.412216,52.55174,52.55174,52.55174,67.62598,67.62598,120.578384,52.294384,66.58156,0.3,66.02169,80.06002,60.08001,0.3,60.566704,0.3,-0.094931565,0.0,1.0,20.736002,250.6083,0.0,0.0,0.0
24377,21262500.0,52.29367,63.406723,52.55031,52.55031,52.55031,67.625984,67.625984,120.57839,52.293617,66.57831,0.3,66.01691,80.06002,60.08001,0.3,60.562363,0.3,-0.07585888,0.0,1.0,20.736006,250.60832,0.0,0.0,0.0
24378,21262560.0,52.29312,63.401287,52.54921,52.54921,52.54921,67.625984,67.625984,120.57839,52.293068,66.57293,0.3,66.01109,80.06002,60.08001,0.3,60.55687,0.3,-0.05712269,0.0,1.0,20.736006,250.60832,0.0,0.0,0.0
24380,21262680.0,52.292793,63.355476,52.547783,52.547783,52.547783,67.62599,67.62599,120.578415,52.292736,66.54469,0.3,65.97917,80.06002,60.08001,0.3,60.493755,0.3,-0.022645218,0.0,1.0,20.736012,250.60835,0.0,0.0,0.0
24382,21262800.0,52.293343,63.345257,52.547344,52.547344,52.547344,67.626,67.626,120.57842,52.293343,66.536514,0.3,65.968956,80.06002,60.08001,0.3,60.484856,0.3,0.008313179,0.0,1.0,20.736015,250.60838,0.0,0.0,0.0
24385,21262920.0,52.294716,63.29994,52.547836,52.547836,52.547836,67.62601,67.62601,120.57844,52.294716,66.5085,0.3,65.93732,80.06002,60.08001,0.3,60.42251,0.3,0.036324304,0.0,1.0,20.736021,250.6084,0.0,0.0,0.0
24388,21263040.0,52.296745,63.290325,52.549156,52.549156,52.549156,67.62601,67.62601,120.578445,52.2968,66.50064,0.3,65.92726,80.06002,60.08001,0.3,60.41438,0.3,0.060817197,0.0,1.0,20.736023,250.60843,0.0,0.0,0.0
24389,21263100.0,52.29801,63.268078,52.550034,52.550034,52.550034,67.626015,67.626015,120.57846,52.298065,66.48598,0.3,65.91133,80.06002,60.08001,0.3,60.3834,0.3,0.071673386,0.0,1.0,20.736027,250.60846,0.0,0.0,0.0
24391,21263160.0,52.29944,63.24572,52.551132,52.551132,52.551132,67.626015,67.626015,120.57846,52.29949,66.47295,0.3,65.89601,80.06002,60.08001,0.3,60.352913,0.3,0.08197855,0.0,1.0,20.736029,250.60846,0.0,0.0,0.0
24392,21263280.0,52.302624,63.23671,52.553772,52.553772,52.553772,67.62602,67.62602,120.57846,52.30268,66.46526,0.3,65.88623,80.06002,60.08001,0.3,60.345657,0.3,0.09981352,0.0,1.0,20.736029,250.60846,0.0,0.0,0.0
24394,21263400.0,52.306137,63.19304,52.556847,52.556847,52.556847,67.62602,67.62602,120.578476,52.30625,66.43802,0.3,65.85547,80.06002,60.08001,0.3,60.2854,0.3,0.11423351,0.0,1.0,20.736032,250.60847,0.0,0.0,0.0
24397,21263520.0,52.31004,63.184364,52.560417,52.560417,52.560417,67.62602,67.62602,120.578476,52.31015,66.43038,0.3,65.845795,80.06002,60.08001,0.3,60.278587,0.3,0.12549432,0.0,1.0,20.736032,250.60847,0.0,0.0,0.0
24399,21263640.0,52.314102,63.141075,52.564262,52.564262,52.564262,67.62603,67.62603,120.57848,52.314217,66.403305,0.3,65.81515,80.06002,60.08001,0.3,60.218765,0.3,0.13334017,0.0,1.0,20.736036,250.6085,0.0,0.0,0.0
24401,21263700.0,52.316193,63.137177,52.56624,52.56624,52.56624,67.62603,67.62603,120.57848,52.3163,66.400665,0.3,65.81108,80.06002,60.08001,0.3,60.216515,0.3,0.13598296,0.0,1.0,20.736036,250.6085,0.0,0.0,0.0
24402,21263760.0,52.318336,63.13333,52.568275,52.568275,52.568275,67.62603,67.62603,120.578476,52.31839,66.395996,0.3,65.80597,80.06002,60.08001,0.3,60.213165,0.3,0.1378601,0.0,1.0,20.736034,250.60847,0.0,0.0,0.0
24404,21263880.0,52.32251,63.09065,52.57245,52.57245,52.57245,67.62603,67.62603,120.578476,52.322617,66.36925,0.3,65.7756,80.06002,60.08001,0.3,60.154167,0.3,0.1390474,0.0,1.0,20.736034,250.60847,0.0,0.0,0.0
24408,21264000.0,52.326576,63.083565,52.576622,52.576622,52.576622,67.62602,67.62602,120.57847,52.326683,66.36232,0.3,65.76669,80.06002,60.08001,0.3,60.149334,0.3,0.13690853,0.0,1.0,20.736032,250.60847,0.0,0.0,0.0
24409,21264120.0,52.330475,63.041485,52.58069,52.58069,52.58069,67.62602,67.62602,120.57847,52.33058,66.335846,0.3,65.736595,80.06002,60.08001,0.3,60.091106,0.3,0.13143864,0.0,1.0,20.736032,250.60847,0.0,0.0,0.0
24411,21264240.0,52.334045,63.03495,52.584534,52.584534,52.584534,67.626015,67.626015,120.57846,52.334152,66.32915,0.3,65.72797,80.06002,60.08001,0.3,60.087044,0.3,0.122642115,0.0,1.0,20.736029,250.60846,0.0,0.0,0.0
24413,21264300.0,52.335693,63.014183,52.586346,52.586346,52.586346,67.62602,67.62602,120.57847,52.335747,66.315186,0.3,65.71275,80.06002,60.08001,0.3,60.058037,0.3,0.11707007,0.0,1.0,20.73603,250.60847,0.0,0.0,0.0
24414,21264360.0,52.337288,62.993362,52.588158,52.588158,52.588158,67.626015,67.626015,120.57846,52.33734,66.30294,0.3,65.69814,80.06002,60.08001,0.3,60.029472,0.3,0.11051412,0.0,1.0,20.736029,250.60846,0.0,0.0,0.0
24416,21264480.0,52.339977,62.98732,52.591347,52.591347,52.591347,67.626015,67.626015,120.57845,52.340034,66.29651,0.3,65.68979,80.06002,60.08001,0.3,60.026123,0.3,0.09505981,0.0,1.0,20.736025,250.60843,0.0,0.0,0.0
24418,21264600.0,52.342064,62.946453,52.594036,52.594036,52.594036,67.626015,67.626015,120.57845,52.342064,66.27075,0.3,65.6604,80.06002,60.08001,0.3,59.969597,0.3,0.076406926,0.0,1.0,20.736025,250.60843,0.0,0.0,0.0
24422,21264720.0,52.34349,62.940575,52.596123,52.596123,52.596123,67.62601,67.62601,120.57844,52.34349,66.264435,0.3,65.652115,80.06002,60.08001,0.3,59.966576,0.3,0.054161873,0.0,1.0,20.736023,250.6084,0.0,0.0,0.0
24423,21264840.0,52.344097,62.89987,52.59755,52.59755,52.59755,67.62601,67.62601,120.57844,52.34404,66.23872,0.3,65.62273,80.06002,60.08001,0.3,59.91027,0.3,0.028718382,0.0,1.0,20.736023,250.6084,0.0,0.0,0.0
24425,21264900.0,52.34404,62.89718,52.597992,52.597992,52.597992,67.62601,67.62601,120.57844,52.34404,66.23663,0.3,65.619316,80.06002,60.08001,0.3,59.909775,0.3,0.0149331875,0.0,1.0,20.736021,250.6084,0.0,0.0,0.0
24426,21264960.0,52.343765,62.894543,52.598156,52.598156,52.598156,67.626,67.626,120.57843,52.343765,66.23268,0.3,65.61481,80.06002,60.08001,0.3,59.908184,0.3,-5.1817e-05,0.0,1.0,20.73602,250.6084,0.0,0.0,0.0
24428,21265080.0,52.342506,62.854168,52.59788,52.59788,52.59788,67.62601,67.62601,120.57844,52.34245,66.2072,0.3,65.58569,80.06002,60.08001,0.3,59.85243,0.3,-0.03215244,0.0,1.0,20.736021,250.6084,0.0,0.0,0.0
24430,21265200.0,52.34014,62.849167,52.596672,52.596672,52.596672,67.626,67.626,120.57843,52.340034,66.20154,0.3,65.578064,80.06002,60.08001,0.3,59.85089,0.3,-0.067369975,0.0,1.0,20.73602,250.6084,0.0,0.0,0.0
24433,21265320.0,52.336296,62.809013,52.594254,52.594254,52.594254,67.626,67.626,120.57844,52.336132,66.17616,0.3,65.549,80.06002,60.08001,0.3,59.795574,0.3,-0.111763254,0.0,1.0,20.73602,250.6084,0.0,0.0,0.0
24436,21265440.0,52.330856,62.809013,52.590466,52.590466,55.76414,67.626,67.626,120.57843,52.330696,66.170555,0.3,65.54147,80.06002,60.08001,0.3,59.804913,0.3,-0.1637777,0.0,1.0,20.73602,250.6084,0.0,0.0,126.88835
24437,21265500.0,52.327618,62.799126,52.587994,52.587994,58.2359,67.62601,67.62601,120.57844,52.3274,66.15715,0.3,65.52676,80.06002,60.08001,0.3,59.79821,0.3,-0.18935363,0.0,1.0,20.736021,250.6084,0.0,0.0,221.73154
24438,21265560.0,52.323883,62.794403,52.585136,52.585136,60.1367,67.62601,67.62601,120.57844,52.32366,66.14545,0.3,65.512634,80.06002,60.08001,0.3,59.802383,0.3,-0.21492504,0.0,1.0,20.736021,250.6084,0.0,0.0,293.4374
24440,21265680.0,52.315533,62.827965,52.57827,52.57827,61.874077,67.626,67.626,120.57843,52.315258,66.140015,0.3,65.50522,80.06002,60.08001,0.3,59.879013,0.3,-0.262833,0.0,1.0,20.73602,250.6084,0.0,0.0,358.3555
24442,21265800.0,52.305977,62.831646,52.57003,52.57003,63.084717,67.62601,67.62601,120.57844,52.305645,66.115234,0.3,65.476715,80.06002,60.08001,0.3,59.91214,0.3,-0.30675218,0.0,1.0,20.736023,250.60843,0.0,0.0,405.02716
24445,21265920.0,52.295044,62.872513,52.560417,52.560417,63.330643,67.62601,67.62601,120.57844,52.294716,66.109856,0.3,65.46924,80.06002,60.08001,0.3,60.003105,0.3,-0.34742466,0.0,1.0,20.736021,250.6084,0.0,0.0,413.79993
24448,21266040.0,52.28318,62.8779,52.549706,52.549706,63.475334,67.626015,67.626015,120.57845,52.28279,66.08519,0.3,65.44063,80.06002,60.08001,0.3,60.03936,0.3,-0.38401315,0.0,1.0,20.736025,250.60843,0.0,0.0,419.86386
24449,21266100.0,52.276917,62.897015,52.54399,52.54399,63.255005,67.626015,67.626015,120.57845,52.27653,66.08376,0.3,65.437546,80.06002,60.08001,0.3,60.08248,0.3,-0.40066084,0.0,1.0,20.736027,250.60843,0.0,0.0,410.9578
24451,21266160.0,52.270325,62.91575,52.537895,52.537895,62.87345,67.626015,67.626015,120.57845,52.26994,66.080246,0.3,65.433426,80.06002,60.08001,0.3,60.123627,0.3,-0.4167874,0.0,1.0,20.736025,250.60843,0.0,0.0,396.22357
24453,21266280.0,52.256645,62.914925,52.525097,52.525097,62.22998,67.626015,67.626015,120.57846,52.256264,66.055695,0.3,65.40492,80.06002,60.08001,0.3,60.147026,0.3,-0.44575062,0.0,1.0,20.736029,250.60846,0.0,0.0,372.14166
24454,21266400.0,52.242363,62.942444,52.51158,52.51158,60.687664,67.626015,67.626015,120.57846,52.241924,66.050964,0.3,65.39778,80.06002,60.08001,0.3,60.209923,0.3,-0.47074682,0.0,1.0,20.736029,250.60846,0.0,0.0,312.09738
24457,21266520.0,52.227257,62.92772,52.497192,52.497192,59.11497,67.62602,67.62602,120.57847,52.226818,66.026474,0.3,65.36926,80.06002,60.08001,0.3,60.205307,0.3,-0.49223572,0.0,1.0,20.736032,250.60847,0.0,0.0,252.59427
24459,21266640.0,52.21177,62.937004,52.48225,52.48225,56.468803,67.62602,67.62602,120.578476,52.211327,66.02174,0.3,65.36212,80.06002,60.08001,0.3,60.231125,0.3,-0.5097573,0.0,1.0,20.736032,250.60847,0.0,0.0,150.0632
24461,21266700.0,52.20402,62.920303,52.47467,52.47467,55.54722,67.62603,67.62603,120.57848,52.20353,66.00873,0.3,65.347626,80.06002,60.08001,0.3,60.209484,0.3,-0.5169969,0.0,1.0,20.736036,250.6085,0.0,0.0,116.38773
24462,21266760.0,52.195946,62.90174,52.466812,52.466812,54.872326,67.62603,67.62603,120.57848,52.19545,65.99736,0.3,65.33367,80.06002,60.08001,0.3,60.184875,0.3,-0.52346796,0.0,1.0,20.736036,250.6085,0.0,0.0,91.30547
24464,21266880.0,52.179794,62.89306,52.450996,52.450996,53.141212,67.62603,67.62603,120.57848,52.17936,65.99258,0.3,65.326584,80.06002,60.08001,0.3,60.174767,0.3,-0.5333637,0.0,1.0,20.736036,250.6085,0.0,0.0,24.990425
24467,21267000.0,52.163536,62.846752,52.43495,52.43495,53.209328,67.62604,67.62604,120.5785,52.163097,65.968185,0.3,65.29819,80.06002,60.08001,0.3,60.106926,0.3,-0.539448,0.0,1.0,20.73604,250.60854,0.0,0.0,30.473549
24469,21267120.0,52.147278,62.83516,52.418694,52.418694,53.133026,67.62604,67.62604,120.57849,52.146782,65.96335,0.3,65.29115,80.06002,60.08001,0.3,60.09144,0.3,-0.5417171,0.0,1.0,20.73604,250.60854,0.0,0.0,27.5595
24471,21267240.0,52.131073,62.79303,52.402435,52.402435,54.560974,67.626045,67.626045,120.57851,52.130577,65.9389,0.3,65.26281,80.06002,60.08001,0.3,60.032272,0.3,-0.5401748,0.0,1.0,20.736044,250.60854,0.0,0.0,84.88477
24473,21267300.0,52.123108,62.791435,52.39447,52.39447,54.996086,67.626045,67.626045,120.57851,52.122665,65.93759,0.3,65.25979,80.06002,60.08001,0.3,60.03354,0.3,-0.53800505,0.0,1.0,20.736044,250.60855,0.0,0.0,100.83881
24474,21267360.0,52.115032,62.79078,52.386284,52.386284,55.382202,67.62604,67.62604,120.5785,52.114594,65.934074,0.3,65.25578,80.06002,60.08001,0.3,60.035683,0.3,-0.5348174,0.0,1.0,20.736042,250.60854,0.0,0.0,115.90886
24476,21267480.0,52.09932,62.7604,52.3703,52.3703,57.119637,67.626045,67.626045,120.57851,52.098885,65.90963,0.3,65.22743,80.06002,60.08001,0.3,60.000137,0.3,-0.52564895,0.0,1.0,20.736044,250.60855,0.0,0.0,184.4053
24478,21267600.0,52.08416,62.769737,52.3547,52.3547,57.795403,67.62604,67.62604,120.5785,52.08372,65.9048,0.3,65.22051,80.06002,60.08001,0.3,60.026726,0.3,-0.5127617,0.0,1.0,20.736044,250.60854,0.0,0.0,209.51744
24481,21267720.0,52.06938,62.748974,52.339317,52.339317,58.9449,67.626045,67.626045,120.57851,52.068947,65.880356,0.3,65.19217,80.06002,60.08001,0.3,60.010246,0.3,-0.4958702,0.0,1.0,20.736046,250.60855,0.0,0.0,254.99452
24484,21267840.0,52.055267,62.765015,52.324596,52.324596,59.100964,67.62604,67.62604,120.5785,52.054882,65.87557,0.3,65.185196,80.06002,60.08001,0.3,60.049908,0.3,-0.4752598,0.0,1.0,20.736042,250.60854,0.0,0.0,260.29254
24485,21267900.0,52.048622,62.756115,52.317566,52.317566,59.36947,67.626045,67.626045,120.57851,52.048233,65.86255,0.3,65.1708,80.06002,60.08001,0.3,60.04425,0.3,-0.4636821,0.0,1.0,20.736044,250.60855,0.0,0.0,271.59775
24486,21267960.0,52.041973,62.74804,52.31053,52.31053,59.65242,67.626045,67.626045,120.57851,52.04164,65.85124,0.3,65.15695,80.06002,60.08001,0.3,60.040733,0.3,-0.45083842,0.0,1.0,20.736044,250.60854,0.0,0.0,282.70306
24488,21268080.0,52.029556,62.765236,52.29724,52.29724,59.35991,67.62604,67.62604,120.5785,52.02923,65.84662,0.3,65.150085,80.06002,60.08001,0.3,60.08265,0.3,-0.42260256,0.0,1.0,20.736042,250.60854,0.0,0.0,270.84113
24490,21268200.0,52.01824,62.747765,52.28488,52.28488,59.50625,67.62604,67.62604,120.5785,52.017914,65.82251,0.3,65.12207,80.06002,60.08001,0.3,60.07199,0.3,-0.39077666,0.0,1.0,20.736042,250.60854,0.0,0.0,277.6996
24493,21268320.0,52.00786,62.762432,52.273346,52.273346,58.88349,67.62604,67.62604,120.57849,52.007584,65.81784,0.3,65.1151,80.06002,60.08001,0.3,60.108795,0.3,-0.35469332,0.0,1.0,20.73604,250.60854,0.0,0.0,253.12186
24495,21268440.0,51.998795,62.741394,52.263016,52.263016,58.823284,67.62604,67.62604,120.5785,51.998577,65.793724,0.3,65.08703,80.06002,60.08001,0.3,60.09105,0.3,-0.31502002,0.0,1.0,20.736042,250.60854,0.0,0.0,252.14526
24497,21268500.0,51.994843,62.74705,52.258404,52.258404,58.48732,67.62604,67.62604,120.5785,51.994568,65.79257,0.3,65.08417,80.06002,60.08001,0.3,60.106487,0.3,-0.29403374,0.0,1.0,20.736042,250.60854,0.0,0.0,238.50475
24499,21268560.0,51.991104,62.751884,52.253952,52.253952,58.045288,67.62604,67.62604,120.57849,51.990887,65.789276,0.3,65.08032,80.06002,60.08001,0.3,60.11918,0.3,-0.27153173,0.0,1.0,20.73604,250.60854,0.0,0.0,221.54102
24500,21268680.0,51.984844,62.72645,52.246155,52.246155,58.020515,67.62604,67.62604,120.5785,51.98468,65.765274,0.3,65.05231,80.06002,60.08001,0.3,60.092697,0.3,-0.22423255,0.0,1.0,20.736042,250.60854,0.0,0.0,222.05815
24502,21268800.0,51.980232,62.732986,52.23989,52.23989,57.345238,67.62604,67.62604,120.5785,51.98001,65.76099,0.3,65.04578,80.06002,60.08001,0.3,60.112804,0.3,-0.17248878,0.0,1.0,20.736042,250.60854,0.0,0.0,195.34267
24505,21268920.0,51.98506,62.704697,52.236267,52.236267,57.56491,67.626045,67.626045,120.57851,51.98545,65.73709,0.3,65.01787,80.06002,60.08001,0.3,60.080612,0.3,0.07272388,0.0,1.0,20.736046,250.60855,0.0,0.0,205.22466
24507,21269040.0,52.007584,62.709587,52.24275,52.24275,57.1588,67.626045,67.626045,120.57851,52.008408,65.73297,0.3,65.011444,80.06002,60.08001,0.3,60.09748,0.3,0.5754774,0.0,1.0,20.736044,250.60855,0.0,0.0,188.36177
24509,21269100.0,52.024727,62.69503,52.25148,52.25148,57.3554,67.62605,67.62605,120.57852,52.025826,65.720276,0.3,64.99733,80.06002,60.08001,0.3,60.080177,0.3,0.8426411,0.0,1.0,20.736048,250.60858,0.0,0.0,196.67645
24510,21269160.0,52.04631,62.681133,52.264557,52.264557,57.673897,67.62605,67.62605,120.57852,52.047577,65.70935,0.3,64.98387,80.06002,60.08001,0.3,60.064903,0.3,1.1129129,0.0,1.0,20.73605,250.60858,0.0,0.0,208.57607
24513,21269280.0,52.099983,62.687176,52.30224,52.30224,57.51322,67.62605,67.62605,120.57852,52.101685,65.70556,0.3,64.97783,80.06002,60.08001,0.3,60.083855,0.3,1.6208086,0.0,1.0,20.73605,250.60858,0.0,0.0,199.89365
24516,21269400.0,52.167217,62.660866,52.354866,52.354866,58.165146,67.62606,67.62606,120.578545,52.16925,65.68249,0.3,64.9508,80.06002,60.08001,0.3,60.055183,0.3,2.0865772,0.0,1.0,20.736055,250.60861,0.0,0.0,224.03894
24517,21269520.0,52.246704,62.669598,52.42106,52.42106,58.08253,67.62606,67.62606,120.578545,52.24901,65.67935,0.3,64.94542,80.06002,60.08001,0.3,60.078857,0.3,2.5080185,0.0,1.0,20.736055,250.60861,0.0,0.0,217.22429
24519,21269640.0,52.337013,62.646088,52.49961,52.49961,58.694527,67.62607,67.62607,120.57856,52.339645,65.657104,0.3,64.91916,80.06002,60.08001,0.3,60.055126,0.3,2.8847432,0.0,1.0,20.736061,250.60864,0.0,0.0,238.71729
24521,21269700.0,52.385185,62.651745,52.542458,52.542458,58.671616,67.626076,67.626076,120.57857,52.38793,65.657,0.3,64.917404,80.06002,60.08001,0.3,60.069683,0.3,3.0541196,0.0,1.0,20.736061,250.60866,0.0,0.0,235.25116
24522,21269760.0,52.436874,62.657402,52.589035,52.589035,58.547638,67.62607,67.62607,120.57856,52.439735,65.65491,0.3,64.9147,80.06002,60.08001,0.3,60.082977,0.3,3.2166984,0.0,1.0,20.736061,250.60864,0.0,0.0,228.53392
24524,21269880.0,52.54493,62.636032,52.68808,52.68808,59.02884,67.62608,67.62608,120.57858,52.548004,65.63371,0.3,64.889435,80.06002,60.08001,0.3,60.062542,0.3,3.5038617,0.0,1.0,20.736067,250.60869,0.0,0.0,244.15753
24526,21270000.0,52.65902,62.64894,52.794647,52.794647,58.75264,67.626076,67.626076,120.578575,52.662262,65.632774,0.3,64.88609,80.06002,60.08001,0.3,60.092148,0.3,3.744794,0.0,1.0,20.736067,250.60866,0.0,0.0,228.35501
24530,21270120.0,52.780144,62.628674,52.90962,52.90962,59.091187,67.62608,67.62608,120.57859,52.78355,65.61267,0.3,64.86186,80.06002,60.08001,0.3,60.072594,0.3,3.943816,0.0,1.0,20.73607,250.60872,0.0,0.0,237.89877
24531,21270240.0,52.904675,62.641968,53.02937,53.02937,58.6753,67.62608,67.62608,120.57858,52.908134,65.61284,0.3,64.85961,80.06002,60.08001,0.3,60.101875,0.3,4.096601,0.0,1.0,20.736069,250.60869,0.0,0.0,216.213
24533,21270300.0,52.96724,62.63153,53.090126,53.090126,58.759506,67.62609,67.62609,120.57859,52.970757,65.6024,0.3,64.84769,80.06002,60.08001,0.3,60.0905,0.3,4.15546,0.0,1.0,20.73607,250.60872,0.0,0.0,218.03749
24534,21270360.0,53.032005,62.621643,53.15335,53.15335,58.92216,67.62609,67.62609,120.5786,53.035522,65.59393,0.3,64.836655,80.06002,60.08001,0.3,60.08067,0.3,4.2046003,0.0,1.0,20.736073,250.60872,0.0,0.0,221.9621
24536,21270480.0,53.160767,62.6345,53.28019,53.28019,58.415417,67.62608,67.62608,120.57858,53.164337,65.59526,0.3,64.8356,80.06002,60.08001,0.3,60.107586,0.3,4.2678094,0.0,1.0,20.736069,250.60869,0.0,0.0,196.50449
24538,21270600.0,53.28881,62.613625,53.407738,53.407738,58.6419,67.62608,67.62608,120.57859,53.292328,65.57768,0.3,64.8139,80.06002,60.08001,0.3,60.083855,0.3,4.2862463,0.0,1.0,20.73607,250.60872,0.0,0.0,201.42699
24541,21270720.0,53.417297,62.62571,53.537155,53.537155,58.12373,67.62608,67.62608,120.57858,53.420815,65.580154,0.3,64.8139,80.06002,60.08001,0.3,60.10797,0.3,4.259852,0.0,1.0,20.736067,250.60869,0.0,0.0,175.42813
24543,21270840.0,53.542374,62.60417,53.664543,53.664543,58.40899,67.62608,67.62608,120.57858,53.545784,65.563675,0.3,64.7932,80.06002,60.08001,0.3,60.081825,0.3,4.188685,0.0,1.0,20.736069,250.60869,0.0,0.0,182.6975
24545,21270900.0,53.60269,62.610382,53.726562,53.726562,58.221397,67.62608,67.62608,120.578575,53.60604,65.56647,0.3,64.7943,80.06002,60.08001,0.3,60.09407,0.3,4.1370354,0.0,1.0,20.736067,250.60869,0.0,0.0,172.09947
24546,21270960.0,53.663498,62.61615,53.789406,53.789406,57.94059,67.626076,67.626076,120.57857,53.666794,65.567406,0.3,64.79452,80.06002,60.08001,0.3,60.10429,0.3,4.072732,0.0,1.0,20.736063,250.60866,0.0,0.0,158.771
24548,21271080.0,53.77935,62.594673,53.910416,53.910416,58.31423,67.626076,67.626076,120.578575,53.782482,65.55197,0.3,64.77486,80.06002,60.08001,0.3,60.077156,0.3,3.9119866,0.0,1.0,20.736065,250.60866,0.0,0.0,169.71495
