,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
24550,21271200.0,53.88795,62.606976,54.025497,54.025497,57.918175,67.62607,67.62607,120.57856,53.89086,65.55675,0.3,64.777214,80.06002,60.08001,0.3,60.09929,0.3,3.7079368,0.0,1.0,20.73606,250.60864,0.0,0.0,148.92215
24553,21271320.0,53.989906,62.586212,54.13553,54.13553,58.355705,67.62607,67.62607,120.57856,53.992596,65.54225,0.3,64.758484,80.06002,60.08001,0.3,60.072704,0.3,3.4561205,0.0,1.0,20.736061,250.60864,0.0,0.0,162.73688
24555,21271440.0,54.08186,62.599396,54.23693,54.23693,57.994804,67.62606,67.62606,120.578545,54.084274,65.547745,0.3,64.76172,80.06002,60.08001,0.3,60.095833,0.3,3.1609743,0.0,1.0,20.736055,250.60861,0.0,0.0,143.79213
24557,21271500.0,54.123444,62.589066,54.283623,54.283623,58.17685,67.62607,67.62607,120.57855,54.125694,65.53989,0.3,64.75227,80.06002,60.08001,0.3,60.082043,0.3,2.9988027,0.0,1.0,20.736057,250.60864,0.0,0.0,150.07275
24559,21271560.0,54.163216,62.579453,54.329052,54.329052,58.45585,67.62606,67.62606,120.57855,54.1653,65.53395,0.3,64.743706,80.06002,60.08001,0.3,60.070175,0.3,2.8210716,0.0,1.0,20.736057,250.60861,0.0,0.0,159.17824
24560,21271680.0,54.232536,62.593575,54.410625,54.410625,58.090496,67.62606,67.62606,120.57853,54.234238,65.540215,0.3,64.747604,80.06002,60.08001,0.3,60.09446,0.3,2.4363837,0.0,1.0,20.736053,250.60858,0.0,0.0,140.80293
24562,21271800.0,54.288185,62.5744,54.47984,54.47984,58.527863,67.62606,67.62606,120.578545,54.28956,65.52692,0.3,64.730194,80.06002,60.08001,0.3,60.069847,0.3,2.0098572,0.0,1.0,20.736053,250.60861,0.0,0.0,156.15028
24565,21271920.0,54.32982,62.588905,54.536583,54.536583,58.134167,67.62605,67.62605,120.57852,54.3307,65.53378,0.3,64.73448,80.06002,60.08001,0.3,60.094566,0.3,1.5326195,0.0,1.0,20.736052,250.60858,0.0,0.0,137.63214
24567,21272040.0,54.355087,62.56984,54.57833,54.57833,58.54209,67.62606,67.62606,120.57853,54.35553,65.5206,0.3,64.717224,80.06002,60.08001,0.3,60.070015,0.3,1.0135645,0.0,1.0,20.736053,250.60861,0.0,0.0,152.90938
24569,21272100.0,54.361187,62.577312,54.59311,54.59311,58.379986,67.62606,67.62606,120.57853,54.361404,65.525055,0.3,64.719925,80.06002,60.08001,0.3,60.08336,0.3,0.7409018,0.0,1.0,20.736052,250.60858,0.0,0.0,145.04613
24570,21272160.0,54.362946,62.584396,54.604095,54.604095,58.112083,67.62605,67.62605,120.57852,54.362892,65.527466,0.3,64.72179,80.06002,60.08001,0.3,60.094734,0.3,0.44972086,0.0,1.0,20.73605,250.60858,0.0,0.0,134.1895
24573,21272280.0,54.352066,62.564953,54.6125,54.6125,58.498253,67.62606,67.62606,120.57853,54.351517,65.51424,0.3,64.70448,80.06002,60.08001,0.3,60.06974,0.3,-0.15891008,0.0,1.0,20.736053,250.60861,0.0,0.0,149.92845
24576,21272400.0,54.321198,62.579018,54.602337,54.602337,58.05534,67.62605,67.62605,120.57853,54.31999,65.520874,0.3,64.70888,78.08001,64.04003,0.3,60.093796,0.3,-2.0056622,0.0,1.0,20.736052,250.60858,0.019624377,0.0,924.7622
24577,21272520.0,54.279175,62.666027,53.113358,53.113358,86.58343,67.62606,67.62606,120.578545,54.278023,65.5005,0.3,64.684814,78.08001,64.04003,0.3,60.297432,0.3,131.09087,0.0,1.0,20.736055,250.60861,0.004919848,0.0,1293.548
24579,21272640.0,54.237206,62.816483,53.139397,53.139397,91.66735,67.62606,67.62606,120.578545,54.236,65.50154,0.3,64.68191,78.08001,64.04003,0.3,60.602905,0.3,114.034645,0.0,1.0,20.736053,250.60861,0.004256493,0.0,1485.0024
24581,21272700.0,54.216442,62.87971,53.156593,53.156593,93.44066,67.62607,67.62607,120.57855,54.215286,65.49028,0.3,64.66922,78.08001,64.04003,0.3,60.740288,0.3,107.03236,0.0,1.0,20.736057,250.60861,0.003994595,0.0,1551.7603
24582,21272760.0,54.195183,62.947937,53.182243,53.182243,94.92677,67.62607,67.62607,120.57855,54.19403,65.48089,0.3,64.6573,78.08001,64.04003,0.3,60.888275,0.3,101.954575,0.0,1.0,20.736057,250.60864,0.0038225106,0.0,1607.2118
24584,21272880.0,54.153214,63.1202,53.235306,53.235306,97.10399,67.62607,67.62607,120.57855,54.152008,65.48094,0.3,64.65499,78.08001,64.04003,0.3,61.235664,0.3,95.06458,0.0,1.0,20.736057,250.60864,0.0035853735,0.0,1687.9606
24586,21273000.0,54.111465,63.262695,53.27854,53.27854,98.05216,67.626076,67.626076,120.57857,54.11026,65.46144,0.3,64.63115,78.08001,64.04003,0.3,61.540314,0.3,88.41283,0.0,1.0,20.736063,250.60866,0.0033487873,0.0,1720.4072
24590,21273120.0,54.069168,63.435402,53.315838,53.315838,98.05436,67.626076,67.626076,120.57857,54.068016,65.462326,0.3,64.62923,78.08001,64.04003,0.3,61.885998,0.3,82.12905,0.0,1.0,20.736063,250.60866,0.003123493,0.0,1719.4677
24591,21273240.0,54.027203,63.57218,53.347424,53.347424,98.065735,67.626076,67.626076,120.57857,54.025993,65.44403,0.3,64.60571,78.08001,64.04003,0.3,62.17686,0.3,76.29559,0.0,1.0,20.736069,250.60866,0.0029135619,0.0,1718.6693
24593,21273300.0,54.00644,63.652763,53.361267,53.361267,98.07073,67.62608,67.62608,120.57858,54.005287,65.44573,0.3,64.60544,78.08001,64.04003,0.3,62.3377,0.3,73.5524,0.0,1.0,20.736069,250.60869,0.0028145646,0.0,1718.3201
24594,21273360.0,53.98518,63.734665,53.374397,53.374397,98.075455,67.62608,67.62608,120.57858,53.984024,65.44562,0.3,64.60434,78.08001,64.04003,0.3,62.50035,0.3,70.81571,0.0,1.0,20.736069,250.60869,0.0027155958,0.0,1717.9872
24596,21273480.0,53.943214,63.863922,53.39747,53.39747,98.08386,67.62609,67.62609,120.5786,53.942,65.427444,0.3,64.58116,78.08001,64.04003,0.3,62.774902,0.3,65.633896,0.0,1.0,20.736074,250.60872,0.0025275818,0.0,1717.4025
24598,21273600.0,53.901466,64.017235,53.417023,53.417023,98.09106,67.62609,67.62609,120.5786,53.90031,65.42969,0.3,64.580124,78.08001,64.04003,0.3,63.07829,0.3,60.741653,0.0,1.0,20.736074,250.60872,0.0023491988,0.0,1716.905
24601,21273720.0,53.85917,64.14099,53.43394,53.43394,98.09727,67.6261,67.6261,120.57861,53.858013,65.41195,0.3,64.55721,78.08001,64.04003,0.3,63.34037,0.3,56.0076,0.0,1.0,20.736078,250.60876,0.0021756487,0.0,1716.474
24603,21273840.0,53.8172,64.28789,53.44828,53.44828,98.10259,67.6261,67.6261,120.57861,53.81599,65.41464,0.3,64.55639,78.08001,64.04003,0.3,63.62947,0.3,51.49472,0.0,1.0,20.736076,250.60873,0.0020092383,0.0,1716.1079
24605,21273900.0,53.79649,64.345505,53.45454,53.45454,98.10496,67.6261,67.6261,120.57862,53.79528,65.40503,0.3,64.54469,78.08001,64.04003,0.3,63.75126,0.3,49.32936,0.0,1.0,20.73608,250.60876,0.0019290252,0.0,1715.9474
24606,21273960.0,53.775177,64.4045,53.460472,53.460472,98.107155,67.62611,67.62611,120.57862,53.774025,65.39723,0.3,64.53371,78.08001,64.04003,0.3,63.876007,0.3,47.144444,0.0,1.0,20.73608,250.60876,0.0018478286,0.0,1715.795
24608,21274080.0,53.733208,64.54408,53.470856,53.470856,98.11111,67.62609,67.62609,120.578606,53.732002,65.39998,0.3,64.5331,78.08001,64.04003,0.3,64.149185,0.3,42.933556,0.0,1.0,20.736076,250.60873,0.0016905724,0.0,1715.5273
24610,21274200.0,53.69146,64.65373,53.47959,53.47959,98.114456,67.6261,67.6261,120.57861,53.690308,65.3824,0.3,64.51068,78.08001,64.04003,0.3,64.38083,0.3,38.868675,0.0,1.0,20.736078,250.60873,0.0015377416,0.0,1715.3004
24613,21274320.0,53.649216,64.787155,53.487167,53.487167,98.117424,67.62608,67.62608,120.57859,53.64801,65.3857,0.3,64.510025,78.08001,64.04003,0.3,64.64032,0.3,34.85334,0.0,1.0,20.73607,250.60869,0.0013857136,0.0,1715.1039
24615,21274440.0,53.607193,64.89191,53.493484,53.493484,98.119896,67.62608,67.62608,120.57858,53.605988,65.36867,0.3,64.48761,78.08001,64.04003,0.3,64.860825,0.3,30.952398,0.0,1.0,20.736069,250.60869,0.0012369473,0.0,1714.9376
24617,21274500.0,53.586487,64.95464,53.49623,53.49623,98.120995,67.626076,67.626076,120.578575,53.585278,65.3713,0.3,64.487885,78.08001,64.04003,0.3,64.98211,0.3,29.056038,0.0,1.0,20.736065,250.60866,0.00116423,0.0,1714.8649
24618,21274560.0,53.56517,65.017975,53.49887,53.49887,98.10743,67.62607,67.62607,120.57856,53.56402,65.37196,0.3,64.48723,78.08001,64.04003,0.3,65.104385,0.3,27.126898,0.0,1.0,20.736061,250.60864,0.0010899799,0.0,1714.7959
24621,21274680.0,53.523205,65.11571,53.503372,53.503372,97.280815,67.62606,67.62606,120.578545,53.521996,65.35498,0.3,64.46493,78.08001,64.04003,0.3,65.30917,0.3,23.366138,0.0,1.0,20.736057,250.60861,0.00094441127,0.0,1681.1709
24622,21274800.0,53.481457,65.22919,53.507164,53.507164,96.07232,67.626045,67.626045,120.578514,53.4803,65.358505,0.3,64.46465,78.08001,64.04003,0.3,65.524506,0.3,19.685106,0.0,1.0,20.736046,250.60855,0.0008008412,0.0,1634.2085
24625,21274920.0,53.439217,65.31213,53.510353,53.510353,94.512695,67.62604,67.62604,120.5785,53.438004,65.34152,0.3,64.44235,78.08001,64.04003,0.3,65.6971,0.3,16.003532,0.0,1.0,20.736042,250.60854,0.0006561349,0.0,1573.7437
24627,21275040.0,53.397194,65.40591,53.512985,53.512985,92.46567,67.62602,67.62602,120.57847,53.39598,65.34488,0.3,64.442184,78.08001,64.04003,0.3,65.87294,0.3,12.387131,0.0,1.0,20.736032,250.60847,0.0005128692,0.0,1494.3435
24629,21275100.0,53.37648,65.436066,53.51414,53.51414,91.24158,67.62602,67.62602,120.57847,53.375275,65.33548,0.3,64.430756,78.08001,64.04003,0.3,65.937256,0.3,10.615991,0.0,1.0,20.736032,250.60847,0.00044228983,0.0,1446.9171
24630,21275160.0,53.35517,65.463745,53.515182,53.515182,89.79512,67.62602,67.62602,120.57846,53.354015,65.3279,0.3,64.42,78.08001,64.04003,0.3,65.99713,0.3,8.806003,0.0,1.0,20.73603,250.60846,0.00036987444,0.0,1390.8644
24632,21275280.0,53.3132,65.52648,53.517,53.517,86.153534,67.62601,67.62601,120.57844,53.311993,65.33125,0.3,64.41988,78.08001,64.04003,0.3,66.113754,0.3,5.2552176,0.0,1.0,20.736023,250.6084,0.00022695486,0.0,1249.5985
24636,21275400.0,53.27118,65.54527,53.51848,53.51848,81.1642,67.62601,67.62601,120.57844,53.270027,65.314224,0.3,64.39775,78.08001,64.04003,0.3,66.163635,0.3,1.7305506,0.0,1.0,20.736021,250.6084,8.394053e-05,0.0,1056.111
24637,21275520.0,53.22921,65.55548,53.516064,53.516064,74.01495,67.62599,67.62599,120.578415,53.228004,65.31758,0.3,64.39769,78.08001,64.04003,0.3,66.1805,0.3,-1.0169426,0.0,1.0,20.736015,250.60838,0.0,0.0,778.76337
24639,21275640.0,53.187187,65.50549,53.484314,53.484314,65.36449,67.62599,67.62599,120.57842,53.186035,65.30044,0.3,64.3755,78.08001,64.04003,0.3,66.100464,0.3,-1.3506209,0.0,1.0,20.736015,250.60838,0.0,0.0,448.31644
24641,21275700.0,53.16648,65.472046,53.464428,53.464428,55.12166,67.62573,67.62573,120.577965,53.165268,65.30703,0.3,64.375885,78.08001,64.04003,0.3,66.03334,0.3,-1.3791418,0.0,1.0,20.735847,250.6075,0.0,0.0,25.821115
24642,21275760.0,53.145218,65.418106,53.443497,53.443497,53.44509,67.625984,67.625984,120.57841,53.144012,65.306755,0.3,64.37523,78.08001,64.04003,0.3,65.93133,0.3,-1.3905376,0.0,1.0,20.73601,250.60835,0.0,0.0,0.0
24644,21275880.0,53.103195,65.29291,53.401695,53.401695,53.401695,67.62599,67.62599,120.578415,53.10199,65.288956,0.3,64.352646,78.08001,64.04003,0.3,65.71248,0.3,-1.3969254,0.0,1.0,20.736012,250.60835,0.0,0.0,0.0
24646,21276000.0,53.061447,65.19447,53.36,53.36,53.36,67.625984,67.625984,120.57841,53.060295,65.29143,0.3,64.3521,78.08001,64.04003,0.3,65.52698,0.3,-1.3979455,0.0,1.0,20.73601,250.60835,0.0,0.0,0.0
24650,21276120.0,53.019207,65.10301,53.317703,53.34495,65.904526,67.62599,67.62599,120.578415,53.017998,65.27313,0.3,64.32919,77.0,66.91998,0.3,65.37482,0.3,-1.398117,0.0,1.0,20.736013,250.60838,0.0,0.0,491.4384
24651,21276240.0,52.977184,65.10098,53.275738,70.57294,72.52219,67.62599,67.62599,120.578415,52.97603,65.27522,0.3,64.38072,77.0,66.91998,0.3,65.35125,0.3,-1.3981425,0.0,1.0,20.736013,250.60835,0.0,378.5159,746.12994
24653,21276300.0,52.956474,65.105156,53.254974,75.28256,75.50789,67.626,67.626,120.57842,52.95527,65.26506,0.3,64.41686,77.0,66.91998,0.3,65.34752,0.3,-1.3981454,0.0,1.0,20.736015,250.60838,0.0,480.11874,861.24945
24654,21276360.0,52.93522,65.11949,53.233715,79.37178,78.228,67.626,67.626,120.57843,52.934006,65.256546,0.3,64.46553,77.0,66.91998,0.3,65.35806,0.3,-1.398146,0.0,1.0,20.736017,250.6084,0.0,567.48267,965.6539
24656,21276480.0,52.893196,65.19354,53.191692,85.04062,82.34396,67.626,67.626,120.57843,52.891983,65.258255,0.3,64.60478,77.0,66.91998,0.3,65.438095,0.3,-1.3981442,0.0,1.0,20.736017,250.6084,0.0,689.0466,1123.8617
24658,21276600.0,52.851448,65.26434,53.15,88.86754,85.40547,67.626015,67.626015,120.57845,52.850292,65.23935,0.3,64.739746,77.0,66.91998,0.3,65.519615,0.3,-1.3981442,0.0,1.0,20.736025,250.60843,0.0,771.6301,1242.2318
24661,21276720.0,52.809204,65.379814,64.49718,91.5972,87.68091,67.626015,67.626015,120.57845,52.807995,65.26297,0.3,64.91147,77.0,66.91998,0.3,65.652824,0.3,-1.3981425,250.7326,1.0,20.736025,250.60843,0.0,830.83344,1330.538
24663,21276840.0,52.76718,65.493744,71.4312,93.6255,89.4346,67.62602,67.62602,120.578476,52.76603,65.32291,0.3,65.06588,77.0,66.91998,0.3,65.77164,0.3,-1.3981422,399.37338,1.0,20.736032,250.60847,0.0,875.1156,1399.0836
24665,21276900.0,52.74647,65.56615,74.2449,94.42574,90.12212,67.62538,67.62538,120.577324,52.745262,65.3808,0.3,65.15613,77.0,66.91998,0.3,65.8486,0.3,-1.3981378,460.10855,1.0,20.735662,250.60626,0.0,892.65826,1426.0348
24666,21276960.0,52.725212,65.64711,76.83861,95.142166,90.73181,67.62599,67.62599,120.578415,52.724007,65.44029,0.3,65.24902,77.0,66.91998,0.3,65.9288,0.3,-1.3981378,515.93524,1.0,20.736002,250.60835,0.0,908.4461,1450.0986
24668,21277080.0,52.68319,65.784,80.8807,96.33105,91.741234,67.626045,67.626045,120.57851,52.682037,65.55318,0.3,65.40948,77.0,66.91998,0.3,66.06459,0.3,-1.3981421,603.2516,1.0,20.736044,250.60855,0.0,934.8057,1490.2367
24670,21277200.0,52.641495,65.94885,83.73802,97.23308,92.45326,67.626045,67.626045,120.578514,52.64029,65.697266,0.3,65.595474,77.0,66.91998,0.3,66.2301,0.3,-1.3981403,665.16156,1.0,20.736046,250.60855,0.0,954.9924,1518.9017
24673,21277320.0,52.599197,66.09453,85.91475,97.9211,92.984665,67.62606,67.62606,120.57855,52.597992,65.83064,0.3,65.75725,77.0,66.91998,0.3,66.37243,0.3,-1.398141,712.62646,1.0,20.736055,250.60861,0.0,970.13904,1540.7699
24675,21277440.0,52.557175,66.26378,87.48117,97.90149,93.29646,67.62607,67.62607,120.57856,52.556023,65.990814,0.3,65.94275,77.0,66.91998,0.3,66.5392,0.3,-1.3981401,746.98004,1.0,20.73606,250.60864,0.0,970.72815,1554.134
24677,21277500.0,52.53647,66.33458,88.11394,97.894295,93.398796,67.626076,67.626076,120.578575,52.53526,66.05861,0.3,66.01828,77.0,66.91998,0.3,66.60748,0.3,-1.3981408,760.9767,1.0,20.736063,250.60866,0.0,971.0189,1558.8119
24678,21277560.0,52.51521,66.407425,88.67226,97.88688,93.465866,67.62608,67.62608,120.57859,52.514,66.13112,0.3,66.096344,77.0,66.91998,0.3,66.67824,0.3,-1.3981411,773.3592,1.0,20.736069,250.60869,0.0,971.3174,1562.1232
24681,21277680.0,52.473186,66.57293,89.49678,97.87226,93.45422,67.62609,67.62609,120.5786,52.47203,66.29613,0.3,66.27536,77.0,66.91998,0.3,66.838745,0.3,-1.3981404,791.8314,1.0,20.736073,250.60872,0.0,971.90656,1563.0907
24682,21277800.0,52.431496,66.70976,90.0834,97.857765,93.318756,67.62611,67.62611,120.57863,52.430283,66.43555,0.3,66.42027,77.0,66.91998,0.3,66.9691,0.3,-1.3981416,805.2474,1.0,20.736082,250.6088,0.0,972.492,1559.3658
24685,21277920.0,52.3892,66.86841,90.407166,97.84304,93.00768,67.626114,67.626114,120.578636,52.387985,66.60028,0.3,66.59419,77.0,66.91998,0.3,67.11911,0.3,-1.3981409,812.9789,1.0,20.736086,250.6088,0.0,973.0851,1548.8416
24687,21278040.0,52.347176,66.99661,90.55328,97.82843,92.57027,67.62613,67.62613,120.57867,52.34602,66.7358,0.3,66.732834,77.0,66.91998,0.3,67.23776,0.3,-1.3981421,816.9373,1.0,20.736095,250.60887,0.0,973.6743,1533.519
24689,21278100.0,52.32646,67.06995,90.536255,97.821236,92.28549,67.62613,67.62613,120.57867,52.32531,66.81534,0.3,66.81612,77.0,66.91998,0.3,67.30505,0.3,-1.3981415,816.9352,1.0,20.736097,250.60887,0.0,973.96497,1523.2528
24690,21278160.0,52.305206,67.14345,90.466324,97.81387,91.94762,67.62614,67.62614,120.578674,52.303997,66.89433,0.3,66.90016,77.0,66.91998,0.3,67.371086,0.3,-1.3981414,815.8257,1.0,20.7361,250.60887,0.0,974.26337,1510.992
24692,21278280.0,52.263184,67.259026,90.22265,97.79926,91.177795,67.62615,67.62615,120.5787,52.26203,67.02139,0.3,67.03227,77.0,66.91998,0.3,67.47238,0.3,-1.3981426,811.3903,1.0,20.736107,250.60892,0.0,974.85254,1482.873
24696,21278400.0,52.221214,67.391685,89.74222,97.784645,90.19008,67.62615,67.62615,120.578705,52.22001,67.17125,0.3,67.19448,77.0,66.91998,0.3,67.58499,0.3,-1.398142,801.79004,1.0,20.736109,250.60895,0.0,975.44147,1446.2762
24697,21278520.0,52.17919,67.491,89.089905,97.77009,89.01871,67.62608,67.62608,120.57858,52.177986,67.28764,0.3,67.32016,77.0,66.91998,0.3,67.6636,0.3,-1.3981372,788.53217,1.0,20.736082,250.60869,0.0,976.0296,1402.6853
24699,21278640.0,52.137222,67.60592,88.15936,97.640015,87.57417,67.62617,67.62617,120.57873,52.136017,67.42497,0.3,67.47699,77.0,66.91998,0.3,67.74968,0.3,-1.3981427,769.20544,1.0,20.736118,250.60896,0.0,973.78827,1348.4714
24701,21278700.0,52.116463,67.645905,87.62669,97.39562,86.778656,67.62617,67.62617,120.578735,52.115307,67.47447,0.3,67.535,77.0,66.91998,0.3,67.7755,0.3,-1.398144,758.1258,1.0,20.736118,250.609,0.0,969.0114,1318.6008
24702,21278760.0,52.0952,67.68436,87.01311,97.12019,85.89415,67.626175,67.626175,120.57875,52.093994,67.525116,0.3,67.59454,77.0,66.91998,0.3,67.79878,0.3,-1.3981438,745.2772,1.0,20.736124,250.60902,0.0,963.4989,1285.2828
24704,21278880.0,52.053177,67.77527,85.50308,96.44975,83.86821,67.626175,67.626175,120.57875,52.052025,67.645966,0.3,67.741714,77.0,66.91998,0.3,67.8513,0.3,-1.3981434,713.3963,1.0,20.736124,250.60902,0.0,949.8496,1208.6455
24706,21279000.0,52.011486,67.82608,83.69061,95.66033,81.56554,67.62618,67.62618,120.57877,52.010277,67.725784,0.3,67.846245,77.0,66.91998,0.3,67.86245,0.3,-1.3981451,675.0425,1.0,20.736126,250.60905,0.0,933.66095,1121.4694
24710,21279120.0,51.96919,67.88667,81.32537,94.6514,78.81494,67.626175,67.626175,120.578766,51.968033,67.82422,0.3,67.98154,77.0,66.91998,0.3,67.87201,0.3,-1.3981445,624.6186,1.0,20.736128,250.60902,0.0,912.68286,1016.92865
24711,21279240.0,51.927223,67.9025,78.48293,93.46224,75.79123,67.62618,67.62618,120.57877,51.92601,67.875305,0.3,68.071625,77.0,66.91998,0.3,67.83471,0.3,-1.3981462,563.9569,1.0,20.73613,250.60905,0.0,887.8449,902.21454
24713,21279300.0,51.906456,67.91628,76.78362,92.765434,74.16141,67.62618,67.62618,120.578766,51.905304,67.910904,0.3,68.131775,77.0,66.91998,0.3,67.81768,0.3,-1.3981458,527.48395,1.0,20.736128,250.60905,0.0,873.1627,840.15186
24714,21279360.0,51.8852,67.92468,74.828445,91.96695,72.48923,67.62618,67.62618,120.578766,51.883987,67.9404,0.3,68.19028,77.0,66.91998,0.3,67.791916,0.3,-1.398146,485.51944,1.0,20.73613,250.60905,0.0,856.3115,776.7219
24716,21279480.0,51.843178,67.901505,70.625015,90.17145,69.47128,67.62618,67.62618,120.57877,51.842022,67.96215,0.3,68.2612,77.0,66.91998,0.3,67.70062,0.3,-1.398152,395.76266,1.0,20.736103,250.60905,0.0,818.3296,662.8658
24718,21279600.0,51.801483,67.88344,66.10024,87.90041,66.73212,67.62618,67.62618,120.578766,51.800274,67.982254,0.3,68.35793,77.0,66.91998,0.3,67.61009,0.3,-1.3974574,298.90564,1.0,20.73613,250.60905,0.0,769.943,559.4591
24721,21279720.0,51.7649,67.956604,82.908066,93.642746,84.20901,67.62618,67.62618,120.57877,51.76402,68.07174,0.3,68.47258,73.94003,69.98001,0.3,67.66332,0.3,-1.2601268,667.31287,1.0,20.73613,250.60905,0.0,896.9261,1240.4327
24723,21279840.0,51.74018,68.08563,86.476746,94.85888,88.23044,67.62618,67.62618,120.578766,51.73963,68.20792,0.3,68.62341,73.94003,69.98001,0.3,67.781204,0.3,-0.9356795,744.2133,1.0,20.736128,250.60905,0.0,923.6856,1394.6713
24725,21279900.0,51.732048,68.14617,87.875145,95.37656,89.77539,67.62498,67.62498,120.576614,51.731667,68.27087,0.3,68.6817,73.94003,69.98001,0.3,67.83823,0.3,-0.7582252,774.39453,1.0,20.735523,250.60487,0.0,935.0716,1454.0676
24726,21279960.0,51.726448,68.20929,89.11775,95.85402,91.13067,67.62618,67.62618,120.578766,51.726173,68.33596,0.3,68.74344,73.94003,69.98001,0.3,67.90425,0.3,-0.5782467,801.23486,1.0,20.736107,250.60905,0.0,945.55695,1506.1603
24728,21280080.0,51.723095,68.371994,91.07788,96.6274,93.25015,67.62618,67.62618,120.578766,51.723095,68.49614,0.3,68.90044,73.94003,69.98001,0.3,68.073,0.3,-0.22759041,843.4215,1.0,20.736128,250.60902,0.0,962.401,1587.4276
24730,21280200.0,51.729412,68.51427,92.6057,97.26417,94.87108,67.62618,67.62618,120.578766,51.729687,68.632095,0.3,69.02173,73.94003,69.98001,0.3,68.227196,0.3,0.101947024,876.2244,1.0,20.736126,250.60902,0.0,976.1445,1649.4434
24733,21280320.0,51.744957,68.69269,93.77733,97.60387,96.116264,67.626175,67.626175,120.57875,51.745506,68.80386,0.3,69.18108,73.94003,69.98001,0.3,68.41968,0.3,0.4147613,901.14636,1.0,20.736126,250.60902,0.0,982.9044,1696.6924
24735,21280440.0,51.768963,68.844406,94.708206,97.604416,97.093994,67.626175,67.626175,120.57875,51.76973,68.94559,0.3,69.300674,73.94003,69.98001,0.3,68.59002,0.3,0.7046776,920.77124,1.0,20.736126,250.60902,0.0,982.69556,1733.4626
24737,21280500.0,51.783794,68.934166,95.07492,97.60793,97.485985,67.626175,67.626175,120.57874,51.78462,69.03244,0.3,69.37758,73.94003,69.98001,0.3,68.68901,0.3,0.8400776,928.37317,1.0,20.736124,250.609,0.0,982.54816,1747.9979
24738,21280560.0,51.80088,69.02623,95.4016,97.612274,97.619194,67.626175,67.626175,120.57875,51.80181,69.119995,0.3,69.45508,73.94003,69.98001,0.3,68.79002,0.3,0.97387695,935.08124,1.0,20.736124,250.60902,0.0,982.368,1751.5807
24741,21280680.0,51.840042,69.17724,95.9496,97.62287,97.62287,67.626175,67.626175,120.57874,51.841198,69.26211,0.3,69.5694,73.94003,69.98001,0.3,68.96097,0.3,1.2223184,946.14874,1.0,20.736124,250.60902,0.0,981.9302,1750.8
24742,21280800.0,51.88553,69.35297,96.32407,97.63584,97.63584,67.626175,67.626175,120.57875,51.88685,69.43487,0.3,69.718475,73.94003,69.98001,0.3,69.152466,0.3,1.4487219,953.3006,1.0,20.736124,250.60902,0.0,981.39496,1749.8457
24745,21280920.0,51.93766,69.49914,96.59972,97.65133,97.65133,67.626175,67.626175,120.57874,51.93914,69.57445,0.3,69.82878,73.94003,69.98001,0.3,69.31709,0.3,1.6573204,958.2167,1.0,20.736122,250.609,0.0,980.7591,1748.712
24747,21281040.0,51.994843,69.6702,96.732544,97.6688,97.6688,67.626175,67.626175,120.57874,51.99649,69.74484,0.3,69.97473,73.94003,69.98001,0.3,69.502045,0.3,1.8437728,959.8993,1.0,20.736122,250.60902,0.0,980.043,1747.4353
24749,21281100.0,52.024887,69.739075,96.76836,97.67808,97.67808,67.62617,67.62617,120.57874,52.026535,69.810165,0.3,70.02605,73.94003,69.98001,0.3,69.57918,0.3,1.9281223,960.07434,1.0,20.73611,250.609,0.0,979.6614,1746.7546
24750,21281160.0,52.056805,69.80934,96.781044,97.68808,97.68808,67.62616,67.62616,120.57872,52.058563,69.87789,0.3,70.07949,73.94003,69.98001,0.3,69.65877,0.3,2.0095308,959.69104,1.0,20.73612,250.60896,0.0,979.2514,1746.0237
24752,21281280.0,52.12294,69.97457,96.699196,97.70906,97.70906,67.626175,67.626175,120.57874,52.12481,70.04269,0.3,70.2216,73.94003,69.98001,0.3,69.83675,0.3,2.154599,956.53357,1.0,20.736122,250.609,0.0,978.3931,1744.4934
24756,21281400.0,52.19265,70.108,96.53611,97.73142,97.73142,67.62617,67.62617,120.578735,52.194572,70.1687,0.3,70.32196,73.94003,69.98001,0.3,69.98753,0.3,2.278935,951.57556,1.0,20.73612,250.609,0.0,977.4766,1742.8593
24757,21281520.0,52.265213,70.26724,96.23744,97.47577,97.75504,67.62617,67.62617,120.57874,52.267193,70.32591,0.3,70.459946,73.94003,69.98001,0.3,70.15936,0.3,2.3826501,943.57404,1.0,20.736122,250.609,0.0,970.2456,1741.137
24759,21281640.0,52.340088,70.39815,95.82595,97.06971,97.7797,67.62616,67.62616,120.57872,52.342117,70.45984,0.3,70.55377,73.94003,69.98001,0.3,70.30476,0.3,2.4656389,933.1068,1.0,20.73596,250.60895,0.0,959.91876,1739.3416
24761,21281700.0,52.377663,70.47374,95.56755,96.82027,97.79212,67.62617,67.62617,120.57873,52.379745,70.53389,0.3,70.61914,73.94003,69.98001,0.3,70.38754,0.3,2.498926,926.69885,1.0,20.736107,250.60896,0.0,953.7129,1738.4337
24762,21281760.0,52.416607,70.55037,95.26361,96.53182,97.805084,67.62617,67.62617,120.57874,52.418694,70.60678,0.3,70.68417,73.94003,69.98001,0.3,70.4711,0.3,2.527956,919.2921,1.0,20.736122,250.609,0.0,946.6476,1737.4893
24764,21281880.0,52.49417,70.66907,94.58642,95.90483,97.57223,67.62617,67.62617,120.578735,52.496315,70.709946,0.3,70.76888,73.94003,69.98001,0.3,70.61101,0.3,2.569608,903.0056,1.0,20.73612,250.609,0.0,931.46173,1725.057
24766,21282000.0,52.57168,70.810135,93.710205,95.11415,96.99962,67.626175,67.626175,120.57874,52.57377,70.84419,0.3,70.88896,73.94003,69.98001,0.3,70.76619,0.3,2.5904915,882.344,1.0,20.736122,250.609,0.0,912.6651,1700.0073
24770,21282120.0,52.649956,70.918846,92.63728,94.18388,96.28842,67.62616,67.62616,120.57872,52.6521,70.94565,0.3,70.963394,73.94003,69.98001,0.3,70.89226,0.3,2.5906909,857.4421,1.0,20.735994,250.60896,0.0,890.874,1669.5612
24771,21282240.0,52.72697,71.045074,91.2858,93.02565,95.393585,67.626175,67.626175,120.57874,52.729057,71.06502,0.3,71.07233,73.94003,69.98001,0.3,71.03079,0.3,2.570371,826.4537,1.0,20.736124,250.60902,0.0,864.0893,1631.9976
24773,21282300.0,52.764435,71.09243,90.51324,92.388,94.88794,67.62315,67.62315,120.573364,52.76652,71.11215,0.3,71.10216,73.94003,69.98001,0.3,71.08353,0.3,2.5525384,808.85614,1.0,20.734314,250.59863,0.0,849.45636,1610.9625
24774,21282360.0,52.8025,71.135666,89.639496,91.67241,94.313354,67.626175,67.626175,120.57874,52.804535,71.1505,0.3,71.13193,73.94003,69.98001,0.3,71.135826,0.3,2.5292149,789.1509,1.0,20.73602,250.609,0.0,833.16516,1587.3528
24776,21282480.0,52.876,71.24173,87.542206,89.97095,92.962524,67.626175,67.626175,120.57875,52.877975,71.25162,0.3,71.22514,73.94003,69.98001,0.3,71.25102,0.3,2.467667,742.0142,1.0,20.736118,250.60902,0.0,794.6381,1532.248
24778,21282600.0,52.946312,71.30397,85.02172,87.967545,91.342545,67.626175,67.626175,120.57874,52.948235,71.29607,0.3,71.266014,73.94003,69.98001,0.3,71.32858,0.3,2.385736,685.8441,1.0,20.736122,250.60902,0.0,749.70374,1466.8953
24781,21282720.0,53.014263,71.381485,81.69896,85.3813,89.28661,67.62618,67.62618,120.578766,53.016075,71.365555,0.3,71.33803,73.94003,69.98001,0.3,71.412735,0.3,2.2818148,612.1472,1.0,20.736128,250.60902,0.0,692.0354,1384.6619
24783,21282840.0,53.077873,71.41142,77.54019,82.25646,86.79146,67.626175,67.626175,120.57875,53.07952,71.38132,0.3,71.353195,73.94003,69.98001,0.3,71.452835,0.3,2.1578484,520.4853,1.0,20.736084,250.60902,0.0,622.8758,1285.6611
24785,21282900.0,53.10759,71.4323,75.01433,80.37627,85.3251,67.626175,67.626175,120.57875,53.109184,71.39785,0.3,71.37604,73.94003,69.98001,0.3,71.47569,0.3,2.089067,464.88177,1.0,20.736122,250.60902,0.0,581.3116,1227.686
24786,21282960.0,53.13687,71.4469,72.20683,78.172295,83.63612,67.62618,67.62618,120.57877,53.13841,71.40576,0.3,71.393295,73.94003,69.98001,0.3,71.49101,0.3,2.0132983,403.56894,1.0,20.73613,250.60905,0.0,532.7861,1161.1624
24788,21283080.0,53.190758,71.425476,66.51492,73.18736,79.75163,67.62529,67.62529,120.577156,53.19213,71.37335,0.3,71.36901,73.94003,69.98001,0.3,71.47481,0.3,1.8488604,279.23163,1.0,20.735682,250.6059,0.0,423.653,1008.7408
24790,21283200.0,53.238495,71.39928,53.426857,67.67145,74.88579,67.62619,67.62619,120.57878,53.2397,71.32666,0.3,71.362144,73.94003,69.98001,0.3,71.44493,0.3,1.6645101,0.0,1.0,20.736132,250.60907,0.0,303.27426,818.61395
24793,21283320.0,53.283043,71.333305,53.48948,56.88211,69.46651,67.62618,67.62618,120.57877,53.284195,71.23729,0.3,71.31282,73.94003,69.98001,0.3,71.379395,0.3,1.5177442,0.0,1.0,20.736132,250.60905,0.0,55.66604,608.48505
24795,21283440.0,53.32611,71.26025,53.534576,53.5337,62.928383,67.62619,67.62619,120.57879,53.327263,71.18642,0.3,71.25607,73.94003,69.98001,0.3,71.28876,0.3,1.4531358,0.0,1.0,20.736134,250.60907,0.0,0.0,350.75204
24797,21283500.0,53.346985,71.195816,53.556053,53.556053,55.531616,67.62482,67.62482,120.57633,53.348083,71.15027,0.3,71.21053,73.94003,69.98001,0.3,71.20021,0.3,1.4316504,0.0,1.0,20.735443,250.60431,0.0,0.0,54.840588
24798,21283560.0,53.368134,71.11847,53.577423,53.577423,53.61802,67.62605,67.62605,120.57852,53.369286,71.117035,0.3,71.165375,73.94003,69.98001,0.3,71.08639,0.3,1.703907,0.0,1.0,20.735847,250.60861,4.3571516e-05,0.0,0.0
24801,21283680.0,53.40928,70.99504,53.591927,53.591927,53.591927,67.62619,67.62619,120.57878,53.410378,71.07277,0.3,71.11545,73.94003,69.98001,0.3,70.896484,0.3,4.3863487,0.0,1.0,20.736134,250.60907,0.00015395149,0.0,0.0
24802,21283800.0,53.44932,70.84859,53.602856,53.602856,53.602856,67.62618,67.62618,120.57877,53.450363,70.99625,0.3,71.032166,73.94003,69.98001,0.3,70.68709,0.3,6.8330016,0.0,1.0,20.736132,250.60905,0.00025335947,0.0,0.0
24805,21283920.0,53.489147,70.738785,53.612194,53.612194,53.612194,67.62619,67.62619,120.57878,53.490246,70.9562,0.3,70.98735,73.94003,69.98001,0.3,70.51669,0.3,9.388063,0.0,1.0,20.736132,250.60907,0.00035733095,0.0,0.0
24807,21284040.0,53.52815,70.60436,53.61994,53.61994,53.61994,67.626175,67.626175,120.57874,53.52919,70.88934,0.3,70.90967,73.94003,69.98001,0.3,70.322235,0.3,11.99136,0.0,1.0,20.736074,250.60902,0.0004623573,0.0,0.0
24809,21284100.0,53.54721,70.5558,53.62329,53.62329,53.62329,67.626175,67.626175,120.57875,53.548256,70.87259,0.3,70.89056,73.94003,69.98001,0.3,70.247696,0.3,13.297007,0.0,1.0,20.736122,250.60902,0.000514668,0.0,0.0
24810,21284160.0,53.566658,70.50708,53.62642,53.62642,53.62642,67.626175,67.626175,120.57875,53.567642,70.85391,0.3,70.87023,73.94003,69.98001,0.3,70.171555,0.3,14.65046,0.0,1.0,20.736126,250.60902,0.0005686554,0.0,0.0
24812,21284280.0,53.60472,70.38156,53.63186,53.63186,53.63186,67.62617,67.62617,120.578735,53.605713,70.78734,0.3,70.79811,73.94003,69.98001,0.3,69.991486,0.3,17.357758,0.0,1.0,20.736122,250.609,0.0006759416,0.0,0.0
24815,21284400.0,53.642517,70.2951,53.639385,53.639385,53.639385,67.62617,67.62617,120.57873,53.643505,70.75581,0.3,70.76289,73.94003,69.98001,0.3,69.85713,0.3,20.70006,0.0,1.0,20.736118,250.60896,0.00081417203,0.0,0.0
24818,21284520.0,53.68009,70.17876,53.652405,53.652405,53.652405,67.62615,67.62615,120.57871,53.681076,70.69368,0.3,70.69571,73.94003,69.98001,0.3,69.690025,0.3,25.996939,0.0,1.0,20.736113,250.60895,0.0010273922,0.0,0.0
24819,21284640.0,53.717606,70.10179,53.66328,53.66328,53.66328,67.626144,67.626144,120.5787,53.718597,70.665665,0.3,70.6644,73.94003,69.98001,0.3,69.570435,0.3,31.443838,0.0,1.0,20.736107,250.60892,0.0012418373,0.0,0.0
24821,21284700.0,53.736122,70.04834,53.668114,53.668114,54.245613,67.62614,67.62614,120.57868,53.737106,70.635895,0.3,70.63281,73.94003,69.98001,0.3,69.493256,0.3,34.205036,0.0,1.0,20.736103,250.60889,0.0013498301,0.0,28.78444
24822,21284760.0,53.755127,70.00209,53.67273,53.67273,59.729107,67.62614,67.62614,120.578674,53.756115,70.607544,0.3,70.601776,73.94003,69.98001,0.3,69.433105,0.3,37.0893,0.0,1.0,20.736101,250.60887,0.0014621977,0.0,242.46037
24824,21284880.0,53.79281,69.97677,53.681023,53.681023,65.06906,67.62613,67.62613,120.57866,53.7938,70.58261,0.3,70.573875,73.94003,69.98001,0.3,69.41246,0.3,42.921776,0.0,1.0,20.736095,250.60884,0.0016882371,0.0,441.16827
24826,21285000.0,53.830437,69.943924,53.688274,53.688274,68.02862,67.62611,67.62611,120.57862,53.831482,70.55547,0.3,70.5157,73.94003,69.98001,0.3,69.38565,0.3,48.890205,0.0,1.0,20.735796,250.6088,0.001917977,0.0,554.06165
24829,21285120.0,53.86889,69.95183,53.694756,53.694756,70.24516,67.62611,67.62611,120.57862,53.869934,70.53218,0.3,70.49054,73.94003,69.98001,0.3,69.428825,0.3,55.110874,0.0,1.0,20.736084,250.60876,0.0021559065,0.0,638.4085
24831,21285240.0,53.907562,69.93678,53.70047,53.70047,72.34465,67.62608,67.62608,120.57858,53.90866,70.48367,0.3,70.43561,73.94003,69.98001,0.3,69.44673,0.3,61.4537,0.0,1.0,20.736053,250.60869,0.0023969759,0.0,718.8814
24833,21285300.0,53.92684,69.95073,53.70305,53.70305,73.19911,67.626076,67.626076,120.578575,53.92794,70.47461,0.3,70.42517,73.94003,69.98001,0.3,69.485794,0.3,64.6435,0.0,1.0,20.736067,250.60869,0.0025176618,0.0,751.2366
24834,21285360.0,53.946785,69.96721,53.705578,53.705578,73.97046,67.626076,67.626076,120.578575,53.947884,70.46358,0.3,70.4137,73.94003,69.98001,0.3,69.52869,0.3,67.96039,0.0,1.0,20.736065,250.60866,0.0026427754,0.0,780.5757
24836,21285480.0,53.986664,69.96908,53.710796,53.710796,75.41577,67.62606,67.62606,120.57855,53.987762,70.41501,0.3,70.36206,73.94003,69.98001,0.3,69.577965,0.3,74.98781,0.0,1.0,20.736057,250.60861,0.0028987713,0.0,835.80597
24838,21285600.0,54.02704,70.01357,53.71678,53.71678,76.35339,67.62605,67.62605,120.57852,54.028137,70.397545,0.3,70.34289,73.94003,69.98001,0.3,69.6841,0.3,82.18362,0.0,1.0,20.736052,250.60858,0.0031721154,0.0,871.3163
24841,21285720.0,54.068787,70.02626,53.72239,53.72239,77.028015,67.62604,67.62604,120.5785,54.06994,70.35184,0.3,70.29416,73.94003,69.98001,0.3,69.751274,0.3,89.799614,0.0,1.0,20.736042,250.60854,0.003455094,0.0,896.6149
24843,21285840.0,54.111305,70.07779,53.72755,53.72755,77.23164,67.62603,67.62603,120.57848,54.112457,70.33646,0.3,70.27713,73.94003,69.98001,0.3,69.8685,0.3,97.610435,0.0,1.0,20.736036,250.6085,0.0037435186,0.0,903.59985
24845,21285900.0,54.132614,70.08548,53.73008,53.73008,77.27675,67.62602,67.62602,120.57847,54.13377,70.31427,0.3,70.25395,73.94003,69.98001,0.3,69.902336,0.3,101.55591,0.0,1.0,20.73603,250.60846,0.0038885686,0.0,905.2775
24846,21285960.0,54.154808,70.093445,53.73255,53.73255,77.26235,67.626015,67.626015,120.57846,54.156017,70.293564,0.3,70.23138,73.94003,69.98001,0.3,69.93826,0.3,105.671844,0.0,1.0,20.736029,250.60846,0.004039447,0.0,904.49084
24849,21286080.0,54.199524,70.14519,53.73738,53.73738,76.82092,67.62601,67.62601,120.578445,54.200787,70.280266,0.3,70.21649,73.94003,69.98001,0.3,70.05345,0.3,113.99385,0.0,1.0,20.736021,250.60843,0.0043431474,0.0,886.59937
24850,21286200.0,54.245224,70.161285,53.74205,53.74205,76.24655,67.62413,67.62413,120.5751,54.24649,70.24829,0.3,70.17354,73.94003,69.98001,0.3,70.11508,0.3,122.52914,0.0,1.0,20.735182,250.60191,0.004652795,0.0,863.909
24853,21286320.0,54.29296,70.219894,53.74672,53.74672,75.170395,67.62371,67.62371,120.57435,54.294228,70.292465,0.3,70.16024,73.94003,69.98001,0.3,70.21776,0.3,131.46225,0.0,1.0,20.734169,250.60051,0.004974996,0.0,822.2798
24855,21286440.0,54.34185,70.226,53.75139,53.75139,74.01347,67.62598,67.62598,120.578384,54.34317,70.25868,0.3,70.11937,73.94003,69.98001,0.3,70.261314,0.3,140.64941,0.0,1.0,20.735994,250.6083,0.0053043286,0.0,777.65466
24857,21286500.0,54.366516,70.24461,53.7537,53.7537,73.28091,67.62596,67.62596,120.57837,54.36789,70.25401,0.3,70.11432,73.94003,69.98001,0.3,70.30334,0.3,145.29373,0.0,1.0,20.735998,250.60828,0.0054700826,0.0,749.0495
24858,21286560.0,54.392334,70.262085,53.75595,53.75595,72.45281,67.62596,67.62596,120.57837,54.393707,70.24742,0.3,70.108215,73.94003,69.98001,0.3,70.34195,0.3,150.22052,0.0,1.0,20.735998,250.60828,0.005641382,0.0,716.9862
24860,21286680.0,54.44452,70.262085,53.760727,53.760727,70.90633,67.625946,67.625946,120.57835,54.445946,70.24193,0.3,70.06949,73.94003,69.98001,0.3,70.35986,0.3,160.09953,0.0,1.0,20.735594,250.60822,0.0059891273,0.0,657.4897
24864,21286800.0,54.498516,70.284775,53.765785,53.765785,69.052155,67.62594,67.62594,120.57834,54.5,70.23126,0.3,70.05999,73.94003,69.98001,0.3,70.41353,0.3,170.40372,0.0,1.0,20.73599,250.60822,0.0063492567,0.0,585.60126
24865,21286920.0,54.558334,70.27917,53.77166,53.77166,67.15224,67.62593,67.62593,120.57832,54.560097,70.21176,0.3,70.04054,73.94003,69.98001,0.3,70.418915,0.3,181.38254,0.0,1.0,20.735983,250.60817,0.006727219,0.0,512.3026
24867,21287040.0,54.62799,70.30059,53.780285,53.780285,64.50223,67.62592,67.62592,120.5783,54.63002,70.216934,0.3,70.04675,73.94003,69.98001,0.3,70.45577,0.3,193.68265,0.0,1.0,20.735975,250.60814,0.007145453,0.0,408.80466
24869,21287100.0,54.665726,70.28823,53.785503,53.785503,62.853455,67.625916,67.625916,120.578285,54.667923,70.2065,0.3,70.03708,73.94003,69.98001,0.3,70.43869,0.3,200.2626,0.0,1.0,20.735971,250.60812,0.00736749,0.0,344.6305
24870,21287160.0,54.706818,70.27132,53.791435,53.791435,60.68217,67.625916,67.625916,120.578285,54.70907,70.19787,0.3,70.02813,73.94003,69.98001,0.3,70.41414,0.3,207.36891,0.0,1.0,20.735971,250.60812,0.0076060425,0.0,259.7807
24872,21287280.0,54.794212,70.25763,53.804398,53.804398,54.29774,67.62591,67.62591,120.57827,54.796738,70.204575,0.3,70.03587,73.94003,69.98001,0.3,70.382164,0.3,222.43048,0.0,1.0,20.735964,250.60806,0.008107443,0.0,3.8668928e-05
24874,21287400.0,54.88897,70.191666,53.818573,53.818573,53.818573,67.62589,67.62589,120.57825,54.891716,70.1893,0.3,70.01868,73.94003,69.98001,0.3,70.269394,0.3,238.73006,0.0,1.0,20.735952,250.60805,0.008643929,0.0,0.0
24878,21287520.0,54.992462,70.168045,53.833786,53.833786,53.833786,67.625885,67.625885,120.57823,54.995373,70.19699,0.3,70.02736,73.94003,69.98001,0.3,70.21929,0.3,256.59488,0.0,1.0,20.735952,250.60802,0.009223831,0.0,0.0
24879,21287640.0,55.10205,70.10866,53.849007,53.849007,53.849007,67.62588,67.62588,120.578224,55.105125,70.181885,0.3,70.01126,73.94003,69.98001,0.3,70.117615,0.3,275.66193,0.0,1.0,20.73595,250.60799,0.009829809,0.0,0.0
24881,21287700.0,55.15841,70.1008,53.856583,53.856583,53.856583,67.62587,67.62587,120.5782,55.1616,70.18704,0.3,70.01654,73.94003,69.98001,0.3,70.100204,0.3,285.5272,0.0,1.0,20.735945,250.60797,0.010140719,0.0,0.0
24882,21287760.0,55.21779,70.0935,53.864388,53.864388,53.864388,67.62587,67.62587,120.5782,55.22103,70.19045,0.3,70.02104,73.94003,69.98001,0.3,70.0824,0.3,295.95602,0.0,1.0,20.73594,250.60794,0.010467154,0.0,0.0
24884,21287880.0,55.33908,70.04614,53.879547,53.879547,53.879547,67.62613,67.62613,120.57866,55.342484,70.19957,0.3,70.0061,73.94003,69.98001,0.3,69.991165,0.3,317.39407,0.0,1.0,20.73568,250.60889,0.011131252,0.0,0.0
24886,21288000.0,55.46449,70.03802,53.894104,53.894104,53.894104,67.62585,67.62585,120.57816,55.46806,70.208466,0.3,70.01665,73.94003,69.98001,0.3,69.96908,0.3,339.75613,0.0,1.0,20.735928,250.60786,0.011814545,0.0,0.0
24889,21288120.0,55.595993,69.990005,53.90811,53.90811,53.90811,67.62584,67.62584,120.578156,55.59962,70.1938,0.3,70.00281,73.94003,69.98001,0.3,69.887115,0.3,363.40656,0.0,1.0,20.735926,250.60786,0.012527162,0.0,0.0
24892,21288240.0,55.73036,69.988464,53.921074,53.921074,53.921074,67.625824,67.625824,120.578125,55.734093,70.203476,0.3,70.01424,73.94003,69.98001,0.3,69.87695,0.3,387.79718,0.0,1.0,20.735916,250.6078,0.013251882,0.0,0.0
24893,21288300.0,55.797813,69.97704,53.927063,53.927063,54.490936,67.62338,67.62338,120.57377,55.801605,70.20424,0.3,70.00737,73.94003,69.98001,0.3,69.84042,0.3,400.12054,0.0,1.0,20.73454,250.59941,0.013614274,0.0,27.509972
24894,21288360.0,55.86785,69.95364,53.932995,53.932995,56.505882,67.6258,67.6258,120.57807,55.871643,70.206055,0.3,70.00133,73.94003,69.98001,0.3,69.81241,0.3,412.9784,0.0,1.0,20.735731,250.60771,0.013989801,0.0,103.066666
24896,21288480.0,56.007874,69.97583,53.943596,53.943596,58.602516,67.62581,67.62581,120.578094,56.011772,70.21594,0.3,70.01335,73.94003,69.98001,0.3,69.84845,0.3,438.84796,0.0,1.0,20.735907,250.60773,0.01473769,0.0,180.68964
24898,21288600.0,56.14888,69.96441,53.95288,53.95288,60.806316,67.6258,67.6258,120.57809,56.15284,70.20215,0.3,70.00133,73.94003,69.98001,0.3,69.83647,0.3,465.10623,0.0,1.0,20.7359,250.60771,0.015486795,0.0,265.42667
24901,21288720.0,56.293133,70.00737,53.960846,53.960846,61.255875,67.625786,67.625786,120.57805,56.297035,70.212814,0.3,70.01396,73.94003,69.98001,0.3,69.911835,0.3,492.16675,0.0,1.0,20.735893,250.60765,0.016248941,0.0,280.3996
24904,21288840.0,56.43711,70.00753,53.96727,53.96727,61.881493,67.625786,67.625786,120.57804,56.441063,70.20039,0.3,70.00264,73.94003,69.98001,0.3,69.9209,0.3,519.3725,0.0,1.0,20.73589,250.60765,0.01700579,0.0,304.78702
24905,21288900.0,56.50819,70.03186,53.96991,53.96991,61.637268,67.62578,67.62578,120.578026,56.512146,70.20688,0.3,70.00961,73.94003,69.98001,0.3,69.96457,0.3,532.87366,0.0,1.0,20.735886,250.6076,0.017378114,0.0,293.95822
24907,21288960.0,56.581192,70.05664,53.972214,53.972214,61.11245,67.62577,67.62577,120.57802,56.58515,70.211655,0.3,70.015884,73.94003,69.98001,0.3,70.0072,0.3,546.7699,0.0,1.0,20.735882,250.6076,0.017759115,0.0,273.14905
24908,21289080.0,56.72473,70.05736,53.975567,53.975567,60.57478,67.62576,67.62576,120.57801,56.728683,70.199356,0.3,70.00528,73.94003,69.98001,0.3,70.01654,0.3,574.2261,0.0,1.0,20.735878,250.60757,0.018505557,0.0,253.04385
24910,21289200.0,56.866287,70.10268,53.97738,53.97738,58.274185,67.62575,67.62575,120.57798,56.87019,70.21105,0.3,70.018845,73.94003,69.98001,0.3,70.09471,0.3,601.4211,0.0,1.0,20.73587,250.60753,0.019237082,0.0,161.92865
24913,21289320.0,57.007957,70.09114,53.9776,53.9776,56.568672,67.62575,67.62575,120.57798,57.011803,70.19952,0.3,70.00896,73.94003,69.98001,0.3,70.079216,0.3,628.75665,0.0,1.0,20.735868,250.60753,0.019965151,0.0,98.01341
24915,21289440.0,57.146385,70.1225,53.97628,53.97628,53.941124,67.625725,67.625725,120.57795,57.150177,70.21176,0.3,70.02307,73.94003,69.98001,0.3,70.129974,0.3,655.5454,0.0,1.0,20.735859,250.60748,0.020672211,0.0,0.0
24917,21289500.0,57.213676,70.11113,53.975018,53.975018,53.975018,67.625725,67.625725,120.57795,57.217415,70.2054,0.3,70.017914,73.94003,69.98001,0.3,70.1102,0.3,668.58276,0.0,1.0,20.735859,250.60745,0.021014199,0.0,0.0
24918,21289560.0,57.281902,70.09987,53.973312,53.973312,53.973312,67.625725,67.625725,120.57795,57.285583,70.200836,0.3,70.013626,73.94003,69.98001,0.3,70.092896,0.3,681.8219,0.0,1.0,20.735859,250.60745,0.021360163,0.0,0.0
24921,21289680.0,57.41385,70.134476,53.968864,53.968864,53.968864,67.62571,67.62571,120.57793,57.417473,70.213524,0.3,70.028015,73.94003,69.98001,0.3,70.15051,0.3,707.4379,0.0,1.0,20.73585,250.60742,0.022026122,0.0,0.0
24922,21289800.0,57.540848,70.1192,53.962875,53.962875,53.962875,67.62571,67.62571,120.57793,57.54431,70.20314,0.3,70.01918,73.94003,69.98001,0.3,70.12706,0.3,732.0821,0.0,1.0,20.73585,250.60739,0.02266309,0.0,0.0
24925,21289920.0,57.664776,70.16441,53.955242,53.955242,53.955242,67.625694,67.625694,120.5779,57.66807,70.216156,0.3,70.033844,73.94003,69.98001,0.3,70.204895,0.3,756.0887,0.0,1.0,20.735842,250.60738,0.02328079,0.0,0.0
24927,21290040.0,57.782494,70.15607,53.94618,53.94618,53.94618,67.625694,67.625694,120.5779,57.785625,70.20627,0.3,70.02533,73.94003,69.98001,0.3,70.194244,0.3,778.8214,0.0,1.0,20.735842,250.60738,0.023863973,0.0,0.0
24929,21290100.0,57.838417,70.18227,53.941124,53.941124,53.941124,67.62569,67.62569,120.57789,57.84149,70.21385,0.3,70.03319,73.94003,69.98001,0.3,70.24121,0.3,789.5809,0.0,1.0,20.735838,250.60735,0.02413969,0.0,0.0
24930,21290160.0,57.894226,70.21094,53.935577,53.935577,53.935577,67.62569,67.62569,120.57788,57.897247,70.21968,0.3,70.04033,73.94003,69.98001,0.3,70.29021,0.3,800.29016,0.0,1.0,20.735834,250.60732,0.024414094,0.0,0.0
24932,21290280.0,57.99942,70.20979,53.923546,53.923546,53.923546,67.62569,67.62569,120.57788,58.00222,70.21023,0.3,70.032196,73.94003,69.98001,0.3,70.29285,0.3,820.3437,0.0,1.0,20.735834,250.60732,0.024928465,0.0,0.0
24935,21290400.0,58.09742,70.27626,53.910034,53.910034,53.910034,67.62568,67.62568,120.577866,58.1,70.22385,0.3,70.04747,73.94003,69.98001,0.3,70.41051,0.3,838.83,0.0,1.0,20.735828,250.6073,0.025404401,0.0,0.0
24938,21290520.0,58.19108,70.28334,53.894707,53.894707,53.894707,67.62568,67.62568,120.577866,58.193604,70.21478,0.3,70.03972,73.94003,69.98001,0.3,70.428085,0.3,855.34094,0.0,1.0,20.73583,250.6073,0.025835799,0.0,0.0
24939,21290640.0,58.283966,70.36035,53.876747,53.876747,53.876747,67.62567,67.62567,120.57784,58.28649,70.22863,0.3,70.0551,73.94003,69.98001,0.3,70.56531,0.3,869.3417,0.0,1.0,20.735825,250.60727,0.026210265,0.0,0.0
24941,21290700.0,58.32956,70.36684,53.86702,53.86702,53.86702,67.62567,67.62567,120.57784,58.332085,70.22336,0.3,70.05098,73.94003,69.98001,0.3,70.577835,0.3,875.3256,0.0,1.0,20.735825,250.60727,0.026373807,0.0,0.0
24942,21290760.0,58.376198,70.373764,53.856583,53.856583,53.856583,67.62567,67.62567,120.57786,58.378723,70.219894,0.3,70.04768,73.94003,69.98001,0.3,70.5942,0.3,880.84735,0.0,1.0,20.735825,250.60727,0.026527438,0.0,0.0
24944,21290880.0,58.467766,70.46001,53.83483,53.83483,53.83483,67.62566,67.62566,120.57783,58.47029,70.23396,0.3,70.06323,73.94003,69.98001,0.3,70.74883,0.3,889.92816,0.0,1.0,20.735819,250.60724,0.026788846,0.0,0.0
24946,21291000.0,58.55818,70.48006,53.812035,53.812035,53.812035,67.62566,67.62566,120.577835,58.56071,70.225494,0.3,70.05609,73.94003,69.98001,0.3,70.78981,0.3,896.63324,0.0,1.0,20.73582,250.60724,0.026995054,0.0,0.0
24949,21291120.0,58.649315,70.57619,53.78814,53.78814,53.78814,67.625656,67.625656,120.57782,58.651787,70.23962,0.3,70.07175,73.94003,69.98001,0.3,70.96274,0.3,901.17487,0.0,1.0,20.735815,250.60722,0.027151661,0.0,0.0
24952,21291240.0,58.739296,70.60167,53.763474,53.763474,53.763474,67.625656,67.625656,120.57782,58.741768,70.23138,0.3,70.06477,73.94003,69.98001,0.3,71.01349,0.3,904.05865,0.0,1.0,20.735817,250.60722,0.027252024,0.0,0.0
24953,21291300.0,58.78357,70.65199,53.749413,53.749413,53.749413,67.62565,67.62565,120.57781,58.78604,70.239395,0.3,70.07301,73.94003,69.98001,0.3,71.10594,0.3,904.94666,0.0,1.0,20.735815,250.6072,0.027265681,0.0,0.0
24954,21291360.0,58.828888,70.70566,53.735077,53.735077,53.735077,67.62565,67.62565,120.577805,58.83136,70.24566,0.3,70.080475,73.94003,69.98001,0.3,71.20097,0.3,905.3978,0.0,1.0,20.735811,250.6072,0.027266147,0.0,0.0
24956,21291480.0,58.9181,70.73543,53.70695,53.70695,53.70695,67.62565,67.62565,120.57781,58.92057,70.23758,0.3,70.07372,73.94003,69.98001,0.3,71.25931,0.3,904.9196,0.0,1.0,20.735813,250.6072,0.02722882,0.0,0.0
24958,21291600.0,59.006424,70.84524,53.679485,53.679485,53.679485,67.62564,67.62564,120.5778,59.008842,70.25186,0.3,70.08938,73.94003,69.98001,0.3,71.45745,0.3,902.7342,0.0,1.0,20.735807,250.60716,0.027143,0.0,0.0
24961,21291720.0,59.095634,70.879135,53.652294,53.652294,53.652294,67.62565,67.62565,120.577805,59.098106,70.244064,0.3,70.08284,73.94003,69.98001,0.3,71.522934,0.3,898.923,0.0,1.0,20.73581,250.60716,0.027010025,0.0,0.0
24963,21291840.0,59.184074,70.994705,53.6262,53.6262,53.6262,67.62563,67.62563,120.57778,59.186493,70.25845,0.3,70.09866,73.94003,69.98001,0.3,71.731445,0.3,893.692,0.0,1.0,20.735804,250.60715,0.026835708,0.0,0.0
24965,21291900.0,59.22764,71.01256,53.61373,53.61373,53.61373,67.62564,67.62564,120.57779,59.230053,70.25374,0.3,70.094986,73.94003,69.98001,0.3,71.763695,0.3,890.62695,0.0,1.0,20.735806,250.60716,0.02673536,0.0,0.0
24967,21291960.0,59.272293,71.03003,53.601208,53.601208,53.601208,67.62564,67.62564,120.57779,59.27471,70.250824,0.3,70.09218,73.94003,69.98001,0.3,71.79918,0.3,887.17365,0.0,1.0,20.735806,250.60716,0.026623148,0.0,0.0
24968,21292080.0,59.36046,71.14906,53.57753,53.57753,53.57753,67.62563,67.62563,120.577774,59.362877,70.265274,0.3,70.108055,73.94003,69.98001,0.3,72.013855,0.3,879.52496,0.0,1.0,20.735802,250.60712,0.026376372,0.0,0.0
24970,21292200.0,59.447968,71.18538,53.555397,53.555397,53.555397,67.62563,67.62563,120.57778,59.450386,70.25786,0.3,70.10179,73.94003,69.98001,0.3,72.082794,0.3,870.9687,0.0,1.0,20.735804,250.60715,0.026101543,0.0,0.0
24973,21292320.0,59.53657,71.30666,53.533974,53.533974,53.533974,67.625626,67.625626,120.57777,59.538986,70.27246,0.3,70.11767,73.94003,69.98001,0.3,72.30142,0.3,861.99554,0.0,1.0,20.735798,250.60712,0.02579048,0.0,0.0
24975,21292440.0,59.62468,71.34352,53.51156,53.51156,53.51156,67.62563,67.62563,120.577774,59.627098,70.26521,0.3,70.11151,73.94003,69.98001,0.3,72.37102,0.3,853.2753,0.0,1.0,20.7358,250.60712,0.025428453,0.0,0.0
24977,21292500.0,59.66819,71.40312,53.502,53.502,53.502,67.625626,67.625626,120.57777,59.670605,70.27356,0.3,70.11992,73.94003,69.98001,0.3,72.480225,0.3,848.96704,0.0,1.0,20.735798,250.60712,0.025249504,0.0,0.0
24978,21292560.0,59.712902,71.465744,53.492775,53.492775,53.492775,67.62562,67.62562,120.57776,59.715317,70.280106,0.3,70.127556,73.94003,69.98001,0.3,72.59091,0.3,844.4375,0.0,1.0,20.735794,250.60709,0.025062097,0.0,0.0
24980,21292680.0,59.80123,71.502655,53.47635,53.47635,53.47635,67.625626,67.625626,120.57777,59.803703,70.27307,0.3,70.12157,73.94003,69.98001,0.3,72.66023,0.3,835.2745,0.0,1.0,20.735796,250.60709,0.024684502,0.0,0.0
24984,21292800.0,59.889782,71.625656,53.462395,53.462395,53.462395,67.62562,67.62562,120.57774,59.892254,70.28801,0.3,70.13772,73.94003,69.98001,0.3,72.88128,0.3,825.9622,0.0,1.0,20.735792,250.60706,0.02430147,0.0,0.0
