,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
24985,21292920.0,59.978607,71.662506,53.451027,53.451027,53.451027,67.62562,67.62562,120.57775,59.981026,70.28125,0.3,70.13195,73.94003,69.98001,0.3,72.95006,0.3,816.6785,0.0,1.0,20.735794,250.60709,0.023918781,0.0,0.0
24987,21293040.0,60.067703,71.78622,53.44229,53.44229,53.44229,67.62561,67.62561,120.577736,60.07012,70.296524,0.3,70.14821,73.94003,69.98001,0.3,73.17198,0.3,807.6047,0.0,1.0,20.735786,250.60704,0.023542283,0.0,0.0
24989,21293100.0,60.111763,71.80583,53.438995,53.438995,53.438995,67.625656,67.625656,120.57783,60.114235,70.292625,0.3,70.14502,73.94003,69.98001,0.3,73.204666,0.3,803.2615,0.0,1.0,20.7358,250.60722,0.0233606,0.0,0.0
24990,21293160.0,60.157135,71.82286,53.436302,53.436302,53.436302,67.6256,67.6256,120.57772,60.159607,70.289825,0.3,70.14278,73.94003,69.98001,0.3,73.2401,0.3,798.9261,0.0,1.0,20.73579,250.60701,0.023177883,0.0,0.0
24993,21293280.0,60.247,71.94717,53.433117,53.433117,53.433117,67.6256,67.6256,120.57773,60.249474,70.305145,0.3,70.15914,73.94003,69.98001,0.3,73.462616,0.3,790.8307,0.0,1.0,20.735785,250.60704,0.02283148,0.0,0.0
24995,21293400.0,60.337257,71.98375,53.432842,53.432842,53.432842,67.62561,67.62561,120.577736,60.339783,70.2991,0.3,70.15398,73.94003,69.98001,0.3,73.53002,0.3,783.51324,0.0,1.0,20.735786,250.60704,0.022509111,0.0,0.0
24998,21293520.0,60.428112,72.10861,53.435425,53.435425,53.435425,67.625595,67.625595,120.57772,60.430584,70.314926,0.3,70.17068,73.94003,69.98001,0.3,73.753204,0.3,777.1688,0.0,1.0,20.73578,250.60701,0.022216702,0.0,0.0
24999,21293640.0,60.519463,72.145035,53.441025,53.441025,53.441025,67.6256,67.6256,120.57772,60.521988,70.309265,0.3,70.16585,73.94003,69.98001,0.3,73.81984,0.3,772.1445,0.0,1.0,20.735783,250.60701,0.0219609,0.0,0.0
25001,21293700.0,60.56478,72.20035,53.44581,53.44581,53.44581,67.62534,67.62534,120.59831,60.567307,70.321625,0.3,70.17464,73.94003,69.98001,0.3,73.93097,0.30025777,771.07166,0.0,1.0,20.737614,250.62672,0.02185874,0.0,0.0
25002,21293760.0,60.611473,72.2789,53.456406,53.456406,53.456406,67.623085,67.623085,121.6995,60.614,70.32866,0.3,70.18276,73.94003,69.98001,0.3,74.04308,0.30557397,772.2831,0.0,1.0,20.877493,251.70087,0.02181533,0.0,0.0
25004,21293880.0,60.704144,72.3435,53.49063,53.49063,53.49063,67.621826,67.621826,124.96361,60.706615,70.32597,0.3,70.17842,73.94003,69.98001,0.3,74.10466,0.3131877,780.1068,0.0,1.0,21.426441,254.89613,0.02190167,0.0,0.0
25006,21294000.0,60.79692,72.51818,53.53705,53.53705,53.537155,67.6194,67.6194,131.10817,60.799393,70.34218,0.3,70.19583,73.94003,69.98001,0.3,74.31653,0.33192903,795.28735,0.0,1.0,22.489069,260.91068,0.02217721,0.0,0.0
25009,21294120.0,60.89157,72.60591,53.59308,53.59308,53.593243,67.63182,67.63182,138.38446,60.89399,70.33734,0.3,70.19226,73.94003,69.98001,0.3,74.359375,0.3492163,816.81165,0.0,1.0,24.143085,268.0634,0.02264768,0.0,0.0
25012,21294240.0,60.986053,72.79883,53.652184,53.652184,53.65257,67.64973,67.64973,148.0695,60.988358,70.35393,0.3,70.21045,73.94003,69.98001,0.3,74.547745,0.37657526,843.94556,0.0,1.0,26.496098,277.58643,0.02325319,0.0,0.0
25013,21294300.0,61.0328,72.84145,53.68492,53.68492,53.68531,67.66452,67.66452,153.3619,61.035107,70.352615,0.3,70.20853,73.94003,69.98001,0.3,74.554886,0.38858297,859.93146,0.0,1.0,27.965214,282.80038,0.023630949,0.0,0.0
25014,21294360.0,61.080975,72.896545,53.713158,53.713158,53.713486,67.68184,67.68184,158.3247,61.08323,70.351456,0.3,70.207596,73.94003,69.98001,0.3,74.56015,0.40095964,875.5169,0.0,1.0,29.448944,287.69617,0.023996545,0.0,0.0
25016,21294480.0,61.17634,73.077225,53.774353,53.774353,53.774902,67.71654,67.71654,170.56358,61.178535,70.3681,0.3,70.22643,73.94003,69.98001,0.3,74.71649,0.4343266,912.0152,0.0,1.0,33.14807,299.75433,0.024855265,0.0,0.0
25018,21294600.0,61.271587,73.14676,53.83351,53.83351,53.833954,67.76259,67.76259,182.71329,61.273674,70.36376,0.3,70.224236,73.94003,69.98001,0.3,74.69418,0.4630531,951.43536,0.0,1.0,37.376064,311.74786,0.025810026,0.0,0.0
25021,21294720.0,61.36854,73.31634,53.890533,53.890533,53.89119,67.81006,67.81006,196.3942,61.370575,70.38019,0.3,70.24368,73.94003,69.98001,0.3,74.8152,0.49971056,995.0152,0.0,1.0,42.36981,325.24408,0.0268576,0.0,0.0
25024,21294840.0,61.465385,73.35336,53.94332,53.94332,53.943817,67.866714,67.866714,209.4341,61.46736,70.37518,0.3,70.24209,73.94003,69.98001,0.3,74.75543,0.5302912,1040.3479,0.0,1.0,47.800114,338.13086,0.027970131,0.0,0.0
25025,21294900.0,61.513344,73.420654,53.965347,53.965347,53.965897,67.893524,67.893524,215.9258,61.515266,70.38397,0.3,70.252304,73.94003,69.98001,0.3,74.80092,0.54817915,1062.8411,0.0,1.0,50.602177,344.54346,0.028515268,0.0,0.0
25027,21294960.0,61.562725,73.4908,53.991554,53.991554,53.99221,67.92229,67.92229,223.30411,61.564648,70.39145,0.3,70.26198,73.94003,69.98001,0.3,74.84102,0.5671025,1088.1554,0.0,1.0,53.84921,351.82864,0.029132616,0.0,0.0
25028,21295080.0,61.660614,73.48784,54.034126,54.034126,54.034508,67.98577,67.98577,236.04909,61.662426,70.3864,0.3,70.26082,73.94003,69.98001,0.3,74.745384,0.59658873,1136.5964,0.0,1.0,60.16146,364.44037,0.030330118,0.0,0.0
25030,21295200.0,61.75834,73.58358,54.065598,54.065598,54.065987,68.04817,68.04817,247.68481,61.760094,70.40254,0.3,70.28087,73.94003,69.98001,0.3,74.79938,0.6309085,1183.4808,0.0,1.0,66.408554,375.96375,0.03148488,0.0,0.0
25033,21295320.0,61.857925,73.53332,54.08252,54.08252,54.082684,68.113075,68.113075,256.96405,61.859688,70.39821,0.3,70.280106,73.94003,69.98001,0.3,74.67694,0.65742016,1226.8577,0.0,1.0,72.12977,385.18225,0.03255841,0.0,0.0
25035,21295440.0,61.95741,73.598526,54.094658,54.094658,54.094826,68.17644,68.17644,265.65305,61.959114,70.4143,0.3,70.300316,73.94003,69.98001,0.3,74.71199,0.6881863,1269.4323,0.0,1.0,77.79145,393.8199,0.03360784,0.0,0.0
25037,21295500.0,62.006683,73.56485,54.099987,54.099987,54.10015,68.20766,68.20766,269.8318,62.008385,70.41095,0.3,70.29938,73.94003,69.98001,0.3,74.64278,0.6996407,1290.5282,0.0,1.0,80.62049,397.9754,0.03412746,0.0,0.0
25038,21295560.0,62.05744,73.52645,54.105095,54.105095,54.105263,68.2397,68.2397,274.05588,62.059143,70.40875,0.3,70.29938,73.94003,69.98001,0.3,74.57158,0.7100191,1312.2654,0.0,1.0,83.551094,402.17706,0.034662567,0.0,0.0
25041,21295680.0,62.158127,73.5744,54.11427,54.11427,54.114433,68.30299,68.30299,282.21027,62.159775,70.42462,0.3,70.31966,73.94003,69.98001,0.3,74.59322,0.73589057,1355.401,0.0,1.0,89.41117,410.29102,0.03572347,0.0,0.0
25042,21295800.0,62.25865,73.48498,54.122345,54.122345,54.12245,68.36585,68.36585,290.08224,62.2603,70.41897,0.3,70.31877,73.94003,69.98001,0.3,74.439415,0.7521684,1398.5579,0.0,1.0,95.32836,418.1274,0.03678357,0.0,0.0
25045,21295920.0,62.361214,73.51936,54.12965,54.12965,54.12976,68.429565,68.429565,297.84845,62.362804,70.43512,0.3,70.33893,73.94003,69.98001,0.3,74.449356,0.7723256,1442.6285,0.0,1.0,101.42164,425.862,0.037864696,0.0,0.0
25047,21296040.0,62.46366,73.41423,54.136242,54.136242,54.136353,68.49286,68.49286,305.36862,62.46531,70.429405,0.3,70.33806,73.94003,69.98001,0.3,74.2827,0.7824026,1486.7579,0.0,1.0,107.56906,433.35477,0.038945843,0.0,0.0
25049,21296100.0,62.514473,73.4268,54.139374,54.139374,54.139427,68.524086,68.524086,309.01105,62.516064,70.43759,0.3,70.348495,73.94003,69.98001,0.3,74.28588,0.7891361,1508.6606,0.0,1.0,110.63568,436.98502,0.03948191,0.0,0.0
25050,21296160.0,62.566765,73.43878,54.142395,54.142395,54.1425,68.55616,68.55616,312.70743,62.56836,70.44501,0.3,70.358215,73.94003,69.98001,0.3,74.285385,0.79593,1531.2493,0.0,1.0,113.8082,440.6698,0.040034413,0.0,0.0
25052,21296280.0,62.670532,73.31979,54.14646,54.14646,54.146404,68.620964,68.620964,319.36786,62.672127,70.43935,0.3,70.357285,73.94003,69.98001,0.3,74.10933,0.7990775,1575.1682,0.0,1.0,119.90578,447.31995,0.041113097,0.0,0.0
25055,21296400.0,62.774956,73.32765,54.129158,54.129158,54.128883,68.68698,68.68698,322.03485,62.77655,70.45479,0.3,70.37722,73.94003,69.98001,0.3,74.109665,0.8057058,1609.7662,0.0,1.0,123.93749,450.0664,0.041974403,0.0,0.0
25057,21296520.0,62.880043,73.19159,54.0996,54.0996,54.098946,68.752,68.752,321.99002,62.881634,70.448906,0.3,70.37601,73.94003,69.98001,0.3,73.93674,0.8021718,1637.5023,0.0,1.0,126.41509,450.1504,0.04267513,0.0,0.0
25060,21296640.0,62.98584,73.2012,54.066753,54.066753,54.06637,68.80831,68.80831,321.69632,62.987434,70.46401,0.3,70.39557,73.94003,69.98001,0.3,73.949585,0.80280674,1662.4015,0.0,1.0,128.42033,449.97272,0.04328236,0.0,0.0
25061,21296700.0,63.038246,73.137375,54.052086,54.052086,54.051483,68.83761,68.83761,321.1366,63.039837,70.46044,0.3,70.39436,73.94003,69.98001,0.3,73.8684,0.79904884,1674.0673,0.0,1.0,129.23077,449.48196,0.043573733,0.0,0.0
25062,21296760.0,63.092297,73.07002,54.030113,54.030113,54.029343,68.86628,68.86628,319.4271,63.093887,70.45775,0.3,70.393974,73.94003,69.98001,0.3,73.78946,0.7937877,1682.6202,0.0,1.0,129.35324,447.8632,0.04378939,0.0,0.0
25064,21296880.0,63.19947,73.08853,53.991714,53.991714,53.99128,68.9143,68.9143,317.1764,63.20112,70.47237,0.3,70.413086,73.94003,69.98001,0.3,73.819626,0.78970104,1700.2568,0.0,1.0,129.91084,445.75162,0.04420549,0.0,0.0
25066,21297000.0,63.30664,72.96802,53.951614,53.951614,53.95079,68.96262,68.96262,313.25626,63.30829,70.465775,0.3,70.41106,73.94003,69.98001,0.3,73.67724,0.7767077,1713.498,0.0,1.0,129.52542,442.0055,0.044527713,0.0,0.0
25069,21297120.0,63.416008,72.997955,53.910748,53.910748,53.910255,69.00068,69.00068,309.58746,63.41771,70.479996,0.3,70.42968,73.94003,69.98001,0.3,73.72662,0.76928985,1724.8223,0.0,1.0,128.89716,438.4848,0.044771694,0.0,0.0
25071,21297240.0,63.525375,72.88957,53.869934,53.869934,53.86911,69.038345,69.038345,304.54712,63.527138,70.47302,0.3,70.42726,73.94003,69.98001,0.3,73.60226,0.75367767,1732.3788,0.0,1.0,127.49702,433.62015,0.044936888,0.0,0.0
25073,21297300.0,63.57965,72.90957,53.847027,53.847027,53.84642,69.051834,69.051834,301.95718,63.581352,70.48077,0.3,70.43677,73.94003,69.98001,0.3,73.637634,0.7489137,1734.3826,0.0,1.0,126.5652,431.10855,0.044962313,0.0,0.0
25074,21297360.0,63.635513,72.9344,53.83071,53.83071,53.830273,69.064735,69.064735,300.152,63.637276,70.487305,0.3,70.445496,73.94003,69.98001,0.3,73.673615,0.74470973,1738.7267,0.0,1.0,126.05272,429.36493,0.045038164,0.0,0.0
25076,21297480.0,63.746475,72.8403,53.792976,53.792976,53.79226,69.090935,69.090935,294.6486,63.748238,70.4801,0.3,70.44275,73.94003,69.98001,0.3,73.568474,0.72815865,1742.218,0.0,1.0,124.02243,424.02408,0.045083318,0.0,0.0
25078,21297600.0,63.857437,72.89908,53.758698,53.758698,53.75837,69.10604,69.10604,290.1313,63.859253,70.49362,0.3,70.460556,73.94003,69.98001,0.3,73.659546,0.71914613,1745.4863,0.0,1.0,122.146866,419.62708,0.045086898,0.0,0.0
25081,21297720.0,63.975597,72.80014,53.72634,53.72634,53.725685,69.12203,69.12203,284.42712,63.97763,70.46715,0.3,70.43814,73.94003,69.98001,0.3,73.55392,0.7019573,1746.776,0.0,1.0,119.71008,414.06964,0.045052797,0.0,0.0
25083,21297840.0,64.103424,72.85469,53.69871,53.69871,53.698494,69.12727,69.12727,279.66202,64.105675,70.46709,0.3,70.43979,73.94003,69.98001,0.3,73.6478,0.69242316,1749.2736,0.0,1.0,117.41876,409.41052,0.045001265,0.0,0.0
25085,21297900.0,64.170105,72.8152,53.690197,53.690197,53.689865,69.13124,69.13124,277.31302,64.17242,70.45401,0.3,70.42874,73.94003,69.98001,0.3,73.60324,0.6846224,1751.6583,0.0,1.0,116.349365,407.1169,0.045008156,0.0,0.0
25086,21297960.0,64.24097,72.77219,53.67608,53.67608,53.675583,69.13373,69.13373,274.09448,64.24339,70.441986,0.3,70.418365,73.94003,69.98001,0.3,73.56232,0.67598647,1751.5264,0.0,1.0,114.79704,403.9683,0.044952586,0.0,0.0
25089,21298080.0,64.38742,72.83986,53.65927,53.65927,53.659218,69.13077,69.13077,269.7892,64.39006,70.44165,0.3,70.41979,73.94003,69.98001,0.3,73.67372,0.66780424,1756.2428,0.0,1.0,112.526054,399.7437,0.044918988,0.0,0.0
25090,21298200.0,71.193504,72.760704,54.28901,54.28901,54.287086,69.14064,69.14064,265.0831,64.54381,70.43117,0.3,70.401115,73.94003,69.98001,0.3,73.61357,0.6539096,2468.5757,0.0,0.3,109.812874,395.1476,0.051836137,0.0,0.0
25093,21298320.0,71.30211,72.85091,54.19079,54.19079,54.189743,69.13074,69.13074,262.04764,64.70718,70.43594,0.3,70.40573,73.94003,69.98001,0.3,73.750626,0.6491404,2477.0637,0.0,0.3,107.99606,392.15375,0.05212221,0.0,0.0
25095,21298440.0,71.30007,72.80316,54.101418,54.101418,54.099987,69.123955,69.123955,258.75058,64.876144,70.42166,0.3,70.38793,73.94003,69.98001,0.3,73.7018,0.6388892,2474.247,0.0,0.3,106.1873,388.91034,0.05231294,0.0,0.0
25097,21298500.0,71.35544,72.84871,54.060875,54.060875,54.059944,69.11723,69.11723,257.43527,64.961784,70.42331,0.3,70.390564,73.94003,69.98001,0.3,73.77321,0.6377819,2476.4011,0.0,0.3,105.33224,387.60822,0.052380342,0.0,0.0
25098,21298560.0,71.41438,72.900116,54.034454,54.034454,54.03385,69.11059,69.11059,257.19516,65.0511,70.42331,0.3,70.39221,73.94003,69.98001,0.3,73.84412,0.63795495,2485.237,0.0,0.3,104.988434,387.3598,0.05256263,0.0,0.0
25100,21298680.0,71.416855,72.85837,53.974136,53.974136,53.973152,69.10173,69.10173,255.41718,65.23128,70.40304,0.3,70.37431,73.94003,69.98001,0.3,73.79814,0.63151115,2486.5479,0.0,0.3,103.85043,385.6007,0.052760296,0.0,0.0
25104,21298800.0,71.53534,72.961044,53.933212,53.933212,53.932995,69.08747,69.08747,255.37729,65.41591,70.40485,0.3,70.37848,73.94003,69.98001,0.3,73.941895,0.63441247,2502.3538,0.0,0.3,103.33951,385.53333,0.05303977,0.0,0.0
25105,21298920.0,71.54095,72.92385,53.896133,53.896133,53.895477,69.07888,69.07888,255.0639,65.60426,70.38491,0.3,70.36074,73.94003,69.98001,0.3,73.89516,0.63171583,2508.9915,0.0,0.3,102.89832,385.2097,0.05328804,0.0,0.0
25107,21299040.0,71.66174,73.0302,53.876472,53.876472,53.876526,69.06609,69.06609,256.48367,65.79559,70.38695,0.3,70.36508,73.94003,69.98001,0.3,74.03665,0.63826394,2530.9312,0.0,0.3,103.11749,386.5753,0.05364329,0.0,0.0
25109,21299100.0,71.66576,73.01471,53.872845,53.872845,53.872513,69.06319,69.06319,257.41107,65.89084,70.37656,0.3,70.35602,73.94003,69.98001,0.3,74.01056,0.63884914,2540.2559,0.0,0.3,103.450356,387.47842,0.053865932,0.0,0.0
25110,21299160.0,71.668,72.99487,53.858727,53.858727,53.858288,69.060104,69.060104,257.59216,65.98917,70.36749,0.3,70.34767,73.94003,69.98001,0.3,73.98563,0.63902366,2544.0679,0.0,0.3,103.42838,387.64987,0.053987194,0.0,0.0
25112,21299280.0,71.78891,73.10238,53.854992,53.854992,53.85521,69.050644,69.050644,260.29282,66.184235,70.370026,0.3,70.35228,73.94003,69.98001,0.3,74.12158,0.6487714,2572.221,0.0,0.3,104.36777,390.277,0.05443817,0.0,0.0
25115,21299400.0,71.79352,73.06596,53.850815,53.850815,53.85054,69.04884,69.04884,262.58237,66.380005,70.35135,0.3,70.33531,73.94003,69.98001,0.3,74.06329,0.65241545,2591.2817,0.0,0.3,105.38922,392.517,0.05488396,0.0,0.0
25118,21299520.0,71.9124,73.17187,53.858288,53.858288,53.858673,69.04415,69.04415,266.33215,66.57579,70.354095,0.3,70.34036,73.94003,69.98001,0.3,74.19107,0.66470957,2625.1902,0.0,0.3,107.01814,396.18137,0.055438075,0.0,0.0
25120,21299640.0,71.91295,73.13127,53.862682,53.862682,53.86252,69.04758,69.04758,269.52072,66.77084,70.33563,0.3,70.32399,73.94003,69.98001,0.3,74.12334,0.67050487,2649.1255,0.0,0.3,108.6847,399.31244,0.055980556,0.0,0.0
25121,21299700.0,71.96892,73.17983,53.86312,53.86312,53.863396,69.04737,69.04737,271.23856,66.86659,70.337944,0.3,70.32718,73.94003,69.98001,0.3,74.18349,0.6769444,2664.5488,0.0,0.3,109.51721,400.9949,0.056234412,0.0,0.0
25122,21299760.0,72.02764,73.23306,53.87669,53.87669,53.877182,69.048485,69.048485,274.01288,66.96443,70.33877,0.3,70.329544,73.94003,69.98001,0.3,74.24106,0.68455124,2687.5542,0.0,0.3,110.92439,403.71524,0.056626726,0.0,0.0
25124,21299880.0,72.02203,73.18565,53.884987,53.884987,53.884872,69.057846,69.057846,277.76175,67.155754,70.32097,0.3,70.313774,73.94003,69.98001,0.3,74.162506,0.69166005,2714.7222,0.0,0.3,113.13297,407.40698,0.05724587,0.0,0.0
25126,21300000.0,72.13009,73.28058,53.90152,53.90152,53.90207,69.06482,69.06482,282.62854,67.34285,70.324486,0.3,70.3197,73.94003,69.98001,0.3,74.26874,0.7064879,2755.7659,0.0,0.3,115.855774,412.18875,0.05795766,0.0,0.0
25129,21300120.0,72.117294,73.22455,53.91069,53.91069,53.910583,69.080315,69.080315,286.66275,67.52874,70.30746,0.3,70.30455,73.94003,69.98001,0.3,74.17964,0.7141581,2784.8647,0.0,0.3,118.50906,416.17215,0.05863682,0.0,0.0
25131,21300240.0,72.21886,73.31304,53.926346,53.926346,53.92684,69.09322,69.09322,291.63477,67.708916,70.3113,0.3,70.310974,73.94003,69.98001,0.3,74.27572,0.72916514,2827.1382,0.0,0.3,121.59839,421.0687,0.059392225,0.0,0.0
25133,21300300.0,72.20958,73.28322,53.93563,53.93563,53.935684,69.10354,69.10354,294.02103,67.79593,70.30334,0.3,70.30322,73.94003,69.98001,0.3,74.22546,0.73316854,2844.4258,0.0,0.3,123.255684,423.42725,0.059791323,0.0,0.0
25135,21300360.0,72.196884,73.24762,53.932335,53.932335,53.93217,69.11405,69.11405,295.51785,67.88387,70.29537,0.3,70.29625,73.94003,69.98001,0.3,74.17525,0.7363441,2855.3499,0.0,0.3,124.45453,424.91458,0.060081854,0.0,0.0
25136,21300480.0,72.29033,73.32727,53.944473,53.944473,53.944916,69.13175,69.13175,300.23898,68.05284,70.29933,0.3,70.303116,73.94003,69.98001,0.3,74.26171,0.75058454,2896.6108,0.0,0.3,127.69272,429.57474,0.06084165,0.0,0.0
25138,21300600.0,72.25934,73.25289,53.946014,53.946014,53.945686,69.15676,69.15676,303.7305,68.214066,70.28356,0.3,70.288895,73.94003,69.98001,0.3,74.15267,0.7566463,2922.4634,0.0,0.3,130.57832,433.0452,0.06151362,0.0,0.0
25141,21300720.0,72.34427,73.32408,53.95233,53.95233,53.952713,69.17816,69.17816,307.94144,68.369965,70.287796,0.3,70.295975,73.94003,69.98001,0.3,74.230286,0.7695297,2960.894,0.0,0.3,133.76945,437.21283,0.06224321,0.0,0.0
25143,21300840.0,72.30406,73.24053,53.94755,53.94755,53.947166,69.20631,69.20631,310.82187,68.51663,70.27142,0.3,70.28203,73.94003,69.98001,0.3,74.11301,0.7739565,2982.8408,0.0,0.3,136.50325,440.09064,0.062867984,0.0,0.0
25145,21300900.0,72.3418,73.271454,53.941784,53.941784,53.94184,69.217514,69.217514,312.12372,68.58574,70.27428,0.3,70.28615,73.94003,69.98001,0.3,74.150475,0.7790966,2996.525,0.0,0.3,137.68889,441.3879,0.06313931,0.0,0.0
25146,21300960.0,72.38113,73.30535,53.947662,53.947662,53.947937,69.22978,69.22978,314.30338,68.65434,70.27582,0.3,70.28938,73.94003,69.98001,0.3,74.18524,0.7849395,3016.7844,0.0,0.3,139.43452,443.54758,0.063530274,0.0,0.0
25149,21301080.0,72.33235,73.21466,53.936016,53.936016,53.935524,69.259476,69.259476,316.39087,68.782394,70.25928,0.3,70.27576,73.94003,69.98001,0.3,74.0627,0.78730434,3033.4077,0.0,0.3,141.82278,445.65158,0.064074405,0.0,0.0
25152,21301200.0,72.40184,73.27404,53.929424,53.929424,53.92959,69.28382,69.28382,319.02322,68.899994,70.26384,0.3,70.28323,73.94003,69.98001,0.3,74.13109,0.7961038,3061.7795,0.0,0.3,144.34332,448.27826,0.06464453,0.0,0.0
25153,21301320.0,72.35927,73.194336,53.92025,53.92025,53.91981,69.313484,69.313484,320.47147,69.01167,70.2634,0.3,70.28587,73.94003,69.98001,0.3,74.02144,0.79711145,3077.4136,0.0,0.3,146.38524,449.75586,0.06517842,0.0,0.0
25155,21301440.0,72.436554,73.264755,53.91893,53.91893,53.91915,69.337585,69.337585,322.69998,69.12236,70.28131,0.3,70.30669,73.94003,69.98001,0.3,74.10164,0.8049945,3106.7068,0.0,0.3,148.69125,451.9863,0.065773875,0.0,0.0
25157,21301500.0,72.41458,73.224655,53.91932,53.91932,53.919044,69.352425,69.352425,323.6772,69.176636,70.27999,0.3,70.30718,73.94003,69.98001,0.3,74.04413,0.80530494,3116.4023,0.0,0.3,149.87971,452.97314,0.06607597,0.0,0.0
25158,21301560.0,72.39003,73.17999,53.906464,53.906464,53.905914,69.367035,69.367035,323.6634,69.23217,70.27994,0.3,70.308556,73.94003,69.98001,0.3,73.98755,0.80459726,3118.9194,0.0,0.3,150.45422,452.9884,0.06625386,0.0,0.0
25160,21301680.0,72.46539,73.24795,53.90031,53.90031,53.900528,69.39042,69.39042,325.33765,69.34105,70.297844,0.3,70.329544,73.94003,69.98001,0.3,74.06654,0.81109136,3144.2593,0.0,0.3,152.41919,454.6744,0.06677256,0.0,0.0
25164,21301800.0,72.4164,73.16017,53.8835,53.8835,53.882896,69.41883,69.41883,325.73068,69.4491,70.29614,0.3,70.33108,73.94003,69.98001,0.3,73.95085,0.8092326,3152.2024,0.0,0.3,153.80353,455.1156,0.06717084,0.0,0.0
25166,21301920.0,72.49022,73.226135,53.87367,53.87367,53.87378,69.44089,69.44089,326.838,69.55627,70.313774,0.3,70.35184,73.94003,69.98001,0.3,74.0293,0.81426877,3173.443,0.0,0.3,155.37907,456.2435,0.067606404,0.0,0.0
25167,21302040.0,72.43996,73.13666,53.853127,53.853127,53.852463,69.467575,69.467575,326.64343,69.662674,70.31169,0.3,70.35305,73.94003,69.98001,0.3,73.91356,0.8109589,3176.979,0.0,0.3,156.33333,456.10556,0.06791491,0.0,0.0
25169,21302100.0,72.475334,73.16753,53.840546,53.840546,53.840435,69.477325,69.477325,326.46887,69.71486,70.3208,0.3,70.36365,73.94003,69.98001,0.3,73.95404,0.81241715,3182.148,0.0,0.3,156.61586,455.95334,0.0680292,0.0,0.0
25170,21302160.0,72.51285,73.20153,53.840103,53.840103,53.84016,69.487595,69.487595,327.17206,69.7683,70.32888,0.3,70.373535,73.94003,69.98001,0.3,73.9926,0.81457514,3193.9146,0.0,0.3,157.47173,456.66238,0.068258926,0.0,0.0
25172,21302280.0,72.462204,73.11172,53.817364,53.817364,53.816704,69.51205,69.51205,326.44513,69.87317,70.32646,0.3,70.37442,73.94003,69.98001,0.3,73.878174,0.8099119,3193.4346,0.0,0.3,158.00276,455.99844,0.06848052,0.0,0.0
25174,21302400.0,72.5345,73.17599,53.80237,53.80237,53.80242,69.529434,69.529434,326.44717,69.976654,70.34332,0.3,70.39447,73.94003,69.98001,0.3,73.95827,0.8122175,3206.2605,0.0,0.3,158.7049,456.03418,0.06873286,0.0,0.0
25178,21302520.0,72.48483,73.08739,53.778305,53.778305,53.777596,69.55126,69.55126,325.24722,70.080864,70.34069,0.3,70.39519,73.94003,69.98001,0.3,73.8467,0.8063986,3202.1821,0.0,0.3,158.83107,454.90158,0.068870805,0.0,0.0
25180,21302640.0,72.55801,73.152695,53.762375,53.762375,53.762432,69.56585,69.56585,324.81488,70.1837,70.35717,0.3,70.41501,73.94003,69.98001,0.3,73.9297,0.80764204,3211.593,0.0,0.3,159.14642,454.50616,0.069041364,0.0,0.0
25181,21302700.0,72.5345,73.11078,53.756664,53.756664,53.756172,69.57551,69.57551,324.51343,70.23424,70.35503,0.3,70.41469,73.94003,69.98001,0.3,73.87439,0.80475914,3211.5708,0.0,0.3,159.34682,454.23,0.069134414,0.0,0.0
25182,21302760.0,72.50896,73.06525,53.737988,53.737988,53.737274,69.58447,69.58447,323.21222,70.28598,70.35426,0.3,70.41524,73.94003,69.98001,0.3,73.820724,0.8008491,3204.1633,0.0,0.3,158.88994,452.9727,0.06909691,0.0,0.0
25184,21302880.0,72.58305,73.13182,53.722115,53.722115,53.722168,69.5959,69.5959,322.4325,70.3876,70.370514,0.3,70.434784,73.94003,69.98001,0.3,73.90663,0.8012518,3210.5754,0.0,0.3,158.85968,452.2307,0.06919119,0.0,0.0
25186,21303000.0,72.53592,73.047226,53.69871,53.69871,53.697998,69.61118,69.61118,320.56003,70.48802,70.36733,0.3,70.43474,73.94003,69.98001,0.3,73.80199,0.7938361,3200.7202,0.0,0.3,158.30293,450.42633,0.06917842,0.0,0.0
25189,21303120.0,72.6109,73.11496,53.683495,53.683495,53.683605,69.61947,69.61947,319.5157,70.58931,70.38338,0.3,70.453964,73.94003,69.98001,0.3,73.89037,0.79360455,3204.6382,0.0,0.3,157.98262,449.41895,0.06920593,0.0,0.0
25191,21303240.0,72.56537,73.03256,53.661358,53.661358,53.660698,69.63159,69.63159,317.4369,70.68939,70.38002,0.3,70.45369,73.94003,69.98001,0.3,73.788864,0.78571856,3192.7896,0.0,0.3,157.17725,447.4062,0.06913434,0.0,0.0
25193,21303300.0,72.60234,73.065735,53.64845,53.64845,53.648285,69.63402,69.63402,316.40717,70.738556,70.38864,0.3,70.46352,73.94003,69.98001,0.3,73.83566,0.7850895,3190.5857,0.0,0.3,156.63605,446.40167,0.06906472,0.0,0.0
25195,21303360.0,72.642,73.10271,53.64823,53.64823,53.64834,69.636665,69.636665,316.27997,70.78899,70.39584,0.3,70.47264,73.94003,69.98001,0.3,73.881035,0.78524643,3195.172,0.0,0.3,156.66241,446.2821,0.069110915,0.0,0.0
25196,21303480.0,72.59854,73.023224,53.628235,53.628235,53.627632,69.64569,69.64569,314.1195,70.8882,70.392654,0.3,70.47214,73.94003,69.98001,0.3,73.78337,0.7772194,3182.146,0.0,0.3,155.69281,444.18332,0.068994954,0.0,0.0
25198,21303600.0,72.67595,73.0948,53.61747,53.61747,53.61763,69.647865,69.647865,312.93152,70.98636,70.40826,0.3,70.49077,73.94003,69.98001,0.3,73.87774,0.7766898,3183.4941,0.0,0.3,155.0493,443.02313,0.06893309,0.0,0.0
25201,21303720.0,72.634796,73.01828,53.600327,53.600327,53.599724,69.65408,69.65408,310.7912,71.08545,70.405785,0.3,70.49022,73.94003,69.98001,0.3,73.784195,0.7687705,3170.0515,0.0,0.3,153.99391,440.93863,0.06878841,0.0,0.0
25203,21303840.0,72.71417,73.092545,53.592476,53.592476,53.592636,69.653824,69.653824,309.67117,71.18356,70.421326,0.3,70.50873,73.94003,69.98001,0.3,73.88131,0.7684463,3171.1887,0.0,0.3,153.30003,439.8402,0.068704076,0.0,0.0
25205,21303900.0,72.69545,73.05728,53.591484,53.591484,53.59121,69.656075,69.656075,309.11417,71.23184,70.41875,0.3,70.50784,73.94003,69.98001,0.3,73.83489,0.7650655,3168.0007,0.0,0.3,153.05272,439.29913,0.0686852,0.0,0.0
25206,21303960.0,72.67479,73.01877,53.578247,53.578247,53.57775,69.65767,69.65767,307.62976,71.28134,70.417755,0.3,70.507904,73.94003,69.98001,0.3,73.79018,0.76081365,3157.8066,0.0,0.3,152.21985,437.84793,0.0685426,0.0,0.0
25209,21304080.0,72.754776,73.093864,53.573135,53.573135,53.573357,69.65512,69.65512,306.6195,71.3789,70.43347,0.3,70.526306,73.94003,69.98001,0.3,73.889114,0.7607885,3158.9846,0.0,0.3,151.51158,436.85272,0.06844474,0.0,0.0
25212,21304200.0,72.71709,73.02273,53.562096,53.562096,53.5616,69.656944,69.656944,304.73843,71.47618,70.4316,0.3,70.525375,73.94003,69.98001,0.3,73.80034,0.7535979,3146.199,0.0,0.3,150.45921,435.01352,0.06827919,0.0,0.0
25213,21304320.0,72.79767,73.098694,53.55979,53.55979,53.560066,69.65258,69.65258,303.89966,71.57324,70.447205,0.3,70.54372,73.94003,69.98001,0.3,73.9001,0.75401795,3147.9216,0.0,0.3,149.78801,434.18274,0.06818026,0.0,0.0
25215,21304440.0,72.76158,73.029755,53.551384,53.551384,53.551003,69.65267,69.65267,302.19937,71.67009,70.45061,0.3,70.542725,73.94003,69.98001,0.3,73.81297,0.747351,3135.935,0.0,0.3,148.78609,432.5173,0.06801744,0.0,0.0
25217,21304500.0,72.80069,73.066284,53.546,53.546,53.546112,69.64973,69.64973,301.46902,71.71783,70.458954,0.3,70.552124,73.94003,69.98001,0.3,73.86357,0.7474046,3134.1116,0.0,0.3,148.23875,431.79562,0.0679193,0.0,0.0
25218,21304560.0,72.84244,73.10634,53.552044,53.552044,53.552376,69.64698,69.64698,301.58154,71.76688,70.465935,0.3,70.56091,73.94003,69.98001,0.3,73.912674,0.74829674,3138.6482,0.0,0.3,148.19768,431.9004,0.06792931,0.0,0.0
25220,21304680.0,72.80646,73.03761,53.54606,53.54606,53.54567,69.64573,69.64573,300.08997,71.86345,70.465546,0.3,70.55992,73.94003,69.98001,0.3,73.82654,0.7421754,3127.6213,0.0,0.3,147.27487,430.4368,0.06777738,0.0,0.0
25224,21304800.0,72.887596,73.11474,53.548965,53.548965,53.549297,69.63903,69.63903,299.67242,71.96002,70.48088,0.3,70.57811,73.94003,69.98001,0.3,73.925476,0.7436076,3131.3213,0.0,0.3,146.76793,430.0142,0.06770258,0.0,0.0
25226,21304920.0,72.85535,73.05102,53.545784,53.545784,53.545452,69.63691,69.63691,298.4413,72.056366,70.48071,0.3,70.58052,73.94003,69.98001,0.3,73.84297,0.73820025,3122.0598,0.0,0.3,145.96805,428.80408,0.06757386,0.0,0.0
25227,21305040.0,72.93764,73.12962,53.550888,53.550888,53.551277,69.62939,69.62939,298.28543,72.15239,70.49901,0.3,70.60156,73.94003,69.98001,0.3,73.943436,0.74032277,3127.254,0.0,0.3,145.5857,428.63626,0.06752194,0.0,0.0
25229,21305100.0,72.92248,73.09952,53.55638,53.55638,53.556328,69.62838,69.62838,298.23593,72.19969,70.49802,0.3,70.602165,73.94003,69.98001,0.3,73.90097,0.73832583,3126.721,0.0,0.3,145.5192,428.58603,0.06752899,0.0,0.0
25230,21305160.0,72.905014,73.065796,53.549904,53.549904,53.549572,69.62686,69.62686,297.3143,72.24814,70.49862,0.3,70.60376,73.94003,69.98001,0.3,73.859726,0.73554534,3119.4873,0.0,0.3,144.92516,427.6801,0.067419946,0.0,0.0
25232,21305280.0,72.986084,73.14308,53.556496,53.556496,53.556877,69.61907,69.61907,297.37286,72.34355,70.51697,0.3,70.6248,73.94003,69.98001,0.3,73.95778,0.7381787,3125.8176,0.0,0.3,144.65842,427.7219,0.0673909,0.0,0.0
25234,21305400.0,72.95308,73.07919,53.556656,53.556656,53.55638,69.61644,69.61644,296.60455,72.43798,70.51663,0.3,70.62694,73.94003,69.98001,0.3,73.873184,0.7339144,3119.255,0.0,0.3,144.11348,426.96426,0.0673126,0.0,0.0
25238,21305520.0,73.03218,73.15407,53.56369,53.56369,53.56407,69.608665,69.608665,296.79474,72.53329,70.53499,0.3,70.64792,73.94003,69.98001,0.3,73.967606,0.7368335,3126.247,0.0,0.3,143.9231,427.13504,0.06730062,0.0,0.0
25240,21305640.0,72.99812,73.08892,53.563744,53.563744,53.56347,69.60603,69.60603,296.11777,72.62761,70.536575,0.3,70.65001,73.94003,69.98001,0.3,73.88076,0.73281264,3120.16,0.0,0.3,143.4329,426.46692,0.06723472,0.0,0.0
25241,21305700.0,73.035416,73.12375,53.56144,53.56144,53.561657,69.60208,69.60208,295.8258,72.673965,70.54636,0.3,70.66083,73.94003,69.98001,0.3,73.92757,0.73395,3120.597,0.0,0.3,143.11215,426.17288,0.0671795,0.0,0.0
25242,21305760.0,73.07541,73.161865,53.570995,53.570995,53.57138,69.59852,69.59852,296.40042,72.72154,70.55476,0.3,70.670944,73.94003,69.98001,0.3,73.97244,0.7358935,3127.7083,0.0,0.3,143.30583,426.7288,0.06723919,0.0,0.0
25244,21305880.0,73.0374,73.0921,53.570557,53.570557,53.57023,69.59579,69.59579,295.76425,72.81503,70.5591,0.3,70.67297,73.94003,69.98001,0.3,73.88373,0.7319555,3121.6125,0.0,0.3,142.84656,426.10062,0.06718136,0.0,0.0
25246,21306000.0,73.11485,73.1656,53.576763,53.576763,53.577095,69.58882,69.58882,296.0229,72.90753,70.57767,0.3,70.69363,73.94003,69.98001,0.3,73.9714,0.7349522,3129.1155,0.0,0.3,142.71643,426.3399,0.067188814,0.0,0.0
25249,21306120.0,73.0786,73.09804,53.575447,53.575447,53.575172,69.5865,69.5865,295.3543,73.00081,70.57662,0.3,70.69571,73.94003,69.98001,0.3,73.88153,0.7309239,3123.0862,0.0,0.3,142.24431,425.6806,0.06713331,0.0,0.0
25251,21306240.0,73.151215,73.1656,53.58006,53.58006,53.580444,69.5793,69.5793,295.52402,73.09304,70.5948,0.3,70.71648,73.94003,69.98001,0.3,73.96661,0.7336504,3129.6575,0.0,0.3,142.06488,425.83246,0.06713244,0.0,0.0
25253,21306300.0,73.133415,73.132706,53.584015,53.584015,53.58396,69.57839,69.57839,295.5297,73.13836,70.593704,0.3,70.71697,73.94003,69.98001,0.3,73.92026,0.7318801,3129.291,0.0,0.3,142.03429,425.8365,0.06715183,0.0,0.0
25255,21306360.0,73.113144,73.096176,53.57698,53.57698,53.576653,69.57702,69.57702,294.7176,73.18483,70.594086,0.3,70.7184,73.94003,69.98001,0.3,73.87488,0.7292752,3122.6606,0.0,0.3,141.51717,425.03818,0.0670641,0.0,0.0
25256,21306480.0,73.18346,73.1611,53.57984,53.57984,53.580116,69.56981,69.56981,294.73236,73.27608,70.61211,0.3,70.73906,73.94003,69.98001,0.3,73.95706,0.73157305,3128.0964,0.0,0.3,141.2492,425.0382,0.06704754,0.0,0.0
25258,21306600.0,73.144455,73.091,53.575226,53.575226,53.574898,69.56743,69.56743,293.7822,73.36627,70.61123,0.3,70.74075,73.94003,69.98001,0.3,73.86483,0.7268371,3120.136,0.0,0.3,140.61725,424.10287,0.06696358,0.0,0.0
25261,21306720.0,73.212296,73.15297,53.57594,53.57594,53.576214,69.55992,69.55992,293.5752,73.457184,70.629196,0.3,70.76135,73.94003,69.98001,0.3,73.943985,0.7285347,3123.9338,0.0,0.3,140.21252,423.88507,0.066920854,0.0,0.0
25263,21306840.0,73.17203,73.08156,53.569405,53.569405,53.569016,69.55709,69.55709,292.39413,73.546936,70.62842,0.3,70.763,73.94003,69.98001,0.3,73.85066,0.72321826,3114.3718,0.0,0.3,139.43571,422.7226,0.06680845,0.0,0.0
25265,21306900.0,73.20389,73.11018,53.563194,53.563194,53.563248,69.55295,69.55295,291.77933,73.590996,70.63809,0.3,70.77355,73.94003,69.98001,0.3,73.89049,0.7234395,3112.3162,0.0,0.3,138.93082,422.11188,0.066719115,0.0,0.0
25266,21306960.0,73.238174,73.141815,53.568306,53.568306,53.568523,69.54909,69.54909,291.95898,73.636154,70.64633,0.3,70.78339,73.94003,69.98001,0.3,73.9285,0.72431725,3116.4785,0.0,0.3,138.88489,422.28027,0.06673578,0.0,0.0
25269,21307080.0,73.19725,73.069916,53.55995,53.55995,53.559517,69.545525,69.545525,290.53134,73.72487,70.64523,0.3,70.78493,73.94003,69.98001,0.3,73.83522,0.71840245,3105.1814,0.0,0.3,137.94724,420.8748,0.066589765,0.0,0.0
25270,21307200.0,73.261185,73.127975,53.556988,53.556988,53.557205,69.536766,69.536766,289.8355,73.81237,70.66298,0.3,70.80502,73.94003,69.98001,0.3,73.91125,0.71880937,3105.2754,0.0,0.3,137.22485,420.1755,0.066480346,0.0,0.0
25273,21307320.0,73.22037,73.05646,53.54721,53.54721,53.54677,69.53214,69.53214,288.15775,73.900536,70.66243,0.3,70.806564,73.94003,69.98001,0.3,73.81912,0.71229136,3092.2324,0.0,0.3,136.11563,418.5229,0.06629734,0.0,0.0
25275,21307440.0,73.283264,73.11348,53.542816,53.542816,53.54298,69.522224,69.522224,287.2026,73.98744,70.680115,0.3,70.826675,73.94003,69.98001,0.3,73.894714,0.7120315,3090.332,0.0,0.3,135.21179,417.5673,0.066147864,0.0,0.0
25277,21307500.0,73.26388,73.07947,53.543037,53.543037,53.542816,69.51964,69.51964,286.67114,74.03012,70.67874,0.3,70.82678,73.94003,69.98001,0.3,73.848404,0.7089156,3086.2202,0.0,0.3,134.82146,417.04178,0.06609458,0.0,0.0
25278,21307560.0,73.24196,73.04201,53.531776,53.531776,53.531334,69.516365,69.516365,285.27545,74.07379,70.67891,0.3,70.82788,73.94003,69.98001,0.3,73.80336,0.7049131,3075.4177,0.0,0.3,133.93002,415.66794,0.06592499,0.0,0.0
25280,21307680.0,73.30365,73.09787,53.526283,53.526283,53.526443,69.50509,69.50509,284.0732,74.15954,70.696594,0.3,70.847824,73.94003,69.98001,0.3,73.87856,0.7040164,3071.5137,0.0,0.3,132.84894,414.4676,0.06573426,0.0,0.0
25283,21307800.0,73.26262,73.02728,53.514473,53.514473,53.51403,69.49769,69.49769,281.9206,74.24463,70.69533,0.3,70.84892,73.94003,69.98001,0.3,73.78891,0.6963681,3054.894,0.0,0.3,131.40295,412.34427,0.06547188,0.0,0.0
25285,21307920.0,73.32326,73.08238,53.508263,53.508263,53.50843,69.48484,69.48484,280.4978,74.329056,70.712906,0.3,70.8687,73.94003,69.98001,0.3,73.86406,0.69490606,3049.1118,0.0,0.3,130.15689,410.92477,0.06524076,0.0,0.0
25287,21308040.0,73.282776,73.013,53.496178,53.496178,53.49574,69.47572,69.47572,278.15155,74.41283,70.71153,0.3,70.86963,73.94003,69.98001,0.3,73.77644,0.6868136,3030.9692,0.0,0.3,128.56348,408.60837,0.06494082,0.0,0.0
25289,21308100.0,73.31134,73.03871,53.4875,53.4875,53.487442,69.468414,69.468414,276.97702,74.45392,70.72142,0.3,70.87979,73.94003,69.98001,0.3,73.814896,0.6855426,3024.32,0.0,0.3,127.66907,407.44302,0.064757384,0.0,0.0
25290,21308160.0,73.342705,73.06761,53.489754,53.489754,53.489914,69.46114,69.46114,276.5458,74.49594,70.72961,0.3,70.8893,73.94003,69.98001,0.3,73.85181,0.6848794,3023.5317,0.0,0.3,127.17316,407.00623,0.06467243,0.0,0.0
25292,21308280.0,73.303375,73.00032,53.477722,53.477722,53.477337,69.45015,69.45015,274.03363,74.57834,70.7334,0.3,70.89006,73.94003,69.98001,0.3,73.7665,0.67644304,3004.0923,0.0,0.3,125.447754,404.52353,0.06433754,0.0,0.0
25294,21308400.0,73.36215,73.05415,53.47146,53.47146,53.471626,69.43387,69.43387,272.29587,74.65947,70.75064,0.3,70.909454,73.94003,69.98001,0.3,73.84176,0.67414814,2995.2546,0.0,0.3,123.9471,402.78873,0.064037204,0.0,0.0
25297,21308520.0,73.32332,72.98834,53.46009,53.46009,53.45965,69.420876,69.420876,269.6785,74.73918,70.74916,0.3,70.91028,73.94003,69.98001,0.3,73.75931,0.6654745,2974.7832,0.0,0.3,122.123535,400.1991,0.06367283,0.0,0.0
25300,21308640.0,73.38083,73.04223,53.454266,53.454266,53.45443,69.40262,69.40262,267.8276,74.813934,70.76657,0.3,70.92967,73.94003,69.98001,0.3,73.83539,0.66291183,2964.6565,0.0,0.3,120.51671,398.34958,0.063341945,0.0,0.0
25301,21308700.0,73.362366,73.01169,53.454266,53.454266,53.45405,69.395645,69.395645,266.88632,74.849205,70.764984,0.3,70.92944,73.94003,69.98001,0.3,73.794464,0.6589181,2957.1433,0.0,0.3,119.78771,397.41385,0.06320307,0.0,0.0
25302,21308760.0,73.34111,72.977844,53.443554,53.443554,53.44317,69.387794,69.387794,265.14365,74.88431,70.764984,0.3,70.93022,73.94003,69.98001,0.3,73.75491,0.6541212,2943.3103,0.0,0.3,118.62617,395.69113,0.062953584,0.0,0.0
25305,21308880.0,73.39709,73.03201,53.438553,53.438553,53.43872,69.36771,69.36771,263.24014,74.950226,70.782455,0.3,70.94949,73.94003,69.98001,0.3,73.83187,0.6514365,2932.2378,0.0,0.3,116.9539,393.78647,0.06259961,0.0,0.0
25306,21309000.0,73.35765,72.97038,53.42933,53.42933,53.428997,69.35117,69.35117,260.5745,75.01131,70.78097,0.3,70.949936,73.94003,69.98001,0.3,73.754745,0.64274406,2910.6953,0.0,0.3,115.04592,391.1426,0.062198922,0.0,0.0
25309,21309120.0,73.41153,73.02405,53.42537,53.42537,53.42559,69.329254,69.329254,258.64734,75.06871,70.798546,0.3,70.96911,73.94003,69.98001,0.3,73.83148,0.6399856,2898.8547,0.0,0.3,113.32593,389.2112,0.061826386,0.0,0.0
25311,21309240.0,73.37149,72.9639,53.417404,53.417404,53.417076,69.310905,69.310905,255.98393,75.12123,70.79712,0.3,70.96954,73.94003,69.98001,0.3,73.75618,0.63134426,2876.9487,0.0,0.3,111.39066,386.566,0.061411727,0.0,0.0
25313,21309300.0,73.39632,72.98927,53.41087,53.41087,53.410927,69.29928,69.29928,254.68947,75.1454,70.806625,0.3,70.97943,73.94003,69.98001,0.3,73.79534,0.62971896,2868.1587,0.0,0.3,110.36176,385.27475,0.06117541,0.0,0.0
25314,21309360.0,73.42357,73.01756,53.41488,53.41488,53.4151,69.287575,69.287575,254.11104,75.16913,70.81464,0.3,70.98866,73.94003,69.98001,0.3,73.83313,0.62871104,2864.95,0.0,0.3,109.67724,384.68503,0.061033625,0.0,0.0
25316,21309480.0,73.382965,72.95906,53.40834,53.40834,53.408012,69.267715,69.267715,251.49747,75.212524,70.81326,0.3,70.989,73.94003,69.98001,0.3,73.75958,0.6202396,2843.0654,0.0,0.3,107.74928,382.0857,0.06061379,0.0,0.0
25320,21309600.0,73.43274,73.01213,53.406967,53.406967,53.40719,69.24305,69.24305,249.66957,75.251305,70.830795,0.3,71.00806,73.94003,69.98001,0.3,73.83588,0.61770046,2830.8628,0.0,0.3,106.040276,380.2462,0.060230907,0.0,0.0
25321,21309720.0,73.39154,72.95505,53.40175,53.40175,53.401474,69.22188,69.22188,247.11722,75.28548,70.829636,0.3,71.008385,73.94003,69.98001,0.3,73.76381,0.60942334,2809.127,0.0,0.3,104.131744,377.70422,0.059809845,0.0,0.0
25323,21309840.0,73.438835,73.00719,53.40159,53.40159,53.40175,69.196075,69.196075,245.34454,75.31497,70.847275,0.3,71.02739,73.94003,69.98001,0.3,73.839066,0.606989,2796.853,0.0,0.3,102.43891,375.91663,0.059426337,0.0,0.0
25325,21309900.0,73.41922,72.98082,53.40439,53.40439,53.404278,69.18534,69.18534,244.46234,75.327774,70.84573,0.3,71.02706,73.94003,69.98001,0.3,73.80303,0.6033038,2788.959,0.0,0.3,101.67369,375.03143,0.05926674,0.0,0.0
25326,21309960.0,73.39676,72.95137,53.397354,53.397354,53.39708,69.173775,69.173775,242.85033,75.3398,70.84628,0.3,71.027725,73.94003,69.98001,0.3,73.7682,0.5989053,2775.277,0.0,0.3,100.55411,373.42947,0.059005752,0.0,0.0
25328,21310080.0,73.44142,73.00235,53.398018,53.398018,53.398235,69.147026,69.147026,241.12494,75.35991,70.86403,0.3,71.04668,73.94003,69.98001,0.3,73.84209,0.5965616,2762.9192,0.0,0.3,98.87957,371.68637,0.058622766,0.0,0.0
25331,21310200.0,73.3983,72.947525,53.394665,53.394665,53.394447,69.12381,69.12381,238.68524,75.37529,70.86325,0.3,71.047,73.94003,69.98001,0.3,73.77211,0.58864844,2741.5388,0.0,0.3,97.022835,369.2508,0.058204815,0.0,0.0
25334,21310320.0,73.440155,72.99724,53.395927,53.395927,53.39615,69.096275,69.096275,236.99507,75.38594,70.881165,0.3,71.06595,73.94003,69.98001,0.3,73.844345,0.58636147,2729.0625,0.0,0.3,95.36653,367.54068,0.057822943,0.0,0.0
25335,21310440.0,73.395874,72.94324,53.39318,53.39318,53.39296,69.07227,69.07227,234.59201,75.39177,70.881,0.3,71.06622,73.94003,69.98001,0.3,73.77507,0.57857686,2707.793,0.0,0.3,93.53438,365.13947,0.05740707,0.0,0.0
25337,21310500.0,73.414116,72.96576,53.389114,53.389114,53.38917,69.05821,69.05821,233.42694,75.392914,70.890945,0.3,71.076065,73.94003,69.98001,0.3,73.811,0.57715696,2698.8806,0.0,0.3,92.57266,363.97028,0.057172418,0.0,0.0
25338,21310560.0,73.434715,72.99136,53.39483,53.39483,53.394997,69.04412,69.04412,232.92085,75.39281,70.89907,0.3,71.085175,73.94003,69.98001,0.3,73.84544,0.57629675,2695.137,0.0,0.3,91.89419,363.4468,0.057026304,0.0,0.0
25340,21310680.0,73.38912,72.93797,53.392467,53.392467,53.39225,69.01948,69.01948,230.53807,75.38902,70.89852,0.3,71.08551,73.94003,69.98001,0.3,73.77672,0.5685863,2673.909,0.0,0.3,90.08409,361.0642,0.056612328,0.0,0.0
25342,21310800.0,73.4245,72.984055,53.39395,53.39395,53.394173,68.99097,68.99097,228.86282,75.38045,70.9167,0.3,71.104294,73.94003,69.98001,0.3,73.844666,0.5662603,2660.9395,0.0,0.3,88.45903,359.36682,0.056231584,0.0,0.0
25345,21310920.0,73.3777,72.93149,53.391754,53.391754,53.391533,68.965576,68.965576,226.46825,75.366776,70.91649,0.3,71.10474,73.94003,69.98001,0.3,73.77678,0.558552,2639.5562,0.0,0.3,86.65432,356.97122,0.055815298,0.0,0.0
25347,21311040.0,73.41011,72.97609,53.39318,53.39318,53.39335,68.9364,68.9364,224.75562,75.34831,70.93489,0.3,71.12363,73.94003,69.98001,0.3,73.84308,0.55609834,2626.072,0.0,0.3,85.0219,355.2359,0.055429377,0.0,0.0
25349,21311100.0,73.38725,72.95137,53.39653,53.39653,53.396477,68.92394,68.92394,223.88474,75.33739,70.93379,0.3,71.12335,73.94003,69.98001,0.3,73.80858,0.55256546,2617.9497,0.0,0.3,84.2734,354.3584,0.0552677,0.0,0.0
25350,21311160.0,73.361496,72.92358,53.390656,53.390656,53.390434,68.91066,68.91066,222.33147,75.32486,70.93478,0.3,71.12396,73.94003,69.98001,0.3,73.77513,0.54834384,2604.4346,0.0,0.3,83.22958,352.81067,0.055010986,0.0,0.0
25352,21311280.0,73.39055,72.96626,53.3917,53.3917,53.39186,68.88103,68.88103,220.56322,75.29646,70.95334,0.3,71.14285,73.94003,69.98001,0.3,73.8394,0.5457071,2590.3447,0.0,0.3,81.59105,351.02,0.054619282,0.0,0.0
25354,21311400.0,73.34078,72.91451,53.389008,53.389008,53.388786,68.85496,68.85496,218.1062,75.263275,70.9534,0.3,71.14319,73.94003,69.98001,0.3,73.772385,0.53789896,2568.4944,0.0,0.3,79.81153,348.56192,0.05419867,0.0,0.0
25357,21311520.0,73.36605,72.95489,53.38939,53.38939,53.389557,68.82465,68.82465,216.23355,75.22461,70.97213,0.3,71.16208,73.94003,69.98001,0.3,73.83423,0.53496206,2553.4275,0.0,0.3,78.143456,346.66763,0.05379384,0.0,0.0
25359,21311640.0,73.314415,72.9032,53.38615,53.38615,53.385986,68.79784,68.79784,213.67708,75.18111,70.97229,0.3,71.16235,73.94003,69.98001,0.3,73.76738,0.5269278,2530.8389,0.0,0.3,76.34085,344.11063,0.05336076,0.0,0.0
25361,21311700.0,73.32446,72.92116,53.381645,53.381645,53.3817,68.782555,68.782555,212.41054,75.15781,70.98262,0.3,71.172134,73.94003,69.98001,0.3,73.79831,0.5251174,2520.6685,0.0,0.3,75.39412,342.8397,0.05311458,0.0,0.0
25363,21311760.0,73.33666,72.94203,53.385986,53.385986,53.38615,68.76719,68.76719,211.72737,75.13254,70.991135,0.3,71.18126,73.94003,69.98001,0.3,73.827866,0.52376753,2515.0688,0.0,0.3,74.66739,342.14023,0.052947596,0.0,0.0
25365,21311880.0,73.28343,72.89062,53.382305,53.382305,53.382088,68.739746,68.739746,209.07553,75.07882,70.9913,0.3,71.18153,73.94003,69.98001,0.3,73.76156,0.5155203,2491.805,0.0,0.3,72.850945,339.4886,0.052502897,0.0,0.0
25366,21312000.0,73.302,72.92703,53.381317,53.381317,53.381424,68.70871,68.70871,207.0109,75.02043,71.01019,0.3,71.20026,73.94003,69.98001,0.3,73.819626,0.5120294,2475.0435,0.0,0.3,71.15999,337.40482,0.052076563,0.0,0.0
25369,21312120.0,73.24751,72.876114,53.377087,53.377087,53.37687,68.680336,68.680336,204.22997,74.95764,71.01058,0.3,71.200645,73.94003,69.98001,0.3,73.754364,0.503496,2450.8823,0.0,0.3,69.31291,334.6249,0.051614575,0.0,0.0
25371,21312240.0,73.26372,72.91083,53.375496,53.375496,53.375603,68.64839,68.64839,202.02068,74.893425,71.02969,0.3,71.21944,73.94003,69.98001,0.3,73.81116,0.4996127,2432.9795,0.0,0.3,67.5832,332.39767,0.051168952,0.0,0.0
25373,21312300.0,73.23773,72.8871,53.377304,53.377304,53.37725,68.634346,68.634346,200.89204,74.86107,71.028824,0.3,71.2191,73.94003,69.98001,0.3,73.77843,0.49555302,2423.0493,0.0,0.3,66.77433,331.26453,0.05097562,0.0,0.0
25374,21312360.0,73.20889,72.86029,53.370712,53.370712,53.370552,68.61941,68.61941,199.12457,74.82739,71.03008,0.3,71.21965,73.94003,69.98001,0.3,73.74678,0.49082544,2408.131,0.0,0.3,65.72496,329.50372,0.050693218,0.0,0.0
25376,21312480.0,73.223175,72.89331,53.36863,53.36863,53.368736,68.58667,68.58667,196.7811,74.75961,71.049255,0.3,71.238434,73.94003,69.98001,0.3,73.80237,0.48657718,2389.2048,0.0,0.3,63.969143,327.14346,0.050230075,0.0,0.0
25380,21312600.0,73.16841,72.84354,53.36363,53.36363,53.36341,68.556786,68.556786,193.76782,74.69002,71.04974,0.3,71.23866,73.94003,69.98001,0.3,73.73953,0.47753716,2363.64,0.0,0.3,62.095913,324.13293,0.04973854,0.0,0.0
25381,21312720.0,73.180984,72.87512,53.361156,53.361156,53.361267,68.52317,68.52317,191.30078,74.61877,71.069084,0.3,71.257385,73.94003,69.98001,0.3,73.79424,0.47295496,2343.7583,0.0,0.3,60.321255,321.64996,0.049258415,0.0,0.0
25383,21312840.0,73.126495,72.826294,53.356102,53.356102,53.355938,68.49234,68.49234,188.18503,74.54587,71.06963,0.3,71.25755,73.94003,69.98001,0.3,73.733154,0.46370173,2317.5725,0.0,0.3,58.44201,318.53723,0.048752267,0.0,0.0
25385,21312900.0,73.13094,72.84003,53.35083,53.35083,53.35083,68.47519,68.47519,186.64157,74.50929,71.08023,0.3,71.26723,73.94003,69.98001,0.3,73.760735,0.46107298,2305.211,0.0,0.3,57.469173,316.9914,0.04846966,0.0,0.0
25386,21312960.0,73.137535,72.85656,53.35363,53.35363,53.353683,68.45785,68.45785,185.61295,74.47133,71.08908,0.3,71.27623,73.94003,69.98001,0.3,73.78726,0.45883468,2296.8606,0.0,0.3,56.659256,315.94962,0.04825696,0.0,0.0
25388,21313080.0,73.08348,72.80888,53.34874,53.34874,53.348633,68.42608,68.42608,182.41615,74.395195,71.08974,0.3,71.2764,73.94003,69.98001,0.3,73.728165,0.44942442,2270.1963,0.0,0.3,54.78587,312.75565,0.047738478,0.0,0.0
25390,21313200.0,73.093155,72.83777,53.346382,53.346382,53.346436,68.39097,68.39097,179.77615,74.318016,71.10913,0.3,71.29491,73.94003,69.98001,0.3,73.781494,0.4443643,2248.925,0.0,0.3,53.01846,310.1003,0.047233462,0.0,0.0
25394,21313320.0,73.03976,72.79152,53.341988,53.341988,53.341873,68.35807,68.35807,176.51233,74.23831,71.109955,0.3,71.29518,73.94003,69.98001,0.3,73.72481,0.4348369,2221.8594,0.0,0.3,51.15486,306.8385,0.04670328,0.0,0.0
25395,21313440.0,73.04843,72.8197,53.340065,53.340065,53.34017,68.32198,68.32198,173.80742,74.15767,71.12978,0.3,71.313805,73.94003,69.98001,0.3,73.77815,0.42959997,2200.0237,0.0,0.3,49.397404,304.11765,0.046186935,0.0,0.0
25397,21313500.0,73.02344,72.79866,53.341988,53.341988,53.34193,68.30574,68.30574,172.45477,74.117355,71.12918,0.3,71.31337,73.94003,69.98001,0.3,73.75018,0.42513582,2188.716,0.0,0.3,48.576958,302.76077,0.04596095,0.0,0.0
25398,21313560.0,72.99559,72.77455,53.336327,53.336327,53.33622,68.2886,68.2886,170.53189,74.07561,71.13066,0.3,71.31392,73.94003,69.98001,0.3,73.72333,0.4200865,2172.9705,0.0,0.3,47.57931,300.84338,0.045654427,0.0,0.0
25400,21313680.0,73.00328,72.80179,53.335007,53.335007,53.33512,68.25193,68.25193,167.80397,73.99216,71.150604,0.3,71.33248,73.94003,69.98001,0.3,73.77634,0.414772,2150.8848,0.0,0.3,45.857475,298.0989,0.04513365,0.0,0.0
25402,21313800.0,72.95159,72.75818,53.332207,53.332207,53.3321,68.21824,68.21824,164.55705,73.9079,71.151596,0.3,71.332596,73.94003,69.98001,0.3,73.72388,0.4053762,2124.1458,0.0,0.3,44.10235,294.8521,0.044604447,0.0,0.0
25405,21313920.0,72.95791,72.7841,53.331493,53.331493,53.33155,68.181015,68.181015,161.80042,73.82121,71.17186,0.3,71.35116,73.94003,69.98001,0.3,73.775955,0.39996412,2101.7546,0.0,0.3,42.415947,292.07843,0.044078592,0.0,0.0
25408,21314040.0,72.9066,72.74136,53.329407,53.329407,53.329353,68.14682,68.14682,158.54625,73.73382,71.17318,0.3,71.35127,73.94003,69.98001,0.3,73.724976,0.3905899,2075.035,0.0,0.3,40.708866,288.82358,0.043547425,0.0,0.0
25409,21314100.0,72.90831,72.752464,53.325783,53.325783,53.325783,68.12836,68.12836,156.95508,73.69026,71.184326,0.3,71.360886,73.94003,69.98001,0.3,73.751236,0.387739,2062.167,0.0,0.3,39.841892,287.22845,0.043255847,0.0,0.0
25410,21314160.0,72.912094,72.76636,53.329514,53.329514,53.32957,68.10978,68.10978,155.83026,73.64522,71.19339,0.3,71.369835,73.94003,69.98001,0.3,73.77655,0.38525435,2052.9045,0.0,0.3,39.095818,286.09006,0.043028284,0.0,0.0
25412,21314280.0,72.861664,72.724884,53.32831,53.32831,53.328255,68.07563,68.07563,152.60901,73.555405,71.19504,0.3,71.36995,73.94003,69.98001,0.3,73.72728,0.37600282,2026.5408,0.0,0.3,37.46011,282.86752,0.042502347,0.0,0.0
25414,21314400.0,72.86606,72.748505,53.32902,53.32902,53.32908,68.039085,68.039085,149.93196,73.46504,71.21553,0.3,71.38835,73.94003,69.98001,0.3,73.7776,0.37073192,2004.6786,0.0,0.3,35.92577,280.1732,0.04199111,0.0,0.0
