,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
25417,21314520.0,72.81662,72.70852,53.328747,53.328747,53.32869,68.005066,68.005066,146.74171,73.372314,71.21773,0.3,71.388565,73.94003,69.98001,0.3,73.7303,0.36160037,1978.6733,0.0,0.3,34.361378,276.98126,0.041470427,0.0,0.0
25419,21314640.0,72.82008,72.731155,53.33023,53.33023,53.33023,67.96888,67.96888,144.08871,73.279144,71.23871,0.3,71.407135,73.94003,69.98001,0.3,73.780014,0.35636336,1956.9731,0.0,0.3,32.896736,274.31122,0.040964294,0.0,0.0
25421,21314700.0,72.79707,72.71307,53.333748,53.333748,53.333748,67.95271,67.95271,142.7741,73.23284,71.23866,0.3,71.40669,73.94003,69.98001,0.3,73.7565,0.35215208,1946.2115,0.0,0.3,32.222263,272.99176,0.04074571,0.0,0.0
25422,21314760.0,72.77169,72.69237,53.33067,53.33067,53.330612,67.93583,67.93583,140.9695,73.185,71.24124,0.3,71.40724,73.94003,69.98001,0.3,73.73409,0.34744367,1931.6655,0.0,0.3,31.430168,271.1908,0.040457044,0.0,0.0
25425,21314880.0,72.77438,72.71401,53.33281,53.33281,53.332867,67.90062,67.90062,138.3693,73.0898,71.262665,0.3,71.42581,73.94003,69.98001,0.3,73.7831,0.34230936,1910.3855,0.0,0.3,30.053286,268.57437,0.03996196,0.0,0.0
25426,21315000.0,72.727585,72.67699,53.334183,53.334183,53.33413,67.8689,67.8689,135.34927,72.99432,71.26541,0.3,71.42592,73.94003,69.98001,0.3,73.73926,0.3336762,1886.0078,0.0,0.3,28.694254,265.55377,0.039472695,0.0,0.0
25429,21315120.0,72.72951,72.69769,53.337044,53.337044,53.337044,67.834816,67.834816,132.79716,72.89661,71.28722,0.3,71.44449,73.94003,69.98001,0.3,73.78732,0.3286325,1865.1138,0.0,0.3,27.403734,262.98672,0.038987946,0.0,0.0
25431,21315240.0,72.68375,72.66205,53.33924,53.33924,53.33924,67.80439,67.80439,129.84886,72.79866,71.2903,0.3,71.444595,73.94003,69.98001,0.3,73.74513,0.32021257,1841.4343,0.0,0.3,26.140217,260.0389,0.038512275,0.0,0.0
25433,21315300.0,72.683685,72.67084,53.33781,53.33781,53.33781,67.788246,67.788246,128.42389,72.750046,71.30243,0.3,71.45421,73.94003,69.98001,0.3,73.76947,0.31765708,1829.8705,0.0,0.3,25.507484,258.61124,0.038251914,0.0,0.0
25434,21315360.0,72.685776,72.68265,53.34297,53.34297,53.34297,67.7723,67.7723,127.4201,72.69989,71.31238,0.3,71.463165,73.94003,69.98001,0.3,73.7932,0.3154525,1821.5336,0.0,0.3,24.965218,257.5966,0.03805003,0.0,0.0
25436,21315480.0,72.64166,72.6488,53.34616,53.34616,53.34616,67.74379,67.74379,124.595665,72.60036,71.315674,0.3,71.46327,73.94003,69.98001,0.3,73.75293,0.30737594,1798.9506,0.0,0.3,23.815302,254.7739,0.037596125,0.0,0.0
25440,21315600.0,72.643814,72.66936,53.350883,53.350883,53.350883,67.71389,67.71389,122.29586,72.5,71.337975,0.3,71.48184,73.94003,69.98001,0.3,73.80089,0.3029135,1780.0763,0.0,0.3,22.753633,252.46222,0.037157018,0.0,0.0
25441,21315720.0,72.57806,72.60986,53.355225,53.355225,53.355225,67.68655,67.68655,120.66675,72.40019,71.30826,0.3,71.44855,73.94003,69.98001,0.3,73.7281,0.3,1759.7712,0.0,0.3,21.881392,250.81258,0.03672784,0.0,0.0
25443,21315840.0,72.56515,72.61223,53.377304,53.377304,53.377304,67.66384,67.66384,120.64622,72.30197,71.30364,0.3,71.43982,73.94003,69.98001,0.3,73.74222,0.3,1752.0615,0.0,0.3,21.398125,250.74799,0.03649181,0.0,0.0
25445,21315900.0,72.53702,72.58783,53.387524,53.387524,53.387524,67.65439,67.65439,120.62904,72.25401,71.28876,0.3,71.42389,73.94003,69.98001,0.3,73.70624,0.3,1747.6287,0.0,0.3,21.19561,250.71266,0.036384746,0.0,0.0
25446,21315960.0,72.507965,72.56235,53.396645,53.396645,53.396645,67.64559,67.64559,120.61335,72.205124,71.27618,0.3,71.408615,73.94003,69.98001,0.3,73.67026,0.3,1742.7572,0.0,0.3,21.00737,250.68002,0.03627047,0.0,0.0
25448,21316080.0,72.49252,72.56125,53.41548,53.41548,53.41548,67.631294,67.631294,120.58787,72.109375,71.27151,0.3,71.39989,73.94003,69.98001,0.3,73.67763,0.3,1736.2314,0.0,0.3,20.703043,250.62706,0.0360799,0.0,0.0
25451,21316200.0,72.435074,72.510765,53.4329,53.4329,53.4329,67.629875,67.629875,120.58534,72.01451,71.24514,0.3,71.369835,73.94003,69.98001,0.3,73.60347,0.3,1728.5372,0.0,0.3,20.67227,250.62181,0.035911217,0.0,0.0
25454,21316320.0,72.41832,72.5078,53.449486,53.449486,53.449486,67.629875,67.629875,120.585335,71.920364,71.241135,0.3,71.36171,73.94003,69.98001,0.3,73.60638,0.3,1723.3243,0.0,0.3,20.67247,250.62178,0.035765667,0.0,0.0
25455,21316440.0,72.36037,72.45654,53.463055,53.463055,53.463055,67.629906,67.629906,120.5854,71.826645,71.21559,0.3,71.332596,73.94003,69.98001,0.3,73.53002,0.3,1716.2852,0.0,0.3,20.672598,250.6219,0.03562165,0.0,0.0
25457,21316500.0,72.35158,72.45441,53.46926,53.46926,53.46926,67.6299,67.6299,120.58539,71.7805,71.21515,0.3,71.32941,73.94003,69.98001,0.3,73.530624,0.3,1713.739,0.0,0.3,20.672585,250.62189,0.035554934,0.0,0.0
25458,21316560.0,72.342514,72.45226,53.47618,53.47618,53.47618,67.6299,67.6299,120.58538,71.733154,71.21218,0.3,71.32518,73.94003,69.98001,0.3,73.52969,0.3,1711.6215,0.0,0.3,20.672564,250.62189,0.03549787,0.0,0.0
25460,21316680.0,72.28412,72.40047,53.486786,53.486786,53.486786,67.62994,67.62994,120.58545,71.6396,71.18741,0.3,71.29689,73.94003,69.98001,0.3,73.45152,0.3,1705.0958,0.0,0.3,20.672705,250.62201,0.035373136,0.0,0.0
25462,21316800.0,72.265495,72.39519,53.49717,53.49717,53.49717,67.62992,67.62992,120.585434,71.54644,71.1846,0.3,71.290184,73.94003,69.98001,0.3,73.44867,0.3,1700.8859,0.0,0.3,20.672684,250.62196,0.035266917,0.0,0.0
25465,21316920.0,72.2065,72.343,53.50541,53.50541,53.50541,67.62997,67.62997,120.5855,71.45152,71.16043,0.3,71.2626,73.94003,69.98001,0.3,73.369125,0.3,1694.7334,0.0,0.3,20.672834,250.62212,0.03515654,0.0,0.0
25467,21317040.0,72.18694,72.33696,53.513702,53.513702,53.513702,67.62996,67.62996,120.585495,71.35654,71.15813,0.3,71.256516,73.94003,69.98001,0.3,73.36424,0.3,1690.8264,0.0,0.3,20.672825,250.62209,0.035062786,0.0,0.0
25469,21317100.0,72.15767,72.31114,53.517326,53.517326,53.517326,67.62998,67.62998,120.585526,71.30936,71.14522,0.3,71.24278,73.94003,69.98001,0.3,73.32387,0.3,1688.1426,0.0,0.3,20.672897,250.62216,0.035018023,0.0,0.0
25470,21317160.0,72.12756,72.28456,53.519966,53.519966,53.519966,67.63,67.63,120.58556,71.260574,71.13461,0.3,71.229706,73.94003,69.98001,0.3,73.28365,0.3,1685.0017,0.0,0.3,20.672985,250.62224,0.034964595,0.0,0.0
25472,21317280.0,72.10718,72.27797,53.52661,53.52661,53.52661,67.63,67.63,120.585556,71.16345,71.132805,0.3,71.22415,73.94003,69.98001,0.3,73.277115,0.3,1681.3376,0.0,0.3,20.672985,250.62222,0.034880873,0.0,0.0
25474,21317400.0,72.04764,72.22572,53.531334,53.531334,53.531334,67.630035,67.630035,120.58564,71.06557,71.109955,0.3,71.19823,73.94003,69.98001,0.3,73.1962,0.3,1675.7738,0.0,0.3,20.67315,250.62238,0.03479211,0.0,0.0
25477,21317520.0,72.02594,72.21831,53.536606,53.536606,53.536606,67.630035,67.630035,120.58564,70.964714,71.108475,0.3,71.193115,73.94003,69.98001,0.3,73.187744,0.3,1672.2338,0.0,0.3,20.673159,250.62238,0.034715142,0.0,0.0
25479,21317640.0,71.965294,72.16557,53.540234,53.540234,53.540234,67.63009,67.63009,120.58572,70.862656,71.086,0.3,71.16763,73.94003,69.98001,0.3,73.10562,0.3,1666.7832,0.0,0.3,20.673326,250.62253,0.034632295,0.0,0.0
25481,21317700.0,71.95442,72.161835,53.54188,53.54188,53.54188,67.63009,67.63009,120.58571,70.81157,71.08682,0.3,71.16588,73.94003,69.98001,0.3,73.101776,0.3,1664.9001,0.0,0.3,20.673334,250.62253,0.03459278,0.0,0.0
25483,21317760.0,71.9431,72.158104,53.54441,53.54441,53.54441,67.63009,67.63009,120.58572,70.7585,71.08507,0.3,71.16318,73.94003,69.98001,0.3,73.0965,0.3,1663.3906,0.0,0.3,20.673336,250.62253,0.034561455,0.0,0.0
25485,21317880.0,71.88164,72.105316,53.54699,53.54699,53.54699,67.63013,67.63013,120.58579,70.65199,71.063095,0.3,71.1383,73.94003,69.98001,0.3,73.01394,0.3,1658.0345,0.0,0.3,20.673502,250.62268,0.03448325,0.0,0.0
25486,21318000.0,71.85861,72.09768,53.550285,53.550285,53.550285,67.63013,67.63013,120.585785,70.54366,71.062546,0.3,71.1344,73.94003,69.98001,0.3,73.00405,0.3,1654.7185,0.0,0.3,20.673512,250.62268,0.034416597,0.0,0.0
25489,21318120.0,71.79616,72.04483,53.552155,53.552155,53.552155,67.63017,67.63017,120.58587,70.43105,71.040955,0.3,71.11001,73.94003,69.98001,0.3,72.92105,0.3,1649.3871,0.0,0.3,20.673672,250.62282,0.034341108,0.0,0.0
25491,21318240.0,71.77188,72.03693,53.554733,53.554733,53.554733,67.630165,67.630165,120.58586,70.31613,71.04074,0.3,71.10655,73.94003,69.98001,0.3,72.91028,0.3,1646.0602,0.0,0.3,20.673676,250.62282,0.034276433,0.0,0.0
25493,21318300.0,71.74068,72.01089,53.55578,53.55578,53.55578,67.63019,67.63019,120.5859,70.25829,71.02904,0.3,71.0943,73.94003,69.98001,0.3,72.86859,0.3,1643.6412,0.0,0.3,20.673742,250.6229,0.034244448,0.0,0.0
25494,21318360.0,71.70854,71.984085,53.555946,53.555946,53.555946,67.6302,67.6302,120.58593,70.19798,71.01959,0.3,71.08276,73.94003,69.98001,0.3,72.82701,0.3,1640.745,0.0,0.3,20.673824,250.62294,0.034203075,0.0,0.0
25496,21318480.0,71.683,71.97589,53.557922,53.557922,53.557922,67.630196,67.630196,120.58592,70.07631,71.0197,0.3,71.07968,73.94003,69.98001,0.3,72.815414,0.3,1637.3812,0.0,0.3,20.673817,250.62294,0.034139507,0.0,0.0
25500,21318600.0,71.618515,71.923,53.55858,53.55858,53.55858,67.63023,67.63023,120.58598,69.9509,70.99899,0.3,71.0564,73.94003,69.98001,0.3,72.73181,0.3,1632.0187,0.0,0.3,20.67395,250.62305,0.034066703,0.0,0.0
25501,21318720.0,71.591484,71.91443,53.56012,53.56012,53.56012,67.630226,67.630226,120.58597,69.82159,70.999435,0.3,71.05376,73.94003,69.98001,0.3,72.719345,0.3,1628.5767,0.0,0.3,20.673927,250.62302,0.03400313,0.0,0.0
25503,21318840.0,71.52568,71.86142,53.56034,53.56034,53.56034,67.63026,67.63026,120.58602,69.68805,70.97916,0.3,71.03091,73.94003,69.98001,0.3,72.63524,0.3,1623.1271,0.0,0.3,20.674038,250.62312,0.033929855,0.0,0.0
25505,21318900.0,71.51161,71.85692,53.5605,53.5605,53.5605,67.63025,67.63025,120.586006,69.62059,70.98076,0.3,71.03024,73.94003,69.98001,0.3,72.62914,0.3,1621.1777,0.0,0.3,20.67402,250.6231,0.03389384,0.0,0.0
25506,21318960.0,71.49689,71.852356,53.56144,53.56144,53.56144,67.63024,67.63024,120.586,69.55011,70.97987,0.3,71.028656,73.94003,69.98001,0.3,72.621506,0.3,1619.5592,0.0,0.3,20.673996,250.62306,0.033865217,0.0,0.0
25508,21319080.0,71.429436,71.79901,53.56127,53.56127,53.56127,67.630264,67.630264,120.58604,69.40752,70.95999,0.3,71.00624,73.94003,69.98001,0.3,72.53664,0.3,1613.977,0.0,0.3,20.674084,250.62317,0.03379042,0.0,0.0
25510,21319200.0,71.39911,71.78951,53.562042,53.562042,53.562042,67.63024,67.63024,120.586006,69.26101,70.96109,0.3,71.004425,73.94003,69.98001,0.3,72.52191,0.3,1610.2776,0.0,0.3,20.674017,250.6231,0.033724252,0.0,0.0
25514,21319320.0,71.30282,71.703766,53.555557,53.555557,53.555557,67.630264,67.630264,120.58604,69.11,70.90841,0.3,70.949005,73.94003,69.98001,0.3,72.40315,0.3,1600.998,0.0,0.3,20.674088,250.62317,0.033585228,0.0,0.0
25515,21319440.0,71.24745,71.66525,53.549736,53.549736,53.549736,67.63024,67.63024,120.586006,68.959984,70.88292,0.3,70.920105,73.94003,69.98001,0.3,72.35778,0.3,1593.2804,0.0,0.3,20.674015,250.6231,0.033438314,0.0,0.0
25517,21319500.0,71.20108,71.62422,53.54721,53.54721,53.54721,67.63026,67.63026,120.58602,68.88605,70.85693,0.3,70.89342,73.94003,69.98001,0.3,72.300705,0.3,1588.7233,0.0,0.3,20.674044,250.62312,0.033365693,0.0,0.0
25518,21319560.0,71.153564,71.58209,53.54397,53.54397,53.54397,67.630264,67.630264,120.586044,68.81002,70.83299,0.3,70.867096,73.94003,69.98001,0.3,72.24341,0.3,1583.6406,0.0,0.3,20.674091,250.62317,0.033282235,0.0,0.0
25520,21319680.0,71.09781,71.5432,53.540234,53.540234,53.540234,67.63025,67.63025,120.586006,68.66,70.80783,0.3,70.838425,73.94003,69.98001,0.3,72.19672,0.3,1575.9803,0.0,0.3,20.674023,250.6231,0.03313564,0.0,0.0
25522,21319800.0,71.00564,71.4619,53.53639,53.53639,53.53639,67.63027,67.63027,120.586044,68.51103,70.75982,0.3,70.78723,73.94003,69.98001,0.3,72.084335,0.3,1566.5548,0.0,0.3,20.674103,250.62317,0.03298198,0.0,0.0
25525,21319920.0,70.94966,71.4229,53.53425,53.53425,53.53425,67.63025,67.63025,120.58601,68.360016,70.73543,0.3,70.75905,73.94003,69.98001,0.3,72.03676,0.3,1558.963,0.0,0.3,20.67404,250.62312,0.032836467,0.0,0.0
25528,21320040.0,70.85765,71.34198,53.531662,53.531662,53.531662,67.63027,67.63027,120.58605,68.21001,70.68852,0.3,70.708786,73.94003,69.98001,0.3,71.92421,0.3,1549.6456,0.0,0.3,20.674124,250.6232,0.032684594,0.0,0.0
25529,21320100.0,70.83063,71.32326,53.53073,53.53073,53.53073,67.630264,67.630264,120.58604,68.13601,70.678406,0.3,70.695984,73.94003,69.98001,0.3,71.90169,0.3,1545.8153,0.0,0.3,20.674097,250.62314,0.032610636,0.0,0.0
25530,21320160.0,70.80272,71.30403,53.53073,53.53073,53.53073,67.63026,67.63026,120.58602,68.05998,70.6655,0.3,70.68198,73.94003,69.98001,0.3,71.87729,0.3,1542.2892,0.0,0.3,20.674065,250.62312,0.03254362,0.0,0.0
25532,21320280.0,70.71132,71.22394,53.52919,53.52919,53.52919,67.63028,67.63028,120.586075,67.91002,70.6199,0.3,70.63293,73.94003,69.98001,0.3,71.76518,0.3,1533.1655,0.0,0.3,20.674152,250.62323,0.03239564,0.0,0.0
25534,21320400.0,70.65721,71.18675,53.529083,53.529083,53.529083,67.630264,67.630264,120.58604,67.76105,70.59816,0.3,70.60733,73.94003,69.98001,0.3,71.71849,0.3,1526.0377,0.0,0.3,20.674095,250.62314,0.032259673,0.0,0.0
25537,21320520.0,70.566025,71.10715,53.52826,53.52826,53.52826,67.63029,67.63029,120.58609,67.609985,70.553665,0.3,70.559265,73.94003,69.98001,0.3,71.60626,0.3,1517.0692,0.0,0.3,20.674185,250.62325,0.032115277,0.0,0.0
25539,21320640.0,70.5118,71.07002,53.528755,53.528755,53.528755,67.63027,67.63027,120.58605,67.46002,70.53279,0.3,70.534485,73.94003,69.98001,0.3,71.558914,0.3,1510.0792,0.0,0.3,20.67413,250.6232,0.03198296,0.0,0.0
25541,21320700.0,70.46715,71.03113,53.52903,53.52903,53.52903,67.63029,67.63029,120.58608,67.38603,70.51021,0.3,70.510925,73.94003,69.98001,0.3,71.503204,0.3,1505.953,0.0,0.3,20.674168,250.62323,0.031918317,0.0,0.0
25542,21320760.0,70.421555,70.991356,53.52848,53.52848,53.52848,67.630295,67.630295,120.586105,67.31,70.48967,0.3,70.48775,73.94003,69.98001,0.3,71.447235,0.3,1501.3593,0.0,0.3,20.674221,250.62328,0.031844083,0.0,0.0
25545,21320880.0,70.36772,70.954666,53.529358,53.529358,53.529358,67.63028,67.63028,120.586075,67.15999,70.46978,0.3,70.4639,73.94003,69.98001,0.3,71.399826,0.3,1494.5612,0.0,0.3,20.674168,250.62323,0.03171648,0.0,0.0
25547,21321000.0,70.27818,70.87682,53.52941,53.52941,53.52941,67.63031,67.63031,120.58612,67.010025,70.42781,0.3,70.418304,73.94003,69.98001,0.3,71.28876,0.3,1486.0522,0.0,0.3,20.674261,250.6233,0.031582452,0.0,0.0
25549,21321120.0,70.22473,70.84068,53.53062,53.53062,53.53062,67.63029,67.63029,120.58609,66.86,70.40886,0.3,70.3954,73.94003,69.98001,0.3,71.241295,0.3,1479.4454,0.0,0.3,20.674206,250.62325,0.03145961,0.0,0.0
25551,21321240.0,70.135635,70.76339,53.530838,53.530838,53.530838,67.630325,67.630325,120.586136,66.709984,70.368,0.3,70.35085,73.94003,69.98001,0.3,71.13028,0.3,1471.1256,0.0,0.3,20.6743,250.62335,0.031330172,0.0,0.0
25553,21321300.0,70.10948,70.74565,53.53106,53.53106,53.53106,67.63031,67.63031,120.58612,66.63605,70.36035,0.3,70.340416,73.94003,69.98001,0.3,71.10721,0.3,1467.7543,0.0,0.3,20.674274,250.6233,0.03126734,0.0,0.0
25554,21321360.0,70.0824,70.72741,53.53221,53.53221,53.53221,67.630295,67.630295,120.586105,66.56002,70.349976,0.3,70.32883,73.94003,69.98001,0.3,71.08232,0.3,1464.6838,0.0,0.3,20.674244,250.62328,0.03121169,0.0,0.0
25556,21321480.0,69.99385,70.65083,53.532543,53.532543,53.532543,67.63033,67.63033,120.58615,66.41,70.31015,0.3,70.28526,73.94003,69.98001,0.3,70.971695,0.3,1456.5518,0.0,0.3,20.674337,250.62338,0.03108668,0.0,0.0
25558,21321600.0,69.9415,70.61568,53.533974,53.533974,53.533974,67.63032,67.63032,120.58612,66.26103,70.29312,0.3,70.26428,73.94003,69.98001,0.3,70.924286,0.3,1450.3257,0.0,0.3,20.67428,250.6233,0.030973217,0.0,0.0
25562,21321720.0,69.853226,70.53966,53.534466,53.534466,53.534466,67.63034,67.63034,120.58617,66.110016,70.25417,0.3,70.22154,73.94003,69.98001,0.3,70.81387,0.3,1442.3374,0.0,0.3,20.674372,250.6234,0.03085174,0.0,0.0
25563,21321840.0,69.80099,70.50482,53.53595,53.53595,53.53595,67.630325,67.630325,120.586136,65.96001,70.23781,0.3,70.20122,73.94003,69.98001,0.3,70.76641,0.3,1436.2383,0.0,0.3,20.674313,250.62335,0.03074161,0.0,0.0
25565,21321900.0,69.75781,70.4677,53.536606,53.536606,53.536606,67.63033,67.63033,120.58616,65.88601,70.217804,0.3,70.180176,73.94003,69.98001,0.3,70.711754,0.3,1432.5745,0.0,0.3,20.674349,250.62338,0.03068786,0.0,0.0
25566,21321960.0,69.71376,70.429794,53.536446,53.536446,53.536446,67.63035,67.63035,120.58618,65.80998,70.199905,0.3,70.15958,73.94003,69.98001,0.3,70.65694,0.3,1428.4634,0.0,0.3,20.6744,250.62343,0.03062477,0.0,0.0
25568,21322080.0,69.66206,70.39562,53.537872,53.537872,53.537872,67.630325,67.630325,120.58614,65.66002,70.18436,0.3,70.140076,73.94003,69.98001,0.3,70.60997,0.3,1422.5232,0.0,0.3,20.67434,250.62335,0.030518377,0.0,0.0
25570,21322200.0,69.57616,70.32196,53.53837,53.53837,53.53837,67.63035,67.63035,120.58619,65.51105,70.147606,0.3,70.09954,73.94003,69.98001,0.3,70.50197,0.3,1414.967,0.0,0.3,20.674423,250.62346,0.030405996,0.0,0.0
25573,21322320.0,69.52452,70.28796,53.539795,53.539795,53.539795,67.63033,67.63033,120.58615,65.359985,70.13255,0.3,70.080475,73.94003,69.98001,0.3,70.45479,0.3,1409.1222,0.0,0.3,20.674358,250.62338,0.030302187,0.0,0.0
25575,21322440.0,69.43871,70.21462,53.540234,53.540234,53.540234,67.630356,67.630356,120.5862,65.21002,70.096405,0.3,70.0406,73.94003,69.98001,0.3,70.34685,0.3,1401.6647,0.0,0.3,20.674438,250.62346,0.03019226,0.0,0.0
25577,21322500.0,69.41394,70.19847,53.54051,53.54051,53.54051,67.63034,67.63034,120.586174,65.13603,70.0907,0.3,70.032135,73.94003,69.98001,0.3,70.32476,0.3,1398.6896,0.0,0.3,20.674406,250.6234,0.030138688,0.0,0.0
25578,21322560.0,69.38829,70.18182,53.541664,53.541664,53.541664,67.63033,67.63033,120.58616,65.06,70.08229,0.3,70.02252,73.94003,69.98001,0.3,70.30098,0.3,1396.0105,0.0,0.3,20.674368,250.62338,0.030092333,0.0,0.0
25580,21322680.0,69.30319,70.109314,53.542046,53.542046,53.542046,67.630356,67.630356,120.5862,64.90999,70.04697,0.3,69.98341,73.94003,69.98001,0.3,70.19375,0.3,1388.6935,0.0,0.3,20.674442,250.62346,0.029985325,0.0,0.0
25582,21322800.0,69.25371,70.07741,53.543312,53.543312,53.543312,67.63033,67.63033,120.58616,64.76101,70.033676,0.3,69.96617,73.94003,69.98001,0.3,70.14865,0.3,1383.1986,0.0,0.3,20.674366,250.62338,0.029888667,0.0,0.0
25585,21322920.0,69.1662,70.00226,53.54353,53.54353,53.54353,67.630356,67.630356,120.58619,64.61,69.995605,0.3,69.924194,73.94003,69.98001,0.3,70.03841,0.3,1375.8071,0.0,0.3,20.674435,250.62346,0.029782217,0.0,0.0
25587,21323040.0,69.1145,69.967865,53.54463,53.54463,53.54463,67.63033,67.63033,120.58615,64.459984,69.980064,0.3,69.90465,73.94003,69.98001,0.3,69.99039,0.3,1370.2201,0.0,0.3,20.674355,250.62338,0.029685618,0.0,0.0
25589,21323100.0,69.07182,69.931335,53.54512,53.54512,53.54512,67.63034,67.63034,120.58617,64.38605,69.96045,0.3,69.88399,73.94003,69.98001,0.3,69.936066,0.3,1366.8253,0.0,0.3,20.674381,250.6234,0.029638534,0.0,0.0
25590,21323160.0,69.02832,69.89404,53.544792,53.544792,53.544792,67.63035,67.63035,120.58619,64.31002,69.94304,0.3,69.86377,73.94003,69.98001,0.3,69.881516,0.3,1362.995,0.0,0.3,20.674423,250.62346,0.029582188,0.0,0.0
25593,21323280.0,68.97713,69.8602,53.546,53.546,53.546,67.630325,67.630325,120.58614,64.16,69.928154,0.3,69.84482,73.94003,69.98001,0.3,69.833786,0.3,1357.5397,0.0,0.3,20.674341,250.62335,0.029488502,0.0,0.0
25594,21323400.0,68.8923,69.78786,53.546165,53.546165,53.546165,67.63035,67.63035,120.58618,64.01103,69.89217,0.3,69.80499,73.94003,69.98001,0.3,69.726395,0.3,1350.5061,0.0,0.3,20.674408,250.62343,0.0293886,0.0,0.0
25597,21323520.0,68.84111,69.75418,53.547318,53.547318,53.547318,67.630325,67.630325,120.58614,63.860023,69.87773,0.3,69.78648,73.94003,69.98001,0.3,69.678375,0.3,1345.123,0.0,0.3,20.674326,250.62335,0.02929679,0.0,0.0
25599,21323640.0,68.75646,69.68222,53.54754,53.54754,53.54754,67.63034,67.63034,120.586174,63.710003,69.84235,0.3,69.747154,73.94003,69.98001,0.3,69.570984,0.3,1338.1648,0.0,0.3,20.67439,250.62343,0.029198626,0.0,0.0
25601,21323700.0,68.7319,69.66618,53.54765,53.54765,53.54765,67.63033,67.63033,120.58615,63.63601,69.836914,0.3,69.738914,73.94003,69.98001,0.3,69.548416,0.3,1335.4095,0.0,0.3,20.674353,250.62338,0.029150624,0.0,0.0
25602,21323760.0,68.70636,69.6496,53.548637,53.548637,53.548637,67.63032,67.63032,120.586136,63.559982,69.82878,0.3,69.72946,73.94003,69.98001,0.3,69.52413,0.3,1332.9429,0.0,0.3,20.674307,250.62332,0.029109886,0.0,0.0
25604,21323880.0,63.414196,69.57785,53.71217,56.70512,53.71217,67.62743,67.62743,120.580986,63.41002,69.79297,0.3,69.69585,73.94003,69.98001,0.3,69.418,0.3,1165.2874,0.0,1.0,20.774145,250.61382,0.030668486,67.87784,0.0
25607,21324000.0,63.264175,69.55199,53.573578,60.80967,53.573578,67.62561,67.62561,120.57774,63.260002,69.77879,0.3,69.70563,73.94003,69.98001,0.3,69.372086,0.3,1114.7277,0.0,1.0,20.735579,250.60706,0.029364375,157.8817,0.0
25609,21324120.0,63.11416,69.49172,53.726013,63.433914,54.63524,67.625626,67.625626,120.577774,63.109985,69.7437,0.3,69.71002,73.94003,69.98001,0.3,69.26749,0.3,1104.764,0.0,1.0,20.7358,250.60712,0.029241733,213.92784,62.269444
25611,21324240.0,62.964195,69.506165,57.923447,64.92635,63.88172,67.62562,67.62562,120.57775,62.960022,69.742096,0.3,69.74452,73.94003,69.98001,0.3,69.285126,0.3,1094.3644,96.524956,1.0,20.735792,250.60709,0.029104646,245.76945,401.06967
25613,21324300.0,62.890205,69.50749,59.845398,65.52879,65.92815,67.62562,67.62562,120.57775,62.88603,69.73743,0.3,69.75253,73.94003,69.98001,0.3,69.284355,0.3,1089.1748,137.63055,1.0,20.735792,250.60709,0.029034683,258.7983,479.316
25614,21324360.0,62.81418,69.514465,61.357338,66.0652,67.54401,67.625626,67.625626,120.57777,62.810005,69.73996,0.3,69.76303,73.94003,69.98001,0.3,69.292595,0.3,1083.7998,169.76227,1.0,20.735796,250.60712,0.028961172,270.3358,540.8352
25616,21324480.0,62.66416,69.57747,63.200237,66.80513,69.86482,67.62561,67.62561,120.57774,62.659985,69.77176,0.3,69.80648,73.94003,69.98001,0.3,69.382355,0.3,1073.0718,208.96362,1.0,20.73579,250.60706,0.028811397,286.19278,629.416
25618,21324600.0,62.515182,69.61214,64.50827,67.42508,71.96518,67.62562,67.62562,120.57775,62.51101,69.78929,0.3,69.830154,73.94003,69.98001,0.3,69.42871,0.3,1062.258,237.05307,1.0,20.735794,250.60709,0.028656514,299.6332,710.2886
25621,21324720.0,62.364178,69.69332,65.27396,67.778404,73.47191,67.62561,67.62561,120.577736,62.36,69.83263,0.3,69.87729,73.94003,69.98001,0.3,69.546326,0.3,1051.1345,253.39949,1.0,20.735786,250.60704,0.028493302,307.1809,767.62054
25624,21324840.0,62.214157,69.74072,65.87865,68.05608,74.756805,67.62562,67.62562,120.57774,62.209984,69.85674,0.3,69.90239,73.94003,69.98001,0.3,69.61351,0.3,1039.9253,266.4632,1.0,20.73579,250.60706,0.028325014,313.24652,817.06885
25625,21324900.0,62.14022,69.783844,66.03872,68.09613,75.15155,67.6256,67.6256,120.57773,62.136047,69.88103,0.3,69.92618,73.94003,69.98001,0.3,69.676895,0.3,1034.3375,269.83286,1.0,20.735786,250.60704,0.028239733,314.0477,831.84656
25626,21324960.0,62.064194,69.82834,66.150345,68.08882,75.428185,67.6256,67.6256,120.57773,62.06002,69.90349,0.3,69.94942,73.94003,69.98001,0.3,69.74155,0.3,1028.5536,272.2293,1.0,20.735785,250.60704,0.028150503,313.88416,842.309
25628,21325080.0,61.914177,69.87811,66.34677,68.06828,75.91147,67.62561,67.62561,120.577736,61.910004,69.928314,0.3,69.97276,73.94003,69.98001,0.3,69.8134,0.3,1017.0168,276.51654,1.0,20.735786,250.60704,0.027969679,313.52237,860.97314
25630,21325200.0,61.765205,69.9626,66.263275,67.81917,75.854126,67.625595,67.625595,120.57771,61.76103,69.97402,0.3,70.016754,73.94003,69.98001,0.3,69.93667,0.3,1005.39154,274.63693,1.0,20.73578,250.60701,0.027783705,308.0824,858.25696
25633,21325320.0,61.614197,70.007095,66.12732,67.52962,75.657135,67.6256,67.6256,120.57773,61.610023,69.99632,0.3,70.03598,73.94003,69.98001,0.3,70.00078,0.3,993.43225,271.76694,1.0,20.735785,250.60704,0.027588524,301.9266,850.79987
25635,21325440.0,61.46418,70.082184,65.71896,67.01782,74.98044,67.625595,67.625595,120.577705,61.460003,70.03824,0.3,70.07515,73.94003,69.98001,0.3,70.10921,0.3,981.3751,262.87695,1.0,20.735777,250.60698,0.027387843,290.81943,824.3433
25637,21325500.0,61.390182,70.09828,65.51582,66.76327,74.62728,67.625595,67.625595,120.577705,61.38601,70.04516,0.3,70.08114,73.94003,69.98001,0.3,70.13179,0.3,975.36176,258.56863,1.0,20.735777,250.60698,0.027286308,285.40988,810.9625
25639,21325560.0,61.31416,70.11339,65.270775,66.48213,74.2282,67.625595,67.625595,120.57772,61.309982,70.05417,0.3,70.087456,73.94003,69.98001,0.3,70.1537,0.3,969.1345,253.278,1.0,20.73578,250.60701,0.027180154,279.36237,795.6126
25640,21325680.0,61.164196,70.172485,64.51047,65.70056,73.06854,67.62559,67.62559,120.5777,61.16002,70.08899,0.3,70.11937,73.94003,69.98001,0.3,70.23775,0.3,956.70416,236.76414,1.0,20.735775,250.60696,0.026965214,262.41406,750.6759
25642,21325800.0,61.01522,70.18584,63.6966,64.88713,71.940735,67.625595,67.625595,120.577705,61.011047,70.09575,0.3,70.12283,73.94003,69.98001,0.3,70.25604,0.3,944.1651,219.26767,1.0,20.735777,250.60698,0.026744327,244.9622,707.62476
25645,21325920.0,60.86416,70.224785,62.428062,63.71577,70.504715,67.62558,67.62558,120.57769,60.859985,70.11981,0.3,70.14486,73.94003,69.98001,0.3,70.3107,0.3,931.24963,191.69531,1.0,20.735771,250.60696,0.026512573,219.52303,652.19867
25647,21326040.0,60.714195,70.21682,61.069164,62.452892,69.21832,67.62559,67.62559,120.5777,60.710022,70.11305,0.3,70.13629,73.94003,69.98001,0.3,70.29999,0.3,918.2122,162.45294,1.0,20.735775,250.60698,0.026274316,192.36409,603.1706
25649,21326100.0,60.640205,70.22638,60.151257,61.62348,68.49603,67.62558,67.62558,120.57768,60.63603,70.11954,0.3,70.14184,73.94003,69.98001,0.3,70.31448,0.3,911.7035,142.41383,1.0,20.73577,250.60693,0.026153758,174.25264,575.2153
25650,21326160.0,60.56418,70.2328,59.110245,60.64015,67.721,67.62558,67.62558,120.57768,60.560005,70.12085,0.3,70.14415,73.94003,69.98001,0.3,70.324486,0.3,904.9587,119.92332,1.0,20.73577,250.60693,0.026027704,152.94743,545.4461
25653,21326280.0,60.41416,70.201324,57.39259,58.843994,66.403854,67.62559,67.62559,120.57769,60.409985,70.09526,0.3,70.11861,73.94003,69.98001,0.3,70.28516,0.3,891.4823,83.283775,1.0,20.735771,250.60696,0.025772434,114.48885,495.26767
25654,21326400.0,60.26524,70.19331,55.56523,56.74055,64.805504,67.62557,67.62557,120.577675,60.26101,70.084274,0.3,70.108,73.94003,69.98001,0.3,70.28076,0.3,877.8708,43.995945,1.0,20.735765,250.6069,0.025510026,69.0605,433.50052
25657,21326520.0,60.115936,70.13882,54.741257,55.5153,63.404694,67.62558,67.62558,120.57768,60.11187,70.04291,0.3,70.06482,73.94003,69.98001,0.3,70.212814,0.3,864.063,26.975832,1.0,20.73577,250.60693,0.025238955,43.47988,380.28214
25659,21326640.0,59.971355,70.110306,54.118446,54.569378,61.74433,67.62557,67.62557,120.57767,59.9674,70.02231,0.3,70.04147,73.94003,69.98001,0.3,70.17974,0.3,850.80664,13.70314,1.0,20.735764,250.6069,0.024977025,23.218601,316.13986
25661,21326700.0,59.90143,70.076195,54.248302,54.554382,61.261974,67.625565,67.625565,120.57766,59.89753,69.999176,0.3,70.016754,73.94003,69.98001,0.3,70.1342,0.3,844.4503,16.970419,1.0,20.735764,250.6069,0.024851115,23.424862,298.62683
25662,21326760.0,59.830513,70.04082,54.54235,54.757133,61.026318,67.62557,67.62557,120.577675,59.826668,69.97858,0.3,69.99281,73.94003,69.98001,0.3,70.08713,0.3,838.04407,23.478296,1.0,20.735765,250.6069,0.024724063,28.039438,290.14728
25665,21326880.0,59.69346,70.00528,55.037506,55.137978,60.59318,67.625565,67.625565,120.57765,59.68972,69.96144,0.3,69.970566,73.94003,69.98001,0.3,70.03906,0.3,825.78314,34.15597,1.0,20.73576,250.60689,0.0244806,36.248653,273.5842
25667,21327000.0,59.560192,69.93909,56.362015,56.454082,61.5073,67.625565,67.625565,120.57766,59.55651,69.926506,0.3,69.9292,73.94003,69.98001,0.3,69.94585,0.3,814.02875,63.144737,1.0,20.735762,250.6069,0.024247052,65.1965,310.17697
25670,21327120.0,59.43077,69.916016,57.46389,57.660873,62.385933,67.62556,67.62556,120.577644,59.4272,69.921616,0.3,69.9187,73.94003,69.98001,0.3,69.910965,0.3,802.7829,86.67052,1.0,20.735756,250.60686,0.024023714,90.966255,343.53128
25671,21327240.0,59.3052,69.86905,58.81565,59.305916,63.822723,67.62552,67.62552,120.57757,59.30174,69.90695,0.3,69.891846,73.94003,69.98001,0.3,69.839005,0.3,792.0454,115.86581,1.0,20.73576,250.6067,0.023810793,126.6159,399.2172
25673,21327300.0,59.24472,69.8663,59.292458,59.909943,64.36342,67.62555,67.62555,120.57763,59.241314,69.91135,0.3,69.89355,73.94003,69.98001,0.3,69.83269,0.3,786.93823,125.87482,1.0,20.735752,250.60683,0.02370973,139.32402,419.50217
25674,21327360.0,59.183525,69.86487,59.74125,60.457993,64.87197,67.62555,67.62555,120.57763,59.180176,69.914474,0.3,69.8958,73.94003,69.98001,0.3,69.827515,0.3,781.8146,135.4808,1.0,20.73575,250.60683,0.023608439,151.03183,438.9192
25676,21327480.0,59.065807,69.835205,60.714798,61.683685,66.10777,67.62559,67.62559,120.57769,59.06257,69.909256,0.3,69.88179,73.94003,69.98001,0.3,69.77764,0.3,772.08527,156.43286,1.0,20.735743,250.60696,0.02341666,177.45387,486.5654
25678,21327600.0,58.95276,69.8456,61.267303,62.44674,67.018425,67.62554,67.62554,120.57761,58.949684,69.925186,0.3,69.89613,73.94003,69.98001,0.3,69.78588,0.3,762.9144,168.00583,1.0,20.735744,250.60681,0.023236683,193.53322,521.02185
25681,21327720.0,58.842236,69.827576,61.932083,63.248634,68.08492,67.62554,67.62554,120.577614,58.839214,69.92113,0.3,69.89041,73.94003,69.98001,0.3,69.75397,0.3,754.1096,182.30562,1.0,20.735748,250.60681,0.023064788,210.78519,562.1
25683,21327840.0,58.736492,69.84905,62.20768,63.70929,68.891266,67.625534,67.625534,120.57759,58.733635,69.942215,0.3,69.911125,73.94003,69.98001,0.3,69.77803,0.3,745.8479,187.93404,1.0,20.73574,250.60678,0.02290449,220.403,592.5761
25685,21327900.0,58.685844,69.843994,62.405926,63.963844,69.34747,67.625534,67.625534,120.57759,58.68299,69.94024,0.3,69.9097,73.94003,69.98001,0.3,69.767914,0.3,741.94824,192.2645,1.0,20.73574,250.60678,0.022829216,225.92706,610.2473
25686,21327960.0,58.63481,69.84038,62.582806,64.21032,69.8228,67.625534,67.625534,120.5776,58.632065,69.941284,0.3,69.90987,73.94003,69.98001,0.3,69.760666,0.3,738.05884,195.98701,1.0,20.735743,250.60678,0.022754421,231.1663,628.42773
25688,21328080.0,58.537254,69.86965,62.6262,64.44614,70.497955,67.62553,67.62553,120.57758,58.53456,69.964355,0.3,69.93381,73.94003,69.98001,0.3,69.79736,0.3,730.7325,196.62593,1.0,20.735737,250.60675,0.022614375,235.96811,653.8383
25690,21328200.0,58.44442,69.86757,62.775284,64.73123,71.261566,67.625534,67.625534,120.57759,58.441895,69.96408,0.3,69.934586,73.94003,69.98001,0.3,69.791374,0.3,723.9039,199.8111,1.0,20.735739,250.60678,0.022484971,242.07697,683.1917
25693,21328320.0,58.354553,69.90167,62.62065,64.78957,71.75848,67.62552,67.62552,120.57757,58.35208,69.98677,0.3,69.95979,73.94003,69.98001,0.3,69.83697,0.3,717.4249,196.18633,1.0,20.735733,250.60674,0.022363361,243.06587,701.7239
25695,21328440.0,58.269463,69.90316,62.589066,64.90619,72.318344,67.62553,67.62553,120.57758,58.26716,69.98506,0.3,69.960724,73.94003,69.98001,0.3,69.8385,0.3,711.42065,195.48872,1.0,20.735735,250.60675,0.02225182,245.54584,723.2195
25697,21328500.0,58.229034,69.92113,62.441357,64.87499,72.478905,67.62552,67.62552,120.57756,58.226784,69.996704,0.3,69.97347,73.94003,69.98001,0.3,69.86372,0.3,708.6138,192.09036,1.0,20.735731,250.60674,0.022200106,244.70074,729.00916
25698,21328560.0,58.188606,69.93919,62.258926,64.80754,72.59102,67.62552,67.62552,120.57756,58.18641,70.005554,0.3,69.98544,73.94003,69.98001,0.3,69.88888,0.3,706.06177,188.08746,1.0,20.73573,250.6067,0.022145825,243.16582,733.14185
25701,21328680.0,58.11203,69.941284,62.08644,64.77991,72.92253,67.62552,67.62552,120.577576,58.10994,70.00066,0.3,69.98501,73.94003,69.98001,0.3,69.8936,0.3,701.1318,184.39302,1.0,20.735733,250.60674,0.022044316,242.5584,745.8775
25702,21328800.0,58.040234,69.976105,61.617874,64.54414,72.973724,67.6255,67.6255,120.57756,58.038254,70.01747,0.3,70.007805,73.94003,69.98001,0.3,69.9442,0.3,696.7268,174.00572,1.0,20.73573,250.6067,0.021954328,237.2235,747.30145
25705,21328920.0,57.971786,69.97644,61.356346,64.39165,73.0898,67.62552,67.62552,120.57757,57.96998,70.00841,0.3,70.0049,73.94003,69.98001,0.3,69.948425,0.3,692.6219,168.4261,1.0,20.735733,250.60674,0.021870969,233.93228,751.75287
25707,21329040.0,57.908234,70.00813,60.80467,64.02783,72.94357,67.6255,67.6255,120.57755,57.906475,70.020874,0.3,70.02495,73.94003,69.98001,0.3,69.99611,0.3,688.88965,156.25246,1.0,20.735727,250.6067,0.021795612,225.83162,745.6135
25709,21329100.0,57.87846,70.00621,60.670746,63.899406,72.91149,67.6255,67.6255,120.57756,57.876812,70.01297,0.3,70.02138,73.94003,69.98001,0.3,69.995605,0.3,687.1711,153.51855,1.0,20.73573,250.6067,0.021761058,223.12637,744.48706
25710,21329160.0,57.849014,70.00412,60.55407,63.776745,72.88095,67.62552,67.62552,120.57757,57.847424,70.00714,0.3,70.018295,73.94003,69.98001,0.3,69.995834,0.3,685.4861,150.97116,1.0,20.735733,250.60674,0.021727266,220.44247,743.2263
25712,21329280.0,57.794304,70.03082,60.032604,63.305595,72.58223,67.6255,67.6255,120.57755,57.792824,70.015335,0.3,70.0345,73.94003,69.98001,0.3,70.037415,0.3,682.3955,139.46913,1.0,20.735727,250.6067,0.021665504,210.02188,731.2644
25716,21329400.0,57.743988,70.02165,59.876434,62.98974,72.39365,67.625404,67.625404,120.57737,57.74267,69.99968,0.3,70.023575,73.94003,69.98001,0.3,70.030655,0.3,679.60187,136.21178,1.0,20.735682,250.60634,0.021609874,203.27753,724.0739
25717,21329520.0,57.698227,70.04346,59.38194,62.4513,71.99985,67.6255,67.6255,120.57756,57.696968,70.00792,0.3,70.035324,73.94003,69.98001,0.3,70.06427,0.3,677.0907,125.34531,1.0,20.735727,250.6067,0.021559963,191.40565,708.5059
25719,21329640.0,57.656975,70.02829,59.426376,62.13841,71.74875,67.62552,67.62552,120.577576,57.655876,69.98732,0.3,70.01984,73.94003,69.98001,0.3,70.04971,0.3,674.84247,126.53676,1.0,20.735733,250.60674,0.02151521,184.786,698.95795
25721,21329700.0,57.638298,70.03621,59.32525,61.891823,71.55133,67.62552,67.62552,120.57756,57.637253,69.99039,0.3,70.0244,73.94003,69.98001,0.3,70.06334,0.3,673.82574,124.127686,1.0,20.735731,250.6067,0.021494895,179.26793,691.0838
25722,21329760.0,57.62028,70.04329,59.240547,61.616615,71.32644,67.62552,67.62552,120.57756,57.619293,69.990616,0.3,70.02742,73.94003,69.98001,0.3,70.075096,0.3,672.84106,122.30687,1.0,20.73573,250.6067,0.021475138,173.28438,682.3439
25724,21329880.0,57.588203,70.02313,59.539482,61.409466,71.07628,67.62553,67.62553,120.577576,57.587322,69.97023,0.3,70.007965,73.94003,69.98001,0.3,70.052795,0.3,671.06885,128.97815,1.0,20.735735,250.60675,0.021439232,169.01476,672.87695
25726,21330000.0,57.560898,70.03357,59.57821,61.021156,70.687584,67.62552,67.62552,120.57757,57.56019,69.97496,0.3,70.01225,73.94003,69.98001,0.3,70.07037,0.3,669.5176,129.58134,1.0,20.735733,250.60674,0.021407157,160.41006,657.60333
25730,21330120.0,57.536842,69.99368,60.35511,61.297516,70.58948,67.62553,67.62553,120.57758,57.53618,69.94057,0.3,69.9738,73.94003,69.98001,0.3,70.02467,0.3,668.15375,146.75238,1.0,20.735737,250.60675,0.021378502,166.82906,654.16046
25731,21330240.0,57.515144,69.98863,60.921013,61.518562,70.427536,67.62552,67.62552,120.577576,57.514595,69.93694,0.3,69.96507,73.94003,69.98001,0.3,70.02252,0.3,667.0382,158.72914,1.0,20.735733,250.60674,0.021355724,171.41595,647.67566
25733,21330300.0,57.505257,69.96985,61.37288,61.82151,70.452805,67.62552,67.62552,120.577576,57.504707,69.92227,0.3,69.947495,73.94003,69.98001,0.3,69.99951,0.3,666.57263,168.64218,1.0,20.735733,250.60674,0.021346554,178.16545,648.8608
25734,21330360.0,57.495586,69.95155,61.841614,62.190758,70.524216,67.62553,67.62553,120.57758,57.495037,69.91107,0.3,69.93129,73.94003,69.98001,0.3,69.9772,0.3,666.14954,178.70132,1.0,20.735737,250.60675,0.021338487,186.14546,651.63416
25736,21330480.0,57.47795,69.94925,62.464096,62.703655,70.55597,67.62552,67.62552,120.577576,57.47746,69.91513,0.3,69.92772,73.94003,69.98001,0.3,69.97457,0.3,665.47174,191.87614,1.0,20.735733,250.60674,0.021326445,196.98643,652.6015
25738,21330600.0,57.46219,69.917114,63.26088,63.469513,70.82766,67.62553,67.62553,120.57758,57.461746,69.89717,0.3,69.90074,73.94003,69.98001,0.3,69.93211,0.3,664.9909,209.09438,1.0,20.735737,250.60675,0.021319259,213.61484,663.2675
25741,21330720.0,57.447853,69.91964,63.782295,64.036026,71.02333,67.62553,67.62553,120.577576,57.447464,69.90805,0.3,69.90355,73.94003,69.98001,0.3,69.93266,0.3,664.6816,220.1088,1.0,20.735735,250.60674,0.021316428,225.60616,670.5216
25744,21330840.0,57.435104,69.893,64.41066,64.74321,71.43383,67.625534,67.625534,120.57759,57.434723,69.89613,0.3,69.882835,73.94003,69.98001,0.3,69.895035,0.3,664.53375,233.66998,1.0,20.735739,250.60678,0.02131763,240.91057,686.5016
25745,21330900.0,57.429283,69.897,64.61154,65.00523,71.58885,67.62553,67.62553,120.57758,57.428955,69.90508,0.3,69.88745,73.94003,69.98001,0.3,69.89849,0.3,664.5137,237.84851,1.0,20.735737,250.60675,0.021319559,246.40941,692.2338
25746,21330960.0,57.423683,69.90146,64.79491,65.248474,71.738266,67.625534,67.625534,120.57759,57.42335,69.91217,0.3,69.891785,73.94003,69.98001,0.3,69.90167,0.3,664.5261,241.75546,1.0,20.73574,250.60678,0.021322383,251.60294,697.91907
25748,21331080.0,57.413406,69.88069,65.26924,65.85448,72.22924,67.62556,67.62556,120.57764,57.41313,69.90437,0.3,69.87652,73.94003,69.98001,0.3,69.870865,0.3,664.63965,251.99309,1.0,20.735752,250.60686,0.021330226,264.70633,716.9697
25750,21331200.0,57.404236,69.89476,65.53055,66.278656,72.583275,67.625565,67.625565,120.57766,57.40396,69.92376,0.3,69.890305,73.94003,69.98001,0.3,69.88454,0.3,664.85266,257.4518,1.0,20.73576,250.6069,0.021340597,273.6754,730.278
25753,21331320.0,57.395775,69.881516,65.81295,66.79123,73.09639,67.62531,67.62531,120.57721,57.395554,69.92711,0.3,69.879425,73.94003,69.98001,0.3,69.86119,0.3,665.14935,263.49426,1.0,20.73564,250.606,0.021353208,284.75916,750.1531
25756,21331440.0,57.388138,69.900635,65.927155,67.13708,73.44504,67.62561,67.62561,120.57774,57.38792,69.94777,0.3,69.89717,73.94003,69.98001,0.3,69.88201,0.3,665.5079,265.84045,1.0,20.735786,250.60706,0.02136741,292.05746,763.2439
25757,21331500.0,57.384624,69.894806,66.03048,67.34357,73.67367,67.625626,67.625626,120.57777,57.384407,69.94403,0.3,69.89267,73.94003,69.98001,0.3,69.87283,0.3,665.69995,268.12686,1.0,20.735796,250.60712,0.021374825,296.5657,772.18933
25759,21331560.0,57.381054,69.88986,66.1315,67.55785,73.92015,67.62564,67.62564,120.5778,57.38089,69.94293,0.3,69.88948,73.94003,69.98001,0.3,69.86548,0.3,665.9048,270.2755,1.0,20.735807,250.60716,0.02138265,301.16736,781.6482
25760,21331680.0,57.374405,69.912994,66.15907,67.82235,74.213425,67.62567,67.62567,120.57786,57.374187,69.964355,0.3,69.91019,73.94003,69.98001,0.3,69.892395,0.3,666.3205,270.7276,1.0,20.735825,250.60727,0.021398434,306.72318,792.6074
25762,21331800.0,57.368088,69.90794,66.207085,68.152985,74.60773,67.62516,67.62516,120.57694,57.36787,69.96947,0.3,69.90481,73.94003,69.98001,0.3,69.88141,0.3,666.7284,271.72186,1.0,20.73559,250.60548,0.021414056,313.89343,807.8946
25765,21331920.0,57.361717,69.93359,66.10486,68.33327,74.813225,67.62575,67.62575,120.57798,57.361553,69.98979,0.3,69.92749,73.94003,69.98001,0.3,69.91255,0.3,667.12244,269.44437,1.0,20.735865,250.6075,0.021429468,317.64764,815.495
25767,21332040.0,57.3554,69.92804,66.10744,68.5775,75.10771,67.625786,67.625786,120.57804,57.355236,69.98297,0.3,69.923485,73.94003,69.98001,0.3,69.9052,0.3,667.46484,269.563,1.0,20.735886,250.60764,0.021443604,322.9666,826.9577
25769,21332100.0,57.352215,69.94139,66.03647,68.634514,75.17232,67.6258,67.6258,120.57807,57.35205,69.99364,0.3,69.935684,73.94003,69.98001,0.3,69.922226,0.3,667.6099,267.9347,1.0,20.735897,250.60771,0.021449996,324.09915,829.217
25770,21332160.0,57.34892,69.95485,65.948135,68.668625,75.20615,67.62582,67.62582,120.57811,57.3487,70.00192,0.3,69.947266,73.94003,69.98001,0.3,69.938705,0.3,667.73883,266.01303,1.0,20.735909,250.60776,0.02145607,324.80762,830.4561
25773,21332280.0,57.342052,69.9498,65.901886,68.82469,75.3905,67.625854,67.625854,120.57817,57.341835,69.993195,0.3,69.943756,73.94003,69.98001,0.3,69.93294,0.3,667.9221,265.099,1.0,20.73593,250.6079,0.021466294,328.23773,837.699
25774,21332400.0,57.334747,69.976166,65.69924,68.82968,75.38314,67.625885,67.625885,120.578224,57.334526,70.01022,0.3,69.96765,73.94003,69.98001,0.3,69.966446,0.3,667.9921,260.62686,1.0,20.735949,250.60799,0.021473661,328.23535,837.1586
25777,21332520.0,57.32667,69.970566,65.620804,68.90187,75.46334,67.625916,67.625916,120.578285,57.326454,69.99945,0.3,69.96386,73.94003,69.98001,0.3,69.96056,0.3,667.92645,259.04114,1.0,20.735968,250.60812,0.021477707,329.87003,840.4231
25779,21332640.0,57.317883,69.99577,65.38876,68.82628,75.36062,67.625946,67.625946,120.57834,57.317608,70.01456,0.3,69.987366,73.94003,69.98001,0.3,69.9927,0.3,667.70215,253.94806,1.0,20.735987,250.60822,0.021477725,328.14362,836.2482
25781,21332700.0,57.313213,69.99193,65.34059,68.822876,75.3537,67.62596,67.62596,120.57837,57.31294,70.007095,0.3,69.984406,73.94003,69.98001,0.3,69.98819,0.3,667.5263,253.02187,1.0,20.735996,250.60828,0.021476088,328.1521,836.1639
25782,21332760.0,57.30816,69.988144,65.30176,68.82391,75.35469,67.62598,67.62598,120.57839,57.30783,70.00154,0.3,69.982376,73.94003,69.98001,0.3,69.98457,0.3,667.29663,252.20161,1.0,20.736002,250.6083,0.021473167,328.18787,836.2345
25784,21332880.0,57.297283,70.01099,65.06445,68.678406,75.177536,67.626,67.626,120.57843,57.29695,70.01451,0.3,70.00462,73.94003,69.98001,0.3,70.01369,0.3,666.6869,247.00789,1.0,20.736017,250.6084,0.021463435,324.96902,829.2335
25787,21333000.0,57.2852,70.000824,64.99106,68.61403,75.10991,67.62602,67.62602,120.57846,57.284813,69.999405,0.3,69.99792,73.94003,69.98001,0.3,70.002365,0.3,665.85004,245.5823,1.0,20.736029,250.60846,0.021447929,323.695,826.8833
25790,21333120.0,57.271683,70.020874,64.77023,68.41259,74.885345,67.62603,67.62603,120.57848,57.2713,70.01055,0.3,70.0184,73.94003,69.98001,0.3,70.02758,0.3,664.7632,240.75667,1.0,20.736036,250.6085,0.021426043,319.286,818.1005
25792,21333240.0,57.256634,70.00775,64.73277,68.30206,74.7856,67.626045,67.626045,120.57851,57.256195,69.9938,0.3,70.00957,73.94003,69.98001,0.3,70.01236,0.3,663.4033,240.131,1.0,20.736044,250.60855,0.021397168,317.03622,814.5547
25793,21333300.0,57.24861,70.01654,64.64549,68.19209,74.67557,67.62605,67.62605,120.578514,57.24812,69.99989,0.3,70.01929,73.94003,69.98001,0.3,70.023575,0.3,662.6253,238.17015,1.0,20.736048,250.60855,0.02138017,314.60434,810.1884
25794,21333360.0,57.23988,70.02478,64.54985,68.060974,74.544174,67.62605,67.62605,120.578514,57.239388,70.003685,0.3,70.02797,73.94003,69.98001,0.3,70.0334,0.3,661.74756,236.13676,1.0,20.736048,250.60855,0.02136069,311.7891,805.1613
25796,21333480.0,57.22126,70.00879,64.56578,67.92205,74.443146,67.62605,67.62605,120.57852,57.22071,69.98572,0.3,70.016754,73.94003,69.98001,0.3,70.01424,0.3,659.7729,236.68306,1.0,20.73605,250.60858,0.021315988,308.94843,801.60785
25798,21333600.0,57.200768,70.0228,64.44054,67.66107,74.21651,67.62605,67.62605,120.57852,57.200165,69.994675,0.3,70.032745,73.94003,69.98001,0.3,70.031204,0.3,657.4739,233.94685,1.0,20.73605,250.60858,0.02126284,303.28778,792.8223
25801,21333720.0,57.17885,69.89256,56.713196,56.713196,56.713085,67.626045,67.626045,120.578514,57.178192,69.9303,0.3,69.96034,80.06002,60.08001,0.3,69.83647,0.3,27.992573,0.0,1.0,20.736048,250.60855,0.0,0.0,0.0
25803,21333840.0,57.15699,69.80423,57.28723,57.28723,57.28723,67.626045,67.626045,120.57851,57.156326,69.90173,0.3,69.92474,80.06002,60.08001,0.3,69.69838,0.3,4.361333,0.0,1.0,20.736044,250.60855,0.0,0.0,0.0
25805,21333900.0,57.146164,69.74704,57.358643,57.358643,57.358643,67.626045,67.626045,120.57851,57.145508,69.8741,0.3,69.89366,80.06002,60.08001,0.3,69.61362,0.3,1.5105462,0.0,1.0,20.736044,250.60855,0.0,0.0,0.0
25807,21333960.0,57.135017,69.689255,57.385666,57.385666,57.385666,67.62604,67.62604,120.57849,57.134354,69.848175,0.3,69.8629,80.06002,60.08001,0.3,69.52858,0.3,0.18752322,0.0,1.0,20.73604,250.60854,0.0,0.0,0.0
25808,21334080.0,57.11293,69.609,57.38556,57.38556,57.38556,67.62603,67.62603,120.578476,57.112274,69.82291,0.3,69.8306,80.06002,60.08001,0.3,69.40207,0.3,-0.5760445,0.0,1.0,20.736034,250.60847,0.0,0.0,0.0
25810,21334200.0,57.090904,69.50008,57.36743,57.36743,57.36743,67.626015,67.626015,120.57846,57.09025,69.77171,0.3,69.771324,80.06002,60.08001,0.3,69.241234,0.3,-0.71018034,0.0,1.0,20.736029,250.60846,0.0,0.0,0.0
25813,21334320.0,57.068436,69.42404,57.345734,57.345734,57.345734,67.62601,67.62601,120.57844,57.06778,69.74748,0.3,69.74007,80.06002,60.08001,0.3,69.12164,0.3,-0.7365827,0.0,1.0,20.736021,250.6084,0.0,0.0,0.0
25815,21334440.0,57.04603,69.3188,57.32354,57.32354,57.32354,67.62599,67.62599,120.578415,57.045364,69.69744,0.3,69.682175,80.06002,60.08001,0.3,68.96619,0.3,-0.74434906,0.0,1.0,20.736013,250.60835,0.0,0.0,0.0
25817,21334500.0,57.034927,69.28375,57.3125,57.3125,57.3125,67.62599,67.62599,120.57841,57.03427,69.68728,0.3,69.66805,80.06002,60.08001,0.3,68.91153,0.3,-0.74684715,0.0,1.0,20.73601,250.60835,0.0,0.0,0.0
25818,21334560.0,57.02345,69.247986,57.30113,57.30113,57.30113,67.62596,67.62596,120.57838,57.02279,69.67459,0.3,69.65262,80.06002,60.08001,0.3,68.854904,0.3,-0.7492095,0.0,1.0,20.736,250.60828,0.0,0.0,0.0
25821,21334680.0,57.000763,69.1467,57.278606,57.278606,57.278606,67.625946,67.625946,120.578354,57.000103,69.62598,0.3,69.59631,80.06002,60.08001,0.3,68.705376,0.3,-0.7537799,0.0,1.0,20.735992,250.60825,0.0,0.0,0.0
25822,21334800.0,56.978073,69.080505,57.256084,57.256084,57.256084,67.62593,67.62593,120.578316,56.977417,69.60449,0.3,69.56824,80.06002,60.08001,0.3,68.60144,0.3,-0.7584495,0.0,1.0,20.735981,250.60817,0.0,0.0,0.0
25825,21334920.0,56.95495,68.98245,57.233124,57.233124,57.233124,67.62591,67.62591,120.57828,56.954292,69.55704,0.3,69.51326,80.06002,60.08001,0.3,68.45665,0.3,-0.76339906,0.0,1.0,20.73597,250.6081,0.0,0.0,0.0
25827,21335040.0,56.931824,68.919495,57.210106,57.210106,57.210106,67.62589,67.62589,120.57824,56.931164,69.5361,0.3,69.486115,80.06002,60.08001,0.3,68.35809,0.3,-0.7685377,0.0,1.0,20.735956,250.60802,0.0,0.0,0.0
25829,21335100.0,56.92034,68.87276,57.19874,57.19874,57.19874,67.625885,67.625885,120.578224,56.919685,69.51221,0.3,69.45926,80.06002,60.08001,0.3,68.28877,0.3,-0.77115643,0.0,1.0,20.73595,250.60799,0.0,0.0,0.0
25830,21335160.0,56.90853,68.82529,57.18698,57.18698,57.18698,67.62587,67.62587,120.5782,56.907875,69.49002,0.3,69.432724,80.06002,60.08001,0.3,68.21907,0.3,-0.7739052,0.0,1.0,20.735943,250.60797,0.0,0.0,0.0
25832,21335280.0,56.88502,68.765854,57.16369,57.16369,57.16369,67.62585,67.62585,120.57817,56.88436,69.47014,0.3,69.40669,80.06002,60.08001,0.3,68.126175,0.3,-0.77949744,0.0,1.0,20.735931,250.6079,0.0,0.0,0.0
25835,21335400.0,56.8614,68.67489,57.140236,57.140236,57.140236,67.62583,67.62583,120.578125,56.86074,69.42553,0.3,69.35455,80.06002,60.08001,0.3,67.99176,0.3,-0.78531843,0.0,1.0,20.735918,250.6078,0.0,0.0,0.0
25837,21335520.0,56.837563,68.6187,57.116615,57.116615,57.116615,67.62581,67.62581,120.57809,56.8369,69.406525,0.3,69.32956,80.06002,60.08001,0.3,67.90404,0.3,-0.79136467,0.0,1.0,20.735905,250.60773,0.0,0.0,0.0
25839,21335640.0,56.813553,68.53047,57.092773,57.092773,57.092773,67.625786,67.625786,120.57805,56.812843,69.362686,0.3,69.2787,80.06002,60.08001,0.3,67.77401,0.3,-0.79764,0.0,1.0,20.735893,250.60765,0.0,0.0,0.0
25841,21335700.0,56.801636,68.50421,57.080963,57.080963,57.080963,67.62578,67.62578,120.57803,56.80092,69.35478,0.3,69.26727,80.06002,60.08001,0.3,67.733475,0.3,-0.8008172,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
25842,21335760.0,56.78933,68.477295,57.068768,57.068768,57.068768,67.62577,67.62577,120.57801,56.788616,69.34439,0.3,69.25464,80.06002,60.08001,0.3,67.69118,0.3,-0.80414003,0.0,1.0,20.735882,250.60757,0.0,0.0,0.0
25844,21335880.0,56.764885,68.39177,57.04454,57.04454,57.04454,67.62575,67.62575,120.57798,56.76417,69.301605,0.3,69.204926,80.06002,60.08001,0.3,67.565155,0.3,-0.81086934,0.0,1.0,20.73587,250.60753,0.0,0.0,0.0
