,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
25846,21336000.0,56.74044,68.34173,57.020317,57.020317,57.020317,67.625725,67.625725,120.57795,56.739727,69.28424,0.3,69.18191,80.06002,60.08001,0.3,67.48738,0.3,-0.81777453,0.0,1.0,20.735859,250.60745,0.0,0.0,0.0
25849,21336120.0,56.715393,68.25835,56.99549,56.99549,56.99549,67.62571,67.62571,120.57792,56.714676,69.24217,0.3,69.13307,80.06002,60.08001,0.3,67.36461,0.3,-0.8250065,0.0,1.0,20.73585,250.60739,0.0,0.0,0.0
25852,21336240.0,56.690346,68.21044,56.970657,56.970657,56.970657,67.625694,67.625694,120.577896,56.68963,69.22542,0.3,69.11072,80.06002,60.08001,0.3,67.29045,0.3,-0.83241427,0.0,1.0,20.73584,250.60735,0.0,0.0,0.0
25853,21336300.0,56.67787,68.170456,56.958355,56.958355,56.958355,67.62569,67.62569,120.57788,56.677162,69.203995,0.3,69.086716,80.06002,60.08001,0.3,67.23123,0.3,-0.83615196,0.0,1.0,20.735836,250.60732,0.0,0.0,0.0
25854,21336360.0,56.66502,68.129745,56.94561,56.94561,56.94561,67.62569,67.62569,120.57787,56.664307,69.18438,0.3,69.063034,80.06002,60.08001,0.3,67.1718,0.3,-0.84005153,0.0,1.0,20.735832,250.60732,0.0,0.0,0.0
25856,21336480.0,56.639477,68.08421,56.920288,56.920288,56.920288,67.62567,67.62567,120.57784,56.638763,69.16829,0.3,69.041504,80.06002,60.08001,0.3,67.10153,0.3,-0.84791327,0.0,1.0,20.735826,250.60727,0.0,0.0,0.0
25858,21336600.0,56.613876,68.006096,56.89491,56.89491,56.89491,67.62566,67.62566,120.577835,56.61311,69.128296,0.3,68.99509,80.06002,60.08001,0.3,66.98689,0.3,-0.855948,0.0,1.0,20.73582,250.60724,0.0,0.0,0.0
25861,21336720.0,56.587624,67.96215,56.86898,56.86898,56.86898,67.625656,67.625656,120.57782,56.586906,69.11253,0.3,68.97394,80.06002,60.08001,0.3,66.919495,0.3,-0.8643201,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
25863,21336840.0,56.56131,67.88547,56.84294,56.84294,56.84294,67.62565,67.62565,120.57781,56.560593,69.07303,0.3,68.92807,80.06002,60.08001,0.3,66.80716,0.3,-0.87286526,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
25865,21336900.0,56.548233,67.86508,56.830032,56.830032,56.830032,67.62565,67.62565,120.577805,56.547523,69.06677,0.3,68.918564,80.06002,60.08001,0.3,66.77634,0.3,-0.87716144,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
25867,21336960.0,56.534775,67.84405,56.81663,56.81663,56.81663,67.62565,67.62565,120.5778,56.534008,69.05804,0.3,68.90791,80.06002,60.08001,0.3,66.74388,0.3,-0.8816349,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
25868,21337080.0,56.507915,67.76918,56.7901,56.7901,56.7901,67.62565,67.62565,120.5778,56.50715,69.01926,0.3,68.86281,80.06002,60.08001,0.3,66.6344,0.3,-0.89063394,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
25870,21337200.0,56.48094,67.72984,56.76346,56.76346,56.76346,67.62564,67.62564,120.5778,56.480175,69.00487,0.3,68.843475,80.06002,60.08001,0.3,66.57474,0.3,-0.8998796,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
25873,21337320.0,56.452435,67.656296,56.735992,56.735992,56.735992,67.62565,67.62565,120.577805,56.45161,68.966576,0.3,68.79898,80.06002,60.08001,0.3,66.46746,0.3,-0.931689,0.0,1.0,20.73581,250.6072,0.0,0.0,0.0
25875,21337440.0,56.421947,67.61839,56.70748,56.70748,56.70748,67.62565,67.62565,120.577805,56.421066,68.952515,0.3,68.78008,80.06002,60.08001,0.3,66.41028,0.3,-0.9938538,0.0,1.0,20.73581,250.6072,0.0,0.0,0.0
25877,21337500.0,56.40618,67.58285,56.69276,56.69276,56.69276,67.62565,67.62565,120.577805,56.40525,68.93268,0.3,68.75806,80.06002,60.08001,0.3,66.35815,0.3,-1.0270042,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
25878,21337560.0,56.389427,67.546646,56.677105,56.677105,56.677105,67.62565,67.62565,120.57781,56.388496,68.914825,0.3,68.736465,80.06002,60.08001,0.3,66.30596,0.3,-1.0608286,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
25880,21337680.0,56.35499,67.51034,56.644695,56.644695,56.644695,67.62565,67.62565,120.57781,56.353996,68.90115,0.3,68.71806,80.06002,60.08001,0.3,66.25142,0.3,-1.1251987,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
25884,21337800.0,56.318787,67.440025,56.610363,56.610363,56.610363,67.625656,67.625656,120.57782,56.31774,68.86391,0.3,68.67505,80.06002,60.08001,0.3,66.14929,0.3,-1.1855214,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
25885,21337920.0,56.280937,67.40509,56.574272,56.574272,56.574272,67.625656,67.625656,120.57782,56.27984,68.850555,0.3,68.65709,80.06002,60.08001,0.3,66.09722,0.3,-1.2415363,0.0,1.0,20.735817,250.60722,0.0,0.0,0.0
25887,21338040.0,56.241608,67.33598,56.53659,56.53659,56.53659,67.62566,67.62566,120.577835,56.240456,68.813705,0.3,68.614685,80.06002,60.08001,0.3,65.99713,0.3,-1.2932047,0.0,1.0,20.73582,250.60724,0.0,0.0,0.0
25889,21338100.0,56.221664,67.31945,56.517418,56.517418,56.517418,67.62566,67.62566,120.577835,56.220512,68.80837,0.3,68.6065,80.06002,60.08001,0.3,65.97302,0.3,-1.3170744,0.0,1.0,20.73582,250.60724,0.0,0.0,0.0
25890,21338160.0,56.200848,67.30231,56.497314,56.497314,56.497314,67.62566,67.62566,120.577835,56.19969,68.80063,0.3,68.59711,80.06002,60.08001,0.3,65.94726,0.3,-1.3405141,0.0,1.0,20.735823,250.60724,0.0,0.0,0.0
25892,21338280.0,56.158882,67.23436,56.45672,56.45672,56.45672,67.62567,67.62567,120.57786,56.15767,68.7641,0.3,68.55514,80.06002,60.08001,0.3,65.84893,0.3,-1.3834686,0.0,1.0,20.735826,250.60727,0.0,0.0,0.0
25895,21338400.0,56.11576,67.20178,56.414806,56.414806,56.414806,67.62568,67.62568,120.577866,56.114548,68.75119,0.3,68.53795,80.06002,60.08001,0.3,65.801025,0.3,-1.4220628,0.0,1.0,20.735828,250.6073,0.0,0.0,0.0
25898,21338520.0,56.0717,67.13483,56.371796,56.371796,56.371796,67.62568,67.62568,120.57787,56.070442,68.71499,0.3,68.49636,80.06002,60.08001,0.3,65.70441,0.3,-1.4563018,0.0,1.0,20.735832,250.60732,0.0,0.0,0.0
25899,21338640.0,56.02677,67.103294,56.327797,56.327797,56.327797,67.62569,67.62569,120.57788,56.025505,68.7023,0.3,68.47949,80.06002,60.08001,0.3,65.658264,0.3,-1.4861805,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
25901,21338700.0,56.004356,67.07056,56.305767,56.305767,56.305767,67.62569,67.62569,120.57789,56.003036,68.68335,0.3,68.45868,80.06002,60.08001,0.3,65.61075,0.3,-1.4993073,0.0,1.0,20.735836,250.60732,0.0,0.0,0.0
25902,21338760.0,55.98112,67.03722,56.28297,56.28297,56.28297,67.625694,67.625694,120.577896,55.979805,68.66632,0.3,68.438354,80.06002,60.08001,0.3,65.563126,0.3,-1.5117037,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
25904,21338880.0,55.934868,67.006615,56.237377,56.237377,56.237377,67.625694,67.625694,120.577896,55.933548,68.65374,0.3,68.42165,80.06002,60.08001,0.3,65.51868,0.3,-1.532867,0.0,1.0,20.735842,250.60738,0.0,0.0,0.0
25908,21339000.0,55.888123,66.94141,56.191177,56.191177,56.191177,67.6257,67.6257,120.57791,55.886803,68.61798,0.3,68.38089,80.06002,60.08001,0.3,65.42491,0.3,-1.5496747,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
25911,21339120.0,55.841103,66.91158,56.144543,56.144543,56.144543,67.62571,67.62571,120.57792,55.839783,68.605515,0.3,68.36447,80.06002,60.08001,0.3,65.38196,0.3,-1.5621225,0.0,1.0,20.735847,250.60739,0.0,0.0,0.0
25914,21339240.0,55.79386,66.84715,56.09752,56.09752,56.09752,67.62572,67.62572,120.57793,55.79254,68.56997,0.3,68.32399,80.06002,60.08001,0.3,65.2894,0.3,-1.5702149,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
25915,21339300.0,55.770515,66.83292,56.074287,56.074287,56.074287,67.62572,67.62572,120.577934,55.769196,68.56497,0.3,68.31646,80.06002,60.08001,0.3,65.2694,0.3,-1.5725964,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
25916,21339360.0,55.746563,66.818085,56.050335,56.050335,56.050335,67.62572,67.62572,120.577934,55.745247,68.557556,0.3,68.307785,80.06002,60.08001,0.3,65.24782,0.3,-1.5739467,0.0,1.0,20.735853,250.60742,0.0,0.0,0.0
25918,21339480.0,55.69932,66.754425,56.003036,56.003036,56.003036,67.625725,67.625725,120.57795,55.69795,68.52223,0.3,68.26757,80.06002,60.08001,0.3,65.15652,0.3,-1.5733236,0.0,1.0,20.735857,250.60745,0.0,0.0,0.0
25920,21339600.0,55.652573,66.7263,55.956184,55.956184,55.956184,67.625725,67.625725,120.57796,55.651257,68.51004,0.3,68.25169,80.06002,60.08001,0.3,65.11653,0.3,-1.5683893,0.0,1.0,20.735859,250.60748,0.0,0.0,0.0
25923,21339720.0,55.6055,66.66302,55.90883,55.90883,55.90883,67.62573,67.62573,120.577965,55.60418,68.47472,0.3,68.211655,80.06002,60.08001,0.3,65.02594,0.3,-1.5590016,0.0,1.0,20.735863,250.6075,0.0,0.0,0.0
25925,21339840.0,55.559246,66.63539,55.862083,55.862083,55.862083,67.62573,67.62573,120.57797,55.55793,68.462524,0.3,68.19583,80.06002,60.08001,0.3,64.98689,0.3,-1.5453026,0.0,1.0,20.735865,250.6075,0.0,0.0,0.0
25927,21339900.0,55.536613,66.60446,55.839233,55.839233,55.839233,67.62575,67.62575,120.57797,55.53535,68.44406,0.3,68.17578,80.06002,60.08001,0.3,64.94228,0.3,-1.5369414,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
25928,21339960.0,55.513542,66.57298,55.815834,55.815834,55.815834,67.62575,67.62575,120.57798,55.51228,68.427475,0.3,68.15622,80.06002,60.08001,0.3,64.897675,0.3,-1.5272481,0.0,1.0,20.735868,250.60753,0.0,0.0,0.0
25930,21340080.0,55.46855,66.54601,55.770126,55.770126,55.770126,67.625755,67.625755,120.57799,55.467293,68.41534,0.3,68.140564,80.06002,60.08001,0.3,64.85983,0.3,-1.5048338,0.0,1.0,20.73587,250.60753,0.0,0.0,0.0
25932,21340200.0,55.42472,66.48465,55.72547,55.72547,55.72547,67.625755,67.625755,120.577995,55.423508,68.38073,0.3,68.101456,80.06002,60.08001,0.3,64.772156,0.3,-1.4782637,0.0,1.0,20.735872,250.60756,0.0,0.0,0.0
25935,21340320.0,55.381268,66.45796,55.68103,55.68103,55.68103,67.625755,67.625755,120.577995,55.38006,68.368484,0.3,68.08569,80.06002,60.08001,0.3,64.7348,0.3,-1.4469212,0.0,1.0,20.735874,250.60756,0.0,0.0,0.0
25937,21340440.0,55.339245,66.39676,55.637856,55.637856,55.637856,67.62576,67.62576,120.578,55.338036,68.333984,0.3,68.046585,80.06002,60.08001,0.3,64.647575,0.3,-1.4114417,0.0,1.0,20.735876,250.60757,0.0,0.0,0.0
25939,21340500.0,55.31892,66.384125,55.61698,55.61698,55.61698,67.62576,67.62576,120.57801,55.317764,68.32921,0.3,68.03949,80.06002,60.08001,0.3,64.63049,0.3,-1.3923393,0.0,1.0,20.735878,250.60757,0.0,0.0,0.0
25940,21340560.0,55.29843,66.371056,55.595776,55.595776,55.595776,67.62576,67.62576,120.57801,55.29728,68.32207,0.3,68.03131,80.06002,60.08001,0.3,64.61187,0.3,-1.3716013,0.0,1.0,20.735878,250.60757,0.0,0.0,0.0
25943,21340680.0,55.258987,66.31047,55.554962,55.554962,55.554962,67.62577,67.62577,120.57802,55.25789,68.28762,0.3,67.99242,80.06002,60.08001,0.3,64.52563,0.3,-1.3274019,0.0,1.0,20.735882,250.6076,0.0,0.0,0.0
25944,21340800.0,55.22136,66.28564,55.515793,55.515793,55.515793,67.62577,67.62577,120.57802,55.220318,68.27597,0.3,67.97748,80.06002,60.08001,0.3,64.491295,0.3,-1.2791319,0.0,1.0,20.735882,250.6076,0.0,0.0,0.0
25949,21340920.0,55.186203,66.22543,55.47773,55.47773,55.47773,67.62578,67.62578,120.578026,55.185272,68.24159,0.3,67.938805,80.06002,60.08001,0.3,64.405716,0.3,-1.191134,0.0,1.0,20.735884,250.60764,0.0,0.0,0.0
25951,21341040.0,55.15599,66.20093,55.443123,55.443123,55.443123,67.62578,67.62578,120.57803,55.155167,68.22994,0.3,67.92392,80.06002,60.08001,0.3,64.37221,0.3,-1.0532969,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
25953,21341100.0,55.1427,66.17154,55.427574,55.427574,55.427574,67.62578,67.62578,120.57804,55.141983,68.212036,0.3,67.904526,80.06002,60.08001,0.3,64.329956,0.3,-0.98067254,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
25954,21341160.0,55.13023,66.1416,55.41269,55.41269,55.41269,67.625786,67.625786,120.57804,55.12957,68.19594,0.3,67.885635,80.06002,60.08001,0.3,64.28789,0.3,-0.905933,0.0,1.0,20.73589,250.60764,0.0,0.0,0.0
25956,21341280.0,55.108807,66.11782,55.386703,55.386703,55.386703,67.625786,67.625786,120.57805,55.108257,68.18451,0.3,67.87102,80.06002,60.08001,0.3,64.25552,0.3,-0.7607846,0.0,1.0,20.735891,250.60765,0.0,0.0,0.0
25960,21341400.0,55.09156,66.05916,55.365005,55.365005,55.365005,67.62579,67.62579,120.57806,55.091118,68.15079,0.3,67.833176,80.06002,60.08001,0.3,64.17236,0.3,-0.6201511,0.0,1.0,20.735895,250.60768,0.0,0.0,0.0
25961,21341520.0,55.07832,66.03609,55.34754,55.34754,55.34754,67.6258,67.6258,120.578064,55.077988,68.13958,0.3,67.81889,80.06002,60.08001,0.3,64.14138,0.3,-0.48443362,0.0,1.0,20.735899,250.60771,0.0,0.0,0.0
25963,21341640.0,55.06898,65.97824,55.334084,55.334084,55.334084,67.62581,67.62581,120.57809,55.068764,68.10629,0.3,67.781425,80.06002,60.08001,0.3,64.05942,0.3,-0.3537032,0.0,1.0,20.735903,250.60773,0.0,0.0,0.0
25965,21341700.0,55.065796,65.967255,55.328865,55.328865,55.328865,67.62581,67.62581,120.5781,55.065575,68.102066,0.3,67.775055,80.06002,60.08001,0.3,64.045364,0.3,-0.29108474,0.0,1.0,20.735905,250.60773,0.0,0.0,0.0
25966,21341760.0,55.063377,65.95599,55.324524,55.324524,55.324524,67.62582,67.62582,120.5781,55.06327,68.095474,0.3,67.76753,80.06002,60.08001,0.3,64.02987,0.3,-0.22796863,0.0,1.0,20.735909,250.60776,0.0,0.0,0.0
25969,21341880.0,55.061348,65.89897,55.318645,55.318645,55.318645,67.625824,67.625824,120.57812,55.061348,68.06256,0.3,67.73061,80.06002,60.08001,0.3,63.94934,0.3,-0.10723734,0.0,1.0,20.735914,250.60779,0.0,0.0,0.0
25971,21342000.0,55.062775,65.87755,55.31639,55.31639,55.31639,67.62583,67.62583,120.57814,55.062828,68.05202,0.3,67.717155,80.06002,60.08001,0.3,63.921272,0.3,0.00849442,0.0,1.0,20.73592,250.60783,0.0,0.0,0.0
25974,21342120.0,55.067444,65.821465,55.317604,55.317604,55.317604,67.62585,67.62585,120.57816,55.06755,68.01961,0.3,67.68074,80.06002,60.08001,0.3,63.842224,0.3,0.11922519,0.0,1.0,20.735928,250.60786,0.0,0.0,0.0
25975,21342240.0,55.075188,65.80098,55.322052,55.322052,55.322052,67.62586,67.62586,120.578186,55.075462,68.00955,0.3,67.66783,80.06002,60.08001,0.3,63.815746,0.3,0.22495745,0.0,1.0,20.735937,250.60791,0.0,0.0,0.0
25977,21342300.0,55.080185,65.77351,55.325455,55.325455,55.325455,67.62587,67.62587,120.57821,55.08046,67.99269,0.3,67.64964,80.06002,60.08001,0.3,63.776855,0.3,0.27524588,0.0,1.0,20.735943,250.60797,0.0,0.0,0.0
25978,21342360.0,55.08601,65.74577,55.32969,55.32969,55.32969,67.62588,67.62588,120.57822,55.086285,67.977646,0.3,67.63196,80.06002,60.08001,0.3,63.738235,0.3,0.32568675,0.0,1.0,20.735947,250.60799,0.0,0.0,0.0
25980,21342480.0,55.09958,65.72627,55.340233,55.340233,55.340233,67.6259,67.6259,120.578255,55.09996,67.96803,0.3,67.61954,80.06002,60.08001,0.3,63.713463,0.3,0.42141464,0.0,1.0,20.735958,250.60805,0.0,0.0,0.0
25982,21342600.0,55.11573,65.672325,55.353584,55.353584,55.353584,67.625916,67.625916,120.57829,55.116222,67.93688,0.3,67.58455,80.06002,60.08001,0.3,63.638042,0.3,0.51153183,0.0,1.0,20.735971,250.60812,0.0,0.0,0.0
25985,21342720.0,55.13468,65.65343,55.36979,55.36979,55.36979,67.62594,67.62594,120.57834,55.135174,67.92766,0.3,67.572464,80.06002,60.08001,0.3,63.61448,0.3,0.5978727,0.0,1.0,20.735985,250.60822,0.0,0.0,0.0
25988,21342840.0,55.15583,65.60009,55.38841,55.38841,55.38841,67.62598,67.62598,120.578384,55.156433,67.896835,0.3,67.53786,80.06002,60.08001,0.3,63.540264,0.3,0.67859846,0.0,1.0,20.736002,250.6083,0.0,0.0,0.0
25989,21342900.0,55.16709,65.591415,55.398514,55.398514,55.398514,67.62599,67.62599,120.578415,55.167747,67.89371,0.3,67.532745,80.06002,60.08001,0.3,63.530212,0.3,0.7165595,0.0,1.0,20.736012,250.60835,0.0,0.0,0.0
25990,21342960.0,55.17923,65.58263,55.409447,55.409447,55.409447,67.626,67.626,120.57843,55.179886,67.88838,0.3,67.526596,80.06002,60.08001,0.3,63.518898,0.3,0.75432545,0.0,1.0,20.736017,250.6084,0.0,0.0,0.0
25992,21343080.0,55.20472,65.53027,55.432686,55.432686,55.432686,67.62603,67.62603,120.57849,55.20543,67.85811,0.3,67.4926,80.06002,60.08001,0.3,63.44639,0.3,0.82504934,0.0,1.0,20.736036,250.6085,0.0,0.0,0.0
25994,21343200.0,55.23191,65.51401,55.45784,55.45784,55.45784,67.62606,67.62606,120.578545,55.232677,67.85009,0.3,67.48205,80.06002,60.08001,0.3,63.426994,0.3,0.8903365,0.0,1.0,20.736053,250.60861,0.0,0.0,0.0
25997,21343320.0,55.2613,65.46271,55.485306,55.485306,55.485306,67.62609,67.62609,120.5786,55.262123,67.82031,0.3,67.44859,80.06002,60.08001,0.3,63.35597,0.3,0.95149696,0.0,1.0,20.736073,250.60872,0.0,0.0,0.0
26000,21343440.0,55.292114,65.447655,55.514366,55.514366,55.514366,67.626114,67.626114,120.578636,55.29294,67.81279,0.3,67.4386,80.06002,60.08001,0.3,63.338226,0.3,1.0072206,0.0,1.0,20.736086,250.6088,0.0,0.0,0.0
26001,21343500.0,55.307823,65.42282,55.52925,55.52925,55.52925,67.62613,67.62613,120.57867,55.3087,67.79741,0.3,67.42195,80.06002,60.08001,0.3,63.30345,0.3,1.0328501,0.0,1.0,20.736095,250.60887,0.0,0.0,0.0
26003,21343560.0,55.324356,65.39783,55.54502,55.54502,55.54502,67.62614,67.62614,120.57868,55.325294,67.78374,0.3,67.405914,80.06002,60.08001,0.3,63.269066,0.3,1.057941,0.0,1.0,20.736101,250.60889,0.0,0.0,0.0
26004,21343680.0,55.35798,65.38432,55.57721,55.57721,55.57721,67.62615,67.62615,120.578705,55.35891,67.77687,0.3,67.396515,80.06002,60.08001,0.3,63.253082,0.3,1.103663,0.0,1.0,20.736109,250.60895,0.0,0.0,0.0
26006,21343800.0,55.39253,65.336365,55.610443,55.610443,55.610443,67.62617,67.62617,120.57873,55.393463,67.74858,0.3,67.364655,80.06002,60.08001,0.3,63.186066,0.3,1.1441163,0.0,1.0,20.736118,250.60896,0.0,0.0,0.0
26009,21343920.0,55.428566,65.324005,55.64538,55.64538,55.64538,67.62617,67.62617,120.578735,55.42955,67.742035,0.3,67.35565,80.06002,60.08001,0.3,63.17134,0.3,1.1799321,0.0,1.0,20.73612,250.609,0.0,0.0,0.0
26011,21344040.0,55.465202,65.277145,55.681084,55.681084,55.681084,67.626175,67.626175,120.57874,55.466248,67.71425,0.3,67.324234,80.06002,60.08001,0.3,63.10559,0.3,1.210772,0.0,1.0,20.736124,250.609,0.0,0.0,0.0
26013,21344100.0,55.48355,65.27203,55.69899,55.69899,55.69899,67.626175,67.626175,120.57874,55.484596,67.7126,0.3,67.32066,80.06002,60.08001,0.3,63.099876,0.3,1.224099,0.0,1.0,20.73612,250.60902,0.0,0.0,0.0
26014,21344160.0,55.50261,65.266815,55.717667,55.717667,55.717667,67.62616,67.62616,120.57873,55.503654,67.7088,0.3,67.3161,80.06002,60.08001,0.3,63.093063,0.3,1.2365278,0.0,1.0,20.736118,250.60896,0.0,0.0,0.0
26017,21344280.0,55.54057,65.221115,55.754967,55.754967,55.754967,67.62617,67.62617,120.57874,55.54161,67.68167,0.3,67.28534,80.06002,60.08001,0.3,63.029015,0.3,1.2571248,0.0,1.0,20.736122,250.609,0.0,0.0,0.0
26018,21344400.0,55.578747,65.21178,55.792595,55.792595,55.792595,67.62617,67.62617,120.57873,55.579735,67.67667,0.3,67.27786,80.06002,60.08001,0.3,63.01825,0.3,1.2743523,0.0,1.0,20.736118,250.60896,0.0,0.0,0.0
26021,21344520.0,55.633842,65.167175,55.83363,55.83363,55.83363,67.62617,67.62617,120.578735,55.63582,67.650085,0.3,67.24765,80.06002,60.08001,0.3,62.95568,0.3,1.6748388,0.0,1.0,20.73612,250.609,0.0,0.0,0.0
26023,21344640.0,55.72157,65.158875,55.8918,55.8918,55.8918,67.62617,67.62617,120.578735,55.724426,67.6458,0.3,67.24078,80.06002,60.08001,0.3,62.946564,0.3,2.5996122,0.0,1.0,20.73612,250.609,0.0,0.0,0.0
26025,21344700.0,55.77617,65.13724,55.930695,55.930695,55.930695,67.626175,67.626175,120.57874,55.77941,67.632065,0.3,67.22574,80.06002,60.08001,0.3,62.916023,0.3,3.0964174,0.0,1.0,20.736124,250.60902,0.0,0.0,0.0
26026,21344760.0,55.839672,65.11554,55.978317,55.978317,55.978317,67.626175,67.626175,120.57875,55.8433,67.62009,0.3,67.21146,80.06002,60.08001,0.3,62.88614,0.3,3.6008832,0.0,1.0,20.736126,250.60902,0.0,0.0,0.0
26028,21344880.0,55.985626,65.10884,56.094498,56.094498,56.094498,67.62618,67.62618,120.578766,55.99002,67.616905,0.3,67.20558,80.06002,60.08001,0.3,62.8796,0.3,4.549283,0.0,1.0,20.736128,250.60905,0.0,0.0,0.0
26031,21345000.0,56.156902,65.06758,56.238476,56.238476,56.238476,67.626205,67.626205,120.57879,56.16201,67.592575,0.3,67.17757,80.06002,60.08001,0.3,62.822365,0.3,5.419562,0.0,1.0,20.736135,250.60907,0.0,0.0,0.0
26034,21345120.0,56.351086,65.06341,56.407883,56.407883,56.407883,67.626205,67.626205,120.578804,56.356743,67.59093,0.3,67.17328,80.06002,60.08001,0.3,62.81956,0.3,6.207251,0.0,1.0,20.736141,250.6091,0.0,0.0,0.0
26036,21345240.0,56.565536,65.024956,56.60031,56.60031,56.60031,67.62623,67.62623,120.578835,56.571747,67.568405,0.3,67.14708,80.06002,60.08001,0.3,62.766495,0.3,6.9115596,0.0,1.0,20.73615,250.60918,0.0,0.0,0.0
26037,21345300.0,56.67804,65.02429,56.702866,56.702866,56.702866,67.626236,67.626236,120.57884,56.684464,67.56944,0.3,67.146255,80.06002,60.08001,0.3,62.76765,0.3,7.2280498,0.0,1.0,20.736155,250.6092,0.0,0.0,0.0
26038,21345360.0,56.797897,65.02397,56.81317,56.81317,56.81317,67.626236,67.626236,120.57885,56.80449,67.56868,0.3,67.14477,80.06002,60.08001,0.3,62.768364,0.3,7.5323796,0.0,1.0,20.736156,250.6092,0.0,0.0,0.0
26040,21345480.0,57.04548,64.988976,57.04399,57.04399,57.04399,67.62626,67.62626,120.57889,57.052505,67.548294,0.3,67.1206,80.06002,60.08001,0.3,62.7203,0.3,8.069691,0.0,1.0,20.73617,250.60928,0.0,0.0,0.0
26042,21345600.0,57.304092,64.99172,57.288494,57.288494,57.288494,67.626274,67.626274,120.57891,57.311455,67.550934,0.3,67.120544,80.06002,60.08001,0.3,62.72755,0.3,8.520632,0.0,1.0,20.736177,250.60933,0.0,0.0,0.0
26045,21345720.0,57.576668,64.96057,57.54942,57.54942,57.54942,67.6263,67.6263,120.57896,57.584244,67.53291,0.3,67.09874,80.06002,60.08001,0.3,62.68509,0.3,8.89379,0.0,1.0,20.736193,250.6094,0.0,0.0,0.0
26047,21345840.0,57.85517,64.96744,57.819077,57.819077,57.819077,67.62631,67.62631,120.57898,57.86297,67.53808,0.3,67.10115,80.06002,60.08001,0.3,62.69822,0.3,9.180582,0.0,1.0,20.736202,250.60947,0.0,0.0,0.0
26049,21345900.0,57.99464,64.953705,57.95509,57.95509,57.95509,67.62633,67.62633,120.57902,58.00244,67.52929,0.3,67.090935,80.06002,60.08001,0.3,62.67921,0.3,9.291177,0.0,1.0,20.73621,250.60951,0.0,0.0,0.0
26051,21345960.0,58.139,64.94036,58.096596,58.096596,58.096596,67.626335,67.626335,120.57904,58.14686,67.52258,0.3,67.08176,80.06002,60.08001,0.3,62.661633,0.3,9.383857,0.0,1.0,20.736217,250.60956,0.0,0.0,0.0
26052,21346080.0,58.42558,64.95146,58.379547,58.379547,58.379547,67.62635,67.62635,120.57906,58.433487,67.53011,0.3,67.086655,80.06002,60.08001,0.3,62.680748,0.3,9.50364,0.0,1.0,20.736227,250.60962,0.0,0.0,0.0
26054,21346200.0,58.7104,64.92871,58.663433,58.663433,58.663433,67.62638,67.62638,120.57912,58.718307,67.51715,0.3,67.06984,80.06002,60.08001,0.3,62.65037,0.3,9.539944,0.0,1.0,20.736244,250.60971,0.0,0.0,0.0
26057,21346320.0,58.99698,64.94393,58.95166,58.95166,58.95166,67.626396,67.626396,120.57915,59.004833,67.52721,0.3,67.07715,80.06002,60.08001,0.3,62.67531,0.3,9.49269,0.0,1.0,20.736254,250.60977,0.0,0.0,0.0
26059,21346440.0,59.276855,64.92514,59.235764,59.235764,59.235764,67.626434,67.626434,120.57919,59.284492,67.5166,0.3,67.06253,80.06002,60.08001,0.3,62.650536,0.3,9.361962,0.0,1.0,20.73627,250.60988,0.0,0.0,0.0
26061,21346500.0,59.412315,64.93454,59.374306,59.374306,59.374306,67.62644,67.62644,120.57921,59.41984,67.523575,0.3,67.0677,80.06002,60.08001,0.3,62.66597,0.3,9.266721,0.0,1.0,20.736277,250.60992,0.0,0.0,0.0
26062,21346560.0,59.549423,64.944595,59.51526,59.51526,59.51526,67.62645,67.62645,120.57923,59.55684,67.52907,0.3,67.07237,80.06002,60.08001,0.3,62.681408,0.3,9.147734,0.0,1.0,20.736282,250.60995,0.0,0.0,0.0
26065,21346680.0,59.812218,64.9297,59.787666,59.787666,59.787666,67.62648,67.62648,120.579285,59.81936,67.52066,0.3,67.05995,80.06002,60.08001,0.3,62.662125,0.3,8.85001,0.0,1.0,20.736298,250.61005,0.0,0.0,0.0
26066,21346800.0,60.061058,64.95272,60.04859,60.04859,60.04859,67.62649,67.62649,120.57931,60.067818,67.53533,0.3,67.07187,80.06002,60.08001,0.3,62.697945,0.3,8.471722,0.0,1.0,20.736307,250.6101,0.0,0.0,0.0
26069,21346920.0,60.29853,64.94151,60.300945,60.300945,60.300945,67.62652,67.62652,120.57935,60.30479,67.5289,0.3,67.06149,80.06002,60.08001,0.3,62.68377,0.3,8.004067,0.0,1.0,20.736324,250.61018,0.0,0.0,0.0
26071,21347040.0,60.516937,64.96799,60.536877,60.536877,60.536877,67.626526,67.626526,120.57938,60.52276,67.545494,0.3,67.07533,80.06002,60.08001,0.3,62.724365,0.3,7.4558506,0.0,1.0,20.736332,250.61023,0.0,0.0,0.0
26073,21347100.0,60.617516,64.96359,60.64707,60.64707,60.64707,67.62654,67.62654,120.5794,60.62301,67.54198,0.3,67.070335,80.06002,60.08001,0.3,62.71843,0.3,7.1547403,0.0,1.0,20.736338,250.61029,0.0,0.0,0.0
26074,21347160.0,60.715622,64.95959,60.755615,60.755615,60.755615,67.62656,67.62656,120.579414,60.720787,67.5406,0.3,67.06644,80.06002,60.08001,0.3,62.71398,0.3,6.8241205,0.0,1.0,20.736345,250.6103,0.0,0.0,0.0
26076,21347280.0,60.891953,64.988815,60.954742,60.954742,60.954742,67.626564,67.626564,120.57943,60.89646,67.55868,0.3,67.08182,80.06002,60.08001,0.3,62.7582,0.3,6.1089034,0.0,1.0,20.736351,250.61034,0.0,0.0,0.0
26079,21347400.0,61.043457,64.98266,61.131622,61.131622,61.131622,67.62658,67.62658,120.579475,61.04725,67.554886,0.3,67.07413,80.06002,60.08001,0.3,62.750896,0.3,5.310171,0.0,1.0,20.736362,250.61041,0.0,0.0,0.0
26081,21347520.0,61.167603,65.01381,61.283836,61.283836,61.283836,67.62659,67.62659,120.57948,61.170624,67.57406,0.3,67.09061,80.06002,60.08001,0.3,62.79753,0.3,4.427939,0.0,1.0,20.736364,250.61041,0.0,0.0,0.0
26083,21347640.0,61.261974,65.009186,61.40886,61.40886,61.40886,67.626595,67.626595,120.579506,61.264114,67.57088,0.3,67.08352,80.06002,60.08001,0.3,62.792206,0.3,3.4621887,0.0,1.0,20.736372,250.61046,0.0,0.0,0.0
26085,21347700.0,61.29669,65.025116,61.45973,61.45973,61.45973,67.626595,67.626595,120.5795,61.298447,67.58153,0.3,67.09236,80.06002,60.08001,0.3,62.816265,0.3,2.9552333,0.0,1.0,20.736372,250.61046,0.0,0.0,0.0
26086,21347760.0,61.323936,65.041435,61.504166,61.504166,61.504166,67.626595,67.626595,120.5795,61.325203,67.590485,0.3,67.10055,80.06002,60.08001,0.3,62.84005,0.3,2.41292,0.0,1.0,20.736372,250.61046,0.0,0.0,0.0
26088,21347880.0,61.351074,65.03743,61.56723,61.56723,61.56723,67.6266,67.6266,120.579506,61.351295,67.58736,0.3,67.09357,80.06002,60.08001,0.3,62.835274,0.3,1.2801384,0.0,1.0,20.736376,250.61049,0.0,0.0,0.0
26090,21348000.0,61.341076,65.069565,61.59552,61.59552,61.59552,67.62659,67.62659,120.57949,61.340195,67.60674,0.3,67.110435,80.06002,60.08001,0.3,62.882458,0.3,0.073604286,0.0,1.0,20.73637,250.61044,0.0,0.0,0.0
26093,21348120.0,61.302513,65.06517,61.588432,61.588432,61.588432,67.626595,67.626595,120.57949,61.30125,67.60306,0.3,67.10302,80.06002,60.08001,0.3,62.87713,0.3,-0.95201313,0.0,1.0,20.73637,250.61044,0.0,0.0,0.0
26096,21348240.0,61.248955,65.09621,61.554543,61.554543,61.554543,67.62658,67.62658,120.579475,61.247307,67.621735,0.3,67.11934,80.06002,60.08001,0.3,62.922832,0.3,-1.5862547,0.0,1.0,20.736364,250.61041,0.0,0.0,0.0
26097,21348300.0,61.217316,65.09307,61.530922,61.530922,61.530922,67.62659,67.62659,120.57948,61.215393,67.61833,0.3,67.11467,80.06002,60.08001,0.3,62.918495,0.3,-1.8438979,0.0,1.0,20.736364,250.61041,0.0,0.0,0.0
26098,21348360.0,61.181282,65.089775,61.502686,61.502686,61.502686,67.62659,67.62659,120.57948,61.17919,67.61679,0.3,67.11076,80.06002,60.08001,0.3,62.914925,0.3,-2.0914147,0.0,1.0,20.736366,250.61044,0.0,0.0,0.0
26100,21348480.0,61.100418,65.11867,61.43605,61.43605,61.43605,67.62658,67.62658,120.57947,61.098003,67.63432,0.3,67.12598,80.06002,60.08001,0.3,62.957825,0.3,-2.5440965,0.0,1.0,20.736362,250.61041,0.0,0.0,0.0
26102,21348600.0,61.008133,65.11005,61.35673,61.35673,61.35673,67.62659,67.62659,120.57948,61.005386,67.62789,0.3,67.1162,80.06002,60.08001,0.3,62.947166,0.3,-2.95668,0.0,1.0,20.736366,250.61044,0.0,0.0,0.0
26105,21348720.0,60.90338,65.13641,61.26406,61.26406,61.26406,67.62658,67.62658,120.579475,60.90036,67.64398,0.3,67.1301,80.06002,60.08001,0.3,62.98661,0.3,-3.340143,0.0,1.0,20.736364,250.61041,0.0,0.0,0.0
26107,21348840.0,60.78923,65.125206,61.16079,61.16079,61.16079,67.626595,67.626595,120.57949,60.785934,67.63586,0.3,67.11873,80.06002,60.08001,0.3,62.972603,0.3,-3.686635,0.0,1.0,20.73637,250.61046,0.0,0.0,0.0
26109,21348900.0,60.729576,65.13713,61.10608,61.10608,61.10608,67.62659,67.62659,120.57949,60.726173,67.64415,0.3,67.12549,80.06002,60.08001,0.3,62.991005,0.3,-3.8448873,0.0,1.0,20.73637,250.61044,0.0,0.0,0.0
26111,21348960.0,60.666077,65.14894,61.04741,61.04741,61.04741,67.62659,67.62659,120.57949,60.66256,67.65041,0.3,67.131256,80.06002,60.08001,0.3,63.00836,0.3,-3.998999,0.0,1.0,20.73637,250.61044,0.0,0.0,0.0
26112,21349080.0,60.534843,65.13498,60.92491,60.92491,60.92491,67.6266,67.6266,120.57951,60.53111,67.64058,0.3,67.11835,80.06002,60.08001,0.3,62.990784,0.3,-4.2772536,0.0,1.0,20.736376,250.61049,0.0,0.0,0.0
26114,21349200.0,60.397682,65.15569,60.79533,60.79533,60.79533,67.6266,67.6266,120.57951,60.393723,67.65332,0.3,67.12927,80.06002,60.08001,0.3,63.02237,0.3,-4.519813,0.0,1.0,20.736378,250.61049,0.0,0.0,0.0
26117,21349320.0,60.252495,65.1391,60.65679,60.65679,60.65679,67.62662,67.62662,120.57954,60.24843,67.64174,0.3,67.11478,80.06002,60.08001,0.3,63.001167,0.3,-4.7314286,0.0,1.0,20.736383,250.61055,0.0,0.0,0.0
26119,21349440.0,60.10341,65.15701,60.513145,60.513145,60.513145,67.62662,67.62662,120.57954,60.099182,67.65283,0.3,67.12422,80.06002,60.08001,0.3,63.028793,0.3,-4.9073496,0.0,1.0,20.736385,250.61055,0.0,0.0,0.0
26121,21349500.0,60.028374,65.14745,60.440414,60.440414,60.440414,67.626625,67.626625,120.57955,60.024147,67.64525,0.3,67.115814,80.06002,60.08001,0.3,63.016,0.3,-4.981502,0.0,1.0,20.73639,250.61057,0.0,0.0,0.0
26122,21349560.0,59.95037,65.137405,60.364555,60.364555,60.364555,67.62663,67.62663,120.57956,59.946087,67.63931,0.3,67.10796,80.06002,60.08001,0.3,63.00347,0.3,-5.0491586,0.0,1.0,20.736393,250.6106,0.0,0.0,0.0
26124,21349680.0,59.79442,65.1524,60.2119,60.2119,60.2119,67.62663,67.62663,120.57957,59.79008,67.648605,0.3,67.11577,80.06002,60.08001,0.3,63.026985,0.3,-5.156857,0.0,1.0,20.736395,250.6106,0.0,0.0,0.0
26128,21349800.0,59.636604,65.12999,60.05639,60.05639,60.05639,67.62664,67.62664,120.57958,59.63221,67.63327,0.3,67.0978,80.06002,60.08001,0.3,62.997757,0.3,-5.2304444,0.0,1.0,20.7364,250.61064,0.0,0.0,0.0
26129,21349920.0,59.47796,65.14212,59.898903,59.898903,59.898903,67.62664,67.62664,120.57958,59.473564,67.6408,0.3,67.104004,80.06002,60.08001,0.3,63.017097,0.3,-5.2699203,0.0,1.0,20.7364,250.61064,0.0,0.0,0.0
26131,21350040.0,59.31948,65.11702,59.740532,59.740532,59.740532,67.62666,67.62666,120.579605,59.315086,67.62366,0.3,67.08446,80.06002,60.08001,0.3,62.984024,0.3,-5.2752857,0.0,1.0,20.736406,250.61067,0.0,0.0,0.0
26133,21350100.0,59.241753,65.12191,59.662422,59.662422,59.662422,67.62665,67.62665,120.5796,59.23736,67.62767,0.3,67.08731,80.06002,60.08001,0.3,62.99238,0.3,-5.265353,0.0,1.0,20.736406,250.61067,0.0,0.0,0.0
26134,21350160.0,59.162212,65.126465,59.582275,59.582275,59.582275,67.62665,67.62665,120.5796,59.157875,67.62954,0.3,67.08913,80.06002,60.08001,0.3,62.999405,0.3,-5.246536,0.0,1.0,20.736406,250.61067,0.0,0.0,0.0
26136,21350280.0,59.00714,65.09889,59.42517,59.42517,59.42517,67.62666,67.62666,120.579605,59.00291,67.61075,0.3,67.06798,80.06002,60.08001,0.3,62.962715,0.3,-5.1836796,0.0,1.0,20.736408,250.61067,0.0,0.0,0.0
26140,21350400.0,58.855362,65.10582,59.27021,59.27021,59.27021,67.62665,67.62665,120.5796,58.85119,67.61498,0.3,67.07116,80.06002,60.08001,0.3,62.974304,0.3,-5.08671,0.0,1.0,20.736406,250.61064,0.0,0.0,0.0
26142,21350520.0,58.707817,65.07593,59.118484,59.118484,59.118484,67.62665,67.62665,120.5796,58.703808,67.59466,0.3,67.04864,80.06002,60.08001,0.3,62.934204,0.3,-4.955632,0.0,1.0,20.736406,250.61067,0.0,0.0,0.0
26143,21350640.0,58.565598,65.08055,58.970993,58.970993,58.970993,67.62664,67.62664,120.57958,58.561752,67.59746,0.3,67.0504,80.06002,60.08001,0.3,62.94239,0.3,-4.7904425,0.0,1.0,20.7364,250.61063,0.0,0.0,0.0
26145,21350700.0,58.497757,65.064896,58.90013,58.90013,58.90013,67.62664,67.62664,120.57958,58.49397,67.58587,0.3,67.03825,80.06002,60.08001,0.3,62.920692,0.3,-4.696415,0.0,1.0,20.7364,250.61063,0.0,0.0,0.0
26146,21350760.0,58.4297,65.04858,58.82872,58.82872,58.82872,67.62664,67.62664,120.57958,58.426018,67.57576,0.3,67.02661,80.06002,60.08001,0.3,62.89921,0.3,-4.591141,0.0,1.0,20.7364,250.61063,0.0,0.0,0.0
26148,21350880.0,58.30116,65.05127,58.69271,58.69271,58.69271,67.626625,67.626625,120.57955,58.2977,67.5773,0.3,67.02716,80.06002,60.08001,0.3,62.904373,0.3,-4.3577332,0.0,1.0,20.736393,250.61057,0.0,0.0,0.0
26150,21351000.0,58.181793,65.01776,58.564888,58.564888,58.564888,67.626625,67.626625,120.579544,58.178604,67.55461,0.3,67.00244,80.06002,60.08001,0.3,62.858837,0.3,-4.0921946,0.0,1.0,20.73639,250.61057,0.0,0.0,0.0
26153,21351120.0,58.07023,65.01848,58.44365,58.44365,58.44365,67.6266,67.6266,120.57952,58.06726,67.55495,0.3,67.00183,80.06002,60.08001,0.3,62.861145,0.3,-3.7885876,0.0,1.0,20.73638,250.61049,0.0,0.0,0.0
26155,21351240.0,57.969864,64.98326,58.332634,58.332634,58.332634,67.6266,67.6266,120.579506,57.96723,67.53116,0.3,66.97597,80.06002,60.08001,0.3,62.81308,0.3,-3.4528525,0.0,1.0,20.736376,250.61049,0.0,0.0,0.0
26157,21351300.0,57.924545,64.98326,58.28166,58.28166,58.28166,67.62659,67.62659,120.57949,57.922073,67.532036,0.3,66.97591,80.06002,60.08001,0.3,62.814068,0.3,-3.274748,0.0,1.0,20.73637,250.61044,0.0,0.0,0.0
26158,21351360.0,57.88093,64.98288,58.232002,58.232002,58.232002,67.62658,67.62658,120.579475,57.878624,67.53078,0.3,66.9747,80.06002,60.08001,0.3,62.813736,0.3,-3.0830047,0.0,1.0,20.736364,250.61041,0.0,0.0,0.0
26160,21351480.0,57.80452,64.94656,58.14274,58.14274,58.14274,67.62657,67.62657,120.57946,57.802544,67.50633,0.3,66.94823,80.06002,60.08001,0.3,62.764023,0.3,-2.6790552,0.0,1.0,20.73636,250.61038,0.0,0.0,0.0
26162,21351600.0,57.741955,64.945305,58.066383,58.066383,58.066383,67.62656,67.62656,120.57942,57.740417,67.505394,0.3,66.94641,80.06002,60.08001,0.3,62.763367,0.3,-2.2448213,0.0,1.0,20.73635,250.6103,0.0,0.0,0.0
26165,21351720.0,57.685814,64.90828,58.00145,58.00145,58.00145,67.62655,67.62655,120.57941,57.684277,67.480515,0.3,66.919495,80.06002,60.08001,0.3,62.71261,0.3,-1.9450912,0.0,1.0,20.736343,250.61029,0.0,0.0,0.0
26167,21351840.0,57.62962,64.90646,57.943497,57.943497,57.943497,67.626526,67.626526,120.57937,57.62803,67.47925,0.3,66.9173,80.06002,60.08001,0.3,62.71113,0.3,-1.8838226,0.0,1.0,20.736332,250.61023,0.0,0.0,0.0
26169,21351900.0,57.60177,64.888016,57.91554,57.91554,57.91554,67.626526,67.626526,120.57936,57.600174,67.4659,0.3,66.90346,80.06002,60.08001,0.3,62.68531,0.3,-1.8809615,0.0,1.0,20.736328,250.61021,0.0,0.0,0.0
26170,21351960.0,57.57304,64.86911,57.886864,57.886864,57.886864,67.62652,67.62652,120.57935,57.57145,67.45419,0.3,66.89021,80.06002,60.08001,0.3,62.659874,0.3,-1.8830215,0.0,1.0,20.736326,250.61018,0.0,0.0,0.0
26173,21352080.0,57.51613,64.866974,57.83023,57.83023,57.83023,67.626495,67.626495,120.57932,57.514538,67.45266,0.3,66.8878,80.06002,60.08001,0.3,62.657898,0.3,-1.8909054,0.0,1.0,20.736315,250.61012,0.0,0.0,0.0
26174,21352200.0,57.459496,64.82956,57.773815,57.773815,57.773815,67.62649,67.62649,120.57931,57.4579,67.42761,0.3,66.86066,80.06002,60.08001,0.3,62.606483,0.3,-1.8972491,0.0,1.0,20.73631,250.6101,0.0,0.0,0.0
26177,21352320.0,57.401985,64.82687,57.716354,57.716354,57.716354,67.62647,67.62647,120.57927,57.40039,67.42574,0.3,66.8578,80.06002,60.08001,0.3,62.603737,0.3,-1.9003555,0.0,1.0,20.736298,250.61003,0.0,0.0,0.0
26179,21352440.0,57.34491,64.78891,57.659283,57.659283,57.659283,67.626465,67.626465,120.579254,57.343315,67.40036,0.3,66.830284,80.06002,60.08001,0.3,62.55155,0.3,-1.8998196,0.0,1.0,20.736292,250.61,0.0,0.0,0.0
26181,21352500.0,57.31684,64.787704,57.631157,57.631157,57.631157,67.62645,67.62645,120.57924,57.315247,67.400475,0.3,66.829346,80.06002,60.08001,0.3,62.55078,0.3,-1.8982046,0.0,1.0,20.736286,250.60995,0.0,0.0,0.0
26182,21352560.0,57.288002,64.786224,57.602264,57.602264,57.602264,67.62644,67.62644,120.57921,57.286407,67.39844,0.3,66.82738,80.06002,60.08001,0.3,62.548748,0.3,-1.8956184,0.0,1.0,20.736279,250.60992,0.0,0.0,0.0
26184,21352680.0,57.231365,64.747986,57.54541,57.54541,57.54541,67.626434,67.626434,120.57919,57.229828,67.372894,0.3,66.79968,80.06002,60.08001,0.3,62.496178,0.3,-1.8877486,0.0,1.0,20.736273,250.60988,0.0,0.0,0.0
26187,21352800.0,57.175117,64.744965,57.488777,57.488777,57.488777,67.6264,67.6264,120.579155,57.173576,67.37076,0.3,66.796555,80.06002,60.08001,0.3,62.492992,0.3,-1.8762033,0.0,1.0,20.736261,250.6098,0.0,0.0,0.0
26189,21352920.0,57.119415,64.70647,57.432526,57.432526,57.432526,67.626396,67.626396,120.57914,57.11782,67.34511,0.3,66.76865,80.06002,60.08001,0.3,62.439983,0.3,-1.8609873,0.0,1.0,20.736256,250.60977,0.0,0.0,0.0
26191,21353040.0,57.064262,64.70322,57.376823,57.376823,57.376823,67.62637,67.62637,120.5791,57.062725,67.34274,0.3,66.765305,80.06002,60.08001,0.3,62.43647,0.3,-1.8420956,0.0,1.0,20.736242,250.6097,0.0,0.0,0.0
26193,21353100.0,57.037292,64.68405,57.349525,57.349525,57.349525,67.626366,67.626366,120.579094,57.03581,67.32906,0.3,66.75102,80.06002,60.08001,0.3,62.409607,0.3,-1.8314278,0.0,1.0,20.736238,250.6097,0.0,0.0,0.0
26194,21353160.0,57.009827,64.66449,57.32167,57.32167,57.32167,67.626366,67.626366,120.57909,57.008286,67.316925,0.3,66.73729,80.06002,60.08001,0.3,62.38313,0.3,-1.8195329,0.0,1.0,20.736237,250.60966,0.0,0.0,0.0
26196,21353280.0,56.956215,64.66098,57.267235,57.267235,57.267235,67.62634,67.62634,120.57905,56.954727,67.31439,0.3,66.73372,80.06002,60.08001,0.3,62.379284,0.3,-1.7932948,0.0,1.0,20.736223,250.60959,0.0,0.0,0.0
26198,21353400.0,56.903915,64.62225,57.21395,57.21395,57.21395,67.626335,67.626335,120.57903,56.902435,67.288635,0.3,66.70564,80.06002,60.08001,0.3,62.325943,0.3,-1.763607,0.0,1.0,20.736217,250.60956,0.0,0.0,0.0
26202,21353520.0,56.8519,64.6183,57.16089,57.16089,57.16089,67.62631,67.62631,120.578995,56.85047,67.28578,0.3,66.701744,80.06002,60.08001,0.3,62.32155,0.3,-1.7298012,0.0,1.0,20.736204,250.60948,0.0,0.0,0.0
26204,21353640.0,56.801414,64.57907,57.109253,57.109253,57.109253,67.626305,67.626305,120.57897,56.80004,67.259735,0.3,66.6734,80.06002,60.08001,0.3,62.267555,0.3,-1.6925458,0.0,1.0,20.7362,250.60947,0.0,0.0,0.0
26205,21353700.0,56.777023,64.57726,57.084206,57.084206,57.084206,67.62629,67.62629,120.57895,56.77565,67.25935,0.3,66.67197,80.06002,60.08001,0.3,62.266014,0.3,-1.6728226,0.0,1.0,20.736193,250.6094,0.0,0.0,0.0
26206,21353760.0,56.75225,64.57518,57.05877,57.05877,57.05877,67.62628,67.62628,120.57893,56.750877,67.25688,0.3,66.669495,80.06002,60.08001,0.3,62.263268,0.3,-1.6516143,0.0,1.0,20.736187,250.60938,0.0,0.0,0.0
26208,21353880.0,56.704407,64.53579,57.0095,57.0095,57.0095,67.626274,67.626274,120.57892,56.703087,67.23079,0.3,66.64099,80.06002,60.08001,0.3,62.209106,0.3,-1.6070125,0.0,1.0,20.736181,250.60936,0.0,0.0,0.0
26210,21354000.0,56.65837,64.531784,56.961983,56.961983,56.961983,67.62626,67.62626,120.57889,56.657112,67.227875,0.3,66.63698,80.06002,60.08001,0.3,62.204765,0.3,-1.5590848,0.0,1.0,20.73617,250.60928,0.0,0.0,0.0
26213,21354120.0,56.613327,64.49223,56.915234,56.915234,56.915234,67.62625,67.62625,120.57887,56.61207,67.20162,0.3,66.60841,80.06002,60.08001,0.3,62.150383,0.3,-1.5067867,0.0,1.0,20.736166,250.60925,0.0,0.0,0.0
26215,21354240.0,56.570263,64.488,56.870464,56.870464,56.870464,67.62623,67.62623,120.57884,56.569107,67.1986,0.3,66.60424,80.06002,60.08001,0.3,62.14588,0.3,-1.4511628,0.0,1.0,20.736155,250.60918,0.0,0.0,0.0
26217,21354300.0,56.54972,64.46838,56.848984,56.848984,56.848984,67.62623,67.62623,120.578835,56.548565,67.18465,0.3,66.58968,80.06002,60.08001,0.3,62.11847,0.3,-1.4223856,0.0,1.0,20.736153,250.60918,0.0,0.0,0.0
26219,21354360.0,56.529064,64.448395,56.827343,56.827343,56.827343,67.62622,67.62622,120.57883,56.52791,67.17239,0.3,66.57562,80.06002,60.08001,0.3,62.091442,0.3,-1.3918675,0.0,1.0,20.73615,250.60918,0.0,0.0,0.0
26220,21354480.0,56.489788,64.44405,56.786087,56.786087,56.786087,67.626205,67.626205,120.5788,56.48869,67.169266,0.3,66.571396,80.06002,60.08001,0.3,62.086937,0.3,-1.3288975,0.0,1.0,20.73614,250.6091,0.0,0.0,0.0
26222,21354600.0,56.452766,64.404724,56.74698,56.74698,56.74698,67.62619,67.62619,120.57879,56.451775,67.143234,0.3,66.54294,80.06002,60.08001,0.3,62.032883,0.3,-1.2627342,0.0,1.0,20.736137,250.60907,0.0,0.0,0.0
26225,21354720.0,56.417442,64.400055,56.709404,56.709404,56.709404,67.626175,67.626175,120.57875,56.416454,67.13994,0.3,66.53848,80.06002,60.08001,0.3,62.028107,0.3,-1.1919394,0.0,1.0,20.736126,250.60902,0.0,0.0,0.0
26227,21354840.0,56.384594,64.36044,56.674194,56.674194,56.674194,67.626175,67.626175,120.57874,56.38366,67.113785,0.3,66.50987,80.06002,60.08001,0.3,61.973724,0.3,-1.1179515,0.0,1.0,20.736124,250.60902,0.0,0.0,0.0
26229,21354900.0,56.36927,64.35841,56.65766,56.65766,56.65766,67.62617,67.62617,120.578735,56.36839,67.1133,0.3,66.508224,80.06002,60.08001,0.3,61.972183,0.3,-1.0801183,0.0,1.0,20.73612,250.609,0.0,0.0,0.0
26230,21354960.0,56.354107,64.35616,56.64129,56.64129,56.64129,67.62616,67.62616,120.57872,56.353283,67.11071,0.3,66.505585,80.06002,60.08001,0.3,61.969437,0.3,-1.0402861,0.0,1.0,20.736115,250.60895,0.0,0.0,0.0
26232,21355080.0,56.32609,64.31656,56.610695,56.610695,56.610695,67.62615,67.62615,120.57871,56.325325,67.08462,0.3,66.47702,80.06002,60.08001,0.3,61.915276,0.3,-0.95895314,0.0,1.0,20.736113,250.60895,0.0,0.0,0.0
26236,21355200.0,56.300713,64.31238,56.582623,56.582623,56.582623,67.626144,67.626144,120.57869,56.3,67.08171,0.3,66.47273,80.06002,60.08001,0.3,61.911266,0.3,-0.8740267,0.0,1.0,20.736105,250.60889,0.0,0.0,0.0
26237,21355320.0,56.277145,64.27294,56.55697,56.55697,56.55697,67.62614,67.62614,120.57869,56.27649,67.055725,0.3,66.444275,80.06002,60.08001,0.3,61.85727,0.3,-0.8057735,0.0,1.0,20.736103,250.60889,0.0,0.0,0.0
26239,21355440.0,56.254517,64.268936,56.533073,56.533073,56.533073,67.62613,67.62613,120.57866,56.253857,67.05287,0.3,66.44011,80.06002,60.08001,0.3,61.85359,0.3,-0.76549107,0.0,1.0,20.736095,250.60884,0.0,0.0,0.0
26241,21355500.0,56.243694,64.24948,56.52176,56.52176,56.52176,67.62613,67.62613,120.57867,56.243088,67.03914,0.3,66.4256,80.06002,60.08001,0.3,61.82656,0.3,-0.74911886,0.0,1.0,20.736095,250.60884,0.0,0.0,0.0
26242,21355560.0,56.23282,64.229706,56.510387,56.510387,56.510387,67.62613,67.62613,120.57866,56.232216,67.027054,0.3,66.41176,80.06002,60.08001,0.3,61.799973,0.3,-0.7330874,0.0,1.0,20.736095,250.60884,0.0,0.0,0.0
26244,21355680.0,56.211998,64.22592,56.488632,56.488632,56.488632,67.626114,67.626114,120.578636,56.211395,67.02425,0.3,66.40764,80.06002,60.08001,0.3,61.796677,0.3,-0.7025913,0.0,1.0,20.736088,250.6088,0.0,0.0,0.0
26248,21355800.0,56.19206,64.18692,56.46776,56.46776,56.46776,67.626114,67.626114,120.578636,56.19151,66.9986,0.3,66.379456,80.06002,60.08001,0.3,61.743393,0.3,-0.6728317,0.0,1.0,20.736088,250.6088,0.0,0.0,0.0
26250,21355920.0,56.17305,64.18335,56.447823,56.447823,56.447823,67.6261,67.6261,120.57861,56.1725,66.99585,0.3,66.37545,80.06002,60.08001,0.3,61.740486,0.3,-0.6435967,0.0,1.0,20.73608,250.60876,0.0,0.0,0.0
26251,21356040.0,56.15487,64.14456,56.428703,56.428703,56.428703,67.6261,67.6261,120.57861,56.15432,66.97036,0.3,66.347435,80.06002,60.08001,0.3,61.687584,0.3,-0.6148554,0.0,1.0,20.73608,250.60876,0.0,0.0,0.0
26253,21356100.0,56.14619,64.142975,56.419586,56.419586,56.419586,67.6261,67.6261,120.578606,56.1457,66.97014,0.3,66.34601,80.06002,60.08001,0.3,61.68687,0.3,-0.6008639,0.0,1.0,20.736076,250.60873,0.0,0.0,0.0
26254,21356160.0,56.137512,64.14122,56.41047,56.41047,56.41047,67.62609,67.62609,120.5786,56.137016,66.96777,0.3,66.34354,80.06002,60.08001,0.3,61.68506,0.3,-0.58659744,0.0,1.0,20.736073,250.60872,0.0,0.0,0.0
26256,21356280.0,56.12098,64.10277,56.39311,56.39311,56.39311,67.62609,67.62609,120.5786,56.120537,66.94246,0.3,66.31563,80.06002,60.08001,0.3,61.632545,0.3,-0.5588259,0.0,1.0,20.736073,250.60872,0.0,0.0,0.0
26258,21356400.0,56.105377,64.099686,56.37663,56.37663,56.37663,67.626076,67.626076,120.578575,56.104992,66.94003,0.3,66.31195,80.06002,60.08001,0.3,61.63051,0.3,-0.53172576,0.0,1.0,20.736067,250.60866,0.0,0.0,0.0
26261,21356520.0,56.090378,64.061455,56.36081,56.36081,56.36081,67.626076,67.626076,120.578575,56.089996,66.914825,0.3,66.28415,80.06002,60.08001,0.3,61.578323,0.3,-0.5047334,0.0,1.0,20.736067,250.60866,0.0,0.0,0.0
26264,21356640.0,56.076263,64.058655,56.345867,56.345867,56.345867,67.62607,67.62607,120.57856,56.07588,66.91252,0.3,66.28053,80.06002,60.08001,0.3,61.576675,0.3,-0.47841218,0.0,1.0,20.73606,250.60864,0.0,0.0,0.0
26265,21356700.0,56.06962,64.03981,56.338783,56.338783,56.338783,67.62607,67.62607,120.57856,56.06923,66.89922,0.3,66.266464,80.06002,60.08001,0.3,61.550583,0.3,-0.46561572,0.0,1.0,20.736061,250.60864,0.0,0.0,0.0
26266,21356760.0,56.06297,64.02069,56.331696,56.331696,56.331696,67.62607,67.62607,120.57856,56.062584,66.88753,0.3,66.25295,80.06002,60.08001,0.3,61.524933,0.3,-0.4525775,0.0,1.0,20.73606,250.60864,0.0,0.0,0.0
26268,21356880.0,56.050392,64.01811,56.318344,56.318344,56.318344,67.62606,67.62606,120.578545,56.050003,66.88527,0.3,66.2495,80.06002,60.08001,0.3,61.52378,0.3,-0.42722502,0.0,1.0,20.736053,250.60861,0.0,0.0,0.0
26270,21357000.0,56.03858,63.98076,56.305767,56.305767,56.305767,67.62606,67.62606,120.578545,56.03825,66.86066,0.3,66.222244,80.06002,60.08001,0.3,61.472748,0.3,-0.40253106,0.0,1.0,20.736055,250.60861,0.0,0.0,0.0
26273,21357120.0,56.027428,63.978233,56.293846,56.293846,56.293846,67.62605,67.62605,120.57852,56.0271,66.85846,0.3,66.218735,80.06002,60.08001,0.3,61.471703,0.3,-0.37797427,0.0,1.0,20.73605,250.60858,0.0,0.0,0.0
26275,21357240.0,56.01699,63.94088,56.282696,56.282696,56.282696,67.62605,67.62605,120.57852,56.016716,66.83391,0.3,66.19148,80.06002,60.08001,0.3,61.420727,0.3,-0.3540764,0.0,1.0,20.73605,250.60858,0.0,0.0,0.0
26277,21357300.0,56.012157,63.93995,56.27742,56.27742,56.27742,67.626045,67.626045,120.578514,56.011883,66.834015,0.3,66.190445,80.06002,60.08001,0.3,61.421165,0.3,-0.34247217,0.0,1.0,20.736048,250.60855,0.0,0.0,0.0
26279,21357360.0,56.007324,63.938904,56.27226,56.27226,56.27226,67.626045,67.626045,120.57851,56.00705,66.83205,0.3,66.18829,80.06002,60.08001,0.3,61.42051,0.3,-0.33066046,0.0,1.0,20.736044,250.60854,0.0,0.0,0.0
26280,21357480.0,55.998314,63.90188,56.26248,56.26248,56.26248,67.626045,67.626045,120.57851,55.99804,66.80765,0.3,66.16127,80.06002,60.08001,0.3,61.369972,0.3,-0.30773103,0.0,1.0,20.736044,250.60855,0.0,0.0,0.0
26282,21357600.0,55.99002,63.900177,56.253525,56.253525,56.253525,67.62604,67.62604,120.57849,55.989746,66.80589,0.3,66.15825,80.06002,60.08001,0.3,61.37019,0.3,-0.2854391,0.0,1.0,20.73604,250.6085,0.0,0.0,0.0
26285,21357720.0,55.982277,63.863426,56.245068,56.245068,56.245068,67.62604,67.62604,120.57849,55.982056,66.78167,0.3,66.13139,80.06002,60.08001,0.3,61.32009,0.3,-0.26332244,0.0,1.0,20.73604,250.60854,0.0,0.0,0.0
26287,21357840.0,55.97519,63.862,56.23732,56.23732,56.23732,67.62603,67.62603,120.578476,55.97502,66.78002,0.3,66.12848,80.06002,60.08001,0.3,61.32075,0.3,-0.24184343,0.0,1.0,20.736034,250.60847,0.0,0.0,0.0
26289,21357900.0,55.971947,63.843872,56.23375,56.23375,56.23375,67.62603,67.62603,120.57848,55.971783,66.76723,0.3,66.11485,80.06002,60.08001,0.3,61.2957,0.3,-0.23143412,0.0,1.0,20.736036,250.6085,0.0,0.0,0.0
26290,21357960.0,55.96876,63.825577,56.230236,56.230236,56.230236,67.62603,67.62603,120.57848,55.968597,66.75607,0.3,66.10184,80.06002,60.08001,0.3,61.27115,0.3,-0.22085062,0.0,1.0,20.736036,250.6085,0.0,0.0,0.0
26292,21358080.0,55.962936,63.82448,56.22381,56.22381,56.22381,67.62602,67.62602,120.57847,55.962776,66.75481,0.3,66.099144,80.06002,60.08001,0.3,61.2723,0.3,-0.20033981,0.0,1.0,20.73603,250.60847,0.0,0.0,0.0
26296,21358200.0,55.957718,63.78839,56.217934,56.217934,56.217934,67.62602,67.62602,120.57847,55.95761,66.73102,0.3,66.07262,80.06002,60.08001,0.3,61.223137,0.3,-0.1803156,0.0,1.0,20.736032,250.60847,0.0,0.0,0.0
26297,21358320.0,55.953106,63.78762,56.212715,56.212715,56.212715,67.626015,67.626015,120.57846,55.95294,66.729706,0.3,66.07008,80.06002,60.08001,0.3,61.22473,0.3,-0.16077335,0.0,1.0,20.736029,250.60846,0.0,0.0,0.0
26299,21358440.0,55.949043,63.75181,56.208046,56.208046,56.208046,67.626015,67.626015,120.57846,55.94893,66.70614,0.3,66.04378,80.06002,60.08001,0.3,61.176064,0.3,-0.14171739,0.0,1.0,20.736029,250.60846,0.0,0.0,0.0
26301,21358500.0,55.947227,63.751587,56.205956,56.205956,56.205956,67.626015,67.626015,120.57846,55.94712,66.70669,0.3,66.04311,80.06002,60.08001,0.3,61.177597,0.3,-0.13250059,0.0,1.0,20.736027,250.60846,0.0,0.0,0.0
26302,21358560.0,55.945526,63.751312,56.203926,56.203926,56.203926,67.626015,67.626015,120.578445,55.945415,66.70509,0.3,66.04141,80.06002,60.08001,0.3,61.178146,0.3,-0.12314343,0.0,1.0,20.736025,250.60843,0.0,0.0,0.0
