,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
26304,21358680.0,55.94256,63.715828,56.20041,56.20041,56.20041,67.626015,67.626015,120.57845,55.94245,66.681694,0.3,66.01532,80.06002,60.08001,0.3,61.12992,0.3,-0.105055965,0.0,1.0,20.736027,250.60843,0.0,0.0,0.0
26308,21358800.0,55.940086,63.715714,56.197388,56.197388,56.197388,67.62601,67.62601,120.57844,55.940033,66.68087,0.3,66.01312,78.08001,64.04003,0.3,61.1325,0.3,-0.3363414,0.0,1.0,20.736023,250.6084,0.033122584,0.0,0.0
26310,21358920.0,55.940582,63.66386,53.455475,53.455475,53.455475,67.62601,67.62601,120.578445,55.940636,66.64505,0.3,65.97533,78.08001,64.04003,0.3,61.062355,0.3,222.73758,0.0,1.0,20.736023,250.60843,0.007445734,0.0,0.0
26311,21359040.0,55.946404,63.645073,53.479973,53.479973,53.479973,67.62601,67.62601,120.57844,55.946625,66.630554,0.3,65.96022,78.08001,64.04003,0.3,61.040985,0.3,220.8501,0.0,1.0,20.73602,250.6084,0.0074355016,0.0,0.0
26313,21359100.0,55.951126,63.618652,53.49003,53.49003,53.49003,67.62601,67.62601,120.57844,55.9514,66.6116,0.3,65.94078,78.08001,64.04003,0.3,61.005386,0.3,220.44829,0.0,1.0,20.736021,250.60843,0.007423521,0.0,0.0
26314,21359160.0,55.95717,63.611343,53.499092,53.499092,67.139,67.62601,67.62601,120.57844,55.957558,66.5943,0.3,65.921936,78.08001,64.04003,0.3,61.013023,0.3,220.13324,0.0,1.0,20.736021,250.6084,0.0074079973,0.0,539.10394
26316,21359280.0,55.97255,63.682976,53.516064,53.516064,78.048035,67.626,67.626,120.57843,55.972992,66.58101,0.3,65.90782,78.08001,64.04003,0.3,61.175568,0.3,219.9644,0.0,1.0,20.73602,250.6084,0.0073938654,0.0,951.3359
26318,21359400.0,55.99189,63.757576,53.53128,53.53128,84.91653,67.62601,67.62601,120.57844,55.992493,66.54629,0.3,65.87074,78.08001,64.04003,0.3,61.361893,0.3,220.2771,0.0,1.0,20.73602,250.6084,0.007394513,0.0,1210.3931
26321,21359520.0,56.015343,63.890343,53.54512,53.54512,89.12374,67.626,67.626,120.57842,56.016003,66.53404,0.3,65.85722,78.08001,64.04003,0.3,61.64386,0.3,221.03061,0.0,1.0,20.736017,250.60838,0.007408369,0.0,1369.3002
26324,21359640.0,56.04193,64.000046,53.557537,53.557537,91.954865,67.626,67.626,120.57843,56.0427,66.50058,0.3,65.82086,78.08001,64.04003,0.3,61.897697,0.3,222.16954,0.0,1.0,20.73602,250.6084,0.0074338913,0.0,1476.4423
26325,21359700.0,56.056213,64.0737,53.56314,53.56314,92.98439,67.626,67.626,120.57843,56.056984,66.49625,0.3,65.81515,78.08001,64.04003,0.3,62.052277,0.3,222.86143,0.0,1.0,20.736017,250.6084,0.007450385,0.0,1515.2856
26326,21359760.0,56.07154,64.15083,53.568634,53.568634,93.86407,67.626,67.626,120.57842,56.072365,66.48982,0.3,65.808395,78.08001,64.04003,0.3,62.21295,0.3,223.65552,0.0,1.0,20.736015,250.60838,0.0074698157,0.0,1548.47
26328,21359880.0,56.103676,64.27168,53.57863,53.57863,95.24532,67.626,67.626,120.57843,56.104607,66.45769,0.3,65.7729,78.08001,64.04003,0.3,62.48651,0.3,225.44771,0.0,1.0,20.736017,250.60838,0.007514877,0.0,1600.6298
26330,21360000.0,56.137733,64.42565,53.587475,53.587475,96.17164,67.62599,67.62599,120.57842,56.138718,66.44812,0.3,65.76126,78.08001,64.04003,0.3,62.805664,0.3,227.49115,0.0,1.0,20.736015,250.60838,0.0075674593,0.0,1635.3795
26333,21360120.0,56.17404,64.54941,53.595497,53.595497,96.83082,67.626,67.626,120.57842,56.17503,66.417145,0.3,65.72643,78.08001,64.04003,0.3,63.0829,0.3,229.79295,0.0,1.0,20.736017,250.60838,0.0076275733,0.0,1660.0854
26335,21360240.0,56.21145,64.70218,53.602524,53.602524,97.20122,67.62599,67.62599,120.578415,56.212494,66.40863,0.3,65.71533,78.08001,64.04003,0.3,63.3975,0.3,232.26933,0.0,1.0,20.736013,250.60838,0.0076928907,0.0,1673.6976
26337,21360300.0,56.230293,64.76117,53.60566,53.60566,97.31498,67.626,67.626,120.57842,56.231335,66.39287,0.3,65.69803,78.08001,64.04003,0.3,63.528946,0.3,233.54872,0.0,1.0,20.736015,250.60838,0.0077268165,0.0,1677.849
26339,21360360.0,56.249847,64.82171,53.60868,53.60868,97.383156,67.626,67.626,120.57842,56.250893,66.3788,0.3,65.681274,78.08001,64.04003,0.3,63.664192,0.3,234.89833,0.0,1.0,20.736015,250.60838,0.0077627036,0.0,1680.2228
26340,21360480.0,56.28874,64.96826,53.61406,53.61406,97.338715,67.62599,67.62599,120.578415,56.289837,66.371216,0.3,65.67079,78.08001,64.04003,0.3,63.964226,0.3,237.64325,0.0,1.0,20.736013,250.60838,0.007835941,0.0,1678.0156
26342,21360600.0,56.327576,65.08049,53.618675,53.618675,97.12843,67.626,67.626,120.57842,56.32862,66.34249,0.3,65.637665,78.08001,64.04003,0.3,64.21422,0.3,240.44792,0.0,1.0,20.736015,250.60838,0.007911027,0.0,1669.5579
26345,21360720.0,56.36663,65.218704,53.62263,53.62263,96.68525,67.62599,67.62599,120.578415,56.36773,66.335625,0.3,65.6275,78.08001,64.04003,0.3,64.49602,0.3,243.33662,0.0,1.0,20.736013,250.60835,0.007988563,0.0,1652.0867
26347,21360840.0,56.40486,65.32225,53.62587,53.62587,96.04848,67.626,67.626,120.57842,56.405853,66.307495,0.3,65.59471,78.08001,64.04003,0.3,64.72728,0.3,246.2139,0.0,1.0,20.736015,250.60838,0.00806595,0.0,1627.2738
26349,21360900.0,56.42332,65.38481,53.627243,53.627243,95.631165,67.626,67.626,120.57842,56.42431,66.305466,0.3,65.59053,78.08001,64.04003,0.3,64.85445,0.3,247.62486,0.0,1.0,20.736015,250.60838,0.008103954,0.0,1611.0054
26350,21360960.0,56.441998,65.44722,53.62851,53.62851,95.12579,67.62599,67.62599,120.578415,56.442986,66.30141,0.3,65.58531,78.08001,64.04003,0.3,64.980896,0.3,249.06471,0.0,1.0,20.736013,250.60835,0.008142768,0.0,1591.3768
26353,21361080.0,56.477703,65.53708,53.630486,53.630486,93.92032,67.626,67.626,120.57842,56.478638,66.27399,0.3,65.55307,78.08001,64.04003,0.3,65.18349,0.3,251.85426,0.0,1.0,20.736015,250.60838,0.008218082,0.0,1544.6847
26354,21361200.0,56.511322,65.64392,53.63186,53.63186,92.29895,67.62599,67.62599,120.578415,56.5122,66.268555,0.3,65.544174,78.08001,64.04003,0.3,65.399704,0.3,254.52954,0.0,1.0,20.736013,250.60835,0.008290471,0.0,1481.8463
26357,21361320.0,56.54313,65.71462,53.632683,53.632683,90.168045,67.626,67.626,120.57842,56.543953,66.24169,0.3,65.51242,78.08001,64.04003,0.3,65.56317,0.3,257.11172,0.0,1.0,20.736015,250.60838,0.00836054,0.0,1399.4397
26359,21361440.0,56.572075,65.79686,53.632957,53.632957,87.29413,67.62599,67.62599,120.578415,56.572845,66.23653,0.3,65.503845,78.08001,64.04003,0.3,65.72984,0.3,259.51123,0.0,1.0,20.736013,250.60838,0.0084259035,0.0,1288.1516
26361,21361500.0,56.58526,65.81833,53.632904,53.632904,85.552246,67.626,67.626,120.57842,56.585976,66.22252,0.3,65.487976,78.08001,64.04003,0.3,65.783615,0.3,260.6234,0.0,1.0,20.736015,250.60838,0.008456316,0.0,1220.7947
26362,21361560.0,56.598003,65.83597,53.632683,53.632683,83.46688,67.626,67.626,120.57842,56.59861,66.21016,0.3,65.472595,78.08001,64.04003,0.3,65.83025,0.3,261.71262,0.0,1.0,20.736015,250.60838,0.008486193,0.0,1140.1178
26365,21361680.0,56.620415,65.87761,53.631912,53.631912,78.08353,67.62599,67.62599,120.578415,56.620964,66.20555,0.3,65.46446,78.08001,64.04003,0.3,65.91655,0.3,263.68222,0.0,1.0,20.736013,250.60838,0.008540547,0.0,931.5236
26367,21361800.0,56.639038,65.86365,53.630653,53.630653,71.03992,67.626,67.626,120.57843,56.639477,66.179565,0.3,65.43365,78.08001,64.04003,0.3,65.912704,0.3,265.38647,0.0,1.0,20.736017,250.60838,0.008588118,0.0,660.16364
26369,21361920.0,56.653374,65.83734,53.62889,53.62889,61.055817,67.62599,67.62599,120.57842,56.6537,66.17534,0.3,65.4259,78.08001,64.04003,0.3,65.865845,0.3,266.79202,0.0,1.0,20.736015,250.60838,0.0086280545,0.0,268.78256
26371,21362040.0,56.663097,65.73067,53.62664,53.62664,53.624718,67.626,67.626,120.57843,56.66326,66.14968,0.3,65.39552,78.08001,64.04003,0.3,65.68194,0.3,267.86578,0.0,1.0,20.736017,250.6084,0.008659519,0.0,0.0
26373,21362100.0,56.66606,65.6893,53.62532,53.62532,53.62532,67.626,67.626,120.57843,56.666176,66.1487,0.3,65.392334,78.08001,64.04003,0.3,65.605194,0.3,268.2628,0.0,1.0,20.736017,250.60838,0.008671649,0.0,0.0
26374,21362160.0,56.667767,65.647,53.623894,53.623894,53.623894,67.626,67.626,120.57842,56.667767,66.14556,0.3,65.38811,78.08001,64.04003,0.3,65.52626,0.3,268.57434,0.0,1.0,20.736015,250.60838,0.008681648,0.0,0.0
26376,21362280.0,56.666943,65.54126,53.62065,53.62065,53.62065,67.626,67.626,120.57843,56.666832,66.12013,0.3,65.358,78.08001,64.04003,0.3,65.34548,0.3,268.88522,0.0,1.0,20.73602,250.6084,0.008693603,0.0,0.0
26378,21362400.0,56.66035,65.464905,53.617027,53.617027,53.617027,67.626,67.626,120.57843,56.660076,66.11623,0.3,65.350975,78.08001,64.04003,0.3,65.20326,0.3,268.76782,0.0,1.0,20.736017,250.60838,0.008694549,0.0,0.0
26382,21362520.0,56.645737,65.37712,53.612743,53.612743,64.28899,67.62601,67.62601,120.57844,56.645187,66.090904,0.3,65.3212,77.0,66.91998,0.3,65.05989,0.3,268.1112,0.0,1.0,20.736021,250.6084,0.008682402,0.0,422.2964
26383,21362640.0,56.621735,65.3775,53.607635,53.607635,72.566795,67.626,67.626,120.57843,56.620964,66.086945,0.3,65.31439,77.0,66.91998,0.3,65.06961,0.3,266.774,0.0,1.0,20.73602,250.6084,0.00865292,0.0,735.0075
26385,21362700.0,56.60663,65.37734,53.60478,53.60478,76.02397,67.62601,67.62601,120.578445,56.605694,66.0736,0.3,65.29939,77.0,66.91998,0.3,65.082306,0.3,265.86435,0.0,1.0,20.736021,250.60843,0.008631767,0.0,866.7977
26386,21362760.0,56.588882,65.38536,53.6017,53.6017,79.04703,67.62601,67.62601,120.578445,56.58784,66.06195,0.3,65.285,77.0,66.91998,0.3,65.11142,0.3,264.7614,0.0,1.0,20.736023,250.60843,0.008605542,0.0,982.0682
26388,21362880.0,56.547684,65.44672,53.595222,53.595222,83.47572,67.62601,67.62601,120.57844,56.546425,66.06229,0.3,65.27841,77.0,66.91998,0.3,65.23656,0.3,262.10516,0.0,1.0,20.736002,250.6084,0.008540827,0.0,1150.4167
26390,21363000.0,56.499184,65.495995,53.58841,53.58841,86.64907,67.626015,67.626015,120.57845,56.497753,66.03762,0.3,65.24951,77.0,66.91998,0.3,65.35741,0.3,258.86496,0.0,1.0,20.736027,250.60843,0.008460047,0.0,1271.4783
26393,21363120.0,56.44288,65.58438,53.581215,54.209465,88.93686,67.626015,67.626015,120.57845,56.441174,66.0341,0.3,65.24358,77.0,66.91998,0.3,65.53566,0.3,255.00574,0.0,1.0,20.736025,250.60843,0.008362143,0.0,1358.7179
26396,21363240.0,56.380363,65.66255,53.573906,67.90765,90.65463,67.62602,67.62602,120.57846,56.37855,66.00949,0.3,65.258804,77.0,66.91998,0.3,65.69205,0.3,250.63934,0.0,1.0,20.736029,250.60846,0.00824966,312.6333,1424.4813
26397,21363300.0,56.34735,65.72039,53.570282,71.08584,91.31117,67.62602,67.62602,120.57847,56.34543,66.008896,0.3,65.295,77.0,66.91998,0.3,65.78955,0.3,248.30351,0.0,1.0,20.73603,250.60846,0.008188863,380.64154,1449.5605
26399,21363360.0,56.31192,65.78241,53.5666,74.118286,91.884384,67.626015,67.626015,120.57846,56.309944,66.006256,0.3,65.33867,77.0,66.91998,0.3,65.89079,0.3,245.78177,0.0,1.0,20.736029,250.60846,0.0081227925,445.7723,1471.5121
26400,21363480.0,56.2382,65.885345,53.559296,79.24094,92.8124,67.62603,67.62603,120.578476,56.23606,65.98198,0.3,65.42172,77.0,66.91998,0.3,66.060745,0.3,240.47426,0.0,1.0,20.736032,250.60847,0.007982363,555.3331,1507.1768
26402,21363600.0,56.160255,66.02016,53.552155,82.84709,93.42791,67.62602,67.62602,120.57847,56.158,65.97923,0.3,65.54521,77.0,66.91998,0.3,66.263504,0.3,234.80067,0.0,1.0,20.736032,250.60847,0.007830353,632.34125,1530.799
26405,21363720.0,56.077034,66.134186,53.54512,85.58186,93.85347,67.62603,67.62603,120.57848,56.07467,65.95517,0.3,65.65936,77.0,66.91998,0.3,66.43654,0.3,228.67952,0.0,1.0,20.736036,250.6085,0.007664312,690.93915,1547.2653
26407,21363840.0,55.99079,66.274155,54.990868,87.577805,94.04457,67.62603,67.62603,120.578476,55.98832,65.9538,0.3,65.80449,77.0,66.91998,0.3,66.63643,0.3,222.27885,35.00574,1.0,20.736034,250.60847,0.0074885315,733.6995,1554.6562
26409,21363900.0,55.94712,66.3331,61.94104,88.39315,94.0833,67.62604,67.62604,120.57849,55.94465,65.95528,0.3,65.86541,77.0,66.91998,0.3,66.71779,0.3,219.0188,186.48586,1.0,20.736038,250.6085,0.007398177,751.2307,1556.234
26410,21363960.0,55.90158,66.39703,65.42392,89.128525,94.08132,67.62604,67.62604,120.57849,55.899055,65.97159,0.3,65.93039,77.0,66.91998,0.3,66.801605,0.3,215.60124,258.4957,1.0,20.736038,250.6085,0.0073028742,767.02185,1556.2172
26413,21364080.0,55.80995,66.55008,69.257385,90.27132,93.91466,67.62603,67.62603,120.57848,55.807373,66.04103,0.3,66.08431,77.0,66.91998,0.3,66.99041,0.3,208.69095,340.56787,1.0,20.736036,250.6085,0.0071083596,791.555,1549.8766
26414,21364200.0,55.71723,66.677574,72.38701,91.15182,93.60419,67.62604,67.62604,120.57849,55.714592,66.10436,0.3,66.21307,77.0,66.91998,0.3,67.14202,0.3,201.64317,407.8889,1.0,20.73604,250.6085,0.006907504,810.529,1538.0853
26417,21364320.0,55.62198,66.829895,75.01048,91.76996,93.07887,67.62603,67.62603,120.57848,55.61934,66.202805,0.3,66.37023,77.0,66.91998,0.3,67.31517,0.3,194.35109,464.13672,1.0,20.736036,250.6085,0.0066970736,823.8199,1517.9362
26419,21364440.0,55.52678,66.95333,77.15985,92.211334,92.390686,67.62603,67.62603,120.57848,55.52409,66.288605,0.3,66.49877,77.0,66.91998,0.3,67.44964,0.3,187.01118,510.22678,1.0,20.736038,250.6085,0.0064825797,833.36725,1491.5873
26421,21364500.0,55.47976,67.02452,77.980034,92.34784,91.96112,67.62603,67.62603,120.57848,55.477123,66.34535,0.3,66.57556,77.0,66.91998,0.3,67.52533,0.3,183.37033,527.75854,1.0,20.736036,250.6085,0.0063751778,836.2933,1475.0491
26422,21364560.0,55.43153,67.0961,78.69387,92.440735,91.45647,67.62602,67.62602,120.57847,55.42884,66.40319,0.3,66.65329,77.0,66.91998,0.3,67.59921,0.3,179.61786,543.03455,1.0,20.736032,250.60847,0.006263786,838.29926,1455.6523
26424,21364680.0,55.33683,67.20755,79.84677,92.53676,90.30878,67.62603,67.62603,120.578476,55.33419,66.4991,0.3,66.77733,77.0,66.91998,0.3,67.70924,0.3,172.21614,567.7606,1.0,20.736034,250.60847,0.0060419636,840.40796,1411.5624
26427,21364800.0,55.24328,67.33499,80.5504,92.4426,88.84073,67.626015,67.626015,120.57845,55.2407,66.62001,0.3,66.92729,77.0,66.91998,0.3,67.829544,0.3,164.85126,582.7421,1.0,20.736029,250.60846,0.0058184466,838.35876,1354.9982
26429,21364920.0,55.151543,67.42755,80.990616,92.22513,87.07501,67.626015,67.626015,120.57846,55.148964,66.71685,0.3,67.0443,77.0,66.91998,0.3,67.90683,0.3,157.56805,592.15784,1.0,20.736029,250.60846,0.005594613,833.69727,1287.0371
26431,21365040.0,55.062057,67.53231,81.06302,91.81198,84.865555,67.62601,67.62601,120.57844,55.059586,66.83638,0.3,67.18712,77.0,66.91998,0.3,67.98852,0.3,150.41159,593.56134,1.0,20.736023,250.60843,0.005371907,824.74506,1201.8041
26433,21365100.0,55.018993,67.56637,81.024506,91.56172,83.62744,67.62601,67.62601,120.578445,55.01658,66.880936,0.3,67.24002,77.0,66.91998,0.3,68.00758,0.3,146.94402,592.7228,1.0,20.736023,250.60843,0.0052629905,819.36224,1154.1252
26434,21365160.0,54.97554,67.5979,80.91849,91.26393,82.23213,67.62601,67.62601,120.578445,54.973183,66.928116,0.3,67.2944,77.0,66.91998,0.3,68.0217,0.3,143.42691,590.3812,1.0,20.736023,250.60843,0.005151835,812.9274,1100.3362
26436,21365280.0,54.89254,67.67113,80.42482,90.48824,78.98199,67.626,67.626,120.57842,54.89029,67.04062,0.3,67.42723,77.0,66.91998,0.3,68.051414,0.3,136.65894,579.5687,1.0,20.736017,250.60838,0.004935956,796.1119,974.8823
26438,21365400.0,54.814156,67.6993,79.72554,89.548965,75.22334,67.626,67.626,120.57843,54.81201,67.1212,0.3,67.521164,77.0,66.91998,0.3,68.024826,0.3,130.19734,564.41156,1.0,20.736017,250.60838,0.0047273436,775.81335,830.1994
26442,21365520.0,54.73939,67.73073,78.63784,88.29999,71.089905,67.625984,67.625984,120.57841,54.73741,67.22206,0.3,67.64119,77.0,66.91998,0.3,67.98632,0.3,123.953255,540.7475,1.0,20.73601,250.60835,0.004523325,748.72296,671.3911
26444,21365640.0,54.67051,67.71446,77.318054,86.81557,67.246826,67.62599,67.62599,120.57841,54.66864,67.28726,0.3,67.7193,77.0,66.91998,0.3,67.88953,0.3,118.105736,512.1768,1.0,20.736012,250.60835,0.0043299845,716.6026,524.1048
26445,21365700.0,54.63865,67.71139,76.52786,85.93265,65.14624,67.625984,67.625984,120.5784,54.636833,67.33016,0.3,67.770935,77.0,66.91998,0.3,67.84256,0.3,115.36626,495.19873,1.0,20.736008,250.60832,0.0042386074,697.4186,442.42975
26446,21365760.0,54.607445,67.7009,75.565674,84.913284,62.2469,67.62598,67.62598,120.57839,54.605743,67.36971,0.3,67.82043,77.0,66.91998,0.3,67.78203,0.3,112.655205,474.10858,1.0,20.736006,250.60832,0.0041476483,675.3147,329.0724
26448,21365880.0,54.55081,67.624374,73.60396,82.63582,53.690746,67.625984,67.625984,120.5784,54.549328,67.41322,0.3,67.87618,77.0,66.91998,0.3,67.58867,0.3,107.64713,431.74405,1.0,20.736006,250.60832,0.003978147,625.99225,0.0
26450,21366000.0,54.501595,67.55154,71.32781,79.74075,53.50167,67.62596,67.62596,120.57838,54.500328,67.471725,0.3,67.951164,77.0,66.91998,0.3,67.39004,0.3,103.15646,382.46597,1.0,20.736002,250.6083,0.003824367,563.1227,0.0
26453,21366120.0,54.45446,67.62405,86.74965,89.877625,81.03423,67.62598,67.62598,120.578384,54.453087,67.60196,0.3,68.06554,73.94003,69.98001,0.3,67.42755,0.3,98.94826,718.42786,1.0,20.736002,250.6083,0.0036811694,784.8682,1064.2856
26455,21366240.0,54.405243,67.764725,90.24819,92.14575,86.499985,67.62596,67.62596,120.57837,54.40387,67.77258,0.3,68.21802,73.94003,69.98001,0.3,67.55231,0.3,94.73963,792.9362,1.0,20.735998,250.60828,0.0035388104,833.2371,1271.4172
26457,21366300.0,54.380356,67.83059,91.59451,93.06789,88.49483,67.62596,67.62596,120.57837,54.37893,67.84856,0.3,68.280754,73.94003,69.98001,0.3,67.61427,0.3,92.63676,821.6858,1.0,20.735998,250.60828,0.003467388,852.9595,1347.2899
26459,21366360.0,54.35432,67.90398,92.780266,93.90389,90.20782,67.62596,67.62596,120.57838,54.35289,67.93155,0.3,68.3481,73.94003,69.98001,0.3,67.68706,0.3,90.45665,846.9819,1.0,20.735998,250.60828,0.003393074,870.81854,1412.3676
26460,21366480.0,54.302193,68.08717,94.63185,95.240654,92.794876,67.62595,67.62595,120.578354,54.300705,68.123535,0.3,68.5141,73.94003,69.98001,0.3,67.87701,0.3,86.11812,886.50433,1.0,20.735994,250.60825,0.0032443039,899.36536,1510.7316
26462,21366600.0,54.249786,68.25087,96.049576,96.30688,94.70864,67.62595,67.62595,120.57836,54.248245,68.29311,0.3,68.65033,73.94003,69.98001,0.3,68.05043,0.3,81.78206,916.82153,1.0,20.735994,250.60825,0.0030943828,922.1896,1583.6534
26465,21366720.0,54.19645,68.45253,97.136345,97.137115,96.13906,67.625946,67.625946,120.57835,54.19496,68.495316,0.3,68.822655,73.94003,69.98001,0.3,68.268005,0.3,77.385765,940.04333,1.0,20.73599,250.60822,0.0029410499,939.9308,1638.1144
26467,21366840.0,54.14399,68.62765,97.98801,97.80497,97.236595,67.62595,67.62595,120.578354,54.1425,68.66983,0.3,68.96163,73.94003,69.98001,0.3,68.45961,0.3,73.0534,958.27374,1.0,20.73599,250.60825,0.0027885758,954.23956,1679.9855
26469,21366900.0,54.118446,68.72911,98.147415,98.06941,97.66863,67.625946,67.625946,120.57834,54.11696,68.77063,0.3,69.047,73.94003,69.98001,0.3,68.57085,0.3,70.93991,961.217,1.0,20.735989,250.60822,0.00271368,959.881,1696.4302
26470,21366960.0,54.09246,68.83353,98.14506,98.149666,98.05216,67.62594,67.62594,120.57834,54.091034,68.87187,0.3,69.13368,73.94003,69.98001,0.3,68.68521,0.3,68.787254,961.2158,1.0,20.735987,250.6082,0.0026370422,961.2158,1711.078
26473,21367080.0,54.042473,69.00827,98.14489,98.14494,98.14484,67.625946,67.625946,120.57835,54.0411,69.04068,0.3,69.26925,73.94003,69.98001,0.3,68.87973,0.3,64.62192,961.2125,1.0,20.735989,250.60822,0.0024876967,961.2125,1713.8601
26474,21367200.0,53.994904,69.20679,98.14478,98.14478,98.14478,67.62594,67.62594,120.57833,53.993584,69.23437,0.3,69.43514,73.94003,69.98001,0.3,69.09747,0.3,60.620735,961.2064,1.0,20.735983,250.6082,0.0023428774,961.2064,1713.8491
26477,21367320.0,53.949257,69.37483,98.14472,98.14472,98.14472,67.62594,67.62594,120.57833,53.948044,69.396416,0.3,69.565384,73.94003,69.98001,0.3,69.28458,0.3,56.736885,961.1961,1.0,20.735983,250.6082,0.0022009593,961.1961,1713.8308
26479,21367440.0,53.907177,69.566925,98.14484,98.14484,98.14484,67.62593,67.62593,120.57832,53.90602,69.58444,0.3,69.72722,73.94003,69.98001,0.3,69.494354,0.3,53.091206,961.18054,1.0,20.735981,250.60817,0.0020664537,961.18054,1713.803
26481,21367500.0,53.887733,69.647125,98.14489,98.14489,98.14489,67.62592,67.62592,120.5783,53.886635,69.666016,0.3,69.78758,73.94003,69.98001,0.3,69.58165,0.3,51.380726,961.1706,1.0,20.735767,250.60817,0.0020028546,961.1706,1713.7854
26482,21367560.0,53.868782,69.7276,98.14506,98.14506,98.14506,67.625916,67.625916,120.578285,53.867737,69.74425,0.3,69.850266,73.94003,69.98001,0.3,69.67178,0.3,49.694736,961.1583,1.0,20.735964,250.60812,0.0019399297,961.1583,1713.7634
26485,21367680.0,53.834667,69.9125,98.14549,98.14549,98.14549,67.62593,67.62593,120.578316,53.833733,69.92513,0.3,70.007034,73.94003,69.98001,0.3,69.87317,0.3,46.585056,961.12915,1.0,20.73598,250.60817,0.0018229366,961.12915,1713.7114
26487,21367800.0,53.805336,70.06444,98.146095,98.146095,98.146095,67.62593,67.62593,120.57832,53.804565,70.068665,0.3,70.12426,73.94003,69.98001,0.3,70.04351,0.3,43.802166,961.09155,1.0,20.735981,250.60817,0.0017171385,961.09155,1713.6443
26489,21367920.0,53.78144,70.24324,98.14692,98.14692,98.14692,67.62593,67.62593,120.578316,53.780834,70.24319,0.3,70.27637,73.94003,69.98001,0.3,70.23824,0.3,41.38678,961.04486,1.0,20.735977,250.60817,0.0016242766,961.04486,1713.5612
26491,21368040.0,53.76342,70.38919,98.14802,98.11545,98.14802,67.62593,67.62593,120.578316,53.76298,70.3793,0.3,70.38821,73.94003,69.98001,0.3,70.40271,0.3,39.380306,960.9886,1.0,20.73598,250.60817,0.001546106,959.8872,1713.4608
26493,21368100.0,53.75688,70.474884,98.14863,97.91648,98.14863,67.62592,67.62592,120.5783,53.7565,70.46358,0.3,70.46132,73.94003,69.98001,0.3,70.49664,0.3,38.553486,960.9571,1.0,20.735975,250.60814,0.0015134666,955.7077,1713.4045
26494,21368160.0,53.75183,70.56212,98.11627,97.691925,98.02909,67.62592,67.62592,120.5783,53.75161,70.54762,0.3,70.5346,73.94003,69.98001,0.3,70.59157,0.3,37.822613,959.9432,1.0,20.735977,250.60814,0.0014842892,950.786,1707.9794
26496,21368280.0,53.74727,70.69945,97.6126,97.1955,97.4538,67.62593,67.62593,120.578316,53.747215,70.675,0.3,70.63776,73.94003,69.98001,0.3,70.74713,0.3,36.75722,948.9106,1.0,20.735977,250.60817,0.001440654,939.9341,1685.7405
26498,21368400.0,53.750237,70.85947,96.95397,96.555885,96.70865,67.62592,67.62592,120.5783,53.750404,70.83183,0.3,70.77405,73.94003,69.98001,0.3,70.92082,0.3,36.2288,934.4869,1.0,20.735975,250.60814,0.0014170283,925.9251,1656.6763
26502,21368520.0,53.761444,70.98306,96.15406,95.794586,95.7791,67.62592,67.62592,120.5783,53.761826,70.94681,0.3,70.867325,73.94003,69.98001,0.3,71.060074,0.3,36.27597,917.0263,1.0,20.735977,250.60814,0.0014148497,909.31177,1620.5135
26503,21368640.0,53.78122,71.127975,95.140625,94.8402,94.598114,67.62592,67.62592,120.5783,53.781822,71.09094,0.3,70.993225,73.94003,69.98001,0.3,71.2152,0.3,36.948757,894.8789,1.0,20.735975,250.60814,0.0014360679,888.4485,1574.5404
26505,21368700.0,53.794292,71.180046,94.57356,94.31319,93.92334,67.62592,67.62592,120.57829,53.79506,71.13896,0.3,71.0325,73.94003,69.98001,0.3,71.27283,0.3,37.523796,882.5257,1.0,20.735973,250.60814,0.0014555906,876.9711,1548.3323
26506,21368760.0,53.810165,71.23141,93.929596,93.721085,93.14952,67.62592,67.62592,120.5783,53.811104,71.1884,0.3,71.07233,73.94003,69.98001,0.3,71.33017,0.3,38.291157,868.4812,1.0,20.735975,250.60814,0.0014821938,864.05634,1518.261
26508,21368880.0,53.84895,71.355225,92.38931,92.31549,91.29414,67.62592,67.62592,120.5783,53.850105,71.31506,0.3,71.18389,73.94003,69.98001,0.3,71.45926,0.3,40.34982,834.86694,1.0,20.735977,250.60814,0.0015547385,833.3713,1446.1222
26510,21369000.0,53.897564,71.43202,90.53581,90.66023,89.00234,67.62592,67.62592,120.5783,53.899048,71.391205,0.3,71.24574,73.94003,69.98001,0.3,71.54056,0.3,43.149723,794.5065,1.0,20.735975,250.60814,0.0016542953,797.33136,1357.1647
26513,21369120.0,53.957825,71.52545,88.10723,88.530426,85.969955,67.62593,67.62593,120.578316,53.959637,71.49492,0.3,71.33864,73.94003,69.98001,0.3,71.630325,0.3,46.807697,741.55383,1.0,20.735977,250.60817,0.0017845603,750.8834,1239.3514
26516,21369240.0,54.029125,71.56325,85.09357,85.961876,82.120834,67.62592,67.62592,120.5783,54.03121,71.54292,0.3,71.377914,73.94003,69.98001,0.3,71.65976,0.3,51.305244,675.9694,1.0,20.735977,250.60814,0.0019442225,695.0014,1090.0308
26517,21369300.0,54.06862,71.58917,83.254295,84.425,79.76245,67.62592,67.62592,120.57829,54.070873,71.580444,0.3,71.412735,73.94003,69.98001,0.3,71.677505,0.3,53.854897,635.84,1.0,20.735975,250.60814,0.0020343328,661.4718,998.3515
26518,21369360.0,54.112347,71.607574,81.06637,82.62483,76.94902,67.62593,67.62593,120.578316,54.11482,71.611534,0.3,71.44317,73.94003,69.98001,0.3,71.68355,0.3,56.715652,588.18976,1.0,20.735977,250.60817,0.002135037,622.2744,889.10986
26521,21369480.0,54.20809,71.58357,75.77283,78.4397,70.73845,67.62588,67.62588,120.57822,54.21089,71.62236,0.3,71.44878,73.94003,69.98001,0.3,71.62609,0.3,63.090694,472.94324,1.0,20.735931,250.60797,0.0023578096,531.2501,649.689
26522,21369600.0,54.316032,71.55237,69.30315,73.01021,63.20117,67.62593,67.62593,120.578316,54.31922,71.63483,0.3,71.47168,73.94003,69.98001,0.3,71.54935,0.3,70.427185,332.95197,1.0,20.73598,250.60817,0.002611154,413.26187,356.7317
26525,21369720.0,54.433697,71.45393,57.594902,66.91043,53.6819,67.62593,67.62593,120.578316,54.436935,71.60593,0.3,71.45943,73.94003,69.98001,0.3,71.374725,0.3,78.73767,67.44826,1.0,20.735962,250.60817,0.0028968349,281.05914,0.0
26527,21369840.0,54.552734,71.35951,53.696404,53.484203,53.69635,67.62592,67.62592,120.5783,54.55603,71.552536,0.3,71.43883,73.94003,69.98001,0.3,71.22756,0.3,87.416336,0.0,1.0,20.735977,250.60814,0.0031925093,0.0,0.0
26529,21369900.0,54.612167,71.29353,53.702065,53.702446,53.702065,67.62593,67.62593,120.578316,54.61552,71.50881,0.3,71.39444,73.94003,69.98001,0.3,71.139175,0.3,91.817955,0.0,1.0,20.73598,250.60817,0.0033407884,0.0,0.0
26530,21369960.0,54.67386,71.22729,53.707558,53.707558,53.707558,67.62594,67.62594,120.57833,54.677208,71.46624,0.3,71.350334,73.94003,69.98001,0.3,71.05178,0.3,96.421196,0.0,1.0,20.735983,250.6082,0.0034945998,0.0,0.0
26532,21370080.0,54.796906,71.1411,53.71717,53.71717,53.71717,67.62594,67.62594,120.57834,54.80031,71.41884,0.3,71.301994,73.94003,69.98001,0.3,70.93225,0.3,105.71572,0.0,1.0,20.735985,250.6082,0.0038014408,0.0,0.0
26536,21370200.0,54.92193,71.02217,53.725464,53.725464,53.725464,67.625946,67.625946,120.57834,54.925392,71.338684,0.3,71.220146,73.94003,69.98001,0.3,70.77575,0.3,115.27749,0.0,1.0,20.735987,250.60822,0.0041121175,0.0,0.0
26537,21370320.0,55.04882,70.9512,53.732494,53.732494,53.732494,67.62595,67.62595,120.578354,55.052284,71.296616,0.3,71.1773,73.94003,69.98001,0.3,70.680664,0.3,125.086044,0.0,1.0,20.73599,250.60825,0.0044258484,0.0,0.0
26539,21370440.0,55.177414,70.84447,53.73848,53.73848,53.73848,67.62595,67.62595,120.57836,55.180984,71.22234,0.3,71.10155,73.94003,69.98001,0.3,70.54207,0.3,135.12283,0.0,1.0,20.735994,250.60825,0.0047419523,0.0,0.0
26541,21370500.0,55.241467,70.815575,53.74112,53.74112,53.74112,67.62595,67.62595,120.57836,55.245037,71.20465,0.3,71.08309,73.94003,69.98001,0.3,70.50571,0.3,140.14914,0.0,1.0,20.735994,250.60825,0.0048984573,0.0,0.0
26542,21370560.0,55.30777,70.7874,53.74359,53.74359,53.74359,67.62596,67.62596,120.57838,55.311394,71.18477,0.3,71.06337,73.94003,69.98001,0.3,70.46973,0.3,145.37106,0.0,1.0,20.735998,250.60828,0.0050598304,0.0,0.0
26544,21370680.0,55.439713,70.6922,53.747818,53.747818,53.747818,67.62598,67.62598,120.57839,55.443398,71.115616,0.3,70.99306,73.94003,69.98001,0.3,70.34822,0.3,155.81548,0.0,1.0,20.736002,250.6083,0.005378989,0.0,0.0
26547,21370800.0,55.573254,70.64792,53.75139,53.75139,53.75139,67.625984,67.625984,120.57841,55.576935,71.08205,0.3,70.95911,73.94003,69.98001,0.3,70.29707,0.3,166.44206,0.0,1.0,20.736008,250.60835,0.0056988727,0.0,0.0
26550,21370920.0,55.70822,70.562614,53.754356,53.754356,53.754356,67.626,67.626,120.57842,55.711956,71.01788,0.3,70.893524,73.94003,69.98001,0.3,70.19018,0.3,177.23724,0.0,1.0,20.736013,250.60838,0.0060191327,0.0,0.0
26551,21371040.0,55.844616,70.529495,53.756775,53.756775,53.756775,67.62601,67.62601,120.578445,55.848404,70.987946,0.3,70.863205,73.94003,69.98001,0.3,70.15738,0.3,188.18938,0.0,1.0,20.736021,250.60843,0.006339379,0.0,0.0
26553,21371100.0,55.912346,70.50285,53.75782,53.75782,53.75782,67.62439,67.62439,120.57556,55.916138,70.964005,0.3,70.83238,73.94003,69.98001,0.3,70.10965,0.3,193.63895,0.0,1.0,20.735216,250.60281,0.006496995,0.0,0.0
26554,21371160.0,55.982384,70.45506,53.75875,53.75875,53.75875,67.62602,67.62602,120.57846,55.986176,70.938126,0.3,70.801956,73.94003,69.98001,0.3,70.063126,0.3,199.28787,0.0,1.0,20.735983,250.60846,0.0066593387,0.0,0.0
26556,21371280.0,56.12136,70.43182,53.760292,53.760292,53.760292,67.62603,67.62603,120.57849,56.125206,70.910995,0.3,70.774925,73.94003,69.98001,0.3,70.04626,0.3,210.52054,0.0,1.0,20.736036,250.6085,0.0069785304,0.0,0.0
26558,21371400.0,56.260506,70.3631,53.761444,53.761444,53.761444,67.626045,67.626045,120.578514,56.264404,70.854965,0.3,70.71796,73.94003,69.98001,0.3,69.96347,0.3,221.79848,0.0,1.0,20.736046,250.60855,0.0072946046,0.0,0.0
26561,21371520.0,56.402832,70.34811,53.762268,53.762268,53.762268,67.62606,67.62606,120.578545,56.40673,70.83046,0.3,70.69357,73.94003,69.98001,0.3,69.96084,0.3,233.35419,0.0,1.0,20.736053,250.60861,0.007614006,0.0,0.0
26563,21371640.0,56.545105,70.28592,53.762817,53.762817,53.762817,67.626076,67.626076,120.578575,56.549057,70.77751,0.3,70.63968,73.94003,69.98001,0.3,69.88778,0.3,244.93643,0.0,1.0,20.736063,250.60866,0.007929762,0.0,0.0
26565,21371700.0,56.61564,70.2823,53.76304,53.76304,53.76304,67.62608,67.62608,120.57858,56.61959,70.767784,0.3,70.62958,73.94003,69.98001,0.3,69.89355,0.3,250.68248,0.0,1.0,20.736067,250.60869,0.008084827,0.0,0.0
26566,21371760.0,56.688423,70.27977,53.763145,53.763145,53.763145,67.62609,67.62609,120.578606,56.692375,70.75603,0.3,70.61837,73.94003,69.98001,0.3,69.899536,0.3,256.61752,0.0,1.0,20.736074,250.60873,0.008243913,0.0,0.0
26568,21371880.0,56.83256,70.22412,53.7632,53.7632,53.7632,67.626114,67.626114,120.578636,56.83657,70.70621,0.3,70.56772,73.94003,69.98001,0.3,69.83609,0.3,268.38937,0.0,1.0,20.736084,250.6088,0.008556273,0.0,0.0
26570,21372000.0,56.97654,70.22577,53.763092,53.763092,53.763092,67.62613,67.62613,120.57867,56.98049,70.687256,0.3,70.548996,73.94003,69.98001,0.3,69.8607,0.3,280.15988,0.0,1.0,20.736094,250.60884,0.00886448,0.0,0.0
26573,21372120.0,57.12326,70.17617,53.762817,53.762817,53.762817,67.626144,67.626144,120.57869,57.12727,70.64007,0.3,70.50109,73.94003,69.98001,0.3,69.806366,0.3,292.174,0.0,1.0,20.736105,250.60889,0.009174948,0.0,0.0
26575,21372240.0,57.269653,70.18518,53.76232,53.76232,53.76232,67.62616,67.62616,120.57872,57.27372,70.62315,0.3,70.48445,73.94003,69.98001,0.3,69.84334,0.3,304.17184,0.0,1.0,20.736115,250.60896,0.009480962,0.0,0.0
26577,21372300.0,57.342052,70.16342,53.762047,53.762047,53.762047,67.62617,67.62617,120.57873,57.34606,70.60008,0.3,70.461655,73.94003,69.98001,0.3,69.81939,0.3,310.10858,0.0,1.0,20.736116,250.60896,0.009630931,0.0,0.0
26579,21372360.0,57.41665,70.14113,53.76172,53.76172,53.76172,67.626175,67.626175,120.57875,57.420715,70.57849,0.3,70.43935,73.94003,69.98001,0.3,69.79714,0.3,316.23035,0.0,1.0,20.736124,250.60902,0.009784585,0.0,0.0
26581,21372480.0,57.56414,70.157,53.761,53.761,53.761,67.62619,67.62619,120.57879,57.568207,70.56349,0.3,70.42468,73.94003,69.98001,0.3,69.845535,0.3,328.34244,0.0,1.0,20.736134,250.60907,0.010085695,0.0,0.0
26582,21372600.0,57.71103,70.13629,53.760124,53.760124,53.760895,67.62291,67.62291,120.57292,57.715096,70.53762,0.3,70.382385,73.94003,69.98001,0.3,69.80742,0.3,340.4053,0.0,1.0,20.734612,250.59766,0.010381812,0.0,0.0
26585,21372720.0,57.86039,70.18645,53.759136,53.759136,54.772133,67.617485,67.617485,120.56326,57.86451,70.58514,0.3,70.36931,73.94003,69.98001,0.3,69.87091,0.3,352.66995,0.0,1.0,20.73171,250.57881,0.010679103,0.0,39.81657
26587,21372840.0,58.009033,70.139206,53.75815,53.75815,57.076347,67.626236,67.626236,120.57886,58.0131,70.54938,0.3,70.328766,73.94003,69.98001,0.3,69.860916,0.3,364.9305,0.0,1.0,20.736145,250.60922,0.010972884,0.0,129.74437
26589,21372900.0,58.082367,70.16029,53.7576,53.7576,57.088104,67.62624,67.62624,120.57886,58.086433,70.54378,0.3,70.323715,73.94003,69.98001,0.3,69.91063,0.3,370.97037,0.0,1.0,20.736158,250.60922,0.011116253,0.0,127.456924
26590,21372960.0,58.157845,70.1826,53.75705,53.75705,56.62113,67.62625,67.62625,120.57888,58.161964,70.53613,0.3,70.31767,73.94003,69.98001,0.3,69.960014,0.3,377.18945,0.0,1.0,20.736166,250.60928,0.011262986,0.0,108.66091
26592,21373080.0,58.306816,70.16661,53.75584,53.75584,56.89183,67.62626,67.62626,120.578896,58.310936,70.495926,0.3,70.27928,73.94003,69.98001,0.3,69.96249,0.3,389.4682,0.0,1.0,20.736172,250.6093,0.011550112,0.0,120.71444
26595,21373200.0,58.455902,70.20984,53.754524,53.754524,54.58811,67.626274,67.626274,120.57892,58.460022,70.48434,0.3,70.269714,73.94003,69.98001,0.3,70.05905,0.3,401.76062,0.0,1.0,20.73618,250.60933,0.011834212,0.0,28.849203
26597,21373320.0,58.605206,70.20111,53.753204,53.753204,53.747875,67.62628,67.62628,120.57893,58.609325,70.46341,0.3,70.25055,73.94003,69.98001,0.3,70.05823,0.3,414.07187,0.0,1.0,20.736185,250.60938,0.0121153705,0.0,0.0
26599,21373440.0,58.755005,70.25456,53.751884,53.751884,53.751884,67.6263,67.6263,120.57896,58.759125,70.46731,0.3,70.25659,73.94003,69.98001,0.3,70.16046,0.3,426.41953,0.0,1.0,20.73619,250.6094,0.012394052,0.0,0.0
26601,21373500.0,58.828995,70.25148,53.75123,53.75123,53.75123,67.6263,67.6263,120.57896,58.83317,70.45632,0.3,70.24698,73.94003,69.98001,0.3,70.16019,0.3,432.51917,0.0,1.0,20.736193,250.6094,0.012530545,0.0,0.0
26602,21373560.0,58.905243,70.24808,53.750565,53.750565,53.750565,67.626305,67.626305,120.57897,58.909363,70.44704,0.3,70.23813,73.94003,69.98001,0.3,70.162384,0.3,438.80286,0.0,1.0,20.736197,250.60944,0.012670361,0.0,0.0
26604,21373680.0,59.055862,70.3074,53.755016,53.755016,53.755016,67.62631,67.62631,120.578995,59.059982,70.452255,0.3,70.2455,73.94003,69.98001,0.3,70.27461,0.3,453.17972,0.0,1.0,20.736204,250.60948,0.013000984,0.0,0.0
26606,21373800.0,59.20572,70.30455,53.772537,53.772537,53.772537,67.62632,67.62632,120.57901,59.209892,70.433304,0.3,70.2283,73.94003,69.98001,0.3,70.28203,0.3,472.0919,0.0,1.0,20.73621,250.60951,0.0134801995,0.0,0.0
26610,21373920.0,59.358044,70.36937,53.786877,53.786877,53.786877,67.626335,67.626335,120.57903,59.36222,70.439514,0.3,70.23671,73.94003,69.98001,0.3,70.40343,0.3,491.49356,0.0,1.0,20.736216,250.60956,0.013963106,0.0,0.0
26612,21374040.0,59.509544,70.37019,53.79951,53.79951,53.79951,67.62634,67.62634,120.57905,59.513718,70.42166,0.3,70.22061,73.94003,69.98001,0.3,70.4165,0.3,511.22894,0.0,1.0,20.736221,250.60959,0.014452988,0.0,0.0
26613,21374100.0,59.584305,70.40402,53.80522,53.80522,53.80522,67.62634,67.62634,120.579056,59.58848,70.42616,0.3,70.22566,73.94003,69.98001,0.3,70.48065,0.3,521.11523,0.0,1.0,20.736223,250.60959,0.014697945,0.0,0.0
26614,21374160.0,59.661266,70.44034,53.810772,53.810772,53.810772,67.62636,67.62636,120.57907,59.665443,70.428856,0.3,70.23,73.94003,69.98001,0.3,70.546135,0.3,531.3858,0.0,1.0,20.736229,250.60963,0.014952094,0.0,0.0
26616,21374280.0,59.813095,70.444626,53.820717,53.820717,53.820717,67.626366,67.626366,120.57909,59.817272,70.41205,0.3,70.21495,73.94003,69.98001,0.3,70.56442,0.3,551.9111,0.0,1.0,20.736235,250.60966,0.01545901,0.0,0.0
26618,21374400.0,59.963997,70.519165,53.82939,53.82939,53.82939,67.62637,67.62637,120.57911,59.96817,70.42007,0.3,70.22506,73.94003,69.98001,0.3,70.70082,0.3,572.60443,0.0,1.0,20.736242,250.60971,0.015968729,0.0,0.0
26621,21374520.0,60.11709,70.52713,53.837082,53.837082,53.837082,67.62638,67.62638,120.579124,60.12126,70.40425,0.3,70.211105,73.94003,69.98001,0.3,70.72478,0.3,593.8619,0.0,1.0,20.736248,250.60974,0.016490944,0.0,0.0
26623,21374640.0,60.269142,70.60656,53.84373,53.84373,53.84373,67.626396,67.626396,120.57915,60.273315,70.41298,0.3,70.221924,73.94003,69.98001,0.3,70.869354,0.3,615.1877,0.0,1.0,20.736254,250.60977,0.017013432,0.0,0.0
26625,21374700.0,60.344067,70.61189,53.84664,53.84664,53.84664,67.626396,67.626396,120.57915,60.348244,70.40457,0.3,70.21501,73.94003,69.98001,0.3,70.881714,0.3,625.76447,0.0,1.0,20.736256,250.6098,0.017272057,0.0,0.0
26627,21374760.0,60.421135,70.616776,53.84939,53.84939,53.84939,67.6264,67.6264,120.579155,60.42531,70.39804,0.3,70.2088,73.94003,69.98001,0.3,70.89665,0.3,636.68243,0.0,1.0,20.73626,250.60982,0.01753865,0.0,0.0
26628,21374880.0,60.573074,70.70027,53.854168,53.854168,53.854168,67.62642,67.62642,120.57918,60.57725,70.40732,0.3,70.220276,73.94003,69.98001,0.3,71.047935,0.3,658.2998,0.0,1.0,20.736267,250.60985,0.018065333,0.0,0.0
26630,21375000.0,60.72381,70.71301,53.858124,53.858124,53.858124,67.626434,67.626434,120.57919,60.72798,70.393265,0.3,70.20803,73.94003,69.98001,0.3,71.07897,0.3,679.8397,0.0,1.0,20.73627,250.60988,0.018588522,0.0,0.0
26633,21375120.0,60.87652,70.800415,53.86125,53.86125,53.86125,67.62644,67.62644,120.57922,60.88069,70.40309,0.3,70.22,73.94003,69.98001,0.3,71.23674,0.3,701.7193,0.0,1.0,20.736279,250.60992,0.019118221,0.0,0.0
26635,21375240.0,61.027966,70.81563,53.863617,53.863617,53.863617,67.62645,67.62645,120.57923,61.032085,70.389694,0.3,70.20842,73.94003,69.98001,0.3,71.27156,0.3,723.4315,0.0,1.0,20.736282,250.60995,0.019642016,0.0,0.0
26637,21375300.0,61.10251,70.859634,53.864548,53.864548,53.864548,67.62645,67.62645,120.57923,61.10663,70.39578,0.3,70.21506,73.94003,69.98001,0.3,71.35248,0.3,734.1151,0.0,1.0,20.736284,250.60995,0.019899035,0.0,0.0
26638,21375360.0,61.179085,70.90649,53.865265,53.865265,53.865265,67.62646,67.62646,120.579254,61.183258,70.40007,0.3,70.22099,73.94003,69.98001,0.3,71.43493,0.3,745.0858,0.0,1.0,20.736288,250.60997,0.020162433,0.0,0.0
26641,21375480.0,61.32998,70.92395,53.866142,53.866142,53.866142,67.626465,67.626465,120.57926,61.3341,70.387436,0.3,70.21007,73.94003,69.98001,0.3,71.47311,0.3,766.63745,0.0,1.0,20.736292,250.61,0.020678252,0.0,0.0
26642,21375600.0,61.479393,71.01745,53.86631,53.86631,53.86631,67.62647,67.62647,120.57928,61.483566,70.39837,0.3,70.22302,73.94003,69.98001,0.3,71.64081,0.3,787.8906,0.0,1.0,20.736298,250.61003,0.021184638,0.0,0.0
26645,21375720.0,61.630623,71.03766,53.86576,53.86576,53.86576,67.62648,67.62648,120.579285,61.634743,70.386444,0.3,70.212814,73.94003,69.98001,0.3,71.68317,0.3,809.2543,0.0,1.0,20.7363,250.61005,0.021691123,0.0,0.0
26647,21375840.0,61.780254,71.13489,53.864494,53.864494,53.864494,67.62649,67.62649,120.5793,61.784374,70.397934,0.3,70.22627,73.94003,69.98001,0.3,71.857025,0.3,830.2295,0.0,1.0,20.736303,250.61008,0.02218564,0.0,0.0
26649,21375900.0,61.853863,71.14566,53.86367,53.86367,53.86367,67.62648,67.62648,120.57929,61.857983,70.39134,0.3,70.22099,73.94003,69.98001,0.3,71.87735,0.3,840.46716,0.0,1.0,20.736303,250.61005,0.022425916,0.0,0.0
26650,21375960.0,61.92945,71.15593,53.86257,53.86257,53.86257,67.62649,67.62649,120.5793,61.933514,70.38661,0.3,70.2166,73.94003,69.98001,0.3,71.90042,0.3,850.92206,0.0,1.0,20.736305,250.61008,0.022670485,0.0,0.0
26652,21376080.0,62.078094,71.25563,53.859936,53.859936,53.859936,67.62649,67.62649,120.57931,62.08216,70.39853,0.3,70.23039,73.94003,69.98001,0.3,72.07823,0.3,871.2862,0.0,1.0,20.73631,250.6101,0.023144329,0.0,0.0
26655,21376200.0,62.226135,71.27821,53.85664,53.85664,53.85664,67.62649,67.62649,120.57931,62.2302,70.38788,0.3,70.22127,73.94003,69.98001,0.3,72.12377,0.3,891.2757,0.0,1.0,20.73631,250.6101,0.023605816,0.0,0.0
26657,21376320.0,62.373573,71.38055,53.852577,53.852577,53.852577,67.626495,67.626495,120.57931,62.377636,70.40024,0.3,70.2355,73.94003,69.98001,0.3,72.30603,0.3,910.8438,0.0,1.0,20.73631,250.6101,0.024053568,0.0,0.0
26659,21376440.0,62.520294,71.40494,53.84785,53.84785,53.84785,67.626465,67.626465,120.579254,62.52436,70.39656,0.3,70.22687,73.94003,69.98001,0.3,72.353714,0.3,930.0185,0.0,1.0,20.736221,250.61,0.024486106,0.0,0.0
26661,21376500.0,62.59236,71.45679,53.84571,53.84571,53.84571,67.62648,67.62648,120.57929,62.596375,70.4037,0.3,70.23445,73.94003,69.98001,0.3,72.44617,0.3,939.7749,0.0,1.0,20.736298,250.61008,0.024698004,0.0,0.0
26662,21376560.0,62.66636,71.51079,53.84395,53.84395,53.84395,67.62649,67.62649,120.5793,62.670364,70.409134,0.3,70.24138,73.94003,69.98001,0.3,72.54021,0.3,949.79065,0.0,1.0,20.736305,250.61008,0.024918322,0.0,0.0
26664,21376680.0,62.811596,71.53616,53.83983,53.83983,53.83983,67.62648,67.62648,120.579285,62.815605,70.39958,0.3,70.233246,73.94003,69.98001,0.3,72.58992,0.3,969.11914,0.0,1.0,20.736301,250.61005,0.025340794,0.0,0.0
26666,21376800.0,62.955025,71.642624,53.834393,53.834393,53.834393,67.62647,67.62647,120.57927,62.958977,70.4126,0.3,70.24802,73.94003,69.98001,0.3,72.77916,0.3,987.5755,0.0,1.0,20.736296,250.61003,0.025738737,0.0,0.0
26670,21376920.0,63.099495,71.67004,53.8278,53.8278,53.8278,67.62646,67.62646,120.57925,63.103447,70.40381,0.3,70.24044,73.94003,69.98001,0.3,72.832115,0.3,1005.54926,0.0,1.0,20.73629,250.60997,0.026120424,0.0,0.0
26672,21377040.0,63.24182,71.7794,53.82077,53.82077,53.82077,67.62644,67.62644,120.57922,63.24572,70.41732,0.3,70.2556,73.94003,69.98001,0.3,73.02652,0.3,1022.7878,0.0,1.0,20.73628,250.60992,0.026481565,0.0,0.0
26673,21377100.0,63.311584,71.793686,53.817146,53.817146,53.817146,67.62645,67.62645,120.57924,63.315483,70.4126,0.3,70.25154,73.94003,69.98001,0.3,73.05173,0.3,1031.0679,0.0,1.0,20.736275,250.60995,0.026653225,0.0,0.0
26674,21377160.0,63.383102,71.80654,53.813408,53.813408,53.813408,67.62638,67.62638,120.579124,63.386948,70.41023,0.3,70.24835,73.94003,69.98001,0.3,73.07974,0.3,1039.4409,0.0,1.0,20.736252,250.60974,0.026825566,0.0,0.0
26676,21377280.0,63.5234,71.91855,53.80577,53.80577,53.80577,67.626396,67.626396,120.57914,63.527245,70.42403,0.3,70.26373,73.94003,69.98001,0.3,73.27777,0.3,1055.5272,0.0,1.0,20.736254,250.60977,0.027152916,0.0,0.0
26678,21377400.0,63.66188,71.94684,53.79808,53.79808,53.79808,67.626366,67.626366,120.579094,63.665672,70.416,0.3,70.25692,73.94003,69.98001,0.3,73.33215,0.3,1070.9628,0.0,1.0,20.73624,250.6097,0.02746215,0.0,0.0
26681,21377520.0,63.801464,72.06021,53.790173,53.790173,53.790173,67.626335,67.626335,120.57904,63.80531,70.43023,0.3,70.27263,73.94003,69.98001,0.3,73.53409,0.3,1086.097,0.0,1.0,20.736221,250.60956,0.027760372,0.0,0.0
26683,21377640.0,63.9394,72.08983,53.782425,53.782425,53.782425,67.6263,67.6263,120.578964,63.943188,70.42336,0.3,70.26614,73.94003,69.98001,0.3,73.59039,0.3,1100.6318,0.0,1.0,20.736206,250.60944,0.028041845,0.0,0.0
26685,21377700.0,64.007126,72.14552,53.778637,53.778637,53.778637,67.62629,67.62629,120.57895,64.01092,70.43149,0.3,70.274445,73.94003,69.98001,0.3,73.69191,0.3,1107.6216,0.0,1.0,20.736193,250.6094,0.028175363,0.0,0.0
26687,21377760.0,64.076675,72.204636,53.774734,53.774734,53.774734,67.626274,67.626274,120.57892,64.08046,70.43792,0.3,70.28203,73.94003,69.98001,0.3,73.79518,0.3,1114.7035,0.0,1.0,20.736183,250.60936,0.028309464,0.0,0.0
26688,21377880.0,64.21334,72.23489,53.767212,53.767212,53.767212,67.62624,67.62624,120.578865,64.21713,70.43089,0.3,70.275925,73.94003,69.98001,0.3,73.8528,0.3,1128.347,0.0,1.0,20.736164,250.60922,0.028564196,0.0,0.0
26690,21378000.0,64.34863,72.361626,53.766716,53.766716,53.766716,67.62322,67.62322,122.03838,64.35237,70.44583,0.3,70.29202,73.94003,69.98001,0.3,74.05885,0.3064957,1145.1038,0.0,1.0,20.927374,252.03293,0.028872075,0.0,0.0
26693,21378120.0,71.14226,72.40349,54.119213,54.119213,54.1196,67.62726,67.62726,125.45763,64.48915,70.44028,0.3,70.28702,73.94003,69.98001,0.3,74.11537,0.31447253,1585.9762,0.0,0.3,21.446856,255.38931,0.032790743,0.0,0.0
26695,21378240.0,71.29211,72.57025,54.188484,54.188484,54.188538,67.62477,67.62477,131.6464,64.624664,70.46121,0.3,70.305534,73.94003,69.98001,0.3,74.31879,0.3332042,1667.8417,0.0,0.3,22.513454,261.44693,0.034550697,0.0,0.0
26697,21378300.0,71.331436,72.61525,54.19156,54.19156,54.19156,67.629906,67.629906,135.33093,64.69136,70.458405,0.3,70.3035,73.94003,69.98001,0.3,74.3396,0.34148777,1696.3988,0.0,0.3,23.308678,265.06665,0.035135813,0.0,0.0
26698,21378360.0,71.36764,72.65425,54.188976,54.188976,54.188976,67.63695,67.63695,138.84802,64.75991,70.45737,0.3,70.30229,73.94003,69.98001,0.3,74.36037,0.3503819,1722.9465,0.0,0.3,24.13627,268.526,0.035682667,0.0,0.0
26701,21378480.0,71.52518,72.83986,54.207104,54.207104,54.20732,67.65481,67.65481,148.47433,64.89499,70.47522,0.3,70.321075,73.94003,69.98001,0.3,74.54401,0.37749848,1792.8596,0.0,0.3,26.463186,277.99124,0.036991537,0.0,0.0
26702,21378600.0,71.59714,72.925,54.233963,54.233963,54.23402,67.68607,67.68607,158.63722,65.029076,70.47115,0.3,70.31822,73.94003,69.98001,0.3,74.55944,0.4017382,1864.5289,0.0,0.3,29.36829,288.00882,0.038428366,0.0,0.0
26705,21378720.0,71.75029,73.11023,54.27143,54.27143,54.271866,67.72131,67.72131,170.89891,65.16503,70.488846,0.3,70.33745,73.94003,69.98001,0.3,74.71539,0.4351615,1950.486,0.0,0.3,33.05219,300.09015,0.040037278,0.0,0.0
26707,21378840.0,71.80858,73.178345,54.309715,54.309715,54.309937,67.76761,67.76761,183.2044,65.30011,70.489555,0.3,70.33508,73.94003,69.98001,0.3,74.69858,0.46435934,2034.6754,0.0,0.3,37.304188,312.23648,0.041726694,0.0,0.0
26709,21378900.0,71.875755,73.26184,54.325974,54.325974,54.326416,67.79033,67.79033,189.56361,65.366745,70.49889,0.3,70.3452,73.94003,69.98001,0.3,74.76257,0.48205253,2078.662,0.0,0.3,39.580265,318.5109,0.042558365,0.0,0.0
26710,21378960.0,71.94552,73.348145,54.35234,54.35234,54.352947,67.81537,67.81537,196.9503,65.43535,70.5067,0.3,70.3547,73.94003,69.98001,0.3,74.82207,0.501182,2129.974,0.0,0.3,42.291054,325.7966,0.04352735,0.0,0.0
26712,21379080.0,71.979355,73.38808,54.38909,54.38909,54.389313,67.872345,67.872345,210.22792,65.57086,70.50203,0.3,70.35283,73.94003,69.98001,0.3,74.77005,0.53247845,2219.4949,0.0,0.3,47.773582,338.91666,0.045354236,0.0,0.0
26716,21379200.0,72.09471,73.52716,54.42634,54.42634,54.42694,67.92854,67.92854,224.42114,65.70666,70.51906,0.3,70.37288,73.94003,69.98001,0.3,74.8609,0.57013184,2318.0552,0.0,0.3,53.91906,352.93198,0.047249917,0.0,0.0
26717,21379320.0,72.10147,73.530075,54.453197,54.453197,54.45331,67.99281,67.99281,237.62735,65.84289,70.51416,0.3,70.37145,73.94003,69.98001,0.3,74.77434,0.6009196,2406.7446,0.0,0.3,60.397755,365.99634,0.049114324,0.0,0.0
26719,21379440.0,72.18947,73.627365,54.464073,54.464073,54.464073,68.05742,68.05742,248.97525,65.97955,70.53081,0.3,70.39172,73.94003,69.98001,0.3,74.83563,0.6370029,2492.5674,0.0,0.3,66.59576,377.24316,0.05085787,0.0,0.0
26721,21379500.0,72.17996,73.60808,54.45858,54.45858,54.458305,68.08945,68.08945,253.54112,66.04718,70.527405,0.3,70.390564,73.94003,69.98001,0.3,74.78076,0.65151,2525.7297,0.0,0.3,69.37383,381.77786,0.051614847,0.0,0.0
26722,21379560.0,72.16756,73.58413,54.448692,54.448692,54.448418,68.12188,68.12188,258.08356,66.11684,70.52542,0.3,70.39035,73.94003,69.98001,0.3,74.7238,0.6653141,2557.3118,0.0,0.3,72.21644,386.29193,0.05234675,0.0,0.0
26724,21379680.0,72.23842,73.65312,54.436005,54.436005,54.435837,68.1856,68.1856,266.78256,66.254715,70.54251,0.3,70.41045,73.94003,69.98001,0.3,74.76818,0.6984371,2627.457,0.0,0.3,77.87921,394.93988,0.053833105,0.0,0.0
26726,21379800.0,72.20293,73.58974,54.41755,54.41755,54.417217,68.24895,68.24895,275.1551,66.392365,70.537506,0.3,70.408966,73.94003,69.98001,0.3,74.640465,0.7229807,2686.048,0.0,0.3,83.61053,403.26727,0.05522458,0.0,0.0
26730,21379920.0,72.264175,73.64412,54.40442,54.40442,54.40425,68.31316,68.31316,283.39142,66.532776,70.553116,0.3,70.4288,73.94003,69.98001,0.3,74.6715,0.7522664,2752.6816,0.0,0.3,89.519966,411.46298,0.056657918,0.0,0.0
26731,21380040.0,72.216995,73.56293,54.38563,54.38563,54.3853,68.376915,68.376915,291.33737,66.673065,70.546844,0.3,70.42721,73.94003,69.98001,0.3,74.52895,0.77239376,2807.306,0.0,0.3,95.48581,419.37338,0.05799685,0.0,0.0
26733,21380100.0,72.24419,73.58484,54.378216,54.378216,54.37805,68.40835,68.40835,295.17654,66.74255,70.55504,0.3,70.43742,73.94003,69.98001,0.3,74.54198,0.7843179,2837.8555,0.0,0.3,98.46229,423.1966,0.058662225,0.0,0.0
26734,21380160.0,72.27132,73.60622,54.37349,54.37349,54.37333,68.44069,68.44069,299.07477,66.8143,70.562065,0.3,70.44693,73.94003,69.98001,0.3,74.55153,0.7966569,2870.2593,0.0,0.3,101.54886,427.07953,0.05936837,0.0,0.0
