,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
26736,21380280.0,72.214905,73.510635,54.355362,54.355362,54.355034,68.50444,68.50444,306.61493,66.95657,70.55542,0.3,70.445175,73.94003,69.98001,0.3,74.39751,0.8114455,2921.153,0.0,0.3,107.70494,434.59247,0.060655106,0.0,0.0
26738,21380400.0,72.26341,73.544464,54.34465,54.34465,54.344543,68.56777,68.56777,313.92468,67.099014,70.570305,0.3,70.46456,73.94003,69.98001,0.3,74.41266,0.83003265,2980.9417,0.0,0.3,113.90974,441.87885,0.061974004,0.0,0.0
26741,21380520.0,72.19963,73.43703,54.32762,54.32762,54.327293,68.632,68.632,321.1681,67.24447,70.56349,0.3,70.4628,73.94003,69.98001,0.3,74.2493,0.8390048,3029.064,0.0,0.3,120.29411,449.10208,0.06322701,0.0,0.0
26744,21380640.0,72.24396,73.4612,54.3179,54.3179,54.31779,68.69552,68.69552,328.1765,67.38982,70.58272,0.3,70.48219,73.94003,69.98001,0.3,74.25908,0.8516443,3086.6401,0.0,0.3,126.69966,456.09375,0.06451388,0.0,0.0
26745,21380700.0,72.21051,73.40709,54.311638,54.311638,54.311363,68.7272,68.7272,331.6141,67.46172,70.57937,0.3,70.48077,73.94003,69.98001,0.3,74.17415,0.85358465,3109.8137,0.0,0.3,129.92244,459.52417,0.06512565,0.0,0.0
26746,21380760.0,72.17431,73.346436,54.30241,54.30241,54.30208,68.759575,68.759575,335.0913,67.535995,70.576294,0.3,70.48022,73.94003,69.98001,0.3,74.08807,0.8540002,3131.7305,0.0,0.3,133.24023,462.99475,0.06572158,0.0,0.0
26748,21380880.0,72.21578,73.3672,54.29428,54.29428,54.29417,68.82351,68.82351,341.79224,67.68294,70.59079,0.3,70.49944,73.94003,69.98001,0.3,74.093895,0.86013705,3187.3281,0.0,0.3,139.81853,469.68536,0.066977195,0.0,0.0
26750,21381000.0,72.1369,73.233,54.248577,54.248577,54.24704,68.894585,68.894585,343.48712,67.82949,70.58349,0.3,70.4973,73.94003,69.98001,0.3,73.92026,0.8559365,3207.425,0.0,0.3,143.7248,471.48727,0.06781577,0.0,0.0
26753,21381120.0,72.17525,73.2424,54.18392,54.18392,54.183098,68.955,68.955,342.93332,67.978905,70.59722,0.3,70.515976,73.94003,69.98001,0.3,73.93361,0.8559311,3223.3987,0.0,0.3,145.82057,471.06253,0.06838013,0.0,0.0
26755,21381240.0,72.09993,73.108475,54.1096,54.1096,54.10801,69.01697,69.01697,340.40918,68.12782,70.58926,0.3,70.51323,73.94003,69.98001,0.3,73.77188,0.8461972,3217.7122,0.0,0.3,146.7529,468.71112,0.068714485,0.0,0.0
26757,21381300.0,72.123,73.11721,54.070984,54.070984,54.06994,69.04302,69.04302,338.84665,68.20143,70.596176,0.3,70.52257,73.94003,69.98001,0.3,73.788635,0.84378666,3216.956,0.0,0.3,146.83148,467.2309,0.06880901,0.0,0.0
26758,21381360.0,72.148766,73.12957,54.043243,54.043243,54.04242,69.06911,69.06911,337.94385,68.27734,70.60228,0.3,70.53119,73.94003,69.98001,0.3,73.805176,0.8416085,3221.26,0.0,0.3,147.32224,466.39734,0.06898751,0.0,0.0
26761,21381480.0,72.08334,73.0068,53.968536,53.968536,53.96694,69.1221,69.1221,333.77347,68.42731,70.593765,0.3,70.52779,73.94003,69.98001,0.3,73.66109,0.8279008,3204.4019,0.0,0.3,146.87231,462.41522,0.06904919,0.0,0.0
26763,21381600.0,72.14371,73.03937,53.9041,53.9041,53.90333,69.16408,69.16408,329.99576,68.577774,70.61623,0.3,70.54509,73.94003,69.98001,0.3,73.71569,0.8202435,3198.4646,0.0,0.3,146.24255,458.7957,0.06907249,0.0,0.0
26765,21381720.0,72.09114,72.934235,53.833458,53.833458,53.831978,69.206665,69.206665,324.78568,68.72867,70.60864,0.3,70.54114,73.94003,69.98001,0.3,73.59127,0.8041564,3173.8733,0.0,0.3,144.7574,453.77435,0.06891003,0.0,0.0
26767,21381840.0,72.164474,72.984665,53.775177,53.775177,53.774574,69.23787,69.23787,320.32025,68.87984,70.620346,0.3,70.55789,73.94003,69.98001,0.3,73.668015,0.79507405,3161.935,0.0,0.3,143.30533,449.45972,0.06874053,0.0,0.0
26769,21381900.0,72.14371,72.9388,53.750237,53.750237,53.749138,69.25421,69.25421,318.05063,68.95449,70.615074,0.3,70.55525,73.94003,69.98001,0.3,73.61374,0.7872233,3151.3828,0.0,0.3,142.59567,447.26813,0.068652704,0.0,0.0
26770,21381960.0,72.12267,72.89105,53.71327,53.71327,53.712006,69.26904,69.26904,314.76617,69.03134,70.61084,0.3,70.55344,73.94003,69.98001,0.3,73.56314,0.77832,3133.429,0.0,0.3,141.23442,444.07907,0.06842553,0.0,0.0
26772,21382080.0,72.20837,72.95703,53.665092,53.665092,53.664654,69.289185,69.289185,310.2482,69.18306,70.62249,0.3,70.569756,73.94003,69.98001,0.3,73.66109,0.7693843,3119.156,0.0,0.3,139.37408,439.69128,0.068132125,0.0,0.0
26774,21382200.0,72.17827,72.87903,53.615654,53.615654,53.61461,69.309746,69.309746,304.97424,69.33391,70.6131,0.3,70.56509,73.94003,69.98001,0.3,73.57518,0.75355965,3090.6392,0.0,0.3,137.12704,434.5644,0.06773772,0.0,0.0
26778,21382320.0,72.27209,72.95181,53.58,53.58,53.579784,69.31966,69.31966,300.9248,69.48705,70.62865,0.3,70.58107,73.94003,69.98001,0.3,73.69147,0.7460529,3077.0535,0.0,0.3,135.22583,430.61597,0.06738966,0.0,0.0
26779,21382440.0,72.25566,72.89496,53.54474,53.54474,53.54397,69.33236,69.33236,296.3576,69.63921,70.619415,0.3,70.576294,73.94003,69.98001,0.3,73.62082,0.7321882,3051.6807,0.0,0.3,133.12332,426.16586,0.06698214,0.0,0.0
26781,21382500.0,72.30757,72.94,53.527542,53.527542,53.527325,69.33411,69.33411,294.32367,69.714195,70.62606,0.3,70.58459,73.94003,69.98001,0.3,73.68663,0.72926086,3043.6238,0.0,0.3,132.05652,424.17612,0.066759646,0.0,0.0
26782,21382560.0,72.36119,72.985596,53.524796,53.524796,53.524853,69.335266,69.335266,293.34485,69.791374,70.63254,0.3,70.59216,73.94003,69.98001,0.3,73.75299,0.7274996,3043.0078,0.0,0.3,131.57027,423.21936,0.06666381,0.0,0.0
26784,21382680.0,72.35162,72.936264,53.505352,53.505352,53.504803,69.34156,69.34156,289.9499,69.94348,70.62337,0.3,70.58745,73.94003,69.98001,0.3,73.69427,0.7167332,3023.535,0.0,0.3,129.93556,419.90546,0.06631726,0.0,0.0
26786,21382800.0,72.46567,73.040085,53.50112,53.50112,53.501396,69.34006,69.34006,288.27078,70.09448,70.63501,0.3,70.603264,73.94003,69.98001,0.3,73.83638,0.71553594,3022.0427,0.0,0.3,128.96481,418.2569,0.06609048,0.0,0.0
26789,21382920.0,72.46193,72.99751,53.497444,53.497444,53.49717,69.3427,69.3427,286.32724,70.24747,70.6254,0.3,70.59887,73.94003,69.98001,0.3,73.786,0.7085177,3010.7866,0.0,0.3,128.01428,416.3581,0.06586451,0.0,0.0
26791,21383040.0,72.58284,73.11067,53.508484,53.508484,53.50898,69.33901,69.33901,286.19485,70.39925,70.63754,0.3,70.61496,73.94003,69.98001,0.3,73.93514,0.71131325,3018.3923,0.0,0.3,127.80397,416.2207,0.065781616,0.0,0.0
26793,21383100.0,72.57547,73.07887,53.518593,53.518593,53.5187,69.33874,69.33874,286.3902,70.47395,70.64133,0.3,70.61244,73.94003,69.98001,0.3,73.90976,0.70998514,3019.5635,0.0,0.3,127.943726,416.41235,0.0657955,0.0,0.0
26794,21383160.0,72.58394,73.075516,53.51832,53.51832,53.51832,69.340645,69.340645,285.80493,70.55075,70.6427,0.3,70.610794,73.94003,69.98001,0.3,73.88653,0.7082524,3016.473,0.0,0.3,127.65549,415.84213,0.06571325,0.0,0.0
26796,21383280.0,72.70781,73.19258,53.542595,53.542595,53.543312,69.337105,69.337105,287.25177,70.70192,70.66017,0.3,70.62727,73.94003,69.98001,0.3,74.037094,0.7149943,3033.952,0.0,0.3,128.30453,417.25235,0.06580886,0.0,0.0
26798,21383400.0,72.71077,73.16143,53.56413,53.56413,53.564186,69.34001,69.34001,288.39954,70.851715,70.6527,0.3,70.62359,73.94003,69.98001,0.3,73.98711,0.71578664,3041.9194,0.0,0.3,129.03406,418.38297,0.065929,0.0,0.0
26801,21383520.0,72.83667,73.282166,53.597855,53.597855,53.59868,69.338715,69.338715,291.31308,71.00322,70.66534,0.3,70.6405,73.94003,69.98001,0.3,74.134155,0.7262439,3069.1074,0.0,0.3,130.57353,421.2347,0.06621191,0.0,0.0
26803,21383640.0,72.837555,73.24811,53.627243,53.627243,53.627464,69.34486,69.34486,293.85983,71.153244,70.66012,0.3,70.63732,73.94003,69.98001,0.3,74.07785,0.7304851,3086.174,0.0,0.3,132.20874,423.74234,0.06652059,0.0,0.0
26805,21383700.0,72.89815,73.30585,53.64087,53.64087,53.641582,69.345726,69.345726,295.4227,71.22701,70.66726,0.3,70.64627,73.94003,69.98001,0.3,74.14899,0.7366279,3100.1907,0.0,0.3,133.108,425.2751,0.06668515,0.0,0.0
26806,21383760.0,72.96225,73.368195,53.667618,53.667618,53.66861,69.34775,69.34775,298.07632,71.302765,70.67314,0.3,70.65468,73.94003,69.98001,0.3,74.218155,0.7441286,3122.514,0.0,0.3,134.66762,427.87897,0.06699553,0.0,0.0
26809,21383880.0,72.9594,73.32985,53.701458,53.701458,53.701675,69.35885,69.35885,301.76697,71.45168,70.666046,0.3,70.65204,73.94003,69.98001,0.3,74.152725,0.7511113,3147.5156,0.0,0.3,137.18027,431.51724,0.06748318,0.0,0.0
26810,21384000.0,73.0797,73.44499,53.743538,53.743538,53.744522,69.367,69.367,306.8837,71.59895,70.67946,0.3,70.669785,73.94003,69.98001,0.3,74.282745,0.76693875,3190.597,0.0,0.3,140.43423,436.54626,0.06811543,0.0,0.0
26813,21384120.0,73.05618,73.380554,53.76864,53.76864,53.768692,69.38444,69.38444,311.11945,71.74815,70.653366,0.3,70.648254,73.94003,69.98001,0.3,74.18771,0.77481794,3216.1638,0.0,0.3,143.59052,440.7311,0.06865943,0.0,0.0
26815,21384240.0,73.15802,73.47207,53.797806,53.797806,53.798576,69.39848,69.39848,316.29294,71.89641,70.65138,0.3,70.65045,73.94003,69.98001,0.3,74.2911,0.7905302,3257.0493,0.0,0.3,147.22047,445.8274,0.06928577,0.0,0.0
26817,21384300.0,73.1449,73.438446,53.814068,53.814068,53.814285,69.40954,69.40954,318.8138,71.96953,70.638535,0.3,70.640015,73.94003,69.98001,0.3,74.23924,0.79474366,3273.3557,0.0,0.3,149.18033,448.3194,0.06963293,0.0,0.0
26818,21384360.0,73.128525,73.39961,53.81665,53.81665,53.816597,69.42094,69.42094,320.39276,72.044785,70.62683,0.3,70.630295,73.94003,69.98001,0.3,74.18761,0.7981262,3282.5076,0.0,0.3,150.59485,449.889,0.069864295,0.0,0.0
26820,21384480.0,73.224655,73.483604,53.841476,53.841476,53.842194,69.43983,69.43983,325.39792,72.193146,70.625015,0.3,70.632706,73.94003,69.98001,0.3,74.28154,0.81328386,3323.832,0.0,0.3,154.43478,454.82993,0.07053726,0.0,0.0
26824,21384600.0,73.189224,73.403076,53.854717,53.854717,53.854607,69.46664,69.46664,329.19537,72.341415,70.601456,0.3,70.61343,73.94003,69.98001,0.3,74.169754,0.8200244,3348.4006,0.0,0.3,157.89853,458.6038,0.07114008,0.0,0.0
26825,21384720.0,73.28036,73.48042,53.87361,53.87361,53.874218,69.489334,69.489334,333.78964,72.489456,70.60019,0.3,70.61633,73.94003,69.98001,0.3,74.25644,0.834062,3388.435,0.0,0.3,161.74924,463.1496,0.07182315,0.0,0.0
26827,21384840.0,73.23932,73.39242,53.880096,53.880096,53.87982,69.5194,69.5194,337.07166,72.63722,70.57739,0.3,70.59777,73.94003,69.98001,0.3,74.13768,0.83941567,3410.526,0.0,0.3,165.10907,466.4249,0.072416045,0.0,0.0
26829,21384900.0,73.28162,73.42697,53.87982,53.87982,53.880096,69.531494,69.531494,338.59436,72.70989,70.57761,0.3,70.599915,73.94003,69.98001,0.3,74.1797,0.8452444,3425.3713,0.0,0.3,166.60258,467.94034,0.07267945,0.0,0.0
26830,21384960.0,73.326225,73.46416,53.89218,53.89218,53.89273,69.54474,69.54474,341.07,72.7846,70.57678,0.3,70.60118,73.94003,69.98001,0.3,74.219025,0.85189116,3447.826,0.0,0.3,168.78264,470.39203,0.0730763,0.0,0.0
26832,21385080.0,73.28041,73.369896,53.89152,53.89152,53.891136,69.57693,69.57693,343.68222,72.93149,70.554596,0.3,70.58321,73.94003,69.98001,0.3,74.09515,0.8554879,3466.2068,0.0,0.3,171.86324,473.01514,0.07362929,0.0,0.0
26834,21385200.0,73.36336,73.43691,53.896576,53.896576,53.897015,69.60355,69.60355,346.9294,73.07672,70.55449,0.3,70.587006,73.94003,69.98001,0.3,74.17267,0.86602956,3499.3784,0.0,0.3,175.1678,476.24878,0.074233435,0.0,0.0
26838,21385320.0,73.31453,73.33853,53.889214,53.889214,53.888664,69.63692,69.63692,348.81345,73.22345,70.53284,0.3,70.569534,73.94003,69.98001,0.3,74.046265,0.8677475,3513.5261,0.0,0.3,177.85925,478.16077,0.074728094,0.0,0.0
26839,21385440.0,73.39577,73.403244,53.888115,53.888115,53.88839,69.6642,69.6642,351.32422,73.3683,70.533005,0.3,70.573715,73.94003,69.98001,0.3,74.122894,0.8764194,3542.545,0.0,0.3,180.74344,480.6741,0.07526726,0.0,0.0
26841,21385500.0,73.37127,73.354515,53.88839,53.88839,53.88806,69.68076,69.68076,352.38956,73.43944,70.52208,0.3,70.56481,73.94003,69.98001,0.3,74.05841,0.8767946,3551.023,0.0,0.3,182.18793,481.7508,0.07553816,0.0,0.0
26842,21385560.0,73.34396,73.301506,53.874382,53.874382,53.87378,69.69723,69.69723,352.38513,73.51239,70.511856,0.3,70.556625,73.94003,69.98001,0.3,73.994965,0.87603647,3551.405,0.0,0.3,182.88632,481.7789,0.075674914,0.0,0.0
26844,21385680.0,73.42412,73.36517,53.86779,53.86779,53.867958,69.72388,69.72388,354.10828,73.65549,70.51285,0.3,70.56102,73.94003,69.98001,0.3,74.07242,0.88272756,3575.57,0.0,0.3,185.22905,483.51923,0.07612718,0.0,0.0
26846,21385800.0,73.37149,73.26311,53.84939,53.84939,53.848675,69.75568,69.75568,354.4177,73.79649,70.4923,0.3,70.54443,73.94003,69.98001,0.3,73.94618,0.8804599,3579.483,0.0,0.3,186.80936,483.88522,0.07644314,0.0,0.0
26849,21385920.0,73.45032,73.325516,53.83818,53.83818,53.83835,69.78097,69.78097,355.40564,73.93844,70.49411,0.3,70.548935,73.94003,69.98001,0.3,74.02501,0.88531816,3598.7642,0.0,0.3,188.59605,484.9025,0.076802865,0.0,0.0
26851,21386040.0,73.39807,73.224106,53.816048,53.816048,53.815277,69.811226,69.811226,355.02356,74.078125,70.47385,0.3,70.53252,73.94003,69.98001,0.3,73.900375,0.88131505,3598.0176,0.0,0.3,189.6223,484.5878,0.077026285,0.0,0.0
26853,21386100.0,73.43703,73.25525,53.803246,53.803246,53.80308,69.82245,69.82245,354.7833,74.14647,70.47478,0.3,70.53531,73.94003,69.98001,0.3,73.94272,0.8826404,3602.162,0.0,0.3,189.93306,484.37402,0.07710341,0.0,0.0
26854,21386160.0,73.47866,73.289536,53.80242,53.80242,53.802532,69.83422,69.83422,355.4024,74.21651,70.47484,0.3,70.53729,73.94003,69.98001,0.3,73.983536,0.8846871,3613.1292,0.0,0.3,190.88045,485.0037,0.07729381,0.0,0.0
26856,21386280.0,73.426315,73.18906,53.7782,53.7782,53.777428,69.86186,69.86186,354.45135,74.35345,70.454834,0.3,70.52109,73.94003,69.98001,0.3,73.86252,0.8792807,3608.1975,0.0,0.3,191.39285,484.1264,0.07742699,0.0,0.0
26858,21386400.0,73.50766,73.25646,53.763256,53.763256,53.763313,69.88197,69.88197,354.31992,74.487915,70.45605,0.3,70.52603,73.94003,69.98001,0.3,73.94954,0.8814167,3619.447,0.0,0.3,192.16374,484.03662,0.07760555,0.0,0.0
26861,21386520.0,73.4574,73.15929,53.738426,53.738426,53.737656,69.906845,69.906845,352.94525,74.62277,70.43643,0.3,70.5101,73.94003,69.98001,0.3,73.83357,0.8749945,3611.3433,0.0,0.3,192.25354,482.73877,0.07766047,0.0,0.0
26863,21386640.0,73.54112,73.23037,53.723648,53.723648,53.723705,69.924065,69.924065,352.46884,74.75488,70.43787,0.3,70.51515,73.94003,69.98001,0.3,73.92613,0.87632126,3619.8708,0.0,0.3,192.65282,482.3053,0.07776687,0.0,0.0
26865,21386700.0,73.51782,73.18489,53.718487,53.718487,53.717995,69.93514,69.93514,352.15942,74.81938,70.42781,0.3,70.50697,73.94003,69.98001,0.3,73.869225,0.873293,3618.6218,0.0,0.3,192.90945,482.0241,0.077828966,0.0,0.0
26866,21386760.0,73.49212,73.13611,53.699593,53.699593,53.698875,69.945625,69.945625,350.80264,74.8853,70.41853,0.3,70.49944,73.94003,69.98001,0.3,73.81435,0.869219,3609.1997,0.0,0.3,192.39333,480.71527,0.07775211,0.0,0.0
26869,21386880.0,73.577866,73.21071,53.68602,53.68602,53.686188,69.959656,69.959656,350.1085,75.01378,70.42034,0.3,70.504715,73.94003,69.98001,0.3,73.91196,0.87005883,3615.6792,0.0,0.3,192.50035,480.06216,0.077797405,0.0,0.0
26870,21387000.0,73.53117,73.120834,53.66438,53.66438,53.663666,69.97799,69.97799,348.33566,75.139404,70.40155,0.3,70.489334,73.94003,69.98001,0.3,73.805725,0.86275226,3603.7495,0.0,0.3,192.02908,478.3614,0.07773468,0.0,0.0
26873,21387120.0,73.618515,73.19835,53.652954,53.652954,53.65312,69.98908,69.98908,347.55902,75.26476,70.40364,0.3,70.49466,73.94003,69.98001,0.3,73.90729,0.86343503,3609.0251,0.0,0.3,191.95226,477.62167,0.07773592,0.0,0.0
26875,21387240.0,73.57347,73.111496,53.634003,53.634003,53.633343,70.00458,70.00458,345.771,75.38704,70.385185,0.3,70.47951,73.94003,69.98001,0.3,73.80473,0.85613954,3596.4329,0.0,0.3,191.35277,475.90042,0.0776394,0.0,0.0
26877,21387300.0,73.61632,73.15017,53.623016,53.623016,53.622963,70.0085,70.0085,344.92603,75.44647,70.38667,0.3,70.48269,73.94003,69.98001,0.3,73.85851,0.8561573,3595.094,0.0,0.3,190.9245,475.0798,0.07756397,0.0,0.0
26878,21387360.0,73.662796,73.1929,53.626038,53.626038,53.62626,70.01279,70.01279,345.0861,75.507065,70.38771,0.3,70.48505,73.94003,69.98001,0.3,73.911026,0.85711074,3601.701,0.0,0.3,191.2188,475.24496,0.07761847,0.0,0.0
26880,21387480.0,73.619446,73.10947,53.610657,53.610657,53.610054,70.025665,70.025665,343.42258,75.62479,70.369255,0.3,70.470215,73.94003,69.98001,0.3,73.81221,0.8501799,3589.4458,0.0,0.3,190.60039,473.6406,0.077508256,0.0,0.0
26883,21387600.0,73.70998,73.193565,53.60637,53.60637,53.606644,70.03152,70.03152,342.909,75.740036,70.372055,0.3,70.47598,73.94003,69.98001,0.3,73.92157,0.8516229,3595.3118,0.0,0.3,190.48749,473.14835,0.0774812,0.0,0.0
26885,21387720.0,73.680756,73.12924,53.603897,53.603897,53.60357,70.042,70.042,341.70917,75.85182,70.37041,0.3,70.47752,73.94003,69.98001,0.3,73.84143,0.8461938,3589.389,0.0,0.3,190.09471,471.9936,0.07746934,0.0,0.0
26887,21387840.0,73.78326,73.22998,53.614502,53.614502,53.61505,70.04609,70.04609,341.94556,75.95943,70.3864,0.3,70.49686,73.94003,69.98001,0.3,73.96618,0.84967494,3603.4158,0.0,0.3,190.43239,472.23276,0.077586,0.0,0.0
26889,21387900.0,73.76941,73.19972,53.62263,53.62263,53.622574,70.05111,70.05111,342.1583,76.010956,70.384636,0.3,70.49686,73.94003,69.98001,0.3,73.92427,0.8481415,3606.1995,0.0,0.3,190.79555,472.45135,0.07767858,0.0,0.0
26890,21387960.0,73.752716,73.16588,53.617355,53.617355,53.61708,70.055664,70.055664,341.44583,76.06297,70.38414,0.3,70.49791,73.94003,69.98001,0.3,73.884056,0.8458683,3601.4414,0.0,0.3,190.49115,471.7623,0.07764613,0.0,0.0
26892,21388080.0,73.85445,73.267395,53.63087,53.63087,53.631477,70.059166,70.059166,342.31207,76.162674,70.40062,0.3,70.51757,73.94003,69.98001,0.3,74.00781,0.85095286,3618.8235,0.0,0.3,191.24576,472.6175,0.077819034,0.0,0.0
26894,21388200.0,73.82231,73.20318,53.63642,53.63642,53.6362,70.06856,70.06856,342.41696,76.25815,70.398254,0.3,70.518555,73.94003,69.98001,0.3,73.92377,0.8486511,3620.1062,0.0,0.3,191.72076,472.7391,0.07793801,0.0,0.0
26898,21388320.0,73.92157,73.30288,53.651855,53.651855,53.65246,70.07238,70.07238,343.81384,76.35147,70.41485,0.3,70.53839,73.94003,69.98001,0.3,74.04363,0.85503733,3640.4167,0.0,0.3,192.8657,474.1149,0.078168094,0.0,0.0
26899,21388440.0,73.88653,73.23619,53.658775,53.658775,53.658554,70.08241,70.08241,344.39056,76.44096,70.41249,0.3,70.53938,73.94003,69.98001,0.3,73.95531,0.85388666,3644.28,0.0,0.3,193.70348,474.70004,0.07834193,0.0,0.0
26901,21388500.0,73.93327,73.283325,53.659874,53.659874,53.66026,70.08437,70.08437,344.76392,76.48392,70.42128,0.3,70.54965,73.94003,69.98001,0.3,74.01419,0.85703903,3651.3628,0.0,0.3,194.05034,475.0694,0.07841132,0.0,0.0
26902,21388560.0,73.98271,73.33359,53.675034,53.675034,53.675697,70.087036,70.087036,346.19998,76.52742,70.42908,0.3,70.559265,73.94003,69.98001,0.3,74.07082,0.86126626,3666.9495,0.0,0.3,195.18452,476.48172,0.078623496,0.0,0.0
26904,21388680.0,73.94421,73.263824,53.682014,53.682014,53.681793,70.09815,70.09815,347.1061,76.611084,70.42671,0.3,70.5603,73.94003,69.98001,0.3,73.977875,0.86090374,3672.5945,0.0,0.3,196.30931,477.39178,0.07884223,0.0,0.0
26906,21388800.0,74.03567,73.35671,53.697502,53.697502,53.698105,70.103966,70.103966,349.1333,76.69156,70.44319,0.3,70.58003,73.94003,69.98001,0.3,74.08703,0.86876196,3696.3733,0.0,0.3,198.01186,479.3892,0.079158425,0.0,0.0
26909,21388920.0,73.99376,73.2836,53.70338,53.70338,53.703163,70.11646,70.11646,350.22592,76.77077,70.44094,0.3,70.58118,73.94003,69.98001,0.3,73.98964,0.8688265,3703.021,0.0,0.3,199.34091,480.4847,0.07941036,0.0,0.0
26911,21389040.0,74.08142,73.372696,53.717224,53.717224,53.717773,70.12372,70.12372,352.34967,76.84723,70.45758,0.3,70.60107,73.94003,69.98001,0.3,74.09357,0.87686497,3727.3416,0.0,0.3,201.19385,482.57953,0.07975129,0.0,0.0
26913,21389100.0,74.05972,73.33568,53.72574,53.72574,53.72574,70.1307,70.1307,353.37015,76.88415,70.455826,0.3,70.60107,73.94003,69.98001,0.3,74.04155,0.8772824,3734.3433,0.0,0.3,202.24182,483.59344,0.07994451,0.0,0.0
26914,21389160.0,74.03457,73.29448,53.720352,53.720352,53.720078,70.13751,70.13751,353.40808,76.92172,70.45517,0.3,70.60205,73.94003,69.98001,0.3,73.990295,0.876787,3733.3962,0.0,0.3,202.56653,483.64413,0.08001031,0.0,0.0
26916,21389280.0,74.11362,73.3755,53.73101,53.73101,53.731506,70.145775,70.145775,355.44672,76.9944,70.479004,0.3,70.62189,73.94003,69.98001,0.3,74.08852,0.8845203,3756.4246,0.0,0.3,204.43292,485.6577,0.080349386,0.0,0.0
26918,21389400.0,74.067474,73.2975,53.73112,53.73112,53.73079,70.16088,70.16088,356.32953,77.06499,70.47637,0.3,70.62282,73.94003,69.98001,0.3,73.98134,0.88399005,3761.654,0.0,0.3,205.73363,486.5526,0.08060128,0.0,0.0
26921,21389520.0,74.14592,73.37671,53.738205,53.738205,53.7387,70.17051,70.17051,358.11493,77.135185,70.49356,0.3,70.64254,73.94003,69.98001,0.3,74.07373,0.891028,3783.363,0.0,0.3,207.47833,488.3206,0.08092604,0.0,0.0
26923,21389640.0,74.091095,73.29013,53.73398,53.73398,53.733536,70.18621,70.18621,358.70312,77.20369,70.4906,0.3,70.64342,73.94003,69.98001,0.3,73.962006,0.88968074,3785.7202,0.0,0.3,208.6076,488.92822,0.08114699,0.0,0.0
26925,21389700.0,74.1274,73.32672,53.729034,53.729034,53.72914,70.19091,70.19091,358.94214,77.23708,70.49901,0.3,70.65353,73.94003,69.98001,0.3,74.00765,0.8923211,3791.3972,0.0,0.3,208.9913,489.1713,0.08122605,0.0,0.0
26926,21389760.0,74.16591,73.36572,53.737,53.737,53.73738,70.19628,70.19628,360.12668,77.271255,70.506584,0.3,70.66298,73.94003,69.98001,0.3,74.050934,0.8957669,3804.7734,0.0,0.3,210.11449,490.34247,0.08143291,0.0,0.0
26929,21389880.0,74.10802,73.27591,53.72854,53.72854,53.728043,70.21224,70.21224,360.30875,77.33804,70.50345,0.3,70.66369,73.94003,69.98001,0.3,73.9364,0.8933699,3804.104,0.0,0.3,210.95648,490.5526,0.08160742,0.0,0.0
26930,21390000.0,74.17915,73.347534,53.727333,53.727333,53.727608,70.22223,70.22223,361.26746,77.4038,70.519104,0.3,70.68297,73.94003,69.98001,0.3,74.021774,0.89823747,3819.6694,0.0,0.3,212.11821,491.51117,0.08183638,0.0,0.0
26933,21390120.0,74.11955,73.25591,53.714973,53.714973,53.714367,70.23796,70.23796,360.99268,77.47011,70.515976,0.3,70.683685,73.94003,69.98001,0.3,73.90625,0.89468044,3815.676,0.0,0.3,212.60768,491.27322,0.08195308,0.0,0.0
26935,21390240.0,74.18881,73.32556,53.709972,53.709972,53.71019,70.24745,70.24745,361.47034,77.5358,70.531525,0.3,70.70285,73.94003,69.98001,0.3,73.990295,0.89831054,3827.721,0.0,0.3,213.38725,491.7595,0.08211815,0.0,0.0
26937,21390300.0,74.15965,73.280685,53.708874,53.708874,53.70849,70.25504,70.25504,361.59348,77.56816,70.52927,0.3,70.702576,73.94003,69.98001,0.3,73.93152,0.8964208,3827.9377,0.0,0.3,213.81737,491.89536,0.082207836,0.0,0.0
26938,21390360.0,74.1274,73.23213,53.69393,53.69393,53.693275,70.262184,70.262184,360.6775,77.601555,70.52806,0.3,70.703186,73.94003,69.98001,0.3,73.87395,0.8934457,3819.8147,0.0,0.3,213.4413,491.0119,0.08216112,0.0,0.0
26940,21390480.0,74.195244,73.30013,53.68564,53.68564,53.685802,70.27052,70.27052,360.6475,77.66753,70.54366,0.3,70.72219,73.94003,69.98001,0.3,73.95739,0.89578,3828.0178,0.0,0.3,213.78607,490.99844,0.08225127,0.0,0.0
26944,21390600.0,74.1335,73.20653,53.66674,53.66674,53.666084,70.28379,70.28379,359.36017,77.73394,70.54004,0.3,70.722305,73.94003,69.98001,0.3,73.84192,0.88968605,3816.408,0.0,0.3,213.40187,489.76343,0.082217775,0.0,0.0
26945,21390720.0,74.20074,73.27388,53.655922,53.655922,53.65603,70.29045,70.29045,358.84644,77.80101,70.55531,0.3,70.74103,73.94003,69.98001,0.3,73.92575,0.8907982,3820.8647,0.0,0.3,213.30727,489.27274,0.08222938,0.0,0.0
26947,21390840.0,74.1396,73.18109,53.635048,53.635048,53.63433,70.30178,70.30178,357.10468,77.86896,70.55151,0.3,70.74087,73.94003,69.98001,0.3,73.81232,0.88359004,3805.8105,0.0,0.3,212.49796,487.58865,0.08211854,0.0,0.0
26949,21390900.0,74.17206,73.213394,53.622467,53.622467,53.6223,70.30393,70.30393,356.18784,77.902855,70.55943,0.3,70.75048,73.94003,69.98001,0.3,73.85577,0.88325274,3802.7,0.0,0.3,211.9041,486.69412,0.082027644,0.0,0.0
26950,21390960.0,74.207054,73.24844,53.62263,53.62263,53.62274,70.30634,70.30634,356.16138,77.93801,70.56641,0.3,70.759384,73.94003,69.98001,0.3,73.897514,0.8836268,3806.837,0.0,0.3,211.99014,486.67282,0.08205275,0.0,0.0
26952,21391080.0,74.14745,73.157364,53.600822,53.600822,53.60011,70.31536,70.31536,354.03168,78.00827,70.562454,0.3,70.758995,73.94003,69.98001,0.3,73.78688,0.8754846,3788.7898,0.0,0.3,210.79686,484.6041,0.081868164,0.0,0.0
26954,21391200.0,74.215454,73.2251,53.58775,53.58775,53.587807,70.317535,70.317535,352.7356,78.07951,70.57717,0.3,70.77707,73.94003,69.98001,0.3,73.873505,0.8746442,3786.8328,0.0,0.3,209.92639,483.33795,0.081730224,0.0,0.0
26958,21391320.0,74.16119,73.14028,53.56605,53.56605,53.56539,70.3239,70.3239,350.32898,78.15323,70.57657,0.3,70.78009,73.94003,69.98001,0.3,73.77046,0.8659648,3766.8,0.0,0.3,208.42577,480.9926,0.0814808,0.0,0.0
26959,21391440.0,74.232925,73.21246,53.554573,53.554573,53.554733,70.323586,70.323586,348.89767,78.227615,70.5959,0.3,70.8009,73.94003,69.98001,0.3,73.86291,0.86479527,3763.5725,0.0,0.3,207.3599,479.58914,0.08129319,0.0,0.0
26961,21391500.0,74.20859,73.172966,53.55056,53.55056,53.55012,70.32595,70.32595,348.10544,78.26463,70.594696,0.3,70.80173,73.94003,69.98001,0.3,73.81171,0.8607987,3756.706,0.0,0.3,206.87967,478.81772,0.081207365,0.0,0.0
26962,21391560.0,74.181076,73.130066,53.534523,53.534523,53.53386,70.32756,70.32756,346.39514,78.30292,70.5948,0.3,70.803375,73.94003,69.98001,0.3,73.76222,0.855852,3742.329,0.0,0.3,205.70009,477.14514,0.080996536,0.0,0.0
26964,21391680.0,74.25452,73.20378,53.52397,53.52397,53.52414,70.324844,70.324844,344.86008,78.37895,70.61217,0.3,70.824036,73.94003,69.98001,0.3,73.856705,0.8544836,3737.5735,0.0,0.3,204.464,475.63522,0.08075842,0.0,0.0
26966,21391800.0,74.20453,73.12408,53.506012,53.506012,53.50541,70.326355,70.326355,342.35583,78.45497,70.6109,0.3,70.82617,73.94003,69.98001,0.3,73.759796,0.8455909,3715.7683,0.0,0.3,202.71973,473.18472,0.08042727,0.0,0.0
26969,21391920.0,74.27852,73.198235,53.496895,53.496895,53.497112,70.321236,70.321236,340.7775,78.53232,70.62798,0.3,70.84661,73.94003,69.98001,0.3,73.85533,0.84412533,3709.8735,0.0,0.3,201.36433,471.62775,0.080148466,0.0,0.0
26971,21392040.0,74.230125,73.12062,53.48085,53.48085,53.4803,70.3204,70.3204,338.27213,78.60922,70.62666,0.3,70.84853,73.94003,69.98001,0.3,73.76068,0.8352759,3687.489,0.0,0.3,199.541,469.17154,0.079784624,0.0,0.0
26973,21392100.0,74.26599,73.156815,53.47102,53.47102,53.470963,70.3167,70.3167,337.0658,78.647064,70.63583,0.3,70.85892,73.94003,69.98001,0.3,73.81012,0.83424014,3680.7651,0.0,0.3,198.52573,467.98193,0.079576105,0.0,0.0
26974,21392160.0,74.30511,73.19615,53.47415,53.47415,53.474373,70.313095,70.313095,336.7704,78.68596,70.64369,0.3,70.8687,73.94003,69.98001,0.3,73.85812,0.8340191,3681.411,0.0,0.3,198.16212,467.68533,0.07948421,0.0,0.0
26976,21392280.0,74.25836,73.120895,53.460472,53.460472,53.459923,70.3101,70.3101,334.348,78.76226,70.64232,0.3,70.87045,73.94003,69.98001,0.3,73.76601,0.8254281,3659.1152,0.0,0.3,196.32838,465.30624,0.07910219,0.0,0.0
26978,21392400.0,74.33301,73.196365,53.45597,53.45597,53.45619,70.30087,70.30087,332.94376,78.83746,70.65918,0.3,70.89028,73.94003,69.98001,0.3,73.86346,0.82441473,3652.981,0.0,0.3,194.95177,463.91177,0.07878785,0.0,0.0
26981,21392520.0,74.28808,73.12364,53.44487,53.44487,53.444378,70.29588,70.29588,330.64267,78.91289,70.65842,0.3,70.892044,73.94003,69.98001,0.3,73.77408,0.8161826,3631.1409,0.0,0.3,193.14084,461.64764,0.078396276,0.0,0.0
26983,21392640.0,74.36306,73.19983,53.44284,53.44284,53.443115,70.284904,70.284904,329.37875,78.98671,70.67561,0.3,70.91182,73.94003,69.98001,0.3,73.87219,0.8155218,3625.3745,0.0,0.3,191.80215,460.3873,0.07807648,0.0,0.0
26985,21392700.0,74.34207,73.1655,53.444542,53.444542,53.44432,70.281944,70.281944,328.75906,79.02258,70.674675,0.3,70.912094,73.94003,69.98001,0.3,73.82715,0.8120346,3618.5203,0.0,0.3,191.2518,459.77457,0.07794368,0.0,0.0
26986,21392760.0,74.31845,73.12831,53.434,53.434,53.433502,70.27831,70.27831,327.22452,79.05922,70.674835,0.3,70.9133,73.94003,69.98001,0.3,73.783646,0.8076857,3604.1528,0.0,0.3,190.04526,458.26395,0.077685334,0.0,0.0
26989,21392880.0,74.39267,73.204056,53.433884,53.433884,53.43416,70.26582,70.26582,326.087,79.13025,70.69176,0.3,70.933014,73.94003,69.98001,0.3,73.881256,0.8073339,3598.723,0.0,0.3,188.74393,457.12448,0.077364966,0.0,0.0
26990,21393000.0,74.34866,73.13424,53.42735,53.42735,53.42691,70.25795,70.25795,324.1053,79.19908,70.690765,0.3,70.93434,73.94003,69.98001,0.3,73.79424,0.79997116,3578.47,0.0,0.3,187.06943,455.1676,0.07698324,0.0,0.0
26993,21393120.0,74.421234,73.208786,53.428833,53.428833,53.42916,70.244194,70.244194,323.0808,79.26692,70.70775,0.3,70.954,73.94003,69.98001,0.3,73.89015,0.79987913,3573.2979,0.0,0.3,185.8037,454.13647,0.0766647,0.0,0.0
26995,21393240.0,74.37674,73.13918,53.42389,53.42389,53.423504,70.23511,70.23511,321.21347,79.33206,70.70665,0.3,70.95526,73.94003,69.98001,0.3,73.80298,0.79282546,3553.5662,0.0,0.3,184.17311,452.28934,0.07628781,0.0,0.0
26997,21393300.0,74.410736,73.174614,53.419167,53.419167,53.419327,70.227715,70.227715,320.33035,79.36333,70.71587,0.3,70.96538,73.94003,69.98001,0.3,73.85126,0.79254276,3547.7078,0.0,0.3,183.27626,451.4092,0.07607697,0.0,0.0
26998,21393360.0,74.447815,73.21301,53.426964,53.426964,53.42729,70.22046,70.22046,320.32858,79.39485,70.723564,0.3,70.97482,73.94003,69.98001,0.3,73.89779,0.79306287,3549.023,0.0,0.3,182.97469,451.3932,0.075981505,0.0,0.0
27000,21393480.0,74.402664,73.14385,53.423286,53.423286,53.422955,70.21046,70.21046,318.57193,79.455,70.722305,0.3,70.97609,73.94003,69.98001,0.3,73.81067,0.7863093,3529.9053,0.0,0.3,181.39537,449.6527,0.07561457,0.0,0.0
27003,21393600.0,74.47139,73.216034,53.42724,53.42724,53.427624,70.195045,70.195045,317.76993,79.51235,70.73927,0.3,70.99559,73.94003,69.98001,0.3,73.9034,0.7867228,3525.6157,0.0,0.3,180.22974,448.83624,0.07531675,0.0,0.0
27006,21393720.0,74.42502,73.14699,53.42411,53.42411,53.423836,70.18424,70.18424,316.07626,79.566574,70.73955,0.3,70.996735,73.94003,69.98001,0.3,73.81594,0.78016746,3506.7986,0.0,0.3,178.6741,447.15598,0.074956656,0.0,0.0
27007,21393840.0,74.491165,73.21735,53.428886,53.428886,53.42927,70.16826,70.16826,315.32626,79.617546,70.75658,0.3,71.01619,73.94003,69.98001,0.3,73.90625,0.78064555,3502.6807,0.0,0.3,177.5277,446.3894,0.074668504,0.0,0.0
27009,21393900.0,74.4688,73.18428,53.433556,53.433556,53.43345,70.16289,70.16289,314.93546,79.64139,70.75548,0.3,71.0163,73.94003,69.98001,0.3,73.861694,0.7778356,3497.001,0.0,0.3,177.05388,445.99615,0.0745523,0.0,0.0
27010,21393960.0,74.44331,73.14809,53.426308,53.426308,53.425976,70.15685,70.15685,313.66675,79.66501,70.7557,0.3,71.017334,73.94003,69.98001,0.3,73.8183,0.7741745,3484.1057,0.0,0.3,175.98285,444.7413,0.07431683,0.0,0.0
27012,21394080.0,74.50604,73.2162,53.430702,53.430702,53.431084,70.14026,70.14026,312.89716,79.70868,70.77273,0.3,71.03673,73.94003,69.98001,0.3,73.905975,0.77459186,3479.5679,0.0,0.3,174.80788,443.95438,0.07402919,0.0,0.0
27014,21394200.0,74.45688,73.14737,53.428116,53.428116,53.427788,70.12833,70.12833,311.2281,79.74817,70.77525,0.3,71.03783,73.94003,69.98001,0.3,73.818085,0.7681346,3461.0195,0.0,0.3,173.24963,442.29596,0.07368293,0.0,0.0
27017,21394320.0,74.51577,73.21274,53.43213,53.43213,53.432457,70.111115,70.111115,310.39032,79.78399,70.79223,0.3,71.05722,73.94003,69.98001,0.3,73.90251,0.7683079,3455.7886,0.0,0.3,172.0156,441.441,0.073392354,0.0,0.0
27019,21394440.0,74.46386,73.1427,53.429108,53.429108,53.42878,70.09849,70.09849,308.6421,79.815186,70.791245,0.3,71.05832,73.94003,69.98001,0.3,73.81352,0.76163137,3436.654,0.0,0.3,170.39337,439.70367,0.07304219,0.0,0.0
27021,21394500.0,74.49028,73.17313,53.424934,53.424934,53.42504,70.08957,70.08957,307.77307,79.82887,70.80047,0.3,71.06826,73.94003,69.98001,0.3,73.85565,0.7612536,3430.365,0.0,0.3,169.48332,438.83444,0.0728414,0.0,0.0
27022,21394560.0,74.51929,73.20615,53.43235,53.43235,53.43268,70.08075,70.08075,307.7087,79.84172,70.80827,0.3,71.0776,73.94003,69.98001,0.3,73.89598,0.7615572,3430.658,0.0,0.3,169.08765,438.75397,0.072747864,0.0,0.0
27024,21394680.0,74.46501,73.13577,53.428448,53.428448,53.428116,70.06738,70.06738,305.83514,79.86342,70.80684,0.3,71.07864,73.94003,69.98001,0.3,73.806656,0.7546058,3410.6929,0.0,0.3,167.37323,436.89233,0.072389096,0.0,0.0
27026,21394800.0,74.5161,73.19647,53.430977,53.430977,53.43125,70.0491,70.0491,304.76978,79.8799,70.823814,0.3,71.09776,73.94003,69.98001,0.3,73.8862,0.7541188,3403.681,0.0,0.3,165.97565,435.81235,0.07208807,0.0,0.0
27029,21394920.0,74.45897,73.12633,53.42625,53.42625,53.42592,70.03479,70.03479,302.7475,79.88693,70.82266,0.3,71.09886,73.94003,69.98001,0.3,73.79732,0.74680996,3382.6558,0.0,0.3,164.1501,433.8032,0.071715884,0.0,0.0
27031,21395040.0,74.503845,73.18527,53.427017,53.427017,53.42729,70.015495,70.015495,301.4944,79.88017,70.839745,0.3,71.11803,73.94003,69.98001,0.3,73.87521,0.74583745,3373.72,0.0,0.3,162.61063,432.53723,0.07138968,0.0,0.0
27033,21395100.0,74.4743,73.15149,53.429436,53.429436,53.42927,70.00828,70.00828,300.82016,79.8721,70.83832,0.3,71.11803,73.94003,69.98001,0.3,73.83006,0.742404,3365.8223,0.0,0.3,161.91144,431.8627,0.07124926,0.0,0.0
27034,21395160.0,74.44084,73.11458,53.420372,53.420372,53.41999,70.0003,70.0003,299.2893,79.86062,70.838486,0.3,71.11896,73.94003,69.98001,0.3,73.786,0.7380869,3350.8486,0.0,0.3,160.66049,430.3472,0.07099139,0.0,0.0
27037,21395280.0,74.47891,73.17137,53.419167,53.419167,53.419384,69.979965,69.979965,297.82962,79.82909,70.85562,0.3,71.13802,73.94003,69.98001,0.3,73.86192,0.73655856,3339.6946,0.0,0.3,158.97252,428.8768,0.07063337,0.0,0.0
27038,21395400.0,74.411674,73.10133,53.41098,53.41098,53.410595,69.963684,69.963684,295.44528,79.78679,70.854355,0.3,71.13885,73.94003,69.98001,0.3,73.7738,0.72838897,3315.1184,0.0,0.3,156.89871,426.509,0.07020669,0.0,0.0
27041,21395520.0,74.44326,73.15555,53.407906,53.407906,53.408066,69.94197,69.94197,293.7341,79.733505,70.87149,0.3,71.15791,73.94003,69.98001,0.3,73.84737,0.72619003,3301.404,0.0,0.3,155.02908,424.78955,0.06980778,0.0,0.0
27043,21395640.0,74.37163,73.08535,53.39807,53.39807,53.397686,69.92415,69.92415,291.10483,79.67105,70.87023,0.3,71.15862,73.94003,69.98001,0.3,73.759476,0.7174313,3274.5935,0.0,0.3,152.78185,422.1787,0.06934032,0.0,0.0
27045,21395700.0,74.384094,73.110565,53.390488,53.390488,53.390488,69.91268,69.91268,289.78238,79.63705,70.87941,0.3,71.16846,73.94003,69.98001,0.3,73.7966,0.7157755,3263.778,0.0,0.3,151.56192,420.8603,0.069075614,0.0,0.0
27046,21395760.0,74.398544,73.138245,53.39373,53.39373,53.393898,69.90111,69.90111,289.185,79.60002,70.887314,0.3,71.17752,73.94003,69.98001,0.3,73.8322,0.71468323,3258.8013,0.0,0.3,150.76645,420.25223,0.06890598,0.0,0.0
27048,21395880.0,74.323944,73.06865,53.382797,53.382797,53.382416,69.88164,69.88164,286.33337,79.52114,70.88605,0.3,71.17818,73.94003,69.98001,0.3,73.74547,0.7054033,3230.0493,0.0,0.3,148.3653,417.42032,0.06839989,0.0,0.0
27052,21396000.0,74.34658,73.12001,53.377304,53.377304,53.377472,69.856926,69.856926,284.1811,79.43529,70.903244,0.3,71.19696,73.94003,69.98001,0.3,73.81709,0.702046,3212.0146,0.0,0.3,146.18611,415.26285,0.067924626,0.0,0.0
27053,21396120.0,74.26995,73.05129,53.365715,53.365715,53.365334,69.83561,69.83561,281.11548,79.34332,70.90198,0.3,71.19757,73.94003,69.98001,0.3,73.73195,0.6922715,3181.4626,0.0,0.3,143.63843,412.21765,0.06737984,0.0,0.0
27055,21396240.0,74.28918,73.10128,53.35951,53.35951,53.359673,69.80904,69.80904,278.74454,79.24605,70.919174,0.3,71.21625,73.94003,69.98001,0.3,73.80281,0.6883433,3161.3599,0.0,0.3,141.30653,409.84232,0.066864565,0.0,0.0
27057,21396300.0,74.25215,73.06903,53.35885,53.35885,53.358627,69.79786,69.79786,277.52014,79.19644,70.9178,0.3,71.21597,73.94003,69.98001,0.3,73.760574,0.6836643,3148.6152,0.0,0.3,140.2062,408.62097,0.06663041,0.0,0.0
27058,21396360.0,74.2115,73.03383,53.34764,53.34764,53.34726,69.78568,69.78568,275.48364,79.14431,70.91797,0.3,71.21669,73.94003,69.98001,0.3,73.71965,0.6781273,3129.2246,0.0,0.3,138.62665,406.6018,0.06628278,0.0,0.0
27060,21396480.0,74.22826,73.08272,53.341164,53.341164,53.34127,69.757095,69.757095,272.91724,79.038956,70.935165,0.3,71.23525,73.94003,69.98001,0.3,73.79001,0.6736912,3107.2944,0.0,0.3,136.15916,404.03098,0.06572997,0.0,0.0
27062,21396600.0,74.15097,73.017235,53.329628,53.329628,53.32924,69.73177,69.73177,269.52216,78.93161,70.934006,0.3,71.23564,73.94003,69.98001,0.3,73.70965,0.6631956,3074.1816,0.0,0.3,133.39348,400.6552,0.06512066,0.0,0.0
27066,21396720.0,74.16547,73.0647,53.32309,53.32309,53.323196,69.70084,69.70084,266.75668,78.82071,70.9512,0.3,71.25409,73.94003,69.98001,0.3,73.77925,0.6582487,3050.4058,0.0,0.3,130.78748,397.88477,0.06452873,0.0,0.0
27067,21396840.0,74.088455,73.000534,53.31205,53.31205,53.311718,69.673065,69.673065,263.20078,78.70941,70.95016,0.3,71.254425,73.94003,69.98001,0.3,73.700806,0.6473942,3016.085,0.0,0.3,127.91401,394.34662,0.06388662,0.0,0.0
27069,21396900.0,74.0945,73.02284,53.304085,53.304085,53.304028,69.656784,69.656784,261.44052,78.654434,70.95961,0.3,71.26393,73.94003,69.98001,0.3,73.73645,0.6445406,3001.1338,0.0,0.3,126.412796,392.58984,0.06353673,0.0,0.0
27070,21396960.0,74.10274,73.04772,53.306282,53.306282,53.30639,69.64014,69.64014,260.3418,78.5979,70.967514,0.3,71.27283,73.94003,69.98001,0.3,73.7709,0.6422046,2991.4575,0.0,0.3,125.247734,391.48068,0.063273154,0.0,0.0
27072,21397080.0,74.02731,72.985535,53.29628,53.29628,53.2959,69.61007,69.61007,256.69363,78.48689,70.96675,0.3,71.27304,73.94003,69.98001,0.3,73.69509,0.63117844,2956.5796,0.0,0.3,122.31706,387.84763,0.06260962,0.0,0.0
27074,21397200.0,74.041435,73.03168,53.29145,53.29145,53.291557,69.57519,69.57519,253.76646,78.37801,70.98416,0.3,71.29123,73.94003,69.98001,0.3,73.76463,0.6257951,2931.335,0.0,0.3,119.61221,384.9111,0.0619802,0.0,0.0
27077,21397320.0,73.96865,72.97208,53.28282,53.28282,53.282494,69.5426,69.5426,250.05292,78.26985,70.98372,0.3,71.29156,73.94003,69.98001,0.3,73.692184,0.6146804,2896.1558,0.0,0.3,116.636925,381.2091,0.06129875,0.0,0.0
27080,21397440.0,73.98364,73.01806,53.279366,53.279366,53.279526,69.505325,69.505325,247.07411,78.16543,71.001465,0.3,71.309845,73.94003,69.98001,0.3,73.76238,0.6091637,2870.455,0.0,0.3,113.89206,378.2173,0.06065401,0.0,0.0
27081,21397500.0,73.94954,72.990204,53.28057,53.28057,53.280407,69.48861,69.48861,245.58363,78.11539,71.00113,0.3,71.30946,73.94003,69.98001,0.3,73.72662,0.60402274,2855.9082,0.0,0.3,112.60037,376.7244,0.060363203,0.0,0.0
27082,21397560.0,73.91427,72.960655,53.272385,53.272385,53.27211,69.47082,69.47082,243.37253,78.06496,71.00246,0.3,71.31001,73.94003,69.98001,0.3,73.692184,0.5981339,2835.7053,0.0,0.3,110.93639,374.5233,0.059970967,0.0,0.0
27084,21397680.0,73.93036,73.00592,53.270462,53.270462,53.27063,69.43151,69.43151,240.39168,77.96916,71.02069,0.3,71.32825,73.94003,69.98001,0.3,73.76222,0.5926072,2810.005,0.0,0.3,108.19285,371.52548,0.05932202,0.0,0.0
27086,21397800.0,73.86499,72.95077,53.26552,53.26552,53.265244,69.39527,69.39527,236.75917,77.87951,71.02063,0.3,71.32836,73.94003,69.98001,0.3,73.69504,0.5818085,2776.1858,0.0,0.3,105.29173,367.89578,0.058647968,0.0,0.0
27089,21397920.0,73.88263,72.99504,53.265137,53.265137,53.265358,69.35386,69.35386,233.7843,77.79503,71.03899,0.3,71.3466,73.94003,69.98001,0.3,73.764305,0.57627,2750.6143,0.0,0.3,102.55269,364.89975,0.057997685,0.0,0.0
27092,21398040.0,73.82121,72.9417,53.261894,53.261894,53.261673,69.315506,69.315506,230.17894,77.7184,71.03958,0.3,71.34682,73.94003,69.98001,0.3,73.6991,0.5656063,2717.4006,0.0,0.3,99.67523,361.2925,0.05732677,0.0,0.0
27093,21398100.0,73.82995,72.96225,53.257885,53.257885,53.257942,69.29435,69.29435,228.43121,77.68352,71.04986,0.3,71.35626,73.94003,69.98001,0.3,73.73421,0.56269485,2702.646,0.0,0.3,98.21026,359.53857,0.056969088,0.0,0.0
27095,21398160.0,73.841705,72.985596,53.263435,53.263435,53.263596,69.27276,69.27276,227.30383,77.649734,71.05826,0.3,71.36505,73.94003,69.98001,0.3,73.76831,0.5602987,2692.8516,0.0,0.3,97.00972,358.3917,0.05669413,0.0,0.0
27096,21398280.0,73.78523,72.93429,53.262115,53.262115,53.261948,69.232864,69.232864,223.79166,77.59002,71.05876,0.3,71.36522,73.94003,69.98001,0.3,73.70525,0.54991984,2660.8813,0.0,0.3,94.2027,354.87268,0.056040455,0.0,0.0
27098,21398400.0,73.80847,72.977135,53.265137,53.265137,53.265358,69.189064,69.189064,221.01602,77.54036,71.0776,0.3,71.38341,73.94003,69.98001,0.3,73.773315,0.5448408,2637.4053,0.0,0.3,91.61722,352.06726,0.055428702,0.0,0.0
27101,21398520.0,73.75673,72.928024,53.26574,53.26574,53.265575,69.147575,69.147575,217.60193,77.49538,71.07854,0.3,71.38379,73.94003,69.98001,0.3,73.71278,0.5347654,2606.6904,0.0,0.3,88.87931,348.6413,0.054793585,0.0,0.0
27103,21398640.0,73.78084,72.97043,53.27008,53.27008,53.2703,69.10241,69.10241,214.91794,77.45132,71.0977,0.3,71.402084,73.94003,69.98001,0.3,73.780396,0.5298977,2583.9795,0.0,0.3,86.35776,345.923,0.05419809,0.0,0.0
27105,21398700.0,73.757164,72.94797,53.27519,53.27519,53.27519,69.08188,69.08188,213.60196,77.42973,71.09715,0.3,71.40175,73.94003,69.98001,0.3,73.75018,0.52537185,2571.8247,0.0,0.3,85.18434,344.59363,0.053938232,0.0,0.0
27106,21398760.0,73.73068,72.92287,53.27173,53.27173,53.27156,69.06027,69.06027,211.64227,77.4077,71.09875,0.3,71.402405,73.94003,69.98001,0.3,73.72118,0.5202121,2554.534,0.0,0.3,83.73205,342.63138,0.05358793,0.0,0.0
27109,21398880.0,73.75453,72.96434,53.276947,53.276947,53.27717,69.01438,69.01438,209.0727,77.364525,71.11813,0.3,71.42076,73.94003,69.98001,0.3,73.78765,0.51560336,2532.6675,0.0,0.3,81.30043,340.0238,0.05301318,0.0,0.0
27110,21399000.0,73.70635,72.91875,53.27964,53.27964,53.279526,68.97193,68.97193,205.95494,77.32207,71.11935,0.3,71.42114,73.94003,69.98001,0.3,73.73025,0.50635856,2504.6611,0.0,0.3,78.79934,336.8863,0.052431505,0.0,0.0
27113,21399120.0,73.72937,72.95885,53.285515,53.285515,53.285736,68.92534,68.92534,203.4709,77.27933,71.13896,0.3,71.439545,73.94003,69.98001,0.3,73.79491,0.50192994,2483.4155,0.0,0.3,76.443,334.3611,0.0518739,0.0,0.0
27115,21399240.0,73.68213,72.91412,53.28881,53.28881,53.288704,68.88227,68.88227,200.44666,77.23724,71.140335,0.3,71.43999,73.94003,69.98001,0.3,73.73799,0.49294838,2456.3076,0.0,0.3,74.02811,331.31403,0.05131112,0.0,0.0
27117,21399300.0,73.69202,72.932205,53.28766,53.28766,53.287712,68.859245,68.859245,198.98334,77.216644,71.15109,0.3,71.44954,73.94003,69.98001,0.3,73.77002,0.49063003,2443.9438,0.0,0.3,72.80652,329.8351,0.051006973,0.0,0.0
27118,21399360.0,73.704544,72.95308,53.295074,53.295074,53.295296,68.83592,68.83592,198.08344,77.195496,71.16011,0.3,71.458496,73.94003,69.98001,0.3,73.80089,0.4887833,2436.048,0.0,0.3,71.78575,328.90775,0.0507796,0.0,0.0
27120,21399480.0,73.65829,72.90918,53.2987,53.2987,53.29859,68.79287,68.79287,195.15108,77.15402,71.16159,0.3,71.458984,73.94003,69.98001,0.3,73.74453,0.48006585,2409.8882,0.0,0.3,69.47095,325.95068,0.050238103,0.0,0.0
27123,21399600.0,73.679825,72.94665,53.304962,53.304962,53.305183,68.74671,68.74671,192.85774,77.11272,71.18147,0.3,71.4775,73.94003,69.98001,0.3,73.80534,0.47603413,2390.246,0.0,0.3,67.31838,323.6133,0.049725685,0.0,0.0
27126,21399720.0,73.63455,72.90375,53.30864,53.30864,53.308533,68.70392,68.70392,189.99954,77.071625,71.18307,0.3,71.47805,73.94003,69.98001,0.3,73.74975,0.4675342,2364.9326,0.0,0.3,65.10124,320.7294,0.049203835,0.0,0.0
27127,21399840.0,73.655106,72.93978,53.31474,53.31474,53.314957,68.65821,68.65821,187.75786,77.0307,71.203064,0.3,71.49667,73.94003,69.98001,0.3,73.80864,0.46359113,2345.8047,0.0,0.3,63.03617,318.44348,0.048708633,0.0,0.0
27129,21399900.0,73.63434,72.920166,53.32045,53.32045,53.320507,68.637505,68.637505,186.64763,77.010605,71.20284,0.3,71.496506,73.94003,69.98001,0.3,73.78067,0.4597162,2335.809,0.0,0.3,62.07844,317.31534,0.048497107,0.0,0.0
27130,21399960.0,73.61072,72.897705,53.31831,53.31831,53.318253,68.6159,68.6159,184.95525,76.98989,71.20471,0.3,71.49728,73.94003,69.98001,0.3,73.75375,0.45525923,2321.2124,0.0,0.3,60.913708,315.61502,0.048204273,0.0,0.0
27132,21400080.0,73.630325,72.93231,53.324135,53.324135,53.32424,68.57085,68.57085,182.74724,76.94919,71.224815,0.3,71.5159,73.94003,69.98001,0.3,73.81067,0.45135927,2302.4854,0.0,0.3,58.933517,313.36337,0.04772408,0.0,0.0
27134,21400200.0,73.58699,72.89128,53.32743,53.32743,53.327374,68.529526,68.529526,180.00638,76.90881,71.22646,0.3,71.516556,73.94003,69.98001,0.3,73.756775,0.4432093,2278.6917,0.0,0.3,56.918636,310.59738,0.047239006,0.0,0.0
27137,21400320.0,73.60512,72.923965,53.332703,53.332703,53.33281,68.485,68.485,177.78433,76.86789,71.24663,0.3,71.53523,73.94003,69.98001,0.3,73.811325,0.43922836,2259.9954,0.0,0.3,55.002625,308.33304,0.046766553,0.0,0.0
27140,21400440.0,73.561935,72.88315,53.335503,53.335503,53.335396,68.44421,68.44421,175.02977,76.82718,71.24832,0.3,71.53589,73.94003,69.98001,0.3,73.75749,0.43106502,2236.388,0.0,0.3,53.05686,305.55466,0.046288755,0.0,0.0
27141,21400500.0,73.56935,72.897484,53.334023,53.334023,53.334076,68.42265,68.42265,173.68031,76.80713,71.25931,0.3,71.54556,73.94003,69.98001,0.3,73.78441,0.4288755,2225.2422,0.0,0.3,52.07177,304.19028,0.046025053,0.0,0.0
27142,21400560.0,73.57913,72.91446,53.34012,53.34012,53.340225,68.40094,68.40094,172.8187,76.78642,71.26854,0.3,71.554565,73.94003,69.98001,0.3,73.81029,0.42706832,2217.9714,0.0,0.3,51.232132,303.3036,0.045829058,0.0,0.0
27144,21400680.0,73.536285,72.87402,53.342316,53.342316,53.342262,68.3611,68.3611,170.05042,76.745605,71.27025,0.3,71.55528,73.94003,69.98001,0.3,73.757,0.41889426,2194.5762,0.0,0.3,49.365635,300.51358,0.04535905,0.0,0.0
27146,21400800.0,73.551994,72.90341,53.34605,53.34605,53.34616,68.319176,68.319176,167.8126,76.704956,71.29051,0.3,71.57385,73.94003,69.98001,0.3,73.80737,0.41478255,2176.149,0.0,0.3,47.621246,298.23895,0.04490669,0.0,0.0
27149,21400920.0,73.50958,72.86365,53.3477,53.3477,53.34764,68.28003,68.28003,164.99948,76.66354,71.29233,0.3,71.57468,73.94003,69.98001,0.3,73.75513,0.40652564,2152.7207,0.0,0.3,45.818268,295.40643,0.04443863,0.0,0.0
27151,21401040.0,73.52403,72.8916,53.350777,53.350777,53.35083,68.2389,68.2389,162.69753,76.62218,71.31259,0.3,71.59341,73.94003,69.98001,0.3,73.804184,0.4022167,2133.9753,0.0,0.3,44.129166,293.0705,0.04398567,0.0,0.0
27153,21401100.0,73.504364,72.873314,53.35473,53.35473,53.35473,68.22038,68.22038,161.54105,76.601746,71.31238,0.3,71.59325,73.94003,69.98001,0.3,73.77788,0.39833683,2124.381,0.0,0.3,43.345325,291.90134,0.043791227,0.0,0.0
27155,21401160.0,73.48184,72.852165,53.351654,53.351654,53.3516,68.201096,68.201096,159.85213,76.5806,71.31424,0.3,71.59407,73.94003,69.98001,0.3,73.75255,0.39390385,2110.6135,0.0,0.3,42.40948,290.20898,0.043522302,0.0,0.0
27156,21401280.0,73.49509,72.87865,53.354015,53.354015,53.354126,68.16108,68.16108,157.49464,76.53879,71.33446,0.3,71.61279,73.94003,69.98001,0.3,73.80034,0.3894204,2091.6104,0.0,0.3,40.78681,287.82086,0.043069795,0.0,0.0
27158,21401400.0,73.45367,72.8403,53.354565,53.354565,53.354507,68.124626,68.124626,154.63562,76.49693,71.33605,0.3,71.61346,73.94003,69.98001,0.3,73.75052,0.38110763,2068.4336,0.0,0.3,39.154377,284.94867,0.042611975,0.0,0.0
27161,21401520.0,73.46553,72.86535,53.35643,53.35643,53.356487,68.0855,68.0855,152.20891,76.45415,71.35632,0.3,71.63213,73.94003,69.98001,0.3,73.79721,0.37641993,2049.03,0.0,0.3,37.589123,282.4945,0.042156182,0.0,0.0
27163,21401640.0,73.4245,72.82767,53.356705,53.356705,53.35665,68.04993,68.04993,149.30371,76.41124,71.358025,0.3,71.6328,73.94003,69.98001,0.3,73.74887,0.3680252,2025.7291,0.0,0.3,36.02337,279.5788,0.041697077,0.0,0.0
27165,21401700.0,73.42917,72.83876,53.35418,53.35418,53.35418,68.03115,68.03115,147.8809,76.389984,71.369286,0.3,71.642456,73.94003,69.98001,0.3,73.77266,0.36551678,2014.426,0.0,0.3,35.234066,278.14804,0.04144285,0.0,0.0
27166,21401760.0,73.43593,72.85228,53.35852,53.35852,53.358574,68.01236,68.01236,146.88658,76.36795,71.37851,0.3,71.65141,73.94003,69.98001,0.3,73.79567,0.36334053,2006.5101,0.0,0.3,34.549953,277.13705,0.041248497,0.0,0.0
27168,21401880.0,73.39577,72.81591,53.359016,53.359016,53.35896,67.97807,67.97807,143.99428,76.324234,71.38022,0.3,71.65207,73.94003,69.98001,0.3,73.74959,0.35501596,1983.4963,0.0,0.3,33.073368,274.23654,0.040795423,0.0,0.0
