,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
27172,21402000.0,73.4067,72.84008,53.361156,53.361156,53.361214,67.941956,67.941956,141.60173,76.280014,71.40054,0.3,71.6707,73.94003,69.98001,0.3,73.796715,0.35037497,1964.517,0.0,0.3,31.690048,271.82178,0.040354423,0.0,0.0
27173,21402120.0,73.33836,72.77098,53.351875,53.351875,53.35176,67.90943,67.90943,138.2393,76.23563,71.369125,0.3,71.63785,73.94003,69.98001,0.3,73.720085,0.34030822,1935.5372,0.0,0.3,30.207832,268.46417,0.03980627,0.0,0.0
27175,21402240.0,73.32117,72.76251,53.33825,53.33825,53.33825,67.87379,67.87379,134.85004,76.19146,71.36242,0.3,71.62895,73.94003,69.98001,0.3,73.739975,0.3329253,1906.5503,0.0,0.3,28.680885,265.0739,0.039186124,0.0,0.0
27177,21402300.0,73.28899,72.73049,53.333748,53.333748,53.33369,67.85747,67.85747,133.05212,76.16971,71.34682,0.3,71.61318,73.94003,69.98001,0.3,73.70619,0.32745084,1891.512,0.0,0.3,27.94364,263.2807,0.03889516,0.0,0.0
27178,21402360.0,73.25383,72.69545,53.322487,53.322487,53.32243,67.84012,67.84012,130.68748,76.147354,71.33336,0.3,71.597916,73.94003,69.98001,0.3,73.67389,0.32126373,1872.1307,0.0,0.3,27.079876,260.93024,0.038523998,0.0,0.0
27181,21402480.0,73.234215,72.6849,53.30705,53.30705,53.30705,67.80324,67.80324,126.679695,76.10324,71.32687,0.3,71.58874,73.94003,69.98001,0.3,73.69762,0.31230837,1839.2235,0.0,0.3,25.480915,256.93164,0.037828937,0.0,0.0
27183,21402600.0,73.16818,72.62013,53.29068,53.29068,53.29068,67.76767,67.76767,122.06771,76.05902,71.29925,0.3,71.55858,73.94003,69.98001,0.3,73.640274,0.3,1801.8485,0.0,0.3,23.843477,252.34389,0.03710087,0.0,0.0
27186,21402720.0,73.16335,72.624084,53.302105,53.302105,53.302105,67.72927,67.72927,120.758804,76.01463,71.29364,0.3,71.5499,73.94003,69.98001,0.3,73.66916,0.3,1783.3403,0.0,0.3,22.78267,250.98616,0.03661917,0.0,0.0
27187,21402840.0,73.12193,72.58322,53.331985,53.331985,53.331985,67.7,67.7,120.71042,75.96997,71.267334,0.3,71.520676,73.94003,69.98001,0.3,73.61357,0.3,1773.9797,0.0,0.3,22.15048,250.8814,0.036365107,0.0,0.0
27189,21402900.0,73.122154,72.58751,53.34572,53.34572,53.34572,67.68736,67.68736,120.68784,75.94784,71.26629,0.3,71.51727,73.94003,69.98001,0.3,73.62648,0.3,1770.5149,0.0,0.3,21.878584,250.83452,0.03625069,0.0,0.0
27190,21402960.0,73.12248,72.59218,53.36017,53.36017,53.36017,67.6755,67.6755,120.66668,75.92493,71.262665,0.3,71.51293,73.94003,69.98001,0.3,73.63812,0.3,1767.6099,0.0,0.3,21.623512,250.79051,0.036149327,0.0,0.0
27192,21403080.0,73.07986,72.55004,53.384445,53.384445,53.384445,67.65518,67.65518,120.630455,75.87945,71.237335,0.3,71.48476,73.94003,69.98001,0.3,73.579575,0.3,1759.6699,0.0,0.3,21.188156,250.71524,0.03594745,0.0,0.0
27194,21403200.0,73.07892,72.55734,53.40741,53.40741,53.40741,67.6386,67.6386,120.600914,75.83374,71.233604,0.3,71.477936,73.94003,69.98001,0.3,73.600174,0.3,1754.5988,0.0,0.3,20.834278,250.65381,0.03577957,0.0,0.0
27197,21403320.0,73.03531,72.51428,53.428173,53.428173,53.428173,67.63128,67.63128,120.587845,75.78677,71.209045,0.3,71.4507,73.94003,69.98001,0.3,73.53931,0.3,1748.1262,0.0,0.3,20.678001,250.62665,0.035627607,0.0,0.0
27200,21403440.0,73.033005,72.52022,53.448166,53.448166,53.448166,67.6313,67.6313,120.5879,75.73937,71.20592,0.3,71.44454,73.94003,69.98001,0.3,73.556885,0.3,1744.5402,0.0,0.3,20.678385,250.62675,0.03550959,0.0,0.0
27201,21403500.0,73.01097,72.49863,53.457012,53.457012,53.457012,67.63131,67.63131,120.5879,75.7157,71.19284,0.3,71.43108,73.94003,69.98001,0.3,73.52524,0.3,1742.0221,0.0,0.3,20.6784,250.62675,0.03545531,0.0,0.0
27202,21403560.0,72.98845,72.47632,53.464645,53.464645,53.464645,67.63132,67.63132,120.58791,75.69115,71.18213,0.3,71.418175,73.94003,69.98001,0.3,73.49388,0.3,1739.069,0.0,0.3,20.678436,250.6268,0.035393152,0.0,0.0
27204,21403680.0,72.984825,72.48105,53.480247,53.480247,53.480247,67.631325,67.631325,120.58793,75.64203,71.17966,0.3,71.412796,73.94003,69.98001,0.3,73.50871,0.3,1736.0671,0.0,0.3,20.678461,250.6268,0.035298675,0.0,0.0
27206,21403800.0,72.93973,72.43677,53.492775,53.492775,53.492775,67.63133,67.63133,120.587944,75.592316,71.1567,0.3,71.3873,73.94003,69.98001,0.3,73.44438,0.3,1731.1721,0.0,0.3,20.678503,250.62686,0.035203923,0.0,0.0
27209,21403920.0,72.93456,72.44018,53.505135,53.505135,53.505135,67.63133,67.63133,120.58795,75.54074,71.15466,0.3,71.382355,73.94003,69.98001,0.3,73.45641,0.3,1728.5828,0.0,0.3,20.678518,250.62686,0.035126995,0.0,0.0
27212,21404040.0,72.8882,72.39502,53.514748,53.514748,53.514748,67.63134,67.63134,120.58797,75.48839,71.132256,0.3,71.35742,73.94003,69.98001,0.3,73.39006,0.3,1724.0587,0.0,0.3,20.67855,250.62688,0.035047602,0.0,0.0
27213,21404100.0,72.88524,72.396286,53.519196,53.519196,53.519196,67.63134,67.63134,120.58796,75.46213,71.13286,0.3,71.35583,73.94003,69.98001,0.3,73.395874,0.3,1722.7253,0.0,0.3,20.678545,250.62688,0.03501165,0.0,0.0
27215,21404160.0,72.88216,72.39783,53.52436,53.52436,53.52436,67.63135,67.63135,120.58797,75.43478,71.13088,0.3,71.353195,73.94003,69.98001,0.3,73.40038,0.3,1721.8442,0.0,0.3,20.678558,250.62688,0.034985453,0.0,0.0
27216,21404280.0,72.83498,72.35217,53.531662,53.531662,53.531662,67.63135,67.63135,120.587975,75.37979,71.109024,0.3,71.32891,73.94003,69.98001,0.3,73.3327,0.3,1717.63,0.0,0.3,20.678581,250.6269,0.034918465,0.0,0.0
27218,21404400.0,72.82794,72.35426,53.539192,53.539192,53.539192,67.63135,67.63135,120.587975,75.323814,71.1082,0.3,71.32529,73.94003,69.98001,0.3,73.34122,0.3,1715.6786,0.0,0.3,20.67858,250.6269,0.034867387,0.0,0.0
27221,21404520.0,72.77988,72.30823,53.544792,53.544792,53.544792,67.631355,67.631355,120.58798,75.26543,71.08699,0.3,71.30156,73.94003,69.98001,0.3,73.272446,0.3,1711.6952,0.0,0.3,20.678593,250.6269,0.03480988,0.0,0.0
27223,21404640.0,72.77164,72.3096,53.55078,53.55078,53.55078,67.63135,67.63135,120.587975,75.20587,71.08655,0.3,71.29831,73.94003,69.98001,0.3,73.27948,0.3,1709.9224,0.0,0.3,20.678581,250.6269,0.034766976,0.0,0.0
27225,21404700.0,72.74747,72.286804,53.55336,53.55336,53.55336,67.63135,67.63135,120.58797,75.17589,71.07513,0.3,71.28645,73.94003,69.98001,0.3,73.24443,0.3,1708.2502,0.0,0.3,20.678568,250.6269,0.034746516,0.0,0.0
27226,21404760.0,72.7228,72.263245,53.554955,53.554955,53.554955,67.63135,67.63135,120.587975,75.14458,71.06595,0.3,71.27519,73.94003,69.98001,0.3,73.20961,0.3,1706.126,0.0,0.3,20.678585,250.6269,0.034717266,0.0,0.0
27229,21404880.0,72.71346,72.26407,53.559734,53.559734,53.559734,67.63135,67.63135,120.58797,75.08145,71.06595,0.3,71.272446,73.94003,69.98001,0.3,73.2151,0.3,1704.4908,0.0,0.3,20.678564,250.62688,0.034680977,0.0,0.0
27230,21405000.0,72.66408,72.21765,53.562813,53.562813,53.562813,67.63135,67.63135,120.58797,75.01697,71.04585,0.3,71.24997,73.94003,69.98001,0.3,73.14479,0.3,1700.8535,0.0,0.3,20.67856,250.62688,0.034637578,0.0,0.0
27233,21405120.0,72.65309,72.21738,53.566658,53.566658,53.566658,67.63134,67.63134,120.58795,74.94951,71.04617,0.3,71.24745,73.94003,69.98001,0.3,73.14809,0.3,1699.2773,0.0,0.3,20.678528,250.62686,0.034606043,0.0,0.0
27235,21405240.0,72.60228,72.17019,53.568962,53.568962,53.568962,67.63133,67.63133,120.587944,74.88046,71.02635,0.3,71.22531,73.94003,69.98001,0.3,73.07601,0.3,1695.6931,0.0,0.3,20.678516,250.62686,0.03456684,0.0,0.0
27237,21405300.0,72.596405,72.169754,53.57006,53.57006,53.57006,67.631325,67.631325,120.58793,74.845634,71.028046,0.3,71.224815,73.94003,69.98001,0.3,73.077774,0.3,1694.7417,0.0,0.3,20.678486,250.62683,0.034548864,0.0,0.0
27238,21405360.0,72.59036,72.16948,53.572037,53.572037,53.572037,67.631325,67.631325,120.58793,74.809265,71.027176,0.3,71.22339,73.94003,69.98001,0.3,73.07821,0.3,1694.2021,0.0,0.3,20.678474,250.6268,0.03453972,0.0,0.0
27240,21405480.0,72.53856,72.12196,53.573685,53.573685,53.573685,67.63132,67.63132,120.58792,74.735825,71.007835,0.3,71.20163,73.94003,69.98001,0.3,73.00515,0.3,1690.682,0.0,0.3,20.678453,250.6268,0.034504265,0.0,0.0
27243,21405600.0,72.525375,72.1207,53.57627,53.57627,53.57627,67.63131,67.63131,120.5879,74.66002,71.00899,0.3,71.200096,73.94003,69.98001,0.3,73.005974,0.3,1689.2301,0.0,0.3,20.678402,250.62675,0.03448046,0.0,0.0
27245,21405720.0,72.44418,72.040665,53.57138,53.57138,53.57138,67.6313,67.6313,120.58789,74.57388,70.95691,0.3,71.14544,73.94003,69.98001,0.3,72.89886,0.3,1682.0955,0.0,0.3,20.678375,250.62672,0.034385715,0.0,0.0
27248,21405840.0,72.40216,72.01022,53.566658,53.566658,53.566658,67.63129,67.63129,120.58785,74.47023,70.93153,0.3,71.11682,73.94003,69.98001,0.3,72.868866,0.3,1676.3666,0.0,0.3,20.678316,250.62668,0.03428092,0.0,0.0
27249,21405900.0,72.36075,71.972,53.56446,53.56446,53.56446,67.63128,67.63128,120.587845,74.41305,70.90594,0.3,71.09051,73.94003,69.98001,0.3,72.8174,0.3,1672.6531,0.0,0.3,20.678291,250.62665,0.034227584,0.0,0.0
27250,21405960.0,72.31768,71.93261,53.56144,53.56144,53.56144,67.63128,67.63128,120.587845,74.35015,70.88232,0.3,71.06453,73.94003,69.98001,0.3,72.7657,0.3,1668.3494,0.0,0.3,20.67829,250.62668,0.03416266,0.0,0.0
27253,21406080.0,72.27005,71.90163,53.55787,53.55787,53.55787,67.63126,67.63126,120.587814,74.214745,70.85732,0.3,71.036125,73.94003,69.98001,0.3,72.734116,0.3,1662.1592,0.0,0.3,20.678223,250.6266,0.03405091,0.0,0.0
27254,21406200.0,72.182434,71.82561,53.55369,53.55369,53.55369,67.631256,67.631256,120.58781,74.06621,70.80997,0.3,70.98564,73.94003,69.98001,0.3,72.63255,0.3,1653.855,0.0,0.3,20.678196,250.6266,0.033927564,0.0,0.0
27257,21406320.0,72.129974,71.79418,53.550945,53.550945,53.550945,67.63124,67.63124,120.587776,73.9023,70.78569,0.3,70.95773,73.94003,69.98001,0.3,72.59964,0.3,1647.2461,0.0,0.3,20.678125,250.62653,0.033809368,0.0,0.0
27259,21406440.0,72.0383,71.718376,53.54754,53.54754,53.54754,67.63124,67.63124,120.58777,73.72745,70.739494,0.3,70.908134,73.94003,69.98001,0.3,72.49747,0.3,1638.5878,0.0,0.3,20.678099,250.6265,0.033680324,0.0,0.0
27261,21406500.0,72.011215,71.703156,53.546112,53.546112,53.546112,67.631226,67.631226,120.587746,73.63719,70.72955,0.3,70.8955,73.94003,69.98001,0.3,72.481926,0.3,1635.0386,0.0,0.3,20.678055,250.62646,0.033616524,0.0,0.0
27262,21406560.0,71.98299,71.68767,53.545616,53.545616,53.545616,67.63121,67.63121,120.58773,73.54167,70.7167,0.3,70.88161,73.94003,69.98001,0.3,72.464676,0.3,1631.7666,0.0,0.3,20.678024,250.62645,0.033559054,0.0,0.0
27264,21406680.0,71.88839,71.61236,53.542816,53.542816,53.542816,67.6312,67.6312,120.58772,73.346,70.671814,0.3,70.833206,73.94003,69.98001,0.3,72.36229,0.3,1622.8828,0.0,0.3,20.678,250.62642,0.033426564,0.0,0.0
27268,21406800.0,71.83016,71.58171,53.541443,53.541443,53.541443,67.63119,67.63119,120.58769,73.1416,70.650116,0.3,70.80766,73.94003,69.98001,0.3,72.32861,0.3,1615.8478,0.0,0.3,20.67792,250.62634,0.03330233,0.0,0.0
27269,21406920.0,71.73337,71.506775,53.539192,53.539192,53.539192,67.63118,67.63118,120.587685,72.929504,70.60656,0.3,70.76042,73.94003,69.98001,0.3,72.22589,0.3,1606.8031,0.0,0.3,20.677896,250.62634,0.033167507,0.0,0.0
27271,21407040.0,71.67294,71.47624,53.53831,53.53831,53.53831,67.631165,67.631165,120.58764,72.71088,70.58596,0.3,70.73587,73.94003,69.98001,0.3,72.19145,0.3,1599.6251,0.0,0.3,20.677814,250.62627,0.03304146,0.0,0.0
27273,21407100.0,71.6245,71.43948,53.53782,53.53782,53.53782,67.63116,67.63116,120.58763,72.601074,70.56371,0.3,70.71263,73.94003,69.98001,0.3,72.14014,0.3,1595.3243,0.0,0.3,20.677794,250.62624,0.032978725,0.0,0.0
27274,21407160.0,71.57457,71.40164,53.536552,53.536552,53.536552,67.63116,67.63116,120.58763,72.486755,70.54361,0.3,70.68978,73.94003,69.98001,0.3,72.08829,0.3,1590.4902,0.0,0.3,20.677795,250.62627,0.03290548,0.0,0.0
27276,21407280.0,71.5125,71.37088,53.536057,53.536057,53.536057,67.63114,67.63114,120.58759,72.25824,70.52405,0.3,70.66616,73.94003,69.98001,0.3,72.052635,0.3,1583.2251,0.0,0.3,20.67771,250.62619,0.032778632,0.0,0.0
27279,21407400.0,71.41318,71.29666,53.534683,53.534683,53.534683,67.631134,67.631134,120.58759,72.02643,70.48291,0.3,70.62112,73.94003,69.98001,0.3,71.949036,0.3,1574.0664,0.0,0.3,20.677694,250.62616,0.032642566,0.0,0.0
27282,21407520.0,71.35039,71.26607,53.534576,53.534576,53.534576,67.63111,67.63111,120.587555,71.79248,70.46434,0.3,70.598434,73.94003,69.98001,0.3,71.91278,0.3,1566.8046,0.0,0.3,20.677607,250.62608,0.03251625,0.0,0.0
27283,21407640.0,71.25107,71.192406,53.533585,53.533585,53.533585,67.63111,67.63111,120.58755,71.55737,70.4243,0.3,70.55443,73.94003,69.98001,0.3,71.80934,0.3,1557.7115,0.0,0.3,20.677593,250.62608,0.032381475,0.0,0.0
27285,21407700.0,71.2202,71.17746,53.53331,53.53331,53.53331,67.631096,67.631096,120.587524,71.44147,70.416885,0.3,70.54416,73.94003,69.98001,0.3,71.79193,0.3,1553.9755,0.0,0.3,20.677547,250.62604,0.03231584,0.0,0.0
27286,21407760.0,71.188446,71.16214,53.53386,53.53386,53.53386,67.63109,67.63109,120.58751,71.32232,70.40666,0.3,70.53262,73.94003,69.98001,0.3,71.77281,0.3,1550.5366,0.0,0.3,20.677505,250.626,0.03225704,0.0,0.0
27288,21407880.0,71.08984,71.089134,53.533257,53.533257,53.533257,67.63109,67.63109,120.58751,71.08831,70.36766,0.3,70.48967,73.94003,69.98001,0.3,71.66965,0.3,1541.5822,0.0,0.3,20.677498,250.626,0.032124754,0.0,0.0
27290,21408000.0,71.02855,71.05947,53.533916,53.533916,53.533916,67.631065,67.631065,120.58747,70.8582,70.35101,0.3,70.46884,73.94003,69.98001,0.3,71.63323,0.3,1534.6265,0.0,0.3,20.67741,250.62593,0.032004446,0.0,0.0
27293,21408120.0,70.93093,70.98696,53.5337,53.5337,53.5337,67.631065,67.631065,120.58747,70.62798,70.3129,0.3,70.42666,73.94003,69.98001,0.3,71.53018,0.3,1525.8516,0.0,0.3,20.677404,250.62593,0.03187545,0.0,0.0
27295,21408240.0,70.87073,70.95741,53.534683,53.534683,53.534683,67.63104,67.63104,120.58743,70.40386,70.29697,0.3,70.406494,73.94003,69.98001,0.3,71.49338,0.3,1519.0881,0.0,0.3,20.677317,250.62585,0.031758815,0.0,0.0
27297,21408300.0,70.823654,70.92203,53.535126,53.535126,53.535126,67.63104,67.63104,120.58743,70.29537,70.27736,0.3,70.385735,73.94003,69.98001,0.3,71.44223,0.3,1515.1011,0.0,0.3,20.677309,250.62585,0.031702064,0.0,0.0
27298,21408360.0,70.775696,70.88573,53.534798,53.534798,53.534798,67.63105,67.63105,120.58743,70.185234,70.25994,0.3,70.36541,73.94003,69.98001,0.3,71.39082,0.3,1510.6571,0.0,0.3,20.677317,250.62585,0.031635962,0.0,0.0
27300,21408480.0,70.71768,70.856445,53.53617,53.53617,53.53617,67.63103,67.63103,120.58739,69.973145,70.244835,0.3,70.34602,73.94003,69.98001,0.3,71.35385,0.3,1504.214,0.0,0.3,20.677229,250.62578,0.031525318,0.0,0.0
27302,21408600.0,70.62601,70.78586,53.53672,53.53672,53.53672,67.63103,67.63103,120.587395,69.77017,70.20891,0.3,70.30608,73.94003,69.98001,0.3,71.25217,0.3,1496.2175,0.0,0.3,20.677235,250.6258,0.031410154,0.0,0.0
27305,21408720.0,70.57019,70.75636,53.53842,53.53842,53.53842,67.631004,67.631004,120.58736,69.573074,70.19435,0.3,70.287186,73.94003,69.98001,0.3,71.21422,0.3,1490.1149,0.0,0.3,20.677147,250.6257,0.031306103,0.0,0.0
27307,21408840.0,70.48126,70.685776,53.539352,53.539352,53.539352,67.63101,67.63101,120.587364,69.3873,70.15909,0.3,70.2478,73.94003,69.98001,0.3,71.11209,0.3,1482.5164,0.0,0.3,20.677156,250.62572,0.031198403,0.0,0.0
27309,21408900.0,70.45572,70.67165,53.53996,53.53996,53.53996,67.631,67.631,120.58734,69.299736,70.15365,0.3,70.239395,73.94003,69.98001,0.3,71.0943,0.3,1479.5618,0.0,0.3,20.677114,250.62567,0.031147333,0.0,0.0
27311,21408960.0,70.42973,70.65715,53.541443,53.541443,53.541443,67.63098,67.63098,120.587326,69.21245,70.14552,0.3,70.22984,73.94003,69.98001,0.3,71.07485,0.3,1476.9653,0.0,0.3,20.677073,250.62564,0.031104406,0.0,0.0
27313,21409080.0,70.344925,70.58722,53.542763,53.542763,53.542763,67.631,67.631,120.58733,69.04968,70.11102,0.3,70.19128,73.94003,69.98001,0.3,70.97307,0.3,1469.9149,0.0,0.3,20.677086,250.62567,0.031006783,0.0,0.0
27314,21409200.0,70.298065,70.559204,53.545288,53.545288,53.545288,67.63097,67.63097,120.587296,68.90105,70.09828,0.3,70.174194,73.94003,69.98001,0.3,70.93615,0.3,1464.9773,0.0,0.3,20.677004,250.6256,0.030924188,0.0,0.0
27317,21409320.0,70.21396,70.486374,53.546825,53.546825,53.546825,67.630974,67.630974,120.5873,68.757835,70.061035,0.3,70.132774,73.94003,69.98001,0.3,70.831116,0.3,1458.2817,0.0,0.3,20.677021,250.62563,0.03083548,0.0,0.0
27319,21409440.0,70.16612,70.45566,53.549187,53.549187,53.549187,67.63095,67.63095,120.587265,68.616714,70.046036,0.3,70.11339,73.94003,69.98001,0.3,70.79108,0.3,1453.4885,0.0,0.3,20.676933,250.62555,0.030758355,0.0,0.0
27321,21409500.0,70.1252,70.42023,53.550232,53.550232,53.550232,67.63095,67.63095,120.58727,68.54756,70.02687,0.3,70.093,73.94003,69.98001,0.3,70.739334,0.3,1450.4845,0.0,0.3,20.676933,250.62555,0.030721206,0.0,0.0
27322,21409560.0,70.08345,70.38393,53.550453,53.550453,53.550453,67.63096,67.63096,120.58727,68.476585,70.00995,0.3,70.07306,73.94003,69.98001,0.3,70.68736,0.3,1447.0477,0.0,0.3,20.676949,250.62555,0.03067524,0.0,0.0
27324,21409680.0,70.036316,70.353714,53.55265,53.55265,53.55265,67.63093,67.63093,120.587234,68.33745,69.99556,0.3,70.054276,73.94003,69.98001,0.3,70.6476,0.3,1442.4713,0.0,0.3,20.676855,250.62546,0.030603375,0.0,0.0
27328,21409800.0,69.95468,70.28279,53.553802,53.553802,53.553802,67.630936,67.630936,120.58724,68.199295,69.96029,0.3,70.014786,73.94003,69.98001,0.3,70.5446,0.3,1436.2516,0.0,0.3,20.676868,250.62549,0.030525286,0.0,0.0
27329,21409920.0,69.90838,70.25319,53.555832,53.555832,53.555832,67.63091,67.63091,120.58719,68.061966,69.94667,0.3,69.99666,73.94003,69.98001,0.3,70.50521,0.3,1431.875,0.0,0.3,20.676773,250.62538,0.030458126,0.0,0.0
27331,21410040.0,69.82768,70.18304,53.556824,53.556824,53.556824,67.63092,67.63092,120.5872,67.92557,69.91217,0.3,69.95787,73.94003,69.98001,0.3,70.402985,0.3,1425.8564,0.0,0.3,20.676785,250.62541,0.030384552,0.0,0.0
27333,21410100.0,69.80533,70.168755,53.557373,53.557373,53.557373,67.630905,67.630905,120.58717,67.85866,69.90706,0.3,69.94969,73.94003,69.98001,0.3,70.38436,0.3,1423.5985,0.0,0.3,20.676737,250.62537,0.030349195,0.0,0.0
27334,21410160.0,69.782196,70.15398,53.558746,53.558746,53.558746,67.63089,67.63089,120.58716,67.78994,69.8992,0.3,69.9404,73.94003,69.98001,0.3,70.36404,0.3,1421.6616,0.0,0.3,20.676687,250.62534,0.030321594,0.0,0.0
27336,21410280.0,69.70233,70.084656,53.55957,53.55957,53.55957,67.6309,67.6309,120.587166,67.655136,69.86548,0.3,69.902336,73.94003,69.98001,0.3,70.26247,0.3,1415.8248,0.0,0.3,20.6767,250.62534,0.030252036,0.0,0.0
27338,21410400.0,69.65794,70.05642,53.561325,53.561325,53.561325,67.630875,67.630875,120.58712,67.52203,69.853226,0.3,69.88558,73.94003,69.98001,0.3,70.22429,0.3,1411.82,0.0,0.3,20.676603,250.62526,0.03019314,0.0,0.0
27342,21410520.0,69.57863,69.98753,53.562042,53.562042,53.562042,67.630875,67.630875,120.58713,67.387726,69.8201,0.3,69.84807,73.94003,69.98001,0.3,70.12311,0.3,1406.1201,0.0,0.3,20.676619,250.62529,0.030126764,0.0,0.0
27343,21410640.0,69.53468,69.95969,53.563637,53.563637,53.563637,67.63085,67.63085,120.58708,67.255066,69.8084,0.3,69.83175,73.94003,69.98001,0.3,70.0851,0.3,1402.235,0.0,0.3,20.67652,250.62518,0.030070761,0.0,0.0
27345,21410700.0,69.496,69.92612,53.564346,53.564346,53.564346,67.63085,67.63085,120.58709,67.18997,69.7911,0.3,69.813126,73.94003,69.98001,0.3,70.03505,0.3,1399.6818,0.0,0.3,20.676521,250.62518,0.030043652,0.0,0.0
27346,21410760.0,69.45645,69.891785,53.56424,53.56424,53.56424,67.63086,67.63086,120.5871,67.12307,69.77605,0.3,69.795,73.94003,69.98001,0.3,69.98489,0.3,1396.7083,0.0,0.3,20.676538,250.62521,0.030007828,0.0,0.0
27348,21410880.0,69.41333,69.86459,54.191063,53.56572,53.56572,67.63084,67.63084,120.58705,66.99162,69.76561,0.3,69.779236,73.94003,69.98001,0.3,69.94738,0.3,1392.9589,16.981886,0.3,20.676441,250.62514,0.02995466,0.0,0.0
27350,21411000.0,69.33945,69.80142,58.54692,53.566326,53.566326,67.630844,67.630844,120.58707,66.86171,69.74974,0.3,69.74336,73.94003,69.98001,0.3,69.84856,0.3,1387.7776,109.630196,0.3,20.676462,250.62515,0.029896315,0.0,0.0
27353,21411120.0,69.30315,69.78231,61.283836,54.601074,53.568085,67.63081,67.63081,120.58702,66.73042,69.77286,0.3,69.72908,73.94003,69.98001,0.3,69.810875,0.3,1384.5656,167.54024,0.3,20.676367,250.62505,0.029849894,26.272608,0.0
27356,21411240.0,69.2392,69.730896,63.12053,59.504105,53.569237,67.63083,67.63083,120.587036,66.600555,69.785995,0.3,69.711945,73.94003,69.98001,0.3,69.71205,0.3,1380.1589,206.71771,0.3,20.676394,250.62508,0.029801115,130.32382,0.0
27357,21411300.0,69.22695,69.72793,63.679024,61.098717,53.569954,67.63081,67.63081,120.58701,66.53679,69.80653,0.3,69.72161,73.94003,69.98001,0.3,69.69458,0.3,1378.8341,218.49837,0.3,20.676348,250.62503,0.029779622,163.93645,0.0
27358,21411360.0,69.21509,69.72589,64.1382,62.330505,53.5716,67.6308,67.6308,120.58699,66.47119,69.8262,0.3,69.73397,73.94003,69.98001,0.3,69.67552,0.3,1377.9176,228.23984,0.3,20.6763,250.625,0.029767035,190.02814,0.0
27360,21411480.0,69.16005,69.68492,64.91811,64.17752,53.573135,67.63081,67.63081,120.58701,66.34222,69.84894,0.3,69.74567,73.94003,69.98001,0.3,69.57736,0.3,1374.2947,244.90805,0.3,20.67633,250.62503,0.029729249,229.4528,0.0
27362,21411600.0,69.141205,69.68585,65.289566,65.27951,53.575554,67.63079,67.63079,120.58696,66.214554,69.89421,0.3,69.783905,73.94003,69.98001,0.3,69.54166,0.3,1372.56,252.65027,0.3,20.67624,250.62495,0.029703015,252.81104,0.0
27365,21411720.0,69.08902,69.64833,65.568504,66.162704,53.576874,67.6308,67.6308,120.58699,66.08536,69.91914,0.3,69.80554,73.94003,69.98001,0.3,69.44393,0.3,1369.2468,258.58466,0.3,20.676275,250.625,0.029670576,271.73727,0.0
27367,21411840.0,69.07182,69.651245,65.532684,66.69548,53.579018,67.630775,67.630775,120.58694,65.95737,69.9648,0.3,69.85015,73.94003,69.98001,0.3,69.40845,0.3,1367.7115,257.58572,0.3,20.67619,250.6249,0.029648181,282.97305,0.0
27369,21411900.0,69.04666,69.633286,65.50682,66.92784,54.43705,67.63078,67.63078,120.58695,65.89441,69.974625,0.3,69.86157,73.94003,69.98001,0.3,69.36104,0.3,1366.3248,257.0336,0.3,20.6762,250.62492,0.029637598,287.9777,44.65973
27370,21411960.0,69.02887,69.62433,65.438644,67.12994,60.31803,67.63079,67.63079,120.58696,65.82965,69.98709,0.3,69.87471,73.94003,69.98001,0.3,69.33302,0.3,1364.9314,255.5043,0.3,20.67623,250.62495,0.029620662,292.28226,268.14352
27373,21412080.0,69.049576,69.67195,65.04468,67.30203,65.2104,67.63077,67.63077,120.58692,65.70221,70.02895,0.3,69.9209,73.94003,69.98001,0.3,69.38747,0.3,1365.9773,246.73732,0.3,20.676147,250.62488,0.029625302,295.73056,449.83246
27374,21412200.0,69.04765,69.693596,64.604675,67.40938,67.9081,67.630775,67.630775,120.586945,65.57587,70.04527,0.3,69.94479,73.94003,69.98001,0.3,69.40905,0.3,1366.4382,237.14247,0.3,20.67619,250.62492,0.029637853,297.9447,552.7793
27377,21412320.0,69.08644,69.76281,63.803936,67.27666,69.69783,67.63075,67.63075,120.58691,65.44777,70.080154,0.3,69.98968,73.94003,69.98001,0.3,69.508865,0.3,1369.1816,219.54013,0.3,20.676113,250.62485,0.029667707,294.81216,620.5442
27379,21412440.0,69.09413,69.7961,62.930855,67.09648,71.29623,67.630775,67.630775,120.58694,65.32076,70.08707,0.3,70.01039,73.94003,69.98001,0.3,69.5589,0.3,1370.5763,200.60016,0.3,20.676159,250.6249,0.02969507,290.8439,681.7876
27381,21412500.0,69.115715,69.8329,62.302544,66.91499,71.849,67.63075,67.63075,120.586914,65.258194,70.10075,0.3,70.03115,73.94003,69.98001,0.3,69.616745,0.3,1372.005,186.7848,0.3,20.676125,250.62485,0.029710198,286.78238,702.46594
27382,21412560.0,69.137634,69.87075,61.552505,66.68164,72.290436,67.630745,67.630745,120.5869,65.19382,70.110306,0.3,70.05087,73.94003,69.98001,0.3,69.67651,0.3,1373.8527,170.44766,0.3,20.676086,250.62482,0.0297346,281.64606,719.07886
27384,21412680.0,69.14642,69.905304,60.09281,66.23059,73.12545,67.63077,67.63077,120.58692,65.066925,70.10268,0.3,70.06576,73.94003,69.98001,0.3,69.73842,0.3,1375.4795,138.91759,0.3,20.676138,250.62488,0.029767742,271.8668,751.00854
27388,21412800.0,69.18669,69.97606,58.05391,65.523346,73.38017,67.63074,67.63074,120.58689,64.94003,70.10866,0.3,70.099655,73.94003,69.98001,0.3,69.85933,0.3,1378.655,94.56793,0.3,20.67607,250.62482,0.02980888,256.36578,759.9616
27389,21412920.0,69.18828,70.00325,56.457596,64.767105,73.50223,67.63075,67.63075,120.58692,64.80682,70.08185,0.3,70.10625,73.94003,69.98001,0.3,69.91931,0.3,1379.8126,60.558266,0.3,20.676125,250.62488,0.029838234,240.03334,764.5824
27391,21413040.0,69.21657,70.063065,54.86425,63.658424,73.100784,67.63074,67.63074,120.58688,64.66213,70.07015,0.3,70.13074,73.94003,69.98001,0.3,70.030716,0.3,1381.9905,26.251657,0.3,20.676056,250.6248,0.02986657,215.83946,748.46655
27393,21413100.0,69.21124,70.07103,54.498024,63.084,72.885284,67.630745,67.630745,120.5869,64.58699,70.0495,0.3,70.12854,73.94003,69.98001,0.3,70.054,0.3,1382.1708,18.802855,0.3,20.676075,250.62482,0.02987681,203.49635,740.3218
27394,21413160.0,69.20443,70.078,54.28324,62.444653,72.624146,67.63075,67.63075,120.586914,64.50734,70.03021,0.3,70.12569,73.94003,69.98001,0.3,70.07735,0.3,1381.8492,14.366171,0.3,20.67611,250.62485,0.029876843,189.6733,730.2285
27396,21413280.0,69.21773,70.12349,53.768143,60.680466,71.70178,67.63074,67.63074,120.586876,64.34392,70.01132,0.3,70.136345,73.94003,69.98001,0.3,70.16936,0.3,1382.6212,3.1118438,0.3,20.67604,250.6248,0.02988431,151.24495,694.2595
27399,21413400.0,69.1902,70.12311,54.4003,58.90744,70.79025,67.63075,67.63075,120.58691,64.173355,69.970566,0.3,70.11453,73.94003,69.98001,0.3,70.194244,0.3,1381.0183,17.608135,0.3,20.676092,250.62485,0.029872442,113.23524,659.4718
27402,21413520.0,69.1874,70.15184,54.960327,56.783672,69.53067,67.63073,67.63073,120.58687,63.99713,69.95639,0.3,70.10668,73.94003,69.98001,0.3,70.26049,0.3,1380.2653,29.703186,0.3,20.676022,250.62477,0.029856727,67.32308,610.7057
27403,21413640.0,69.14467,70.13536,56.277092,55.50135,68.370514,67.630745,67.630745,120.5869,63.81668,69.92497,0.3,70.06702,73.94003,69.98001,0.3,70.259,0.3,1377.1755,58.5832,0.3,20.676071,250.62482,0.029821515,40.474384,566.49774
27405,21413700.0,69.1373,70.14282,56.79268,54.922096,67.67607,67.63073,67.63073,120.586876,63.7267,69.92453,0.3,70.05763,73.94003,69.98001,0.3,70.27999,0.3,1376.0312,69.51005,0.3,20.676037,250.62477,0.029800205,27.928177,539.545
27406,21413760.0,69.12764,70.14843,57.33442,54.45523,66.89873,67.63072,67.63072,120.58686,63.633537,69.92288,0.3,70.04582,73.94003,69.98001,0.3,70.296585,0.3,1375.0084,81.24113,0.3,20.675999,250.62474,0.029783139,18.06841,509.60104
27408,21413880.0,63.455452,70.119705,58.86882,54.583992,65.59317,67.63175,67.63175,120.58869,63.449078,69.90387,0.3,69.99945,73.94003,69.98001,0.3,70.26653,0.3,1222.3163,112.55748,1.0,20.860016,250.62982,0.030608846,19.671593,456.07428
27410,21414000.0,63.271263,70.1203,59.853195,54.86612,63.76576,67.62602,67.62602,120.578476,63.266155,69.91431,0.3,69.979126,73.94003,69.98001,0.3,70.2745,0.3,1202.7706,131.78983,1.0,20.73775,250.6085,0.031826455,24.004795,382.1801
27413,21414120.0,63.087296,70.07625,60.84208,55.938274,61.883965,67.62595,67.62595,120.578354,63.082245,69.90673,0.3,69.938644,73.94003,69.98001,0.3,70.211,0.3,1183.0511,154.47076,1.0,20.735983,250.60825,0.031492736,49.035862,312.66632
27415,21414240.0,62.907726,70.060486,61.347393,56.974503,59.50938,67.625946,67.625946,120.57835,62.902782,69.92525,0.3,69.92738,73.94003,69.98001,0.3,70.17996,0.3,1165.2072,166.06676,1.0,20.735989,250.60822,0.031213474,72.192276,222.43877
27417,21414300.0,62.820824,70.031975,61.65924,57.73646,58.856407,67.62594,67.62594,120.57834,62.815933,69.922714,0.3,69.912384,73.94003,69.98001,0.3,70.13179,0.3,1156.0894,173.34175,1.0,20.735987,250.6082,0.03106144,89.36762,199.6999
27418,21414360.0,62.73271,70.00253,61.939774,58.55758,58.58999,67.625946,67.625946,120.57835,62.727936,69.923485,0.3,69.89992,73.94003,69.98001,0.3,70.08157,0.3,1146.5289,179.76035,1.0,20.735989,250.60822,0.030896138,107.50902,191.06644
27420,21414480.0,62.56369,69.980286,62.138683,59.706528,58.13318,67.62593,67.62593,120.57832,62.559128,69.94606,0.3,69.90245,73.94003,69.98001,0.3,70.03033,0.3,1127.3092,184.60437,1.0,20.735983,250.60817,0.03054757,132.70387,175.04564
27422,21414600.0,62.403343,69.92733,62.43125,60.968857,59.559204,67.62594,67.62594,120.57833,62.39895,69.94667,0.3,69.88811,73.94003,69.98001,0.3,69.93425,0.3,1107.9788,191.65149,1.0,20.735983,250.6082,0.030177658,160.69046,233.09
27425,21414720.0,62.249645,69.91843,62.390488,61.766907,60.80247,67.62593,67.62593,120.578316,62.245525,69.97034,0.3,69.9014,73.94003,69.98001,0.3,69.902725,0.3,1088.4036,191.17155,1.0,20.73598,250.60817,0.029785562,178.18279,281.2559
27427,21414840.0,62.107536,69.8824,62.4608,62.59577,62.642296,67.62593,67.62593,120.578316,62.103745,69.970566,0.3,69.89542,73.94003,69.98001,0.3,69.83477,0.3,1069.2845,193.26875,1.0,20.73598,250.60817,0.02938667,196.61871,353.4473
27429,21414900.0,62.041786,69.88574,62.356705,62.851364,63.26747,67.62592,67.62592,120.57829,62.03816,69.983086,0.3,69.90541,73.94003,69.98001,0.3,69.83307,0.3,1060.0631,191.07759,1.0,20.735975,250.60814,0.029188788,202.16504,377.21402
27431,21414960.0,61.977295,69.89041,62.2174,63.060272,63.82547,67.62592,67.62592,120.57829,61.97383,69.99292,0.3,69.915245,73.94003,69.98001,0.3,69.8329,0.3,1050.753,188.24695,1.0,20.735975,250.60814,0.028985389,206.81447,398.87634
27433,21415080.0,61.860397,69.868225,62.11259,63.57174,65.15372,67.62592,67.62592,120.57829,61.857376,69.990776,0.3,69.913925,73.94003,69.98001,0.3,69.79016,0.3,1033.0789,186.41493,1.0,20.735973,250.60814,0.028588932,218.23706,450.77505
27434,21415200.0,61.75905,69.88684,61.702526,63.797676,66.01845,67.625916,67.625916,120.57828,61.756416,70.01,0.3,69.937,73.94003,69.98001,0.3,69.80856,0.3,1016.64435,177.62572,1.0,20.73597,250.60812,0.028207231,223.15906,483.91238
27437,21415320.0,61.672646,69.87334,61.46698,64.08469,67.01607,67.625916,67.625916,120.57828,61.67045,70.00418,0.3,69.93782,73.94003,69.98001,0.3,69.782974,0.3,1001.3637,172.83817,1.0,20.735968,250.6081,0.027839206,229.57866,522.7852
27439,21415440.0,61.604637,69.898544,60.92909,64.12639,67.68205,67.62591,67.62591,120.57826,61.60299,70.01929,0.3,69.96216,73.94003,69.98001,0.3,69.81532,0.3,987.8459,161.12653,1.0,20.735964,250.60806,0.027500212,230.38126,548.0964
27441,21415500.0,61.578106,69.89382,60.783737,64.18297,68.067505,67.6259,67.6259,120.57826,61.576733,70.01297,0.3,69.96199,73.94003,69.98001,0.3,69.807144,0.3,981.86957,158.17863,1.0,20.735962,250.60806,0.027344989,231.69536,563.15845
27442,21415560.0,61.55586,69.88998,60.6457,64.237564,68.46692,67.62591,67.62591,120.57826,61.55476,70.00863,0.3,69.962875,73.94003,69.98001,0.3,69.80148,0.3,976.23334,155.19116,1.0,20.735964,250.60806,0.027194543,232.84875,578.47943
27444,21415680.0,61.527786,69.91887,60.073143,64.121826,68.959435,67.6259,67.6259,120.578255,61.527294,70.019066,0.3,69.98666,73.94003,69.98001,0.3,69.8434,0.3,966.7831,142.57773,1.0,20.73596,250.60805,0.026929148,230.10017,596.8513
27448,21415800.0,61.52186,69.91321,59.853195,64.088425,69.5556,67.6259,67.6259,120.57825,61.52202,70.00396,0.3,69.98595,73.94003,69.98001,0.3,69.83774,0.3,959.7517,137.90932,1.0,20.735958,250.60805,0.02671085,229.29723,619.67053
27449,21415920.0,61.539597,69.94381,59.376663,63.832115,69.8607,67.62589,67.62589,120.57824,61.54042,70.01039,0.3,70.007805,73.94003,69.98001,0.3,69.88542,0.3,955.3956,127.224045,1.0,20.735954,250.60802,0.026546314,223.35457,630.55304
27451,21416040.0,61.58239,69.939026,59.35002,63.676933,70.257416,67.625885,67.625885,120.57823,61.58393,69.991875,0.3,70.004395,73.94003,69.98001,0.3,69.88437,0.3,953.97205,126.61375,1.0,20.735954,250.60802,0.026442021,219.78519,645.4105
27453,21416100.0,61.61315,69.9543,59.21099,63.50648,70.33536,67.625885,67.625885,120.578224,61.615074,69.995445,0.3,70.0144,73.94003,69.98001,0.3,69.90948,0.3,954.427,123.234634,1.0,20.735952,250.60799,0.026414685,215.77945,647.7649
27454,21416160.0,61.65177,69.96963,59.083443,63.294445,70.364426,67.625885,67.625885,120.57823,61.654076,69.99627,0.3,70.023186,73.94003,69.98001,0.3,69.9342,0.3,955.7389,120.3069,1.0,20.735952,250.60802,0.026404213,210.95819,648.406
27456,21416280.0,61.74916,69.96441,59.29064,63.043957,70.561905,67.625885,67.625885,120.57823,61.752296,69.97716,0.3,70.0161,73.94003,69.98001,0.3,69.9342,0.3,960.95624,124.5851,1.0,20.735952,250.60802,0.02643888,205.20721,655.3365
27458,21416400.0,61.87501,69.99352,59.241974,62.563362,70.48126,67.625885,67.625885,120.578224,61.878967,69.9821,0.3,70.03099,73.94003,69.98001,0.3,69.98254,0.3,969.8007,122.820786,1.0,20.73595,250.60799,0.026550515,194.10985,650.8756
27462,21416520.0,62.02223,69.97045,59.971905,62.486786,70.593765,67.625885,67.625885,120.57823,62.02635,69.94771,0.3,70.00281,73.94003,69.98001,0.3,69.96391,0.3,980.5352,138.5371,1.0,20.735952,250.60802,0.026703812,192.28528,654.5964
27463,21416640.0,62.17472,69.984344,60.491558,62.306717,70.48714,67.625885,67.625885,120.57824,62.179,69.943756,0.3,70.00121,73.94003,69.98001,0.3,69.99495,0.3,988.3787,149.32137,1.0,20.735952,250.60802,0.026774706,188.02176,649.71094
27465,21416700.0,62.252117,69.97347,60.93299,62.3711,70.501366,67.62589,67.62589,120.57824,62.25651,69.92914,0.3,69.98677,73.94003,69.98001,0.3,69.98528,0.3,991.093,159.01674,1.0,20.735954,250.60802,0.0267755,189.5893,650.42334
27466,21416760.0,62.333305,69.962814,61.395897,62.49629,70.53366,67.6259,67.6259,120.578255,62.33781,69.91788,0.3,69.97308,73.94003,69.98001,0.3,69.976494,0.3,993.07776,169.00002,1.0,20.735958,250.60806,0.026752261,192.36247,651.7193
27468,21416880.0,62.497604,69.9771,61.996902,62.572258,70.377716,67.62591,67.62591,120.57827,62.50222,69.92129,0.3,69.97194,73.94003,69.98001,0.3,70.00467,0.3,994.5482,181.94476,1.0,20.735966,250.6081,0.026633976,194.05664,645.7427
27470,21417000.0,62.666027,69.95705,62.78935,62.963593,70.381836,67.62592,67.62592,120.5783,62.670807,69.90321,0.3,69.94606,73.94003,69.98001,0.3,69.98473,0.3,992.77075,199.47766,1.0,20.735973,250.60814,0.026420595,203.06104,646.7673
27473,21417120.0,62.841972,69.9721,63.29384,63.215126,70.19787,67.62594,67.62594,120.57834,62.846863,69.91321,0.3,69.947495,73.94003,69.98001,0.3,70.01022,0.3,987.6603,210.6577,1.0,20.735985,250.6082,0.026106361,208.83113,640.2694
27476,21417240.0,63.021324,69.95447,63.83986,63.703136,70.186935,67.62587,67.62587,120.5782,63.02632,69.908264,0.3,69.92491,73.94003,69.98001,0.3,69.98803,0.3,983.1824,222.95634,1.0,20.735949,250.60794,0.025735889,220.02661,641.0106
27477,21417300.0,63.111248,69.9626,64.01421,63.870842,70.107666,67.62598,67.62598,120.57839,63.116356,69.91629,0.3,69.927826,73.94003,69.98001,0.3,70.00023,0.3,981.17175,226.81636,1.0,20.736,250.60832,0.025556628,223.71849,638.09045
27478,21417360.0,63.204964,69.970505,64.17456,64.02712,70.003296,67.62599,67.62599,120.578415,63.210068,69.92244,0.3,69.9303,73.94003,69.98001,0.3,70.01126,0.3,978.6051,230.47995,1.0,20.736012,250.60838,0.025356088,227.30037,634.4398
27480,21417480.0,63.39261,69.95216,64.619835,64.52068,70.00006,67.62602,67.62602,120.57847,63.397827,69.91332,0.3,69.91156,73.94003,69.98001,0.3,69.987206,0.3,971.9698,240.63333,1.0,20.736029,250.60846,0.02491144,238.55232,635.44867
27482,21417600.0,63.58245,69.96869,64.84682,64.839676,69.82916,67.62605,67.62605,120.57852,63.58778,69.930786,0.3,69.92074,73.94003,69.98001,0.3,70.008575,0.3,963.3864,245.90459,1.0,20.736048,250.60858,0.024409862,245.80667,629.5226
27485,21417720.0,63.778393,69.951225,65.17064,65.29143,69.84158,67.62608,67.62608,120.57859,63.783775,69.92447,0.3,69.905685,73.94003,69.98001,0.3,69.983246,0.3,952.7265,253.48769,1.0,20.736067,250.60872,0.02384497,256.1855,631.23346
27487,21417840.0,63.975872,69.968414,65.30121,65.57707,69.69162,67.62612,67.62612,120.57865,63.981365,69.943756,0.3,69.91832,73.94003,69.98001,0.3,70.003525,0.3,940.30865,256.7125,1.0,20.736088,250.60881,0.023234716,262.74905,626.154
27489,21417900.0,64.07409,69.95979,65.41497,65.76686,69.69799,67.62614,67.62614,120.57868,64.079636,69.939575,0.3,69.91162,73.94003,69.98001,0.3,69.98995,0.3,933.5539,259.50516,1.0,20.7361,250.60889,0.02291792,267.18713,627.1012
27490,21417960.0,64.17587,69.95128,65.52797,65.96912,69.73193,67.62615,67.62615,120.57871,64.18143,69.93788,0.3,69.90618,73.94003,69.98001,0.3,69.977264,0.3,926.18475,262.18802,1.0,20.73611,250.60895,0.02258187,271.80954,628.9115
27493,21418080.0,64.378136,69.96908,65.57587,66.20813,69.61191,67.62619,67.62619,120.57878,64.38379,69.95798,0.3,69.921616,73.94003,69.98001,0.3,69.99704,0.3,911.168,263.56357,1.0,20.736132,250.60907,0.021909181,277.30026,624.8522
27496,21418200.0,69.10544,69.95468,66.14963,66.98421,70.095474,67.63109,67.63109,120.5875,64.587975,69.95617,0.3,69.91316,73.94003,69.98001,0.3,69.97298,0.3,1289.5272,264.3822,0.3,20.67777,250.626,0.027205992,282.5082,623.0551
27497,21418320.0,69.155655,69.97627,66.06552,67.13472,69.96117,67.631096,67.631096,120.587524,64.79375,69.97946,0.3,69.93282,73.94003,69.98001,0.3,69.99649,0.3,1297.862,263.17694,0.3,20.677513,250.62604,0.02740548,286.3583,618.9124
27499,21418440.0,69.17653,69.96292,66.05669,67.35351,69.99286,67.63113,67.63113,120.58758,65.000626,69.976166,0.3,69.92656,73.94003,69.98001,0.3,69.973526,0.3,1297.8022,264.04837,0.3,20.67764,250.62613,0.02739984,292.14783,622.18225
27501,21418500.0,69.20174,69.973526,65.975,67.40004,69.93579,67.63113,67.63113,120.58758,65.102905,69.98825,0.3,69.937164,73.94003,69.98001,0.3,69.98544,0.3,1297.9784,262.6334,0.3,20.67766,250.62613,0.027385775,293.50317,620.549
27502,21418560.0,69.227066,69.984024,65.87459,67.426956,69.855484,67.631134,67.631134,120.58759,65.20843,69.9978,0.3,69.94716,73.94003,69.98001,0.3,69.99638,0.3,1298.2355,260.86893,0.3,20.677692,250.62616,0.027371746,294.47635,618.1665
27504,21418680.0,69.24815,69.97002,65.79427,67.581314,69.898766,67.63114,67.63114,120.58761,65.41662,69.99231,0.3,69.941284,73.94003,69.98001,0.3,69.97287,0.3,1296.3671,259.9859,0.3,20.677725,250.62619,0.027309824,298.65073,621.4849
27506,21418800.0,69.29831,69.99034,65.546646,67.59356,69.774124,67.631134,67.631134,120.58759,65.62349,70.011536,0.3,69.96205,73.94003,69.98001,0.3,69.995285,0.3,1295.2853,255.18825,0.3,20.677692,250.62616,0.02723524,299.4554,617.5906
27510,21418920.0,69.31935,69.97572,65.42107,67.6942,69.83472,67.63113,67.63113,120.58757,65.83316,70.00346,0.3,69.95617,73.94003,69.98001,0.3,69.97171,0.3,1295.8219,252.96803,0.3,20.677652,250.62613,0.027222523,302.09988,620.9055
27511,21419040.0,69.369446,69.99556,65.13482,67.660736,69.731064,67.6311,67.6311,120.58754,66.0408,70.020325,0.3,69.97688,73.94003,69.98001,0.3,69.99435,0.3,1300.294,246.8414,0.3,20.677568,250.62605,0.02729718,301.42218,616.9237
27513,21419100.0,69.379166,69.98787,65.058464,67.681725,69.75545,67.631096,67.631096,120.58752,66.14276,70.01373,0.3,69.973145,73.94003,69.98001,0.3,69.98215,0.3,1301.7675,245.374,0.3,20.677525,250.62604,0.027327824,302.02682,618.23486
27514,21419160.0,69.38939,69.980225,64.985016,67.709076,69.80401,67.63109,67.63109,120.58751,66.24751,70.00945,0.3,69.97029,73.94003,69.98001,0.3,69.97089,0.3,1302.9186,243.88245,0.3,20.677505,250.626,0.027350266,302.70944,620.3001
27516,21419280.0,69.4386,69.999405,64.66653,67.61922,69.70271,67.631065,67.631065,120.58747,66.45296,70.023575,0.3,69.99034,73.94003,69.98001,0.3,69.99385,0.3,1306.9357,237.02727,0.3,20.677408,250.62593,0.027408954,300.78476,616.35016
27518,21419400.0,69.45723,69.98341,64.51217,67.61696,69.776596,67.63106,67.63106,120.58745,66.65533,70.010056,0.3,69.98276,73.94003,69.98001,0.3,69.97089,0.3,1309.2914,233.94418,0.3,20.677351,250.62589,0.027454993,300.9425,619.6792
27521,21419520.0,69.50523,70.001816,64.19005,67.4804,69.6759,67.631035,67.631035,120.5874,66.858734,70.021484,0.3,70.0016,73.94003,69.98001,0.3,69.99407,0.3,1313.0939,226.97722,0.3,20.677265,250.6258,0.0275082,297.97723,615.6867
27523,21419640.0,69.52254,69.984955,64.06475,67.43865,69.74913,67.63103,67.63103,120.58739,67.058365,70.00528,0.3,69.99254,73.94003,69.98001,0.3,69.97122,0.3,1315.2397,224.51256,0.3,20.677229,250.62578,0.027549276,297.25812,618.9375
27525,21419700.0,69.54578,69.99396,63.925335,67.36241,69.7092,67.63101,67.63101,120.58737,67.155754,70.01132,0.3,70.00176,73.94003,69.98001,0.3,69.98352,0.3,1316.8573,221.43175,0.3,20.677183,250.62575,0.027569404,295.56418,617.2325
27526,21419760.0,69.568954,70.00275,63.77845,67.26639,69.64443,67.63101,67.63101,120.587364,67.25534,70.01445,0.3,70.01,73.94003,69.98001,0.3,69.994896,0.3,1318.814,218.29321,0.3,20.677162,250.62572,0.027597398,293.4992,614.7401
27528,21419880.0,69.58461,69.98506,63.72055,67.19783,69.713646,67.63101,67.63101,120.58736,67.44936,69.99627,0.3,69.99929,73.94003,69.98001,0.3,69.97226,0.3,1320.7499,217.277,0.3,20.677149,250.62572,0.02763402,292.1878,617.7985
27530,21420000.0,69.629,70.00209,63.507744,67.00447,69.60477,67.631,67.631,120.58734,67.6386,70.0038,0.3,70.015,73.94003,69.98001,0.3,69.99605,0.3,1324.1027,212.62547,0.3,20.677105,250.62567,0.027677763,287.95786,613.40643
27533,21420120.0,69.59488,69.92552,63.492416,63.492416,63.492416,67.631004,67.631004,120.58734,67.83306,69.965836,0.3,69.968094,80.06002,60.08001,0.3,69.88388,0.3,553.7763,0.0,0.3,20.67711,250.6257,0.009680411,0.0,0.0
27535,21420240.0,69.614105,69.91052,63.64612,63.64612,63.64612,67.630974,67.630974,120.58731,68.03384,69.97336,0.3,69.96672,80.06002,60.08001,0.3,69.85405,0.3,500.66937,0.0,0.3,20.677053,250.62563,0.008355042,0.0,0.0
27537,21420300.0,69.60994,69.886795,63.738625,63.738625,63.738625,67.63098,67.63098,120.58732,68.1353,69.96331,0.3,69.9526,80.06002,60.08001,0.3,69.81747,0.3,490.301,0.0,0.3,20.677055,250.62564,0.0080678305,0.0,0.0
27538,21420360.0,69.60669,69.86311,63.845795,63.845795,63.845795,67.63098,67.63098,120.587326,68.241425,69.955734,0.3,69.9393,80.06002,60.08001,0.3,69.7816,0.3,483.83127,0.0,0.3,20.677069,250.62564,0.007980303,0.0,0.0
27541,21420480.0,69.63235,69.85345,64.0235,64.0235,64.0235,67.630974,67.630974,120.5873,68.45505,69.96556,0.3,69.94046,80.06002,60.08001,0.3,69.759674,0.3,471.6096,0.0,0.3,20.677023,250.62563,0.0077601178,0.0,0.0
27542,21420600.0,69.63037,69.810715,64.17159,64.17159,64.17159,67.630974,67.630974,120.5873,68.67209,69.94974,0.3,69.9153,80.06002,60.08001,0.3,69.69409,0.3,460.83414,0.0,0.3,20.67702,250.62563,0.007581278,0.0,0.0
27545,21420720.0,69.66086,69.80472,64.29876,64.29876,64.29876,67.63096,67.63096,120.58728,68.89665,69.96089,0.3,69.918045,80.06002,60.08001,0.3,69.67789,0.3,453.08374,0.0,0.3,20.676968,250.62556,0.007442261,0.0,0.0
27547,21420840.0,69.662834,69.76495,64.40379,64.40379,64.40379,67.63096,67.63096,120.58728,69.122856,69.94612,0.3,69.89421,80.06002,60.08001,0.3,69.61691,0.3,445.89093,0.0,0.3,20.676962,250.62556,0.007324023,0.0,0.0
27549,21420900.0,69.679535,69.76369,64.44927,64.44927,64.44927,67.63095,67.63095,120.587265,69.235306,69.95337,0.3,69.89668,80.06002,60.08001,0.3,69.61197,0.3,443.2824,0.0,0.3,20.676926,250.62552,0.007275263,0.0,0.0
27550,21420960.0,69.69678,69.762375,64.49289,64.49289,64.49289,67.63094,67.63094,120.58726,69.35159,69.95831,0.3,69.89833,80.06002,60.08001,0.3,69.60614,0.3,441.2855,0.0,0.3,20.676907,250.62552,0.007237808,0.0,0.0
27552,21421080.0,69.70156,69.725235,64.566826,64.566826,64.566826,67.63094,67.63094,120.58726,69.58181,69.94436,0.3,69.87558,80.06002,60.08001,0.3,69.54924,0.3,436.67645,0.0,0.3,20.676907,250.62552,0.0071626212,0.0,0.0
27555,21421200.0,69.73793,69.72518,64.629776,64.629776,64.629776,67.63093,67.63093,120.58723,69.8128,69.95715,0.3,69.880585,80.06002,60.08001,0.3,69.54259,0.3,434.24173,0.0,0.3,20.676844,250.62546,0.0071124467,0.0,0.0
27557,21421320.0,69.74452,69.690025,64.68175,64.68175,64.68175,67.63093,67.63093,120.58723,70.04351,69.943535,0.3,69.85855,80.06002,60.08001,0.3,69.48903,0.3,431.44894,0.0,0.3,20.676838,250.62546,0.0070672734,0.0,0.0
27559,21421440.0,69.78231,69.692,64.72624,64.72624,64.72624,67.63091,67.63091,120.5872,70.27324,69.95672,0.3,69.86421,80.06002,60.08001,0.3,69.48584,0.3,430.52795,0.0,0.3,20.676779,250.62541,0.0070420476,0.0,0.0
27561,21421500.0,69.78583,69.675354,64.7453,64.7453,64.7453,67.63091,67.63091,120.58719,70.385735,69.94891,0.3,69.85312,80.06002,60.08001,0.3,69.46014,0.3,429.88864,0.0,0.3,20.676764,250.62538,0.007032504,0.0,0.0
27562,21421560.0,69.78978,69.658554,64.7626,64.7626,64.7626,67.63091,67.63091,120.5872,70.50093,69.94342,0.3,69.842735,80.06002,60.08001,0.3,69.43503,0.3,428.99023,0.0,0.3,20.676775,250.62541,0.007017528,0.0,0.0
27564,21421680.0,69.82823,69.66217,64.79408,64.79408,64.79408,67.6309,67.6309,120.58717,70.725876,69.95672,0.3,69.84883,80.06002,60.08001,0.3,69.43475,0.3,429.1108,0.0,0.3,20.676718,250.62537,0.00700943,0.0,0.0
27566,21421800.0,69.83571,69.630264,64.81935,64.81935,64.81935,67.6309,67.6309,120.58717,70.945435,69.94348,0.3,69.8279,80.06002,60.08001,0.3,69.38664,0.3,428.42752,0.0,0.3,20.676714,250.62537,0.0069990247,0.0,0.0
27569,21421920.0,69.87405,69.63504,64.841705,64.841705,64.841705,67.63089,67.63089,120.58714,71.16362,69.95683,0.3,69.83417,80.06002,60.08001,0.3,69.388565,0.3,429.2284,0.0,0.3,20.676659,250.6253,0.0070021464,0.0,0.0
27572,21422040.0,69.88097,69.604004,64.85939,64.85939,64.85939,67.63089,67.63089,120.58715,71.374725,69.943535,0.3,69.8134,80.06002,60.08001,0.3,69.34209,0.3,429.0832,0.0,0.3,20.676659,250.6253,0.007000722,0.0,0.0
27573,21422100.0,69.89959,69.60713,64.86708,64.86708,64.86708,67.630875,67.630875,120.58713,71.476456,69.95145,0.3,69.81714,80.06002,60.08001,0.3,69.34473,0.3,429.4861,0.0,0.3,20.676622,250.62526,0.0070018712,0.0,0.0
27574,21422160.0,69.91832,69.61015,64.875046,64.875046,64.875046,67.630875,67.630875,120.58712,71.57951,69.95694,0.3,69.82005,80.06002,60.08001,0.3,69.34648,0.3,430.31744,0.0,0.3,20.676603,250.62526,0.0070111277,0.0,0.0
27576,21422280.0,69.923874,69.58005,64.88713,64.88713,64.88713,67.630875,67.630875,120.58713,71.77699,69.943535,0.3,69.7995,80.06002,60.08001,0.3,69.30177,0.3,430.48752,0.0,0.3,20.676607,250.62526,0.0070151617,0.0,0.0
27578,21422400.0,69.95935,69.58719,64.89806,64.89806,64.89806,67.63086,67.63086,120.587105,71.96502,69.95683,0.3,69.80626,80.06002,60.08001,0.3,69.307976,0.3,431.93594,0.0,0.3,20.676556,250.62523,0.0070294254,0.0,0.0
27581,21422520.0,69.96315,69.55786,64.90636,64.90636,64.90636,67.63087,67.63087,120.587105,72.14679,69.943375,0.3,69.785934,80.06002,60.08001,0.3,69.26474,0.3,432.26062,0.0,0.3,20.676563,250.62523,0.0070363604,0.0,0.0
27583,21422640.0,69.9966,69.56588,64.913994,64.913994,64.913994,67.63085,67.63085,120.58709,72.31729,69.956604,0.3,69.79291,80.06002,60.08001,0.3,69.272545,0.3,433.79504,0.0,0.3,20.676516,250.62518,0.0070524123,0.0,0.0
27585,21422700.0,69.99709,69.55165,64.917175,64.917175,64.917175,67.63085,67.63085,120.58708,72.397385,69.94864,0.3,69.782425,80.06002,60.08001,0.3,69.251236,0.3,434.13934,0.0,0.3,20.67651,250.62518,0.007059696,0.0,0.0
27587,21422760.0,69.99748,69.537155,64.91937,64.91937,64.91937,67.63086,67.63086,120.5871,72.477036,69.942986,0.3,69.772644,80.06002,60.08001,0.3,69.23052,0.3,434.10983,0.0,0.3,20.676527,250.62521,0.0070597935,0.0,0.0
27588,21422880.0,70.028015,69.54583,64.92465,64.92465,64.92465,67.630844,67.630844,120.587074,72.62518,69.956116,0.3,69.779724,80.06002,60.08001,0.3,69.2397,0.3,435.59274,0.0,0.3,20.676483,250.62515,0.00707559,0.0,0.0
27590,21423000.0,70.02554,69.51787,64.928,64.928,64.928,67.63085,67.63085,120.58708,72.75983,69.94232,0.3,69.759674,80.06002,60.08001,0.3,69.19899,0.3,435.8007,0.0,0.3,20.6765,250.62518,0.007081931,0.0,0.0
27593,21423120.0,70.05252,69.52688,64.93157,64.93157,64.93157,67.630844,67.630844,120.58707,72.88293,69.95529,0.3,69.76677,80.06002,60.08001,0.3,69.2091,0.3,437.12848,0.0,0.3,20.67646,250.62514,0.0070959213,0.0,0.0
27595,21423240.0,70.046036,69.499084,64.93338,64.93338,64.93338,67.630844,67.630844,120.587074,72.990814,69.94112,0.3,69.74666,80.06002,60.08001,0.3,69.168945,0.3,437.1329,0.0,0.3,20.676483,250.62515,0.007099795,0.0,0.0
27597,21423300.0,70.05763,69.50397,64.934204,64.934204,64.934204,67.63084,67.63084,120.58706,73.0385,69.94875,0.3,69.750725,80.06002,60.08001,0.3,69.17499,0.3,437.49792,0.0,0.3,20.676456,250.62514,0.0071017467,0.0,0.0
27598,21423360.0,70.06883,69.508804,64.93569,64.93569,64.93569,67.63084,67.63084,120.58706,73.08359,69.954025,0.3,69.75391,80.06002,60.08001,0.3,69.18021,0.3,438.22186,0.0,0.3,20.676449,250.62514,0.0071107494,0.0,0.0
