,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
27601,21423480.0,70.057846,69.4814,64.93646,64.93646,64.93646,67.630844,67.630844,120.587074,73.16028,69.93991,0.3,69.73392,80.06002,60.08001,0.3,69.14076,0.3,437.9481,0.0,0.3,20.676476,250.62515,0.007111048,0.0,0.0
27602,21423600.0,70.0757,69.49145,64.937775,64.937775,64.937775,67.63084,67.63084,120.58706,73.21966,69.9526,0.3,69.74123,80.06002,60.08001,0.3,69.15285,0.3,438.7167,0.0,0.3,20.676449,250.62514,0.007117808,0.0,0.0
27605,21423720.0,70.059715,69.46437,64.93773,64.93773,64.93773,67.630844,67.630844,120.587074,73.26228,69.9382,0.3,69.72128,80.06002,60.08001,0.3,69.11412,0.3,438.10294,0.0,0.3,20.67648,250.62515,0.0071136244,0.0,0.0
27607,21423840.0,70.072624,69.47481,64.938385,64.938385,64.938385,67.63084,67.63084,120.58707,73.28777,69.95079,0.3,69.7287,80.06002,60.08001,0.3,69.12703,0.3,438.51697,0.0,0.3,20.676456,250.62514,0.007115618,0.0,0.0
27609,21423900.0,70.06235,69.46151,64.93849,64.93849,64.93849,67.630844,67.630844,120.58707,73.294365,69.94244,0.3,69.71837,80.06002,60.08001,0.3,69.107635,0.3,438.2423,0.0,0.3,20.676458,250.62515,0.007115056,0.0,0.0
27610,21423960.0,70.05159,69.44794,64.937775,64.937775,64.937775,67.63085,67.63085,120.58708,73.297226,69.93628,0.3,69.708755,80.06002,60.08001,0.3,69.0888,0.3,437.5351,0.0,0.3,20.676489,250.62518,0.0071064476,0.0,0.0
27613,21424080.0,70.059875,69.45871,64.93794,64.93794,64.93794,67.630844,67.630844,120.58707,73.29162,69.94875,0.3,69.71623,80.06002,60.08001,0.3,69.10237,0.3,437.60263,0.0,0.3,20.676468,250.62515,0.0071037277,0.0,0.0
27615,21424200.0,70.03439,69.43201,64.93695,64.93695,64.93695,67.63085,67.63085,120.58708,73.27179,69.93376,0.3,69.69634,80.06002,60.08001,0.3,69.06463,0.3,436.28214,0.0,0.3,20.6765,250.62518,0.007089936,0.0,0.0
27618,21424320.0,70.03851,69.44299,64.936905,64.936905,64.936905,67.630844,67.630844,120.587074,73.23861,69.94612,0.3,69.70387,80.06002,60.08001,0.3,69.078636,0.3,436.0268,0.0,0.3,20.676481,250.62515,0.0070827696,0.0,0.0
27619,21424440.0,70.009125,69.416466,64.93569,64.93569,64.93569,67.63085,67.63085,120.58709,73.1929,69.93112,0.3,69.68404,80.06002,60.08001,0.3,69.04128,0.3,434.40067,0.0,0.3,20.676516,250.62518,0.0070647513,0.0,0.0
27621,21424500.0,70.009674,69.42207,64.935196,64.935196,64.935196,67.63085,67.63085,120.587074,73.1661,69.93843,0.3,69.68826,80.06002,60.08001,0.3,69.04886,0.3,433.95813,0.0,0.3,20.676497,250.62515,0.0070557734,0.0,0.0
27622,21424560.0,70.009674,69.42761,64.93547,64.93547,64.93547,67.63085,67.63085,120.58708,73.13561,69.94331,0.3,69.69162,80.06002,60.08001,0.3,69.05568,0.3,433.855,0.0,0.3,20.676498,250.62518,0.0070535666,0.0,0.0
27624,21424680.0,69.97688,69.401245,64.93416,64.93416,64.93416,67.63086,67.63086,120.5871,73.06761,69.928314,0.3,69.671844,80.06002,60.08001,0.3,69.01854,0.3,431.95502,0.0,0.3,20.676533,250.62521,0.007031718,0.0,0.0
27626,21424800.0,69.97424,69.4124,64.93388,64.93388,64.93388,67.63085,67.63085,120.58709,72.99032,69.94035,0.3,69.67937,80.06002,60.08001,0.3,69.0331,0.3,431.1556,0.0,0.3,20.676517,250.62518,0.0070169955,0.0,0.0
27629,21424920.0,69.93848,69.38614,64.93251,64.93251,64.93251,67.63087,67.63087,120.587105,72.902756,69.925186,0.3,69.6597,80.06002,60.08001,0.3,68.996185,0.3,429.0123,0.0,0.3,20.676554,250.62523,0.0069917007,0.0,0.0
27631,21425040.0,69.93321,69.39746,64.932236,64.932236,64.932236,67.63086,67.63086,120.5871,72.807724,69.937164,0.3,69.66734,80.06002,60.08001,0.3,69.010956,0.3,427.98755,0.0,0.3,20.67654,250.62521,0.006973794,0.0,0.0
27633,21425100.0,69.91442,69.384445,64.93196,64.93196,64.93196,67.63086,67.63086,120.5871,72.75823,69.92848,0.3,69.65718,80.06002,60.08001,0.3,68.99223,0.3,427.03467,0.0,0.3,20.676542,250.62521,0.006963798,0.0,0.0
27634,21425160.0,69.89508,69.37115,64.93091,64.93091,64.93091,67.63087,67.63087,120.58711,72.705444,69.92195,0.3,69.647675,80.06002,60.08001,0.3,68.974106,0.3,425.64667,0.0,0.3,20.676577,250.62523,0.0069456557,0.0,0.0
27636,21425280.0,69.88762,69.38246,64.93063,64.93063,64.93063,67.63087,67.63087,120.58711,72.59679,69.93387,0.3,69.655365,80.06002,60.08001,0.3,68.98888,0.3,424.43765,0.0,0.3,20.676567,250.62523,0.006925124,0.0,0.0
27638,21425400.0,69.84784,69.35626,64.92943,64.92943,64.92943,67.630875,67.630875,120.58713,72.48346,69.91843,0.3,69.635864,80.06002,60.08001,0.3,68.95224,0.3,421.94748,0.0,0.3,20.676603,250.62526,0.006894779,0.0,0.0
27643,21425520.0,69.8385,69.367355,64.929214,64.929214,64.929214,67.630875,67.630875,120.58712,72.36377,69.93013,0.3,69.64349,80.06002,60.08001,0.3,68.966736,0.3,420.5773,0.0,0.3,20.676596,250.62526,0.0068719275,0.0,0.0
27645,21425640.0,69.79709,69.34099,64.928055,64.928055,64.928055,67.63088,67.63088,120.587135,72.241165,69.91458,0.3,69.623886,80.06002,60.08001,0.3,68.929825,0.3,417.9436,0.0,0.3,20.676632,250.62529,0.006839445,0.0,0.0
27647,21425700.0,69.7922,69.34659,64.92761,64.92761,64.92761,67.630875,67.630875,120.58713,72.17964,69.921616,0.3,69.62823,80.06002,60.08001,0.3,68.93758,0.3,417.0424,0.0,0.3,20.676619,250.62526,0.006823885,0.0,0.0
27649,21425760.0,69.78693,69.352196,64.92795,64.92795,64.92795,67.63088,67.63088,120.587135,72.11565,69.926285,0.3,69.63168,80.06002,60.08001,0.3,68.94444,0.3,416.49106,0.0,0.3,20.676628,250.62529,0.006815335,0.0,0.0
27650,21425880.0,69.74468,69.325775,64.9269,64.9269,64.9269,67.63089,67.63089,120.58715,71.98809,69.91069,0.3,69.61214,80.06002,60.08001,0.3,68.907524,0.3,413.783,0.0,0.3,20.676664,250.6253,0.006781655,0.0,0.0
27652,21426000.0,69.73397,69.336815,64.926956,64.926956,64.926956,67.63089,67.63089,120.58715,71.86032,69.922226,0.3,69.61999,80.06002,60.08001,0.3,68.92192,0.3,412.2706,0.0,0.3,20.676662,250.6253,0.006756603,0.0,0.0
27655,21426120.0,69.691345,69.310394,64.925964,64.925964,64.925964,67.6309,67.6309,120.587166,71.73035,69.9064,0.3,69.60049,80.06002,60.08001,0.3,68.885056,0.3,409.50864,0.0,0.3,20.6767,250.62534,0.0067219906,0.0,0.0
27657,21426240.0,69.68053,69.32138,64.92613,64.92613,64.92613,67.6309,67.6309,120.587166,71.60192,69.91788,0.3,69.6084,80.06002,60.08001,0.3,68.89934,0.3,407.9721,0.0,0.3,20.6767,250.62534,0.0066964896,0.0,0.0
27659,21426300.0,69.659485,69.30825,64.92613,64.92613,64.92613,67.6309,67.6309,120.587166,71.53914,69.90877,0.3,69.59834,80.06002,60.08001,0.3,68.88049,0.3,406.8072,0.0,0.3,20.676706,250.62534,0.0066831936,0.0,0.0
27660,21426360.0,69.63817,69.294846,64.92537,64.92537,64.92537,67.630905,67.630905,120.58718,71.474976,69.9019,0.3,69.58895,80.06002,60.08001,0.3,68.862206,0.3,405.2257,0.0,0.3,20.676739,250.62538,0.0066619343,0.0,0.0
27663,21426480.0,69.62779,69.305664,64.925644,64.925644,64.925644,67.630905,67.630905,120.58718,71.350334,69.91332,0.3,69.59692,80.06002,60.08001,0.3,68.87627,0.3,403.70517,0.0,0.3,20.676743,250.62538,0.006636537,0.0,0.0
27664,21426600.0,69.58653,69.27925,64.92498,64.92498,64.92498,67.63092,67.63092,120.5872,71.22976,69.89751,0.3,69.57764,80.06002,60.08001,0.3,68.83925,0.3,401.02997,0.0,0.3,20.676779,250.62541,0.0066028,0.0,0.0
27667,21426720.0,69.576866,69.289734,64.925415,64.925415,64.925415,67.63092,67.63092,120.58721,71.111496,69.90881,0.3,69.585495,80.06002,60.08001,0.3,68.85275,0.3,399.5508,0.0,0.3,20.676786,250.62541,0.0065778834,0.0,0.0
27669,21426840.0,69.536606,69.26305,64.924866,64.924866,64.924866,67.63093,67.63093,120.58723,70.99905,69.89272,0.3,69.566154,80.06002,60.08001,0.3,68.81529,0.3,396.9348,0.0,0.3,20.676825,250.62544,0.0065448214,0.0,0.0
27671,21426900.0,69.53281,69.26837,64.92476,64.92476,64.92476,67.63092,67.63092,120.58722,70.94571,69.899536,0.3,69.5706,80.06002,60.08001,0.3,68.822495,0.3,396.07584,0.0,0.3,20.676817,250.62544,0.0065295543,0.0,0.0
27672,21426960.0,69.5288,69.27359,64.925476,64.925476,64.925476,67.63093,67.63093,120.58723,70.892426,69.903984,0.3,69.57417,80.06002,60.08001,0.3,68.82875,0.3,395.59262,0.0,0.3,20.676834,250.62546,0.006521723,0.0,0.0
27674,21427080.0,69.4904,69.24678,64.925095,64.925095,64.925095,67.630936,67.630936,120.58725,70.79245,69.88783,0.3,69.55489,80.06002,60.08001,0.3,68.79118,0.3,393.10913,0.0,0.3,20.676872,250.62549,0.0064903516,0.0,0.0
27680,21427200.0,69.48474,69.257164,64.92586,64.92586,64.92586,67.63094,67.63094,120.58725,70.7,69.89904,0.3,69.56297,80.06002,60.08001,0.3,68.80441,0.3,391.92072,0.0,0.3,20.676886,250.62549,0.0064693447,0.0,0.0
27681,21427320.0,69.44805,69.23025,64.92558,64.92558,64.92558,67.63095,67.63095,120.587265,70.611115,69.882835,0.3,69.543686,80.06002,60.08001,0.3,68.76668,0.3,389.5826,0.0,0.3,20.676926,250.62555,0.0064400146,0.0,0.0
27683,21427440.0,69.44267,69.24057,64.92635,64.92635,64.92635,67.63095,67.63095,120.58727,70.5213,69.89398,0.3,69.55187,80.06002,60.08001,0.3,68.77969,0.3,388.45233,0.0,0.3,20.676943,250.62555,0.006419988,0.0,0.0
27685,21427500.0,69.42432,69.22723,64.92651,64.92651,64.92651,67.63096,67.63096,120.58727,70.4767,69.884705,0.3,69.54187,80.06002,60.08001,0.3,68.76053,0.3,387.4898,0.0,0.3,20.67695,250.62555,0.0064092935,0.0,0.0
27686,21427560.0,69.40564,69.21361,64.925964,64.925964,64.925964,67.63097,67.63097,120.587296,70.43056,69.87767,0.3,69.53259,80.06002,60.08001,0.3,68.741905,0.3,386.11188,0.0,0.3,20.676985,250.6256,0.00639065,0.0,0.0
27688,21427680.0,69.39999,69.223816,64.92663,64.92663,64.92663,67.630974,67.630974,120.5873,70.33904,69.88876,0.3,69.54083,80.06002,60.08001,0.3,68.754814,0.3,384.9549,0.0,0.3,20.67701,250.6256,0.006370218,0.0,0.0
27691,21427800.0,69.362686,69.19685,64.92619,64.92619,64.92619,67.63098,67.63098,120.58732,70.24687,69.872345,0.3,69.52161,80.06002,60.08001,0.3,68.717026,0.3,382.59875,0.0,0.3,20.677055,250.62564,0.006340586,0.0,0.0
27693,21427920.0,69.356705,69.206955,64.92679,64.92679,64.92679,67.631,67.631,120.58733,70.15408,69.883385,0.3,69.52985,80.06002,60.08001,0.3,68.72987,0.3,381.42487,0.0,0.3,20.677086,250.62567,0.0063198893,0.0,0.0
27695,21428040.0,69.31924,69.179985,64.9263,64.9263,64.9263,67.631004,67.631004,120.58736,70.060814,69.86685,0.3,69.51067,80.06002,60.08001,0.3,68.69208,0.3,379.0555,0.0,0.3,20.677135,250.62572,0.006289989,0.0,0.0
27697,21428100.0,69.316376,69.18509,64.92619,64.92619,64.92619,67.631004,67.631004,120.58736,70.014725,69.87344,0.3,69.51523,80.06002,60.08001,0.3,68.698944,0.3,378.28308,0.0,0.3,20.677141,250.62572,0.0062759556,0.0,0.0
27698,21428160.0,69.31308,69.190094,64.92685,64.92685,64.92685,67.63101,67.63101,120.58737,69.967155,69.87778,0.3,69.51891,80.06002,60.08001,0.3,68.70488,0.3,377.86823,0.0,0.3,20.677172,250.62575,0.006269071,0.0,0.0
27700,21428280.0,69.27545,69.16307,64.9263,64.9263,64.9263,67.63103,67.63103,120.587395,69.87317,69.86119,0.3,69.4998,80.06002,60.08001,0.3,68.667145,0.3,375.4847,0.0,0.3,20.677225,250.62578,0.006238894,0.0,0.0
27702,21428400.0,69.26925,69.173065,64.92685,64.92685,64.92685,67.631035,67.631035,120.58741,69.77968,69.87201,0.3,69.50809,80.06002,60.08001,0.3,68.67983,0.3,374.29993,0.0,0.3,20.677267,250.62582,0.0062179794,0.0,0.0
27705,21428520.0,69.23151,69.14609,64.9263,64.9263,64.9263,67.63105,67.63105,120.58744,69.68469,69.855316,0.3,69.48903,80.06002,60.08001,0.3,68.642204,0.3,371.9032,0.0,0.3,20.677326,250.62589,0.0061875,0.0,0.0
27708,21428640.0,69.22519,69.15614,64.92685,64.92685,64.92685,67.631065,67.631065,120.58746,69.59038,69.866135,0.3,69.497375,80.06002,60.08001,0.3,68.65495,0.3,370.7078,0.0,0.3,20.677376,250.6259,0.0061664027,0.0,0.0
27709,21428700.0,69.20651,69.14279,64.926956,64.926956,64.926956,67.631065,67.631065,120.58747,69.54396,69.85674,0.3,69.48749,80.06002,60.08001,0.3,68.63583,0.3,369.7238,0.0,0.3,20.677393,250.62593,0.006155208,0.0,0.0
27710,21428760.0,69.187454,69.12912,64.9263,64.9263,64.9263,67.63108,67.63108,120.58749,69.49617,69.84949,0.3,69.478264,80.06002,60.08001,0.3,68.61726,0.3,368.32584,0.0,0.3,20.677435,250.62596,0.0061360556,0.0,0.0
27712,21428880.0,69.18114,69.139114,64.92679,64.92679,64.92679,67.63109,67.63109,120.58751,69.40213,69.8602,0.3,69.486664,80.06002,60.08001,0.3,68.630005,0.3,367.12143,0.0,0.3,20.677492,250.626,0.006114785,0.0,0.0
27714,21429000.0,69.14373,69.11226,64.9263,64.9263,64.9263,67.6311,67.6311,120.58754,69.309074,69.8434,0.3,69.46771,80.06002,60.08001,0.3,68.592606,0.3,364.7605,0.0,0.3,20.677553,250.62605,0.0060846503,0.0,0.0
27717,21429120.0,69.13714,69.12203,64.92679,64.92679,64.92679,67.63112,67.63112,120.58756,69.21498,69.854,0.3,69.47601,80.06002,60.08001,0.3,68.604965,0.3,363.5371,0.0,0.3,20.677614,250.62611,0.006063072,0.0,0.0
27719,21429240.0,69.09956,69.094894,64.92624,64.92624,64.92624,67.631134,67.631134,120.587585,69.12203,69.83697,0.3,69.457,80.06002,60.08001,0.3,68.56734,0.3,361.16245,0.0,0.3,20.67768,250.62616,0.006032656,0.0,0.0
27721,21429300.0,69.0966,69.0999,64.92613,64.92613,64.92613,67.63114,67.63114,120.5876,69.07644,69.84334,0.3,69.461624,80.06002,60.08001,0.3,68.57409,0.3,360.38446,0.0,0.3,20.677706,250.62619,0.0060184393,0.0,0.0
27723,21429360.0,69.09335,69.10484,64.92679,64.92679,64.92679,67.63115,67.63115,120.587616,69.02969,69.847565,0.3,69.46547,80.06002,60.08001,0.3,68.57991,0.3,359.96594,0.0,0.3,20.677742,250.6262,0.006011417,0.0,0.0
27724,21429480.0,69.05589,69.0777,64.92624,64.92624,64.92624,67.631165,67.631165,120.58765,68.93796,69.830536,0.3,69.44646,80.06002,60.08001,0.3,68.54223,0.3,357.60306,0.0,0.3,20.677809,250.62627,0.00598108,0.0,0.0
27726,21429600.0,69.04991,69.08748,64.92679,64.92679,64.92679,67.63118,67.63118,120.58768,68.84765,69.84109,0.3,69.454865,80.06002,60.08001,0.3,68.5547,0.3,356.42258,0.0,0.3,20.677876,250.62631,0.005960042,0.0,0.0
27729,21429720.0,69.0126,69.060394,64.92624,64.92624,64.92624,67.631195,67.631195,120.58771,68.7569,69.824005,0.3,69.43591,80.06002,60.08001,0.3,68.517075,0.3,354.0698,0.0,0.3,20.677942,250.62639,0.0059297504,0.0,0.0
27731,21429840.0,69.00679,69.07024,64.92679,64.92679,64.92679,67.63121,67.63121,120.58773,68.66775,69.834496,0.3,69.44443,80.06002,60.08001,0.3,68.52948,0.3,352.89856,0.0,0.3,20.678007,250.62645,0.0059087994,0.0,0.0
27733,21429900.0,68.988434,69.05678,64.926956,64.926956,64.926956,67.631226,67.631226,120.587746,68.62419,69.82488,0.3,69.43459,80.06002,60.08001,0.3,68.510315,0.3,351.93942,0.0,0.3,20.678041,250.62646,0.005897773,0.0,0.0
27734,21429960.0,68.96982,69.043045,64.9263,64.9263,64.9263,67.63123,67.63123,120.58776,68.579636,69.81731,0.3,69.425476,80.06002,60.08001,0.3,68.49169,0.3,350.57193,0.0,0.3,20.678072,250.6265,0.0058788043,0.0,0.0
27737,21430080.0,68.964264,69.052765,64.9269,64.9269,64.9269,67.63125,67.63125,120.58778,68.49263,69.82779,0.3,69.43399,80.06002,60.08001,0.3,68.504,0.3,349.4206,0.0,0.3,20.678135,250.62654,0.0058581033,0.0,0.0
27740,21430200.0,68.927574,69.02557,64.92641,64.92641,64.92641,67.63126,67.63126,120.58781,68.406876,69.81055,0.3,69.41509,80.06002,60.08001,0.3,68.4662,0.3,347.11954,0.0,0.3,20.678196,250.6266,0.0058283894,0.0,0.0
27741,21430320.0,68.92241,69.03529,64.926956,64.926956,64.926956,67.63127,67.63127,120.58783,68.32245,69.82109,0.3,69.42366,80.06002,60.08001,0.3,68.47839,0.3,345.9951,0.0,0.3,20.678255,250.62662,0.005808044,0.0,0.0
27743,21430440.0,68.886154,69.00805,64.92651,64.92651,64.92651,67.63129,67.63129,120.58785,68.23944,69.80379,0.3,69.40471,80.06002,60.08001,0.3,68.44055,0.3,343.72485,0.0,0.3,20.67831,250.62668,0.005778688,0.0,0.0
27745,21430500.0,68.88385,69.01283,64.92641,64.92641,64.92641,67.631294,67.631294,120.58787,68.19913,69.81005,0.3,69.40944,80.06002,60.08001,0.3,68.446976,0.3,342.99554,0.0,0.3,20.678339,250.62671,0.005765083,0.0,0.0
27746,21430560.0,68.88138,69.01766,64.927124,64.927124,64.927124,67.6313,67.6313,120.587875,68.15798,69.814224,0.3,69.41333,80.06002,60.08001,0.3,68.452576,0.3,342.63016,0.0,0.3,20.678362,250.62672,0.0057587395,0.0,0.0
27748,21430680.0,68.84561,68.99042,64.92663,64.92663,64.92663,67.63131,67.63131,120.587906,68.07817,69.79692,0.3,69.39444,80.06002,60.08001,0.3,68.41463,0.3,340.3963,0.0,0.3,20.67841,250.62675,0.0057298294,0.0,0.0
27750,21430800.0,68.84128,68.99992,64.92729,64.92729,64.92729,67.63132,67.63132,120.58792,68.0006,69.80725,0.3,69.40301,80.06002,60.08001,0.3,68.42644,0.3,339.34067,0.0,0.3,20.678455,250.6268,0.005710424,0.0,0.0
27754,21430920.0,68.806946,68.97273,64.9269,64.9269,64.9269,67.63133,67.63133,120.58794,67.929794,69.790054,0.3,69.38417,80.06002,60.08001,0.3,68.388535,0.3,337.1881,0.0,0.3,20.678493,250.62683,0.005682451,0.0,0.0
27755,21431040.0,68.805954,68.98223,64.92773,64.92773,64.92773,67.63134,67.63134,120.58795,67.873215,69.80044,0.3,69.392845,80.06002,60.08001,0.3,68.40023,0.3,336.33865,0.0,0.3,20.678532,250.62686,0.0056657526,0.0,0.0
27757,21431100.0,68.79068,68.96872,64.928055,64.928055,64.928055,67.63135,67.63135,120.58797,67.85004,69.790825,0.3,69.38307,80.06002,60.08001,0.3,68.38095,0.3,335.59702,0.0,0.3,20.67856,250.62688,0.0056575863,0.0,0.0
27758,21431160.0,68.7758,68.954926,64.92767,64.92767,64.92767,67.63135,67.63135,120.58797,67.82927,69.78308,0.3,69.37401,80.06002,60.08001,0.3,68.36217,0.3,334.4911,0.0,0.3,20.678572,250.6269,0.005642074,0.0,0.0
27760,21431280.0,68.778656,68.96438,64.92877,64.92877,64.92877,67.631355,67.631355,120.58799,67.79724,69.79352,0.3,69.38268,80.06002,60.08001,0.3,68.37381,0.3,333.9414,0.0,0.3,20.67861,250.62694,0.005629762,0.0,0.0
27762,21431400.0,68.75234,68.9373,64.92894,64.92894,64.92894,67.63136,67.63136,120.588005,67.77632,69.77627,0.3,69.36395,80.06002,60.08001,0.3,68.33601,0.3,332.3963,0.0,0.3,20.67865,250.62695,0.0056105005,0.0,0.0
27765,21431520.0,68.75844,68.94664,64.9302,64.9302,64.9302,67.63138,67.63138,120.58802,67.76538,69.78676,0.3,69.372574,80.06002,60.08001,0.3,68.34738,0.3,332.10477,0.0,0.3,20.678692,250.62701,0.0056020175,0.0,0.0
27767,21431640.0,68.73515,68.91939,64.93047,64.93047,64.93047,67.631386,67.631386,120.588036,67.76385,69.7694,0.3,69.35379,80.06002,60.08001,0.3,68.30948,0.3,330.8026,0.0,0.3,20.678726,250.62704,0.005586332,0.0,0.0
27769,21431700.0,68.73949,68.92406,64.93075,64.93075,64.93075,67.63139,67.63139,120.58804,67.766266,69.7755,0.3,69.35857,80.06002,60.08001,0.3,68.315796,0.3,330.57874,0.0,0.3,20.678753,250.62706,0.0055800015,0.0,0.0
27770,21431760.0,68.74426,68.928894,64.93179,64.93179,64.93179,67.63139,67.63139,120.58805,67.77083,69.77968,0.3,69.36252,80.06002,60.08001,0.3,68.32118,0.3,330.75928,0.0,0.3,20.678762,250.62706,0.0055815307,0.0,0.0
27772,21431880.0,68.72362,68.90176,64.93207,64.93207,64.93207,67.6314,67.6314,120.588066,67.78543,69.762314,0.3,69.343735,80.06002,60.08001,0.3,68.2835,0.3,329.67645,0.0,0.3,20.678802,250.62709,0.0055691004,0.0,0.0
27774,21432000.0,68.73504,68.91137,64.933334,64.933334,64.933334,67.63141,67.63141,120.58808,67.806694,69.772644,0.3,69.35247,80.06002,60.08001,0.3,68.295364,0.3,329.83197,0.0,0.3,20.678839,250.62712,0.0055672866,0.0,0.0
27777,21432120.0,68.71664,68.88445,64.93361,64.93361,64.93361,67.63142,67.63142,120.5881,67.83421,69.75528,0.3,69.33379,80.06002,60.08001,0.3,68.25796,0.3,328.93832,0.0,0.3,20.678879,250.62717,0.00555767,0.0,0.0
27779,21432240.0,68.730095,68.894226,64.93487,64.93487,64.93487,67.631424,67.631424,120.58812,67.866684,69.76561,0.3,69.34258,80.06002,60.08001,0.3,68.2702,0.3,329.26254,0.0,0.3,20.678913,250.6272,0.005558384,0.0,0.0
27781,21432300.0,68.72158,68.88088,64.93536,64.93536,64.93536,67.63143,67.63143,120.588135,67.88431,69.756,0.3,69.33292,80.06002,60.08001,0.3,68.251366,0.3,329.07117,0.0,0.3,20.678942,250.62721,0.005558352,0.0,0.0
27782,21432360.0,68.71323,68.86737,64.93509,64.93509,64.93509,67.63145,67.63145,120.588135,67.90337,69.74825,0.3,69.32385,80.06002,60.08001,0.3,68.23308,0.3,328.51004,0.0,0.3,20.678953,250.62721,0.0055509056,0.0,0.0
27785,21432480.0,68.72812,68.877365,64.93624,64.93624,64.93624,67.631454,67.631454,120.58815,67.94353,69.75864,0.3,69.33275,80.06002,60.08001,0.3,68.24571,0.3,328.9616,0.0,0.3,20.678988,250.62724,0.005553548,0.0,0.0
27786,21432600.0,68.71252,68.850945,64.936356,64.936356,64.936356,67.63146,67.63146,120.588165,67.98593,69.74133,0.3,69.31413,80.06002,60.08001,0.3,68.20918,0.3,328.32272,0.0,0.3,20.67903,250.62727,0.0055477927,0.0,0.0
27789,21432720.0,68.72812,68.86095,64.93739,64.93739,64.93739,67.63147,67.63147,120.58818,68.030655,69.75166,0.3,69.32292,80.06002,60.08001,0.3,68.221924,0.3,328.85205,0.0,0.3,20.679062,250.62729,0.0055516427,0.0,0.0
27791,21432840.0,68.71301,68.83452,64.93739,64.93739,64.93739,67.63148,67.63148,120.588196,68.07597,69.734245,0.3,69.304245,80.06002,60.08001,0.3,68.18556,0.3,328.27014,0.0,0.3,20.679104,250.62735,0.0055467924,0.0,0.0
27793,21432900.0,68.72098,68.83963,64.9375,64.9375,64.9375,67.631485,67.631485,120.58821,68.09838,69.74045,0.3,69.30913,80.06002,60.08001,0.3,68.1927,0.3,328.36664,0.0,0.3,20.67913,250.62737,0.005545314,0.0,0.0
27794,21432960.0,68.72911,68.844955,64.938324,64.938324,64.938324,67.631485,67.631485,120.58821,68.12129,69.74463,0.3,69.31314,80.06002,60.08001,0.3,68.19902,0.3,328.85165,0.0,0.3,20.679134,250.62737,0.0055514574,0.0,0.0
27796,21433080.0,68.71405,68.818756,64.93816,64.93816,64.93816,67.63149,67.63149,120.58823,68.16583,69.72722,0.3,69.294464,80.06002,60.08001,0.3,68.16304,0.3,328.2919,0.0,0.3,20.679178,250.6274,0.005546996,0.0,0.0
27800,21433200.0,68.72998,68.82936,64.93899,64.93899,64.93899,67.6315,67.6315,120.58824,68.20868,69.73754,0.3,69.30342,80.06002,60.08001,0.3,68.17693,0.3,328.87314,0.0,0.3,20.679209,250.62743,0.005551714,0.0,0.0
27801,21433320.0,68.71444,68.803375,64.93871,64.93871,64.93871,67.631516,67.631516,120.58826,68.249054,69.72012,0.3,69.28479,80.06002,60.08001,0.3,68.14139,0.3,328.2921,0.0,0.3,20.679255,250.62747,0.0055469978,0.0,0.0
27803,21433440.0,68.72966,68.814255,64.93938,64.93938,64.93938,67.63152,67.63152,120.58827,68.28609,69.73056,0.3,69.29375,80.06002,60.08001,0.3,68.15567,0.3,328.83313,0.0,0.3,20.679285,250.6275,0.0055511743,0.0,0.0
27805,21433500.0,68.72142,68.80145,64.93954,64.93954,64.93954,67.63153,67.63153,120.58829,68.30278,69.72095,0.3,69.28408,80.06002,60.08001,0.3,68.13777,0.3,328.7088,0.0,0.3,20.679316,250.62753,0.005552276,0.0,0.0
27806,21433560.0,68.713066,68.78844,64.938934,64.938934,64.938934,67.63153,67.63153,120.588295,68.31888,69.71315,0.3,69.27513,80.06002,60.08001,0.3,68.120514,0.3,328.1871,0.0,0.3,20.67933,250.62753,0.0055455635,0.0,0.0
27808,21433680.0,68.72696,68.79953,64.93942,64.93942,64.93942,67.63154,67.63154,120.5883,68.34662,69.72353,0.3,69.28408,80.06002,60.08001,0.3,68.13524,0.3,328.64072,0.0,0.3,20.679361,250.62755,0.0055485093,0.0,0.0
27810,21433800.0,68.70895,68.77404,64.93883,64.93883,64.93883,67.631546,67.631546,120.588326,68.36837,69.70618,0.3,69.265625,80.06002,60.08001,0.3,68.10063,0.3,327.89337,0.0,0.3,20.679409,250.62761,0.0055414536,0.0,0.0
27814,21433920.0,68.72081,68.78514,64.93915,64.93915,64.93915,67.63155,67.63155,120.58833,68.38364,69.716446,0.3,69.27452,80.06002,60.08001,0.3,68.11546,0.3,328.2051,0.0,0.3,20.679438,250.62761,0.005542373,0.0,0.0
27815,21434040.0,68.700485,68.75964,64.938385,64.938385,64.938385,67.63157,67.63157,120.58836,68.39122,69.698975,0.3,69.255905,80.06002,60.08001,0.3,68.08092,0.3,327.29318,0.0,0.3,20.67949,250.62766,0.0055329553,0.0,0.0
27817,21434100.0,68.70549,68.765305,64.93811,64.93811,64.93811,67.63157,67.63157,120.58837,68.39194,69.70529,0.3,69.26085,80.06002,60.08001,0.3,68.08904,0.3,327.18817,0.0,0.3,20.679512,250.62769,0.0055286274,0.0,0.0
27818,21434160.0,68.71016,68.77113,64.9386,64.9386,64.9386,67.63158,67.63158,120.58838,68.390396,69.709526,0.3,69.26497,80.06002,60.08001,0.3,68.0963,0.3,327.43805,0.0,0.3,20.679516,250.62769,0.0055314563,0.0,0.0
27820,21434280.0,68.68709,68.7457,64.937614,64.937614,64.937614,67.631584,67.631584,120.588394,68.38023,69.69206,0.3,69.24634,80.06002,60.08001,0.3,68.061966,0.3,326.3244,0.0,0.3,20.67957,250.62773,0.0055191163,0.0,0.0
27822,21434400.0,68.69368,68.75717,64.937614,64.937614,64.937614,67.63159,67.63159,120.58841,68.36018,69.70244,0.3,69.255356,80.06002,60.08001,0.3,68.07745,0.3,326.2409,0.0,0.3,20.679598,250.62776,0.005514313,0.0,0.0
27825,21434520.0,68.66818,68.731964,64.93657,64.93657,64.93657,67.63161,67.63161,120.58843,68.33426,69.68503,0.3,69.23684,80.06002,60.08001,0.3,68.043396,0.3,324.919,0.0,0.3,20.679647,250.62779,0.005498777,0.0,0.0
27827,21434640.0,68.67395,68.74367,64.93657,64.93657,64.93657,67.63161,67.63161,120.58843,68.30817,69.695404,0.3,69.24596,80.06002,60.08001,0.3,68.059105,0.3,324.72635,0.0,0.3,20.679653,250.62779,0.0054921247,0.0,0.0
27829,21434700.0,68.66127,68.73119,64.936516,64.936516,64.936516,67.63161,67.63161,120.58844,68.29515,69.68579,0.3,69.23629,80.06002,60.08001,0.3,68.0418,0.3,324.25183,0.0,0.3,20.679672,250.6278,0.0054880264,0.0,0.0
27830,21434760.0,68.64847,68.718445,64.93564,64.93564,64.93564,67.63161,67.63161,120.58844,68.28169,69.67794,0.3,69.22739,80.06002,60.08001,0.3,68.02505,0.3,323.3777,0.0,0.3,20.679676,250.6278,0.0054760533,0.0,0.0
27832,21434880.0,68.654175,68.730316,64.93581,64.93581,64.93581,67.63161,67.63161,120.58843,68.25494,69.68849,0.3,69.23651,80.06002,60.08001,0.3,68.04082,0.3,323.17453,0.0,0.3,20.679657,250.62779,0.0054692156,0.0,0.0
27834,21435000.0,68.62886,68.705376,64.93503,64.93503,64.93503,67.63161,67.63161,120.58843,68.22802,69.67113,0.3,69.21805,80.06002,60.08001,0.3,68.007034,0.3,321.82993,0.0,0.3,20.679657,250.62779,0.005453159,0.0,0.0
27837,21435120.0,68.6344,68.71713,64.9353,64.9353,64.9353,67.63159,67.63159,120.58841,68.20033,69.681564,0.3,69.227066,80.06002,60.08001,0.3,68.022575,0.3,321.60437,0.0,0.3,20.679615,250.62776,0.0054459847,0.0,0.0
27839,21435240.0,68.60892,68.69214,64.93454,64.93454,64.93454,67.63159,67.63159,120.5884,68.17259,69.664154,0.3,69.20855,80.06002,60.08001,0.3,67.98857,0.3,320.2394,0.0,0.3,20.679592,250.62773,0.0054295994,0.0,0.0
27841,21435300.0,68.61177,68.698074,64.93432,64.93432,64.93432,67.631584,67.631584,120.588394,68.158806,69.670364,0.3,69.21355,80.06002,60.08001,0.3,67.99687,0.3,319.94067,0.0,0.3,20.679571,250.62773,0.0054222867,0.0,0.0
27842,21435360.0,68.61458,68.70412,64.93492,64.93492,64.93492,67.63158,67.63158,120.58838,68.14452,69.674644,0.3,69.21773,80.06002,60.08001,0.3,68.00433,0.3,320.0178,0.0,0.3,20.679531,250.62769,0.005422465,0.0,0.0
27845,21435480.0,68.589035,68.67917,64.934204,64.934204,64.934204,67.63157,67.63157,120.58836,68.11612,69.65723,0.3,69.19921,80.06002,60.08001,0.3,67.97034,0.3,318.64673,0.0,0.3,20.679491,250.62766,0.0054059573,0.0,0.0
27846,21435600.0,68.594635,68.69115,64.93459,64.93459,64.93459,67.631546,67.631546,120.588326,68.08767,69.66778,0.3,69.20833,80.06002,60.08001,0.3,67.98599,0.3,318.41684,0.0,0.3,20.679419,250.62761,0.0053987037,0.0,0.0
27849,21435720.0,68.56909,68.666374,64.93399,64.93399,64.93399,67.63154,67.63154,120.5883,68.05844,69.650475,0.3,69.18987,80.06002,60.08001,0.3,67.9521,0.3,317.04187,0.0,0.3,20.679363,250.62755,0.0053820973,0.0,0.0
27851,21435840.0,68.57469,68.678406,64.93443,64.93443,64.93443,67.631516,67.631516,120.588264,68.02917,69.66113,0.3,69.1991,80.06002,60.08001,0.3,67.967804,0.3,316.8072,0.0,0.3,20.679281,250.62747,0.005374761,0.0,0.0
27853,21435900.0,68.56195,68.66615,64.93448,64.93448,64.93448,67.631516,67.631516,120.58826,68.01466,69.65163,0.3,69.189545,80.06002,60.08001,0.3,67.9505,0.3,316.3154,0.0,0.3,20.679256,250.62746,0.005370336,0.0,0.0
27854,21435960.0,68.549095,68.653625,64.93382,64.93382,64.93382,67.6315,67.6315,120.58824,67.99962,69.64388,0.3,69.18065,80.06002,60.08001,0.3,67.93381,0.3,315.4256,0.0,0.3,20.679216,250.62743,0.0053580333,0.0,0.0
27856,21436080.0,68.55459,68.665665,64.934265,64.934265,64.934265,67.63148,67.63148,120.5882,67.96979,69.654434,0.3,69.18987,80.06002,60.08001,0.3,67.94946,0.3,315.1822,0.0,0.3,20.679127,250.62735,0.005350568,0.0,0.0
27859,21436200.0,68.52893,68.640884,64.933655,64.933655,64.933655,67.63146,67.63146,120.58817,67.93974,69.63724,0.3,69.17142,80.06002,60.08001,0.3,67.91546,0.3,313.79547,0.0,0.3,20.679056,250.62729,0.0053337323,0.0,0.0
27861,21436320.0,68.53438,68.65297,64.93416,64.93416,64.93416,67.63145,67.63145,120.588135,67.90936,69.648,0.3,69.180695,80.06002,60.08001,0.3,67.931,0.3,313.54636,0.0,0.3,20.678965,250.62721,0.0053261775,0.0,0.0
27863,21436440.0,68.50867,68.6282,64.93355,64.93355,64.93355,67.63142,67.63142,120.5881,67.87871,69.63086,0.3,69.16229,80.06002,60.08001,0.3,67.897,0.3,312.15475,0.0,0.3,20.67889,250.62714,0.005309243,0.0,0.0
27865,21436500.0,68.51131,68.634125,64.93338,64.93338,64.93338,67.63141,67.63141,120.58808,67.86355,69.63713,0.3,69.16735,80.06002,60.08001,0.3,67.90518,0.3,311.83835,0.0,0.3,20.678856,250.62712,0.0053016683,0.0,0.0
27866,21436560.0,68.51399,68.64023,64.934044,64.934044,64.934044,67.6314,67.6314,120.58806,67.84784,69.641525,0.3,69.171585,80.06002,60.08001,0.3,67.91249,0.3,311.8961,0.0,0.3,20.6788,250.62709,0.005301551,0.0,0.0
27868,21436680.0,68.488235,68.61551,64.93344,64.93344,64.93344,67.63138,67.63138,120.58803,67.81674,69.6245,0.3,69.15318,80.06002,60.08001,0.3,67.87843,0.3,310.49792,0.0,0.3,20.678726,250.62701,0.0052844854,0.0,0.0
27870,21436800.0,68.49339,68.62737,64.93393,64.93393,64.93393,67.63136,67.63136,120.588,67.7856,69.63509,0.3,69.16246,80.06002,60.08001,0.3,67.89371,0.3,310.23587,0.0,0.3,20.678642,250.62695,0.005276716,0.0,0.0
27874,21436920.0,68.467575,68.60271,64.93338,64.93338,64.93338,67.63135,67.63135,120.58797,67.7538,69.61818,0.3,69.14412,80.06002,60.08001,0.3,67.85976,0.3,308.82608,0.0,0.3,20.67857,250.62688,0.0052594654,0.0,0.0
27875,21437040.0,68.47269,68.614624,64.93388,64.93388,64.93388,67.631325,67.631325,120.58794,67.721985,69.62905,0.3,69.15346,80.06002,60.08001,0.3,67.875084,0.3,308.5516,0.0,0.3,20.678493,250.62683,0.0052515413,0.0,0.0
27877,21437100.0,68.45978,68.60238,64.93393,64.93393,64.93393,67.631325,67.631325,120.58793,67.70622,69.6196,0.3,69.14395,80.06002,60.08001,0.3,67.85773,0.3,308.0443,0.0,0.3,20.67847,250.6268,0.005246829,0.0,0.0
27878,21437160.0,68.44676,68.589905,64.93327,64.93327,64.93327,67.63131,67.63131,120.587906,67.689964,69.612076,0.3,69.1351,80.06002,60.08001,0.3,67.84097,0.3,307.14078,0.0,0.3,20.678429,250.62679,0.005234234,0.0,0.0
27880,21437280.0,68.45175,68.601776,64.93377,64.93377,64.93377,67.631294,67.631294,120.58787,67.657715,69.622894,0.3,69.1445,80.06002,60.08001,0.3,67.856186,0.3,306.8606,0.0,0.3,20.67836,250.62672,0.005226158,0.0,0.0
27882,21437400.0,68.425934,68.57716,64.93322,64.93322,64.93322,67.63129,67.63129,120.58785,67.62547,69.606094,0.3,69.12627,80.06002,60.08001,0.3,67.822296,0.3,305.4502,0.0,0.3,20.678307,250.62668,0.005208873,0.0,0.0
27885,21437520.0,68.4306,68.588806,64.933716,64.933716,64.933716,67.63127,67.63127,120.58783,67.592575,69.61691,0.3,69.135544,80.06002,60.08001,0.3,67.83718,0.3,305.1423,0.0,0.3,20.678251,250.62662,0.0052004517,0.0,0.0
27887,21437640.0,68.40451,68.56398,64.933105,64.933105,64.933105,67.63126,67.63126,120.58781,67.55972,69.60005,0.3,69.11725,80.06002,60.08001,0.3,67.80301,0.3,303.71573,0.0,0.3,20.678207,250.6266,0.0051828506,0.0,0.0
27889,21437700.0,68.406876,68.56981,64.933,64.933,64.933,67.63126,67.63126,120.58781,67.54346,69.60658,0.3,69.12236,80.06002,60.08001,0.3,67.810974,0.3,303.37906,0.0,0.3,20.678202,250.6266,0.005174974,0.0,0.0
27890,21437760.0,68.409294,68.57579,64.93361,64.93361,64.93361,67.63125,67.63125,120.58779,67.52666,69.611084,0.3,69.12665,80.06002,60.08001,0.3,67.81807,0.3,303.41342,0.0,0.3,20.678165,250.62654,0.0051745,0.0,0.0
27892,21437880.0,68.38304,68.5509,64.93306,64.93306,64.93306,67.63125,67.63125,120.587776,67.49342,69.59422,0.3,69.10835,80.06002,60.08001,0.3,67.7839,0.3,301.97736,0.0,0.3,20.678135,250.62653,0.0051567256,0.0,0.0
27894,21438000.0,68.38765,68.5625,64.93355,64.93355,64.93355,67.63124,67.63124,120.58777,67.460236,69.6051,0.3,69.11775,80.06002,60.08001,0.3,67.79873,0.3,301.66232,0.0,0.3,20.67811,250.62653,0.0051481994,0.0,0.0
27897,21438120.0,68.361176,68.537674,64.932945,64.932945,64.932945,67.63123,67.63123,120.58776,67.4258,69.58835,0.3,69.09951,80.06002,60.08001,0.3,67.76462,0.3,300.21283,0.0,0.3,20.678095,250.6265,0.0051301923,0.0,0.0
27899,21438240.0,68.365295,68.54915,64.93344,64.93344,64.93344,67.63123,67.63123,120.58775,67.39015,69.59884,0.3,69.10901,80.06002,60.08001,0.3,67.7795,0.3,299.86542,0.0,0.3,20.67808,250.6265,0.0051212106,0.0,0.0
27901,21438300.0,68.351944,68.53679,64.933495,64.933495,64.933495,67.63123,67.63123,120.58776,67.37213,69.58945,0.3,69.09951,80.06002,60.08001,0.3,67.762085,0.3,299.32086,0.0,0.3,20.678083,250.6265,0.0051158722,0.0,0.0
27902,21438360.0,68.33843,68.52426,64.93283,64.93283,64.93283,67.63123,67.63123,120.58775,67.35323,69.58203,0.3,69.09072,80.06002,60.08001,0.3,67.745285,0.3,298.3803,0.0,0.3,20.67807,250.62646,0.005102635,0.0,0.0
27905,21438480.0,68.343155,68.53679,64.93327,64.93327,64.93327,67.63121,67.63121,120.58772,67.31511,69.59593,0.3,69.10022,80.06002,60.08001,0.3,67.76012,0.3,298.0619,0.0,0.3,20.677982,250.62642,0.005093365,0.0,0.0
27906,21438600.0,68.31569,68.51174,64.93267,64.93267,64.93267,67.631226,67.631226,120.587746,67.27617,69.57912,0.3,69.08209,80.06002,60.08001,0.3,67.72606,0.3,296.54807,0.0,0.3,20.678057,250.62646,0.005075007,0.0,0.0
27909,21438720.0,68.31915,68.52328,64.933105,64.933105,64.933105,67.63121,67.63121,120.58773,67.23563,69.59021,0.3,69.091545,80.06002,60.08001,0.3,67.740555,0.3,296.13846,0.0,0.3,20.678007,250.62645,0.005065009,0.0,0.0
27911,21438840.0,68.291306,68.49817,64.93245,64.93245,64.93245,67.631226,67.631226,120.587746,67.19443,69.57324,0.3,69.0733,80.06002,60.08001,0.3,67.70628,0.3,294.58487,0.0,0.3,20.678047,250.62646,0.0050454936,0.0,0.0
27913,21438900.0,68.29289,68.50378,64.93228,64.93228,64.93228,67.631226,67.631226,120.587746,67.17383,69.579666,0.3,69.07852,80.06002,60.08001,0.3,67.71402,0.3,294.18634,0.0,0.3,20.678055,250.62646,0.0050365627,0.0,0.0
27914,21438960.0,68.29437,68.5096,64.93289,64.93289,64.93289,67.631226,67.631226,120.587746,67.152405,69.58412,0.3,69.08287,80.06002,60.08001,0.3,67.72089,0.3,294.15463,0.0,0.3,20.678045,250.62646,0.005035176,0.0,0.0
27916,21439080.0,68.26642,68.48455,64.932236,64.932236,64.932236,67.631226,67.631226,120.587746,67.10961,69.5672,0.3,69.06463,80.06002,60.08001,0.3,67.686554,0.3,292.58728,0.0,0.3,20.678047,250.62646,0.0050152536,0.0,0.0
27920,21439200.0,68.269165,68.495926,64.93267,64.93267,64.93267,67.631226,67.631226,120.587746,67.06616,69.577965,0.3,69.07424,80.06002,60.08001,0.3,67.701065,0.3,292.1259,0.0,0.3,20.678045,250.62646,0.0050045014,0.0,0.0
27921,21439320.0,68.24098,68.47087,64.93207,64.93207,64.93207,67.631226,67.631226,120.587746,67.022156,69.56105,0.3,69.056,80.06002,60.08001,0.3,67.66667,0.3,290.5392,0.0,0.3,20.67805,250.62646,0.0049842494,0.0,0.0
27923,21439440.0,68.24356,68.48219,64.93251,64.93251,64.93251,67.631226,67.631226,120.587746,66.97766,69.571976,0.3,69.06561,80.06002,60.08001,0.3,67.68106,0.3,290.0612,0.0,0.3,20.67805,250.62646,0.004973235,0.0,0.0
27925,21439500.0,68.22945,68.46972,64.932556,64.932556,64.932556,67.631226,67.631226,120.58775,66.95558,69.56253,0.3,69.05617,80.06002,60.08001,0.3,67.66354,0.3,289.45807,0.0,0.3,20.67806,250.62646,0.00496693,0.0,0.0
27926,21439560.0,68.215225,68.457085,64.93185,64.93185,64.93185,67.631226,67.631226,120.587746,66.932785,69.55505,0.3,69.04744,80.06002,60.08001,0.3,67.64657,0.3,288.45987,0.0,0.3,20.678055,250.62646,0.004952721,0.0,0.0
27928,21439680.0,68.217636,68.468346,64.93228,64.93228,64.93228,67.631226,67.631226,120.587746,66.887634,69.565994,0.3,69.05705,80.06002,60.08001,0.3,67.66085,0.3,287.9678,0.0,0.3,20.678055,250.62646,0.0049414784,0.0,0.0
27930,21439800.0,68.18941,68.44347,64.93169,64.93169,64.93169,67.631226,67.631226,120.587746,66.84259,69.54918,0.3,69.03903,80.06002,60.08001,0.3,67.62657,0.3,286.3712,0.0,0.3,20.678059,250.62646,0.0049209786,0.0,0.0
27934,21439920.0,68.19154,68.4545,64.932175,64.932175,64.932175,67.631226,67.631226,120.587746,66.796776,69.56,0.3,69.04854,80.06002,60.08001,0.3,67.64047,0.3,285.8548,0.0,0.3,20.678059,250.62646,0.0049093617,0.0,0.0
27935,21440040.0,68.16304,68.429344,64.93157,64.93157,64.93157,67.631226,67.631226,120.58775,66.7513,69.54314,0.3,69.03041,80.06002,60.08001,0.3,67.605804,0.3,284.2377,0.0,0.3,20.678062,250.62646,0.0048885127,0.0,0.0
27937,21440100.0,68.164185,68.43484,64.93141,64.93141,64.93141,67.63123,67.63123,120.58776,66.728935,69.549675,0.3,69.03563,80.06002,60.08001,0.3,67.61328,0.3,283.8016,0.0,0.3,20.678078,250.6265,0.0048790937,0.0,0.0
27938,21440160.0,68.165344,68.44055,64.93207,64.93207,64.93207,67.631226,67.631226,120.587746,66.70592,69.554184,0.3,69.04007,80.06002,60.08001,0.3,67.61981,0.3,283.7323,0.0,0.3,20.67806,250.62646,0.0048770322,0.0,0.0
27940,21440280.0,68.13689,68.41534,64.93146,64.93146,64.93146,67.631226,67.631226,120.58775,66.66066,69.53726,0.3,69.0219,80.06002,60.08001,0.3,67.58516,0.3,282.1155,0.0,0.3,20.678062,250.62646,0.004856146,0.0,0.0
27942,21440400.0,68.13919,68.42638,64.93196,64.93196,64.93196,67.631226,67.631226,120.587746,66.616,69.54814,0.3,69.031555,80.06002,60.08001,0.3,67.59894,0.3,281.60992,0.0,0.3,20.678057,250.62646,0.004844669,0.0,0.0
27945,21440520.0,68.110855,68.401276,64.93141,64.93141,64.93141,67.631226,67.631226,120.587746,66.57101,69.53133,0.3,69.01349,80.06002,60.08001,0.3,67.564285,0.3,279.9963,0.0,0.3,20.678057,250.62646,0.0048237653,0.0,0.0
27948,21440640.0,68.113266,68.41237,64.9319,64.9319,64.9319,67.631226,67.631226,120.587746,66.52679,69.54226,0.3,69.02321,80.06002,60.08001,0.3,67.57802,0.3,279.49588,0.0,0.3,20.678047,250.62646,0.0048123384,0.0,0.0
27949,21440700.0,68.09915,68.39984,64.93201,64.93201,64.93201,67.631226,67.631226,120.587746,66.5052,69.53292,0.3,69.01376,80.06002,60.08001,0.3,67.560326,0.3,278.8895,0.0,0.3,20.678055,250.62646,0.0048058783,0.0,0.0
27950,21440760.0,68.08504,68.38716,64.93135,64.93135,64.93135,67.631226,67.631226,120.587746,66.483116,69.52539,0.3,69.00508,80.06002,60.08001,0.3,67.54318,0.3,277.89328,0.0,0.3,20.678043,250.62645,0.004791567,0.0,0.0
27952,21440880.0,68.087555,68.39815,64.9319,64.9319,64.9319,67.63121,67.63121,120.58774,66.44011,69.53627,0.3,69.0148,80.06002,60.08001,0.3,67.55681,0.3,277.40274,0.0,0.3,20.67803,250.62645,0.004780275,0.0,0.0
27954,21441000.0,68.05977,68.37315,64.93141,64.93141,64.93141,67.63121,67.63121,120.58773,66.39809,69.519516,0.3,68.99684,80.06002,60.08001,0.3,67.5222,0.3,275.8299,0.0,0.3,20.67802,250.62645,0.004759904,0.0,0.0
27957,21441120.0,68.0624,68.38397,64.93196,64.93196,64.93196,67.6312,67.6312,120.58772,66.356224,69.5305,0.3,69.006454,80.06002,60.08001,0.3,67.53549,0.3,275.344,0.0,0.3,20.678003,250.62642,0.0047486853,0.0,0.0
27959,21441240.0,68.03471,68.35881,64.93141,64.93141,64.93141,67.6312,67.6312,120.58772,66.315575,69.51364,0.3,68.98839,80.06002,60.08001,0.3,67.500565,0.3,273.77716,0.0,0.3,20.677988,250.62642,0.004728363,0.0,0.0
27961,21441300.0,68.036194,68.3642,64.93135,64.93135,64.93135,67.6312,67.6312,120.58772,66.29596,69.52023,0.3,68.99365,80.06002,60.08001,0.3,67.50775,0.3,273.36722,0.0,0.3,20.677994,250.62642,0.004719301,0.0,0.0
27963,21441360.0,68.03784,68.3698,64.93201,64.93201,64.93201,67.631195,67.631195,120.58771,66.27597,69.524734,0.3,68.99816,80.06002,60.08001,0.3,67.51402,0.3,273.3272,0.0,0.3,20.677967,250.62639,0.0047176606,0.0,0.0
27964,21441480.0,68.01049,68.344635,64.93152,64.93152,64.93152,67.631195,67.631195,120.5877,66.23741,69.50787,0.3,68.98009,80.06002,60.08001,0.3,67.47908,0.3,271.78882,0.0,0.3,20.677944,250.62637,0.004697741,0.0,0.0
27966,21441600.0,68.01395,68.355576,64.93212,64.93212,64.93212,67.63119,67.63119,120.587685,66.20027,69.51891,0.3,68.98981,80.06002,60.08001,0.3,67.49243,0.3,271.36697,0.0,0.3,20.677914,250.62634,0.0046874727,0.0,0.0
27969,21441720.0,67.9883,68.33052,64.93173,64.93173,64.93173,67.63118,67.63118,120.58768,66.17232,69.50216,0.3,68.971794,80.06002,60.08001,0.3,67.4576,0.3,269.9169,0.0,0.3,20.677887,250.62631,0.00466863,0.0,0.0
27971,21441840.0,67.99599,68.34151,64.93267,64.93267,64.93267,67.63117,67.63117,120.58766,66.16188,69.513145,0.3,68.98163,80.06002,60.08001,0.3,67.47095,0.3,269.75275,0.0,0.3,20.677855,250.6263,0.0046619265,0.0,0.0
27973,21441900.0,67.9855,68.32904,64.933,64.933,64.933,67.63117,67.63117,120.58766,66.162704,69.50381,0.3,68.97223,80.06002,60.08001,0.3,67.45321,0.3,269.38593,0.0,0.3,20.677849,250.6263,0.0046588606,0.0,0.0
27974,21441960.0,67.97566,68.31641,64.93267,64.93267,64.93267,67.631165,67.631165,120.58765,66.16748,69.49634,0.3,68.963554,80.06002,60.08001,0.3,67.436066,0.3,268.68552,0.0,0.3,20.677826,250.62627,0.0046487907,0.0,0.0
27976,21442080.0,67.98836,68.3275,64.93399,64.93399,64.93399,67.63116,67.63116,120.58763,66.18802,69.50738,0.3,68.97339,80.06002,60.08001,0.3,67.449524,0.3,268.903,0.0,0.3,20.677792,250.62624,0.004647969,0.0,0.0
27979,21442200.0,67.97264,68.302505,64.93432,64.93432,64.93432,67.63115,67.63115,120.587616,66.222244,69.49062,0.3,68.95537,80.06002,60.08001,0.3,67.41487,0.3,268.1991,0.0,0.3,20.677761,250.6262,0.004640447,0.0,0.0
27982,21442320.0,67.98962,68.31371,64.93581,64.93581,64.93581,67.63114,67.63114,120.5876,66.268936,69.50194,0.3,68.965256,80.06002,60.08001,0.3,67.42849,0.3,268.75903,0.0,0.3,20.677729,250.62619,0.004644912,0.0,0.0
27983,21442440.0,67.97786,68.28894,64.936295,64.936295,64.936295,67.631134,67.631134,120.58759,66.32689,69.48518,0.3,68.947235,80.06002,60.08001,0.3,67.39416,0.3,268.37302,0.0,0.3,20.677696,250.62616,0.004642351,0.0,0.0
27985,21442500.0,67.98781,68.29454,64.936676,64.936676,64.936676,67.631134,67.631134,120.587585,66.35919,69.49167,0.3,68.95262,80.06002,60.08001,0.3,67.40157,0.3,268.59116,0.0,0.3,20.677687,250.62616,0.0046427874,0.0,0.0
27986,21442560.0,67.99829,68.30031,64.93789,64.93789,64.93789,67.63113,67.63113,120.58758,66.3949,69.49628,0.3,68.95712,80.06002,60.08001,0.3,67.408165,0.3,269.22318,0.0,0.3,20.677662,250.62613,0.0046513625,0.0,0.0
27988,21442680.0,67.98973,68.275696,64.938385,64.938385,64.938385,67.63112,67.63112,120.58756,66.47174,69.47952,0.3,68.93916,80.06002,60.08001,0.3,67.37422,0.3,269.10202,0.0,0.3,20.677631,250.62611,0.0046529113,0.0,0.0
27990,21442800.0,68.01285,68.28723,64.939926,64.939926,64.939926,67.63111,67.63111,120.58755,66.555626,69.49051,0.3,68.949,80.06002,60.08001,0.3,67.38861,0.3,270.1795,0.0,0.3,20.677597,250.62608,0.0046654753,0.0,0.0
27993,21442920.0,68.00687,68.263016,64.94036,64.94036,64.94036,67.6311,67.6311,120.58754,66.64725,69.47387,0.3,68.93109,80.06002,60.08001,0.3,67.35527,0.3,270.28375,0.0,0.3,20.677565,250.62605,0.004670545,0.0,0.0
27996,21443040.0,68.03224,68.27487,64.94185,64.94185,64.94185,67.631096,67.631096,120.587524,66.74349,69.4848,0.3,68.94103,80.06002,60.08001,0.3,67.37038,0.3,271.55795,0.0,0.3,20.677532,250.62604,0.004686172,0.0,0.0
27997,21443100.0,68.02983,68.2629,64.9424,64.9424,64.9424,67.631096,67.631096,120.58752,66.792435,69.47552,0.3,68.93175,80.06002,60.08001,0.3,67.35356,0.3,271.85602,0.0,0.3,20.677523,250.62604,0.004693439,0.0,0.0
27998,21443160.0,68.027794,68.25087,64.94217,64.94217,64.94217,67.63109,67.63109,120.58751,66.843796,69.468155,0.3,68.92313,80.06002,60.08001,0.3,67.33746,0.3,271.8078,0.0,0.3,20.677498,250.626,0.004693554,0.0,0.0
28000,21443280.0,68.05455,68.26306,64.9435,64.9435,64.9435,67.63108,67.63108,120.587494,66.9469,69.4792,0.3,68.93307,80.06002,60.08001,0.3,67.35318,0.3,273.21277,0.0,0.3,20.67747,250.62598,0.004711231,0.0,0.0
28002,21443400.0,68.05109,68.239555,64.94366,64.94366,64.94366,67.63107,67.63107,120.58748,67.050835,69.46272,0.3,68.91527,80.06002,60.08001,0.3,67.3211,0.3,273.56287,0.0,0.3,20.677435,250.62596,0.004720212,0.0,0.0
28005,21443520.0,68.07849,68.25203,64.94487,64.94487,64.94487,67.631065,67.631065,120.58746,67.1568,69.473816,0.3,68.925156,80.06002,60.08001,0.3,67.3373,0.3,275.04428,0.0,0.3,20.677399,250.62593,0.0047391015,0.0,0.0
28007,21443640.0,68.07526,68.22862,64.94487,64.94487,64.94487,67.63106,67.63106,120.587456,67.26122,69.45723,0.3,68.907196,80.06002,60.08001,0.3,67.3056,0.3,275.4339,0.0,0.3,20.677366,250.6259,0.0047487705,0.0,0.0
28009,21443700.0,68.08877,68.23505,64.94498,64.94498,64.94498,67.63106,67.63106,120.587456,67.31198,69.46382,0.3,68.91263,80.06002,60.08001,0.3,67.31456,0.3,275.9844,0.0,0.3,20.67736,250.62589,0.0047544227,0.0,0.0
28011,21443760.0,68.1025,68.24164,64.9458,64.9458,64.9458,67.63105,67.63105,120.58744,67.36362,69.46849,0.3,68.91725,80.06002,60.08001,0.3,67.32269,0.3,276.9263,0.0,0.3,20.677334,250.62589,0.004767858,0.0,0.0
28012,21443880.0,68.09871,68.21857,64.94563,64.94563,64.94563,67.63104,67.63104,120.58742,67.462875,69.4519,0.3,68.89934,80.06002,60.08001,0.3,67.291595,0.3,277.29532,0.0,0.3,20.677303,250.62585,0.0047772895,0.0,0.0
28014,21444000.0,68.12491,68.23181,64.9464,64.9464,64.9464,67.631035,67.631035,120.5874,67.55703,69.46327,0.3,68.90933,80.06002,60.08001,0.3,67.309235,0.3,278.72693,0.0,0.3,20.67727,250.6258,0.0047954964,0.0,0.0
28017,21444120.0,68.11992,68.20912,64.94597,64.94597,64.94597,67.63103,67.63103,120.587395,67.64696,69.44673,0.3,68.89148,80.06002,60.08001,0.3,67.2788,0.3,279.02716,0.0,0.3,20.67724,250.6258,0.0048039453,0.0,0.0
28019,21444240.0,68.14458,68.2228,64.94652,64.94652,64.94652,67.63102,67.63102,120.58738,67.7294,69.4581,0.3,68.901535,80.06002,60.08001,0.3,67.2972,0.3,280.3598,0.0,0.3,20.67721,250.62575,0.0048206775,0.0,0.0
28021,21444300.0,68.14107,68.21159,64.946625,64.946625,64.946625,67.63102,67.63102,120.58738,67.7672,69.44882,0.3,68.89226,80.06002,60.08001,0.3,67.28182,0.3,280.6259,0.0,0.3,20.6772,250.62575,0.004827642,0.0,0.0
28022,21444360.0,68.13733,68.200226,64.945854,64.945854,64.945854,67.63101,67.63101,120.58737,67.803894,69.441574,0.3,68.88363,80.06002,60.08001,0.3,67.267105,0.3,280.50146,0.0,0.3,20.67718,250.62575,0.0048267962,0.0,0.0
28025,21444480.0,68.159515,68.21417,64.94618,64.94618,64.94618,67.631004,67.631004,120.58736,67.869156,69.45288,0.3,68.89374,80.06002,60.08001,0.3,67.28606,0.3,281.65872,0.0,0.3,20.677149,250.62572,0.0048409053,0.0,0.0
28026,21444600.0,68.149414,68.19204,64.945305,64.945305,64.945305,67.631004,67.631004,120.58735,67.923645,69.43646,0.3,68.87594,80.06002,60.08001,0.3,67.25661,0.3,281.59552,0.0,0.3,20.677122,250.6257,0.0048439745,0.0,0.0
28029,21444720.0,68.16826,68.20605,64.94542,64.94542,64.94542,67.631,67.631,120.58733,67.967255,69.44766,0.3,68.88594,80.06002,60.08001,0.3,67.27583,0.3,282.5104,0.0,0.3,20.677092,250.62567,0.004854468,0.0,0.0
28031,21444840.0,68.15436,68.183914,64.94426,64.94426,64.94426,67.63098,67.63098,120.587326,67.997696,69.43114,0.3,68.86809,80.06002,60.08001,0.3,67.24655,0.3,282.16998,0.0,0.3,20.677067,250.62564,0.0048534055,0.0,0.0
28033,21444900.0,68.16205,68.190994,64.94382,64.94382,64.94382,67.63098,67.63098,120.58732,68.00758,69.437836,0.3,68.87352,80.06002,60.08001,0.3,67.25683,0.3,282.30768,0.0,0.3,20.67706,250.62564,0.004852889,0.0,0.0
28034,21444960.0,68.16919,68.19824,64.94409,64.94409,64.94409,67.630974,67.630974,120.58731,68.01406,69.442444,0.3,68.87819,80.06002,60.08001,0.3,67.26633,0.3,282.78525,0.0,0.3,20.677038,250.62563,0.0048593907,0.0,0.0
28036,21445080.0,68.15079,68.17622,64.94272,64.94272,64.94272,67.63097,67.63097,120.5873,68.015274,69.425964,0.3,68.86028,80.06002,60.08001,0.3,67.237274,0.3,282.10812,0.0,0.3,20.677013,250.6256,0.0048532835,0.0,0.0
28039,21445200.0,68.16078,68.19072,64.94234,64.94234,64.94234,67.63096,67.63096,120.58729,68.0,69.43734,0.3,68.870445,80.06002,60.08001,0.3,67.257324,0.3,282.3562,0.0,0.3,20.676987,250.62556,0.004853756,0.0,0.0
28042,21445320.0,68.08284,68.1053,54.95346,54.95346,54.95346,67.63096,67.63096,120.58728,67.962975,69.373184,0.3,68.80755,78.08001,64.04003,0.3,67.14367,0.3,1092.3386,0.0,0.3,20.676964,250.62556,0.022560224,0.0,0.0
28043,21445440.0,68.02609,68.04933,54.767956,54.767956,54.767956,67.63095,67.63095,120.587265,67.9009,69.33319,0.3,68.76915,78.08001,64.04003,0.3,67.07308,0.3,1109.3754,0.0,0.3,20.676939,250.62555,0.023216086,0.0,0.0
28045,21445500.0,67.9816,68.00395,54.674408,54.674408,54.674408,67.63095,67.63095,120.587265,67.86157,69.2988,0.3,68.73614,78.08001,64.04003,0.3,67.013916,0.3,1112.8896,0.0,0.3,20.67693,250.62552,0.023376755,0.0,0.0
28046,21445560.0,67.93512,67.95732,54.585472,54.585472,54.585472,67.63094,67.63094,120.58726,67.81543,69.26568,0.3,68.70302,78.08001,64.04003,0.3,66.9541,0.3,1115.7582,0.0,0.3,20.676916,250.62552,0.02352568,0.0,0.0
