,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
28048,21445680.0,67.87245,67.90271,54.431885,54.431885,54.431885,67.63094,67.63094,120.58725,67.70837,69.22613,0.3,68.66489,78.08001,64.04003,0.3,66.885765,0.3,1121.5481,0.0,0.3,20.67689,250.62549,0.023790218,0.0,0.0
28050,21445800.0,67.77698,67.8129,54.3012,54.3012,54.3012,67.630936,67.630936,120.58724,67.58257,69.16026,0.3,68.60013,78.08001,64.04003,0.3,66.769585,0.3,1123.9155,0.0,0.3,20.676868,250.62549,0.023993222,0.0,0.0
28053,21445920.0,67.70919,67.75951,54.18936,54.18936,54.18936,67.63093,67.63093,120.58723,67.436676,69.121155,0.3,68.56228,78.08001,64.04003,0.3,66.70328,0.3,1126.2089,0.0,0.3,20.676844,250.62546,0.024163283,0.0,0.0
28055,21446040.0,67.60916,67.6709,54.093887,54.093887,54.093887,67.63093,67.63093,120.58722,67.275505,69.056335,0.3,68.4984,78.08001,64.04003,0.3,66.588585,0.3,1125.6047,0.0,0.3,20.676823,250.62544,0.024284221,0.0,0.0
28057,21446100.0,67.57488,67.645966,54.052254,54.052254,54.052254,67.63092,67.63092,120.58722,67.19069,69.03897,0.3,68.48093,78.08001,64.04003,0.3,66.55837,0.3,1125.4534,0.0,0.3,20.67681,250.62544,0.024331465,0.0,0.0
28058,21446160.0,67.538956,67.620316,54.013527,54.013527,54.013527,67.63092,67.63092,120.58721,67.09984,69.018875,0.3,68.461975,78.08001,64.04003,0.3,66.52629,0.3,1125.3767,0.0,0.3,20.676798,250.62541,0.024380967,0.0,0.0
28060,21446280.0,67.4364,67.5338,53.94404,53.94404,53.94404,67.63091,67.63091,120.5872,66.91142,68.95581,0.3,68.39957,78.08001,64.04003,0.3,66.41412,0.3,1122.6456,0.0,0.3,20.676779,250.62541,0.024439689,0.0,0.0
28062,21446400.0,67.36493,67.48578,53.88614,53.88614,53.88614,67.630905,67.630905,120.58718,66.713554,68.92,0.3,68.36464,78.08001,64.04003,0.3,66.355515,0.3,1120.6478,0.0,0.3,20.676754,250.62538,0.024482641,0.0,0.0
28065,21446520.0,67.26045,67.40114,53.835106,53.835106,53.835106,67.630905,67.630905,120.58718,66.50344,68.858475,0.3,68.30355,78.08001,64.04003,0.3,66.24548,0.3,1116.4026,0.0,0.3,20.676737,250.62537,0.024495773,0.0,0.0
28067,21446640.0,67.187775,67.354996,53.792862,53.792862,53.792862,67.6309,67.6309,120.587166,66.2874,68.82387,0.3,68.26961,78.08001,64.04003,0.3,66.18956,0.3,1113.1438,0.0,0.3,20.676714,250.62537,0.02449984,0.0,0.0
28069,21446700.0,67.13641,67.31445,53.774353,53.774353,53.774353,67.6309,67.6309,120.587166,66.178795,68.79338,0.3,68.239944,78.08001,64.04003,0.3,66.13622,0.3,1110.7804,0.0,0.3,20.676702,250.62534,0.024495823,0.0,0.0
28070,21446760.0,67.08363,67.27292,53.755898,53.755898,53.755898,67.6309,67.6309,120.587166,66.06569,68.76454,0.3,68.21044,78.08001,64.04003,0.3,66.08261,0.3,1107.8846,0.0,0.3,20.676697,250.62534,0.024479276,0.0,0.0
28073,21446880.0,67.011284,67.22909,53.725353,53.725353,53.725353,67.63089,67.63089,120.58715,65.84009,68.731415,0.3,68.17787,78.08001,64.04003,0.3,66.02977,0.3,1103.7883,0.0,0.3,20.676674,250.6253,0.024455113,0.0,0.0
28074,21447000.0,66.90878,67.14971,53.698547,53.698547,53.698547,67.63089,67.63089,120.58715,65.61398,68.67434,0.3,68.12074,78.08001,64.04003,0.3,65.92611,0.3,1097.9076,0.0,0.3,20.67666,250.6253,0.024411254,0.0,0.0
28077,21447120.0,66.8371,67.10747,53.676407,53.676407,53.676407,67.63088,67.63088,120.587135,65.384155,68.642365,0.3,68.089096,78.08001,64.04003,0.3,65.87541,0.3,1093.2408,0.0,0.3,20.676638,250.62529,0.024366869,0.0,0.0
28079,21447240.0,66.73575,67.02963,53.656746,53.656746,53.656746,67.63088,67.63088,120.587135,65.157394,68.58684,0.3,68.03323,78.08001,64.04003,0.3,65.77345,0.3,1086.9238,0.0,0.3,20.676626,250.62529,0.024306267,0.0,0.0
28081,21447300.0,66.70207,67.010185,53.64823,53.64823,53.64823,67.630875,67.630875,120.58713,65.04677,68.573044,0.3,68.01889,78.08001,64.04003,0.3,65.750656,0.3,1084.3552,0.0,0.3,20.676609,250.62526,0.02427434,0.0,0.0
28082,21447360.0,66.6673,66.99008,53.641033,53.641033,53.641033,67.630875,67.630875,120.58712,64.93382,68.55667,0.3,68.003235,78.08001,64.04003,0.3,65.72632,0.3,1082.0331,0.0,0.3,20.676605,250.62526,0.02424915,0.0,0.0
28084,21447480.0,66.568924,66.914276,53.62681,53.62681,53.62681,67.630875,67.630875,120.58712,64.71514,68.5029,0.3,67.94897,78.08001,64.04003,0.3,65.62668,0.3,1075.5527,0.0,0.3,20.676594,250.62526,0.024178104,0.0,0.0
28088,21447600.0,66.50399,66.8767,53.61582,53.61582,53.61582,67.63087,67.63087,120.58711,64.50316,68.47423,0.3,67.92035,78.08001,64.04003,0.3,65.58212,0.3,1070.5927,0.0,0.3,20.676575,250.62523,0.02411296,0.0,0.0
28089,21447720.0,66.40962,66.80287,53.605602,53.605602,53.605602,67.63087,67.63087,120.58711,64.29964,68.4222,0.3,67.86755,78.08001,64.04003,0.3,65.48485,0.3,1064.1366,0.0,0.3,20.676565,250.62523,0.024036136,0.0,0.0
28091,21447840.0,66.34924,66.767166,53.598076,53.598076,53.598076,67.63086,67.63086,120.5871,64.10634,68.3949,0.3,67.84015,78.08001,64.04003,0.3,65.442764,0.3,1059.2781,0.0,0.3,20.676548,250.62521,0.023967149,0.0,0.0
28093,21447900.0,66.30486,66.73163,53.594833,53.594833,53.594833,67.63086,67.63086,120.5871,64.01543,68.368866,0.3,67.814384,78.08001,64.04003,0.3,65.39525,0.3,1056.3467,0.0,0.3,20.676538,250.62521,0.023932809,0.0,0.0
28094,21447960.0,66.25993,66.69527,53.59088,53.59088,53.59088,67.63086,67.63086,120.5871,63.92506,68.34453,0.3,67.788895,78.08001,64.04003,0.3,65.347626,0.3,1053.003,0.0,0.3,20.67654,250.62521,0.02388828,0.0,0.0
28096,21448080.0,66.20511,66.66137,53.58599,53.58599,53.58599,67.63085,67.63085,120.58709,63.75746,68.3186,0.3,67.762695,78.08001,64.04003,0.3,65.30797,0.3,1048.3942,0.0,0.3,20.676523,250.62518,0.023818921,0.0,0.0
28098,21448200.0,66.12254,66.59177,53.581158,53.581158,53.581158,67.63085,67.63085,120.58709,63.606514,68.27026,0.3,67.71315,78.08001,64.04003,0.3,65.21562,0.3,1042.4882,0.0,0.3,20.676517,250.62518,0.023741886,0.0,0.0
28102,21448320.0,63.477425,66.53975,53.538254,53.538254,53.538254,67.62947,67.62947,120.584625,63.47072,68.246475,0.3,67.68788,78.08001,64.04003,0.3,65.17772,0.3,924.1835,0.0,1.0,20.898495,250.62201,0.023288434,0.0,0.0
28104,21448440.0,63.358,66.477844,53.32759,53.32759,53.32759,67.62607,67.62607,120.57856,63.355034,68.20424,0.3,67.63811,78.08001,64.04003,0.3,65.08456,0.3,838.60254,0.0,1.0,20.736425,250.60866,0.02083745,0.0,0.0
28105,21448500.0,63.30829,66.46164,53.340008,53.340008,53.340008,67.62605,67.62605,120.57853,63.305595,68.19243,0.3,67.62619,78.08001,64.04003,0.3,65.06665,0.3,832.6878,0.0,1.0,20.736078,250.60858,0.020705458,0.0,0.0
28106,21448560.0,63.262527,66.44527,53.3544,53.3544,53.3544,67.62605,67.62605,120.57852,63.26017,68.17842,0.3,67.61301,78.08001,64.04003,0.3,65.04726,0.3,827.6253,0.0,1.0,20.73605,250.60855,0.020597756,0.0,0.0
28108,21448680.0,63.189636,66.376495,53.381866,53.381866,53.381866,67.62605,67.62605,120.57852,63.187935,68.13019,0.3,67.56472,78.08001,64.04003,0.3,64.95645,0.3,819.2763,0.0,1.0,20.73605,250.60858,0.020417139,0.0,0.0
28110,21448800.0,63.141243,66.34639,53.407574,53.407574,53.407574,67.626045,67.626045,120.578514,63.14025,68.106346,0.3,67.54115,78.08001,64.04003,0.3,64.92235,0.3,813.02094,0.0,1.0,20.736048,250.60855,0.020273933,0.0,0.0
28113,21448920.0,63.10647,66.27954,53.43202,53.43202,53.43202,67.62605,67.62605,120.578514,63.105537,68.059654,0.3,67.49419,77.0,66.91998,0.3,64.83385,0.3,808.23364,0.0,1.0,20.736048,250.60855,0.020160796,0.0,0.0
28115,21449040.0,63.073402,66.25125,53.45311,53.45311,53.45311,67.626045,67.626045,120.578514,63.072464,68.03702,0.3,67.471664,77.0,66.91998,0.3,64.802155,0.3,803.9478,0.0,1.0,20.736048,250.60855,0.020062102,0.0,0.0
28117,21449100.0,63.05769,66.21917,53.462395,53.462395,53.462395,67.62605,67.62605,120.57852,63.05681,68.01384,0.3,67.44876,77.0,66.91998,0.3,64.75925,0.3,801.9649,0.0,1.0,20.73605,250.60858,0.020017004,0.0,0.0
28119,21449160.0,63.04187,66.18654,53.471294,53.471294,53.471294,67.62605,67.62605,120.57852,63.041046,67.99209,0.3,67.42629,77.0,66.91998,0.3,64.7164,0.3,800.0056,0.0,1.0,20.73605,250.60858,0.019972771,0.0,0.0
28120,21449280.0,63.012096,66.16012,53.48695,53.48695,53.48695,67.62605,67.62605,120.57852,63.011272,67.970665,0.3,67.40492,77.0,66.91998,0.3,64.68724,0.3,796.3851,0.0,1.0,20.73605,250.60858,0.019891853,0.0,0.0
28122,21449400.0,62.984356,66.101616,53.50041,53.50041,60.695244,67.62606,67.62606,120.57853,62.98359,67.92749,0.3,67.361084,77.0,66.91998,0.3,64.61434,0.3,793.09357,0.0,1.0,20.736052,250.60858,0.019819127,0.0,312.36554
28125,21449520.0,62.958206,66.1427,53.512276,53.512276,72.32114,67.62606,67.62606,120.57853,62.95755,67.906944,0.3,67.34044,77.0,66.91998,0.3,64.72179,0.3,790.0476,0.0,1.0,20.736053,250.60861,0.019752426,0.0,730.93243
28127,21449640.0,62.93448,66.184784,53.522545,53.522545,79.54845,67.62607,67.62607,120.57855,62.93382,67.86487,0.3,67.297424,77.0,66.91998,0.3,64.8472,0.3,787.3096,0.0,1.0,20.736057,250.60864,0.019692836,0.0,1005.39984
28129,21449700.0,62.9236,66.23373,53.527107,53.527107,82.04602,67.62607,67.62607,120.57856,62.922997,67.85657,0.3,67.2883,77.0,66.91998,0.3,64.955795,0.3,786.06366,0.0,1.0,20.73606,250.60864,0.019665793,0.0,1099.778
28130,21449760.0,62.913002,66.28905,53.5315,53.5315,84.11233,67.62607,67.62607,120.57856,62.912453,67.84602,0.3,67.27803,77.0,66.91998,0.3,65.07588,0.3,784.8499,0.0,1.0,20.73606,250.60864,0.019639462,0.0,1177.9766
28133,21449880.0,62.893993,66.37094,53.539467,53.539467,87.26041,67.626076,67.626076,120.578575,62.8935,67.805374,0.3,67.23601,77.0,66.91998,0.3,65.27698,0.3,782.6656,0.0,1.0,20.736065,250.60866,0.019592019,0.0,1297.4518
28136,21450000.0,62.87757,66.49817,53.546494,53.546494,89.35061,67.62608,67.62608,120.57858,62.87713,67.787796,0.3,67.2175,77.0,66.91998,0.3,65.54823,0.3,780.75555,0.0,1.0,20.736067,250.60869,0.019550296,0.0,1376.4802
28137,21450120.0,62.86389,66.59413,53.552757,53.552757,90.86029,67.62609,67.62609,120.5786,62.863564,67.74847,0.3,67.17647,77.0,66.91998,0.3,65.7745,0.3,779.12085,0.0,1.0,20.736073,250.60872,0.019514143,0.0,1433.7172
28139,21450240.0,62.853127,66.72784,53.55842,53.55842,91.82039,67.6261,67.6261,120.578606,62.85285,67.73204,0.3,67.158775,77.0,66.91998,0.3,66.05586,0.3,777.76385,0.0,1.0,20.736076,250.60873,0.01948347,0.0,1469.8113
28141,21450300.0,62.848892,66.77645,53.560997,53.560997,92.17574,67.62611,67.62611,120.57862,62.848675,67.71221,0.3,67.13845,77.0,66.91998,0.3,66.16841,0.3,777.19885,0.0,1.0,20.73608,250.60876,0.01947036,0.0,1483.2463
28142,21450360.0,62.84532,66.82687,53.56358,53.56358,92.46194,67.62611,67.62611,120.57863,62.84516,67.69397,0.3,67.11862,77.0,66.91998,0.3,66.28569,0.3,776.68866,0.0,1.0,20.736082,250.60876,0.019458225,0.0,1493.9602
28144,21450480.0,62.840767,66.95915,53.568306,53.568306,92.7316,67.626114,67.626114,120.578636,62.840652,67.67854,0.3,67.10165,77.0,66.91998,0.3,66.56145,0.3,775.90027,0.0,1.0,20.736086,250.6088,0.019438397,0.0,1503.7224
28148,21450600.0,62.839447,67.05523,53.5727,53.5727,92.769554,67.62612,67.62612,120.57866,62.8395,67.64151,0.3,67.06232,77.0,66.91998,0.3,66.78288,0.3,775.40485,0.0,1.0,20.736094,250.60884,0.019424008,0.0,1504.7875
28150,21450720.0,62.841644,67.18091,53.57682,53.57682,92.48489,67.62613,67.62613,120.57867,62.84175,67.62691,0.3,67.04605,77.0,66.91998,0.3,67.04309,0.3,775.2092,0.0,1.0,20.736097,250.60887,0.019415103,0.0,1493.3181
28151,21450840.0,62.847466,67.2693,53.58072,53.58072,91.97299,67.626144,67.626144,120.5787,62.847687,67.59093,0.3,67.00755,77.0,66.91998,0.3,67.24694,0.3,775.32135,0.0,1.0,20.736105,250.60892,0.019411752,0.0,1473.2794
28153,21450900.0,62.851696,67.32659,53.58259,53.58259,91.590996,67.62615,67.62615,120.578705,62.85197,67.5851,0.3,67.0003,77.0,66.91998,0.3,67.365204,0.3,775.4921,0.0,1.0,20.736109,250.60892,0.019412167,0.0,1458.3009
28154,21450960.0,62.857025,67.38411,53.584454,53.584454,91.10732,67.62615,67.62615,120.578705,62.857353,67.57713,0.3,66.99194,77.0,66.91998,0.3,67.482925,0.3,775.7494,0.0,1.0,20.736109,250.60892,0.019414041,0.0,1439.4606
28156,21451080.0,62.870537,67.46106,53.588024,53.588024,89.95079,67.62617,67.62617,120.57873,62.870922,67.54192,0.3,66.9541,77.0,66.91998,0.3,67.66014,0.3,776.5024,0.0,1.0,20.736118,250.60896,0.019422075,0.0,1394.6006
28158,21451200.0,62.887894,67.56005,53.591484,53.591484,88.33508,67.62617,67.62617,120.57874,62.888443,67.529015,0.3,66.93927,77.0,66.91998,0.3,67.860306,0.3,777.5801,0.0,1.0,20.736122,250.609,0.01943584,0.0,1331.8413
28162,21451320.0,62.90976,67.61867,53.594948,53.594948,86.2417,67.62618,67.62618,120.57877,62.910416,67.49441,0.3,66.90202,77.0,66.91998,0.3,67.999725,0.3,779.02075,0.0,1.0,20.73613,250.60905,0.019455839,0.0,1250.8242
28164,21451440.0,62.935852,67.69326,53.59835,53.59835,83.423645,67.62619,67.62619,120.57878,62.936623,67.48205,0.3,66.88769,77.0,66.91998,0.3,68.152054,0.3,780.806,0.0,1.0,20.736134,250.60907,0.019481823,0.0,1141.5613
28165,21451500.0,62.9503,67.70903,53.6,53.6,81.767075,67.626205,67.626205,120.5788,62.951122,67.464355,0.3,66.86917,77.0,66.91998,0.3,68.19501,0.3,781.8186,0.0,1.0,20.73614,250.6091,0.019496907,0.0,1077.522
28166,21451560.0,62.966393,67.720726,53.6017,53.6017,79.823975,67.62621,67.62621,120.57881,62.96727,67.44832,0.3,66.85121,77.0,66.91998,0.3,68.23126,0.3,782.95593,0.0,1.0,20.736143,250.60913,0.019514054,0.0,1002.332
28168,21451680.0,63.00155,67.75604,53.60511,53.60511,74.974724,67.62621,67.62621,120.57881,63.002594,67.436455,0.3,66.837425,77.0,66.91998,0.3,68.30861,0.3,785.4809,0.0,1.0,20.736143,250.60913,0.01955267,0.0,814.5137
28170,21451800.0,63.04121,67.735886,53.60846,53.60846,69.58302,67.62623,67.62623,120.57884,63.042366,67.40355,0.3,66.801834,77.0,66.91998,0.3,68.29739,0.3,788.3688,0.0,1.0,20.736153,250.60918,0.019597454,0.0,607.4824
28173,21451920.0,63.08642,67.71529,53.611862,53.611862,62.224815,67.62623,67.62623,120.57884,63.087738,67.392075,0.3,66.788315,77.0,66.91998,0.3,68.269104,0.3,791.70026,0.0,1.0,20.736155,250.6092,0.019649632,0.0,320.41983
28175,21452040.0,63.136353,67.61553,53.615273,53.615273,53.616257,67.62624,67.62624,120.578865,63.137833,67.359665,0.3,66.75305,77.0,66.91998,0.3,68.10794,0.3,795.4169,0.0,1.0,20.736162,250.60922,0.019708257,0.0,0.0
28177,21452100.0,63.162884,67.5762,53.616974,53.616974,53.616974,67.62624,67.62624,120.578865,63.164368,67.35527,0.3,66.74722,77.0,66.91998,0.3,68.04059,0.3,797.4008,0.0,1.0,20.736162,250.60922,0.019739674,0.0,0.0
28179,21452160.0,63.19156,67.535995,53.61873,53.61873,53.61873,67.62624,67.62624,120.578865,63.193153,67.348785,0.3,66.74031,77.0,66.91998,0.3,67.971054,0.3,799.5532,0.0,1.0,20.736162,250.60922,0.01977383,0.0,0.0
28180,21452280.0,63.25209,67.42986,53.622246,53.622246,53.622246,67.62625,67.62625,120.57888,63.253796,67.316864,0.3,66.70559,77.0,66.91998,0.3,67.79971,0.3,804.12085,0.0,1.0,20.736168,250.60928,0.019846493,0.0,0.0
28182,21452400.0,63.317574,67.35708,53.625816,53.625816,53.625816,67.62625,67.62625,120.57887,63.319496,67.306656,0.3,66.69339,77.0,66.91998,0.3,67.67464,0.3,809.0917,0.0,1.0,20.736166,250.60925,0.019925745,0.0,0.0
28185,21452520.0,63.38816,67.38515,53.629333,79.70253,73.0007,67.62626,67.62626,120.57889,63.390137,67.31181,0.3,66.799194,73.94003,69.98001,0.3,67.686066,0.3,814.51044,0.0,1.0,20.73617,250.60928,0.020012775,566.67834,753.013
28187,21452640.0,63.46028,67.50084,66.49542,86.71911,80.32951,67.62625,67.62625,120.57888,63.46232,67.35351,0.3,66.96283,73.94003,69.98001,0.3,67.817184,0.3,820.09973,283.568,1.0,20.736168,250.60925,0.02010302,715.4929,1030.9198
28189,21452700.0,63.496536,67.56357,71.69519,89.11978,82.96288,67.62626,67.62626,120.57889,63.498627,67.39471,0.3,67.04342,73.94003,69.98001,0.3,67.88074,0.3,822.9203,394.68124,1.0,20.73617,250.60928,0.020148631,766.526,1130.8745
28190,21452760.0,63.534386,67.63838,76.45618,91.126434,85.177124,67.62626,67.62626,120.57889,63.536476,67.45189,0.3,67.13219,73.94003,69.98001,0.3,67.958084,0.3,825.871,496.42368,1.0,20.736172,250.60928,0.020196378,809.21466,1214.8834
28193,21452880.0,63.610245,67.83679,83.24919,94.10055,88.38393,67.62625,67.62625,120.57888,63.61239,67.607895,0.3,67.33346,73.94003,69.98001,0.3,68.17644,0.3,831.80835,640.56976,1.0,20.736168,250.60925,0.02029253,872.5063,1336.4418
28194,21453000.0,63.68715,68.021255,87.6302,96.23667,90.683365,67.62626,67.62626,120.57889,63.689293,67.76868,0.3,67.5211,73.94003,69.98001,0.3,68.3687,0.3,837.8507,733.81476,1.0,20.73617,250.60928,0.02039043,918.04285,1423.861
28197,21453120.0,63.76664,68.25169,90.67287,97.83722,92.30142,67.62625,67.62625,120.57887,63.768837,67.96506,0.3,67.73677,73.94003,69.98001,0.3,68.62259,0.3,844.12177,798.613,1.0,20.736166,250.60925,0.020492038,952.1511,1485.1888
28199,21453240.0,63.846783,68.45516,92.87233,98.20471,93.48822,67.62625,67.62625,120.57888,63.849037,68.14903,0.3,67.92974,73.94003,69.98001,0.3,68.8376,0.3,850.46814,845.5125,1.0,20.736168,250.60928,0.020594824,959.1869,1530.2765
28201,21453300.0,63.886665,68.57184,93.72415,98.20548,93.91719,67.62625,67.62625,120.57887,63.888916,68.25241,0.3,68.034546,73.94003,69.98001,0.3,68.967125,0.3,853.63385,863.6631,1.0,20.736166,250.60925,0.02064607,959.16956,1546.4614
28202,21453360.0,63.92808,68.69247,94.48309,98.206085,94.27397,67.62624,67.62624,120.578865,63.930336,68.35805,0.3,68.1409,73.94003,69.98001,0.3,69.100494,0.3,856.9214,879.8371,1.0,20.736162,250.60922,0.020699264,959.1523,1559.9298
28204,21453480.0,64.010254,68.89775,95.71499,98.20729,94.8145,67.62625,67.62625,120.57887,64.012566,68.54822,0.3,68.32437,73.94003,69.98001,0.3,69.32022,0.3,863.4672,906.10815,1.0,20.736164,250.60925,0.0208051,959.1202,1580.3612
28207,21453600.0,64.09326,69.13307,96.63087,98.20844,95.07344,67.626236,67.626236,120.57886,64.095566,68.76086,0.3,68.52806,73.94003,69.98001,0.3,69.580986,0.3,870.0912,925.60333,1.0,20.736158,250.60922,0.020912068,959.09015,1589.9056
28209,21453720.0,64.176865,69.333405,97.33448,98.20954,95.14986,67.62624,67.62624,120.57886,64.17917,68.95015,0.3,68.70296,73.94003,69.98001,0.3,69.795494,0.3,876.7792,940.5864,1.0,20.73616,250.60922,0.021019924,959.0623,1592.5818
28211,21453840.0,64.2608,69.561264,97.83502,98.21059,94.981766,67.62623,67.62623,120.57884,64.26311,69.16153,0.3,68.899994,73.94003,69.98001,0.3,70.045654,0.3,883.50946,951.20074,1.0,20.736155,250.6092,0.021128297,959.0365,1585.7714
28215,21453900.0,64.30238,69.65597,98.03135,98.21108,94.836685,67.626236,67.626236,120.57884,64.30469,69.25189,0.3,68.98239,73.94003,69.98001,0.3,70.14568,0.3,886.84924,955.37177,1.0,20.736155,250.6092,0.021182012,959.02454,1580.1011
28216,21453960.0,64.34518,69.752594,98.18916,98.21158,94.63728,67.626236,67.626236,120.57885,64.347534,69.3467,0.3,69.0676,73.94003,69.98001,0.3,70.248184,0.3,890.2905,958.87787,1.0,20.736156,250.6092,0.021237314,959.01276,1572.301
28218,21454080.0,69.08984,69.9648,98.29408,98.29408,94.12582,67.63132,67.63132,120.58791,64.431915,69.55423,0.3,69.25914,73.94003,69.98001,0.3,70.48192,0.3,1166.6827,955.26044,0.3,20.682796,250.62686,0.023798386,955.26044,1542.5305
28221,21454200.0,69.25426,70.143326,98.34583,98.34583,93.36682,67.63106,67.63106,120.587456,64.516235,69.73309,0.3,69.41998,73.94003,69.98001,0.3,70.66632,0.3,1258.7439,953.47046,0.3,20.677414,250.6259,0.026134113,953.47046,1507.9159
28224,21454320.0,69.43816,70.34569,98.32798,98.32798,92.18486,67.63105,67.63105,120.58744,64.60039,69.935455,0.3,69.606255,73.94003,69.98001,0.3,70.87721,0.3,1278.0472,954.1883,0.3,20.677334,250.62589,0.026474738,954.1883,1464.0944
28226,21454440.0,69.585815,70.50537,98.31166,98.31166,90.68517,67.63105,67.63105,120.58743,64.68405,70.10564,0.3,69.75957,73.94003,69.98001,0.3,71.03294,0.3,1294.0388,954.8431,0.3,20.677322,250.62585,0.02676253,954.8431,1407.9681
28227,21454500.0,69.66872,70.5959,98.25058,98.30452,89.76468,67.63105,67.63105,120.58743,64.72508,70.20293,0.3,69.849,73.94003,69.98001,0.3,71.12264,0.3,1302.0082,953.7873,0.3,20.677319,250.62585,0.026895802,955.1304,1373.0889
28228,21454560.0,69.75133,70.68599,98.09073,98.29782,88.674286,67.63104,67.63104,120.58742,64.76721,70.30026,0.3,69.93964,73.94003,69.98001,0.3,71.208885,0.3,1310.218,950.7416,0.3,20.677294,250.62582,0.027034113,955.3977,1331.6554
28230,21454680.0,69.87657,70.81937,97.70329,98.28535,86.12398,67.63104,67.63104,120.58741,64.84961,70.459564,0.3,70.08553,73.94003,69.98001,0.3,71.32271,0.3,1323.6416,943.1064,0.3,20.677286,250.62582,0.027272543,955.8991,1234.5065
28232,21454800.0,70.01456,70.96768,97.161995,98.2747,82.72201,67.631035,67.631035,120.5874,64.93053,70.641716,0.3,70.25829,73.94003,69.98001,0.3,71.44603,0.3,1336.9509,932.005,0.3,20.677256,250.6258,0.02749276,956.3255,1103.9673
28235,21454920.0,70.10745,71.06293,96.47557,98.26464,78.24568,67.631035,67.631035,120.587395,65.01155,70.78833,0.3,70.39837,73.94003,69.98001,0.3,71.4953,0.3,1347.3114,917.7646,0.3,20.677252,250.6258,0.027681125,956.7301,932.031
28237,21455040.0,70.205505,71.164276,95.58299,98.2558,72.39398,67.63103,67.63103,120.58739,65.09076,70.95796,0.3,70.56668,73.94003,69.98001,0.3,71.53644,0.3,1357.0983,898.94666,0.3,20.677221,250.62578,0.027847964,957.08246,707.0926
28239,21455100.0,70.22957,71.18587,95.07553,98.25168,69.401634,67.63103,67.63103,120.587395,65.12927,71.02113,0.3,70.63139,73.94003,69.98001,0.3,71.517166,0.3,1360.5143,888.2289,0.3,20.677229,250.62578,0.027917802,957.2506,592.8754
28241,21455160.0,70.24808,71.200424,94.492096,98.24723,66.07568,67.63103,67.63103,120.58739,65.16855,71.08627,0.3,70.698685,73.94003,69.98001,0.3,71.48459,0.3,1363.143,875.8665,0.3,20.677223,250.62578,0.02797409,957.4284,465.17435
28242,21455280.0,70.28093,71.224976,93.08766,98.16511,53.74639,67.63102,67.63102,120.58737,65.2448,71.23822,0.3,70.86139,73.94003,69.98001,0.3,71.387634,0.3,1367.7622,845.89844,0.3,20.677193,250.62575,0.028072761,955.6212,0.0
28244,21455400.0,70.26016,71.186584,91.3728,97.43336,53.730682,67.63102,67.63102,120.58738,65.31879,71.34429,0.3,70.98378,73.94003,69.98001,0.3,71.20641,0.3,1368.261,809.2725,0.3,20.6772,250.62575,0.028120806,940.41986,0.0
28247,21455520.0,70.27175,71.18614,89.10869,96.50062,53.711563,67.63101,67.63101,120.58736,65.3919,71.473495,0.3,71.13599,73.94003,69.98001,0.3,71.07474,0.3,1370.17,760.5699,0.3,20.67716,250.62572,0.02817031,920.61316,0.0
28249,21455640.0,70.24983,71.14714,86.264435,95.3893,53.69426,67.63101,67.63101,120.587364,65.46249,71.551384,0.3,71.24443,73.94003,69.98001,0.3,70.90781,0.3,1370.1189,699.3063,0.3,20.677176,250.62572,0.028201735,896.9455,0.0
28251,21455700.0,70.25467,71.14642,84.52063,94.73556,53.686844,67.63101,67.63101,120.58737,65.49638,71.60098,0.3,71.31265,73.94003,69.98001,0.3,70.85249,0.3,1370.6512,661.5727,0.3,20.677177,250.62575,0.028215617,882.9224,0.0
28252,21455760.0,70.25896,71.14489,82.43554,93.98162,53.680473,67.63101,67.63101,120.58736,65.53076,71.64488,0.3,71.37988,73.94003,69.98001,0.3,70.79596,0.3,1371.4532,616.4481,0.3,20.677158,250.62572,0.02823578,866.7265,0.0
28255,21455880.0,70.22984,71.0982,77.36903,92.26753,53.66729,67.63101,67.63101,120.587364,65.59668,71.67844,0.3,71.46948,73.94003,69.98001,0.3,70.64293,0.3,1370.5885,506.31735,0.3,20.677174,250.62572,0.028251046,829.91174,0.0
28256,21456000.0,70.23,71.08639,70.69665,90.07669,53.6568,67.63101,67.63101,120.58736,65.65953,71.71596,0.3,71.583244,73.94003,69.98001,0.3,70.54888,0.3,1370.9773,362.66998,0.3,20.677153,250.62572,0.028267775,782.61914,0.0
28259,21456120.0,70.21303,71.05469,60.74655,87.19284,53.64746,67.63101,67.63101,120.587364,65.72182,71.7108,0.3,71.68114,73.94003,69.98001,0.3,70.44083,0.3,1370.5292,144.72237,0.3,20.677172,250.62572,0.02827922,720.27484,0.0
28261,21456240.0,70.21704,71.047775,53.640923,83.27643,53.640373,67.63101,67.63101,120.58736,65.78313,71.67575,0.3,71.79138,73.94003,69.98001,0.3,70.39166,0.3,1371.1,0.0,0.3,20.677153,250.62572,0.028294588,635.33374,0.0
28263,21456300.0,70.20012,71.02234,53.636856,80.86345,53.636856,67.63101,67.63101,120.587364,65.81317,71.64087,0.3,71.8206,73.94003,69.98001,0.3,70.341125,0.3,1370.4791,0.0,0.3,20.677168,250.62572,0.028297473,583.02814,0.0
28264,21456360.0,70.18216,70.99515,53.632576,77.91269,53.632576,67.63101,67.63101,120.587364,65.84404,71.6073,0.3,71.84472,73.94003,69.98001,0.3,70.29153,0.3,1369.3677,0.0,0.3,20.67717,250.62572,0.02828999,519.0011,0.0
28266,21456480.0,70.18172,70.98306,53.626915,70.54849,53.626915,67.63101,67.63101,120.58736,65.904465,71.5733,0.3,71.899765,73.94003,69.98001,0.3,70.25845,0.3,1369.2903,0.0,0.3,20.677153,250.62572,0.028292319,359.6528,0.0
28269,21456600.0,70.13612,70.91797,53.620434,58.284405,53.620434,67.63101,67.63101,120.587364,65.96445,71.509476,0.3,71.87724,73.94003,69.98001,0.3,70.16832,0.3,1366.718,0.0,0.3,20.67717,250.62572,0.02827594,83.76832,0.0
28271,21456720.0,70.12157,70.8893,53.61538,53.615707,53.61538,67.63101,67.63101,120.58736,66.02394,71.47954,0.3,71.8344,73.94003,69.98001,0.3,70.1498,0.3,1365.4418,0.0,0.3,20.677155,250.62572,0.02826143,0.0,0.0
28273,21456840.0,70.06938,70.81651,53.60978,53.60978,53.60978,67.63101,67.63101,120.587364,66.08294,71.420044,0.3,71.75897,73.94003,69.98001,0.3,70.06955,0.3,1362.1332,0.0,0.3,20.67717,250.62572,0.028232308,0.0,0.0
28275,21456900.0,70.066086,70.806564,53.6078,53.6078,53.6078,67.63104,67.63104,120.58743,66.11183,71.40982,0.3,71.74019,73.94003,69.98001,0.3,70.06708,0.3,1361.5676,0.0,0.3,20.676868,250.62585,0.028221468,0.0,0.0
28276,21456960.0,70.06207,70.79662,53.60659,53.60659,53.60659,67.63098,67.63098,120.58732,66.14144,71.39505,0.3,71.72014,73.94003,69.98001,0.3,70.06466,0.3,1361.1166,0.0,0.3,20.677258,250.62564,0.02821679,0.0,0.0
28278,21457080.0,70.016266,70.73158,53.602856,53.602856,53.602856,67.63101,67.63101,120.587364,66.19945,71.33957,0.3,71.65021,73.94003,69.98001,0.3,69.99495,0.3,1358.2607,0.0,0.3,20.67717,250.62572,0.028190684,0.0,0.0
28280,21457200.0,70.01637,70.72082,53.60132,53.60132,53.60132,67.63101,67.63101,120.587364,66.25647,71.31616,0.3,71.61593,73.94003,69.98001,0.3,70.004944,0.3,1357.7584,0.0,0.3,20.67716,250.62572,0.02817896,0.0,0.0
28283,21457320.0,69.97655,70.66298,53.598846,53.598846,53.598846,67.63101,67.63101,120.587364,66.31381,71.26398,0.3,71.550674,73.94003,69.98001,0.3,69.94551,0.3,1355.2734,0.0,0.3,20.677176,250.62572,0.028156372,0.0,0.0
28286,21457440.0,69.98375,70.66072,53.59846,53.59846,53.59846,67.63101,67.63101,120.587364,66.37023,71.24306,0.3,71.51991,73.94003,69.98001,0.3,69.96951,0.3,1355.2483,0.0,0.3,20.677164,250.62572,0.028149035,0.0,0.0
28287,21457500.0,69.96649,70.6354,53.598244,53.598244,53.598244,67.63102,67.63102,120.58737,66.39781,71.218,0.3,71.48947,73.94003,69.98001,0.3,69.943535,0.3,1354.4531,0.0,0.3,20.677181,250.62575,0.028145527,0.0,0.0
28288,21457560.0,69.949356,70.609695,53.596924,53.596924,53.596924,67.63101,67.63101,120.58737,66.42604,71.19433,0.3,71.45937,73.94003,69.98001,0.3,69.91931,0.3,1353.1644,0.0,0.3,20.677181,250.62575,0.028130641,0.0,0.0
28290,21457680.0,69.963036,70.6154,53.597305,53.597305,53.597305,67.63101,67.63101,120.587364,66.48131,71.17587,0.3,71.43196,73.94003,69.98001,0.3,69.956116,0.3,1353.5941,0.0,0.3,20.677174,250.62572,0.028127965,0.0,0.0
28292,21457800.0,69.93387,70.570854,53.596428,53.596428,53.596428,67.63102,67.63102,120.58737,66.535576,71.13039,0.3,71.37576,73.94003,69.98001,0.3,69.91492,0.3,1351.9122,0.0,0.3,20.67719,250.62575,0.028114213,0.0,0.0
28295,21457920.0,69.95337,70.58354,53.597305,53.597305,53.597305,67.63102,67.63102,120.58737,66.59012,71.11397,0.3,71.351,73.94003,69.98001,0.3,69.96331,0.3,1352.7589,0.0,0.3,20.677185,250.62575,0.028116127,0.0,0.0
28297,21458040.0,69.92859,70.54437,53.596813,53.596813,53.596813,67.63102,67.63102,120.58738,66.64363,71.07085,0.3,71.29799,73.94003,69.98001,0.3,69.929855,0.3,1351.4246,0.0,0.3,20.677204,250.62575,0.028106628,0.0,0.0
28299,21458100.0,69.94051,70.5535,53.596813,53.596813,53.596813,67.63102,67.63102,120.58739,66.66977,71.064804,0.3,71.28771,73.94003,69.98001,0.3,69.95935,0.3,1351.7478,0.0,0.3,20.677212,250.62578,0.02810348,0.0,0.0
28301,21458160.0,69.95375,70.5641,53.59813,53.59813,53.59813,67.63102,67.63102,120.58738,66.696526,71.05661,0.3,71.27634,73.94003,69.98001,0.3,69.98956,0.3,1352.6934,0.0,0.3,20.6772,250.62575,0.028113453,0.0,0.0
28302,21458280.0,69.93321,70.530205,53.59791,53.59791,53.59791,67.63103,67.63103,120.58739,66.748825,71.01596,0.3,71.22652,73.94003,69.98001,0.3,69.96364,0.3,1351.7048,0.0,0.3,20.67722,250.62578,0.028108383,0.0,0.0
28304,21458400.0,69.96326,70.55614,53.59945,53.59945,53.59945,67.63103,67.63103,120.58739,66.80007,71.003555,0.3,71.20746,73.94003,69.98001,0.3,70.03335,0.3,1353.3452,0.0,0.3,20.677221,250.62578,0.028119678,0.0,0.0
28307,21458520.0,69.946945,70.527405,53.59945,53.59945,53.59945,67.63103,67.63103,120.587395,66.85149,70.96499,0.3,71.16049,73.94003,69.98001,0.3,70.01511,0.3,1352.7034,0.0,0.3,20.677242,250.6258,0.028119165,0.0,0.0
28309,21458640.0,69.98215,70.55954,53.60115,53.60115,53.60115,67.63103,67.63103,120.587395,66.90181,70.95416,0.3,71.14346,73.94003,69.98001,0.3,70.09531,0.3,1354.7355,0.0,0.3,20.677244,250.6258,0.028135253,0.0,0.0
28311,21458700.0,69.97567,70.54756,53.601814,53.601814,53.601814,67.631035,67.631035,120.58741,66.92636,70.935165,0.3,71.121155,73.94003,69.98001,0.3,70.088165,0.3,1354.8357,0.0,0.3,20.677265,250.62582,0.0281433,0.0,0.0
28312,21458760.0,69.9693,70.53526,53.601208,53.601208,53.601208,67.631035,67.631035,120.58741,66.95152,70.917694,0.3,71.0993,73.94003,69.98001,0.3,70.08322,0.3,1354.3882,0.0,0.3,20.677269,250.62582,0.028138774,0.0,0.0
28314,21458880.0,70.009125,70.57321,53.60302,53.60302,53.60302,67.631035,67.631035,120.58741,67.00057,70.908356,0.3,71.084305,73.94003,69.98001,0.3,70.17299,0.3,1356.7773,0.0,0.3,20.677275,250.62582,0.028159313,0.0,0.0
28318,21459000.0,69.999725,70.553276,53.60313,53.60313,53.60313,67.63104,67.63104,120.58742,67.04891,70.87369,0.3,71.04256,73.94003,69.98001,0.3,70.16733,0.3,1356.7258,0.0,0.3,20.677301,250.62585,0.028166918,0.0,0.0
28319,21459120.0,70.043945,70.59667,53.604996,53.604996,53.604996,67.63104,67.63104,120.58743,67.09654,70.86572,0.3,71.02937,73.94003,69.98001,0.3,70.26614,0.3,1359.4564,0.0,0.3,20.67731,250.62585,0.028191747,0.0,0.0
28321,21459240.0,70.037964,70.58113,53.60511,53.60511,53.60511,67.63105,67.63105,120.58744,67.14351,70.83272,0.3,70.98982,73.94003,69.98001,0.3,70.26703,0.3,1359.6948,0.0,0.3,20.67734,250.62589,0.028203327,0.0,0.0
28323,21459300.0,70.06169,70.60491,53.605385,53.605385,53.605385,67.63106,67.63106,120.587456,67.16635,70.83035,0.3,70.98454,73.94003,69.98001,0.3,70.32103,0.3,1360.8934,0.0,0.3,20.677359,250.6259,0.028210681,0.0,0.0
28324,21459360.0,70.08707,70.630615,53.607086,53.607086,53.607086,67.63106,67.63106,120.58745,67.18976,70.82596,0.3,70.97829,73.94003,69.98001,0.3,70.37628,0.3,1362.8032,0.0,0.3,20.677353,250.62589,0.02823283,0.0,0.0
28326,21459480.0,70.08476,70.61974,53.60725,53.60725,53.60725,67.631065,67.631065,120.58746,67.235245,70.79448,0.3,70.940765,73.94003,69.98001,0.3,70.38425,0.3,1363.3596,0.0,0.3,20.677383,250.6259,0.028248822,0.0,0.0
28330,21459600.0,70.13832,70.67473,53.60923,53.60923,53.60923,67.631065,67.631065,120.58747,67.280014,70.78888,0.3,70.93071,73.94003,69.98001,0.3,70.50274,0.3,1366.811,0.0,0.3,20.6774,250.62593,0.02828266,0.0,0.0
28332,21459720.0,70.15271,70.68429,53.61016,53.61016,53.61016,67.63107,67.63107,120.58749,67.32208,70.77597,0.3,70.91231,73.94003,69.98001,0.3,70.5335,0.3,1368.5032,0.0,0.3,20.677435,250.62596,0.02831055,0.0,0.0
28333,21459840.0,70.22182,70.75911,53.613018,53.613018,53.613018,67.63108,67.63108,120.587494,67.35977,70.78548,0.3,70.9178,73.94003,69.98001,0.3,70.6755,0.3,1373.1848,0.0,0.3,20.677456,250.62598,0.02835956,0.0,0.0
28335,21459900.0,70.22918,70.764984,53.614174,53.614174,53.614174,67.63109,67.63109,120.58751,67.3768,70.77822,0.3,70.90857,73.94003,69.98001,0.3,70.690765,0.3,1374.4586,0.0,0.3,20.677485,250.626,0.028383318,0.0,0.0
28336,21459960.0,70.23665,70.77086,53.613842,53.613842,53.613842,67.63109,67.63109,120.58751,67.39328,70.77278,0.3,70.900116,73.94003,69.98001,0.3,70.708786,0.3,1375.1381,0.0,0.3,20.677496,250.626,0.028393563,0.0,0.0
28338,21460080.0,70.308716,70.85068,53.61637,53.61637,53.61637,67.631096,67.631096,120.58752,67.423,70.78311,0.3,70.906876,73.94003,69.98001,0.3,70.858475,0.3,1380.0503,0.0,0.3,20.677519,250.62604,0.028445603,0.0,0.0
28340,21460200.0,70.324486,70.86501,53.616806,53.616806,53.616806,67.6311,67.6311,120.58754,67.448975,70.77113,0.3,70.890335,73.94003,69.98001,0.3,70.895065,0.3,1382.1381,0.0,0.3,20.67756,250.62605,0.028482208,0.0,0.0
28343,21460320.0,70.39931,70.94939,53.61906,53.61906,53.61906,67.63111,67.63111,120.58755,67.47211,70.78212,0.3,70.89792,73.94003,69.98001,0.3,71.05145,0.3,1387.2799,0.0,0.3,20.677586,250.62608,0.02853734,0.0,0.0
28345,21460440.0,70.416336,70.96631,53.619225,53.619225,53.619225,67.63112,67.63112,120.58756,67.492096,70.77086,0.3,70.88232,73.94003,69.98001,0.3,71.09177,0.3,1389.5125,0.0,0.3,20.67763,250.62611,0.028576484,0.0,0.0
28347,21460500.0,70.453735,71.00899,53.6195,53.6195,53.6195,67.63113,67.63113,120.58758,67.500946,70.77751,0.3,70.886986,73.94003,69.98001,0.3,71.17186,0.3,1391.7673,0.0,0.3,20.677652,250.62613,0.028596964,0.0,0.0
28348,21460560.0,70.493126,71.0542,53.621315,53.621315,53.621315,67.63113,67.63113,120.58758,67.5094,70.782394,0.3,70.89083,73.94003,69.98001,0.3,71.2536,0.3,1394.8252,0.0,0.3,20.677656,250.62613,0.02863391,0.0,0.0
28350,21460680.0,70.51114,71.07326,53.621258,53.621258,53.621258,67.631134,67.631134,120.58759,67.5244,70.77185,0.3,70.87622,73.94003,69.98001,0.3,71.296936,0.3,1397.1741,0.0,0.3,20.6777,250.62619,0.02867504,0.0,0.0
28352,21460800.0,70.58942,71.16373,53.623123,53.623123,53.623123,67.63114,67.63114,120.5876,67.537254,70.783936,0.3,70.88534,73.94003,69.98001,0.3,71.46272,0.3,1402.6086,0.0,0.3,20.677723,250.62619,0.028734056,0.0,0.0
28355,21460920.0,70.60903,71.185425,53.622963,53.622963,53.622963,67.63115,67.63115,120.58762,67.548515,70.7741,0.3,70.87172,73.94003,69.98001,0.3,71.50991,0.3,1405.1163,0.0,0.3,20.677765,250.62624,0.028777594,0.0,0.0
28357,21461040.0,70.689896,71.279526,53.624718,53.624718,53.624718,67.63116,67.63116,120.58763,67.55824,70.78685,0.3,70.88149,73.94003,69.98001,0.3,71.681625,0.3,1410.762,0.0,0.3,20.677784,250.62624,0.02883923,0.0,0.0
28359,21461100.0,70.69989,71.29106,53.625378,53.625378,53.625378,67.631165,67.631165,120.58764,67.56252,70.781296,0.3,70.87474,73.94003,69.98001,0.3,71.704315,0.3,1412.3822,0.0,0.3,20.67781,250.62627,0.028869055,0.0,0.0
28360,21461160.0,70.709885,71.302216,53.62439,53.62439,53.62439,67.631165,67.631165,120.58765,67.56676,70.77762,0.3,70.8687,73.94003,69.98001,0.3,71.72986,0.3,1413.3291,0.0,0.3,20.677822,250.62627,0.028883848,0.0,0.0
28363,21461280.0,70.79266,71.399,53.62609,53.62609,53.62609,67.631165,67.631165,120.58765,67.57445,70.7908,0.3,70.879135,73.94003,69.98001,0.3,71.90575,0.3,1419.131,0.0,0.3,20.677835,250.6263,0.028947366,0.0,0.0
28364,21461400.0,70.81354,71.4229,53.625652,53.625652,53.625652,67.63117,67.63117,120.58767,67.581474,70.78223,0.3,70.86716,73.94003,69.98001,0.3,71.95546,0.3,1421.7875,0.0,0.3,20.677866,250.62631,0.02899334,0.0,0.0
28367,21461520.0,70.89841,71.52232,53.6273,53.6273,53.6273,67.63118,67.63118,120.58767,67.58834,70.7958,0.3,70.87804,73.94003,69.98001,0.3,72.13553,0.3,1427.7566,0.0,0.3,20.677872,250.62631,0.029058846,0.0,0.0
28369,21461640.0,70.920494,71.5477,53.62681,53.62681,53.62681,67.63118,67.63118,120.58768,67.59515,70.78778,0.3,70.866714,73.94003,69.98001,0.3,72.18727,0.3,1430.532,0.0,0.3,20.677893,250.62634,0.029106537,0.0,0.0
28371,21461700.0,70.96274,71.59703,53.62675,53.62675,53.62675,67.63118,67.63118,120.587685,67.59862,70.79564,0.3,70.87282,73.94003,69.98001,0.3,72.278015,0.3,1433.1495,0.0,0.3,20.6779,250.62634,0.029131258,0.0,0.0
28372,21461760.0,71.007126,71.64911,53.6284,53.6284,53.6284,67.63118,67.63118,120.58768,67.602295,70.80173,0.3,70.8782,73.94003,69.98001,0.3,72.370415,0.3,1436.6392,0.0,0.3,20.677887,250.62631,0.029173559,0.0,0.0
28374,21461880.0,71.03041,71.67558,53.632027,53.632027,53.632027,67.63118,67.63118,120.587685,67.61004,70.794266,0.3,70.867645,73.94003,69.98001,0.3,72.423584,0.3,1441.4207,0.0,0.3,20.677896,250.62634,0.029264316,0.0,0.0
28378,21462000.0,71.11919,71.779236,53.657402,53.657402,53.657402,67.63118,67.63118,120.58768,67.61867,70.80887,0.3,70.879684,73.94003,69.98001,0.3,72.61014,0.3,1457.4766,0.0,0.3,20.67788,250.62631,0.029592952,0.0,0.0
28379,21462120.0,71.143906,71.80704,53.675034,53.675034,53.675034,67.63118,67.63118,120.58767,67.628555,70.80206,0.3,70.87001,73.94003,69.98001,0.3,72.66496,0.3,1469.5549,0.0,0.3,20.677876,250.62631,0.029889314,0.0,0.0
28381,21462240.0,71.23498,71.91278,53.69146,53.69146,53.69146,67.63117,67.63117,120.58766,67.63986,70.81706,0.3,70.88275,73.94003,69.98001,0.3,72.85491,0.3,1484.9406,0.0,0.3,20.677847,250.6263,0.030204145,0.0,0.0
28383,21462300.0,71.24805,71.927505,53.698326,53.698326,53.698326,67.63117,67.63117,120.58766,67.64607,70.81299,0.3,70.87787,73.94003,69.98001,0.3,72.88155,0.3,1491.2773,0.0,0.3,20.677849,250.6263,0.030359445,0.0,0.0
28384,21462360.0,71.26123,71.94173,53.703106,53.703106,53.703106,67.631165,67.631165,120.58765,67.653,70.81096,0.3,70.873856,73.94003,69.98001,0.3,72.9111,0.3,1497.0052,0.0,0.3,20.67783,250.62627,0.03050278,0.0,0.0
28386,21462480.0,71.354675,72.04945,53.714203,53.714203,53.714203,67.63116,67.63116,120.58762,67.66821,70.8264,0.3,70.887146,73.94003,69.98001,0.3,73.10425,0.3,1512.2736,0.0,0.3,20.677788,250.62624,0.030815352,0.0,0.0
28388,21462600.0,71.38231,72.07912,53.72107,53.72107,53.72107,67.63115,67.63115,120.587616,67.685684,70.82085,0.3,70.87902,73.94003,69.98001,0.3,73.16121,0.3,1523.9415,0.0,0.3,20.677755,250.6262,0.031105218,0.0,0.0
28392,21462720.0,71.47838,72.18898,53.727882,53.727882,53.727882,67.631134,67.631134,120.58759,67.706116,70.837,0.3,70.89275,73.94003,69.98001,0.3,73.35776,0.3,1538.8965,0.0,0.3,20.677702,250.62616,0.031409033,0.0,0.0
28393,21462840.0,71.50787,72.21968,53.730904,53.730904,53.730904,67.63113,67.63113,120.58757,67.7294,70.83194,0.3,70.88518,73.94003,69.98001,0.3,73.4162,0.3,1550.0737,0.0,0.3,20.677654,250.62613,0.03168623,0.0,0.0
28395,21462900.0,71.55578,72.27385,53.731888,53.731888,53.731888,67.63112,67.63112,120.58756,67.742035,70.841064,0.3,70.89264,73.94003,69.98001,0.3,73.514755,0.3,1556.7334,0.0,0.3,20.677633,250.62611,0.03181899,0.0,0.0
28396,21462960.0,71.6062,72.33092,53.7342,53.7342,53.7342,67.63111,67.63111,120.58755,67.755936,70.84831,0.3,70.8994,73.94003,69.98001,0.3,73.61505,0.3,1564.3113,0.0,0.3,20.67759,250.62608,0.03196975,0.0,0.0
28398,21463080.0,71.63747,72.362335,53.73398,53.73398,53.73398,67.631096,67.631096,120.58752,67.78604,70.843704,0.3,70.892365,73.94003,69.98001,0.3,73.67433,0.3,1574.6855,0.0,0.3,20.677528,250.62604,0.032224853,0.0,0.0
28400,21463200.0,71.73755,72.474236,53.734306,53.734306,53.734306,67.63108,67.63108,120.58749,67.81972,70.86023,0.3,70.906876,73.94003,69.98001,0.3,73.87422,0.3,1587.975,0.0,0.3,20.677454,250.62596,0.032481357,0.0,0.0
28403,21463320.0,71.77127,72.50714,53.73167,53.73167,53.73167,67.631004,67.631004,120.60818,67.85718,70.85611,0.3,70.900444,73.94003,69.98001,0.3,73.935745,0.30020857,1597.6174,0.0,0.3,20.679728,250.64609,0.032713026,0.0,0.0
28405,21463440.0,71.88839,72.64331,53.75496,53.75496,53.75496,67.6264,67.6264,123.87542,67.89667,70.8732,0.3,70.915436,73.94003,69.98001,0.3,74.137726,0.3118568,1626.0673,0.0,0.3,21.149677,253.83754,0.033199638,0.0,0.0
28407,21463500.0,71.915306,72.675674,53.776825,53.776825,53.77688,67.626,67.626,126.22662,67.91699,70.870285,0.3,70.91203,73.94003,69.98001,0.3,74.16333,0.31688336,1644.7928,0.0,0.3,21.555693,256.1401,0.033565138,0.0,0.0
28408,21463560.0,71.94052,72.70495,53.79303,53.79303,53.793083,67.62569,67.62569,128.41472,67.93858,70.869354,0.3,70.90956,73.94003,69.98001,0.3,74.19008,0.3225966,1661.7882,0.0,0.3,21.940895,258.28308,0.03389923,0.0,0.0
28410,21463680.0,72.073395,72.86574,53.846203,53.846203,53.84642,67.6287,67.6287,135.51813,67.98308,70.886765,0.3,70.92528,73.94003,69.98001,0.3,74.380035,0.3434498,1713.9093,0.0,0.3,23.31662,265.24762,0.034819942,0.0,0.0
28412,21463800.0,72.13245,72.940445,53.907066,53.907066,53.907288,67.64614,67.64614,143.45149,68.02983,70.88336,0.3,70.92038,73.94003,69.98001,0.3,74.413376,0.36238,1771.1195,0.0,0.3,25.245338,273.05377,0.0359297,0.0,0.0
28415,21463920.0,72.2706,73.11156,53.977215,53.977215,53.977764,67.669044,67.669044,153.69484,68.08003,70.90099,0.3,70.93697,73.94003,69.98001,0.3,74.58196,0.39082542,1844.2085,0.0,0.3,27.889067,283.13345,0.03725336,0.0,0.0
28417,21464040.0,72.324936,73.183075,54.047913,54.047913,54.048294,67.70448,67.70448,164.32869,68.13271,70.89792,0.3,70.933014,73.94003,69.98001,0.3,74.58833,0.4161816,1919.2418,0.0,0.3,31.094202,293.62064,0.038721457,0.0,0.0
28419,21464100.0,72.38832,73.2619,54.079224,54.079224,54.079826,67.72218,67.72218,169.94833,68.159744,70.9077,0.3,70.94203,73.94003,69.98001,0.3,74.66029,0.43209153,1959.0929,0.0,0.3,32.84526,299.16055,0.03945681,0.0,0.0
28420,21464160.0,72.45556,73.34726,54.121742,54.121742,54.12251,67.7427,67.7427,176.69205,68.18831,70.915665,0.3,70.950485,73.94003,69.98001,0.3,74.72841,0.4496352,2007.2902,0.0,0.3,35.0035,305.80743,0.04034898,0.0,0.0
28423,21464280.0,72.493576,73.399284,54.19024,54.19024,54.190735,67.79143,67.79143,188.99248,68.24692,70.91264,0.3,70.947464,73.94003,69.98001,0.3,74.70259,0.47881335,2093.6943,0.0,0.3,39.453457,317.9536,0.04207037,0.0,0.0
28424,21464400.0,72.607285,73.542984,54.257366,54.257366,54.258247,67.84038,67.84038,202.4071,68.30817,70.93022,0.3,70.96554,73.94003,69.98001,0.3,74.81059,0.51460004,2190.0315,0.0,0.3,44.54022,331.19168,0.04389127,0.0,0.0
28427,21464520.0,72.61975,73.550896,54.31367,54.31367,54.31411,67.89805,67.89805,215.45361,68.373535,70.94592,0.3,70.963455,73.94003,69.98001,0.3,74.75165,0.5453136,2281.0405,0.0,0.3,50.150585,344.08704,0.045752823,0.0,0.0
28429,21464640.0,72.71857,73.68526,54.3697,54.3697,54.370583,67.95602,67.95602,229.13565,68.44176,70.96274,0.3,70.98229,73.94003,69.98001,0.3,74.829155,0.58149827,2381.7507,0.0,0.3,56.317596,357.60474,0.04770484,0.0,0.0
28431,21464700.0,72.71605,73.68306,54.396126,54.396126,54.396618,67.98758,67.98758,235.76237,68.476585,70.95993,0.3,70.98097,73.94003,69.98001,0.3,74.78482,0.59637856,2428.9548,0.0,0.3,59.572815,364.15924,0.048692558,0.0,0.0
28432,21464760.0,72.70802,73.67202,54.410515,54.410515,54.41079,68.02044,68.02044,241.72205,68.513336,70.95856,0.3,70.98059,73.94003,69.98001,0.3,74.73742,0.6107431,2471.3164,0.0,0.3,62.727245,370.06247,0.049607452,0.0,0.0
28434,21464880.0,72.77762,73.75343,54.43551,54.43551,54.435783,68.08449,68.08449,252.82529,68.588425,70.97537,0.3,70.99982,73.94003,69.98001,0.3,74.788345,0.6447838,2559.5095,0.0,0.3,68.93486,381.06754,0.05141824,0.0,0.0
28438,21465000.0,72.74214,73.70168,54.434303,54.434303,54.43419,68.1491,68.1491,261.83377,68.66708,70.97098,0.3,70.99838,73.94003,69.98001,0.3,74.67337,0.6710714,2627.7961,0.0,0.3,74.62056,390.01962,0.0530017,0.0,0.0
28439,21465120.0,72.79657,73.75859,54.433037,54.433037,54.433037,68.21287,68.21287,270.41653,68.749374,70.98718,0.3,71.01761,73.94003,69.98001,0.3,74.708855,0.70170647,2701.1116,0.0,0.3,80.331024,398.55374,0.05458119,0.0,0.0
28441,21465240.0,72.748505,73.68608,54.42392,54.42392,54.42375,68.2765,68.2765,278.71872,68.83545,70.98586,0.3,71.01613,73.94003,69.98001,0.3,74.57839,0.72399247,2763.2786,0.0,0.3,86.13639,406.81287,0.05607637,0.0,0.0
28443,21465300.0,72.77257,73.71025,54.420677,54.420677,54.420624,68.308,68.308,282.7372,68.87929,70.99432,0.3,71.02602,73.94003,69.98001,0.3,74.59207,0.73689634,2797.2026,0.0,0.3,89.03903,410.81183,0.05681867,0.0,0.0
28444,21465360.0,72.79591,73.73212,54.419197,54.419197,54.41914,68.34037,68.34037,286.80923,68.92543,71.00136,0.3,71.03525,73.94003,69.98001,0.3,74.60245,0.7502785,2832.7732,0.0,0.3,92.05216,414.86505,0.057599094,0.0,0.0
28446,21465480.0,72.73889,73.64577,54.40689,54.40689,54.40667,68.40409,68.40409,294.65927,69.01931,70.99948,0.3,71.03365,73.94003,69.98001,0.3,74.45914,0.76767427,2890.589,0.0,0.3,98.05718,422.68143,0.05903404,0.0,0.0
28448,21465600.0,72.77998,73.67905,54.398872,54.398872,54.398758,68.46724,68.46724,302.2391,69.116486,71.02349,0.3,71.05255,73.94003,69.98001,0.3,74.474625,0.7886558,2955.4348,0.0,0.3,104.09888,430.23163,0.06047772,0.0,0.0
28452,21465720.0,72.71599,73.58099,54.38563,54.38563,54.385357,68.53164,68.53164,309.77567,69.219376,71.017395,0.3,71.05107,73.94003,69.98001,0.3,74.32088,0.8005731,3010.2554,0.0,0.3,110.35755,437.74268,0.061876398,0.0,0.0
28453,21465840.0,72.75313,73.60654,54.37761,54.37761,54.377556,68.595436,68.595436,317.06436,69.32567,71.031845,0.3,71.06991,73.94003,69.98001,0.3,74.32983,0.8159475,3073.0107,0.0,0.3,116.64642,445.0094,0.06329199,0.0,0.0
28455,21465900.0,72.71868,73.55293,54.371624,54.371624,54.37135,68.62684,68.62684,320.59177,69.37961,71.02794,0.3,71.06859,73.94003,69.98001,0.3,74.24924,0.81950563,3098.6516,0.0,0.3,119.77583,448.52722,0.0639619,0.0,0.0
28456,21465960.0,72.68231,73.495804,54.362617,54.362617,54.362286,68.6592,68.6592,324.1869,69.436295,71.02519,0.3,71.068146,73.94003,69.98001,0.3,74.16739,0.8216188,3123.2869,0.0,0.3,123.02375,452.1133,0.06461891,0.0,0.0
28458,21466080.0,72.71676,73.514366,54.35251,54.35251,54.35234,68.72378,68.72378,330.8414,69.55138,71.03937,0.3,71.08682,73.94003,69.98001,0.3,74.17178,0.8307548,3181.956,0.0,0.3,129.33664,458.76022,0.065969005,0.0,0.0
28460,21466200.0,72.638596,73.38808,54.30345,54.30345,54.30208,68.79296,68.79296,332.75357,69.67009,71.0325,0.3,71.084854,73.94003,69.98001,0.3,74.00667,0.83005816,3205.3071,0.0,0.3,133.17322,460.7703,0.06688169,0.0,0.0
28463,21466320.0,72.67215,73.39868,54.245445,54.245445,54.24473,68.8533,68.8533,333.5209,69.79522,71.05025,0.3,71.10303,73.94003,69.98001,0.3,74.01738,0.8332887,3229.6116,0.0,0.3,136.01013,461.6402,0.06762222,0.0,0.0
28466,21466440.0,72.59822,73.27333,54.176834,54.176834,54.175407,68.91536,68.91536,332.3452,69.92409,71.04256,0.3,71.10051,73.94003,69.98001,0.3,73.861206,0.82713586,3232.8152,0.0,0.3,137.763,460.61026,0.06813516,0.0,0.0
28467,21466500.0,72.618546,73.28162,54.14102,54.14102,54.14003,68.94184,68.94184,331.46268,69.98935,71.049194,0.3,71.10962,73.94003,69.98001,0.3,73.87515,0.826305,3236.1062,0.0,0.3,138.28223,459.79715,0.068319656,0.0,0.0
28469,21466560.0,72.6415,73.293045,54.115257,54.115257,54.114433,68.96859,68.96859,331.19846,70.05779,71.05519,0.3,71.11797,73.94003,69.98001,0.3,73.88861,0.8256822,3244.3005,0.0,0.3,139.18285,459.59064,0.06858577,0.0,0.0
28470,21466680.0,72.57701,73.17621,54.043957,54.043957,54.042473,69.02289,69.02289,328.31592,70.19644,71.047165,0.3,71.11484,73.94003,69.98001,0.3,73.74689,0.8153638,3235.5977,0.0,0.3,139.60464,456.87305,0.06882132,0.0,0.0
28472,21466800.0,72.63194,73.20773,53.9821,53.9821,53.981335,69.06715,69.06715,325.74423,70.33888,71.05936,0.3,71.131546,73.94003,69.98001,0.3,73.79265,0.81057984,3236.676,0.0,0.3,139.8141,454.4396,0.0690098,0.0,0.0
28475,21466920.0,72.57959,73.10298,53.91267,53.91267,53.91124,69.11248,69.11248,321.6958,70.489334,71.05145,0.3,71.127975,73.94003,69.98001,0.3,73.66823,0.7975001,3219.4001,0.0,0.3,139.19397,450.56204,0.06901553,0.0,0.0
28477,21467040.0,72.64859,73.148636,53.85466,53.85466,53.854004,69.14721,69.14721,318.25806,70.64474,71.063644,0.3,71.14418,73.94003,69.98001,0.3,73.73442,0.7908242,3213.5916,0.0,0.3,138.52618,447.2613,0.06899922,0.0,0.0
28479,21467100.0,72.62865,73.10364,53.82945,53.82945,53.82835,69.165306,69.165306,316.45374,70.723404,71.05865,0.3,71.14171,73.94003,69.98001,0.3,73.67938,0.7842124,3206.091,0.0,0.3,138.1754,445.52905,0.06898331,0.0,0.0
28480,21467160.0,72.608765,73.05722,53.792427,53.792427,53.791107,69.18218,69.18218,313.66318,70.80585,71.05496,0.3,71.14,73.94003,69.98001,0.3,73.62758,0.7765409,3191.3057,0.0,0.3,137.2062,442.82797,0.06883219,0.0,0.0
28483,21467280.0,72.69133,73.117325,53.742657,53.742657,53.742165,69.20683,69.20683,309.94916,70.972244,71.0665,0.3,71.15582,73.94003,69.98001,0.3,73.71382,0.76942843,3182.0945,0.0,0.3,136.01338,439.23682,0.06867361,0.0,0.0
28484,21467400.0,72.664246,73.040085,53.691185,53.691185,53.690086,69.231865,69.231865,305.40283,71.14209,71.05914,0.3,71.15137,73.94003,69.98001,0.3,73.62489,0.7554708,3158.5671,0.0,0.3,134.3809,434.8316,0.06840481,0.0,0.0
