,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
28487,21467520.0,72.75949,73.113914,53.652733,53.652733,53.65246,69.2475,69.2475,301.9419,71.31902,71.07073,0.3,71.16675,73.94003,69.98001,0.3,73.72893,0.74923146,3149.3188,0.0,0.3,133.021,431.47076,0.068171956,0.0,0.0
28489,21467640.0,72.7439,73.049484,53.613842,53.613842,53.61296,69.26432,69.26432,297.87048,71.498535,71.062164,0.3,71.16214,73.94003,69.98001,0.3,73.65477,0.736644,3127.453,0.0,0.3,131.38577,427.5148,0.06786528,0.0,0.0
28491,21467700.0,72.79509,73.09035,53.594673,53.594673,53.59434,69.268394,69.268394,296.03604,71.5883,71.068695,0.3,71.170105,73.94003,69.98001,0.3,73.714645,0.73408526,3120.858,0.0,0.3,130.52293,425.72507,0.06768822,0.0,0.0
28492,21467760.0,72.850464,73.13628,53.589455,53.589455,53.589455,69.27236,69.27236,295.19034,71.68169,71.07375,0.3,71.177414,73.94003,69.98001,0.3,73.77518,0.73258793,3121.661,0.0,0.3,130.20569,424.9041,0.06763261,0.0,0.0
28494,21467880.0,72.844475,73.082825,53.56501,53.56501,53.56446,69.28285,69.28285,292.04977,71.867905,71.06551,0.3,71.172745,73.94003,69.98001,0.3,73.71327,0.72251695,3104.5608,0.0,0.3,128.88159,421.8478,0.06735809,0.0,0.0
28497,21468000.0,72.960815,73.180984,53.556053,53.556053,53.556274,69.28599,69.28599,290.52264,72.05681,71.07727,0.3,71.18801,73.94003,69.98001,0.3,73.845604,0.7214892,3105.0747,0.0,0.3,128.16386,420.35727,0.06719388,0.0,0.0
28499,21468120.0,72.96301,73.13726,53.546825,53.546825,53.54644,69.292755,69.292755,288.6435,72.24797,71.069305,0.3,71.1835,73.94003,69.98001,0.3,73.79216,0.7146594,3095.3037,0.0,0.3,127.39975,418.5296,0.06701522,0.0,0.0
28501,21468240.0,73.0865,73.24361,53.551987,53.551987,53.552376,69.2931,69.2931,288.44153,72.44095,71.08144,0.3,71.198944,73.94003,69.98001,0.3,73.93228,0.7171094,3103.6682,0.0,0.3,127.30275,418.33194,0.06696471,0.0,0.0
28503,21468300.0,73.09096,73.2262,53.55995,53.55995,53.55995,69.29601,69.29601,288.58884,72.53653,71.07721,0.3,71.196365,73.94003,69.98001,0.3,73.906525,0.71570766,3106.1685,0.0,0.3,127.491425,418.48224,0.06699808,0.0,0.0
28504,21468360.0,73.09436,73.20642,53.556824,53.556824,53.556656,69.298454,69.298454,287.9847,72.635345,71.07425,0.3,71.19472,73.94003,69.98001,0.3,73.88307,0.71390116,3102.6829,0.0,0.3,127.25631,417.89517,0.06692658,0.0,0.0
28506,21468480.0,73.22301,73.318756,53.575058,53.575058,53.57572,69.29844,69.29844,289.24432,72.83074,71.08666,0.3,71.21042,73.94003,69.98001,0.3,74.02638,0.7200808,3120.3594,0.0,0.3,127.935295,419.1289,0.06703324,0.0,0.0
28508,21468600.0,73.23378,73.2853,53.591812,53.591812,53.591812,69.304504,69.304504,290.2439,73.02515,71.080124,0.3,71.20657,73.94003,69.98001,0.3,73.97739,0.7205339,3128.7888,0.0,0.3,128.70494,420.12045,0.06716435,0.0,0.0
28512,21468720.0,73.36517,73.40044,53.62065,53.62065,53.621475,69.306274,69.306274,292.93436,73.22268,71.092865,0.3,71.22267,73.94003,69.98001,0.3,74.119385,0.73031265,3156.1047,0.0,0.3,130.24019,422.75964,0.06744932,0.0,0.0
28513,21468840.0,73.375824,73.36627,53.64625,53.64625,53.646416,69.3151,69.3151,295.2986,73.418396,71.08666,0.3,71.21932,73.94003,69.98001,0.3,74.06593,0.7341454,3173.6887,0.0,0.3,131.87892,425.09378,0.06776073,0.0,0.0
28515,21468900.0,73.440094,73.42241,53.657845,53.657845,53.6585,69.31726,69.31726,296.75516,73.51453,71.09392,0.3,71.22784,73.94003,69.98001,0.3,74.13542,0.73997617,3187.7908,0.0,0.3,132.76775,426.52484,0.06792292,0.0,0.0
28516,21468960.0,73.50766,73.482285,53.68267,53.68267,53.683548,69.32056,69.32056,299.28708,73.6134,71.09979,0.3,71.2358,73.94003,69.98001,0.3,74.20332,0.74715096,3210.2588,0.0,0.3,134.30875,429.01193,0.06823021,0.0,0.0
28518,21469080.0,73.51645,73.445755,53.713326,53.713326,53.713543,69.33381,69.33381,302.80225,73.807205,71.09314,0.3,71.23294,73.94003,69.98001,0.3,74.142456,0.75381964,3235.9314,0.0,0.3,136.80452,432.48245,0.068713814,0.0,0.0
28520,21469200.0,73.64428,73.557434,53.75331,53.75331,53.754303,69.34407,69.34407,307.7762,73.997986,71.10721,0.3,71.24981,73.94003,69.98001,0.3,74.271484,0.7691855,3279.8894,0.0,0.3,140.0594,437.37576,0.06934682,0.0,0.0
28523,21469320.0,73.6473,73.51387,53.786327,53.786327,53.786545,69.36269,69.36269,312.22623,74.18964,71.10271,0.3,71.24761,73.94003,69.98001,0.3,74.20172,0.77810395,3312.4395,0.0,0.3,143.39748,441.77298,0.06999255,0.0,0.0
28526,21469440.0,73.773094,73.62297,53.82725,53.82725,53.828186,69.37905,69.37905,317.99966,74.37746,71.11644,0.3,71.26497,73.94003,69.98001,0.3,74.321915,0.7953899,3362.9941,0.0,0.3,147.47562,447.4615,0.07077736,0.0,0.0
28527,21469500.0,73.77266,73.59946,53.84928,53.84928,53.849716,69.39105,69.39105,320.8993,74.46886,71.1127,0.3,71.26354,73.94003,69.98001,0.3,74.28082,0.8007117,3384.5728,0.0,0.3,149.7102,450.32648,0.07121022,0.0,0.0
28529,21469560.0,73.7693,73.57161,53.8584,53.8584,53.858562,69.40364,69.40364,322.9718,74.5623,71.11061,0.3,71.26311,73.94003,69.98001,0.3,74.24001,0.80544734,3399.652,0.0,0.3,151.48079,452.38196,0.07154147,0.0,0.0
28530,21469680.0,73.8873,73.67224,53.896248,53.896248,53.89718,69.42536,69.42536,329.10852,74.7439,71.12451,0.3,71.280846,73.94003,69.98001,0.3,74.34999,0.8235797,3453.7615,0.0,0.3,156.16774,458.43723,0.0724313,0.0,0.0
28532,21469800.0,73.87499,73.61154,53.922997,53.922997,53.923107,69.455315,69.455315,334.27188,74.920395,71.11885,0.3,71.27942,73.94003,69.98001,0.3,74.25716,0.8339851,3492.307,0.0,0.3,160.6657,463.55563,0.07327615,0.0,0.0
28535,21469920.0,73.98529,73.703766,53.955734,53.955734,53.956615,69.48244,69.48244,340.49573,75.09541,71.13286,0.3,71.297485,73.94003,69.98001,0.3,74.35619,0.8522258,3548.1523,0.0,0.3,165.81862,469.7069,0.07424021,0.0,0.0
28537,21470040.0,73.96338,73.632355,53.975952,53.975952,53.975952,69.517456,69.517456,345.5802,75.26454,71.127365,0.3,71.29628,73.94003,69.98001,0.3,74.25166,0.8622934,3586.6924,0.0,0.3,170.64706,474.75806,0.0751345,0.0,0.0
28539,21470100.0,74.01364,73.67367,53.98249,53.98249,53.98304,69.53234,69.53234,348.04874,75.34595,71.13484,0.3,71.305725,73.94003,69.98001,0.3,74.298355,0.87052953,3610.0554,0.0,0.3,172.9304,477.20575,0.07555616,0.0,0.0
28540,21470160.0,74.065765,73.717064,54.00166,54.00166,54.002373,69.54867,69.54867,351.52255,75.42862,71.14154,0.3,71.314575,73.94003,69.98001,0.3,74.34207,0.8797368,3641.6008,0.0,0.3,175.98184,480.64163,0.076120846,0.0,0.0
28542,21470280.0,74.03435,73.63582,54.013855,54.013855,54.013744,69.587555,69.587555,356.21008,75.587265,71.13605,0.3,71.31358,73.94003,69.98001,0.3,74.22777,0.8886851,3677.7993,0.0,0.3,180.87477,485.31146,0.07701863,0.0,0.0
28546,21470400.0,74.12872,73.71322,54.031487,54.031487,54.03209,69.62203,69.62203,361.63788,75.740036,71.15082,0.3,71.331985,73.94003,69.98001,0.3,74.3106,0.90475404,3729.9973,0.0,0.3,186.1792,490.69736,0.077992745,0.0,0.0
28547,21470520.0,74.07324,73.60396,54.025337,54.025337,54.02484,69.66408,69.66408,365.39343,75.88945,71.12605,0.3,71.311554,73.94003,69.98001,0.3,74.16931,0.91089624,3756.0056,0.0,0.3,190.69633,494.4603,0.078754,0.0,0.0
28549,21470640.0,74.14816,73.65801,54.022316,54.022316,54.022533,69.700676,69.700676,369.4946,76.038475,71.124954,0.3,71.31386,73.94003,69.98001,0.3,74.23035,0.923415,3795.8604,0.0,0.3,195.28442,498.55045,0.0795324,0.0,0.0
28551,21470700.0,74.12021,73.60341,54.020996,54.020996,54.02061,69.72205,69.72205,371.26462,76.111694,71.112915,0.3,71.30386,73.94003,69.98001,0.3,74.158875,0.92550826,3808.8862,0.0,0.3,197.52998,500.32712,0.07991317,0.0,0.0
28552,21470760.0,74.089386,73.54474,54.005173,54.005173,54.004463,69.743645,69.743645,371.93698,76.18701,71.10144,0.3,71.294525,73.94003,69.98001,0.3,74.08807,0.9263744,3813.508,0.0,0.3,198.98013,501.0284,0.08016021,0.0,0.0
28554,21470880.0,74.16146,73.595665,53.99408,53.99408,53.994186,69.78055,69.78055,374.77628,76.33516,71.099686,0.3,71.296555,73.94003,69.98001,0.3,74.148056,0.935668,3845.758,0.0,0.3,202.73676,503.88266,0.08081534,0.0,0.0
28556,21471000.0,74.10115,73.48125,53.96958,53.96958,53.968758,69.822784,69.822784,375.9672,76.48177,71.07689,0.3,71.27777,73.94003,69.98001,0.3,74.007324,0.93547386,3855.4255,0.0,0.3,205.5144,505.13287,0.081306145,0.0,0.0
28560,21471120.0,74.17233,73.53134,53.951397,53.951397,53.951397,69.85889,69.85889,377.59308,76.63014,71.07513,0.3,71.27975,73.94003,69.98001,0.3,74.0689,0.9417169,3879.9988,0.0,0.3,208.36328,506.79657,0.08182385,0.0,0.0
28561,21471240.0,74.11147,73.41647,53.920635,53.920635,53.9197,69.8997,69.8997,377.62213,76.77703,71.05255,0.3,71.26107,73.94003,69.98001,0.3,73.930145,0.93859494,3881.9446,0.0,0.3,210.21237,506.9055,0.08217253,0.0,0.0
28563,21471300.0,74.14679,73.44191,53.903,53.903,53.902725,69.916115,69.916115,377.4645,76.84921,71.05233,0.3,71.262665,73.94003,69.98001,0.3,73.96486,0.94009066,3887.0862,0.0,0.3,210.82584,506.7829,0.08230007,0.0,0.0
28564,21471360.0,74.18465,73.469925,53.897896,53.897896,53.89778,69.93317,69.93317,378.1745,76.92348,71.05112,0.3,71.26332,73.94003,69.98001,0.3,73.997925,0.9421945,3899.36,0.0,0.3,212.1373,507.512,0.082543656,0.0,0.0
28566,21471480.0,74.12532,73.3577,53.86323,53.86323,53.862244,69.97112,69.97112,377.2097,77.069595,71.02887,0.3,71.244865,73.94003,69.98001,0.3,73.86428,0.93660593,3894.4062,0.0,0.3,213.09724,506.64145,0.08274917,0.0,0.0
28568,21471600.0,74.20068,73.41494,53.837746,53.837746,53.837578,70.00104,70.00104,376.86768,77.21417,71.02761,0.3,71.24718,73.94003,69.98001,0.3,73.938385,0.9380243,3905.405,0.0,0.3,214.17488,506.36453,0.08297823,0.0,0.0
28571,21471720.0,74.14476,73.307434,53.801323,53.801323,53.800335,70.03551,70.03551,375.127,77.360565,71.00564,0.3,71.228935,73.94003,69.98001,0.3,73.81177,0.93053985,3894.8765,0.0,0.3,214.37793,504.7269,0.08305403,0.0,0.0
28574,21471840.0,74.22293,73.36847,53.775066,53.775066,53.774902,70.06169,70.06169,374.11157,77.50554,71.00459,0.3,71.23129,73.94003,69.98001,0.3,73.89202,0.93027246,3900.763,0.0,0.3,214.76727,503.78278,0.08315972,0.0,0.0
28575,21471900.0,74.19667,73.31744,53.763367,53.763367,53.762596,70.076935,70.076935,373.45346,77.57678,70.99344,0.3,71.221954,73.94003,69.98001,0.3,73.829834,0.926337,3897.0774,0.0,0.3,214.94319,503.16806,0.08320398,0.0,0.0
28576,21471960.0,74.16844,73.26388,53.737988,53.737988,53.737,70.09157,70.09157,371.71838,77.650116,70.982895,0.3,71.21323,73.94003,69.98001,0.3,73.76985,0.9212337,3884.8982,0.0,0.3,214.26283,501.4966,0.08310571,0.0,0.0
28578,21472080.0,74.249405,73.32909,53.71173,53.71173,53.71162,70.113174,70.113174,370.15042,77.79431,70.98257,0.3,71.21575,73.94003,69.98001,0.3,73.85643,0.91969466,3886.1318,0.0,0.3,214.02353,500.0021,0.08309101,0.0,0.0
28580,21472200.0,74.199036,73.230644,53.676903,53.676903,53.675915,70.1382,70.1382,367.3861,77.93713,70.9613,0.3,71.19801,73.94003,69.98001,0.3,73.74228,0.9097794,3867.0444,0.0,0.3,213.02737,497.34283,0.08293759,0.0,0.0
28583,21472320.0,74.283844,73.30096,53.652733,53.652733,53.65268,70.155205,70.155205,365.50708,78.08171,70.960266,0.3,71.200424,73.94003,69.98001,0.3,73.836105,0.9075536,3865.2544,0.0,0.3,212.35315,495.5345,0.08282862,0.0,0.0
28586,21472440.0,74.23754,73.20807,53.62082,53.62082,53.61994,70.1756,70.1756,362.54108,78.224915,70.939285,0.3,71.18279,73.94003,69.98001,0.3,73.72899,0.8972154,3844.0364,0.0,0.3,211.01408,492.66852,0.08259554,0.0,0.0
28587,21472500.0,74.28078,73.24498,53.603954,53.603954,53.603737,70.18162,70.18162,361.10052,78.29534,70.9395,0.3,71.1846,73.94003,69.98001,0.3,73.78073,0.8956871,3838.689,0.0,0.3,210.19485,491.26834,0.08244871,0.0,0.0
28589,21472560.0,74.32741,73.2853,53.601044,53.601044,53.601044,70.18778,70.18778,360.63443,78.3678,70.938736,0.3,71.18554,73.94003,69.98001,0.3,73.83182,0.89503306,3841.1887,0.0,0.3,210.11664,490.82358,0.08242485,0.0,0.0
28591,21472680.0,74.28577,73.198784,53.57418,53.57418,53.57341,70.20373,70.20373,357.73767,78.5104,70.91818,0.3,71.168236,73.94003,69.98001,0.3,73.732056,0.8849612,3819.7336,0.0,0.3,208.6538,488.0168,0.082146294,0.0,0.0
28592,21472800.0,74.37932,73.28113,53.559845,53.559845,53.55995,70.21167,70.21167,356.00974,78.65157,70.91814,0.3,71.17114,73.94003,69.98001,0.3,73.84126,0.88331574,3817.1755,0.0,0.3,207.71574,486.33868,0.08194415,0.0,0.0
28595,21472920.0,74.34279,73.201035,53.539135,53.539135,53.538475,70.22381,70.22381,353.3851,78.79462,70.89809,0.3,71.154175,73.94003,69.98001,0.3,73.7487,0.8740188,3797.0232,0.0,0.3,206.30734,483.79108,0.08165107,0.0,0.0
28597,21473040.0,74.44101,73.288925,53.53106,53.53106,53.531334,70.22834,70.22834,352.01508,78.93628,70.89825,0.3,71.157364,73.94003,69.98001,0.3,73.864395,0.8733588,3796.2522,0.0,0.3,205.4956,482.45706,0.081447884,0.0,0.0
28599,21473100.0,74.425354,73.25229,53.530563,53.530563,53.530235,70.23319,70.23319,351.404,79.005936,70.887924,0.3,71.148735,73.94003,69.98001,0.3,73.81908,0.86970866,3791.3584,0.0,0.3,205.2592,481.86807,0.08137551,0.0,0.0
28600,21473160.0,74.40761,73.213066,53.516945,53.516945,53.516396,70.23733,70.23733,349.82553,79.07762,70.878746,0.3,71.14077,73.94003,69.98001,0.3,73.776,0.86521906,3778.4897,0.0,0.3,204.28476,480.32956,0.08116959,0.0,0.0
28602,21473280.0,74.50906,73.30492,53.515457,53.515457,53.51579,70.239235,70.239235,348.94833,79.21874,70.87941,0.3,71.14429,73.94003,69.98001,0.3,73.895706,0.8658564,3780.5305,0.0,0.3,203.72617,479.47327,0.08099292,0.0,0.0
28605,21473400.0,74.478745,73.23279,53.50788,53.50788,53.50744,70.24601,70.24601,347.29816,79.35959,70.860565,0.3,71.128136,73.94003,69.98001,0.3,73.8105,0.85912377,3766.1172,0.0,0.3,202.8218,477.87,0.08075387,0.0,0.0
28607,21473520.0,74.58263,73.32727,53.512604,53.512604,53.513042,70.24616,70.24616,346.9907,79.50015,70.86199,0.3,71.132034,73.94003,69.98001,0.3,73.93234,0.86123043,3771.7012,0.0,0.3,202.60391,477.56854,0.08062555,0.0,0.0
28609,21473640.0,74.55444,73.25751,53.51101,53.51101,53.51068,70.251595,70.251595,345.92947,79.64046,70.843704,0.3,71.11638,73.94003,69.98001,0.3,73.84857,0.8560097,3761.1433,0.0,0.3,202.07217,476.5397,0.08044399,0.0,0.0
28611,21473700.0,74.605194,73.3037,53.508812,53.508812,53.509087,70.25101,70.25101,345.53577,79.7095,70.845184,0.3,71.11896,73.94003,69.98001,0.3,73.91037,0.8572575,3761.5083,0.0,0.3,201.76144,476.15244,0.08034114,0.0,0.0
28612,21473760.0,74.659744,73.35336,53.521225,53.521225,53.521774,70.25082,70.25082,346.21353,79.78058,70.84535,0.3,71.12072,73.94003,69.98001,0.3,73.97073,0.85961753,3770.6355,0.0,0.3,202.24303,476.8161,0.08037924,0.0,0.0
28614,21473880.0,74.63272,73.2847,53.52458,53.52458,53.524303,70.255714,70.255714,345.73642,79.92038,70.82771,0.3,71.10556,73.94003,69.98001,0.3,73.88669,0.85587734,3764.064,0.0,0.3,202.11082,476.35858,0.08026625,0.0,0.0
28616,21474000.0,74.73775,73.379944,53.53886,53.53886,53.539467,70.254776,70.254776,346.5637,80.05892,70.82991,0.3,71.11028,73.94003,69.98001,0.3,74.00661,0.86083657,3777.2607,0.0,0.3,202.66762,477.1669,0.080271214,0.0,0.0
28620,21474120.0,74.724625,73.32776,53.555397,53.555397,53.55534,70.25957,70.25957,346.88647,80.19916,70.82881,0.3,71.11182,73.94003,69.98001,0.3,73.9375,0.8594024,3780.1396,0.0,0.3,203.11034,477.49292,0.080329515,0.0,0.0
28622,21474240.0,74.841675,73.43713,53.58429,53.58429,53.585167,70.2592,70.2592,348.72537,80.33754,70.844574,0.3,71.13028,73.94003,69.98001,0.3,74.0689,0.86701304,3804.4102,0.0,0.3,204.43108,479.2937,0.08054665,0.0,0.0
28623,21474300.0,74.83492,73.410545,53.60115,53.60115,53.601425,70.262405,70.262405,349.7535,80.405426,70.84299,0.3,71.13039,73.94003,69.98001,0.3,74.02995,0.86759,3812.4788,0.0,0.3,205.32234,480.3077,0.08069854,0.0,0.0
28624,21474360.0,74.82531,73.38061,53.60472,53.60472,53.60472,70.265434,70.265434,349.8996,80.47519,70.842926,0.3,71.13143,73.94003,69.98001,0.3,73.99216,0.8675212,3813.1255,0.0,0.3,205.56169,480.45688,0.08073352,0.0,0.0
28626,21474480.0,74.94055,73.487175,53.634827,53.634827,53.635704,70.26683,70.26683,352.46533,80.61208,70.85919,0.3,71.1505,73.94003,69.98001,0.3,74.11779,0.8769261,3842.4314,0.0,0.3,207.50748,482.9733,0.0810574,0.0,0.0
28628,21474600.0,74.921005,73.426476,53.655426,53.655426,53.655426,70.2752,70.2752,354.25864,80.7471,70.85748,0.3,71.15176,73.94003,69.98001,0.3,74.03462,0.8789232,3855.3364,0.0,0.3,209.20285,484.74728,0.081341825,0.0,0.0
28631,21474720.0,75.03235,73.527664,53.684814,53.684814,53.68569,70.27913,70.27913,357.3288,80.88339,70.873856,0.3,71.171036,73.94003,69.98001,0.3,74.15201,0.8895146,3888.3103,0.0,0.3,211.66496,487.763,0.08175605,0.0,0.0
28633,21474840.0,75.00812,73.46065,53.703598,53.703598,53.703598,70.29028,70.29028,359.50662,81.01787,70.87221,0.3,71.17247,73.94003,69.98001,0.3,74.06044,0.8923943,3903.8955,0.0,0.3,213.79738,489.9193,0.082117885,0.0,0.0
28635,21474900.0,75.06003,73.50728,53.710136,53.710136,53.71074,70.29317,70.29317,360.637,81.083725,70.88083,0.3,71.182465,73.94003,69.98001,0.3,74.11658,0.89742553,3916.9568,0.0,0.3,214.77882,491.03226,0.0822838,0.0,0.0
28637,21474960.0,75.1148,73.556274,53.730408,53.730408,53.73118,70.29701,70.29701,362.82336,81.15146,70.88852,0.3,71.19186,73.94003,69.98001,0.3,74.17003,0.9035193,3938.8608,0.0,0.3,216.61188,493.18207,0.08259569,0.0,0.0
28638,21475080.0,75.08525,73.48262,53.745567,53.745567,53.74546,70.31105,70.31105,365.12833,81.28417,70.886826,0.3,71.19339,73.94003,69.98001,0.3,74.070496,0.9066364,3955.387,0.0,0.3,219.0054,495.4687,0.08300617,0.0,0.0
28640,21475200.0,75.18555,73.57106,53.76776,53.76776,53.768475,70.32053,70.32053,368.41025,81.41502,70.90335,0.3,71.21273,73.94003,69.98001,0.3,74.171074,0.9175714,3990.2861,0.0,0.3,221.96587,498.70282,0.08351363,0.0,0.0
28643,21475320.0,75.15117,73.49135,53.778088,53.778088,53.777924,70.337395,70.337395,370.63666,81.54697,70.9017,0.3,71.21438,73.94003,69.98001,0.3,74.06478,0.92041564,4006.3975,0.0,0.3,224.46356,500.918,0.08394756,0.0,0.0
28645,21475440.0,75.24658,73.57391,53.79506,53.79506,53.795666,70.34948,70.34948,373.72617,81.67699,70.91824,0.3,71.23388,73.94003,69.98001,0.3,74.15844,0.9307809,4040.276,0.0,0.3,227.44104,503.9687,0.0844643,0.0,0.0
28647,21475500.0,75.22796,73.53255,53.80418,53.80418,53.804123,70.358986,70.358986,375.1612,81.740654,70.91676,0.3,71.23415,73.94003,69.98001,0.3,74.10147,0.932199,4051.1592,0.0,0.3,229.0115,505.39386,0.084736034,0.0,0.0
28648,21475560.0,75.20587,73.48723,53.79902,53.79902,53.798687,70.36851,70.36851,375.59003,81.806076,70.91626,0.3,71.23537,73.94003,69.98001,0.3,74.045006,0.93263334,4053.7178,0.0,0.3,229.78687,505.8329,0.08488024,0.0,0.0
28651,21475680.0,75.29585,73.56386,53.809673,53.809673,53.810165,70.38254,70.38254,378.25897,81.934235,70.932465,0.3,71.25475,73.94003,69.98001,0.3,74.13235,0.94185865,4084.7605,0.0,0.3,232.56155,508.47528,0.08537082,0.0,0.0
28652,21475800.0,75.250595,73.472565,53.80726,53.80726,53.806816,70.403015,70.403015,379.6273,82.06041,70.93033,0.3,71.25607,73.94003,69.98001,0.3,74.01479,0.9424124,4094.6162,0.0,0.3,234.60333,509.85675,0.08574437,0.0,0.0
28655,21475920.0,75.3354,73.54348,53.81132,53.81132,53.811707,70.418434,70.418434,381.73788,82.18758,70.94615,0.3,71.2753,73.94003,69.98001,0.3,74.09631,0.9501587,4121.6885,0.0,0.3,237.02351,511.9548,0.086184345,0.0,0.0
28657,21476040.0,75.2858,73.44757,53.802258,53.802258,53.80171,70.43982,70.43982,382.48898,82.31271,70.94379,0.3,71.276505,73.94003,69.98001,0.3,73.97475,0.94911116,4126.985,0.0,0.3,238.6227,512.73315,0.08649388,0.0,0.0
28659,21476100.0,75.32585,73.48129,53.795555,53.795555,53.79561,70.44728,70.44728,382.8039,82.37396,70.951965,0.3,71.28634,73.94003,69.98001,0.3,74.01644,0.95183027,4134.6587,0.0,0.3,239.22346,513.0561,0.08661957,0.0,0.0
28660,21476160.0,75.36858,73.51739,53.80061,53.80061,53.800884,70.45545,70.45545,383.97632,82.43686,70.95944,0.3,71.29552,73.94003,69.98001,0.3,74.05632,0.95528823,4149.6416,0.0,0.3,240.56267,514.2209,0.086861186,0.0,0.0
28662,21476280.0,75.31738,73.42059,53.78627,53.78627,53.785667,70.47678,70.47678,384.12085,82.55996,70.9568,0.3,71.2965,73.94003,69.98001,0.3,73.93509,0.9527063,4150.4795,0.0,0.3,241.6702,514.40485,0.08709541,0.0,0.0
28666,21476400.0,75.39825,73.48926,53.7799,53.7799,53.78012,70.492035,70.492035,385.0024,82.68202,70.97218,0.3,71.31523,73.94003,69.98001,0.3,74.016495,0.9573346,4168.6064,0.0,0.3,243.1031,515.29816,0.08738234,0.0,0.0
28667,21476520.0,75.34546,73.39171,53.761223,53.761223,53.76051,70.51263,70.51263,384.54016,82.80298,70.96927,0.3,71.31595,73.94003,69.98001,0.3,73.89559,0.95321995,4164.7495,0.0,0.3,243.67688,514.88605,0.0875308,0.0,0.0
28669,21476640.0,75.4245,73.45938,53.750786,53.750786,53.750954,70.5268,70.5268,384.8168,82.92284,70.984375,0.3,71.334404,73.94003,69.98001,0.3,73.977005,0.9563118,4178.1084,0.0,0.3,244.56233,515.18445,0.0877274,0.0,0.0
28671,21476700.0,75.39907,73.41208,53.74672,53.74672,53.746227,70.536575,70.536575,384.82117,82.981445,70.982346,0.3,71.33413,73.94003,69.98001,0.3,73.916466,0.95408154,4178.227,0.0,0.3,245.02065,515.20825,0.08782488,0.0,0.0
28672,21476760.0,75.37062,73.36182,53.72865,53.72865,53.727882,70.545975,70.545975,383.7671,83.04155,70.98119,0.3,71.33479,73.94003,69.98001,0.3,73.857254,0.95072776,4169.565,0.0,0.3,244.58319,514.1939,0.0877834,0.0,0.0
28674,21476880.0,75.44851,73.429276,53.715134,53.715134,53.71519,70.55846,70.55846,383.47318,83.15915,70.99591,0.3,71.35297,73.94003,69.98001,0.3,73.93959,0.9523814,4178.2456,0.0,0.3,244.91705,513.9299,0.08788517,0.0,0.0
28676,21477000.0,75.39473,73.33353,53.690804,53.690804,53.68998,70.575516,70.575516,381.9091,83.274734,70.992455,0.3,71.35303,73.94003,69.98001,0.3,73.82286,0.94553685,4165.4746,0.0,0.3,244.41447,512.4311,0.08784885,0.0,0.0
28680,21477120.0,75.471634,73.40082,53.674927,53.674927,53.67498,70.58589,70.58589,381.08456,83.390915,71.00685,0.3,71.37088,73.94003,69.98001,0.3,73.90614,0.94585615,4169.6187,0.0,0.3,244.21251,511.64307,0.08785441,0.0,0.0
28681,21477240.0,75.41786,73.30629,53.648888,53.648888,53.648117,70.600586,70.600586,379.0359,83.505005,71.00305,0.3,71.37066,73.94003,69.98001,0.3,73.79166,0.93782336,4152.7314,0.0,0.3,243.20628,509.6648,0.0877253,0.0,0.0
28683,21477300.0,75.455154,73.3398,53.634167,53.634167,53.63395,70.60428,70.60428,377.9721,83.56076,71.010635,0.3,71.37984,73.94003,69.98001,0.3,73.83583,0.9371271,4149.1855,0.0,0.3,242.50276,508.62927,0.08762621,0.0,0.0
28684,21477360.0,75.4952,73.37561,53.632355,53.632355,53.632355,70.608215,70.608215,377.80536,83.61789,71.017334,0.3,71.38824,73.94003,69.98001,0.3,73.8784,0.9371468,4153.1978,0.0,0.3,242.54718,508.47348,0.08764254,0.0,0.0
28686,21477480.0,75.44247,73.28377,53.60615,53.60615,53.605328,70.62014,70.62014,375.3933,83.72957,71.01338,0.3,71.38774,73.94003,69.98001,0.3,73.767715,0.92825377,4133.051,0.0,0.3,241.12718,506.13373,0.0874302,0.0,0.0
28688,21477600.0,75.51959,73.35424,53.58973,53.58973,53.589783,70.624886,70.624886,373.84988,83.83916,71.02756,0.3,71.40488,73.94003,69.98001,0.3,73.85664,0.92681056,4130.3384,0.0,0.3,240.0889,504.6302,0.087267704,0.0,0.0
28691,21477720.0,75.47125,73.26953,53.56501,53.56501,53.564293,70.63385,70.63385,371.23624,83.94676,71.02695,0.3,71.407684,73.94003,69.98001,0.3,73.75414,0.91753745,4108.372,0.0,0.3,238.38704,502.08704,0.08698952,0.0,0.0
28694,21477840.0,75.55052,73.3454,53.550888,53.550888,53.550945,70.63575,70.63575,369.5947,84.04735,71.0437,0.3,71.42751,73.94003,69.98001,0.3,73.8495,0.91590726,4104.1953,0.0,0.3,237.15244,500.48175,0.08677191,0.0,0.0
28695,21477900.0,75.527336,73.305466,53.546276,53.546276,53.545784,70.63916,70.63916,368.75787,84.094635,71.042496,0.3,71.42818,73.94003,69.98001,0.3,73.79875,0.9117087,4096.748,0.0,0.3,236.6379,499.66876,0.08667665,0.0,0.0
28696,21477960.0,75.50102,73.263054,53.528587,53.528587,53.527874,70.64188,70.64188,366.93118,84.14188,71.04256,0.3,71.42976,73.94003,69.98001,0.3,73.74975,0.9065298,4080.8538,0.0,0.3,235.3033,497.88425,0.08644527,0.0,0.0
28698,21478080.0,75.579025,73.34056,53.516777,53.516777,53.516945,70.64113,70.64113,365.2664,84.23027,71.05892,0.3,71.44937,73.94003,69.98001,0.3,73.84758,0.90486985,4075.3596,0.0,0.3,233.94452,496.25092,0.08618297,0.0,0.0
28700,21478200.0,75.52937,73.26163,53.497604,53.497604,53.49695,70.644615,70.644615,362.65833,84.31189,71.057495,0.3,71.451294,73.94003,69.98001,0.3,73.751785,0.8956929,4051.5823,0.0,0.3,232.0436,493.70255,0.08582516,0.0,0.0
28703,21478320.0,75.60545,73.3398,53.48838,53.48838,53.48854,70.641396,70.641396,361.01852,84.38863,71.07391,0.3,71.47075,73.94003,69.98001,0.3,73.8506,0.894104,4045.1545,0.0,0.3,230.6097,492.08902,0.08552858,0.0,0.0
28705,21478440.0,75.554855,73.26289,53.471954,53.471954,53.47135,70.64246,70.64246,358.4721,84.45867,71.072495,0.3,71.47244,73.94003,69.98001,0.3,73.757,0.88513154,4020.9946,0.0,0.3,228.67172,489.59625,0.085144535,0.0,0.0
28707,21478500.0,75.59073,73.301346,53.46234,53.46234,53.46234,70.63967,70.63967,357.2594,84.49092,71.08117,0.3,71.48239,73.94003,69.98001,0.3,73.80803,0.8841041,4013.9417,0.0,0.3,227.60461,488.40216,0.08493024,0.0,0.0
28708,21478560.0,75.629456,73.342316,53.46591,53.46591,53.466133,70.63696,70.63696,356.97296,84.52255,71.08864,0.3,71.49162,73.94003,69.98001,0.3,73.857574,0.8839157,4014.644,0.0,0.3,227.2618,488.1161,0.084834404,0.0,0.0
28711,21478680.0,75.578094,73.26761,53.452675,53.452675,53.452126,70.63585,70.63585,354.5688,84.580345,71.08716,0.3,71.49316,73.94003,69.98001,0.3,73.76623,0.8753452,3990.8416,0.0,0.3,225.35945,485.75848,0.08444069,0.0,0.0
28714,21478800.0,75.65044,73.34726,53.449486,53.449486,53.44976,70.62837,70.62837,353.21762,84.632034,71.1033,0.3,71.51216,73.94003,69.98001,0.3,73.86703,0.8745024,3984.6833,0.0,0.3,223.98978,484.41943,0.0841239,0.0,0.0
28715,21478920.0,75.59804,73.27426,53.439102,53.439102,53.43861,70.625336,70.625336,350.9772,84.677574,71.10188,0.3,71.513596,73.94003,69.98001,0.3,73.777214,0.8663912,3961.4878,0.0,0.3,222.14888,482.2185,0.0837293,0.0,0.0
28717,21479040.0,75.66774,73.35353,53.43861,53.43861,53.438942,70.616165,70.616165,349.79144,84.716965,71.11803,0.3,71.53243,73.94003,69.98001,0.3,73.87752,0.86594826,3955.771,0.0,0.3,220.8437,481.03827,0.083414696,0.0,0.0
28719,21479100.0,75.642365,73.31881,53.44097,53.44097,53.44075,70.61419,70.61419,349.2194,84.73415,71.116486,0.3,71.53259,73.94003,69.98001,0.3,73.83237,0.8625584,3948.5327,0.0,0.3,220.32516,480.4741,0.08328434,0.0,0.0
28720,21479160.0,75.61385,73.28168,53.430862,53.430862,53.430428,70.611534,70.611534,347.72485,84.750244,71.11665,0.3,71.53369,73.94003,69.98001,0.3,73.788635,0.8583003,3933.3677,0.0,0.3,219.08253,479.00455,0.083027,0.0,0.0
28722,21479280.0,75.680595,73.36006,53.432457,53.432457,53.432785,70.60094,70.60094,346.69214,84.777435,71.132805,0.3,71.55248,73.94003,69.98001,0.3,73.88774,0.85823137,3928.0918,0.0,0.3,217.84132,477.97144,0.082718834,0.0,0.0
28724,21479400.0,75.62314,73.28876,53.4268,53.4268,53.426414,70.59488,70.59488,344.80426,84.79837,71.1366,0.3,71.553696,73.94003,69.98001,0.3,73.79979,0.8510654,3906.4453,0.0,0.3,216.17393,476.11017,0.082343556,0.0,0.0
28728,21479520.0,75.68851,73.36627,53.430206,53.430206,53.430588,70.58326,70.58326,343.89,84.81348,71.15263,0.3,71.57237,73.94003,69.98001,0.3,73.8963,0.85126287,3901.6562,0.0,0.3,214.9798,475.19104,0.082043916,0.0,0.0
28729,21479640.0,75.63033,73.295135,53.42592,53.42592,53.425537,70.576126,70.576126,342.09628,84.822266,71.152466,0.3,71.57352,73.94003,69.98001,0.3,73.80748,0.8443523,3880.5593,0.0,0.3,213.34517,473.41983,0.081676714,0.0,0.0
28731,21479700.0,75.65901,73.331665,53.422348,53.422348,53.422516,70.569756,70.569756,341.2887,84.824356,71.16121,0.3,71.583084,73.94003,69.98001,0.3,73.85577,0.8441923,3874.8025,0.0,0.3,212.4724,472.61575,0.08147937,0.0,0.0
28732,21479760.0,75.690094,73.37039,53.430313,53.430313,53.430702,70.56349,70.56349,341.2978,84.82495,71.16851,0.3,71.59209,73.94003,69.98001,0.3,73.90234,0.8448048,3875.9302,0.0,0.3,212.20659,472.6123,0.08138854,0.0,0.0
28734,21479880.0,75.62962,73.299194,53.42691,53.42691,53.426525,70.55546,70.55546,339.58078,84.82155,71.16719,0.3,71.593185,73.94003,69.98001,0.3,73.81297,0.8380972,3855.1494,0.0,0.3,210.6022,470.91443,0.08103049,0.0,0.0
28736,21480000.0,75.684555,73.37166,53.431305,53.431305,53.431686,70.54205,70.54205,338.80176,84.8121,71.18323,0.3,71.61165,73.94003,69.98001,0.3,73.9046,0.83856183,3850.239,0.0,0.3,209.45337,470.12448,0.08074704,0.0,0.0
28739,21480120.0,75.621704,73.30057,53.428337,53.428337,53.42801,70.53314,70.53314,337.11032,84.79634,71.181915,0.3,71.612854,73.94003,69.98001,0.3,73.81512,0.83193743,3829.4878,0.0,0.3,207.84262,468.44998,0.080393314,0.0,0.0
28741,21480240.0,75.67263,73.371155,53.43273,53.43273,53.433117,70.518906,70.518906,336.31772,84.77458,71.19812,0.3,71.63136,73.94003,69.98001,0.3,73.904495,0.8323312,3824.1191,0.0,0.3,206.65646,467.64514,0.080109864,0.0,0.0
28743,21480300.0,75.641266,73.33639,53.437073,53.437073,53.436962,70.51442,70.51442,335.90234,84.76162,71.19702,0.3,71.631424,73.94003,69.98001,0.3,73.85846,0.8294165,3817.357,0.0,0.3,206.16586,467.2296,0.079994,0.0,0.0
28744,21480360.0,75.60644,73.29898,53.42933,53.42933,53.42894,70.5093,70.5093,334.5872,84.74667,71.197235,0.3,71.63241,73.94003,69.98001,0.3,73.81352,0.8256144,3802.944,0.0,0.3,205.00153,465.93097,0.07975643,0.0,0.0
28746,21480480.0,75.6528,73.367096,53.43306,53.43306,53.43339,70.49432,70.49432,333.72012,84.71268,71.2135,0.3,71.650925,73.94003,69.98001,0.3,73.89999,0.82577664,3796.6943,0.0,0.3,203.73958,465.0517,0.07946774,0.0,0.0
28748,21480600.0,75.584305,73.29524,53.428833,53.428833,53.428505,70.48394,70.48394,331.91058,84.67285,71.2163,0.3,71.651855,73.94003,69.98001,0.3,73.80896,0.81890565,3774.9138,0.0,0.3,202.0105,463.25858,0.079109065,0.0,0.0
28751,21480720.0,75.62566,73.36034,53.431633,53.431633,53.43196,70.46814,70.46814,330.9026,84.62627,71.23262,0.3,71.67031,73.94003,69.98001,0.3,73.89202,0.81863755,3767.2854,0.0,0.3,200.62305,462.2396,0.07880666,0.0,0.0
28753,21480840.0,75.55409,73.28789,53.426033,53.426033,53.4257,70.45677,70.45677,328.92865,84.57387,71.23833,0.3,71.67125,73.94003,69.98001,0.3,73.79979,0.8113616,3744.1238,0.0,0.3,198.75212,460.2835,0.078428544,0.0,0.0
28755,21480900.0,75.571396,73.31831,53.421913,53.421913,53.421967,70.44846,70.44846,327.99078,84.54585,71.24701,0.3,71.68075,73.94003,69.98001,0.3,73.84121,0.81071615,3736.686,0.0,0.3,197.74394,459.34796,0.07822494,0.0,0.0
28756,21480960.0,75.59106,73.35089,53.427956,53.427956,53.42823,70.44016,70.44016,327.77997,84.515366,71.25432,0.3,71.68959,73.94003,69.98001,0.3,73.880875,0.8107045,3735.2861,0.0,0.3,197.24544,459.12503,0.07811464,0.0,0.0
28759,21481080.0,75.516075,73.277725,53.421307,53.421307,53.42092,70.427704,70.427704,325.62442,84.45076,71.25487,0.3,71.690475,73.94003,69.98001,0.3,73.78853,0.80298835,3710.7761,0.0,0.3,195.22336,456.98886,0.07771856,0.0,0.0
28760,21481200.0,75.5486,73.33826,53.421417,53.421417,53.42169,70.4101,70.4101,324.26175,84.380554,71.27084,0.3,71.7086,73.94003,69.98001,0.3,73.866974,0.8017418,3700.0088,0.0,0.3,193.54219,455.6188,0.0773787,0.0,0.0
28763,21481320.0,75.47142,73.26541,53.413727,53.413727,53.41334,70.3963,70.3963,321.89944,84.30519,71.269424,0.3,71.70953,73.94003,69.98001,0.3,73.77545,0.7935242,3673.95,0.0,0.3,191.34654,453.27744,0.07695649,0.0,0.0
28765,21481440.0,75.50113,73.324524,53.412354,53.412354,53.412575,70.37725,70.37725,320.29495,84.228455,71.28557,0.3,71.727715,73.94003,69.98001,0.3,73.85269,0.7916647,3661.1821,0.0,0.3,189.46027,451.66763,0.07658378,0.0,0.0
28767,21481500.0,75.463776,73.28937,53.413616,53.413616,53.4134,70.37009,70.37009,319.44064,84.19,71.28398,0.3,71.7276,73.94003,69.98001,0.3,73.80644,0.7877486,3651.075,0.0,0.3,188.58513,450.81677,0.0764183,0.0,0.0
28768,21481560.0,75.422966,73.25163,53.403343,53.403343,53.402905,70.362114,70.362114,317.71017,84.1499,71.28403,0.3,71.728424,73.94003,69.98001,0.3,73.7614,0.7829127,3633.571,0.0,0.3,187.08899,449.10562,0.076132886,0.0,0.0
28770,21481680.0,75.45032,73.30908,53.40065,53.40065,53.400818,70.34156,70.34156,315.86676,84.0697,71.30023,0.3,71.74655,73.94003,69.98001,0.3,73.83725,0.7804239,3618.847,0.0,0.3,185.00586,447.25876,0.07572638,0.0,0.0
28774,21481800.0,75.37188,73.237015,53.390602,53.390602,53.39016,70.324745,70.324745,313.0559,83.98796,71.2987,0.3,71.74716,73.94003,69.98001,0.3,73.747116,0.77113986,3589.642,0.0,0.3,182.45181,444.472,0.07524241,0.0,0.0
28775,21481920.0,75.39731,73.29315,53.38681,53.38681,53.386974,70.30248,70.30248,310.9786,83.90485,71.3149,0.3,71.76518,73.94003,69.98001,0.3,73.82204,0.76804024,3572.9702,0.0,0.3,180.17618,442.3926,0.07479994,0.0,0.0
28777,21482040.0,75.318924,73.222244,53.376045,53.376045,53.375603,70.28378,70.28378,307.95386,83.820526,71.313416,0.3,71.76573,73.94003,69.98001,0.3,73.73354,0.7582614,3542.245,0.0,0.3,177.44958,439.39258,0.07428183,0.0,0.0
28779,21482100.0,75.329636,73.24872,53.36824,53.36824,53.368187,70.271805,70.271805,306.44284,83.77862,71.322205,0.3,71.77501,73.94003,69.98001,0.3,73.7715,0.7561494,3529.9329,0.0,0.3,175.9901,437.88834,0.07399463,0.0,0.0
28780,21482160.0,75.34282,73.277336,53.37143,53.37143,53.371593,70.25963,70.25963,305.6615,83.73511,71.32968,0.3,71.783585,73.94003,69.98001,0.3,73.807976,0.7546034,3523.7393,0.0,0.3,174.99643,437.09885,0.07380331,0.0,0.0
28782,21482280.0,75.26492,73.20801,53.360332,53.360332,53.359894,70.23888,70.23888,302.4479,83.648705,71.3282,0.3,71.78407,73.94003,69.98001,0.3,73.72157,0.74439913,3491.662,0.0,0.3,172.11722,433.90973,0.073251985,0.0,0.0
28784,21482400.0,75.28756,73.26201,53.355225,53.355225,53.35539,70.21287,70.21287,299.9822,83.56213,71.344406,0.3,71.80171,73.94003,69.98001,0.3,73.79529,0.74028784,3471.6174,0.0,0.3,169.525,431.4425,0.07274211,0.0,0.0
28788,21482520.0,75.21077,73.19499,53.34424,53.34424,53.343796,70.18973,70.18973,296.60516,83.47359,71.34303,0.3,71.8022,73.94003,69.98001,0.3,73.7119,0.72973174,3438.353,0.0,0.3,166.50684,428.0886,0.07215771,0.0,0.0
28789,21482640.0,75.23285,73.24899,53.339184,53.339184,53.339348,70.16138,70.16138,293.98123,83.38515,71.35945,0.3,71.819885,73.94003,69.98001,0.3,73.78628,0.72522706,3416.842,0.0,0.3,163.7748,425.46176,0.071613975,0.0,0.0
28791,21482700.0,75.1967,73.21746,53.339294,53.339294,53.339073,70.149315,70.149315,292.65463,83.34148,71.35797,0.3,71.819565,73.94003,69.98001,0.3,73.744965,0.7202774,3403.3354,0.0,0.3,162.4932,424.13852,0.071368285,0.0,0.0
28792,21482760.0,75.1571,73.183624,53.32869,53.32869,53.328255,70.13619,70.13619,290.50967,83.29632,71.358025,0.3,71.82022,73.94003,69.98001,0.3,73.70503,0.714478,3382.915,0.0,0.3,160.68262,422.01123,0.0710074,0.0,0.0
28794,21482880.0,75.17885,73.23729,53.324135,53.324135,53.324295,70.10566,70.10566,287.79144,83.207214,71.37439,0.3,71.8378,73.94003,69.98001,0.3,73.779686,0.7097217,3360.4275,0.0,0.3,157.8651,419.28775,0.07043919,0.0,0.0
28796,21483000.0,75.10524,73.17467,53.314575,53.314575,53.31419,70.07841,70.07841,284.29086,83.11867,71.37313,0.3,71.83801,73.94003,69.98001,0.3,73.70174,0.69897187,3326.362,0.0,0.3,154.74461,415.80478,0.06981819,0.0,0.0
28799,21483120.0,75.126335,73.22774,53.31073,53.31073,53.310894,70.045494,70.045494,281.48758,83.0288,71.38966,0.3,71.855545,73.94003,69.98001,0.3,73.77617,0.693992,3302.8928,0.0,0.3,151.84583,412.99335,0.06922535,0.0,0.0
28801,21483240.0,75.053986,73.16692,53.302162,53.302162,53.30183,70.015816,70.015816,277.93854,82.93976,71.388565,0.3,71.85576,73.94003,69.98001,0.3,73.70047,0.68317527,3268.4214,0.0,0.3,148.676,409.4581,0.068585314,0.0,0.0
28803,21483300.0,75.0636,73.19247,53.29557,53.29557,53.29557,69.99863,69.99863,276.2073,82.89603,71.397736,0.3,71.86482,73.94003,69.98001,0.3,73.7386,0.68044066,3253.834,0.0,0.3,147.04034,407.728,0.06824053,0.0,0.0
28804,21483360.0,75.07568,73.22026,53.299576,53.299576,53.299744,69.98103,69.98103,275.16696,82.85098,71.405266,0.3,71.87323,73.94003,69.98001,0.3,73.77562,0.67827195,3244.977,0.0,0.3,145.78851,406.67413,0.06798654,0.0,0.0
28806,21483480.0,75.00537,73.16176,53.292435,53.292435,53.292107,69.94926,69.94926,271.64752,82.76271,71.40444,0.3,71.87334,73.94003,69.98001,0.3,73.70256,0.6675888,3210.7617,0.0,0.3,142.63055,403.16382,0.0673403,0.0,0.0
28808,21483600.0,75.02696,73.214325,53.291008,53.291008,53.29123,69.9128,69.9128,268.92517,82.675644,71.42114,0.3,71.8907,73.94003,69.98001,0.3,73.777214,0.662794,3187.4385,0.0,0.3,139.77232,400.42477,0.06673996,0.0,0.0
28811,21483720.0,74.95891,73.15841,53.28557,53.28557,53.285294,69.87882,69.87882,265.45847,82.58792,71.42065,0.3,71.890915,73.94003,69.98001,0.3,73.70706,0.6523043,3153.6494,0.0,0.3,136.6358,396.96182,0.06609051,0.0,0.0
28813,21483840.0,74.98077,73.21087,53.285736,53.285736,53.2859,69.84036,69.84036,262.79413,82.501785,71.43773,0.3,71.90839,73.94003,69.98001,0.3,73.78188,0.6476386,3130.5195,0.0,0.3,133.79884,394.27576,0.065488584,0.0,0.0
28815,21483900.0,74.94913,73.18472,53.288483,53.288483,53.288372,69.82317,69.82317,261.47522,82.45971,71.43642,0.3,71.90794,73.94003,69.98001,0.3,73.74689,0.64291334,3117.088,0.0,0.3,132.47432,392.95,0.06521984,0.0,0.0
28816,21483960.0,74.91463,73.15649,53.281616,53.281616,53.28134,69.80491,69.80491,259.42886,82.41659,71.4374,0.3,71.90849,73.94003,69.98001,0.3,73.71327,0.6374589,3097.5667,0.0,0.3,130.73651,390.9093,0.06484773,0.0,0.0
28819,21484080.0,74.9366,73.20828,53.282936,53.282936,53.283154,69.764885,69.764885,256.84866,82.332596,71.45476,0.3,71.9259,73.94003,69.98001,0.3,73.78743,0.6329954,3074.8481,0.0,0.3,127.950615,388.30264,0.06425109,0.0,0.0
28820,21484200.0,74.87305,73.15605,53.28057,53.28057,53.280296,69.72826,69.72826,253.62653,82.25042,71.454865,0.3,71.92607,73.94003,69.98001,0.3,73.72102,0.6232165,3043.155,0.0,0.3,124.99127,385.07413,0.06362746,0.0,0.0
28823,21484320.0,74.89452,73.20653,53.282936,53.282936,53.283154,69.68664,69.68664,251.11177,82.16846,71.47256,0.3,71.94354,73.94003,69.98001,0.3,73.79369,0.6188915,3020.7039,0.0,0.3,122.24348,382.52847,0.063034944,0.0,0.0
28825,21484440.0,74.83245,73.155334,53.281616,53.281616,53.281395,69.64845,69.64845,247.96675,82.088646,71.47283,0.3,71.94371,73.94003,69.98001,0.3,73.7281,0.60935104,2989.6555,0.0,0.3,119.33709,379.3725,0.06241834,0.0,0.0
28827,21484500.0,74.84201,73.17906,53.278484,53.278484,53.278595,69.62745,69.62745,246.45343,82.05003,71.48272,0.3,71.952774,73.94003,69.98001,0.3,73.76458,0.6070646,2976.2463,0.0,0.3,117.85917,377.84848,0.062088523,0.0,0.0
28828,21484560.0,74.85437,73.2051,53.285133,53.285133,53.285408,69.606064,69.606064,245.58308,82.01059,71.49074,0.3,71.961174,73.94003,69.98001,0.3,73.7999,0.60532534,2968.1436,0.0,0.3,116.68782,376.9538,0.061844543,0.0,0.0
28830,21484680.0,74.79427,73.15527,53.284912,53.284912,53.28469,69.56689,69.56689,242.54527,81.93429,71.49206,0.3,71.961395,73.94003,69.98001,0.3,73.73541,0.5960885,2938.0889,0.0,0.3,113.86558,373.9009,0.061243236,0.0,0.0
28833,21484800.0,74.81597,73.20361,53.289032,53.289032,53.289253,69.52367,69.52367,240.24608,81.860016,71.51024,0.3,71.97887,73.94003,69.98001,0.3,73.805504,0.5922476,2917.1353,0.0,0.3,111.28583,371.56335,0.060682125,0.0,0.0
28835,21484920.0,74.75747,73.154724,53.28947,53.28947,53.289307,69.4837,69.4837,237.30006,81.78668,71.511284,0.3,71.97914,73.94003,69.98001,0.3,73.74178,0.58327436,2887.9585,0.0,0.3,108.54504,368.5989,0.0600958,0.0,0.0
28837,21485040.0,74.77829,73.201584,53.293976,53.293976,53.29425,69.439865,69.439865,235.06873,81.71319,71.529686,0.3,71.99666,73.94003,69.98001,0.3,73.80995,0.5795701,2867.4507,0.0,0.3,106.03168,366.32666,0.059547264,0.0,0.0
28839,21485100.0,74.75093,73.17868,53.29892,53.29892,53.29892,69.420105,69.420105,233.96495,81.67699,71.52908,0.3,71.99633,73.94003,69.98001,0.3,73.77788,0.57552147,2855.9946,0.0,0.3,104.86332,365.20667,0.05930844,0.0,0.0
28840,21485160.0,74.72055,73.15352,53.294853,53.294853,53.29469,69.399315,69.399315,232.19313,81.63963,71.53067,0.3,71.996994,73.94003,69.98001,0.3,73.74678,0.57080513,2838.973,0.0,0.3,103.3663,363.43002,0.05897462,0.0,0.0
28842,21485280.0,74.740166,73.19873,53.299416,53.299416,53.29969,69.35504,69.35504,230.00735,81.56597,71.5493,0.3,72.01457,73.94003,69.98001,0.3,73.81297,0.5671778,2818.7703,0.0,0.3,100.913666,361.20157,0.058437213,0.0,0.0
28844,21485400.0,74.68353,73.1517,53.300514,53.300514,53.300346,69.31438,69.31438,227.20612,81.49286,71.5504,0.3,72.01489,73.94003,69.98001,0.3,73.75073,0.55863154,2791.1104,0.0,0.3,98.339325,358.37762,0.057881538,0.0,0.0
28848,21485520.0,74.70144,73.194824,53.30485,53.30485,53.30507,69.269485,69.269485,225.01207,81.41853,71.56924,0.3,72.03247,73.94003,69.98001,0.3,73.81435,0.5549421,2770.794,0.0,0.3,95.91686,356.13986,0.05734773,0.0,0.0
28849,21485640.0,74.64491,73.148026,53.305676,53.305676,53.305565,69.22821,69.22821,222.2027,81.34482,71.570496,0.3,72.03286,73.94003,69.98001,0.3,73.752106,0.5464008,2743.2502,0.0,0.3,93.37948,353.3067,0.05679593,0.0,0.0
28851,21485700.0,74.65222,73.1678,53.303314,53.303314,53.303368,69.20599,69.20599,220.83096,81.3085,71.58093,0.3,72.04204,73.94003,69.98001,0.3,73.78369,0.5443362,2730.87,0.0,0.3,92.08569,351.91913,0.0564957,0.0,0.0
28852,21485760.0,74.66194,73.18977,53.30974,53.30974,53.30996,69.18345,69.18345,220.03224,81.27104,71.58951,0.3,72.05049,73.94003,69.98001,0.3,73.81407,0.54273444,2723.2031,0.0,0.3,91.02589,351.09235,0.056273565,0.0,0.0
28854,21485880.0,74.60597,73.143524,53.310287,53.310287,53.31018,69.14195,69.14195,217.21889,81.19738,71.59088,0.3,72.050934,73.94003,69.98001,0.3,73.752335,0.5342115,2695.8828,0.0,0.3,88.54104,348.2549,0.055728033,0.0,0.0
28856,21486000.0,74.62157,73.18329,53.31375,53.31375,53.313915,69.09741,69.09741,215.03168,81.12432,71.60994,0.3,72.06845,73.94003,69.98001,0.3,73.811935,0.53046066,2675.7969,0.0,0.3,86.241776,346.0246,0.055212118,0.0,0.0
28859,21486120.0,74.56625,73.13797,53.314026,53.314026,53.313858,69.05543,69.05543,212.18376,81.05016,71.611534,0.3,72.069,73.94003,69.98001,0.3,73.751175,0.5218847,2648.4631,0.0,0.3,83.78901,343.1523,0.05466719,0.0,0.0
28861,21486240.0,74.58075,73.17648,53.3171,53.3171,53.31727,69.01049,69.01049,209.94464,80.976715,71.63076,0.3,72.08669,73.94003,69.98001,0.3,73.80946,0.5179654,2628.0596,0.0,0.3,81.51185,340.8704,0.054150037,0.0,0.0
28863,21486300.0,74.554825,73.15511,53.321,53.321,53.321,68.9901,68.9901,208.81412,80.94063,71.630486,0.3,72.08642,73.94003,69.98001,0.3,73.77875,0.513976,2616.953,0.0,0.3,80.44327,339.72293,0.053923085,0.0,0.0
28864,21486360.0,74.52588,73.131546,53.31672,53.31672,53.31655,68.968704,68.968704,207.06567,80.90344,71.632355,0.3,72.08713,73.94003,69.98001,0.3,73.749084,0.50934434,2600.7805,0.0,0.3,79.11599,337.96808,0.053608764,0.0,0.0
28866,21486480.0,74.539276,73.16857,53.31919,53.31919,53.31935,68.92371,68.92371,204.7712,80.83028,71.65175,0.3,72.10482,73.94003,69.98001,0.3,73.80583,0.505253,2580.0554,0.0,0.3,76.872665,335.6318,0.0530908,0.0,0.0
28868,21486600.0,74.485504,73.12474,53.318527,53.318527,53.31842,68.88216,68.88216,201.87485,80.75781,71.653336,0.3,72.10521,73.94003,69.98001,0.3,73.74684,0.49662212,2552.9727,0.0,0.3,74.54072,332.71295,0.052554585,0.0,0.0
28871,21486720.0,74.49742,73.16006,53.32045,53.32045,53.320564,68.8368,68.8368,199.4908,80.68448,71.67284,0.3,72.12295,73.94003,69.98001,0.3,73.80177,0.4922714,2531.629,0.0,0.3,72.311584,330.28827,0.052029565,0.0,0.0
28873,21486840.0,74.44397,73.116714,53.31935,53.31935,53.319244,68.794846,68.794846,196.51471,80.61192,71.674545,0.3,72.12338,73.94003,69.98001,0.3,73.74343,0.48346907,2504.1833,0.0,0.3,70.00355,327.29047,0.051487233,0.0,0.0
28875,21486900.0,74.44848,73.13275,53.316055,53.316055,53.316113,68.7725,68.7725,195.05061,80.576324,71.685196,0.3,72.13256,73.94003,69.98001,0.3,73.7709,0.48103955,2491.3628,0.0,0.3,68.83036,325.8122,0.051190697,0.0,0.0
28876,21486960.0,74.45523,73.15094,53.32078,53.32078,53.320946,68.7498,68.7498,194.08974,80.53963,71.69409,0.3,72.141075,73.94003,69.98001,0.3,73.79738,0.47899234,2482.6602,0.0,0.3,67.82918,324.8263,0.050963327,0.0,0.0
28879,21487080.0,74.4025,73.10842,53.31952,53.31952,53.31941,68.707794,68.707794,191.06041,80.46761,71.6958,0.3,72.14151,73.94003,69.98001,0.3,73.74008,0.4700822,2455.107,0.0,0.3,65.56801,321.7763,0.050419703,0.0,0.0
28880,21487200.0,74.41266,73.14099,53.32045,53.32045,53.320564,68.66311,68.66311,188.57887,80.39642,71.7153,0.3,72.15904,73.94003,69.98001,0.3,73.79232,0.46542722,2433.2808,0.0,0.3,63.445683,319.25745,0.049895097,0.0,0.0
28883,21487320.0,74.36081,73.09963,53.319077,53.319077,53.31897,68.62073,68.62073,185.47919,80.32446,71.717224,0.3,72.15959,73.94003,69.98001,0.3,73.73668,0.45637992,2405.4548,0.0,0.3,61.218533,316.1378,0.049345717,0.0,0.0
28885,21487440.0,74.370255,73.13127,53.319794,53.319794,53.3199,68.57575,68.57575,182.9144,80.25338,71.73694,0.3,72.17728,73.94003,69.98001,0.3,73.7882,0.4514965,2383.0823,0.0,0.3,59.12337,313.5368,0.04881352,0.0,0.0
28887,21487500.0,74.34619,73.11211,53.322815,53.322815,53.32276,68.55523,68.55523,181.63145,80.21855,71.73678,0.3,72.177,73.94003,69.98001,0.3,73.76041,0.4472411,2371.5056,0.0,0.3,58.142296,312.23978,0.048580322,0.0,0.0
28888,21487560.0,74.31923,73.09073,53.31831,53.31831,53.3182,68.53373,68.53373,179.78029,80.18268,71.738754,0.3,72.17766,73.94003,69.98001,0.3,73.73366,0.44239086,2355.3005,0.0,0.3,56.965057,310.38412,0.04826585,0.0,0.0
28890,21487680.0,74.32802,73.12128,53.319023,53.319023,53.319134,68.48887,68.48887,177.16515,80.112366,71.75853,0.3,72.1953,73.94003,69.98001,0.3,73.784355,0.43734214,2332.6824,0.0,0.3,54.921864,307.73404,0.047732357,0.0,0.0
28894,21487800.0,74.27748,73.08123,53.31743,53.31743,53.31732,68.44692,68.44692,173.97618,80.04244,71.760345,0.3,72.19568,73.94003,69.98001,0.3,73.73052,0.42812935,2304.7253,0.0,0.3,52.819725,304.52783,0.04718169,0.0,0.0
28895,21487920.0,74.28511,73.11012,53.317703,53.317703,53.317818,68.40223,68.40223,171.27919,79.97301,71.780334,0.3,72.21336,73.94003,69.98001,0.3,73.77941,0.4228526,2281.579,0.0,0.3,50.822384,301.7979,0.04664203,0.0,0.0
28897,21488040.0,74.23567,73.07146,53.31617,53.31617,53.316113,68.360435,68.360435,168.04237,79.904015,71.78232,0.3,72.2137,73.94003,69.98001,0.3,73.727554,0.41356128,2253.5664,0.0,0.3,48.78235,298.5451,0.04609012,0.0,0.0
28899,21488100.0,74.238365,73.08458,53.31276,53.31276,53.312817,68.33837,68.33837,166.45177,79.87023,71.79347,0.3,72.22287,73.94003,69.98001,0.3,73.75222,0.4106916,2240.107,0.0,0.3,47.753254,296.94348,0.045789193,0.0,0.0
28900,21488160.0,74.243034,73.099686,53.31666,53.31666,53.316772,68.31601,68.31601,165.30464,79.83551,71.802475,0.3,72.23132,73.94003,69.98001,0.3,73.77623,0.40815493,2230.2537,0.0,0.3,46.847416,295.7758,0.045549944,0.0,0.0
28902,21488280.0,74.1953,73.06271,53.315563,53.315563,53.315506,68.27448,68.27448,162.05678,79.76751,71.804504,0.3,72.23166,73.94003,69.98001,0.3,73.727005,0.3988913,2202.4229,0.0,0.3,44.883823,292.51266,0.045000296,0.0,0.0
28904,21488400.0,74.202774,73.09057,53.31666,53.31666,53.31672,68.23085,68.23085,159.3453,79.70055,71.82445,0.3,72.249176,73.94003,69.98001,0.3,73.77584,0.39352918,2179.4512,0.0,0.3,43.043087,289.7707,0.044469282,0.0,0.0
28908,21488520.0,74.128174,73.02229,53.305893,53.305893,53.305733,68.18981,68.18981,155.60019,79.633316,71.79363,0.3,72.21617,73.94003,69.98001,0.3,73.69696,0.38247508,2145.2239,0.0,0.3,41.037796,286.02148,0.043816466,0.0,0.0
28909,21488640.0,74.10867,73.01959,53.291557,53.291557,53.291557,68.1456,68.1456,151.87593,79.56756,71.786766,0.3,72.20628,73.94003,69.98001,0.3,73.719315,0.37433603,2111.843,0.0,0.3,39.002594,282.28622,0.043100916,0.0,0.0
28911,21488700.0,74.07379,72.988396,53.286667,53.286667,53.286613,68.12498,68.12498,149.91016,79.53554,71.771385,0.3,72.1904,73.94003,69.98001,0.3,73.68443,0.3684162,2094.4368,0.0,0.3,38.014233,280.3201,0.042762205,0.0,0.0
28912,21488760.0,74.03622,72.95511,53.274803,53.274803,53.27464,68.10314,68.10314,147.3506,79.50274,71.758255,0.3,72.17502,73.94003,69.98001,0.3,73.65109,0.3617442,2072.3667,0.0,0.3,36.86698,277.76984,0.042338803,0.0,0.0
28914,21488880.0,74.01584,72.952415,53.25926,53.25926,53.2592,68.05711,68.05711,143.03062,79.43874,71.75166,0.3,72.164856,73.94003,69.98001,0.3,73.67856,0.35211718,2035.2212,0.0,0.3,34.749893,273.44742,0.041551035,0.0,0.0
28916,21489000.0,73.94673,72.8927,53.24278,53.24278,53.24267,68.012764,68.012764,138.08664,79.37601,71.72502,0.3,72.13476,73.94003,69.98001,0.3,73.62066,0.33862618,1993.39,0.0,0.3,32.592827,268.51724,0.04073564,0.0,0.0
