,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
28919,21489120.0,73.92668,72.89139,53.228497,53.228497,53.228497,67.9641,67.9641,133.39699,79.313065,71.71942,0.3,72.12482,73.94003,69.98001,0.3,73.655594,0.3281444,1953.7688,0.0,0.3,30.455885,263.82755,0.039894167,0.0,0.0
28921,21489240.0,73.86093,72.83601,53.214764,53.214764,53.214706,67.91721,67.91721,128.23724,79.25131,71.694046,0.3,72.09521,73.94003,69.98001,0.3,73.607475,0.31424516,1910.7103,0.0,0.3,28.329323,258.68106,0.039043542,0.0,0.0
28923,21489300.0,73.85098,72.835686,53.206192,53.206192,53.206192,67.89244,67.89244,125.71258,79.22116,71.69322,0.3,72.09114,73.94003,69.98001,0.3,73.62929,0.30893642,1889.5029,0.0,0.3,27.274317,256.15912,0.038595177,0.0,0.0
28924,21489360.0,73.84352,72.83772,53.20449,53.20449,53.20449,67.86709,67.86709,123.559,79.19023,71.689865,0.3,72.08609,73.94003,69.98001,0.3,73.65158,0.30388844,1871.2443,0.0,0.3,26.295801,253.99968,0.038196445,0.0,0.0
28926,21489480.0,73.79385,72.7957,53.21229,53.21229,53.21229,67.817154,67.817154,120.860565,79.1297,71.665695,0.3,72.05725,73.94003,69.98001,0.3,73.61269,0.3,1841.0038,0.0,0.3,24.696215,251.2581,0.03751845,0.0,0.0
28928,21489600.0,73.80182,72.816025,53.25415,53.25415,53.25415,67.77518,67.77518,120.844635,79.07015,71.66262,0.3,72.049065,73.94003,69.98001,0.3,73.65796,0.3,1833.0278,0.0,0.3,23.787369,251.16026,0.037222706,0.0,0.0
28931,21489720.0,73.76634,72.78427,53.291336,53.291336,53.291336,67.738914,67.738914,120.77976,79.01016,71.639435,0.3,72.02138,73.94003,69.98001,0.3,73.61676,0.3,1823.5312,0.0,0.3,22.997461,251.02565,0.0369492,0.0,0.0
28933,21489840.0,73.77249,72.8024,53.32589,53.32589,53.32589,67.708206,67.708206,120.72501,78.951065,71.63724,0.3,72.01418,73.94003,69.98001,0.3,73.65758,0.3,1817.2611,0.0,0.3,22.332907,250.91183,0.036722384,0.0,0.0
28935,21489900.0,73.75453,72.786194,53.34149,53.34149,53.34149,67.694916,67.694916,120.70131,78.92211,71.62494,0.3,72.000565,73.94003,69.98001,0.3,73.63494,0.3,1813.6088,0.0,0.3,22.046085,250.86258,0.036621373,0.0,0.0
28936,21489960.0,73.73596,72.769104,53.35588,53.35588,53.35588,67.68237,67.68237,120.678955,78.892334,71.61499,0.3,71.987595,73.94003,69.98001,0.3,73.61269,0.3,1809.5918,0.0,0.3,21.776028,250.81612,0.03651513,0.0,0.0
28939,21490080.0,73.7408,72.78548,53.384064,53.384064,53.384064,67.66085,67.66085,120.64058,78.83395,71.61351,0.3,71.98128,73.94003,69.98001,0.3,73.64928,0.3,1804.8743,0.0,0.3,21.314442,250.73634,0.03634504,0.0,0.0
28940,21490200.0,73.703606,72.751205,53.408123,53.408123,53.408123,67.64328,67.64328,120.60925,78.77627,71.59215,0.3,71.95584,73.94003,69.98001,0.3,73.60182,0.3,1798.6603,0.0,0.3,20.93838,250.67122,0.03618921,0.0,0.0
28943,21490320.0,73.706955,72.76565,53.43158,53.43158,53.43158,67.631386,67.631386,120.58804,78.717926,71.591095,0.3,71.950134,73.94003,69.98001,0.3,73.63428,0.3,1795.2526,0.0,0.3,20.684692,250.62712,0.036065787,0.0,0.0
28945,21490440.0,73.668724,72.729996,53.452343,53.452343,53.452343,67.63108,67.63108,120.58749,78.66014,71.57022,0.3,71.92531,73.94003,69.98001,0.3,73.58374,0.3,1790.6646,0.0,0.3,20.677364,250.62596,0.035963457,0.0,0.0
28947,21490500.0,73.669876,72.73642,53.46168,53.46168,53.46168,67.63109,67.63109,120.5875,78.631744,71.57127,0.3,71.923386,73.94003,69.98001,0.3,73.599014,0.3,1789.3623,0.0,0.3,20.67747,250.62598,0.035918258,0.0,0.0
28948,21490560.0,73.67114,72.743126,53.471626,53.471626,53.471626,67.631096,67.631096,120.58752,78.60252,71.569786,0.3,71.92047,73.94003,69.98001,0.3,73.61308,0.3,1788.5493,0.0,0.3,20.67751,250.62604,0.0358838,0.0,0.0
28950,21490680.0,73.63197,72.706375,53.487442,53.487442,53.487442,67.631134,67.631134,120.587585,78.54495,71.54941,0.3,71.89641,73.94003,69.98001,0.3,73.56012,0.3,1784.5665,0.0,0.3,20.677666,250.62616,0.03580537,0.0,0.0
28953,21490800.0,73.63324,72.718185,53.502388,53.502388,53.502388,67.63115,67.63115,120.58761,78.48733,71.54935,0.3,71.89212,73.94003,69.98001,0.3,73.58649,0.3,1782.9858,0.0,0.3,20.677732,250.6262,0.03574717,0.0,0.0
28956,21490920.0,73.59331,72.68056,53.51436,53.51436,53.51436,67.63119,67.63119,120.587685,78.4297,71.52941,0.3,71.86867,73.94003,69.98001,0.3,73.531395,0.3,1779.4738,0.0,0.3,20.677885,250.62634,0.0356873,0.0,0.0
28957,21491040.0,73.59347,72.691055,53.52595,53.52595,53.52595,67.631195,67.631195,120.58771,78.37197,71.529686,0.3,71.86493,73.94003,69.98001,0.3,73.5549,0.3,1778.2749,0.0,0.3,20.677956,250.62639,0.035644963,0.0,0.0
28959,21491100.0,73.5733,72.672104,53.530952,53.530952,53.530952,67.631226,67.631226,120.58774,78.34352,71.51886,0.3,71.85318,73.94003,69.98001,0.3,73.52612,0.3,1776.9027,0.0,0.3,20.678022,250.62645,0.03562586,0.0,0.0
28960,21491160.0,73.5526,72.652435,53.534904,53.534904,53.534904,67.63124,67.63124,120.587776,78.31407,71.51024,0.3,71.84209,73.94003,69.98001,0.3,73.49761,0.3,1775.0874,0.0,0.3,20.678106,250.62653,0.0355986,0.0,0.0
28962,21491280.0,73.55156,72.66155,53.54386,53.54386,53.54386,67.631256,67.631256,120.58781,78.25595,71.51085,0.3,71.83884,73.94003,69.98001,0.3,73.51821,0.3,1774.1388,0.0,0.3,20.67818,250.62657,0.035567634,0.0,0.0
28964,21491400.0,73.51013,72.62233,53.550453,53.550453,53.550453,67.631294,67.631294,120.58787,78.19806,71.49167,0.3,71.81665,73.94003,69.98001,0.3,73.45949,0.3,1771.1884,0.0,0.3,20.678324,250.62671,0.03553112,0.0,0.0
28967,21491520.0,73.507774,72.63013,53.557373,53.557373,53.557373,67.63131,67.63131,120.587906,78.13895,71.492386,0.3,71.81368,73.94003,69.98001,0.3,73.47729,0.3,1770.384,0.0,0.3,20.6784,250.62675,0.035507966,0.0,0.0
28970,21491640.0,73.4652,72.58981,53.562206,53.562206,53.562206,67.63134,67.63134,120.58796,78.079895,71.473495,0.3,71.791824,73.94003,69.98001,0.3,73.41643,0.3,1767.548,0.0,0.3,20.67854,250.62688,0.035477884,0.0,0.0
28971,21491700.0,73.463715,72.593216,53.564404,53.564404,53.564404,67.63135,67.63135,120.587975,78.050674,71.47536,0.3,71.79111,73.94003,69.98001,0.3,73.4251,0.3,1766.9861,0.0,0.3,20.678572,250.6269,0.035464637,0.0,0.0
28972,21491760.0,73.462234,72.59689,53.567425,53.567425,53.567425,67.63136,67.63136,120.58799,78.02041,71.47453,0.3,71.7894,73.94003,69.98001,0.3,73.432465,0.3,1766.8542,0.0,0.3,20.678617,250.62694,0.03546032,0.0,0.0
28974,21491880.0,73.41884,72.55586,53.57083,53.57083,53.57083,67.63139,67.63139,120.58805,77.96048,71.45592,0.3,71.767975,73.94003,69.98001,0.3,73.37012,0.3,1764.0852,0.0,0.3,20.678751,250.62706,0.03543451,0.0,0.0
28976,21492000.0,73.41494,72.561966,53.574783,53.574783,53.574783,67.63141,67.63141,120.58808,77.9005,71.45718,0.3,71.765945,73.94003,69.98001,0.3,73.38402,0.3,1763.4205,0.0,0.3,20.67883,250.62712,0.035420205,0.0,0.0
28979,21492120.0,73.343254,72.48808,53.571053,53.571053,53.571053,67.63145,67.63145,120.588135,77.8376,71.40554,0.3,71.71151,73.94003,69.98001,0.3,73.28711,0.3,1757.0249,0.0,0.3,20.678947,250.62721,0.035334766,0.0,0.0
28982,21492240.0,73.31348,72.46457,53.567368,53.567368,53.567368,67.631454,67.631454,120.58816,77.77196,71.38005,0.3,71.68245,73.94003,69.98001,0.3,73.269646,0.3,1752.19,0.0,0.3,20.678999,250.62727,0.03523996,0.0,0.0
28983,21492300.0,73.27838,72.42919,53.56556,53.56556,53.56556,67.63146,67.63146,120.58817,77.738556,71.35473,0.3,71.6563,73.94003,69.98001,0.3,73.22295,0.3,1748.9197,0.0,0.3,20.679026,250.62729,0.035191357,0.0,0.0
28985,21492360.0,73.242294,72.39255,53.56292,53.56292,53.56292,67.63147,67.63147,120.58819,77.70334,71.33127,0.3,71.63043,73.94003,69.98001,0.3,73.1761,0.3,1745.0854,0.0,0.3,20.679073,250.62732,0.03513132,0.0,0.0
28986,21492480.0,73.21048,72.36806,53.56001,53.56001,53.56001,67.63148,67.63148,120.58819,77.63204,71.306114,0.3,71.60153,73.94003,69.98001,0.3,73.1566,0.3,1739.9349,0.0,0.3,20.679087,250.62732,0.035029188,0.0,0.0
28988,21492600.0,73.139404,72.29724,53.556274,53.556274,53.556274,67.631485,67.631485,120.5882,77.55876,71.25903,0.3,71.55127,73.94003,69.98001,0.3,73.0642,0.3,1732.6616,0.0,0.3,20.679123,250.62735,0.03491481,0.0,0.0
28991,21492720.0,73.10595,72.27203,53.55391,53.55391,53.55391,67.63148,67.63148,120.588196,77.482025,71.23454,0.3,71.522934,73.94003,69.98001,0.3,73.043,0.3,1727.2042,0.0,0.3,20.6791,250.62735,0.034805395,0.0,0.0
28993,21492840.0,73.03383,72.201225,53.550728,53.550728,53.550728,67.63148,67.63148,120.5882,77.4038,71.18878,0.3,71.47354,73.94003,69.98001,0.3,72.94972,0.3,1719.6787,0.0,0.3,20.679111,250.62735,0.034684464,0.0,0.0
28995,21492900.0,73.01718,72.18892,53.549355,53.549355,53.549355,67.63147,67.63147,120.58818,77.36464,71.17867,0.3,71.46069,73.94003,69.98001,0.3,72.939896,0.3,1716.7128,0.0,0.3,20.679077,250.62732,0.034624226,0.0,0.0
28996,21492960.0,73.00009,72.17645,53.54886,53.54886,53.54886,67.63147,67.63147,120.58817,77.32376,71.16565,0.3,71.44652,73.94003,69.98001,0.3,72.928406,0.3,1714.0625,0.0,0.3,20.679056,250.62729,0.034570344,0.0,0.0
28999,21493080.0,72.927475,72.105865,53.546112,53.546112,53.546112,67.63146,67.63146,120.58817,77.24214,71.12088,0.3,71.398346,73.94003,69.98001,0.3,72.83481,0.3,1706.3394,0.0,0.3,20.679039,250.62729,0.03444386,0.0,0.0
29000,21493200.0,72.893364,72.08125,53.544685,53.544685,53.544685,67.63145,67.63145,120.588135,77.15979,71.09914,0.3,71.37253,73.94003,69.98001,0.3,72.81273,0.3,1700.5986,0.0,0.3,20.678965,250.62721,0.034326248,0.0,0.0
29003,21493320.0,72.820305,72.01077,53.542267,53.542267,53.542267,67.63143,67.63143,120.58813,77.07498,71.055626,0.3,71.32529,73.94003,69.98001,0.3,72.71846,0.3,1692.6984,0.0,0.3,20.678932,250.6272,0.034194827,0.0,0.0
29005,21493440.0,72.78526,71.98578,53.541115,53.541115,53.541115,67.63141,67.63141,120.58807,76.98984,71.03475,0.3,71.30023,73.94003,69.98001,0.3,72.69501,0.3,1686.7472,0.0,0.3,20.678837,250.62712,0.03407202,0.0,0.0
29007,21493500.0,72.74928,71.95123,53.54045,53.54045,53.54045,67.6314,67.6314,120.588066,76.94771,71.012726,0.3,71.277054,73.94003,69.98001,0.3,72.647766,0.3,1683.0195,0.0,0.3,20.678808,250.62709,0.034010313,0.0,0.0
29008,21493560.0,72.712364,71.915695,53.53897,53.53897,53.53897,67.6314,67.6314,120.58806,76.90408,70.99273,0.3,71.25426,73.94003,69.98001,0.3,72.60036,0.3,1678.7627,0.0,0.3,20.678795,250.62709,0.033937644,0.0,0.0
29010,21493680.0,72.67699,71.89059,53.538094,53.538094,53.538094,67.63137,67.63137,120.58801,76.81784,70.9729,0.3,71.23015,73.94003,69.98001,0.3,72.575806,0.3,1672.6847,0.0,0.3,20.678686,250.62698,0.033811416,0.0,0.0
29013,21493800.0,72.60437,71.820984,53.536224,53.536224,53.536224,67.63136,67.63136,120.588,76.73132,70.93219,0.3,71.185265,73.94003,69.98001,0.3,72.48105,0.3,1664.6257,0.0,0.3,20.678642,250.62695,0.03367419,0.0,0.0
29016,21493920.0,72.569214,71.79616,53.53562,53.53562,53.53562,67.63133,67.63133,120.587944,76.644806,70.91341,0.3,71.16203,73.94003,69.98001,0.3,72.45622,0.3,1658.4724,0.0,0.3,20.678524,250.62686,0.03354537,0.0,0.0
29017,21494040.0,72.497086,71.727165,53.534027,53.534027,53.534027,67.631325,67.631325,120.58793,76.55852,70.87364,0.3,71.118195,73.94003,69.98001,0.3,72.36151,0.3,1650.3679,0.0,0.3,20.67848,250.62683,0.033405904,0.0,0.0
29019,21494100.0,72.47995,71.71503,53.533367,53.533367,53.533367,67.63131,67.63131,120.5879,76.51622,70.866165,0.3,71.10765,73.94003,69.98001,0.3,72.34987,0.3,1647.1273,0.0,0.3,20.67842,250.62675,0.03333765,0.0,0.0
29020,21494160.0,72.46231,71.70267,53.53364,53.53364,53.53364,67.631294,67.631294,120.58787,76.47271,70.855835,0.3,71.09584,73.94003,69.98001,0.3,72.33658,0.3,1644.1799,0.0,0.3,20.678358,250.62671,0.03327537,0.0,0.0
29022,21494280.0,72.39096,71.63428,53.53227,53.53227,53.53227,67.63129,67.63129,120.58786,76.38751,70.81717,0.3,71.05293,73.94003,69.98001,0.3,72.242096,0.3,1636.0729,0.0,0.3,20.67832,250.62668,0.033134595,0.0,0.0
29024,21494400.0,72.35701,71.610435,53.53205,53.53205,53.53205,67.631256,67.631256,120.58781,76.30391,70.80047,0.3,71.03162,73.94003,69.98001,0.3,72.217316,0.3,1629.9167,0.0,0.3,20.6782,250.62657,0.033003747,0.0,0.0
29027,21494520.0,72.286316,71.54248,53.530895,53.530895,53.530895,67.631256,67.631256,120.58779,76.22008,70.76268,0.3,70.98949,73.94003,69.98001,0.3,72.12283,0.3,1621.787,0.0,0.3,20.67817,250.62657,0.03286127,0.0,0.0
29030,21494640.0,72.252914,71.518814,53.530895,53.530895,53.530895,67.631226,67.631226,120.587746,76.13829,70.74669,0.3,70.96878,73.94003,69.98001,0.3,72.09779,0.3,1615.6084,0.0,0.3,20.678051,250.62646,0.032729015,0.0,0.0
29031,21494700.0,72.21858,71.48574,53.530838,53.530838,53.530838,67.631226,67.631226,120.58774,76.098625,70.72725,0.3,70.948074,73.94003,69.98001,0.3,72.050934,0.3,1611.8423,0.0,0.3,20.678034,250.62645,0.032663416,0.0,0.0
29032,21494760.0,72.18359,71.45174,53.52996,53.52996,53.52996,67.63121,67.63121,120.58774,76.05809,70.70999,0.3,70.92775,73.94003,69.98001,0.3,72.00397,0.3,1607.5768,0.0,0.3,20.678032,250.62645,0.032587394,0.0,0.0
29034,21494880.0,72.151184,71.428665,53.53018,53.53018,53.53018,67.63119,67.63119,120.58769,75.9797,70.69484,0.3,70.90781,73.94003,69.98001,0.3,71.97914,0.3,1601.4557,0.0,0.3,20.677923,250.62634,0.032455385,0.0,0.0
29036,21495000.0,72.08367,71.36281,53.52941,53.52941,53.52941,67.63119,67.63119,120.58769,75.90389,70.65935,0.3,70.86792,73.94003,69.98001,0.3,71.88641,0.3,1593.5723,0.0,0.3,20.677916,250.62637,0.03231551,0.0,0.0
29039,21495120.0,72.05197,71.33978,53.529797,53.529797,53.529797,67.631165,67.631165,120.58764,75.82924,70.64474,0.3,70.84842,73.94003,69.98001,0.3,71.8612,0.3,1587.4744,0.0,0.3,20.677818,250.62627,0.032183245,0.0,0.0
29041,21495240.0,71.985344,71.27414,53.52919,53.52919,53.52919,67.631165,67.631165,120.58765,75.757614,70.6098,0.3,70.8091,73.94003,69.98001,0.3,71.76831,0.3,1579.6377,0.0,0.3,20.677826,250.6263,0.032043424,0.0,0.0
29043,21495300.0,71.97063,71.26327,53.529083,53.529083,53.529083,67.63116,67.63116,120.58762,75.72333,70.60436,0.3,70.800415,73.94003,69.98001,0.3,71.75694,0.3,1576.5215,0.0,0.3,20.677782,250.62624,0.03197537,0.0,0.0
29045,21495360.0,71.95552,71.25212,53.529797,53.529797,53.529797,67.63114,67.63114,120.58761,75.68872,70.59612,0.3,70.79058,73.94003,69.98001,0.3,71.74397,0.3,1573.7166,0.0,0.3,20.67774,250.6262,0.031913828,0.0,0.0
29046,21495480.0,71.89043,71.18713,53.529358,53.529358,53.529358,67.63115,67.63115,120.58762,75.62276,70.56201,0.3,70.752014,73.94003,69.98001,0.3,71.65152,0.3,1566.0149,0.0,0.3,20.677765,250.62624,0.03177579,0.0,0.0
29048,21495600.0,71.8623,71.165764,53.53013,53.53013,53.53013,67.631134,67.631134,120.587585,75.560455,70.54916,0.3,70.73433,73.94003,69.98001,0.3,71.627686,0.3,1560.2751,0.0,0.3,20.677694,250.62616,0.031649206,0.0,0.0
29051,21495720.0,71.799126,71.09798,53.529358,53.529358,53.529358,67.63115,67.63115,120.58761,75.52272,70.51219,0.3,70.69292,73.94003,69.98001,0.3,71.532104,0.3,1552.5057,0.0,0.3,20.677736,250.6262,0.03150774,0.0,0.0
29053,21495840.0,71.77985,71.073975,53.52881,53.52881,53.52881,67.631134,67.631134,120.587585,75.53091,70.49697,0.3,70.67291,73.94003,69.98001,0.3,71.505295,0.3,1546.5817,0.0,0.3,20.677677,250.62616,0.03136657,0.0,0.0
29055,21495900.0,71.75518,71.04107,53.528206,53.528206,53.528206,67.631134,67.631134,120.58759,75.550735,70.47797,0.3,70.65254,73.94003,69.98001,0.3,71.45822,0.3,1542.9525,0.0,0.3,20.677696,250.62619,0.03129339,0.0,0.0
29056,21495960.0,71.731674,71.007286,53.5265,53.5265,53.5265,67.63114,67.63114,120.58761,75.5815,70.461105,0.3,70.63254,73.94003,69.98001,0.3,71.41098,0.3,1538.8146,0.0,0.3,20.677729,250.6262,0.031207103,0.0,0.0
29059,21496080.0,71.72579,70.983826,53.524796,53.524796,53.524796,67.631134,67.631134,120.587585,75.67137,70.44649,0.3,70.6131,73.94003,69.98001,0.3,71.38472,0.3,1532.8364,0.0,0.3,20.677677,250.62616,0.031047985,0.0,0.0
29060,21496200.0,71.69058,70.91857,53.5215,53.5215,53.5215,67.63115,67.63115,120.58761,75.79617,70.41155,0.3,70.573875,73.94003,69.98001,0.3,71.29211,0.3,1525.0278,0.0,0.3,20.677732,250.6262,0.030871535,0.0,0.0
29063,21496320.0,71.696075,70.89545,53.518867,53.518867,53.518867,67.631134,67.631134,120.587585,75.95619,70.39727,0.3,70.5547,73.94003,69.98001,0.3,71.266014,0.3,1518.8114,0.0,0.3,20.677685,250.62616,0.030692236,0.0,0.0
29065,21496440.0,71.67146,70.83063,53.5148,53.5148,53.5148,67.63115,67.63115,120.587616,76.14493,70.36282,0.3,70.51587,73.94003,69.98001,0.3,71.17395,0.3,1510.7137,0.0,0.3,20.677742,250.6262,0.030495258,0.0,0.0
29067,21496500.0,71.67855,70.819916,53.512825,53.512825,53.512825,67.63114,67.63114,120.5876,76.24782,70.3575,0.3,70.507355,73.94003,69.98001,0.3,71.16269,0.3,1507.3733,0.0,0.3,20.677717,250.62619,0.03039532,0.0,0.0
29068,21496560.0,71.686905,70.80898,53.511612,53.511612,53.511612,67.631134,67.631134,120.587585,76.36032,70.349365,0.3,70.497635,73.94003,69.98001,0.3,71.14989,0.3,1504.2773,0.0,0.3,20.67769,250.62616,0.030298436,0.0,0.0
29071,21496680.0,71.67125,70.745316,53.516945,53.516945,53.516945,67.63115,67.63115,120.587616,76.59927,70.31558,0.3,70.4595,73.94003,69.98001,0.3,71.05936,0.3,1500.0283,0.0,0.3,20.677742,250.6262,0.030181287,0.0,0.0
29073,21496800.0,71.69464,70.72494,53.53062,53.53062,53.53062,67.631134,67.631134,120.587585,76.85866,70.30279,0.3,70.441925,73.94003,69.98001,0.3,71.03711,0.3,1500.62,0.0,0.3,20.677687,250.62616,0.03016734,0.0,0.0
29076,21496920.0,71.68613,70.66275,53.540726,53.540726,53.540726,67.63115,67.63115,120.58761,77.1353,70.269775,0.3,70.40457,73.94003,69.98001,0.3,70.94867,0.3,1499.5745,0.0,0.3,20.67773,250.6262,0.030141963,0.0,0.0
29077,21497040.0,71.71563,70.64386,53.550728,53.550728,53.550728,67.63113,67.63113,120.58758,77.4261,70.25769,0.3,70.38771,73.94003,69.98001,0.3,70.92862,0.3,1500.6908,0.0,0.3,20.677666,250.62613,0.030133348,0.0,0.0
29079,21497100.0,71.71371,70.61392,53.555008,53.555008,53.555008,67.631134,67.631134,120.587585,77.57349,70.24044,0.3,70.36914,73.94003,69.98001,0.3,70.8855,0.3,1500.6321,0.0,0.3,20.677677,250.62616,0.030130241,0.0,0.0
29080,21497160.0,71.71239,70.58327,53.558304,53.558304,53.558304,67.63114,67.63114,120.58759,77.7279,70.22539,0.3,70.351074,73.94003,69.98001,0.3,70.84249,0.3,1500.2444,0.0,0.3,20.677702,250.62619,0.030119566,0.0,0.0
29082,21497280.0,71.74606,70.56596,53.56611,53.56611,53.56611,67.63112,67.63112,120.58756,78.03749,70.21391,0.3,70.33481,73.94003,69.98001,0.3,70.82491,0.3,1501.8684,0.0,0.3,20.677626,250.62611,0.030121217,0.0,0.0
29084,21497400.0,71.74606,70.50741,53.571655,53.571655,53.571655,67.63113,67.63113,120.58758,78.34945,70.18254,0.3,70.2991,73.94003,69.98001,0.3,70.741806,0.3,1501.8396,0.0,0.3,20.67765,250.62613,0.030116176,0.0,0.0
29087,21497520.0,71.78198,70.49136,53.577698,53.577698,53.577698,67.6311,67.6311,120.58753,78.66783,70.17145,0.3,70.28317,73.94003,69.98001,0.3,70.72626,0.3,1503.7788,0.0,0.3,20.677565,250.62605,0.030124791,0.0,0.0
29089,21497640.0,71.78331,70.43402,53.581764,53.581764,53.581764,67.63111,67.63111,120.58755,78.98221,70.14058,0.3,70.2478,73.94003,69.98001,0.3,70.64501,0.3,1503.9763,0.0,0.3,20.677584,250.62608,0.030125264,0.0,0.0
29091,21497700.0,71.80121,70.42709,53.583687,53.583687,53.583687,67.631096,67.631096,120.587524,79.13547,70.13678,0.3,70.24083,73.94003,69.98001,0.3,70.63952,0.3,1504.8022,0.0,0.3,20.677538,250.62604,0.030127155,0.0,0.0
29092,21497760.0,71.8195,70.42012,53.58632,53.58632,53.58632,67.63109,67.63109,120.5875,79.291916,70.13025,0.3,70.232635,73.94003,69.98001,0.3,70.63287,0.3,1506.0541,0.0,0.3,20.677488,250.62598,0.030138165,0.0,0.0
29094,21497880.0,71.82022,70.364426,53.589066,53.589066,53.589066,67.63109,67.63109,120.58751,79.593765,70.09993,0.3,70.19787,73.94003,69.98001,0.3,70.55415,0.3,1506.3013,0.0,0.3,20.677502,250.626,0.030141503,0.0,0.0
29096,21498000.0,71.85449,70.35234,53.592476,53.592476,53.592476,67.631065,67.631065,120.58746,79.88248,70.090256,0.3,70.183365,73.94003,69.98001,0.3,70.544876,0.3,1508.3214,0.0,0.3,20.6774,250.62593,0.030155782,0.0,0.0
29099,21498120.0,71.8528,70.29812,53.594177,53.594177,53.594177,67.63107,67.63107,120.58748,80.16148,70.060425,0.3,70.14903,73.94003,69.98001,0.3,70.46857,0.3,1508.4636,0.0,0.3,20.677412,250.62593,0.030159643,0.0,0.0
29101,21498240.0,71.88372,70.28763,53.59654,53.59654,53.59654,67.63104,67.63104,120.58742,80.421036,70.05115,0.3,70.13481,73.94003,69.98001,0.3,70.46187,0.3,1510.2921,0.0,0.3,20.677309,250.62585,0.030173225,0.0,0.0
29103,21498300.0,71.88075,70.26164,53.59742,53.59742,53.59742,67.63105,67.63105,120.58743,80.5415,70.03543,0.3,70.11772,73.94003,69.98001,0.3,70.42479,0.3,1510.4242,0.0,0.3,20.677309,250.62585,0.030178497,0.0,0.0
29104,21498360.0,71.87718,70.235,53.597305,53.597305,53.597305,67.63105,67.63105,120.58744,80.66015,70.02197,0.3,70.101074,73.94003,69.98001,0.3,70.38809,0.3,1510.1229,0.0,0.3,20.677324,250.62585,0.030174864,0.0,0.0
29107,21498480.0,71.9024,70.226105,53.598793,53.598793,53.598793,67.63102,67.63102,120.58739,80.87581,70.01318,0.3,70.08734,73.94003,69.98001,0.3,70.38393,0.3,1511.5731,0.0,0.3,20.677221,250.62578,0.03018525,0.0,0.0
29108,21498600.0,71.88937,70.17529,53.598736,53.598736,53.598736,67.63103,67.63103,120.587395,81.06346,69.98473,0.3,70.05434,73.94003,69.98001,0.3,70.312836,0.3,1510.9514,0.0,0.3,20.677238,250.6258,0.030182676,0.0,0.0
29111,21498720.0,71.906906,70.16738,53.59945,53.59945,53.59945,67.631004,67.631004,120.58735,81.22397,69.976166,0.3,70.040764,73.94003,69.98001,0.3,70.31048,0.3,1511.8463,0.0,0.3,20.67714,250.6257,0.030187514,0.0,0.0
29113,21498840.0,71.88504,70.11745,53.598625,53.598625,53.598625,67.63101,67.63101,120.587364,81.35025,69.94798,0.3,70.00792,73.94003,69.98001,0.3,70.24077,0.3,1510.5859,0.0,0.3,20.677164,250.62572,0.030178294,0.0,0.0
29115,21498900.0,71.8896,70.11432,53.598297,53.598297,53.598297,67.631,67.631,120.58734,81.39931,69.945404,0.3,70.00204,73.94003,69.98001,0.3,70.24138,0.3,1510.5344,0.0,0.3,20.677118,250.62567,0.030173246,0.0,0.0
29116,21498960.0,71.892944,70.11113,53.59868,53.59868,53.59868,67.63098,67.63098,120.58732,81.4404,69.94008,0.3,69.99501,73.94003,69.98001,0.3,70.24083,0.3,1510.7742,0.0,0.3,20.677069,250.62564,0.030175574,0.0,0.0
29118,21499080.0,71.86032,70.06224,53.597145,53.597145,53.597145,67.631,67.631,120.58734,81.49138,69.91228,0.3,69.9626,73.94003,69.98001,0.3,70.17265,0.3,1508.7135,0.0,0.3,20.677101,250.62567,0.030157588,0.0,0.0
29122,21499200.0,71.85637,70.056915,53.59654,53.59654,53.59654,67.63097,67.63097,120.587296,81.5,69.904755,0.3,69.95001,73.94003,69.98001,0.3,70.17425,0.3,1508.0153,0.0,0.3,20.677011,250.6256,0.030144986,0.0,0.0
29123,21499320.0,71.81396,70.00879,53.59445,53.59445,53.59445,67.63098,67.63098,120.58732,81.48407,69.877396,0.3,69.918045,73.94003,69.98001,0.3,70.10712,0.3,1505.1569,0.0,0.3,20.677053,250.62564,0.030117275,0.0,0.0
29125,21499440.0,71.806046,70.00412,53.593792,53.593792,53.593792,67.63096,67.63096,120.58729,81.46347,69.87015,0.3,69.90579,73.94003,69.98001,0.3,70.10965,0.3,1504.0677,0.0,0.3,20.676983,250.62556,0.030098945,0.0,0.0
29127,21499500.0,71.78479,69.98067,53.593353,53.593353,53.593353,67.63097,67.63097,120.5873,81.45166,69.85553,0.3,69.889755,73.94003,69.98001,0.3,70.07631,0.3,1502.8099,0.0,0.3,20.677006,250.6256,0.030088691,0.0,0.0
29128,21499560.0,71.762924,69.95656,53.592033,53.592033,53.592033,67.63098,67.63098,120.58732,81.43831,69.84317,0.3,69.87421,73.94003,69.98001,0.3,70.043236,0.3,1501.113,0.0,0.3,20.677046,250.62564,0.030069236,0.0,0.0
29130,21499680.0,71.754196,69.95238,53.591652,53.591652,53.591652,67.63097,67.63097,120.58729,81.40854,69.83626,0.3,69.86235,73.94003,69.98001,0.3,70.04637,0.3,1499.9388,0.0,0.3,20.676992,250.6256,0.030049345,0.0,0.0
29132,21499800.0,71.710526,69.90563,53.590164,53.590164,53.590164,67.63098,67.63098,120.587326,81.374535,69.80978,0.3,69.831314,73.94003,69.98001,0.3,69.98089,0.3,1496.925,0.0,0.3,20.677069,250.62564,0.030018443,0.0,0.0
29136,21499920.0,71.70157,69.90277,56.211834,53.590004,53.590004,67.630974,67.630974,120.5873,81.33553,69.80917,0.3,69.81955,73.94003,69.98001,0.3,69.98391,0.3,1495.6948,58.306614,0.3,20.677029,250.62563,0.029997176,0.0,0.0
29137,21500040.0,71.66081,69.86114,59.278175,53.588905,53.588905,67.631004,67.631004,120.58735,81.2923,69.80516,0.3,69.78863,73.94003,69.98001,0.3,69.91832,0.3,1492.8496,123.97577,0.3,20.677114,250.6257,0.029967252,0.0,0.0
29139,21500100.0,71.658615,69.86301,60.26832,53.588684,53.588684,67.631,67.631,120.58733,81.269394,69.81906,0.3,69.78357,73.94003,69.98001,0.3,69.92079,0.3,1492.2101,144.85608,0.3,20.677095,250.62567,0.029954126,0.0,0.0
29140,21500160.0,71.65663,69.86553,61.08191,53.808464,53.589287,67.63098,67.63098,120.587326,81.244675,69.83296,0.3,69.77764,73.94003,69.98001,0.3,69.922165,0.3,1491.9712,162.13387,0.3,20.677074,250.62564,0.02994956,1.7337489,0.0
29142,21500280.0,71.620926,69.83159,62.414383,57.94674,53.588684,67.63101,67.63101,120.587364,81.19266,69.84807,0.3,69.758804,73.94003,69.98001,0.3,69.85686,0.3,1489.4832,190.59717,0.3,20.67715,250.62572,0.029923193,96.19731,0.0
29144,21500400.0,71.62367,69.84598,63.072357,60.81527,53.589615,67.631,67.631,120.58733,81.136795,69.88684,0.3,69.77698,73.94003,69.98001,0.3,69.86086,0.3,1489.1102,204.41547,0.3,20.677097,250.62567,0.02991085,156.84991,0.0
29147,21500520.0,71.593796,69.82104,63.58058,62.803356,53.589508,67.63101,67.63101,120.58736,81.07571,69.90799,0.3,69.78698,73.94003,69.98001,0.3,69.79588,0.3,1487.095,215.27362,0.3,20.677147,250.62572,0.02989009,199.25534,0.0
29150,21500640.0,71.599174,69.84076,63.66078,63.92517,53.590607,67.630974,67.630974,120.58732,81.01083,69.94946,0.3,69.822845,73.94003,69.98001,0.3,69.80011,0.3,1486.962,216.73962,0.3,20.677057,250.62563,0.029880987,222.97125,0.0
29151,21500700.0,71.5845,69.82955,63.692368,64.382645,53.590935,67.63098,67.63098,120.58732,80.977325,69.95809,0.3,69.831696,73.94003,69.98001,0.3,69.76753,0.3,1486.1923,217.44466,0.3,20.677057,250.62564,0.029875657,232.80084,0.0
29152,21500760.0,71.569565,69.81829,63.67106,64.77925,53.590385,67.63098,67.63098,120.587326,80.94173,69.969574,0.3,69.84268,73.94003,69.98001,0.3,69.73529,0.3,1485.0089,216.92479,0.3,20.677065,250.62564,0.02986145,241.2589,0.0
29154,21500880.0,71.57396,69.839005,63.30197,65.23419,53.59132,67.63095,67.63095,120.587265,80.868454,70.008354,0.3,69.88448,73.94003,69.98001,0.3,69.739624,0.3,1484.8265,208.72896,0.3,20.676931,250.62552,0.029852198,250.79701,0.0
29156,21501000.0,71.542595,69.81637,62.886467,65.58092,53.59088,67.63094,67.63094,120.58726,80.79166,70.02313,0.3,69.906784,73.94003,69.98001,0.3,69.67552,0.3,1482.7589,199.7653,0.3,20.676903,250.62552,0.029831734,258.2348,0.0
29159,21501120.0,71.5488,69.84114,62.02827,65.64024,56.993126,67.6309,67.6309,120.58717,80.70953,70.055046,0.3,69.94958,73.94003,69.98001,0.3,69.69145,0.3,1482.6195,180.98965,0.3,20.676737,250.62537,0.029822068,259.30078,135.46031
29162,21501240.0,71.53688,69.8434,61.126236,65.635796,61.48346,67.63089,67.63089,120.58716,80.62401,70.06021,0.3,69.970726,73.94003,69.98001,0.3,69.681946,0.3,1481.8151,161.54543,0.3,20.67669,250.62534,0.029813213,259.176,306.12976
29163,21501300.0,71.552155,69.87075,60.45854,65.5278,62.493652,67.63087,67.63087,120.58711,80.58038,70.07235,0.3,69.991165,73.94003,69.98001,0.3,69.72255,0.3,1482.4827,146.8969,0.3,20.676603,250.62523,0.029814526,256.70645,343.29495
29165,21501360.0,71.56869,69.900024,59.682083,65.36322,63.172165,67.63085,67.63085,120.58708,80.53441,70.0802,0.3,70.010826,73.94003,69.98001,0.3,69.76643,0.3,1483.656,130.05608,0.3,20.676514,250.62518,0.029826041,253.0631,368.62808
29166,21501480.0,71.56743,69.91634,58.335052,65.04166,64.45729,67.630844,67.630844,120.58707,80.44081,70.07086,0.3,70.02753,73.94003,69.98001,0.3,69.79236,0.3,1483.8768,101.16277,0.3,20.67647,250.62515,0.029831566,246.10695,417.86362
29168,21501600.0,71.59984,69.974846,56.61668,64.43318,64.7408,67.6308,67.6308,120.58699,80.34407,70.07504,0.3,70.06186,73.94003,69.98001,0.3,69.89009,0.3,1485.8923,63.959003,0.3,20.676302,250.625,0.029848395,232.74808,427.55548
29171,21501720.0,71.59478,69.98808,55.52107,63.75406,65.012985,67.6308,67.6308,120.58698,80.2419,70.0501,0.3,70.07141,73.94003,69.98001,0.3,69.9203,0.3,1485.9169,40.82486,0.3,20.676275,250.62497,0.02985326,218.10931,438.17477
29173,21501840.0,71.62005,70.039444,54.42991,62.693657,64.53661,67.63075,67.63075,120.58691,80.13665,70.04159,0.3,70.09723,73.94003,69.98001,0.3,70.01346,0.3,1487.4601,17.3304,0.3,20.676123,250.62485,0.029866008,194.96199,418.8499
29175,21501900.0,71.6133,70.04137,54.256706,62.14978,64.342316,67.63075,67.63075,120.586914,80.08342,70.02406,0.3,70.09657,73.94003,69.98001,0.3,70.02275,0.3,1487.3698,13.983257,0.3,20.676111,250.62485,0.029869827,183.30418,411.75076
29176,21501960.0,71.60544,70.04225,54.199028,61.545364,64.11479,67.63075,67.63075,120.586914,80.02756,70.00841,0.3,70.09537,73.94003,69.98001,0.3,70.032135,0.3,1486.8021,12.8779335,0.3,20.676117,250.62485,0.029864088,170.25409,402.96085
29179,21502080.0,71.618835,70.0807,53.98979,59.866653,62.841534,67.63072,67.63072,120.58685,79.91467,69.99638,0.3,70.10794,73.94003,69.98001,0.3,70.10739,0.3,1487.4929,8.375117,0.3,20.675985,250.62474,0.02986801,133.72493,352.84064
29180,21502200.0,71.590164,70.06784,54.573883,58.289787,61.65913,67.63073,67.63073,120.58687,79.798935,69.96446,0.3,70.09042,73.94003,69.98001,0.3,70.10234,0.3,1485.8032,21.423769,0.3,20.676003,250.62477,0.029854987,100.02906,307.9707
29183,21502320.0,71.58588,70.08652,55.066235,56.420574,59.243896,67.6307,67.6307,120.586815,79.6777,69.95711,0.3,70.08597,73.94003,69.98001,0.3,70.145134,0.3,1485.186,31.954922,0.3,20.675892,250.62466,0.029844629,59.671997,213.5154
29185,21502440.0,71.53726,70.051254,56.172283,55.346222,57.540024,67.630714,67.630714,120.58684,79.553665,69.93294,0.3,70.05269,73.94003,69.98001,0.3,70.101135,0.3,1481.9778,56.145664,0.3,20.675932,250.62473,0.02981438,37.225975,149.94702
29187,21502500.0,71.5271,70.051315,56.561584,54.838654,56.3752,67.6307,67.6307,120.586815,79.49132,69.93497,0.3,70.04593,73.94003,69.98001,0.3,70.10586,0.3,1480.8513,64.31957,0.3,20.675888,250.62466,0.029797565,26.21147,104.16161
29188,21502560.0,71.51403,70.0484,56.966537,54.41755,55.222572,67.630684,67.630684,120.58679,79.425995,69.935455,0.3,70.03692,73.94003,69.98001,0.3,70.10388,0.3,1479.8801,73.06312,0.3,20.675842,250.62462,0.029786533,17.300547,60.21598
29190,21502680.0,71.45157,69.9978,58.121918,54.42991,54.93132,67.63071,67.63071,120.58683,79.29477,69.92178,0.3,69.99759,73.94003,69.98001,0.3,70.02928,0.3,1475.5017,98.16124,0.3,20.675905,250.6247,0.029741185,18.26581,51.85807
29193,21502800.0,71.42257,69.98913,58.779007,54.557457,54.354706,67.630684,67.630684,120.58679,79.16002,69.93404,0.3,69.98116,73.94003,69.98001,0.3,70.01726,0.3,1472.8188,112.04335,0.3,20.675837,250.62462,0.029704366,21.020094,28.961475
29196,21502920.0,71.34885,69.92678,59.95301,55.943054,56.08873,67.63071,67.63071,120.58684,79.019066,69.91217,0.3,69.9298,73.94003,69.98001,0.3,69.92865,0.3,1467.6062,137.70262,0.3,20.675919,250.6247,0.02964912,51.78303,98.55049
29198,21503040.0,71.318474,69.91893,60.70277,57.386272,57.24801,67.63069,67.63069,120.58681,78.86993,69.91964,0.3,69.910965,73.94003,69.98001,0.3,69.92211,0.3,1464.6523,153.60622,0.3,20.675863,250.62463,0.029606517,82.73016,141.75099
29199,21503100.0,71.2892,69.89783,61.174248,58.352303,58.364056,67.63071,67.63071,120.58683,78.793686,69.91173,0.3,69.89256,73.94003,69.98001,0.3,69.89157,0.3,1462.7,163.9028,0.3,20.675901,250.6247,0.02958667,103.81288,185.94328
29200,21503160.0,71.262115,69.87993,61.62496,59.356396,59.545967,67.630714,67.630714,120.58685,78.71321,69.90744,0.3,69.87712,73.94003,69.98001,0.3,69.86685,0.3,1460.5007,173.56749,0.3,20.675955,250.62473,0.029559424,125.411354,231.23534
29202,21503280.0,71.248215,69.89421,62.153404,60.809338,60.6285,67.63071,67.63071,120.58682,78.549675,69.922,0.3,69.875305,73.94003,69.98001,0.3,69.89135,0.3,1458.7844,184.70665,0.3,20.67591,250.6247,0.029530123,156.2745,271.17004
29204,21503400.0,71.2063,69.87454,62.78347,62.242393,62.092102,67.63073,67.63073,120.586876,78.381424,69.91585,0.3,69.85741,73.94003,69.98001,0.3,69.86284,0.3,1455.7563,198.32951,0.3,20.676006,250.62477,0.029495688,187.13135,327.94888
29207,21503520.0,71.20202,69.90245,63.096855,63.213478,62.63554,67.630714,67.630714,120.58685,78.20509,69.934906,0.3,69.86806,73.94003,69.98001,0.3,69.90558,0.3,1454.8108,204.85783,0.3,20.67597,250.62473,0.029475518,207.70709,347.61282
29209,21503640.0,71.16659,69.89261,63.500328,64.146324,63.457043,67.630745,67.630745,120.5869,78.02557,69.932,0.3,69.859985,73.94003,69.98001,0.3,69.88965,0.3,1452.318,213.59251,0.3,20.676071,250.62482,0.029447712,227.79387,379.64062
29211,21503700.0,71.16659,69.909424,63.57542,64.47212,63.576355,67.63074,67.63074,120.58688,77.9357,69.943756,0.3,69.86922,73.94003,69.98001,0.3,69.914856,0.3,1451.8394,215.06226,0.3,20.676056,250.6248,0.029435841,234.64908,383.5016
29213,21503760.0,71.16647,69.92678,63.626343,64.75969,63.597504,67.63074,67.63074,120.586876,77.8421,69.95331,0.3,69.87839,73.94003,69.98001,0.3,69.93964,0.3,1451.7354,216.10913,0.3,20.676039,250.6248,0.029432371,240.76064,384.0886
29214,21503880.0,71.132965,69.92062,63.849365,65.38064,64.01965,67.63077,67.63077,120.58693,77.6555,69.95145,0.3,69.87602,73.94003,69.98001,0.3,69.927444,0.3,1449.4294,220.96593,0.3,20.676142,250.62488,0.02940733,254.1527,400.78305
29216,21504000.0,71.13308,69.95584,63.82234,65.76521,63.879135,67.63075,67.63075,120.58691,77.46796,69.97308,0.3,69.898766,73.94003,69.98001,0.3,69.97704,0.3,1448.8992,220.20601,0.3,20.67611,250.62485,0.029393215,262.2443,394.56064
29219,21504120.0,71.098526,69.94958,63.9004,66.18017,64.03586,67.63078,67.63078,120.58696,77.27576,69.97078,0.3,69.89975,73.94003,69.98001,0.3,69.96331,0.3,1446.546,221.95735,0.3,20.676212,250.62495,0.029368132,271.21545,401.10666
29221,21504240.0,71.09655,69.983086,63.74159,66.39627,63.676495,67.630775,67.630775,120.58694,77.084045,69.991486,0.3,69.92502,73.94003,69.98001,0.3,70.00868,0.3,1445.8804,218.3712,0.3,20.67618,250.6249,0.029352907,275.7049,386.5283
29223,21504300.0,71.078094,69.97842,63.726974,66.52294,63.652107,67.63079,67.63079,120.58696,76.98956,69.988144,0.3,69.92546,73.94003,69.98001,0.3,69.99847,0.3,1444.8184,218.15201,0.3,20.676222,250.62495,0.029343968,278.4848,386.13257
29224,21504360.0,71.0592,69.97359,63.70506,66.64599,63.669353,67.6308,67.6308,120.58699,76.89211,69.987206,0.3,69.92717,73.94003,69.98001,0.3,69.98897,0.3,1443.3339,217.67696,0.3,20.67628,250.625,0.029325958,281.1323,386.87936
29227,21504480.0,71.05376,70.002975,63.43611,66.716354,63.161842,67.63079,67.63079,120.58697,76.700676,70.00577,0.3,69.95326,73.94003,69.98001,0.3,70.02698,0.3,1442.421,211.72928,0.3,20.676245,250.62495,0.029308159,282.50232,366.62485
29230,21504600.0,71.012726,69.98891,63.31521,66.8271,63.094,67.63081,67.63081,120.58702,76.51045,69.99874,0.3,69.955185,73.94003,69.98001,0.3,69.99968,0.3,1439.5984,209.24545,0.3,20.676338,250.62505,0.029278146,284.95108,364.78598
29231,21504720.0,71.00344,70.013245,62.963814,66.76794,62.540344,67.6308,67.6308,120.587,76.3222,70.01434,0.3,69.980774,73.94003,69.98001,0.3,70.02939,0.3,1438.3964,201.52911,0.3,20.676298,250.625,0.029257046,283.5452,342.7662
29233,21504840.0,70.95883,69.99419,62.79896,66.75789,62.54342,67.63082,67.63082,120.587036,76.13664,70.00401,0.3,69.981384,73.94003,69.98001,0.3,69.99478,0.3,1435.2966,198.13217,0.3,20.676382,250.62508,0.029223708,283.40546,343.80493
29235,21504900.0,70.953125,70.00435,62.612083,66.68538,62.34446,67.63081,67.63081,120.58702,76.04649,70.01165,0.3,69.9938,73.94003,69.98001,0.3,70.00731,0.3,1434.4203,193.97455,0.3,20.67636,250.62505,0.029207865,281.75546,335.50882
29236,21504960.0,70.94653,70.01385,62.40779,66.58441,62.08177,67.63081,67.63081,120.587006,75.95443,70.01632,0.3,70.00533,73.94003,69.98001,0.3,70.017746,0.3,1433.8517,189.56471,0.3,20.676332,250.62503,0.0291996,279.54526,325.3296
29238,21505080.0,70.899734,69.99094,62.254974,66.47174,62.272003,67.63083,67.63083,120.58704,75.7764,70.00259,0.3,70.00363,73.94003,69.98001,0.3,69.9783,0.3,1430.5669,186.46198,0.3,20.676409,250.6251,0.029163782,277.20776,333.64145
29242,21505200.0,70.886215,70.00753,61.88545,66.20006,62.008553,67.63081,67.63081,120.58701,75.60326,70.01187,0.3,70.025055,73.94003,69.98001,0.3,69.99808,0.3,1429.0109,178.36565,0.3,20.67635,250.62505,0.029138014,271.23465,322.78024
29244,21505320.0,70.839355,69.98276,61.810192,66.0045,62.40477,67.63083,67.63083,120.58705,75.43565,69.995285,0.3,70.02022,73.94003,69.98001,0.3,69.95776,0.3,1425.7014,176.96242,0.3,20.676416,250.6251,0.029101476,267.12378,338.96158
29245,21505440.0,70.82689,69.99841,61.529274,65.65195,62.338634,67.63081,67.63081,120.58701,75.27443,70.00231,0.3,70.03845,73.94003,69.98001,0.3,69.9783,0.3,1424.2023,170.77512,0.3,20.67635,250.62505,0.029075965,259.4056,335.67093
29247,21505500.0,70.80437,69.98595,61.54196,65.52159,62.55946,67.63082,67.63082,120.58703,75.19763,69.99199,0.3,70.03395,73.94003,69.98001,0.3,69.95859,0.3,1422.8015,171.24258,0.3,20.67637,250.62508,0.029062599,256.686,344.87262
29248,21505560.0,70.78212,69.973694,61.58217,65.39607,62.855927,67.63083,67.63083,120.58704,75.12029,69.98413,0.3,70.02994,73.94003,69.98001,0.3,69.94057,0.3,1421.0302,172.1442,0.3,20.676407,250.6251,0.029040646,254.00925,356.37183
29250,21505680.0,70.77245,69.9899,61.432205,64.98348,62.904762,67.63081,67.63081,120.587006,74.9739,69.99028,0.3,70.044495,73.94003,69.98001,0.3,69.964355,0.3,1419.7277,168.7695,0.3,20.676336,250.62503,0.029017134,244.98994,357.5027
29252,21505800.0,70.73137,69.966385,61.619965,64.69916,63.432213,67.63083,67.63083,120.587036,74.83707,69.972046,0.3,70.032135,73.94003,69.98001,0.3,69.930954,0.3,1416.8315,173.02966,0.3,20.67639,250.62508,0.028984834,238.99716,378.45282
29256,21505920.0,70.72516,69.98358,61.59898,64.2558,63.514008,67.630806,67.630806,120.587,74.70743,69.97864,0.3,70.04274,73.94003,69.98001,0.3,69.95837,0.3,1415.7853,172.42036,0.3,20.676315,250.62503,0.028964154,229.30696,380.88052
29258,21506040.0,70.68791,69.96123,61.88891,63.983673,63.993782,67.63082,67.63082,120.58703,74.588776,69.96139,0.3,70.02643,73.94003,69.98001,0.3,69.92865,0.3,1413.1774,178.85184,0.3,20.676369,250.62508,0.028935129,223.60501,399.89526
29259,21506100.0,70.68698,69.97045,61.92099,63.784653,64.047226,67.630806,67.630806,120.587006,74.534225,69.96672,0.3,70.030655,73.94003,69.98001,0.3,69.94447,0.3,1412.6353,179.38446,0.3,20.676332,250.62503,0.028922588,219.20032,401.4059
29260,21506160.0,70.68621,69.979675,61.952576,63.56482,64.044975,67.6308,67.6308,120.58699,74.480835,69.96968,0.3,70.03346,73.94003,69.98001,0.3,69.959465,0.3,1412.4785,180.05246,0.3,20.676294,250.625,0.02891858,214.43823,401.18533
29262,21506280.0,70.653366,69.95853,62.286835,63.370308,64.446365,67.63081,67.63081,120.58702,74.38432,69.9543,0.3,70.013794,73.94003,69.98001,0.3,69.93277,0.3,1410.2126,187.40529,0.3,20.676352,250.62505,0.028893633,210.43889,417.12134
29264,21506400.0,70.65605,69.97771,62.38494,63.046154,64.44806,67.6308,67.6308,120.58699,74.3006,69.96457,0.3,70.01808,73.94003,69.98001,0.3,69.96535,0.3,1409.8586,189.33974,0.3,20.676281,250.62497,0.028881306,203.31203,416.54605
29267,21506520.0,70.60376,69.92969,63.135967,63.135967,63.135967,67.63081,67.63081,120.58702,74.22381,69.93859,0.3,69.98199,80.06002,60.08001,0.3,69.89909,0.3,540.008,0.0,0.3,20.67634,250.62505,0.007747555,0.0,0.0
29269,21506640.0,70.60562,69.94573,63.623486,63.623486,63.623486,67.6308,67.6308,120.58698,74.15108,69.95491,0.3,69.98808,80.06002,60.08001,0.3,69.922165,0.3,587.81683,0.0,0.3,20.676273,250.62497,0.0095528755,0.0,0.0
29271,21506700.0,70.59085,69.934525,63.716537,63.716537,63.716537,67.630806,67.630806,120.587,74.11658,69.9498,0.3,69.97858,80.06002,60.08001,0.3,69.90508,0.3,573.40076,0.0,0.3,20.676298,250.625,0.009236151,0.0,0.0
29273,21506760.0,70.57623,69.92354,63.818054,63.818054,63.818054,67.63081,67.63081,120.58701,74.08181,69.947495,0.3,69.97012,80.06002,60.08001,0.3,69.88904,0.3,564.0496,0.0,0.3,20.676336,250.62505,0.00906847,0.0,0.0
29274,21506880.0,70.581345,69.94211,63.99955,63.99955,63.99955,67.6308,67.6308,120.58698,74.01573,69.96556,0.3,69.9783,80.06002,60.08001,0.3,69.91513,0.3,550.3096,0.0,0.3,20.676273,250.62497,0.008836571,0.0,0.0
29276,21507000.0,70.55481,69.92206,64.14962,64.14962,64.14962,67.63081,67.63081,120.58701,73.95327,69.95941,0.3,69.96216,80.06002,60.08001,0.3,69.88464,0.3,537.5769,0.0,0.3,20.676338,250.62505,0.008634044,0.0,0.0
29279,21507120.0,70.561844,69.94189,64.27832,64.27832,64.27832,67.6308,67.6308,120.58698,73.8929,69.97847,0.3,69.97155,80.06002,60.08001,0.3,69.912,0.3,527.83826,0.0,0.3,20.67628,250.62497,0.008468185,0.0,0.0
29281,21507240.0,70.53702,69.922775,64.3844,64.3844,64.3844,67.63081,67.63081,120.58702,73.83588,69.97287,0.3,69.95633,80.06002,60.08001,0.3,69.882675,0.3,518.4889,0.0,0.3,20.676346,250.62505,0.008322146,0.0,0.0
29283,21507300.0,70.54135,69.93298,64.43027,64.43027,64.43027,67.630806,67.630806,120.587,73.80885,69.983795,0.3,69.96188,80.06002,60.08001,0.3,69.89712,0.3,514.84143,0.0,0.3,20.676317,250.62503,0.008259222,0.0,0.0
29284,21507360.0,70.545746,69.94348,64.47432,64.47432,64.47432,67.6308,67.6308,120.58699,73.78166,69.992424,0.3,69.96672,80.06002,60.08001,0.3,69.91101,0.3,511.78894,0.0,0.3,20.676289,250.625,0.008207208,0.0,0.0
29287,21507480.0,70.52229,69.92497,64.54881,64.54881,64.54881,67.63082,67.63082,120.58702,73.73009,69.987045,0.3,69.9521,80.06002,60.08001,0.3,69.88234,0.3,504.92166,0.0,0.3,20.676357,250.62505,0.0081023555,0.0,0.0
29288,21507600.0,70.53201,69.945786,64.61171,64.61171,64.61171,67.630806,67.630806,120.587,73.68136,70.00665,0.3,69.96298,80.06002,60.08001,0.3,69.91069,0.3,500.32852,0.0,0.3,20.676302,250.625,0.008022365,0.0,0.0
29291,21507720.0,70.50955,69.92766,64.66433,64.66433,64.66433,67.63082,67.63082,120.58703,73.63434,70.00133,0.3,69.94875,80.06002,60.08001,0.3,69.88256,0.3,495.18237,0.0,0.3,20.67637,250.62508,0.007945761,0.0,0.0
29293,21507840.0,70.52016,69.94864,64.709045,64.709045,64.709045,67.630806,67.630806,120.587006,73.5899,70.02099,0.3,69.95996,80.06002,60.08001,0.3,69.91101,0.3,492.02408,0.0,0.3,20.676317,250.62503,0.0078893425,0.0,0.0
29295,21507900.0,70.50917,69.93953,64.72821,64.72821,64.72821,67.63081,67.63081,120.58702,73.56886,70.01687,0.3,69.952545,80.06002,60.08001,0.3,69.896454,0.3,490.24362,0.0,0.3,20.676346,250.62505,0.00786452,0.0,0.0
29296,21507960.0,70.49829,69.93035,64.745575,64.745575,64.745575,67.63083,67.63083,120.587036,73.54765,70.015274,0.3,69.94589,80.06002,60.08001,0.3,69.882614,0.3,488.14087,0.0,0.3,20.67639,250.62508,0.007833352,0.0,0.0
29298,21508080.0,70.509384,69.95117,64.7771,64.7771,64.7771,67.63081,67.63081,120.58701,73.50745,70.034775,0.3,69.957214,80.06002,60.08001,0.3,69.9108,0.3,486.01392,0.0,0.3,20.676338,250.62503,0.0077937944,0.0,0.0
29301,21508200.0,70.48802,69.93271,64.80264,64.80264,64.80264,67.63083,67.63083,120.58704,73.46916,70.02873,0.3,69.943146,80.06002,60.08001,0.3,69.882286,0.3,482.99924,0.0,0.3,20.676409,250.6251,0.007751895,0.0,0.0
29303,21508320.0,70.4995,69.95337,64.82495,64.82495,64.82495,67.63081,67.63081,120.58702,73.43263,70.047905,0.3,69.95452,80.06002,60.08001,0.3,69.91008,0.3,481.59784,0.0,0.3,20.67636,250.62505,0.0077241505,0.0,0.0
29305,21508440.0,70.478455,69.93463,64.84274,64.84274,64.84274,67.63084,67.63084,120.58705,73.3978,70.04143,0.3,69.94035,80.06002,60.08001,0.3,69.88135,0.3,479.194,0.0,0.3,20.676432,250.62514,0.007692127,0.0,0.0
29307,21508500.0,70.48434,69.94475,64.850494,64.850494,64.850494,67.63083,67.63083,120.587036,73.38121,70.052025,0.3,69.94644,80.06002,60.08001,0.3,69.89542,0.3,478.53253,0.0,0.3,20.676407,250.6251,0.007678353,0.0,0.0
29308,21508560.0,70.490265,69.954956,64.85857,64.85857,64.85857,67.63082,67.63082,120.58703,73.364456,70.06032,0.3,69.95172,80.06002,60.08001,0.3,69.90877,0.3,478.30243,0.0,0.3,20.676382,250.62508,0.0076726647,0.0,0.0
29310,21508680.0,70.46945,69.936005,64.870926,64.870926,64.870926,67.630844,67.630844,120.58707,73.33254,70.053345,0.3,69.93744,80.06002,60.08001,0.3,69.87976,0.3,476.3272,0.0,0.3,20.676453,250.62514,0.0076475553,0.0,0.0
29312,21508800.0,70.481316,69.95584,64.88213,64.88213,64.88213,67.63083,67.63083,120.587036,73.302216,70.07175,0.3,69.94864,80.06002,60.08001,0.3,69.90651,0.3,475.7929,0.0,0.3,20.676407,250.6251,0.007633914,0.0,0.0
29315,21508920.0,70.46072,69.93672,64.8907,64.8907,64.8907,67.630844,67.630844,120.587074,73.27251,70.06444,0.3,69.93431,80.06002,60.08001,0.3,69.87746,0.3,474.11707,0.0,0.3,20.676477,250.62515,0.0076136077,0.0,0.0
29318,21509040.0,70.47269,69.95644,64.89877,64.89877,64.89877,67.63084,67.63084,120.58705,73.244156,70.082565,0.3,69.94546,80.06002,60.08001,0.3,69.903984,0.3,473.83112,0.0,0.3,20.67643,250.6251,0.0076039764,0.0,0.0
29319,21509100.0,70.46242,69.94672,64.90218,64.90218,64.90218,67.630844,67.630844,120.58707,73.23053,70.07735,0.3,69.93782,80.06002,60.08001,0.3,69.88888,0.3,473.29272,0.0,0.3,20.676456,250.62515,0.007599233,0.0,0.0
29320,21509160.0,70.45209,69.93683,64.9046,64.9046,64.9046,67.63085,67.63085,120.58708,73.21669,70.07466,0.3,69.9309,80.06002,60.08001,0.3,69.874435,0.3,472.36304,0.0,0.3,20.676498,250.62518,0.0075870473,0.0,0.0
29322,21509280.0,70.46413,69.95622,64.91042,64.91042,64.91042,67.63084,67.63084,120.58706,73.189995,70.0924,0.3,69.94194,80.06002,60.08001,0.3,69.90057,0.3,472.24823,0.0,0.3,20.676453,250.62514,0.0075802053,0.0,0.0
29324,21509400.0,70.443634,69.93651,64.91432,64.91432,64.91432,67.63086,67.63086,120.58709,73.16423,70.08411,0.3,69.92728,80.06002,60.08001,0.3,69.87097,0.3,470.9351,0.0,0.3,20.67652,250.62521,0.007565751,0.0,0.0
29327,21509520.0,70.455444,69.9554,64.91861,64.91861,64.91861,67.630844,67.630844,120.58707,73.13863,70.10146,0.3,69.938156,80.06002,60.08001,0.3,69.896515,0.3,470.92157,0.0,0.3,20.676474,250.62515,0.0075606164,0.0,0.0
29329,21509640.0,70.43468,69.93524,64.92119,64.92119,64.92119,67.63086,67.63086,120.5871,73.11364,70.092674,0.3,69.92321,80.06002,60.08001,0.3,69.866356,0.3,469.68823,0.0,0.3,20.676538,250.62521,0.007547511,0.0,0.0
29331,21509700.0,70.44061,69.94458,64.92239,64.92239,64.92239,67.63085,67.63085,120.58708,73.10144,70.10234,0.3,69.92903,80.06002,60.08001,0.3,69.879425,0.3,469.5249,0.0,0.3,20.676516,250.62518,0.0075418577,0.0,0.0
29332,21509760.0,70.44649,69.954025,64.92427,64.92427,64.92427,67.630844,67.630844,120.587074,73.08892,70.1097,0.3,69.93404,80.06002,60.08001,0.3,69.891785,0.3,469.76175,0.0,0.3,20.67649,250.62515,0.0075437906,0.0,0.0
29334,21509880.0,70.42556,69.93353,64.925964,64.925964,64.925964,67.63087,67.63087,120.587105,73.06442,70.10048,0.3,69.91893,80.06002,60.08001,0.3,69.86136,0.3,468.58572,0.0,0.3,20.676556,250.62523,0.0075316485,0.0,0.0
29336,21510000.0,70.437096,69.95183,64.92822,64.92822,64.92822,67.63085,67.63085,120.58708,73.04019,70.11712,0.3,69.92958,80.06002,60.08001,0.3,69.88613,0.3,468.69717,0.0,0.3,20.676506,250.62518,0.0075286236,0.0,0.0
29339,21510120.0,70.416275,69.93123,64.92926,64.92926,64.92926,67.63087,67.63087,120.58711,73.017784,70.10756,0.3,69.91437,80.06002,60.08001,0.3,69.85559,0.3,467.57166,0.0,0.3,20.676567,250.62523,0.007517225,0.0,0.0
29341,21510240.0,70.42858,69.949356,64.931076,64.931076,64.931076,67.63085,67.63085,120.58708,72.99982,70.123985,0.3,69.92497,80.06002,60.08001,0.3,69.88014,0.3,467.76926,0.0,0.3,20.676516,250.62518,0.007515369,0.0,0.0
29343,21510300.0,70.41864,69.93892,64.93179,64.93179,64.93179,67.63086,67.63086,120.5871,72.9924,70.11772,0.3,69.91689,80.06002,60.08001,0.3,69.86427,0.3,467.45435,0.0,0.3,20.676537,250.62521,0.0075141396,0.0,0.0
29344,21510360.0,70.40875,69.92827,64.93169,64.93169,64.93169,67.63087,67.63087,120.58711,72.9857,70.11394,0.3,69.90953,80.06002,60.08001,0.3,69.84905,0.3,466.7465,0.0,0.3,20.676575,250.62523,0.007505409,0.0,0.0
29347,21510480.0,70.42199,69.94606,64.93322,64.93322,64.93322,67.63085,67.63085,120.58709,72.97516,70.13008,0.3,69.92003,80.06002,60.08001,0.3,69.87317,0.3,467.04337,0.0,0.3,20.676523,250.62518,0.0075049764,0.0,0.0
29348,21510600.0,70.40309,69.92486,64.93361,64.93361,64.93361,67.63087,67.63087,120.58712,72.96791,70.11975,0.3,69.90459,80.06002,60.08001,0.3,69.841965,0.3,466.12042,0.0,0.3,20.67658,250.62526,0.007496422,0.0,0.0
29351,21510720.0,70.416885,69.942215,64.93487,64.93487,64.93487,67.63086,67.63086,120.58709,72.963455,70.13552,0.3,69.914856,80.06002,60.08001,0.3,69.86548,0.3,466.48502,0.0,0.3,20.676529,250.62521,0.0074969763,0.0,0.0
