,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
29353,21510840.0,70.39848,69.92062,64.93503,64.93503,64.93503,67.630875,67.630875,120.58712,72.96159,70.12481,0.3,69.899155,80.06002,60.08001,0.3,69.833786,0.3,465.62088,0.0,0.3,20.676586,250.62526,0.007489273,0.0,0.0
29355,21510900.0,70.40567,69.9292,64.935196,64.935196,64.935196,67.63086,67.63086,120.587105,72.96153,70.13382,0.3,69.90469,80.06002,60.08001,0.3,69.84587,0.3,465.6358,0.0,0.3,20.67656,250.62521,0.007486229,0.0,0.0
29356,21510960.0,70.41298,69.93788,64.93613,64.93613,64.93613,67.63086,67.63086,120.58709,72.961975,70.14041,0.3,69.909424,80.06002,60.08001,0.3,69.85713,0.3,466.05515,0.0,0.3,20.676533,250.62521,0.0074908184,0.0,0.0
29359,21511080.0,70.39502,69.916016,64.93613,64.93613,64.93613,67.630875,67.630875,120.58712,72.964226,70.129364,0.3,69.8936,80.06002,60.08001,0.3,69.82521,0.3,465.24173,0.0,0.3,20.676588,250.62526,0.0074838423,0.0,0.0
29362,21511200.0,70.40985,69.933044,64.937065,64.937065,64.937065,67.63086,67.63086,120.5871,72.96807,70.1447,0.3,69.903824,80.06002,60.08001,0.3,69.84828,0.3,465.71732,0.0,0.3,20.676535,250.62521,0.0074859923,0.0,0.0
29363,21511320.0,70.392166,69.910965,64.93695,64.93695,64.93695,67.630875,67.630875,120.58712,72.97313,70.13338,0.3,69.88789,80.06002,60.08001,0.3,69.81615,0.3,464.93738,0.0,0.3,20.676588,250.62526,0.007479504,0.0,0.0
29365,21511440.0,70.40716,69.927765,64.937775,64.937775,64.937775,67.63086,67.63086,120.5871,72.97906,70.14848,0.3,69.898056,80.06002,60.08001,0.3,69.83894,0.3,465.43723,0.0,0.3,20.676535,250.62521,0.007482023,0.0,0.0
29367,21511500.0,70.39837,69.91678,64.93805,64.93805,64.93805,67.63087,67.63087,120.587105,72.98224,70.14145,0.3,69.88965,80.06002,60.08001,0.3,69.822525,0.3,465.25522,0.0,0.3,20.676552,250.62523,0.0074826996,0.0,0.0
29368,21511560.0,70.38958,69.90558,64.93756,64.93756,64.93756,67.630875,67.630875,120.58712,72.985596,70.136894,0.3,69.88196,80.06002,60.08001,0.3,69.8067,0.3,464.67374,0.0,0.3,20.676588,250.62526,0.007475789,0.0,0.0
29371,21511680.0,70.404526,69.922165,64.93828,64.93828,64.93828,67.63086,67.63086,120.58709,72.992355,70.15178,0.3,69.89206,80.06002,60.08001,0.3,69.82928,0.3,465.1813,0.0,0.3,20.676533,250.62521,0.0074784486,0.0,0.0
29374,21511800.0,70.38683,69.89981,64.93794,64.93794,64.93794,67.630875,67.630875,120.58712,72.99899,70.139915,0.3,69.875916,80.06002,60.08001,0.3,69.79687,0.3,464.41766,0.0,0.3,20.676584,250.62526,0.007472242,0.0,0.0
29378,21511920.0,70.40155,69.91629,64.9386,64.9386,64.9386,67.63086,67.63086,120.58709,73.0052,70.15459,0.3,69.88591,80.06002,60.08001,0.3,69.81923,0.3,464.9163,0.0,0.3,20.67653,250.62521,0.007474814,0.0,0.0
29379,21512040.0,70.38359,69.89377,64.93822,64.93822,64.93822,67.63087,67.63087,120.58712,73.01064,70.1425,0.3,69.86965,80.06002,60.08001,0.3,69.786705,0.3,464.136,0.0,0.3,20.676582,250.62526,0.0074684094,0.0,0.0
29381,21512100.0,70.39073,69.9019,64.93816,64.93816,64.93816,67.63086,67.63086,120.5871,73.012955,70.150955,0.3,69.87503,80.06002,60.08001,0.3,69.79824,0.3,464.17575,0.0,0.3,20.676554,250.62521,0.0074657956,0.0,0.0
29382,21512160.0,70.39787,69.91008,64.93883,64.93883,64.93883,67.63086,67.63086,120.58709,73.014984,70.157,0.3,69.87959,80.06002,60.08001,0.3,69.80895,0.3,464.6093,0.0,0.3,20.676527,250.62521,0.007470671,0.0,0.0
29384,21512280.0,70.379364,69.88745,64.938324,64.938324,64.938324,67.63087,67.63087,120.58711,73.0179,70.1447,0.3,69.86328,80.06002,60.08001,0.3,69.77632,0.3,463.7957,0.0,0.3,20.676579,250.62523,0.0074638403,0.0,0.0
29386,21512400.0,70.39299,69.90349,64.93883,64.93883,64.93883,67.63085,67.63085,120.58709,73.01904,70.15892,0.3,69.87306,80.06002,60.08001,0.3,69.79824,0.3,464.22043,0.0,0.3,20.676525,250.62518,0.0074654827,0.0,0.0
29389,21512520.0,70.37387,69.88086,64.93828,64.93828,64.93828,67.63087,67.63087,120.58711,73.01806,70.146454,0.3,69.85674,80.06002,60.08001,0.3,69.76567,0.3,463.3637,0.0,0.3,20.676575,250.62523,0.0074580847,0.0,0.0
29392,21512640.0,70.38678,69.8969,64.93877,64.93877,64.93877,67.63085,67.63085,120.58709,73.01471,70.16057,0.3,69.86658,80.06002,60.08001,0.3,69.78764,0.3,463.73657,0.0,0.3,20.676521,250.62518,0.0074590463,0.0,0.0
29393,21512700.0,70.37683,69.88558,64.93883,64.93883,64.93883,67.63086,67.63086,120.5871,73.01202,70.153046,0.3,69.857956,80.06002,60.08001,0.3,69.770935,0.3,463.4776,0.0,0.3,20.676537,250.62521,0.007458746,0.0,0.0
29394,21512760.0,70.36667,69.87405,64.93811,64.93811,64.93811,67.63087,67.63087,120.58711,73.0085,70.14788,0.3,69.8501,80.06002,60.08001,0.3,69.754845,0.3,462.8067,0.0,0.3,20.67657,250.62523,0.007450688,0.0,0.0
29396,21512880.0,70.37859,69.88998,64.93849,64.93849,64.93849,67.63085,67.63085,120.58709,72.99927,70.161835,0.3,69.85988,80.06002,60.08001,0.3,69.77666,0.3,463.10428,0.0,0.3,20.67652,250.62518,0.00745066,0.0,0.0
29398,21513000.0,70.3575,69.86718,64.937836,64.937836,64.937836,67.63087,67.63087,120.58711,72.986694,70.14898,0.3,69.843445,80.06002,60.08001,0.3,69.74402,0.3,462.1024,0.0,0.3,20.676569,250.62523,0.007441338,0.0,0.0
29401,21513120.0,70.368,69.882835,64.93816,64.93816,64.93816,67.63085,67.63085,120.58709,72.97011,70.162766,0.3,69.85306,80.06002,60.08001,0.3,69.76544,0.3,462.29608,0.0,0.3,20.676517,250.62518,0.00743994,0.0,0.0
29403,21513240.0,70.345474,69.859764,64.937454,64.937454,64.937454,67.63087,67.63087,120.58711,72.949554,70.14964,0.3,69.83647,80.06002,60.08001,0.3,69.73248,0.3,461.18222,0.0,0.3,20.676569,250.62523,0.0074291276,0.0,0.0
29405,21513300.0,70.35019,69.86757,64.93718,64.93718,64.93718,67.63086,67.63086,120.5871,72.93786,70.157715,0.3,69.84175,80.06002,60.08001,0.3,69.74364,0.3,461.04147,0.0,0.3,20.676542,250.62521,0.007424137,0.0,0.0
29407,21513360.0,70.3547,69.87547,64.93767,64.93767,64.93767,67.63085,67.63085,120.58709,72.92462,70.163315,0.3,69.84619,80.06002,60.08001,0.3,69.75402,0.3,461.27774,0.0,0.3,20.67652,250.62518,0.007426419,0.0,0.0
29408,21513480.0,70.33058,69.852234,64.936905,64.936905,64.936905,67.63087,67.63087,120.58711,72.89485,70.15008,0.3,69.8295,80.06002,60.08001,0.3,69.7209,0.3,460.04593,0.0,0.3,20.67657,250.62523,0.0074140215,0.0,0.0
29410,21513600.0,70.338104,69.86773,64.937065,64.937065,64.937065,67.63085,67.63085,120.58709,72.86029,70.163536,0.3,69.83911,80.06002,60.08001,0.3,69.742096,0.3,460.01114,0.0,0.3,20.676525,250.62518,0.00740958,0.0,0.0
29415,21513720.0,70.311966,69.8445,64.93619,64.93619,64.93619,67.63087,67.63087,120.58711,72.8174,70.15019,0.3,69.822464,80.06002,60.08001,0.3,69.70898,0.3,458.6306,0.0,0.3,20.676579,250.62526,0.0073952326,0.0,0.0
29417,21513840.0,70.31668,69.859924,64.93624,64.93624,64.93624,67.63086,67.63086,120.5871,72.76471,70.16359,0.3,69.83214,80.06002,60.08001,0.3,69.73018,0.3,458.39145,0.0,0.3,20.676537,250.62521,0.0073881387,0.0,0.0
29419,21513900.0,70.30224,69.84828,64.93613,64.93613,64.93613,67.63087,67.63087,120.587105,72.735275,70.155624,0.3,69.82335,80.06002,60.08001,0.3,69.71315,0.3,457.8002,0.0,0.3,20.676556,250.62523,0.0073834234,0.0,0.0
29421,21513960.0,70.28729,69.83647,64.935196,64.935196,64.935196,67.630875,67.630875,120.58712,72.70253,70.14996,0.3,69.81532,80.06002,60.08001,0.3,69.69673,0.3,456.76538,0.0,0.3,20.676596,250.62526,0.0073705013,0.0,0.0
29422,21514080.0,70.28894,69.851685,64.93514,64.93514,64.93514,67.63087,67.63087,120.587105,72.63112,70.16326,0.3,69.824936,80.06002,60.08001,0.3,69.71765,0.3,456.2845,0.0,0.3,20.67656,250.62523,0.007360129,0.0,0.0
29424,21514200.0,70.256805,69.82823,64.93399,64.93399,64.93399,67.63088,67.63088,120.587135,72.551636,70.14958,0.3,69.80824,80.06002,60.08001,0.3,69.68426,0.3,454.44244,0.0,0.3,20.676622,250.62529,0.007339514,0.0,0.0
29427,21514320.0,70.25539,69.843124,64.93382,64.93382,64.93382,67.630875,67.630875,120.58712,72.462425,70.16266,0.3,69.81774,80.06002,60.08001,0.3,69.70458,0.3,453.7151,0.0,0.3,20.676592,250.62526,0.007325784,0.0,0.0
29429,21514440.0,70.220276,69.819336,64.93267,64.93267,64.93267,67.63089,67.63089,120.58715,72.36597,70.14882,0.3,69.80087,80.06002,60.08001,0.3,69.670685,0.3,451.63605,0.0,0.3,20.67666,250.6253,0.007301897,0.0,0.0
29431,21514500.0,70.21863,69.82669,64.932175,64.932175,64.932175,67.63088,67.63088,120.587135,72.315704,70.15651,0.3,69.806046,80.06002,60.08001,0.3,69.68118,0.3,451.00003,0.0,0.3,20.676643,250.62529,0.0072902213,0.0,0.0
29432,21514560.0,70.21643,69.83411,64.93245,64.93245,64.93245,67.63088,67.63088,120.587135,72.26198,70.161835,0.3,69.81044,80.06002,60.08001,0.3,69.6909,0.3,450.71436,0.0,0.3,20.676636,250.62529,0.0072854785,0.0,0.0
29434,21514680.0,70.17892,69.80994,64.931244,64.931244,64.931244,67.63092,67.63092,120.58721,72.15085,70.14749,0.3,69.79352,80.06002,60.08001,0.3,69.65668,0.3,448.42233,0.0,0.3,20.676748,250.62541,0.0072585195,0.0,0.0
29437,21514800.0,70.1726,69.824554,64.931076,64.931076,64.931076,67.63089,67.63089,120.58716,72.03308,70.1604,0.3,69.80307,80.06002,60.08001,0.3,69.67645,0.3,447.3095,0.0,0.3,20.676685,250.62534,0.0072395336,0.0,0.0
29440,21514920.0,70.132774,69.80022,64.92981,64.92981,64.92981,67.63093,67.63093,120.58722,71.908936,70.14596,0.3,69.786156,80.06002,60.08001,0.3,69.641846,0.3,444.83093,0.0,0.3,20.676785,250.62544,0.0072099445,0.0,0.0
29441,21515040.0,70.12431,69.8145,64.92965,64.92965,64.92965,67.630905,67.630905,120.58718,71.778915,70.15875,0.3,69.795654,80.06002,60.08001,0.3,69.66113,0.3,443.53967,0.0,0.3,20.676743,250.62538,0.007188451,0.0,0.0
29443,21515100.0,70.103714,69.802414,64.92949,64.92949,64.92949,67.63091,67.63091,120.5872,71.71288,70.15047,0.3,69.78682,80.06002,60.08001,0.3,69.64339,0.3,442.44626,0.0,0.3,20.67677,250.62541,0.007176734,0.0,0.0
29444,21515160.0,70.08246,69.79,64.9285,64.9285,64.9285,67.63093,67.63093,120.58722,71.643394,70.14447,0.3,69.77869,80.06002,60.08001,0.3,69.626144,0.3,440.90262,0.0,0.3,20.676815,250.62544,0.007156657,0.0,0.0
29446,21515280.0,70.07219,69.803955,64.92833,64.92833,64.92833,67.63092,67.63092,120.58722,71.502884,70.157166,0.3,69.78819,80.06002,60.08001,0.3,69.64487,0.3,439.44424,0.0,0.3,20.676804,250.62544,0.00713273,0.0,0.0
29448,21515400.0,70.02884,69.7794,64.92718,64.92718,64.92718,67.63094,67.63094,120.58725,71.358795,70.14294,0.3,69.771324,80.06002,60.08001,0.3,69.60971,0.3,436.6849,0.0,0.3,20.676876,250.62549,0.007099112,0.0,0.0
29451,21515520.0,70.01654,69.7928,64.92706,64.92706,64.92706,67.630936,67.630936,120.58724,71.208176,70.15541,0.3,69.78066,80.06002,60.08001,0.3,69.62756,0.3,435.0578,0.0,0.3,20.67687,250.62549,0.007072796,0.0,0.0
29454,21515640.0,69.971275,69.76775,64.925964,64.925964,64.925964,67.63096,67.63096,120.58727,71.05492,70.140625,0.3,69.76363,80.06002,60.08001,0.3,69.59175,0.3,432.13098,0.0,0.3,20.67694,250.62555,0.0070367297,0.0,0.0
29455,21515700.0,69.96484,69.7744,64.92553,64.92553,64.92553,67.63095,67.63095,120.587265,70.97817,70.14804,0.3,69.7688,80.06002,60.08001,0.3,69.60092,0.3,431.09738,0.0,0.3,20.676931,250.62555,0.0070193885,0.0,0.0
29456,21515760.0,69.95787,69.78099,64.92592,64.92592,64.92592,67.63095,67.63095,120.58727,70.89819,70.153046,0.3,69.77313,80.06002,60.08001,0.3,69.609276,0.3,430.41147,0.0,0.3,20.676935,250.62555,0.0070090503,0.0,0.0
29458,21515880.0,69.91135,69.75567,64.924866,64.924866,64.924866,67.63097,67.63097,120.5873,70.73845,70.13832,0.3,69.75606,80.06002,60.08001,0.3,69.57297,0.3,427.38214,0.0,0.3,20.677004,250.6256,0.006971414,0.0,0.0
29460,21516000.0,69.89684,69.768524,64.924866,64.924866,64.924866,67.63097,67.63097,120.587296,70.57739,70.15057,0.3,69.7655,80.06002,60.08001,0.3,69.589775,0.3,425.56375,0.0,0.3,20.677,250.6256,0.0069422666,0.0,0.0
29463,21516120.0,69.84917,69.743034,64.92383,64.92383,64.92383,67.63098,67.63098,120.587326,70.41155,70.13585,0.3,69.748474,80.06002,60.08001,0.3,69.553085,0.3,422.42828,0.0,0.3,20.677067,250.62564,0.006902979,0.0,0.0
29465,21516240.0,69.83362,69.755615,64.923935,64.923935,64.923935,67.63098,67.63098,120.587326,70.24527,70.14804,0.3,69.75792,80.06002,60.08001,0.3,69.5694,0.3,420.52127,0.0,0.3,20.677061,250.62564,0.0068724966,0.0,0.0
29467,21516300.0,69.80978,69.742874,64.92383,64.92383,64.92383,67.63098,67.63098,120.58732,70.16287,70.13942,0.3,69.74902,80.06002,60.08001,0.3,69.55055,0.3,419.14926,0.0,0.3,20.67708,250.62564,0.0068565607,0.0,0.0
29469,21516360.0,69.78533,69.72974,64.923004,64.923004,64.923004,67.631004,67.631004,120.58735,70.07757,70.13305,0.3,69.74078,80.06002,60.08001,0.3,69.53215,0.3,417.33282,0.0,0.3,20.67712,250.6257,0.0068322984,0.0,0.0
29470,21516480.0,69.76913,69.74199,64.92311,64.92311,64.92311,67.631004,67.631004,120.58735,69.90893,70.14519,0.3,69.75023,80.06002,60.08001,0.3,69.54787,0.3,415.35822,0.0,0.3,20.677116,250.6257,0.0068007587,0.0,0.0
29472,21516600.0,69.72073,69.71612,64.92223,64.92223,64.92223,67.63102,67.63102,120.58737,69.74111,70.13019,0.3,69.7332,80.06002,60.08001,0.3,69.51051,0.3,412.15225,0.0,0.3,20.677172,250.62575,0.006760119,0.0,0.0
29475,21516720.0,69.70376,69.72781,64.922455,64.922455,64.922455,67.63101,67.63101,120.587364,69.570435,70.14211,0.3,69.74254,80.06002,60.08001,0.3,69.52539,0.3,410.10886,0.0,0.3,20.677164,250.62572,0.0067275097,0.0,0.0
29477,21516840.0,69.654816,69.70156,64.92163,64.92163,64.92163,67.63103,67.63103,120.58739,69.40141,70.12701,0.3,69.7254,80.06002,60.08001,0.3,69.48744,0.3,406.85153,0.0,0.3,20.677212,250.62578,0.0066859606,0.0,0.0
29479,21516900.0,69.64674,69.70738,64.92141,64.92141,64.92141,67.63102,67.63102,120.58738,69.31841,70.1342,0.3,69.730515,80.06002,60.08001,0.3,69.49518,0.3,405.65952,0.0,0.3,20.677197,250.62575,0.006666145,0.0,0.0
29480,21516960.0,69.638115,69.71321,64.921906,64.921906,64.921906,67.63102,67.63102,120.58738,69.23305,70.13898,0.3,69.73485,80.06002,60.08001,0.3,69.502045,0.3,404.8209,0.0,0.3,20.677198,250.62575,0.0066534053,0.0,0.0
29483,21517080.0,69.589226,69.68673,64.92119,64.92119,64.92119,67.631035,67.631035,120.587395,69.06578,70.12371,0.3,69.71765,80.06002,60.08001,0.3,69.46371,0.3,401.56204,0.0,0.3,20.677238,250.6258,0.0066116443,0.0,0.0
29484,21517200.0,69.57286,69.69799,64.921524,64.921524,64.921524,67.63103,67.63103,120.58739,68.90132,70.13552,0.3,69.72699,80.06002,60.08001,0.3,69.4776,0.3,399.546,0.0,0.3,20.67722,250.62578,0.0065791835,0.0,0.0
29487,21517320.0,69.52243,69.671295,64.92081,64.92081,64.92081,67.631035,67.631035,120.5874,68.72482,70.12019,0.3,69.709854,80.06002,60.08001,0.3,69.438934,0.3,396.2115,0.0,0.3,20.67725,250.6258,0.0065364554,0.0,0.0
29489,21517440.0,69.501114,69.68228,64.92086,64.92086,64.92086,67.63103,67.63103,120.58739,68.53009,70.132,0.3,69.7193,80.06002,60.08001,0.3,69.452286,0.3,393.89374,0.0,0.3,20.677221,250.62578,0.00650014,0.0,0.0
29491,21517500.0,69.47354,69.66882,64.92064,64.92064,64.92064,67.63103,67.63103,120.58739,68.42758,70.12273,0.3,69.71035,80.06002,60.08001,0.3,69.432396,0.3,392.24756,0.0,0.3,20.677225,250.62578,0.006480052,0.0,0.0
29492,21517560.0,69.44464,69.6552,64.91965,64.91965,64.91965,67.631035,67.631035,120.587395,68.317444,70.11624,0.3,69.70211,80.06002,60.08001,0.3,69.41301,0.3,390.12256,0.0,0.3,20.677242,250.6258,0.006451279,0.0,0.0
29494,21517680.0,69.41762,69.665855,64.91933,64.91933,64.91933,67.63102,67.63102,120.58738,68.08844,70.12805,0.3,69.7115,80.06002,60.08001,0.3,69.425644,0.3,387.36194,0.0,0.3,20.677204,250.62578,0.0064085503,0.0,0.0
29497,21517800.0,69.356094,69.63855,64.91784,64.91784,64.91784,67.63103,67.63103,120.58739,67.84476,70.112724,0.3,69.69426,80.06002,60.08001,0.3,69.38576,0.3,383.1837,0.0,0.3,20.677214,250.62578,0.006353621,0.0,0.0
29500,21517920.0,69.32434,69.64877,64.91729,64.91729,64.91729,67.63101,67.63101,120.587364,67.58795,70.124535,0.3,69.703705,80.06002,60.08001,0.3,69.397514,0.3,380.05066,0.0,0.3,20.677164,250.62572,0.0063053714,0.0,0.0
29501,21518040.0,69.25865,69.62114,64.91564,64.91564,64.91564,67.63101,67.63101,120.587364,67.319725,70.10927,0.3,69.6864,80.06002,60.08001,0.3,69.35698,0.3,375.53326,0.0,0.3,20.677162,250.62572,0.0062452345,0.0,0.0
29503,21518100.0,69.24156,69.62608,64.91498,64.91498,64.91498,67.631004,67.631004,120.58734,67.18399,70.11635,0.3,69.69151,80.06002,60.08001,0.3,69.362854,0.3,373.6646,0.0,0.3,20.677124,250.6257,0.006215537,0.0,0.0
29504,21518160.0,69.22316,69.63086,64.91509,64.91509,64.91509,67.631,67.631,120.58733,67.04161,70.12102,0.3,69.69579,80.06002,60.08001,0.3,69.36774,0.3,372.08957,0.0,0.3,20.677101,250.62567,0.006192238,0.0,0.0
29506,21518280.0,69.15417,69.6028,64.913445,64.913445,64.913445,67.631,67.631,120.58733,66.7553,70.10547,0.3,69.67849,80.06002,60.08001,0.3,69.32638,0.3,367.3057,0.0,0.3,20.67709,250.62567,0.0061278073,0.0,0.0
29508,21518400.0,69.116264,69.61186,64.912895,64.912895,64.912895,67.63097,67.63097,120.5873,66.46466,70.11717,0.3,69.68783,80.06002,60.08001,0.3,69.33594,0.3,363.6433,0.0,0.3,20.677013,250.6256,0.0060713426,0.0,0.0
29511,21518520.0,69.0448,69.58334,64.91136,64.91136,64.91136,67.63097,67.63097,120.587296,66.16435,70.10162,0.3,69.67058,80.06002,60.08001,0.3,69.29369,0.3,358.63727,0.0,0.3,20.676992,250.6256,0.0060031954,0.0,0.0
29513,21518640.0,69.00481,69.59192,64.91092,64.91092,64.91092,67.63094,67.63094,120.58726,65.86294,70.11339,0.3,69.67992,80.06002,60.08001,0.3,69.30209,0.3,354.78616,0.0,0.3,20.676907,250.62552,0.005943597,0.0,0.0
29515,21518700.0,68.96877,69.577576,64.9107,64.9107,64.9107,67.63096,67.63096,120.58727,65.71391,70.10536,0.3,69.67091,80.06002,60.08001,0.3,69.280235,0.3,352.51706,0.0,0.3,20.676916,250.62555,0.005914174,0.0,0.0
29516,21518760.0,68.93274,69.56313,64.909485,64.909485,64.909485,67.630936,67.630936,120.58724,65.55983,70.09894,0.3,69.66261,80.06002,60.08001,0.3,69.25881,0.3,349.70538,0.0,0.3,20.676872,250.62549,0.0058737625,0.0,0.0
29518,21518880.0,68.89203,69.571045,64.90927,64.90927,64.90927,67.63091,67.63091,120.5872,65.25649,70.11064,0.3,69.67195,80.06002,60.08001,0.3,69.2659,0.3,345.76852,0.0,0.3,20.676785,250.62541,0.00581254,0.0,0.0
29520,21519000.0,68.82007,69.54171,64.908066,64.908066,64.908066,67.63091,67.63091,120.58719,64.957,70.09542,0.3,69.65471,80.06002,60.08001,0.3,69.221954,0.3,340.67633,0.0,0.3,20.676754,250.62538,0.0057420195,0.0,0.0
29523,21519120.0,68.7791,69.54874,64.908005,64.908005,64.908005,67.63088,67.63088,120.58714,64.65587,70.10707,0.3,69.66393,80.06002,60.08001,0.3,69.22739,0.3,336.6886,0.0,0.3,20.676657,250.6253,0.0056795664,0.0,0.0
29525,21519240.0,68.70735,69.51869,64.90701,64.90701,64.90701,67.63088,67.63088,120.587135,64.36177,70.091576,0.3,69.646515,80.06002,60.08001,0.3,69.18213,0.3,331.58054,0.0,0.3,20.676628,250.62529,0.0056082504,0.0,0.0
29527,21519300.0,68.68823,69.522095,64.90669,64.90669,64.90669,67.63087,67.63087,120.587105,64.21922,70.09866,0.3,69.65163,80.06002,60.08001,0.3,69.184875,0.3,329.4825,0.0,0.3,20.676573,250.62523,0.0055741845,0.0,0.0
29528,21519360.0,68.66818,69.52528,64.90724,64.90724,64.90724,67.63085,67.63085,120.58709,64.073975,70.103386,0.3,69.65585,80.06002,60.08001,0.3,69.18658,0.3,327.71445,0.0,0.3,20.676529,250.62521,0.005547119,0.0,0.0
29531,21519480.0,68.59831,69.49474,64.90646,64.90646,64.90646,67.63085,67.63085,120.58708,63.794106,70.088005,0.3,69.63844,80.06002,60.08001,0.3,69.140274,0.3,322.72418,0.0,0.3,20.676508,250.62518,0.00547696,0.0,0.0
29532,21519600.0,68.56173,69.50067,64.90697,64.90697,64.90697,67.63083,67.63083,120.58704,63.525818,70.0997,0.3,69.64773,80.06002,60.08001,0.3,69.14351,0.3,319.03497,0.0,0.3,20.676413,250.6251,0.0054180245,0.0,0.0
29535,21519720.0,63.27159,69.4681,64.42279,64.42279,64.42279,67.62645,67.62645,120.57923,63.264565,70.099594,0.3,69.629,80.06002,60.08001,0.3,69.09363,0.3,-15.356715,0.0,1.0,20.74495,250.61005,0.00020111502,0.0,0.0
29537,21519840.0,63.02473,69.46767,63.878426,63.878426,63.878426,67.62602,67.62602,120.57847,63.01808,70.1057,0.3,69.634705,80.06002,60.08001,0.3,69.08891,0.3,-19.857529,0.0,1.0,20.73607,250.60847,0.0,0.0,0.0
29539,21519900.0,62.90844,69.44762,63.58619,63.58619,63.58619,67.626015,67.626015,120.57845,62.902016,70.092834,0.3,69.622734,80.06002,60.08001,0.3,69.059296,0.3,-13.915869,0.0,1.0,20.73603,250.60846,0.0,0.0,0.0
29540,21519960.0,62.79226,69.42619,63.369152,63.369152,63.369152,67.626015,67.626015,120.57845,62.786053,70.08147,0.3,69.61076,80.06002,60.08001,0.3,69.0287,0.3,-10.468009,0.0,1.0,20.736025,250.60843,0.0,0.0,0.0
29542,21520080.0,62.575775,69.41855,63.07543,63.07543,63.07543,67.62601,67.62601,120.57844,62.570007,70.08295,0.3,69.61197,80.06002,60.08001,0.3,69.01453,0.3,-7.848411,0.0,1.0,20.736021,250.6084,0.0,0.0,0.0
29546,21520200.0,62.376812,69.372795,62.8473,62.8473,62.8473,67.626,67.626,120.57842,62.371536,70.05592,0.3,69.58522,80.06002,60.08001,0.3,68.94861,0.3,-6.8932,0.0,1.0,20.736017,250.60838,0.0,0.0,0.0
29547,21520320.0,62.19702,69.36208,62.645866,62.645866,62.645866,67.62599,67.62599,120.578415,62.1923,70.05548,0.3,69.58444,80.06002,60.08001,0.3,68.93027,0.3,-6.2047505,0.0,1.0,20.736013,250.60835,0.0,0.0,0.0
29549,21520440.0,62.038048,69.3139,62.465363,62.465363,62.465363,67.625984,67.625984,120.57841,62.033928,70.027084,0.3,69.55627,80.06002,60.08001,0.3,68.86111,0.3,-5.525027,0.0,1.0,20.73601,250.60835,0.0,0.0,0.0
29551,21520500.0,61.967957,69.307816,62.38401,62.38401,62.38401,67.625984,67.625984,120.5784,61.964165,70.02742,0.3,69.55583,80.06002,60.08001,0.3,68.85138,0.3,-5.169896,0.0,1.0,20.736008,250.60832,0.0,0.0,0.0
29552,21520560.0,61.90149,69.30111,62.30551,62.30551,62.30551,67.625984,67.625984,120.5784,61.898026,70.02522,0.3,69.554184,80.06002,60.08001,0.3,68.83996,0.3,-4.790638,0.0,1.0,20.736008,250.60832,0.0,0.0,0.0
29554,21520680.0,61.788933,69.251236,62.16813,62.16813,62.16813,67.62598,67.62598,120.57839,61.786186,69.99567,0.3,69.5249,80.06002,60.08001,0.3,68.76855,0.3,-4.0063715,0.0,1.0,20.736006,250.60832,0.0,0.0,0.0
29556,21520800.0,61.702637,69.237274,62.05552,62.05552,62.05552,67.62598,67.62598,120.578384,61.700603,69.99303,0.3,69.521935,80.06002,60.08001,0.3,68.745865,0.3,-3.1773353,0.0,1.0,20.736004,250.6083,0.0,0.0,0.0
29560,21520920.0,61.635452,69.18652,61.965923,61.965923,61.965923,67.62598,67.62598,120.578384,61.633804,69.96292,0.3,69.49211,80.06002,60.08001,0.3,68.67324,0.3,-2.4479508,0.0,1.0,20.736002,250.6083,0.0,0.0,0.0
29562,21521040.0,61.581676,69.17197,61.896545,61.896545,61.896545,67.62598,67.62598,120.578384,61.58036,69.959854,0.3,69.4887,80.06002,60.08001,0.3,68.649895,0.3,-1.947581,0.0,1.0,20.736004,250.6083,0.0,0.0,0.0
29563,21521100.0,61.55976,69.14691,61.86787,61.86787,61.86787,67.62598,67.62598,120.57839,61.558605,69.94386,0.3,69.47348,80.06002,60.08001,0.3,68.61364,0.3,-1.7326884,0.0,1.0,20.736004,250.6083,0.0,0.0,0.0
29564,21521160.0,61.540146,69.12121,61.841614,61.841614,61.841614,67.625984,67.625984,120.57839,61.53916,69.9298,0.3,69.45876,80.06002,60.08001,0.3,68.577385,0.3,-1.5205219,0.0,1.0,20.736006,250.60832,0.0,0.0,0.0
29566,21521280.0,61.510376,69.10681,61.799316,61.799316,61.799316,67.625984,67.625984,120.5784,61.509716,69.92667,0.3,69.45535,80.06002,60.08001,0.3,68.55437,0.3,-1.1217109,0.0,1.0,20.736008,250.60832,0.0,0.0,0.0
29568,21521400.0,61.49192,69.05682,61.768993,61.768993,61.768993,67.62599,67.62599,120.578415,61.49153,69.897064,0.3,69.425804,80.06002,60.08001,0.3,68.48302,0.3,-0.74518377,0.0,1.0,20.736012,250.60835,0.0,0.0,0.0
29571,21521520.0,61.483955,69.0426,61.74955,61.74955,61.74955,67.626,67.626,120.57843,61.48384,69.89398,0.3,69.42229,80.06002,60.08001,0.3,68.46038,0.3,-0.38060614,0.0,1.0,20.736017,250.60838,0.0,0.0,0.0
29573,21521640.0,61.486206,68.99294,61.74098,61.74098,61.74098,67.62601,67.62601,120.578445,61.486427,69.86455,0.3,69.3929,80.06002,60.08001,0.3,68.38957,0.3,-0.036471844,0.0,1.0,20.736023,250.60843,0.0,0.0,0.0
29575,21521700.0,61.49093,68.98657,61.740593,61.740593,61.740593,67.626015,67.626015,120.57846,61.491257,69.86443,0.3,69.39191,80.06002,60.08001,0.3,68.379906,0.3,0.12645522,0.0,1.0,20.736027,250.60846,0.0,0.0,0.0
29577,21521760.0,61.49818,68.97998,61.742683,61.742683,61.742683,67.62602,67.62602,120.57847,61.49862,69.862076,0.3,69.389984,80.06002,60.08001,0.3,68.36892,0.3,0.2901884,0.0,1.0,20.73603,250.60846,0.0,0.0,0.0
29578,21521880.0,61.51922,68.931366,61.753998,61.753998,61.753998,67.62604,67.62604,120.57849,61.51988,69.83328,0.3,69.361145,80.06002,60.08001,0.3,68.29959,0.3,0.59937805,0.0,1.0,20.736038,250.6085,0.0,0.0,0.0
29580,21522000.0,61.548553,68.91966,61.77427,61.77427,61.77427,67.626045,67.626045,120.578514,61.549484,69.83153,0.3,69.35879,80.06002,60.08001,0.3,68.280975,0.3,0.88887244,0.0,1.0,20.736046,250.60855,0.0,0.0,0.0
29583,21522120.0,61.58651,68.87225,61.80349,61.80349,61.80349,67.62607,67.62607,120.57855,61.58766,69.80346,0.3,69.33055,80.06002,60.08001,0.3,68.21335,0.3,1.1653601,0.0,1.0,20.736055,250.60864,0.0,0.0,0.0
29585,21522240.0,61.631775,68.86182,61.84068,61.84068,61.84068,67.62608,67.62608,120.57858,61.633095,69.80231,0.3,69.3289,80.06002,60.08001,0.3,68.19671,0.3,1.4221528,0.0,1.0,20.736067,250.60869,0.0,0.0,0.0
29587,21522300.0,61.65666,68.83908,61.86177,61.86177,61.86177,67.62609,67.62609,120.5786,61.65809,69.78775,0.3,69.314896,80.06002,60.08001,0.3,68.163864,0.3,1.542098,0.0,1.0,20.736073,250.60872,0.0,0.0,0.0
29588,21522360.0,61.684013,68.81601,61.88545,61.88545,61.88545,67.6261,67.6261,120.57861,61.685555,69.77517,0.3,69.3015,80.06002,60.08001,0.3,68.13134,0.3,1.6614757,0.0,1.0,20.736076,250.60873,0.0,0.0,0.0
29591,21522480.0,61.74279,68.80716,61.937195,61.937195,61.937195,67.626114,67.626114,120.57864,61.74449,69.77484,0.3,69.30061,80.06002,60.08001,0.3,68.11711,0.3,1.8833349,0.0,1.0,20.736088,250.60881,0.0,0.0,0.0
29594,21522600.0,61.807503,68.76317,61.99553,61.99553,61.99553,67.62614,67.62614,120.578674,61.80937,69.74913,0.3,69.27414,80.06002,60.08001,0.3,68.05416,0.3,2.087721,0.0,1.0,20.736097,250.60887,0.0,0.0,0.0
29595,21522720.0,61.877647,68.756134,62.0598,62.0598,62.0598,67.626144,67.626144,120.5787,61.87968,69.74968,0.3,69.27414,80.06002,60.08001,0.3,68.04251,0.3,2.2746503,0.0,1.0,20.736107,250.60892,0.0,0.0,0.0
29597,21522840.0,61.95274,68.713776,62.129562,62.129562,62.129562,67.62616,67.62616,120.57872,61.95488,69.72447,0.3,69.2486,80.06002,60.08001,0.3,67.982086,0.3,2.4441104,0.0,1.0,20.736116,250.60896,0.0,0.0,0.0
29599,21522900.0,61.991302,68.7112,62.165764,62.165764,62.165764,67.62617,67.62617,120.578735,61.9935,69.72628,0.3,69.24953,80.06002,60.08001,0.3,67.97808,0.3,2.5210788,0.0,1.0,20.73612,250.609,0.0,0.0,0.0
29600,21522960.0,62.032227,68.70867,62.20427,62.20427,62.20427,67.626175,67.626175,120.57874,62.034424,69.72606,0.3,69.24959,80.06002,60.08001,0.3,67.97314,0.3,2.596104,0.0,1.0,20.736122,250.609,0.0,0.0,0.0
29602,21523080.0,62.115555,68.6683,62.28343,62.28343,62.28343,67.62618,67.62618,120.578766,62.117867,69.70206,0.3,69.22503,80.06002,60.08001,0.3,67.915344,0.3,2.7306297,0.0,1.0,20.736128,250.60902,0.0,0.0,0.0
29606,21523200.0,62.20224,68.66522,62.366432,62.366432,62.366432,67.62618,67.62618,120.57877,62.20466,69.70486,0.3,69.227005,80.06002,60.08001,0.3,67.909256,0.3,2.8476815,0.0,1.0,20.73613,250.60905,0.0,0.0,0.0
29608,21523320.0,62.291725,68.62682,62.452835,62.452835,62.452835,67.62618,67.62618,120.57877,62.29425,69.68201,0.3,69.20355,80.06002,60.08001,0.3,67.85416,0.3,2.9472797,0.0,1.0,20.736132,250.60905,0.0,0.0,0.0
29609,21523440.0,62.383514,68.62584,62.5421,62.5421,62.5421,67.62618,67.62618,120.57877,62.386093,69.68585,0.3,69.20651,80.06002,60.08001,0.3,67.85086,0.3,3.0294137,0.0,1.0,20.736132,250.60905,0.0,0.0,0.0
29611,21523500.0,62.429382,68.60771,62.58687,62.58687,62.58687,67.62619,67.62619,120.57878,62.43196,69.67404,0.3,69.19493,80.06002,60.08001,0.3,67.82439,0.3,3.063404,0.0,1.0,20.736132,250.60907,0.0,0.0,0.0
29612,21523560.0,62.47712,68.58947,62.633617,62.633617,62.633617,67.62618,67.62618,120.57877,62.4797,69.664154,0.3,69.184105,80.06002,60.08001,0.3,67.79851,0.3,3.0940747,0.0,1.0,20.73613,250.60905,0.0,0.0,0.0
29614,21523680.0,62.57193,68.590454,62.727,62.727,62.727,67.62618,67.62618,120.578766,62.57451,69.669205,0.3,69.18811,80.06002,60.08001,0.3,67.798065,0.3,3.1412725,0.0,1.0,20.736128,250.60902,0.0,0.0,0.0
29616,21523800.0,62.666687,68.55629,62.820877,62.820877,62.820877,67.626175,67.626175,120.57875,62.669323,69.64883,0.3,69.166916,80.06002,60.08001,0.3,67.748795,0.3,3.1708348,0.0,1.0,20.736126,250.60902,0.0,0.0,0.0
29620,21523920.0,62.763145,68.55898,62.917007,62.917007,62.917007,67.62617,67.62617,120.57874,62.765785,69.654816,0.3,69.1718,80.06002,60.08001,0.3,67.75072,0.3,3.1832678,0.0,1.0,20.736122,250.609,0.0,0.0,0.0
29622,21524040.0,62.858562,68.52641,63.01259,63.01259,63.01259,67.62617,67.62617,120.578735,62.8612,69.63542,0.3,69.15142,80.06002,60.08001,0.3,67.7037,0.3,3.1780655,0.0,1.0,20.73612,250.609,0.0,0.0,0.0
29623,21524100.0,62.905197,68.528656,63.059555,63.059555,63.059555,67.62617,67.62617,120.578735,62.907837,69.64009,0.3,69.15483,80.06002,60.08001,0.3,67.70656,0.3,3.1690803,0.0,1.0,20.73612,250.609,0.0,0.0,0.0
29624,21524160.0,62.953102,68.53124,63.107895,63.107895,63.107895,67.62616,67.62616,120.57873,62.95568,69.64273,0.3,69.15746,80.06002,60.08001,0.3,67.70864,0.3,3.1553981,0.0,1.0,20.736116,250.60896,0.0,0.0,0.0
29626,21524280.0,63.046265,68.50048,63.202377,63.202377,63.202377,67.62616,67.62616,120.57872,63.04879,69.624435,0.3,69.138016,80.06002,60.08001,0.3,67.66415,0.3,3.1152642,0.0,1.0,20.736115,250.60896,0.0,0.0,0.0
29628,21524400.0,63.13685,68.50696,63.294777,63.294777,63.294777,67.62615,67.62615,120.57871,63.13932,69.632675,0.3,69.14494,80.06002,60.08001,0.3,67.67156,0.3,3.0586398,0.0,1.0,20.736113,250.60895,0.0,0.0,0.0
29631,21524520.0,63.23188,68.477905,63.387554,63.387554,63.387554,67.62615,67.62615,120.578705,63.23457,69.61537,0.3,69.12648,80.06002,60.08001,0.3,67.629486,0.3,3.1152084,0.0,1.0,20.73611,250.60895,0.0,0.0,0.0
29633,21524640.0,63.334763,68.486145,63.483078,63.483078,63.483078,67.62615,67.62615,120.578705,63.337677,69.62477,0.3,69.13434,80.06002,60.08001,0.3,67.63931,0.3,3.3441708,0.0,1.0,20.73611,250.60895,0.0,0.0,0.0
29635,21524700.0,63.38832,68.47235,63.53263,63.53263,63.53263,67.62615,67.62615,120.57871,63.3914,69.61554,0.3,69.12505,80.06002,60.08001,0.3,67.61899,0.3,3.4714947,0.0,1.0,20.736113,250.60895,0.0,0.0,0.0
29637,21524760.0,63.445507,68.45857,63.585747,63.585747,63.585747,67.62615,67.62615,120.578705,63.448692,69.6084,0.3,69.11665,80.06002,60.08001,0.3,67.59949,0.3,3.601986,0.0,1.0,20.73611,250.60895,0.0,0.0,0.0
29638,21524880.0,63.5635,68.46846,63.695995,63.695995,63.695995,67.62615,67.62615,120.578705,63.56685,69.61867,0.3,69.12549,80.06002,60.08001,0.3,67.6118,0.3,3.8470495,0.0,1.0,20.73611,250.60895,0.0,0.0,0.0
29640,21525000.0,63.68699,68.442856,63.812508,63.812508,63.812508,67.62615,67.62615,120.57871,63.690502,69.603455,0.3,69.10896,80.06002,60.08001,0.3,67.57477,0.3,4.0694385,0.0,1.0,20.736113,250.60895,0.0,0.0,0.0
29643,21525120.0,63.81833,68.45434,63.937477,63.937477,63.937477,67.62616,67.62616,120.57871,63.822006,69.614716,0.3,69.11868,80.06002,60.08001,0.3,67.589386,0.3,4.272728,0.0,1.0,20.736115,250.60895,0.0,0.0,0.0
29645,21525240.0,63.95379,68.43044,64.06734,64.06734,64.06734,67.62616,67.62616,120.57872,63.95758,69.60054,0.3,69.10308,80.06002,60.08001,0.3,67.55472,0.3,4.4516377,0.0,1.0,20.736116,250.60896,0.0,0.0,0.0
29647,21525300.0,64.022125,68.437035,64.133194,64.133194,64.133194,67.62617,67.62617,120.578735,64.026024,69.607956,0.3,69.1089,80.06002,60.08001,0.3,67.563736,0.3,4.5313096,0.0,1.0,20.736118,250.609,0.0,0.0,0.0
29648,21525360.0,64.09375,68.44412,64.20241,64.20241,64.20241,67.62616,67.62616,120.57873,64.09766,69.61334,0.3,69.11412,80.06002,60.08001,0.3,67.572296,0.3,4.607791,0.0,1.0,20.736116,250.60896,0.0,0.0,0.0
29651,21525480.0,64.23746,68.4222,64.341934,64.341934,64.341934,67.62617,67.62617,120.57873,64.24147,69.60033,0.3,69.09967,80.06002,60.08001,0.3,67.54033,0.3,4.7411914,0.0,1.0,20.736118,250.60896,0.0,0.0,0.0
29652,21525600.0,64.38308,68.43786,64.48415,64.48415,64.48415,67.62617,67.62617,120.57873,64.3872,69.61444,0.3,69.111755,80.06002,60.08001,0.3,67.56055,0.3,4.8510466,0.0,1.0,20.736118,250.609,0.0,0.0,0.0
29655,21525720.0,67.814606,68.42907,65.09994,65.09994,65.09994,67.63102,67.63102,120.58738,64.53766,69.60576,0.3,69.10028,80.06002,60.08001,0.3,67.534836,0.3,193.91405,0.0,0.3,20.677574,250.62578,0.002645951,0.0,0.0
29657,21525840.0,67.85663,68.45049,65.201614,65.201614,65.201614,67.631,67.631,120.587326,64.68866,69.62427,0.3,69.116104,80.06002,60.08001,0.3,67.5623,0.3,233.84604,0.0,0.3,20.677084,250.62567,0.0041017313,0.0,0.0
29659,21525900.0,67.862175,68.44302,65.1781,65.1781,65.1781,67.63098,67.63098,120.58732,64.76337,69.61955,0.3,69.11038,80.06002,60.08001,0.3,67.55016,0.3,238.30731,0.0,0.3,20.67705,250.62564,0.004114358,0.0,0.0
29660,21525960.0,67.86767,68.43511,65.16542,65.16542,65.16542,67.63098,67.63098,120.587326,64.84071,69.616806,0.3,69.10539,80.06002,60.08001,0.3,67.53863,0.3,241.89268,0.0,0.3,20.677067,250.62564,0.004218917,0.0,0.0
29662,21526080.0,67.90953,68.45593,65.13147,65.13147,65.13147,67.630974,67.630974,120.5873,64.993095,69.63466,0.3,69.120605,80.06002,60.08001,0.3,67.56527,0.3,247.13951,0.0,0.3,20.67702,250.6256,0.004290232,0.0,0.0
29665,21526200.0,67.91991,68.43973,65.10263,65.10263,65.10263,67.63097,67.63097,120.58729,65.145096,69.62603,0.3,69.10924,80.06002,60.08001,0.3,67.54077,0.3,250.80014,0.0,0.3,20.676983,250.62556,0.0043522366,0.0,0.0
29667,21526320.0,67.96105,68.459946,65.07956,65.07956,65.07956,67.63094,67.63094,120.58726,65.2961,69.64322,0.3,69.12384,80.06002,60.08001,0.3,67.566696,0.3,255.24606,0.0,0.3,20.676912,250.62552,0.0044196118,0.0,0.0
29669,21526440.0,67.970665,68.4433,65.05917,65.05917,65.05917,67.630936,67.630936,120.587234,65.445404,69.634155,0.3,69.11187,80.06002,60.08001,0.3,67.541534,0.3,258.25284,0.0,0.3,20.676859,250.62546,0.0044718063,0.0,0.0
29671,21526500.0,67.99077,68.453186,65.0505,65.0505,65.0505,67.63092,67.63092,120.58721,65.51808,69.64366,0.3,69.11934,80.06002,60.08001,0.3,67.55467,0.3,259.9964,0.0,0.3,20.676805,250.62541,0.0044967597,0.0,0.0
29672,21526560.0,68.01082,68.46301,65.04303,65.04303,65.04303,67.63091,67.63091,120.58719,65.59235,69.65086,0.3,69.12599,80.06002,60.08001,0.3,67.56697,0.3,262.099,0.0,0.3,20.676771,250.62538,0.004529116,0.0,0.0
29674,21526680.0,68.01912,68.44588,65.02841,65.02841,65.02841,67.6309,67.6309,120.587166,65.736206,69.64102,0.3,69.11357,80.06002,60.08001,0.3,67.54149,0.3,264.56668,0.0,0.3,20.676714,250.62537,0.004572381,0.0,0.0
29676,21526800.0,68.05757,68.465164,65.01715,65.01715,65.01715,67.630875,67.630875,120.58713,65.87518,69.65729,0.3,69.12725,80.06002,60.08001,0.3,67.56637,0.3,267.90546,0.0,0.3,20.67662,250.62526,0.004621236,0.0,0.0
29679,21526920.0,68.064545,68.4478,65.0065,65.0065,65.0065,67.63087,67.63087,120.587105,66.01192,69.647064,0.3,69.1145,80.06002,60.08001,0.3,67.540825,0.3,269.965,0.0,0.3,20.676567,250.62523,0.0046578012,0.0,0.0
29681,21527040.0,68.10152,68.46697,64.998535,64.998535,64.998535,67.630844,67.630844,120.58707,66.142426,69.663055,0.3,69.12796,80.06002,60.08001,0.3,67.565704,0.3,272.93628,0.0,0.3,20.67648,250.62515,0.004700581,0.0,0.0
29683,21527100.0,68.103874,68.45818,64.994965,64.994965,64.994965,67.63084,67.63084,120.58706,66.20456,69.65663,0.3,69.12099,80.06002,60.08001,0.3,67.552414,0.3,273.96548,0.0,0.3,20.676443,250.62514,0.004719621,0.0,0.0
29684,21527160.0,68.106125,68.44917,64.99074,64.99074,64.99074,67.63084,67.63084,120.58706,66.26712,69.65251,0.3,69.11478,80.06002,60.08001,0.3,67.53978,0.3,274.59473,0.0,0.3,20.67644,250.62514,0.004730691,0.0,0.0
29686,21527280.0,68.14095,68.46807,64.98513,64.98513,64.98513,67.63081,67.63081,120.58702,66.38534,69.66817,0.3,69.12802,80.06002,60.08001,0.3,67.5645,0.3,277.21582,0.0,0.3,20.676361,250.62505,0.004767792,0.0,0.0
29688,21527400.0,68.1431,68.450165,64.97925,64.97925,64.97925,67.63081,67.63081,120.58701,66.49553,69.65723,0.3,69.11462,80.06002,60.08001,0.3,67.53868,0.3,278.52737,0.0,0.3,20.676338,250.62505,0.004792377,0.0,0.0
29691,21527520.0,68.17534,68.468735,64.97519,64.97519,64.97519,67.6308,67.6308,120.58699,66.59957,69.67261,0.3,69.127525,80.06002,60.08001,0.3,67.563126,0.3,280.827,0.0,0.3,20.676275,250.62497,0.004824357,0.0,0.0
29693,21527640.0,68.174736,68.45044,64.97063,64.97063,64.97063,67.6308,67.6308,120.58698,66.694214,69.66141,0.3,69.11379,80.06002,60.08001,0.3,67.537094,0.3,281.82007,0.0,0.3,20.676271,250.62497,0.004843976,0.0,0.0
29695,21527700.0,68.189514,68.45972,64.968704,64.968704,64.968704,67.63079,67.63079,120.58696,66.73745,69.670135,0.3,69.120605,80.06002,60.08001,0.3,67.54973,0.3,282.62418,0.0,0.3,20.676237,250.62495,0.0048536155,0.0,0.0
29696,21527760.0,68.2039,68.46895,64.96767,64.96767,64.96767,67.63078,67.63078,120.58696,66.77963,69.67657,0.3,69.12659,80.06002,60.08001,0.3,67.561646,0.3,283.79242,0.0,0.3,20.676226,250.62495,0.004870787,0.0,0.0
29699,21527880.0,68.20012,68.45044,64.96398,64.96398,64.96398,67.63079,67.63079,120.58697,66.85512,69.66503,0.3,69.11264,80.06002,60.08001,0.3,67.53549,0.3,284.45996,0.0,0.3,20.676239,250.62495,0.004885365,0.0,0.0
29700,21528000.0,68.22566,68.46862,64.96173,64.96173,64.96173,67.63078,67.63078,120.58695,66.91955,69.67992,0.3,69.12517,80.06002,60.08001,0.3,67.55978,0.3,286.08832,0.0,0.3,20.676212,250.62495,0.004906856,0.0,0.0
29703,21528120.0,68.216644,68.45006,64.95854,64.95854,64.95854,67.63079,67.63079,120.58697,66.96196,69.66817,0.3,69.1111,80.06002,60.08001,0.3,67.5338,0.3,286.3573,0.0,0.3,20.676247,250.62497,0.0049156356,0.0,0.0
29705,21528240.0,68.23351,68.468124,64.956406,64.956406,64.956406,67.63079,67.63079,120.58697,66.970634,69.682884,0.3,69.123566,80.06002,60.08001,0.3,67.55818,0.3,287.3529,0.0,0.3,20.676237,250.62495,0.00492797,0.0,0.0
29707,21528300.0,68.2245,68.458786,64.95514,64.95514,64.95514,67.63079,67.63079,120.58697,66.96344,69.67574,0.3,69.11604,80.06002,60.08001,0.3,67.54467,0.3,287.32138,0.0,0.3,20.676245,250.62497,0.0049308385,0.0,0.0
29708,21528360.0,68.214066,68.44917,64.95305,64.95305,64.95305,67.6308,67.6308,120.58699,66.94844,69.6708,0.3,69.10924,80.06002,60.08001,0.3,67.531815,0.3,286.80273,0.0,0.3,20.676283,250.625,0.0049244612,0.0,0.0
29710,21528480.0,68.22131,68.467026,64.950745,64.950745,64.950745,67.6308,67.6308,120.587,66.89769,69.6853,0.3,69.1216,80.06002,60.08001,0.3,67.555984,0.3,287.01523,0.0,0.3,20.676289,250.625,0.004924835,0.0,0.0
29714,21528600.0,68.19298,68.4478,64.94734,64.94734,64.94734,67.63081,67.63081,120.58702,66.82083,69.672775,0.3,69.10704,80.06002,60.08001,0.3,67.5294,0.3,285.72852,0.0,0.3,20.676346,250.62505,0.0049100285,0.0,0.0
29715,21528720.0,68.19209,68.465324,64.94508,64.94508,64.94508,67.63082,67.63082,120.58703,66.720146,69.68706,0.3,69.119286,80.06002,60.08001,0.3,67.55324,0.3,285.25894,0.0,0.3,20.676361,250.62505,0.004899918,0.0,0.0
29717,21528840.0,68.156334,68.44577,64.94179,64.94179,64.94179,67.63084,67.63084,120.58705,66.59798,69.67442,0.3,69.10457,80.06002,60.08001,0.3,67.52627,0.3,283.3479,0.0,0.3,20.676424,250.62514,0.0048754443,0.0,0.0
29719,21528900.0,68.1532,68.45445,64.94036,64.94036,64.94036,67.63083,67.63083,120.58705,66.53075,69.68261,0.3,69.11099,80.06002,60.08001,0.3,67.5383,0.3,282.67978,0.0,0.3,20.676424,250.6251,0.004862741,0.0,0.0
29720,21528960.0,68.14876,68.46297,64.9397,64.9397,64.9397,67.63084,67.63084,120.58706,66.4568,69.68849,0.3,69.11665,80.06002,60.08001,0.3,67.5495,0.3,282.30154,0.0,0.3,20.676449,250.62514,0.004856403,0.0,0.0
29722,21529080.0,68.10695,68.44302,64.93663,64.93663,64.93663,67.63085,67.63085,120.58709,66.298935,69.67547,0.3,69.10182,80.06002,60.08001,0.3,67.52203,0.3,279.86996,0.0,0.3,20.676512,250.62518,0.004823778,0.0,0.0
29724,21529200.0,68.09421,68.45961,64.93475,64.93475,64.93475,67.63086,67.63086,120.5871,66.12814,69.6892,0.3,69.11368,80.06002,60.08001,0.3,67.54451,0.3,278.36722,0.0,0.3,20.676538,250.62521,0.0047975853,0.0,0.0
29728,21529320.0,68.04779,68.43951,64.93196,64.93196,64.93196,67.630875,67.630875,120.58713,65.94259,69.67618,0.3,69.0988,80.06002,60.08001,0.3,67.51654,0.3,275.52283,0.0,0.3,20.676596,250.62526,0.004758364,0.0,0.0
29729,21529440.0,68.03109,68.455765,64.93042,64.93042,64.93042,67.63088,67.63088,120.587135,65.74884,69.689804,0.3,69.11066,80.06002,60.08001,0.3,67.53841,0.3,273.65915,0.0,0.3,20.676617,250.62529,0.0047264104,0.0,0.0
29731,21529500.0,68.00697,68.4456,64.929535,64.929535,64.929535,67.63088,67.63088,120.587135,65.65074,69.68206,0.3,69.10275,80.06002,60.08001,0.3,67.52368,0.3,272.32535,0.0,0.3,20.676624,250.62529,0.0047089034,0.0,0.0
29732,21529560.0,67.98187,68.43511,64.92795,64.92795,64.92795,67.63089,67.63089,120.58715,65.547905,69.67651,0.3,69.09555,80.06002,60.08001,0.3,67.50963,0.3,270.5362,0.0,0.3,20.676662,250.6253,0.0046826038,0.0,0.0
29734,21529680.0,67.96286,68.45093,64.92679,64.92679,64.92679,67.63089,67.63089,120.58715,65.34207,69.68997,0.3,69.10736,80.06002,60.08001,0.3,67.53061,0.3,268.44144,0.0,0.3,20.676668,250.6253,0.00464683,0.0,0.0
29736,21529800.0,67.91271,68.43022,64.924706,64.924706,64.924706,67.63089,67.63089,120.58716,65.13537,69.67673,0.3,69.09221,80.06002,60.08001,0.3,67.50133,0.3,265.17648,0.0,0.3,20.676682,250.62534,0.0046003964,0.0,0.0
29739,21529920.0,67.89239,68.44533,64.923935,64.923935,64.923935,67.63089,67.63089,120.58716,64.92531,69.68991,0.3,69.10379,80.06002,60.08001,0.3,67.521164,0.3,262.94763,0.0,0.3,20.676683,250.62534,0.004562339,0.0,0.0
29741,21530040.0,67.841736,68.423965,64.92223,64.92223,64.92223,67.6309,67.6309,120.58716,64.7191,69.67629,0.3,69.08847,80.06002,60.08001,0.3,67.49095,0.3,259.60645,0.0,0.3,20.67669,250.62534,0.004514466,0.0,0.0
29743,21530100.0,67.832565,68.43149,64.921684,64.921684,64.921684,67.63089,67.63089,120.58714,64.61917,69.68404,0.3,69.09473,80.06002,60.08001,0.3,67.500946,0.3,258.34116,0.0,0.3,20.676664,250.6253,0.004491875,0.0,0.0
29744,21530160.0,67.82274,68.4389,64.921906,64.921906,64.921906,67.63089,67.63089,120.58715,64.5175,69.689476,0.3,69.10011,80.06002,60.08001,0.3,67.51012,0.3,257.41684,0.0,0.3,20.67666,250.6253,0.004476629,0.0,0.0
29746,21530280.0,67.77368,68.417206,64.9207,64.9207,64.9207,67.63089,67.63089,120.58714,64.32293,69.6759,0.3,69.08468,80.06002,60.08001,0.3,67.47919,0.3,254.15215,0.0,0.3,20.67665,250.6253,0.0044295215,0.0,0.0
29748,21530400.0,67.757095,68.431595,64.92081,64.92081,64.92081,67.630875,67.630875,120.58713,64.13907,69.68893,0.3,69.096214,80.06002,60.08001,0.3,67.497375,0.3,252.10779,0.0,0.3,20.676609,250.62526,0.0043937033,0.0,0.0
29751,21530520.0,67.71106,68.40973,64.92004,64.92004,64.92004,67.63087,67.63087,120.58712,63.96412,69.67531,0.3,69.08078,80.06002,60.08001,0.3,67.46596,0.3,249.02219,0.0,0.3,20.676584,250.62526,0.0043489668,0.0,0.0
29753,21530640.0,67.69793,68.42374,64.92064,64.92064,64.92064,67.63086,67.63086,120.5871,63.80465,69.68838,0.3,69.092255,80.06002,60.08001,0.3,67.483475,0.3,247.21475,0.0,0.3,20.676546,250.62521,0.0043166433,0.0,0.0
29755,21530700.0,67.67717,68.412704,64.92086,64.92086,64.92086,67.63085,67.63085,120.58709,63.732086,69.68019,0.3,69.08413,80.06002,60.08001,0.3,67.46716,0.3,246.02606,0.0,0.3,20.676523,250.62518,0.004300595,0.0,0.0
29756,21530760.0,67.65634,68.401276,64.92031,64.92031,64.92031,67.63086,67.63086,120.5871,63.661663,69.674255,0.3,69.07666,80.06002,60.08001,0.3,67.45134,0.3,244.46196,0.0,0.3,20.676529,250.62521,0.0042768717,0.0,0.0
29759,21530880.0,67.648605,68.41501,64.92141,64.92141,64.92141,67.630844,67.630844,120.587074,63.53746,69.68728,0.3,69.088135,80.06002,60.08001,0.3,67.4682,0.3,243.01607,0.0,0.3,20.676483,250.62515,0.0042499215,0.0,0.0
29760,21531000.0,63.43776,68.38254,64.5549,64.5549,64.5549,67.62745,67.62745,120.58102,63.43518,69.67305,0.3,69.07199,80.06002,60.08001,0.3,67.43465,0.3,-7.4632072,0.0,1.0,20.76599,250.61377,0.00046190294,0.0,0.0
29763,21531120.0,63.356903,68.3916,64.15138,64.15138,64.15138,67.62604,67.62604,120.5785,63.35498,69.68206,0.3,69.08072,80.06002,60.08001,0.3,67.44579,0.3,-18.404427,0.0,1.0,20.735975,250.60854,0.0,0.0,0.0
29765,21531240.0,63.302574,68.36107,63.723846,63.723846,63.723846,67.62604,67.62604,120.57849,63.301476,69.66124,0.3,69.05996,80.06002,60.08001,0.3,67.403496,0.3,-5.6358914,0.0,1.0,20.736042,250.60854,0.0,0.0,0.0
29767,21531300.0,63.286095,68.3631,63.636395,63.636395,63.636395,67.62604,67.62604,120.5785,63.285324,69.66519,0.3,69.063095,80.06002,60.08001,0.3,67.40636,0.3,-3.2268686,0.0,1.0,20.736042,250.60854,0.0,0.0,0.0
29768,21531360.0,63.276535,68.36502,63.584923,63.584923,63.584923,67.62603,67.62603,120.57848,63.276207,69.666794,0.3,69.06518,80.06002,60.08001,0.3,67.40794,0.3,-1.8234493,0.0,1.0,20.736038,250.6085,0.0,0.0,0.0
29770,21531480.0,63.281044,68.332275,63.54246,63.54246,63.54246,67.62603,67.62603,120.57848,63.281593,69.64455,0.3,69.042984,80.06002,60.08001,0.3,67.36301,0.3,-0.29266918,0.0,1.0,20.736036,250.6085,0.0,0.0,0.0
29774,21531600.0,63.318504,68.3358,63.54323,63.54323,63.54323,67.62603,67.62603,120.578476,63.31999,69.64965,0.3,69.04799,78.08001,64.04003,0.3,67.36708,0.3,8.383516,0.0,1.0,20.736034,250.60847,0.097079806,0.0,0.0
29775,21531720.0,63.37745,68.247635,54.802124,54.802124,54.802124,67.62603,67.62603,120.578476,63.37915,69.585815,0.3,68.986465,78.08001,64.04003,0.3,67.24826,0.3,740.54,0.0,1.0,20.736034,250.60847,0.017844599,0.0,0.0
29777,21531840.0,63.443035,68.18945,54.593056,54.593056,54.593056,67.62602,67.62602,120.578476,63.4449,69.545944,0.3,68.948944,78.08001,64.04003,0.3,67.17317,0.3,748.41534,0.0,1.0,20.736032,250.60847,0.01790668,0.0,0.0
29779,21531900.0,63.477585,68.1432,54.51884,54.51884,54.51884,67.62603,67.62603,120.578476,63.479565,69.51205,0.3,68.91681,78.08001,64.04003,0.3,67.11203,0.3,756.19586,0.0,1.0,20.736034,250.60847,0.018095467,0.0,0.0
29780,21531960.0,63.51472,68.09591,54.450287,54.450287,54.450287,67.62602,67.62602,120.578476,63.516754,69.47948,0.3,68.884674,78.08001,64.04003,0.3,67.050285,0.3,764.3081,0.0,1.0,20.736032,250.60847,0.018298712,0.0,0.0
29782,21532080.0,63.592064,68.03972,54.331192,54.331192,54.331192,67.62602,67.62602,120.57847,63.59426,69.440414,0.3,68.84776,78.08001,64.04003,0.3,66.978485,0.3,779.388,0.0,1.0,20.736032,250.60847,0.018668672,0.0,0.0
29784,21532200.0,63.67386,67.94913,54.23133,54.23133,54.23133,67.62602,67.62602,120.57847,63.67622,69.37582,0.3,68.78519,78.08001,64.04003,0.3,66.85956,0.3,793.38947,0.0,1.0,20.736032,250.60847,0.019003283,0.0,0.0
29788,21532320.0,63.76175,67.894745,54.14558,54.14558,54.14558,67.62602,67.62602,120.57847,63.76422,69.33748,0.3,68.74877,78.08001,64.04003,0.3,66.79079,0.3,806.82007,0.0,1.0,20.736032,250.60847,0.01931517,0.0,0.0
29789,21532440.0,63.8531,67.80592,54.07373,54.07373,54.07373,67.62602,67.62602,120.578476,63.855682,69.27408,0.3,68.68725,78.08001,64.04003,0.3,66.674225,0.3,819.4991,0.0,1.0,20.736032,250.60847,0.019600827,0.0,0.0
29791,21532500.0,63.89946,67.78076,54.042583,54.042583,54.042583,67.62603,67.62603,120.578476,63.9021,69.25711,0.3,68.67061,78.08001,64.04003,0.3,66.643295,0.3,825.538,0.0,1.0,20.736034,250.60847,0.019733787,0.0,0.0
29792,21532560.0,63.948242,67.755005,54.01303,54.01303,54.01303,67.62602,67.62602,120.578476,63.950935,69.23755,0.3,68.65248,78.08001,64.04003,0.3,66.61056,0.3,831.65106,0.0,1.0,20.736034,250.60847,0.01986633,0.0,0.0
29794,21532680.0,64.04662,67.66887,53.96167,53.96167,53.96167,67.62603,67.62603,120.578476,64.04937,69.17609,0.3,68.592545,78.08001,64.04003,0.3,66.49756,0.3,843.3678,0.0,1.0,20.736034,250.60847,0.020114638,0.0,0.0
29796,21532800.0,64.14693,67.621185,53.918602,53.918602,53.918602,67.62603,67.62603,120.57848,64.14978,69.14142,0.3,68.55937,78.08001,64.04003,0.3,66.43862,0.3,854.6322,0.0,1.0,20.736036,250.6085,0.02034641,0.0,0.0
29799,21532920.0,64.25119,67.53753,53.881523,53.881523,53.881523,67.62603,67.62603,120.57848,64.254105,69.08205,0.3,68.50081,78.08001,64.04003,0.3,66.32864,0.3,865.7653,0.0,1.0,20.736036,250.6085,0.020569092,0.0,0.0
29802,21533040.0,64.35649,67.49226,53.85038,53.85038,53.85038,67.62603,67.62603,120.57848,64.359406,69.04848,0.3,68.46867,78.08001,64.04003,0.3,66.27344,0.3,876.5408,0.0,1.0,20.736038,250.6085,0.020778934,0.0,0.0
29803,21533100.0,66.75036,67.46298,53.840767,53.840767,53.840767,67.63127,67.63127,120.58783,64.41176,69.01898,0.3,68.440216,78.08001,64.04003,0.3,66.22049,0.3,954.0053,0.0,0.3,20.686264,250.62679,0.020916022,0.0,0.0
