,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
29805,21533160.0,66.958984,67.42404,54.035385,54.035385,54.035385,67.63091,67.63091,120.5872,64.46608,68.99217,0.3,68.41237,78.08001,64.04003,0.3,66.16808,0.3,1058.7847,0.0,0.3,20.678242,250.62541,0.023120562,0.0,0.0
29806,21533280.0,66.94191,67.383606,54.0099,54.0099,54.0099,67.63083,67.63083,120.587036,64.57358,68.9624,0.3,68.38265,78.08001,64.04003,0.3,66.11897,0.3,1077.9103,0.0,0.3,20.676382,250.62508,0.023706162,0.0,0.0
29808,21533400.0,66.89444,67.30759,53.945847,53.945847,53.945847,67.63084,67.63084,120.58705,64.68059,68.90906,0.3,68.32898,78.08001,64.04003,0.3,66.01872,0.3,1079.0803,0.0,0.3,20.67643,250.62514,0.023809254,0.0,0.0
29811,21533520.0,66.878784,67.268585,53.891853,53.891853,53.891853,67.63083,67.63083,120.58705,64.789185,68.879944,0.3,68.299706,78.08001,64.04003,0.3,65.971924,0.3,1081.2716,0.0,0.3,20.67642,250.6251,0.023905486,0.0,0.0
29813,21533640.0,66.832535,67.19388,53.84532,53.84532,53.84532,67.63084,67.63084,120.58706,64.896416,68.8276,0.3,68.24675,78.08001,64.04003,0.3,65.87343,0.3,1081.3763,0.0,0.3,20.67645,250.62514,0.02397363,0.0,0.0
29815,21533700.0,66.82594,67.17613,53.825165,53.825165,53.825165,67.63084,67.63084,120.58705,64.94882,68.815186,0.3,68.23346,78.08001,64.04003,0.3,65.85272,0.3,1081.8531,0.0,0.3,20.676435,250.6251,0.024001645,0.0,0.0
29816,21533760.0,66.818695,67.15752,53.806816,53.806816,53.806816,67.63084,67.63084,120.58706,65.00255,68.79991,0.3,68.21884,78.08001,64.04003,0.3,65.830475,0.3,1082.5779,0.0,0.3,20.676441,250.62514,0.024036009,0.0,0.0
29819,21533880.0,66.773705,67.08478,53.77298,53.77298,53.77298,67.630844,67.630844,120.587074,65.10713,68.74893,0.3,68.16716,78.08001,64.04003,0.3,65.73462,0.3,1081.8427,0.0,0.3,20.676472,250.62515,0.024075566,0.0,0.0
29820,21534000.0,66.761185,67.050835,53.74546,53.74546,53.74546,67.630844,67.630844,120.58707,65.20892,68.722626,0.3,68.14046,78.08001,64.04003,0.3,65.69507,0.3,1082.336,0.0,0.3,20.67646,250.62515,0.02411325,0.0,0.0
29823,21534120.0,66.71707,66.97986,53.720684,53.720684,53.720684,67.63085,67.63085,120.58708,65.30983,68.67285,0.3,68.08981,78.08001,64.04003,0.3,65.60152,0.3,1081.0164,0.0,0.3,20.676489,250.62518,0.024132581,0.0,0.0
29825,21534240.0,66.705315,66.94768,53.700745,53.700745,53.700745,67.630844,67.630844,120.587074,65.407005,68.64742,0.3,68.063934,78.08001,64.04003,0.3,65.56477,0.3,1081.013,0.0,0.3,20.676477,250.62515,0.02415293,0.0,0.0
29827,21534300.0,66.683945,66.91373,53.69201,53.69201,53.69201,67.630844,67.630844,120.587074,65.45354,68.62243,0.3,68.039215,78.08001,64.04003,0.3,65.5195,0.3,1080.3505,0.0,0.3,20.676477,250.62515,0.02416012,0.0,0.0
29828,21534360.0,66.66197,66.87895,53.68278,53.68278,53.68278,67.63085,67.63085,120.58708,65.50066,68.599304,0.3,68.01477,78.08001,64.04003,0.3,65.47414,0.3,1079.256,0.0,0.3,20.676506,250.62518,0.02415677,0.0,0.0
29830,21534480.0,66.65082,66.8488,53.668556,53.668556,53.668556,67.63085,67.63085,120.58708,65.59048,68.57503,0.3,67.98989,78.08001,64.04003,0.3,65.44035,0.3,1078.885,0.0,0.3,20.676493,250.62518,0.024164183,0.0,0.0
29833,21534600.0,66.60781,66.782,53.655373,53.655373,53.655373,67.63086,67.63086,120.58709,65.67584,68.528336,0.3,67.94194,78.08001,64.04003,0.3,65.352295,0.3,1076.8074,0.0,0.3,20.676521,250.62521,0.024156893,0.0,0.0
29835,21534720.0,66.59688,66.753876,53.645153,53.645153,53.645153,67.63085,67.63085,120.58708,65.75632,68.50515,0.3,67.91809,78.08001,64.04003,0.3,65.321365,0.3,1076.1565,0.0,0.3,20.676508,250.62518,0.024154704,0.0,0.0
29837,21534840.0,66.55382,66.68889,53.63543,53.63543,53.63543,67.63086,67.63086,120.5871,65.83147,68.45978,0.3,67.87135,78.08001,64.04003,0.3,65.23567,0.3,1073.8284,0.0,0.3,20.676537,250.62521,0.024139076,0.0,0.0
29839,21534900.0,66.548645,66.67609,53.631256,53.631256,53.631256,67.63085,67.63085,120.58709,65.86635,68.4501,0.3,67.86058,78.08001,64.04003,0.3,65.222275,0.3,1073.2389,0.0,0.3,20.67652,250.62518,0.02413024,0.0,0.0
29840,21534960.0,66.54266,66.66263,53.62818,53.62818,53.62818,67.63086,67.63086,120.58709,65.90079,68.43764,0.3,67.848495,78.08001,64.04003,0.3,65.20755,0.3,1072.9528,0.0,0.3,20.676523,250.62521,0.024129614,0.0,0.0
29842,21535080.0,66.49921,66.59941,53.620926,53.620926,53.620926,67.63087,67.63087,120.587105,65.96379,68.393585,0.3,67.8029,78.08001,64.04003,0.3,65.12416,0.3,1070.4174,0.0,0.3,20.676554,250.62523,0.024107577,0.0,0.0
29844,21535200.0,66.487625,66.57513,53.615765,53.615765,53.615765,67.63086,67.63086,120.5871,66.01961,68.37271,0.3,67.78115,78.08001,64.04003,0.3,65.098785,0.3,1069.3551,0.0,0.3,20.67654,250.62521,0.024092473,0.0,0.0
29848,21535320.0,66.44379,66.51338,53.61027,53.61027,53.61027,67.63087,67.63087,120.58711,66.072556,68.32959,0.3,67.736496,77.0,66.91998,0.3,65.01738,0.3,1066.6555,0.0,0.3,20.67657,250.62523,0.024065483,0.0,0.0
29850,21535440.0,66.43285,66.490585,53.6067,53.6067,53.6067,67.63087,67.63087,120.587105,66.1248,68.30954,0.3,67.715454,77.0,66.91998,0.3,64.994194,0.3,1065.5171,0.0,0.3,20.676558,250.62523,0.024046885,0.0,0.0
29851,21535500.0,66.411865,66.46103,53.60511,53.60511,53.60511,67.63087,67.63087,120.587105,66.15039,68.28778,0.3,67.693535,77.0,66.91998,0.3,64.95459,0.3,1064.3704,0.0,0.3,20.676558,250.62523,0.024037283,0.0,0.0
29852,21535560.0,66.390396,66.43066,53.60269,53.60269,53.60269,67.630875,67.630875,120.58712,66.17671,68.2679,0.3,67.672,77.0,66.91998,0.3,64.91504,0.3,1062.8197,0.0,0.3,20.676586,250.62526,0.024017831,0.0,0.0
29854,21535680.0,66.38072,66.409454,53.600327,53.600327,53.600327,67.63087,67.63087,120.58711,66.22829,68.24878,0.3,67.65184,77.0,66.91998,0.3,64.894165,0.3,1061.6917,0.0,0.3,20.67657,250.62523,0.023997672,0.0,0.0
29856,21535800.0,66.33969,66.35144,53.597363,53.597363,53.597363,67.630875,67.630875,120.58712,66.27899,68.208466,0.3,67.60971,77.0,66.91998,0.3,64.81743,0.3,1059.0366,0.0,0.3,20.676596,250.62526,0.023967765,0.0,0.0
29859,21535920.0,66.3443,66.34711,53.596264,53.596264,65.38498,67.63087,67.63087,120.58711,66.33002,68.189896,0.3,67.5901,77.0,66.91998,0.3,64.83319,0.3,1058.5339,0.0,0.3,20.676577,250.62523,0.023950335,0.0,460.43344
29861,21536040.0,66.366714,66.36435,53.59857,53.59857,73.70569,67.630875,67.630875,120.58712,66.38017,68.150406,0.3,67.54857,77.0,66.91998,0.3,64.90872,0.3,1060.017,0.0,0.3,20.676592,250.62526,0.02396713,0.0,779.7059
29863,21536100.0,66.404175,66.40407,53.600876,53.600876,77.013626,67.63087,67.63087,120.587105,66.40462,68.1432,0.3,67.53995,77.0,66.91998,0.3,64.99886,0.3,1062.2225,0.0,0.3,20.676565,250.62523,0.023988875,0.0,904.374
29865,21536160.0,66.44796,66.45131,53.604614,53.604614,79.74597,67.63087,67.63087,120.587105,66.42972,68.133316,0.3,67.53011,77.0,66.91998,0.3,65.1039,0.3,1065.3121,0.0,0.3,20.676561,250.62523,0.024027394,0.0,1008.4878
29866,21536280.0,66.51431,66.520966,53.610657,53.610657,83.84877,67.63087,67.63087,120.58711,66.47867,68.094925,0.3,67.48958,77.0,66.91998,0.3,65.28154,0.3,1070.5146,0.0,0.3,20.676573,250.62523,0.024100125,0.0,1164.1482
29868,21536400.0,66.62221,66.63983,53.61796,53.61796,86.496414,67.63086,67.63086,120.5871,66.526566,68.079155,0.3,67.472046,77.0,66.91998,0.3,65.53763,0.3,1078.1348,0.0,0.3,20.676535,250.62521,0.024196034,0.0,1264.232
29871,21536520.0,66.70625,66.73074,53.623894,53.623894,88.42056,67.63086,67.63086,120.5871,66.57446,68.042076,0.3,67.43228,77.0,66.91998,0.3,65.75516,0.3,1084.929,0.0,0.3,20.676542,250.62521,0.024293792,0.0,1337.2269
29873,21536640.0,66.823746,66.861206,53.630264,53.630264,89.629166,67.63085,67.63085,120.58708,66.62127,68.027245,0.3,67.41542,77.0,66.91998,0.3,66.03218,0.3,1093.5109,0.0,0.3,20.6765,250.62518,0.024405748,0.0,1382.6724
29875,21536700.0,66.86665,66.90801,53.63301,53.63301,90.07944,67.630844,67.630844,120.587074,66.64401,68.00835,0.3,67.395805,77.0,66.91998,0.3,66.14177,0.3,1097.2325,0.0,0.3,20.676489,250.62515,0.024462076,0.0,1399.7196
29876,21536760.0,66.91147,66.95685,53.634827,53.634827,90.446335,67.63085,67.63085,120.58708,66.6673,67.991486,0.3,67.37663,77.0,66.91998,0.3,66.25668,0.3,1100.7614,0.0,0.3,20.676506,250.62518,0.024511995,0.0,1413.5203
29879,21536880.0,67.028915,67.087585,53.639603,53.639603,90.80965,67.630844,67.630844,120.58707,66.712456,67.97769,0.3,67.36049,77.0,66.91998,0.3,66.53189,0.3,1109.5254,0.0,0.3,20.676462,250.62515,0.024628675,0.0,1426.7787
29880,21537000.0,67.11395,67.18042,53.64257,53.64257,90.901,67.630844,67.630844,120.587074,66.75635,67.943146,0.3,67.3228,77.0,66.91998,0.3,66.74849,0.3,1116.6986,0.0,0.3,20.676472,250.62515,0.024735438,0.0,1429.9176
29883,21537120.0,67.22667,67.30594,53.645813,53.645813,90.606346,67.63084,67.63084,120.58705,66.79996,67.930016,0.3,67.30704,77.0,66.91998,0.3,67.011284,0.3,1125.2515,0.0,0.3,20.67643,250.6251,0.024850944,0.0,1418.0248
29885,21537240.0,67.305664,67.39191,53.64724,53.64724,90.0506,67.63084,67.63084,120.58706,66.842255,67.89623,0.3,67.26979,77.0,66.91998,0.3,67.21239,0.3,1132.0577,0.0,0.3,20.676445,250.62514,0.024953866,0.0,1396.3763
29887,21537300.0,67.356804,67.44859,53.64779,53.64779,89.62307,67.63083,67.63083,120.58704,66.86269,67.89151,0.3,67.262924,77.0,66.91998,0.3,67.330826,0.3,1135.8242,0.0,0.3,20.676416,250.6251,0.025003543,0.0,1379.6608
29888,21537360.0,67.407776,67.50523,53.64894,53.64894,89.07579,67.63083,67.63083,120.58704,66.883514,67.88415,0.3,67.25496,77.0,66.91998,0.3,67.448654,0.3,1139.9156,0.0,0.3,20.676407,250.6251,0.025061348,0.0,1358.379
29891,21537480.0,67.47518,67.57779,53.648834,53.648834,87.766815,67.63084,67.63084,120.58705,66.92372,67.85119,0.3,67.218376,77.0,66.91998,0.3,67.6213,0.3,1145.9161,0.0,0.3,20.67643,250.62514,0.025154449,0.0,1307.7874
29893,21537600.0,67.56213,67.6736,53.64894,53.64894,85.89541,67.63083,67.63083,120.587036,66.96272,67.83977,0.3,67.204094,77.0,66.91998,0.3,67.82065,0.3,1152.7026,0.0,0.3,20.676397,250.62508,0.025248585,0.0,1235.2463
29895,21537720.0,67.612015,67.72583,53.647293,53.647293,83.50346,67.63084,67.63084,120.58705,67.00057,67.80752,0.3,67.16817,77.0,66.91998,0.3,67.950226,0.3,1157.4238,0.0,0.3,20.676426,250.62514,0.025325438,0.0,1142.9319
29897,21537840.0,67.676346,67.79527,53.64576,53.64576,80.22954,67.63083,67.63083,120.587036,67.037155,67.796646,0.3,67.154434,77.0,66.91998,0.3,68.09476,0.3,1162.576,0.0,0.3,20.6764,250.6251,0.025399076,0.0,1016.217
29899,21537900.0,67.68881,67.806915,53.644493,53.644493,78.30809,67.63083,67.63083,120.58704,67.05473,67.77983,0.3,67.13653,77.0,66.91998,0.3,68.13024,0.3,1164.1752,0.0,0.3,20.676403,250.6251,0.02542964,0.0,942.1065
29900,21537960.0,67.697495,67.813995,53.64219,53.64219,76.10445,67.63084,67.63084,120.58706,67.07253,67.76506,0.3,67.11911,77.0,66.91998,0.3,68.15771,0.3,1165.1948,0.0,0.3,20.676435,250.62514,0.025449414,0.0,855.23975
29902,21538080.0,67.725006,67.84032,53.638287,53.638287,70.896484,67.63083,67.63083,120.58704,67.10654,67.75467,0.3,67.10582,77.0,66.91998,0.3,68.21857,0.3,1167.6418,0.0,0.3,20.676414,250.6251,0.025488902,0.0,656.63477
29904,21538200.0,67.70425,67.80983,53.632187,53.632187,65.39476,67.630844,67.630844,120.58707,67.138885,67.72375,0.3,67.07132,77.0,66.91998,0.3,68.186874,0.3,1167.0867,0.0,0.3,20.676456,250.62515,0.025497975,0.0,444.23788
29908,21538320.0,67.673485,67.76753,53.625214,53.625214,53.495132,67.63084,67.63084,120.58706,67.170364,67.71353,0.3,67.05825,77.0,66.91998,0.3,68.11519,0.3,1165.3837,0.0,0.3,20.676441,250.62514,0.02548681,0.0,0.0
29909,21538440.0,67.59416,67.668045,53.615326,53.615326,53.615273,67.63085,67.63085,120.587074,67.20009,67.68282,0.3,67.02392,77.0,66.91998,0.3,67.95358,0.3,1160.1224,0.0,0.3,20.676487,250.62518,0.025431415,0.0,0.0
29911,21538500.0,67.56923,67.6357,53.61104,53.61104,53.61104,67.630844,67.630844,120.58707,67.21414,67.67937,0.3,67.018265,77.0,66.91998,0.3,67.897934,0.3,1158.0115,0.0,0.3,20.676472,250.62515,0.025402455,0.0,0.0
29912,21538560.0,67.54341,67.60246,53.60769,53.60769,53.60769,67.630844,67.630844,120.587074,67.22832,67.67321,0.3,67.011505,77.0,66.91998,0.3,67.84015,0.3,1156.1288,0.0,0.3,20.676476,250.62515,0.025379626,0.0,0.0
29914,21538680.0,67.467926,67.508026,53.60044,53.60044,53.60044,67.63086,67.63086,120.5871,67.25496,67.64288,0.3,66.977615,77.0,66.91998,0.3,67.68694,0.3,1150.8679,0.0,0.3,20.676525,250.62521,0.02531841,0.0,0.0
29916,21538800.0,67.42178,67.44859,53.59533,53.59533,53.59533,67.63086,67.63086,120.58709,67.279785,67.63366,0.3,66.96569,77.0,66.91998,0.3,67.583786,0.3,1147.0579,0.0,0.3,20.676521,250.62521,0.025265284,0.0,0.0
29919,21538920.0,67.442276,67.46864,53.59544,69.41377,72.69968,67.63087,67.63087,120.58711,67.300446,67.64041,0.3,67.00485,73.94003,69.98001,0.3,67.608505,0.3,1147.4504,0.0,0.3,20.676577,250.62523,0.02525585,347.2031,742.75476
29922,21539040.0,67.53792,67.57933,53.602856,79.70049,80.2453,67.63087,67.63087,120.58711,67.31363,67.66118,0.3,67.12884,73.94003,69.98001,0.3,67.75929,0.3,1153.7197,0.0,0.3,20.676579,250.62523,0.025323937,566.59894,1028.7771
29923,21539100.0,67.58395,67.63327,53.60725,83.2605,82.93866,67.630875,67.630875,120.58712,67.31758,67.66228,0.3,67.19574,73.94003,69.98001,0.3,67.830536,0.3,1157.294,0.0,0.3,20.676592,250.62526,0.02537087,641.98236,1130.7809
29925,21539160.0,67.63893,67.69798,60.536438,86.14134,85.19228,67.63088,67.63088,120.58714,67.32005,67.67107,0.3,67.27315,73.94003,69.98001,0.3,67.91612,0.3,1161.2538,169.82117,0.3,20.676634,250.62529,0.025419582,703.1175,1216.139
29927,21539280.0,67.799225,67.88788,72.318665,90.25769,88.41974,67.63088,67.63088,120.58714,67.32022,67.766815,0.3,67.45656,73.94003,69.98001,0.3,68.15463,0.3,1172.6691,407.41425,0.3,20.67664,250.62529,0.025557425,790.4741,1338.1309
29928,21539400.0,67.94952,68.06729,79.57805,93.11013,90.71506,67.6309,67.6309,120.587166,67.31467,67.88574,0.3,67.632126,73.94003,69.98001,0.3,68.36194,0.3,1184.2863,561.9118,0.3,20.676697,250.62534,0.025709994,851.08234,1425.078
29931,21539520.0,68.14205,68.29762,84.434555,95.19501,92.30917,67.6309,67.6309,120.58717,67.30374,68.05174,0.3,67.83751,73.94003,69.98001,0.3,68.6344,0.3,1198.6143,664.99536,0.3,20.67671,250.62537,0.025890814,895.316,1485.1292
29933,21539640.0,68.31174,68.502014,87.778076,96.756546,93.46356,67.63091,67.63091,120.5872,67.288086,68.215,0.3,68.02521,73.94003,69.98001,0.3,68.86303,0.3,1212.0972,736.1001,0.3,20.676767,250.62541,0.026071854,928.48914,1528.7288
29935,21539700.0,68.41034,68.62067,89.0381,97.376396,93.87093,67.63091,67.63091,120.58719,67.27875,68.30948,0.3,68.12914,73.94003,69.98001,0.3,69.00091,0.3,1219.4243,762.8797,0.3,20.676765,250.62538,0.026163982,941.6343,1543.9628
29936,21539760.0,68.51268,68.7441,90.148926,97.93675,94.20311,67.63092,67.63092,120.58721,67.26814,68.40682,0.3,68.236206,73.94003,69.98001,0.3,69.14313,0.3,1227.3768,786.4737,0.3,20.67679,250.62541,0.026267858,953.50287,1556.3486
29938,21539880.0,68.6861,68.954605,91.91795,98.21784,94.69008,67.630936,67.630936,120.587234,67.244354,68.58496,0.3,68.42456,73.94003,69.98001,0.3,69.37582,0.3,1241.4133,824.1146,0.3,20.676846,250.62546,0.02645844,958.79987,1574.5651
29941,21540000.0,68.88571,69.19652,93.21208,98.21998,94.87964,67.63094,67.63094,120.58725,67.21728,68.7864,0.3,68.63165,73.94003,69.98001,0.3,69.652725,0.3,1256.8494,851.5834,0.3,20.676878,250.62549,0.02665859,958.7087,1581.2692
29943,21540120.0,69.05403,69.40213,94.19289,98.22141,94.875084,67.63095,67.63095,120.58727,67.18739,68.967896,0.3,68.811005,73.94003,69.98001,0.3,69.8786,0.3,1270.6954,872.44446,0.3,20.676933,250.62555,0.026848312,958.6512,1580.759
29945,21540240.0,69.24623,69.63631,94.88777,98.22284,94.602295,67.63097,67.63097,120.58729,67.155205,69.171036,0.3,69.01112,73.94003,69.98001,0.3,70.14299,0.3,1285.7375,887.156,0.3,20.676971,250.62556,0.027044503,958.5927,1569.8242
29947,21540300.0,69.32473,69.73276,95.158646,98.223335,94.39932,67.63097,67.63097,120.587296,67.13867,69.25771,0.3,69.095116,73.94003,69.98001,0.3,70.24719,0.3,1292.4519,892.91077,0.3,20.676994,250.6256,0.027138764,958.5729,1561.9095
29948,21540360.0,69.405045,69.831474,95.38826,98.223495,94.1328,67.630974,67.630974,120.58731,67.1212,69.34978,0.3,69.1824,73.94003,69.98001,0.3,70.353874,0.3,1298.9933,897.7819,0.3,20.677032,250.62563,0.027227538,958.5655,1551.5385
29950,21540480.0,69.58593,70.05296,95.683014,98.22421,93.3616,67.631,67.631,120.58733,67.08583,69.55,0.3,69.376526,73.94003,69.98001,0.3,70.598045,0.3,1313.279,903.9641,0.3,20.677084,250.62567,0.027414411,958.53534,1521.4996
29952,21540600.0,69.73035,70.23143,95.83293,98.224266,92.343834,67.63101,67.63101,120.58736,67.0499,69.72145,0.3,69.53935,73.94003,69.98001,0.3,70.78426,0.3,1325.5247,907.10956,0.3,20.677141,250.62572,0.027585084,958.5337,1482.1699
29955,21540720.0,69.89717,70.4366,95.80782,98.22437,90.895065,67.63102,67.63102,120.58738,67.01305,69.91783,0.3,69.72914,73.94003,69.98001,0.3,71.00108,0.3,1338.8181,906.45447,0.3,20.6772,250.62575,0.027759746,958.5278,1426.0436
29958,21540840.0,70.02461,70.595184,95.65204,98.22382,89.05272,67.631035,67.631035,120.58741,66.97662,70.082565,0.3,69.88602,73.94003,69.98001,0.3,71.15505,0.3,1349.8448,903.0595,0.3,20.677263,250.62582,0.027915614,958.5495,1354.949
29959,21540900.0,70.0974,70.68495,95.50833,98.223495,87.91255,67.63104,67.63104,120.58743,66.95888,70.17617,0.3,69.97655,73.94003,69.98001,0.3,71.2442,0.3,1355.5345,899.92395,0.3,20.677296,250.62585,0.027989343,958.5611,1310.7975
29960,21540960.0,70.16914,70.77377,95.317505,98.22339,86.54805,67.63105,67.63105,120.58744,66.94081,70.26961,0.3,70.06856,73.94003,69.98001,0.3,71.32886,0.3,1361.4884,895.77496,0.3,20.677328,250.62589,0.028069902,958.5666,1258.0385
29962,21541080.0,70.27043,70.90105,94.841354,98.22224,83.31467,67.631065,67.631065,120.58747,66.90614,70.42297,0.3,70.21814,73.94003,69.98001,0.3,71.43158,0.3,1370.5785,885.5138,0.3,20.677395,250.62593,0.02820245,958.61304,1133.2284
29964,21541200.0,70.38228,71.04036,94.160645,98.22108,78.90294,67.63108,67.63108,120.587494,66.87335,70.59711,0.3,70.393425,73.94003,69.98001,0.3,71.53985,0.3,1379.7832,870.7943,0.3,20.677465,250.62598,0.028327366,958.6568,962.48114
29967,21541320.0,70.44347,71.11951,93.28415,98.219154,73.112045,67.6311,67.6311,120.58753,66.84215,70.73686,0.3,70.53729,73.94003,69.98001,0.3,71.55946,0.3,1385.9048,851.9356,0.3,20.677538,250.62604,0.028425155,958.73566,739.30786
29969,21541440.0,70.50713,71.20092,92.129,98.19285,66.47515,67.63112,67.63112,120.58756,66.813805,70.89682,0.3,70.70818,73.94003,69.98001,0.3,71.56583,0.3,1391.4841,827.008,0.3,20.677612,250.62611,0.028507167,958.58606,484.2765
29971,21541500.0,70.51158,71.20911,91.467514,97.932304,61.255108,67.63113,67.63113,120.58758,66.80101,70.955536,0.3,70.77432,73.94003,69.98001,0.3,71.52188,0.3,1392.7587,812.7788,0.3,20.67766,250.62616,0.028536811,952.3981,274.4319
29973,21541560.0,70.50027,71.19823,90.70067,97.59849,53.5599,67.631134,67.631134,120.58759,66.78859,71.01602,0.3,70.84233,73.94003,69.98001,0.3,71.44168,0.3,1392.6588,796.27966,0.3,20.67769,250.62616,0.028548734,945.283,0.0
29974,21541680.0,70.49768,71.19955,88.83743,96.79434,53.650646,67.63116,67.63116,120.58762,66.76695,71.155,0.3,71.00267,73.94003,69.98001,0.3,71.31145,0.3,1392.8448,756.08746,0.3,20.677767,250.62624,0.028562902,928.06146,0.0
29976,21541800.0,70.465,71.16461,86.53668,95.83232,53.64147,67.63117,67.63117,120.58767,66.74948,71.24783,0.3,71.1216,73.94003,69.98001,0.3,71.145004,0.3,1391.281,706.4708,0.3,20.677853,250.62631,0.028561743,907.4571,0.0
29979,21541920.0,70.464836,71.16725,83.448975,94.59081,53.634552,67.63119,67.63119,120.5877,66.736404,71.358185,0.3,71.26816,73.94003,69.98001,0.3,71.03157,0.3,1391.343,639.62305,0.3,20.677929,250.62637,0.02856834,880.69965,0.0
29981,21542040.0,70.43007,71.12808,79.50873,93.089966,53.627518,67.63121,67.63121,120.58774,66.72844,71.41472,0.3,71.37033,73.94003,69.98001,0.3,70.877975,0.3,1389.5072,554.3842,0.3,20.67802,250.62645,0.028560756,848.38275,0.0
29983,21542100.0,70.42897,71.12731,77.06152,92.20096,53.624496,67.63123,67.63123,120.58775,66.72658,71.45097,0.3,71.434326,73.94003,69.98001,0.3,70.83128,0.3,1389.2008,501.25146,0.3,20.678068,250.6265,0.028556416,829.16077,0.0
29984,21542160.0,70.42677,71.124954,74.17085,91.16275,53.622467,67.63124,67.63124,120.58777,66.726074,71.47893,0.3,71.49657,73.94003,69.98001,0.3,70.78339,0.3,1389.1919,438.68628,0.3,20.678097,250.6265,0.028559575,806.71204,0.0
29987,21542280.0,70.38342,71.073425,68.13738,88.75707,53.616646,67.63126,67.63126,120.58781,66.72976,71.478714,0.3,71.57512,73.94003,69.98001,0.3,70.642265,0.3,1386.6478,308.9225,0.3,20.678192,250.6266,0.028541692,754.74536,0.0
29990,21542400.0,70.3692,71.05496,55.895264,85.57164,53.61236,67.63128,67.63128,120.58784,66.740036,71.470245,0.3,71.67372,73.94003,69.98001,0.3,70.5636,0.3,1385.439,15.082943,0.3,20.678265,250.62665,0.028528009,685.71375,0.0
29991,21542520.0,70.33618,71.01223,53.60824,81.28302,53.60824,67.6313,67.6313,120.587875,66.761734,71.414055,0.3,71.75046,73.94003,69.98001,0.3,70.46774,0.3,1383.2649,0.0,0.3,20.678364,250.62672,0.028508311,592.6954,0.0
29993,21542640.0,70.33838,71.00816,53.606426,75.153854,53.606426,67.63132,67.63132,120.58791,66.79881,71.38796,0.3,71.830765,73.94003,69.98001,0.3,70.4344,0.3,1383.1356,0.0,0.3,20.678436,250.62679,0.028504228,459.439,0.0
29995,21542700.0,70.32031,70.98279,53.605385,71.5443,53.605385,67.63133,67.63133,120.587944,66.82237,71.36055,0.3,71.84175,73.94003,69.98001,0.3,70.38925,0.3,1382.2689,0.0,0.3,20.678492,250.62683,0.028500333,381.66745,0.0
29996,21542760.0,70.301025,70.95483,53.603405,67.62839,53.603405,67.63134,67.63134,120.58796,66.850174,71.334564,0.3,71.84472,73.94003,69.98001,0.3,70.3452,0.3,1380.8876,0.0,0.3,20.678535,250.62688,0.028485794,297.3946,0.0
29998,21542880.0,70.296524,70.93752,53.601868,53.53013,53.601868,67.631355,67.631355,120.58798,66.91472,71.312485,0.3,71.83714,73.94003,69.98001,0.3,70.32739,0.3,1380.2523,0.0,0.3,20.678606,250.62694,0.028475255,0.0,0.0
30000,21543000.0,70.25005,70.86858,53.598736,53.59868,53.598736,67.63138,67.63138,120.58803,66.99063,71.26294,0.3,71.76699,73.94003,69.98001,0.3,70.24797,0.3,1377.2295,0.0,0.3,20.678703,250.62701,0.028446341,0.0,0.0
30004,21543120.0,70.24907,70.85089,53.597694,53.597694,53.597694,67.63139,67.63139,120.58805,67.0789,71.24338,0.3,71.731125,73.94003,69.98001,0.3,70.243576,0.3,1376.6095,0.0,0.3,20.678772,250.62706,0.028432384,0.0,0.0
30005,21543240.0,70.211655,70.78854,53.595932,53.595932,53.595932,67.63142,67.63142,120.5881,67.17635,71.196686,0.3,71.665695,73.94003,69.98001,0.3,70.17331,0.3,1374.2338,0.0,0.3,20.67887,250.62714,0.028409937,0.0,0.0
30007,21543300.0,70.215836,70.78383,53.59544,53.59544,53.59544,67.631424,67.631424,120.58812,67.2276,71.18944,0.3,71.65076,73.94003,69.98001,0.3,70.17825,0.3,1374.02,0.0,0.3,20.678907,250.6272,0.028401045,0.0,0.0
30008,21543360.0,70.22149,70.7802,53.596153,53.596153,53.596153,67.63143,67.63143,120.58813,67.28259,71.180046,0.3,71.63455,73.94003,69.98001,0.3,70.18353,0.3,1374.3843,0.0,0.3,20.678932,250.6272,0.02840405,0.0,0.0
30010,21543480.0,70.19265,70.724884,53.595383,53.595383,53.595383,67.63146,67.63146,120.588165,67.396515,71.13632,0.3,71.57385,73.94003,69.98001,0.3,70.12316,0.3,1372.6659,0.0,0.3,20.679026,250.62727,0.028389096,0.0,0.0
30012,21543600.0,70.211876,70.7251,53.59648,53.59648,53.59648,67.63147,67.63147,120.58819,67.51605,71.12253,0.3,71.54649,73.94003,69.98001,0.3,70.14694,0.3,1373.5098,0.0,0.3,20.67909,250.62732,0.028391046,0.0,0.0
30015,21543720.0,70.19084,70.676544,53.596375,53.596375,53.596375,67.63149,67.63149,120.58823,67.64305,71.08133,0.3,71.48981,73.94003,69.98001,0.3,70.096466,0.3,1372.408,0.0,0.3,20.679173,250.6274,0.028383521,0.0,0.0
30017,21543840.0,70.21852,70.68468,53.59797,53.59797,53.59797,67.63151,67.63151,120.58825,67.77346,71.06886,0.3,71.465416,73.94003,69.98001,0.3,70.1336,0.3,1373.8916,0.0,0.3,20.679222,250.62746,0.028392935,0.0,0.0
30019,21543900.0,70.21105,70.66369,53.59868,53.59868,53.59868,67.631516,67.631516,120.588264,67.83888,71.04881,0.3,71.43889,73.94003,69.98001,0.3,70.1119,0.3,1373.8395,0.0,0.3,20.679266,250.62747,0.028398074,0.0,0.0
30020,21543960.0,70.20413,70.64254,53.598244,53.598244,53.598244,67.63152,67.63152,120.58828,67.907166,71.0302,0.3,71.41268,73.94003,69.98001,0.3,70.09256,0.3,1373.3224,0.0,0.3,20.679306,250.6275,0.028392227,0.0,0.0
30022,21544080.0,70.23956,70.65886,53.60022,53.60022,53.60022,67.63153,67.63153,120.588295,68.043015,71.019646,0.3,71.39114,73.94003,69.98001,0.3,70.143265,0.3,1375.4043,0.0,0.3,20.679346,250.62755,0.02840891,0.0,0.0
30024,21544200.0,70.23105,70.6232,53.60066,53.60066,53.60066,67.63155,67.63155,120.58833,68.17891,70.98339,0.3,71.34215,73.94003,69.98001,0.3,70.11168,0.3,1375.3297,0.0,0.3,20.679422,250.62761,0.028414799,0.0,0.0
30027,21544320.0,70.27263,70.64633,53.6028,53.6028,53.6028,67.63156,67.63156,120.58835,68.31701,70.97389,0.3,71.322754,73.94003,69.98001,0.3,70.17403,0.3,1377.8944,0.0,0.3,20.679455,250.62762,0.028437557,0.0,0.0
30029,21544440.0,70.2684,70.61568,53.60324,53.60324,53.60324,67.63158,67.63158,120.58838,68.45285,70.93933,0.3,71.27645,73.94003,69.98001,0.3,70.14992,0.3,1378.1935,0.0,0.3,20.679522,250.62769,0.028448684,0.0,0.0
30031,21544500.0,70.29109,70.62996,53.60368,53.60368,53.60368,67.63158,67.63158,120.58838,68.519,70.93736,0.3,71.26865,73.94003,69.98001,0.3,70.18611,0.3,1379.364,0.0,0.3,20.679518,250.6277,0.028456027,0.0,0.0
30033,21544560.0,70.315094,70.645676,53.60544,53.60544,53.60544,67.63158,67.63158,120.58839,68.58656,70.93242,0.3,71.25975,73.94003,69.98001,0.3,70.22314,0.3,1381.1686,0.0,0.3,20.67954,250.6277,0.028476741,0.0,0.0
30034,21544680.0,70.3141,70.6199,53.60582,53.60582,53.60582,67.63159,67.63159,120.58841,68.716965,70.89962,0.3,71.21619,73.94003,69.98001,0.3,70.20616,0.3,1381.7627,0.0,0.3,20.679598,250.62776,0.028492136,0.0,0.0
30036,21544800.0,70.36415,70.655396,53.607857,53.607857,53.607857,67.63159,67.63159,120.58841,68.841995,70.89336,0.3,71.20163,73.94003,69.98001,0.3,70.28856,0.3,1385.0061,0.0,0.3,20.679607,250.62776,0.028523773,0.0,0.0
30039,21544920.0,70.3658,70.634415,53.608185,53.608185,53.608185,67.63161,67.63161,120.58843,68.9635,70.86215,0.3,71.16043,73.94003,69.98001,0.3,70.27889,0.3,1385.8481,0.0,0.3,20.679651,250.62779,0.028542863,0.0,0.0
30041,21545040.0,70.41902,70.67577,53.61016,53.61016,53.61016,67.6316,67.6316,120.588425,69.07742,70.85689,0.3,71.14758,73.94003,69.98001,0.3,70.37123,0.3,1389.3679,0.0,0.3,20.679646,250.62779,0.028578365,0.0,0.0
30043,21545100.0,70.42034,70.66742,53.61082,53.61082,53.61082,67.63161,67.63161,120.58844,69.13071,70.84123,0.3,71.127975,73.94003,69.98001,0.3,70.368,0.3,1390.1176,0.0,0.3,20.679665,250.6278,0.028594958,0.0,0.0
30044,21545160.0,70.421555,70.658745,53.610214,53.610214,53.610214,67.63161,67.63161,120.58844,69.18367,70.82716,0.3,71.10875,73.94003,69.98001,0.3,70.36706,0.3,1390.3054,0.0,0.3,20.679678,250.6278,0.028599108,0.0,0.0
30047,21545280.0,70.47659,70.70538,53.611977,53.611977,53.611977,67.63161,67.63161,120.58843,69.28111,70.82294,0.3,71.097595,73.94003,69.98001,0.3,70.46825,0.3,1393.9664,0.0,0.3,20.67966,250.62779,0.02863639,0.0,0.0
30050,21545400.0,70.47945,70.6922,53.611862,53.611862,53.611862,67.63161,67.63161,120.58844,69.36873,70.794586,0.3,71.06079,73.94003,69.98001,0.3,70.46973,0.3,1394.9789,0.0,0.3,20.679676,250.6278,0.02865885,0.0,0.0
30051,21545520.0,70.53537,70.743835,53.613457,53.613457,53.613457,67.6316,67.6316,120.588425,69.445305,70.791405,0.3,71.05112,73.94003,69.98001,0.3,70.57915,0.3,1398.7163,0.0,0.3,20.679646,250.62779,0.028697278,0.0,0.0
30053,21545640.0,70.53757,70.734276,53.613075,53.613075,53.613075,67.6316,67.6316,120.588425,69.50985,70.76449,0.3,71.01619,73.94003,69.98001,0.3,70.58596,0.3,1399.7153,0.0,0.3,20.679647,250.62779,0.028720135,0.0,0.0
30055,21545700.0,70.564926,70.76147,53.613075,53.613075,53.613075,67.63159,67.63159,120.58842,69.53682,70.764435,0.3,71.012505,73.94003,69.98001,0.3,70.64386,0.3,1401.2451,0.0,0.3,20.679625,250.62776,0.02873224,0.0,0.0
30056,21545760.0,70.59349,70.79074,53.61445,53.61445,53.61445,67.63159,67.63159,120.58841,69.56121,70.762405,0.3,71.00778,73.94003,69.98001,0.3,70.70308,0.3,1403.4606,0.0,0.3,20.6796,250.62776,0.028758803,0.0,0.0
30058,21545880.0,70.5942,70.78465,53.6139,53.6139,53.6139,67.63159,67.63159,120.5884,69.59829,70.7368,0.3,70.97455,73.94003,69.98001,0.3,70.71472,0.3,1404.3762,0.0,0.3,20.679586,250.62773,0.02878115,0.0,0.0
30060,21546000.0,70.64902,70.8454,53.61505,53.61505,53.61505,67.63158,67.63158,120.58838,69.61987,70.73565,0.3,70.967514,73.94003,69.98001,0.3,70.83804,0.3,1408.0333,0.0,0.3,20.679527,250.62769,0.02881878,0.0,0.0
30064,21546120.0,70.66199,70.85974,53.61505,53.61505,53.61505,67.63156,67.63156,120.588356,69.62581,70.72856,0.3,70.953125,73.94003,69.98001,0.3,70.872314,0.3,1409.7301,0.0,0.3,20.67948,250.62766,0.02884841,0.0,0.0
30065,21546240.0,70.72862,70.94027,53.617027,53.617027,53.617027,67.63153,67.63153,120.58829,69.61658,70.74246,0.3,70.961365,73.94003,69.98001,0.3,71.01855,0.3,1414.308,0.0,0.3,20.67934,250.62753,0.028896961,0.0,0.0
30067,21546300.0,70.73345,70.94801,53.617687,53.617687,53.617687,67.631516,67.631516,120.58827,69.60686,70.73812,0.3,70.954056,73.94003,69.98001,0.3,71.03448,0.3,1415.4425,0.0,0.3,20.679289,250.62747,0.02891964,0.0,0.0
30068,21546360.0,70.73785,70.9556,53.616806,53.616806,53.616806,67.6315,67.6315,120.588234,69.59346,70.735596,0.3,70.947525,73.94003,69.98001,0.3,71.053154,0.3,1415.9225,0.0,0.3,20.679203,250.6274,0.028928159,0.0,0.0
30070,21546480.0,70.80349,71.03992,53.618347,53.618347,53.618347,67.63145,67.63145,120.588135,69.55759,70.75048,0.3,70.95697,73.94003,69.98001,0.3,71.2057,0.3,1420.4214,0.0,0.3,20.678982,250.62721,0.02897578,0.0,0.0
30072,21546600.0,70.810356,71.056725,53.61785,53.61785,53.61785,67.63138,67.63138,120.58803,69.51045,70.74405,0.3,70.944115,73.94003,69.98001,0.3,71.24251,0.3,1421.8883,0.0,0.3,20.678743,250.62701,0.029005788,0.0,0.0
30075,21546720.0,70.87523,71.14418,53.619118,53.619118,53.619118,67.63131,67.63131,120.587906,69.45195,70.75943,0.3,70.95422,73.94003,69.98001,0.3,71.40054,0.3,1426.3275,0.0,0.3,20.678448,250.62679,0.02905275,0.0,0.0
30077,21546840.0,70.880554,71.16274,53.618347,53.618347,53.618347,67.63124,67.63124,120.58777,69.38449,70.75378,0.3,70.94219,73.94003,69.98001,0.3,71.44015,0.3,1427.6998,0.0,0.3,20.678137,250.6265,0.029082013,0.0,0.0
30079,21546900.0,70.91203,71.20641,53.61818,53.61818,53.61818,67.631195,67.631195,120.58771,69.34819,70.76279,0.3,70.94796,73.94003,69.98001,0.3,71.52057,0.3,1429.5161,0.0,0.3,20.677984,250.62639,0.029097253,0.0,0.0
30080,21546960.0,70.94505,71.25267,53.6195,53.6195,53.6195,67.63115,67.63115,120.58762,69.30875,70.76987,0.3,70.95302,73.94003,69.98001,0.3,71.602585,0.3,1432.1035,0.0,0.3,20.6778,250.62624,0.02912845,0.0,0.0
30082,21547080.0,70.94928,71.27266,53.61862,53.61862,53.61862,67.63107,67.63107,120.58748,69.22585,70.764984,0.3,70.9418,73.94003,69.98001,0.3,71.64449,0.3,1433.4128,0.0,0.3,20.677452,250.62593,0.029157175,0.0,0.0
30084,21547200.0,71.01448,71.36544,53.619827,53.619827,53.619827,67.63097,67.63097,120.5873,69.13769,70.787125,0.3,70.953125,73.94003,69.98001,0.3,71.81,0.3,1437.8745,0.0,0.3,20.67701,250.6256,0.029204277,0.0,0.0
30087,21547320.0,71.018875,71.38769,53.618843,53.618843,53.618843,67.630905,67.630905,120.58717,69.04309,70.78289,0.3,70.942856,73.94003,69.98001,0.3,71.855484,0.3,1439.1935,0.0,0.3,20.67676,250.62537,0.029233087,0.0,0.0
30089,21547440.0,71.08441,71.482445,53.619995,53.619995,53.619995,67.63082,67.63082,120.587036,68.94548,70.799866,0.3,70.95483,73.94003,69.98001,0.3,72.0267,0.3,1443.6611,0.0,0.3,20.676422,250.62508,0.02927994,0.0,0.0
30091,21547500.0,71.08661,71.493866,53.620323,53.620323,53.620323,67.63078,67.63078,120.58696,68.89638,70.7969,0.3,70.94961,73.94003,69.98001,0.3,72.048355,0.3,1444.6708,0.0,0.3,20.676254,250.62495,0.029302098,0.0,0.0
30092,21547560.0,71.08853,71.50524,53.619003,53.619003,53.619003,67.630745,67.630745,120.5869,68.84518,70.79635,0.3,70.94527,73.94003,69.98001,0.3,72.072845,0.3,1444.9812,0.0,0.3,20.676111,250.62482,0.029309025,0.0,0.0
30095,21547680.0,71.15538,71.602196,53.620216,53.620216,53.620216,67.63068,67.63068,120.58678,68.74333,70.81387,0.3,70.957794,73.94003,69.98001,0.3,72.24797,0.3,1449.5437,0.0,0.3,20.675808,250.62456,0.029356776,0.0,0.0
30096,21547800.0,71.16022,71.62609,53.619335,53.619335,53.619335,67.630615,67.630615,120.58666,68.64188,70.81096,0.3,70.949005,73.94003,69.98001,0.3,72.29543,0.3,1450.926,0.0,0.3,20.675552,250.62436,0.029386634,0.0,0.0
30099,21547920.0,71.22905,71.725464,53.643288,53.643288,53.643288,67.630554,67.630554,120.586555,68.539536,70.82903,0.3,70.96208,73.94003,69.98001,0.3,72.47473,0.3,1464.3759,0.0,0.3,20.675293,250.62415,0.029663906,0.0,0.0
30101,21548040.0,71.23547,71.75106,53.661575,53.661575,53.661575,67.6305,67.6305,120.58647,68.43978,70.82689,0.3,70.954,73.94003,69.98001,0.3,72.524445,0.3,1475.1371,0.0,0.3,20.6751,250.624,0.029937694,0.0,0.0
30103,21548100.0,71.270294,71.800385,53.67064,53.67064,53.67064,67.63048,67.63048,120.58642,68.391716,70.83739,0.3,70.9613,73.94003,69.98001,0.3,72.614975,0.3,1482.0126,0.0,0.3,20.674982,250.62389,0.030086426,0.0,0.0
30104,21548160.0,71.3071,71.852684,53.68086,53.68086,53.68086,67.630455,67.630455,120.58638,68.34299,70.84567,0.3,70.96785,73.94003,69.98001,0.3,72.707306,0.3,1489.9161,0.0,0.3,20.674889,250.62381,0.030257534,0.0,0.0
30106,21548280.0,71.31578,71.87976,53.69536,53.69536,53.69536,67.630424,67.630424,120.58633,68.25027,70.84436,0.3,70.96065,73.94003,69.98001,0.3,72.758896,0.3,1501.575,0.0,0.3,20.67476,250.62372,0.030565226,0.0,0.0
30110,21548400.0,71.39076,71.98364,53.70893,53.70893,53.70893,67.63039,67.63039,120.58625,68.162766,70.86369,0.3,70.9751,73.94003,69.98001,0.3,72.945496,0.3,1516.4734,0.0,0.3,20.674595,250.62358,0.030889235,0.0,0.0
30111,21548520.0,71.40213,72.0121,53.71827,53.71827,53.71827,67.63037,67.63037,120.58623,68.08157,70.86287,0.3,70.96861,73.94003,69.98001,0.3,72.99867,0.3,1528.0704,0.0,0.3,20.674524,250.62354,0.031196665,0.0,0.0
30113,21548640.0,71.48102,72.118225,53.727333,53.727333,53.727333,67.63034,67.63034,120.58617,68.0078,70.88254,0.3,70.98355,73.94003,69.98001,0.3,73.18884,0.3,1542.8632,0.0,0.3,20.674398,250.6234,0.03151695,0.0,0.0
30115,21548700.0,71.488266,72.13306,53.730957,53.730957,53.730957,67.63033,67.63033,120.58616,67.97456,70.881,0.3,70.98015,73.94003,69.98001,0.3,73.214714,0.3,1548.8468,0.0,0.3,20.67437,250.6234,0.031673316,0.0,0.0
30116,21548760.0,71.49579,72.14789,53.732605,53.732605,53.732605,67.63034,67.63034,120.58617,67.942535,70.88204,0.3,70.97768,73.94003,69.98001,0.3,73.24355,0.3,1554.1927,0.0,0.3,20.674374,250.6234,0.03181685,0.0,0.0
30118,21548880.0,71.57924,72.25616,53.73815,53.73815,53.73815,67.63032,67.63032,120.58612,67.88701,70.90209,0.3,70.99306,73.94003,69.98001,0.3,73.43713,0.3,1568.7207,0.0,0.3,20.674278,250.6233,0.032127403,0.0,0.0
30120,21549000.0,71.597855,72.28659,53.740242,53.740242,53.740242,67.630325,67.630325,120.58615,67.84262,70.901596,0.3,70.987785,73.94003,69.98001,0.3,73.49278,0.3,1579.5612,0.0,0.3,20.67427,250.62335,0.032412052,0.0,0.0
30124,21549120.0,71.68657,72.39722,53.742874,53.742874,53.742874,67.630295,67.630295,120.5861,67.809494,70.92192,0.3,71.003555,73.94003,69.98001,0.3,73.690094,0.3,1593.7498,0.0,0.3,20.67422,250.62328,0.032709006,0.0,0.0
30125,21549240.0,71.709915,72.42908,53.742382,53.742382,53.742382,67.63031,67.63031,120.58612,67.78972,70.92198,0.3,70.99872,73.94003,69.98001,0.3,73.7475,0.3,1604.1492,0.0,0.3,20.674255,250.6233,0.0329777,0.0,0.0
30127,21549300.0,71.75573,72.48363,53.741833,53.741833,53.741833,67.630295,67.630295,120.5861,67.78516,70.93324,0.3,71.007126,73.94003,69.98001,0.3,73.84648,0.3,1610.4606,0.0,0.3,20.674225,250.62328,0.03310574,0.0,0.0
30128,21549360.0,71.80467,72.541855,53.74293,53.74293,53.74293,67.63005,67.63005,120.672806,67.78417,70.94235,0.3,71.01482,73.94003,69.98001,0.3,73.9475,0.30094597,1617.9855,0.0,0.3,20.683983,250.7077,0.033254325,0.0,0.0
30130,21549480.0,71.83835,72.583,53.75084,53.75084,53.75084,67.62877,67.62877,121.95503,67.7939,70.94263,0.3,71.01047,73.94003,69.98001,0.3,74.00513,0.30457735,1634.3467,0.0,0.3,20.877764,251.96123,0.033610035,0.0,0.0
30132,21549600.0,71.95568,72.72505,53.78369,53.78369,53.783745,67.62428,67.62428,126.28999,67.81972,70.96295,0.3,71.0269,73.94003,69.98001,0.3,74.20189,0.31857073,1669.7545,0.0,0.3,21.542807,256.19894,0.034233302,0.0,0.0
30135,21549720.0,72.00902,72.79311,53.82945,53.82945,53.82956,67.626625,67.626625,131.81648,67.855034,70.96323,0.3,71.02338,73.94003,69.98001,0.3,74.2505,0.33170116,1712.3795,0.0,0.3,22.59284,261.61758,0.035072062,0.0,0.0
30138,21549840.0,72.140366,72.95741,53.888283,53.888283,53.888557,67.635414,67.635414,139.75687,67.89058,70.983505,0.3,71.040634,73.94003,69.98001,0.3,74.43486,0.35457858,1770.7949,0.0,0.3,24.288132,269.41336,0.036121953,0.0,0.0
30139,21549900.0,72.169525,72.99751,53.924755,53.924755,53.925087,67.645805,67.645805,144.22423,67.908264,70.98241,0.3,71.03876,73.94003,69.98001,0.3,74.44798,0.36468396,1803.4421,0.0,0.3,25.40328,273.81024,0.03675904,0.0,0.0
30140,21549960.0,72.19524,73.0325,53.953377,53.953377,53.95365,67.65817,67.65817,148.45663,67.92667,70.98355,0.3,71.03789,73.94003,69.98001,0.3,74.460175,0.37531444,1833.9353,0.0,0.3,26.546637,277.98077,0.0373612,0.0,0.0
30142,21550080.0,72.326744,73.20169,54.02528,54.02528,54.025887,67.68539,67.68539,159.20964,67.96336,71.00366,0.3,71.056015,73.94003,69.98001,0.3,74.62036,0.40495035,1911.5155,0.0,0.3,29.486988,288.56824,0.038787127,0.0,0.0
30144,21550200.0,72.37179,73.26772,54.095924,54.095924,54.09636,67.72425,67.72425,170.17769,68.00021,71.00339,0.3,71.0542,73.94003,69.98001,0.3,74.61728,0.43103495,1989.732,0.0,0.3,32.960735,299.3896,0.040339198,0.0,0.0
30147,21550320.0,72.49286,73.42636,54.16909,54.16909,54.169914,67.765854,67.765854,182.89818,68.038284,71.02333,0.3,71.07309,73.94003,69.98001,0.3,74.74835,0.46529788,2081.407,0.0,0.3,37.182583,311.93298,0.04206022,0.0,0.0
30149,21550440.0,72.51895,73.469986,54.235176,54.235176,54.23567,67.81708,67.81708,195.32144,68.07652,71.02294,0.3,71.072105,73.94003,69.98001,0.3,74.71275,0.49468166,2169.584,0.0,0.3,41.88636,324.2045,0.04384641,0.0,0.0
30151,21550500.0,72.56932,73.53634,54.26231,54.26231,54.263077,67.841576,67.841576,201.57661,68.09552,71.03365,0.3,71.082214,73.94003,69.98001,0.3,74.76516,0.5120115,2214.8333,0.0,0.3,44.33985,330.38055,0.04471604,0.0,0.0
30152,21550560.0,72.62134,73.60638,54.299446,54.299446,54.300323,67.86838,67.86838,208.83536,68.115295,71.042496,0.3,71.09172,73.94003,69.98001,0.3,74.81295,0.53064877,2267.759,0.0,0.3,47.24345,337.54453,0.045732565,0.0,0.0
30154,21550680.0,72.62271,73.61846,54.352673,54.352673,54.353058,67.92804,67.92804,221.62413,68.154526,71.04167,0.3,71.091446,73.94003,69.98001,0.3,74.744286,0.5606144,2358.7231,0.0,0.3,52.988724,350.19098,0.047631975,0.0,0.0
30156,21550800.0,72.702866,73.72635,54.40178,54.40178,54.40255,67.98575,67.98575,234.93423,68.19396,71.060844,0.3,71.11138,73.94003,69.98001,0.3,74.81432,0.59578663,2456.8293,0.0,0.3,59.231808,363.34424,0.049571045,0.0,0.0
30159,21550920.0,72.67891,73.70421,54.436386,54.436386,54.436554,68.051704,68.051704,247.13214,68.23456,71.059746,0.3,71.11171,73.94003,69.98001,0.3,74.7155,0.6243222,2544.5596,0.0,0.3,65.721214,375.42474,0.0514827,0.0,0.0
30161,21551040.0,72.735275,73.777054,54.450783,54.450783,54.45089,68.11603,68.11603,257.27164,68.27526,71.07799,0.3,71.132095,73.94003,69.98001,0.3,74.76164,0.6572256,2627.2095,0.0,0.3,71.7078,385.48593,0.053230982,0.0,0.0
30163,21551100.0,72.71291,73.75046,54.450066,54.450066,54.44996,68.14772,68.14772,261.64743,68.29547,71.07611,0.3,71.13176,73.94003,69.98001,0.3,74.70259,0.67008466,2660.7092,0.0,0.3,74.50564,389.83444,0.05402221,0.0,0.0
30164,21551160.0,72.68759,73.719536,54.445343,54.445343,54.445232,68.18017,68.18017,266.05316,68.31646,71.07562,0.3,71.13231,73.94003,69.98001,0.3,74.64162,0.6821771,2693.062,0.0,0.3,77.3979,394.21463,0.054799415,0.0,0.0
30167,21551280.0,72.73065,73.772766,54.44172,54.44172,54.44166,68.24396,68.24396,274.5058,68.35809,71.09337,0.3,71.15258,73.94003,69.98001,0.3,74.67392,0.7113915,2764.6797,0.0,0.3,83.15901,402.62137,0.056374732,0.0,0.0
30170,21551400.0,72.67023,73.69734,54.430458,54.430458,54.430237,68.30773,68.30773,282.70462,68.40018,71.09056,0.3,71.15274,73.94003,69.98001,0.3,74.539116,0.73206466,2824.911,0.0,0.3,89.019905,410.77945,0.057864156,0.0,0.0
30171,21551520.0,72.70479,73.738434,54.423317,54.423317,54.42326,68.371506,68.371506,290.67282,68.44275,71.10759,0.3,71.17285,73.94003,69.98001,0.3,74.560974,0.7566829,2892.242,0.0,0.3,94.979225,418.71167,0.059374306,0.0,0.0
30173,21551640.0,72.63381,73.6479,54.408978,54.408978,54.408703,68.43528,68.43528,298.4272,68.4857,71.10419,0.3,71.17285,73.94003,69.98001,0.3,74.413925,0.7721955,2947.6682,0.0,0.3,101.0342,426.43448,0.060795613,0.0,0.0
30175,21551700.0,72.64787,73.66378,54.40332,54.40332,54.40321,68.46666,68.46666,302.16946,68.50702,71.113144,0.3,71.18318,73.94003,69.98001,0.3,74.4225,0.781683,2978.494,0.0,0.3,104.04793,430.1627,0.06149949,0.0,0.0
30176,21551760.0,72.66167,73.67932,54.399914,54.399914,54.399803,68.49908,68.49908,305.98715,68.5291,71.12056,0.3,71.192795,73.94003,69.98001,0.3,74.42772,0.7914725,3011.1626,0.0,0.3,107.18442,433.96686,0.062244903,0.0,0.0
30178,21551880.0,72.58157,73.57529,54.383873,54.383873,54.383545,68.5628,68.5628,313.35806,68.57294,71.1172,0.3,71.19263,73.94003,69.98001,0.3,74.2705,0.80125594,3062.2205,0.0,0.3,113.424286,441.31393,0.06360342,0.0,0.0
30180,21552000.0,72.60458,73.600006,54.37388,54.37388,54.373764,68.62613,68.62613,320.5133,68.616776,71.136765,0.3,71.21213,73.94003,69.98001,0.3,74.27814,0.8144901,3121.7712,0.0,0.3,119.707825,448.44897,0.06498279,0.0,0.0
30184,21552120.0,72.51681,73.48465,54.354103,54.354103,54.353497,68.69237,68.69237,326.99512,68.66176,71.13214,0.3,71.21196,73.94003,69.98001,0.3,74.11279,0.8180271,3166.98,0.0,0.3,125.9006,454.9303,0.06626446,0.0,0.0
30185,21552240.0,72.53372,73.496735,54.311142,54.311142,54.310486,68.75792,68.75792,329.77182,68.7068,71.1472,0.3,71.23135,73.94003,69.98001,0.3,74.11977,0.8251754,3202.4016,0.0,0.3,130.05125,457.77954,0.06725101,0.0,0.0
30187,21552300.0,72.4883,73.435104,54.285656,54.285656,54.284447,68.79045,68.79045,330.4765,68.72911,71.14379,0.3,71.23047,73.94003,69.98001,0.3,74.038025,0.82465,3211.4143,0.0,0.3,131.73683,458.53415,0.067660816,0.0,0.0
30188,21552360.0,72.44112,73.369896,54.246872,54.246872,54.245445,68.82305,68.82305,330.06967,68.75218,71.14171,0.3,71.23047,73.94003,69.98001,0.3,73.95734,0.8226491,3212.5906,0.0,0.3,132.77708,458.19955,0.06793449,0.0,0.0
30190,21552480.0,72.46292,73.38571,54.18727,54.18727,54.186504,68.88001,68.88001,330.22256,68.79799,71.1561,0.3,71.249146,73.94003,69.98001,0.3,73.97618,0.82443565,3229.8113,0.0,0.3,135.10428,458.46075,0.06854066,0.0,0.0
30192,21552600.0,72.37646,73.26498,54.118004,54.118004,54.116524,68.93835,68.93835,328.54996,68.84375,71.150055,0.3,71.247665,73.94003,69.98001,0.3,73.82605,0.81705,3226.4531,0.0,0.3,136.41083,456.9366,0.06892637,0.0,0.0
30195,21552720.0,72.406235,73.28915,54.054394,54.054394,54.053627,68.98834,68.98834,326.92285,68.89061,71.16373,0.3,71.265686,73.94003,69.98001,0.3,73.85977,0.81453705,3231.3926,0.0,0.3,137.41226,455.43994,0.06925146,0.0,0.0
30197,21552840.0,72.32745,73.17681,53.983532,53.983532,53.9821,69.038895,69.038895,323.70804,68.93746,71.1573,0.3,71.26354,73.94003,69.98001,0.3,73.72322,0.8033964,3217.0842,0.0,0.3,137.49713,452.38937,0.06937548,0.0,0.0
30199,21552900.0,72.34674,73.193565,53.947113,53.947113,53.94618,69.05919,69.05919,321.93454,68.96065,71.16461,0.3,71.272606,73.94003,69.98001,0.3,73.7498,0.80053765,3212.3083,0.0,0.3,137.24687,450.69116,0.0693722,0.0,0.0
30200,21552960.0,72.36849,73.21411,53.92201,53.92201,53.921295,69.07942,69.07942,320.8736,68.98465,71.17049,0.3,71.280846,73.94003,69.98001,0.3,73.77661,0.7980884,3212.9524,0.0,0.3,137.41426,449.6912,0.06945795,0.0,0.0
30202,21553080.0,72.3001,73.11397,53.8545,53.8545,53.853127,69.120316,69.120316,316.66266,69.032166,71.165764,0.3,71.27821,73.94003,69.98001,0.3,73.65686,0.7846452,3190.9126,0.0,0.3,136.54776,445.6457,0.06936354,0.0,0.0
30204,21553200.0,72.35213,73.16445,53.79918,53.79918,53.798576,69.15076,69.15076,313.18445,69.07962,71.17856,0.3,71.29485,73.94003,69.98001,0.3,73.7292,0.7779366,3181.0342,0.0,0.3,135.7114,442.29694,0.06926167,0.0,0.0
30207,21553320.0,72.29488,73.076675,53.739418,53.739418,53.738205,69.18181,69.18181,308.5755,69.12906,71.1762,0.3,71.29183,73.94003,69.98001,0.3,73.62686,0.7636581,3155.0913,0.0,0.3,134.27283,437.84225,0.069017954,0.0,0.0
30209,21553440.0,72.359375,73.1427,53.692944,53.692944,53.692505,69.202805,69.202805,304.9589,69.1801,71.18872,0.3,71.30809,73.94003,69.98001,0.3,73.71866,0.7568793,3142.727,0.0,0.3,133.01639,434.33932,0.06879173,0.0,0.0
30211,21553500.0,72.33608,73.10628,53.67443,53.67443,53.673553,69.21425,69.21425,303.192,69.20586,71.18444,0.3,71.30589,73.94003,69.98001,0.3,73.673615,0.75045437,3132.9272,0.0,0.3,132.45857,432.63074,0.0686913,0.0,0.0
30212,21553560.0,72.31262,73.068436,53.64433,53.64433,53.643288,69.22445,69.22445,300.49564,69.23294,71.18164,0.3,71.30458,73.94003,69.98001,0.3,73.631805,0.7431506,3116.1328,0.0,0.3,131.33698,430.00888,0.068459824,0.0,0.0
30215,21553680.0,72.38777,73.14605,53.609505,53.609505,53.609283,69.23658,69.23658,297.24634,69.28743,71.194275,0.3,71.32056,73.94003,69.98001,0.3,73.740685,0.737527,3104.4082,0.0,0.3,129.99188,426.84854,0.06817523,0.0,0.0
30216,21553800.0,72.351074,73.08425,53.57451,53.57451,53.573742,69.25045,69.25045,293.4217,69.34291,71.18735,0.3,71.316986,73.94003,69.98001,0.3,73.668175,0.7255692,3080.5293,0.0,0.3,128.41434,423.12863,0.06782771,0.0,0.0
30219,21553920.0,72.43529,73.17285,53.553032,53.553032,53.553085,69.25597,69.25597,290.93777,69.400536,71.20004,0.3,71.332756,73.94003,69.98001,0.3,73.79051,0.7220562,3072.2202,0.0,0.3,127.26923,420.70526,0.067549355,0.0,0.0
30221,21554040.0,72.4059,73.11864,53.531776,53.531776,53.531227,69.26404,69.26404,288.02734,69.45888,71.19433,0.3,71.32913,73.94003,69.98001,0.3,73.7281,0.7125536,3052.9856,0.0,0.3,126.01176,417.86984,0.067238815,0.0,0.0
30223,21554100.0,72.450615,73.167694,53.522106,53.522106,53.52205,69.26483,69.26483,286.89374,69.48793,71.201416,0.3,71.33731,73.94003,69.98001,0.3,73.794464,0.711764,3048.5625,0.0,0.3,125.42308,416.76035,0.06707909,0.0,0.0
30224,21554160.0,72.498245,73.21944,53.525566,53.525566,53.525787,69.26547,69.26547,286.73642,69.51809,71.207184,0.3,71.344894,73.94003,69.98001,0.3,73.861206,0.71214706,3051.2617,0.0,0.3,125.362206,416.6073,0.067040086,0.0,0.0
30226,21554280.0,72.47506,73.17522,53.518753,53.518753,53.518425,69.27065,69.27065,285.06058,69.578125,71.20076,0.3,71.341385,73.94003,69.98001,0.3,73.805504,0.70579433,3039.1633,0.0,0.3,124.66126,414.9757,0.06682882,0.0,0.0
30230,21554400.0,72.57229,73.28091,53.525734,53.525734,53.52617,69.269585,69.269585,285.03906,69.638664,71.21399,0.3,71.35736,73.94003,69.98001,0.3,73.9447,0.70870954,3044.8303,0.0,0.3,124.609856,414.9522,0.06674387,0.0,0.0
30231,21554520.0,72.55257,73.241745,53.531937,53.531937,53.531776,69.27377,69.27377,284.70816,69.69964,71.20795,0.3,71.354126,73.94003,69.98001,0.3,73.89169,0.70576453,3040.9004,0.0,0.3,124.589355,414.63644,0.06666985,0.0,0.0
30233,21554640.0,72.65271,73.35199,53.55078,53.55078,53.551437,69.272675,69.272675,286.04758,69.76083,71.221466,0.3,71.37033,73.94003,69.98001,0.3,74.03259,0.71213824,3055.058,0.0,0.3,125.26109,415.94623,0.06673527,0.0,0.0
30235,21554700.0,72.644196,73.33496,53.56501,53.56501,53.56517,69.27536,69.27536,286.93314,69.790985,71.217896,0.3,71.36841,73.94003,69.98001,0.3,74.00458,0.71254915,3060.3276,0.0,0.3,125.83453,416.8194,0.06682979,0.0,0.0
30236,21554760.0,72.63397,73.31485,53.567535,53.567535,53.567535,69.27784,69.27784,287.05316,69.82208,71.215866,0.3,71.36748,73.94003,69.98001,0.3,73.97821,0.71253645,3059.5686,0.0,0.3,125.990944,416.94193,0.06682026,0.0,0.0
30238,21554880.0,72.73483,73.426865,53.595657,53.595657,53.596428,69.27861,69.27861,289.68616,69.883224,71.229706,0.3,71.384,73.94003,69.98001,0.3,74.11691,0.72215116,3082.2139,0.0,0.3,127.43643,419.52283,0.06705095,0.0,0.0
