,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
30240,21555000.0,72.71472,73.38896,53.619827,53.619827,53.61994,69.28651,69.28651,291.89627,69.943535,71.22449,0.3,71.38159,73.94003,69.98001,0.3,74.057915,0.72552145,3094.6306,0.0,0.3,128.9327,421.70404,0.067299634,0.0,0.0
30244,21555120.0,72.81383,73.49959,53.654,53.654,53.654877,69.29084,69.29084,295.65796,70.00435,71.2386,0.3,71.39845,73.94003,69.98001,0.3,74.19063,0.7379198,3125.0369,0.0,0.3,131.16148,425.39795,0.0676948,0.0,0.0
30245,21555240.0,72.78966,73.4574,53.682343,53.682343,53.682507,69.30301,69.30301,298.87326,70.063995,71.23372,0.3,71.39653,73.94003,69.98001,0.3,74.12334,0.7437206,3144.2476,0.0,0.3,133.4124,428.57248,0.06809889,0.0,0.0
30247,21555300.0,72.83635,73.50915,53.693825,53.693825,53.69448,69.306816,69.306816,300.6231,70.09306,71.24162,0.3,71.405426,73.94003,69.98001,0.3,74.18695,0.75031394,3158.3367,0.0,0.3,134.5401,430.2942,0.06829353,0.0,0.0
30248,21555360.0,72.885345,73.56474,53.719147,53.719147,53.720078,69.31198,69.31198,303.49094,70.12283,71.24811,0.3,71.41378,73.94003,69.98001,0.3,74.24841,0.758194,3180.967,0.0,0.3,136.36197,433.11417,0.06864082,0.0,0.0
30250,21555480.0,72.85535,73.5159,53.747932,53.747932,53.748093,69.329185,69.329185,307.40356,70.18068,71.243546,0.3,71.41229,73.94003,69.98001,0.3,74.171295,0.76566786,3205.1013,0.0,0.3,139.27122,436.98187,0.069174066,0.0,0.0
30252,21555600.0,72.94516,73.61687,53.784073,53.784073,53.784954,69.34326,69.34326,312.54187,70.23687,71.257996,0.3,71.429825,73.94003,69.98001,0.3,74.285934,0.7813089,3246.073,0.0,0.3,142.81813,442.04376,0.06983202,0.0,0.0
30255,21555720.0,72.908745,73.56035,53.81121,53.81121,53.81132,69.36593,69.36593,316.9155,70.292625,71.25371,0.3,71.42877,73.94003,69.98001,0.3,74.198814,0.7897855,3273.8052,0.0,0.3,146.30962,446.37396,0.07047489,0.0,0.0
30257,21555840.0,72.99295,73.655106,53.844116,53.844116,53.84494,69.38521,69.38521,322.32724,70.346405,71.26837,0.3,71.44674,73.94003,69.98001,0.3,74.30428,0.8060538,3317.5454,0.0,0.3,150.352,451.71402,0.07122238,0.0,0.0
30259,21555900.0,72.97186,73.623955,53.8618,53.8618,53.862076,69.39869,69.39869,324.9744,70.37222,71.265305,0.3,71.44586,73.94003,69.98001,0.3,74.254845,0.8106243,3335.1057,0.0,0.3,152.52046,454.3345,0.07162691,0.0,0.0
30260,21555960.0,72.94786,73.5883,53.86598,53.86598,53.86598,69.41264,69.41264,326.71655,70.39842,71.26393,0.3,71.445915,73.94003,69.98001,0.3,74.20541,0.81443197,3345.789,0.0,0.3,154.16228,456.06897,0.0719209,0.0,0.0
30262,21556080.0,73.025475,73.67543,53.893387,53.893387,53.894157,69.43645,69.43645,332.04736,70.44858,71.278595,0.3,71.464096,73.94003,69.98001,0.3,74.30126,0.83039546,3389.9329,0.0,0.3,158.47798,461.33865,0.072715186,0.0,0.0
30264,21556200.0,72.97241,73.59896,53.90855,53.90855,53.90844,69.46768,69.46768,336.1825,70.49631,71.27535,0.3,71.46344,73.94003,69.98001,0.3,74.19316,0.8380201,3416.9045,0.0,0.3,162.40907,465.45218,0.07343276,0.0,0.0
30267,21556320.0,73.04333,73.67883,53.929092,53.929092,53.929756,69.495514,69.495514,341.18408,70.54251,71.28991,0.3,71.48178,73.94003,69.98001,0.3,74.27962,0.85305333,3459.7673,0.0,0.3,166.8155,470.40717,0.07424123,0.0,0.0
30269,21556440.0,72.98274,73.59369,53.936455,53.936455,53.93618,69.53021,69.53021,344.84802,70.58596,71.285355,0.3,71.48129,73.94003,69.98001,0.3,74.16201,0.8593776,3484.008,0.0,0.3,170.69272,474.06583,0.07494905,0.0,0.0
30271,21556500.0,73.01471,73.62923,53.936565,53.936565,53.936897,69.54458,69.54458,346.55536,70.6064,71.293205,0.3,71.4908,73.94003,69.98001,0.3,74.20376,0.8656526,3499.958,0.0,0.3,172.43909,475.76666,0.07526889,0.0,0.0
30272,21556560.0,73.04788,73.666916,53.94909,53.94909,53.94964,69.56019,69.56019,349.22238,70.62683,71.29985,0.3,71.499695,73.94003,69.98001,0.3,74.242874,0.87277347,3523.4229,0.0,0.3,174.90099,478.41052,0.07572299,0.0,0.0
30275,21556680.0,72.98065,73.574356,53.948376,53.948376,53.94799,69.59698,69.59698,352.20016,70.6649,71.29518,0.3,71.4992,73.94003,69.98001,0.3,74.11867,0.8772803,3543.3787,0.0,0.3,178.49727,481.40097,0.07638411,0.0,0.0
30276,21556800.0,73.04047,73.64192,53.95343,53.95343,53.95376,69.62818,69.62818,355.7956,70.69972,71.30946,0.3,71.51738,73.94003,69.98001,0.3,74.19442,0.8886239,3578.1199,0.0,0.3,182.32211,484.9848,0.07709439,0.0,0.0
30279,21556920.0,72.952255,73.52486,53.934807,53.934807,53.934036,69.66645,69.66645,357.67673,70.727684,71.2854,0.3,71.49744,73.94003,69.98001,0.3,74.04726,0.8899898,3586.888,0.0,0.3,185.28535,486.90366,0.077581055,0.0,0.0
30281,21557040.0,72.99279,73.572266,53.919373,53.919373,53.919426,69.69813,69.69813,359.8301,70.74389,71.28409,0.3,71.49959,73.94003,69.98001,0.3,74.104996,0.8975659,3608.1108,0.0,0.3,188.17589,489.07544,0.07805656,0.0,0.0
30283,21557100.0,72.947586,73.51497,53.912285,53.912285,53.911682,69.7167,69.7167,360.6288,70.74785,71.27211,0.3,71.4897,73.94003,69.98001,0.3,74.03194,0.8971779,3611.872,0.0,0.3,189.5503,489.89487,0.07828213,0.0,0.0
30284,21557160.0,72.89952,73.45394,53.890587,53.890587,53.88971,69.73515,69.73515,360.28778,70.74927,71.26107,0.3,71.48041,73.94003,69.98001,0.3,73.95975,0.8954722,3607.11,0.0,0.3,190.10426,489.59705,0.07836477,0.0,0.0
30286,21557280.0,72.93566,73.50069,53.867958,53.867958,53.8679,69.765205,69.765205,361.13858,70.7446,71.25942,0.3,71.48217,73.94003,69.98001,0.3,74.01946,0.899754,3619.661,0.0,0.3,192.01611,490.48926,0.07868013,0.0,0.0
30289,21557400.0,72.839584,73.383354,53.832745,53.832745,53.83181,69.79985,69.79985,360.34686,70.730484,71.2369,0.3,71.46333,73.94003,69.98001,0.3,73.8779,0.89454406,3610.1394,0.0,0.3,192.94858,489.78183,0.07882304,0.0,0.0
30291,21557520.0,72.87414,73.4323,53.804893,53.804893,53.80473,69.82686,69.82686,360.03223,70.70752,71.23525,0.3,71.46509,73.94003,69.98001,0.3,73.94272,0.895938,3614.5935,0.0,0.3,193.89142,489.5261,0.07897229,0.0,0.0
30293,21557640.0,72.777405,73.3181,53.76551,53.76551,53.764465,69.85785,69.85785,358.16522,70.676544,71.21312,0.3,71.44641,73.94003,69.98001,0.3,73.80676,0.8880701,3597.4487,0.0,0.3,193.88783,487.75784,0.078951,0.0,0.0
30295,21557700.0,72.794266,73.3432,53.743813,53.743813,53.743317,69.86912,69.86912,357.09552,70.65847,71.21295,0.3,71.44772,73.94003,69.98001,0.3,73.84329,0.88729334,3592.872,0.0,0.3,193.60315,486.73145,0.078890994,0.0,0.0
30296,21557760.0,72.81234,73.37111,53.73458,53.73458,53.734417,69.88068,69.88068,356.88528,70.63803,71.21152,0.3,71.448166,73.94003,69.98001,0.3,73.87868,0.88710976,3594.8286,0.0,0.3,193.95204,486.54797,0.07893971,0.0,0.0
30298,21557880.0,72.71681,73.261734,53.693493,53.693493,53.692394,69.90703,69.90703,354.16617,70.59283,71.18982,0.3,71.42966,73.94003,69.98001,0.3,73.74997,0.8771699,3571.358,0.0,0.3,193.13882,483.93573,0.07876565,0.0,0.0
30300,21558000.0,72.75329,73.31947,53.661964,53.661964,53.661743,69.92473,69.92473,352.166,70.5419,71.188614,0.3,71.43141,73.94003,69.98001,0.3,73.82945,0.87448716,3563.0132,0.0,0.3,192.4702,482.01004,0.07860933,0.0,0.0
30304,21558120.0,72.660614,73.21648,53.621315,53.621315,53.62027,69.94598,69.94598,348.84122,70.484665,71.16725,0.3,71.41307,73.94003,69.98001,0.3,73.70943,0.8631173,3534.7786,0.0,0.3,191.022,478.79428,0.0783028,0.0,0.0
30305,21558240.0,72.700226,73.28047,53.591263,53.591263,53.591045,69.958435,69.958435,346.36655,70.42309,71.16615,0.3,71.41493,73.94003,69.98001,0.3,73.79814,0.8593486,3522.2793,0.0,0.3,189.8084,476.39343,0.07802486,0.0,0.0
30307,21558300.0,72.656334,73.233116,53.579124,53.579124,53.57841,69.96674,69.96674,345.0757,70.39128,71.155106,0.3,71.40554,73.94003,69.98001,0.3,73.740845,0.8538542,3510.716,0.0,0.3,189.25758,475.14517,0.07789261,0.0,0.0
30308,21558360.0,72.610794,73.18352,53.553528,53.553528,53.552536,69.9741,69.9741,342.7085,70.357445,71.14544,0.3,71.39675,73.94003,69.98001,0.3,73.68587,0.8472362,3490.9575,0.0,0.3,187.91698,472.84015,0.07761308,0.0,0.0
30310,21558480.0,72.65375,73.25333,53.526993,53.526993,53.526886,69.981224,69.981224,340.02225,70.288345,71.14484,0.3,71.39873,73.94003,69.98001,0.3,73.78293,0.8430389,3475.948,0.0,0.3,186.35442,470.22156,0.07724294,0.0,0.0
30312,21558600.0,72.56938,73.163956,53.494034,53.494034,53.49321,69.99158,69.99158,336.304,70.21704,71.128685,0.3,71.380936,73.94003,69.98001,0.3,73.67949,0.83091295,3443.4849,0.0,0.3,184.23608,466.5988,0.076760575,0.0,0.0
30315,21558720.0,72.61354,73.23543,53.473,53.473,53.472942,69.99364,69.99364,333.62994,70.1425,71.130005,0.3,71.382904,73.94003,69.98001,0.3,73.78331,0.8267681,3427.3901,0.0,0.3,182.51309,463.9824,0.076331146,0.0,0.0
30317,21558840.0,72.5345,73.154724,53.445366,53.445366,53.444653,69.99976,69.99976,329.99063,70.06708,71.11099,0.3,71.36528,73.94003,69.98001,0.3,73.68642,0.8149415,3394.7322,0.0,0.3,180.30042,460.42865,0.075799614,0.0,0.0
30319,21558900.0,72.55844,73.192856,53.430862,53.430862,53.430702,69.99883,69.99883,328.28253,70.02966,71.111984,0.3,71.36687,73.94003,69.98001,0.3,73.74217,0.8127941,3383.414,0.0,0.3,179.11769,458.75287,0.07551124,0.0,0.0
30320,21558960.0,72.58453,73.23482,53.43037,53.43037,53.43048,69.997856,69.997856,327.56522,69.99089,71.11127,0.3,71.36764,73.94003,69.98001,0.3,73.79738,0.81157774,3379.4167,0.0,0.3,178.59872,458.04794,0.075343974,0.0,0.0
30322,21559080.0,72.507744,73.15621,53.40983,53.40983,53.40922,69.999825,69.999825,324.26077,69.91464,71.0932,0.3,71.350334,73.94003,69.98001,0.3,73.7063,0.8006732,3348.283,0.0,0.3,176.49052,454.8143,0.07480688,0.0,0.0
30324,21559200.0,72.56064,73.23955,53.402023,53.402023,53.402245,69.99448,69.99448,322.26373,69.839554,71.09408,0.3,71.35292,73.94003,69.98001,0.3,73.821045,0.7984066,3335.0288,0.0,0.3,174.95845,452.84665,0.07436226,0.0,0.0
30327,21559320.0,72.48813,73.16615,53.388954,53.388954,53.38846,69.993256,69.993256,319.42758,69.76446,71.07579,0.3,71.33605,73.94003,69.98001,0.3,73.73535,0.7887223,3306.6057,0.0,0.3,173.06015,450.06564,0.07384593,0.0,0.0
30329,21559440.0,72.54443,73.25311,53.387524,53.387524,53.387856,69.98508,69.98508,317.8989,69.691895,71.07727,0.3,71.33902,73.94003,69.98001,0.3,73.85423,0.78772706,3295.8486,0.0,0.3,171.73682,448.55136,0.07342551,0.0,0.0
30331,21559500.0,72.510544,73.21927,53.390762,53.390762,53.390602,69.98373,69.98373,317.2316,69.65707,71.067764,0.3,71.330444,73.94003,69.98001,0.3,73.811386,0.78400606,3287.0103,0.0,0.3,171.25266,447.89514,0.07325618,0.0,0.0
30332,21559560.0,72.474945,73.182526,53.381264,53.381264,53.38082,69.98159,69.98159,315.61322,69.62191,71.05963,0.3,71.32259,73.94003,69.98001,0.3,73.77046,0.7794671,3270.8464,0.0,0.3,170.12646,446.3053,0.07295591,0.0,0.0
30335,21559680.0,72.53372,73.27135,53.386208,53.386208,53.386642,69.971535,69.971535,314.6497,69.555115,71.06172,0.3,71.32594,73.94003,69.98001,0.3,73.890594,0.7799156,3263.496,0.0,0.3,169.10286,445.34106,0.07258782,0.0,0.0
30336,21559800.0,72.46776,73.20357,53.38615,53.38615,53.38582,69.96661,69.96661,312.967,69.49277,71.04486,0.3,71.31018,73.94003,69.98001,0.3,73.80864,0.7732084,3242.5527,0.0,0.3,167.83534,443.68304,0.07218447,0.0,0.0
30339,21559920.0,72.52807,73.29266,53.396477,53.396477,53.396973,69.955475,69.955475,312.55258,69.43399,71.04744,0.3,71.31386,73.94003,69.98001,0.3,73.92784,0.7750346,3238.681,0.0,0.3,167.1236,443.25473,0.071878545,0.0,0.0
30341,21560040.0,72.46407,73.225426,53.401257,53.401257,53.40104,69.949875,69.949875,311.4098,69.38098,71.03113,0.3,71.29854,73.94003,69.98001,0.3,73.84494,0.7696923,3221.426,0.0,0.3,166.17755,442.12442,0.07154285,0.0,0.0
30343,21560100.0,72.49423,73.26827,53.40159,53.40159,53.401917,69.94404,69.94404,310.96143,69.357025,71.03349,0.3,71.301056,73.94003,69.98001,0.3,73.9046,0.77076834,3217.5972,0.0,0.3,165.66087,441.67334,0.07136194,0.0,0.0
30344,21560160.0,72.52664,73.314804,53.41603,53.41603,53.41658,69.938545,69.938545,311.55496,69.33385,71.03436,0.3,71.302704,73.94003,69.98001,0.3,73.96288,0.7729137,3221.543,0.0,0.3,165.81367,442.24405,0.0713162,0.0,0.0
30346,21560280.0,72.46484,73.24756,53.424545,53.424545,53.424385,69.93303,69.93303,310.91855,69.293304,71.01871,0.3,71.28799,73.94003,69.98001,0.3,73.87834,0.76884145,3208.0586,0.0,0.3,165.19295,441.61,0.071056835,0.0,0.0
30350,21560400.0,72.52889,73.335785,53.44229,53.44229,53.442894,69.922134,69.922134,311.52444,69.260025,71.022446,0.3,71.292656,73.94003,69.98001,0.3,73.99332,0.7731892,3211.6855,0.0,0.3,165.13585,442.18195,0.07090615,0.0,0.0
30351,21560520.0,72.48122,73.28365,53.46212,53.46212,53.462173,69.917046,69.917046,311.55594,69.23146,71.02338,0.3,71.294525,73.94003,69.98001,0.3,73.92196,0.7710723,3206.619,0.0,0.3,164.9522,442.20312,0.070815705,0.0,0.0
30353,21560640.0,72.55608,73.38445,53.492607,53.492607,53.49343,69.90722,69.90722,313.02856,69.20465,71.040634,0.3,71.31293,73.94003,69.98001,0.3,74.04649,0.7776776,3219.8652,0.0,0.3,165.48311,443.6264,0.07087059,0.0,0.0
30355,21560700.0,72.53197,73.35836,53.510296,53.510296,53.51057,69.90574,69.90574,313.85385,69.19212,71.04002,0.3,71.3132,73.94003,69.98001,0.3,74.00683,0.7777902,3223.219,0.0,0.3,165.94504,444.43243,0.07094482,0.0,0.0
30356,21560760.0,72.5056,73.32854,53.515022,53.515022,53.515022,69.903984,69.903984,313.79767,69.17971,71.041016,0.3,71.31441,73.94003,69.98001,0.3,73.96805,0.7772185,3219.8188,0.0,0.3,165.83868,444.374,0.07090372,0.0,0.0
30358,21560880.0,72.57822,73.4262,53.545067,53.545067,53.54589,69.89622,69.89622,315.86008,69.156525,71.05876,0.3,71.33342,73.94003,69.98001,0.3,74.086426,0.78525984,3237.0066,0.0,0.3,166.83092,446.3792,0.07105554,0.0,0.0
30360,21561000.0,72.52505,73.36638,53.566216,53.566216,53.566216,69.895355,69.895355,317.1186,69.135376,71.05904,0.3,71.33495,73.94003,69.98001,0.3,74.00183,0.7859642,3240.2603,0.0,0.3,167.59799,447.61096,0.071176186,0.0,0.0
30364,21561120.0,72.59383,73.458725,53.59434,53.59434,53.595108,69.89013,69.89013,319.551,69.11583,71.07683,0.3,71.35418,73.94003,69.98001,0.3,74.11202,0.7948475,3260.075,0.0,0.3,168.94174,449.98373,0.07140459,0.0,0.0
30365,21561240.0,72.53658,73.39313,53.612633,53.612633,53.61258,69.89193,69.89193,321.0696,69.09825,71.0771,0.3,71.35583,73.94003,69.98001,0.3,74.019684,0.7961291,3265.1812,0.0,0.3,169.9933,451.47565,0.07158884,0.0,0.0
30367,21561300.0,72.5685,73.435265,53.618454,53.618454,53.61895,69.89029,69.89029,321.8528,69.09033,71.08661,0.3,71.36577,73.94003,69.98001,0.3,74.07236,0.80021,3271.9663,0.0,0.3,170.43161,452.23953,0.071661286,0.0,0.0
30368,21561360.0,72.6019,73.48036,53.637245,53.637245,53.637955,69.88943,69.88943,323.6435,69.082596,71.09485,0.3,71.37511,73.94003,69.98001,0.3,74.12268,0.80528146,3286.3525,0.0,0.3,171.5577,453.99234,0.0718698,0.0,0.0
30370,21561480.0,72.54086,73.40912,53.65136,53.65136,53.651253,69.893875,69.893875,325.1958,69.06886,71.0949,0.3,71.376816,73.94003,69.98001,0.3,74.02353,0.8065777,3291.9683,0.0,0.3,172.75323,455.52246,0.07209164,0.0,0.0
30372,21561600.0,72.60184,73.48992,53.67103,53.67103,53.671684,69.89393,69.89393,327.66168,69.05721,71.11243,0.3,71.39598,73.94003,69.98001,0.3,74.11839,0.81536216,3312.845,0.0,0.3,174.37315,457.93835,0.07239398,0.0,0.0
30375,21561720.0,72.53752,73.41286,53.6802,53.6802,53.680035,69.900734,69.900734,329.07065,69.04727,71.11397,0.3,71.39785,73.94003,69.98001,0.3,74.01381,0.8162427,3317.8618,0.0,0.3,175.58911,459.33276,0.07262974,0.0,0.0
30377,21561840.0,72.59569,73.48965,53.69503,53.69503,53.69558,69.9032,69.9032,331.3126,69.039474,71.13127,0.3,71.41702,73.94003,69.98001,0.3,74.10274,0.8243812,3337.8557,0.0,0.3,177.1772,461.53397,0.07293742,0.0,0.0
30379,21561900.0,72.563065,73.4507,53.70283,53.70283,53.702774,69.90765,69.90765,332.28067,69.03634,71.13033,0.3,71.417404,73.94003,69.98001,0.3,74.047424,0.8247744,3342.664,0.0,0.3,178.00963,462.49152,0.07310261,0.0,0.0
30380,21561960.0,72.52818,73.4078,53.698162,53.698162,53.697887,69.911995,69.911995,332.33127,69.033646,71.131,0.3,71.41867,73.94003,69.98001,0.3,73.992546,0.8242144,3340.694,0.0,0.3,178.22388,462.5497,0.073153645,0.0,0.0
30382,21562080.0,72.583275,73.478935,53.707115,53.707115,53.707558,69.915985,69.915985,334.13812,69.0298,71.14807,0.3,71.437836,73.94003,69.98001,0.3,74.07654,0.83119947,3358.2446,0.0,0.3,179.60318,464.3276,0.07343335,0.0,0.0
30384,21562200.0,72.51422,73.39379,53.704865,53.704865,53.70448,69.92605,69.92605,334.703,69.028046,71.14841,0.3,71.43921,73.94003,69.98001,0.3,73.96355,0.8298643,3358.4905,0.0,0.3,180.40497,464.90128,0.073614456,0.0,0.0
30387,21562320.0,72.566795,73.46037,53.708107,53.708107,53.70849,69.93102,69.93102,335.98026,69.02837,71.165215,0.3,71.45822,73.94003,69.98001,0.3,74.04308,0.8354487,3372.9294,0.0,0.3,181.47658,466.16217,0.07384856,0.0,0.0
30389,21562440.0,72.49609,73.3716,53.70036,53.70036,53.699867,69.941666,69.941666,335.9829,69.03073,71.16434,0.3,71.45943,73.94003,69.98001,0.3,73.92723,0.83266795,3369.7673,0.0,0.3,181.92464,466.18604,0.0739753,0.0,0.0
30391,21562500.0,72.52148,73.40258,53.693493,53.693493,53.69355,69.94391,69.94391,335.8957,69.03265,71.1734,0.3,71.46915,73.94003,69.98001,0.3,73.96739,0.8343744,3371.93,0.0,0.3,181.9582,466.1047,0.074003175,0.0,0.0
30392,21562560.0,72.54828,73.43614,53.69877,53.69877,53.698986,69.9467,69.9467,336.68597,69.03519,71.18087,0.3,71.47821,73.94003,69.98001,0.3,74.005615,0.83678126,3380.7732,0.0,0.3,182.61256,466.88446,0.07414806,0.0,0.0
30395,21562680.0,72.477585,73.34589,53.68635,53.68635,53.685802,69.95706,69.95706,336.10254,69.04183,71.17977,0.3,71.47915,73.94003,69.98001,0.3,73.88939,0.8325192,3374.0283,0.0,0.3,182.65015,466.33347,0.07420821,0.0,0.0
30396,21562800.0,72.52807,73.405106,53.6808,53.6808,53.68097,69.96107,69.96107,336.21704,69.05046,71.19801,0.3,71.49755,73.94003,69.98001,0.3,73.966675,0.8350999,3381.285,0.0,0.3,182.9096,466.45337,0.07431073,0.0,0.0
30399,21562920.0,72.46028,73.318756,53.66427,53.66427,53.663666,69.97076,69.97076,335.04114,69.06145,71.1968,0.3,71.498375,73.94003,69.98001,0.3,73.852196,0.82940257,3370.931,0.0,0.3,182.50032,465.32034,0.07429378,0.0,0.0
30401,21563040.0,72.51324,73.38138,53.655205,53.655205,53.655373,69.97387,69.97387,334.59686,69.07452,71.21278,0.3,71.51662,73.94003,69.98001,0.3,73.93086,0.8306111,3374.6501,0.0,0.3,182.3269,464.89078,0.07431925,0.0,0.0
30403,21563100.0,72.48012,73.33809,53.65246,53.65246,53.65202,69.978004,69.978004,334.26675,69.08177,71.211685,0.3,71.51634,73.94003,69.98001,0.3,73.87384,0.82766795,3371.5662,0.0,0.3,182.27666,464.57565,0.074340865,0.0,0.0
30404,21563160.0,72.44567,73.29201,53.63658,53.63658,53.635925,69.98157,69.98157,332.91782,69.08984,71.21185,0.3,71.517,73.94003,69.98001,0.3,73.81802,0.823637,3361.0115,0.0,0.3,181.51143,463.26102,0.07423064,0.0,0.0
30406,21563280.0,72.50017,73.355064,53.625378,53.625378,53.62549,69.9828,69.9828,331.98254,69.107315,71.227615,0.3,71.534904,73.94003,69.98001,0.3,73.89856,0.8236241,3361.4346,0.0,0.3,180.92972,462.34662,0.07418072,0.0,0.0
30409,21563400.0,72.435234,73.26767,53.605385,53.605385,53.60472,69.98841,69.98841,329.86264,69.12703,71.22564,0.3,71.53496,73.94003,69.98001,0.3,73.789024,0.8155851,3344.9265,0.0,0.3,179.73833,460.28082,0.07402071,0.0,0.0
30412,21563520.0,72.49181,73.33183,53.593243,53.593243,53.593353,69.98745,69.98745,328.5302,69.14906,71.24124,0.3,71.5526,73.94003,69.98001,0.3,73.87219,0.814594,3342.5603,0.0,0.3,178.80542,458.97296,0.073901385,0.0,0.0
30413,21563640.0,72.43045,73.24762,53.572807,53.572807,53.572205,69.99061,69.99061,326.05936,69.17334,71.24349,0.3,71.55243,73.94003,69.98001,0.3,73.766556,0.805754,3323.717,0.0,0.3,177.29375,456.55844,0.07367594,0.0,0.0
30415,21563700.0,72.459015,73.278984,53.560944,53.560944,53.560776,69.988884,69.988884,324.82822,69.18608,71.25189,0.3,71.56143,73.94003,69.98001,0.3,73.81023,0.8045543,3318.2961,0.0,0.3,176.40744,455.34845,0.073533006,0.0,0.0
30416,21563760.0,72.489456,73.31332,53.561108,53.561108,53.56122,69.9872,69.9872,324.44897,69.199875,71.25887,0.3,71.569786,73.94003,69.98001,0.3,73.85269,0.8040622,3319.2725,0.0,0.3,176.0878,454.97348,0.073498495,0.0,0.0
30418,21563880.0,72.431335,73.2319,53.54177,53.54177,53.54117,69.987785,69.987785,321.76526,69.22876,71.25679,0.3,71.56935,73.94003,69.98001,0.3,73.75128,0.7947156,3298.927,0.0,0.3,174.35089,452.34543,0.07322281,0.0,0.0
30420,21564000.0,72.49231,73.29881,53.530838,53.530838,53.530952,69.98175,69.98175,319.96906,69.25975,71.27194,0.3,71.58632,73.94003,69.98001,0.3,73.83978,0.7926129,3292.8293,0.0,0.3,172.93219,450.57318,0.072995394,0.0,0.0
30423,21564120.0,72.443474,73.22472,53.51403,53.51403,53.51348,69.97954,69.97954,317.21844,69.30649,71.272995,0.3,71.58923,73.94003,69.98001,0.3,73.74673,0.7832337,3272.4539,0.0,0.3,171.06432,447.87408,0.072687514,0.0,0.0
30425,21564240.0,72.51708,73.297,53.506836,53.506836,53.507057,69.970856,69.970856,315.45938,69.379715,71.29101,0.3,71.60895,73.94003,69.98001,0.3,73.8416,0.78127944,3267.3655,0.0,0.3,169.58218,446.1331,0.07244551,0.0,0.0
30427,21564300.0,72.49863,73.26245,53.50645,53.50645,53.506176,69.968956,69.968956,314.593,69.42498,71.29051,0.3,71.609665,73.94003,69.98001,0.3,73.7955,0.7771611,3261.3433,0.0,0.3,168.95258,445.2807,0.07235203,0.0,0.0
30428,21564360.0,72.480225,73.225266,53.494034,53.494034,53.4936,69.96623,69.96623,312.79437,69.477715,71.29167,0.3,71.61131,73.94003,69.98001,0.3,73.75107,0.7721371,3248.4998,0.0,0.3,167.6988,443.5131,0.07213521,0.0,0.0
30430,21564480.0,72.56444,73.299034,53.490578,53.490578,53.490795,69.95523,69.95523,311.1414,69.59851,71.309685,0.3,71.63092,73.94003,69.98001,0.3,73.84802,0.7704761,3244.7996,0.0,0.3,166.2108,441.87152,0.07189354,0.0,0.0
30432,21564600.0,72.538506,73.23076,53.48173,53.48173,53.481346,69.94847,69.94847,308.65912,69.7388,71.31018,0.3,71.63307,73.94003,69.98001,0.3,73.7614,0.7618537,3227.968,0.0,0.3,164.38359,439.4264,0.07159584,0.0,0.0
30435,21564720.0,72.63112,73.30524,53.481514,53.481514,53.481842,69.93541,69.93541,307.15445,69.90025,71.32814,0.3,71.65251,73.94003,69.98001,0.3,73.85922,0.76057583,3225.764,0.0,0.3,162.92488,437.92612,0.0713631,0.0,0.0
30437,21564840.0,72.61388,73.239105,53.47602,53.47602,53.47569,69.926735,69.926735,304.85873,70.07718,71.32852,0.3,71.654495,73.94003,69.98001,0.3,73.77469,0.75246835,3210.8096,0.0,0.3,161.16154,435.66006,0.071081534,0.0,0.0
30439,21564900.0,72.66205,73.27553,53.47135,53.47135,53.47146,69.91942,69.91942,303.78943,70.16969,71.338135,0.3,71.66443,73.94003,69.98001,0.3,73.82495,0.7517445,3207.316,0.0,0.3,160.21437,434.59775,0.07091978,0.0,0.0
30440,21564960.0,72.71335,73.31502,53.479202,53.479202,53.479534,69.912155,69.912155,303.61865,70.26878,71.346436,0.3,71.67377,73.94003,69.98001,0.3,73.874054,0.7518683,3210.739,0.0,0.3,159.82225,434.41608,0.07087544,0.0,0.0
30443,21565080.0,72.70297,73.25113,53.476845,53.476845,53.476513,69.902054,69.902054,301.58557,70.473076,71.34682,0.3,71.675644,73.94003,69.98001,0.3,73.79166,0.7444652,3198.0117,0.0,0.3,158.1843,432.40457,0.07062246,0.0,0.0
30444,21565200.0,72.80635,73.32683,53.482555,53.482555,53.482887,69.88644,69.88644,300.61102,70.68621,71.36456,0.3,71.6947,73.94003,69.98001,0.3,73.89049,0.74452436,3199.862,0.0,0.3,156.97856,431.4187,0.07044653,0.0,0.0
30447,21565320.0,72.80174,73.265305,53.482994,53.482994,53.48272,69.87523,69.87523,298.86652,70.91159,71.365005,0.3,71.696625,73.94003,69.98001,0.3,73.81029,0.73788923,3189.4563,0.0,0.3,155.48877,429.68777,0.07022779,0.0,0.0
30449,21565440.0,72.908745,73.34166,53.491013,53.491013,53.491455,69.85877,69.85877,298.17496,71.141815,71.38362,0.3,71.715744,73.94003,69.98001,0.3,73.909325,0.73865443,3193.384,0.0,0.3,154.43045,428.97757,0.07008653,0.0,0.0
30451,21565500.0,72.908035,73.31288,53.497993,53.497993,53.497936,69.85333,69.85333,297.8698,71.256836,71.382355,0.3,71.716064,73.94003,69.98001,0.3,73.86856,0.7360894,3192.4119,0.0,0.3,154.03505,428.66815,0.07005192,0.0,0.0
30452,21565560.0,72.90605,73.28063,53.49321,53.49321,53.492992,69.84712,69.84712,296.71024,71.37659,71.38357,0.3,71.71744,73.94003,69.98001,0.3,73.82901,0.7327484,3184.9282,0.0,0.3,153.10376,427.51993,0.06990377,0.0,0.0
30454,21565680.0,73.01372,73.35622,53.502937,53.502937,53.503372,69.83044,69.83044,296.30194,71.614006,71.40137,0.3,71.73645,73.94003,69.98001,0.3,73.926575,0.7341964,3190.7202,0.0,0.3,152.21132,427.0868,0.06980009,0.0,0.0
30458,21565800.0,73.011856,73.295685,53.506393,53.506393,53.506176,69.81862,69.81862,295.10068,71.85202,71.40164,0.3,71.73815,73.94003,69.98001,0.3,73.84627,0.72896117,3184.0723,0.0,0.3,151.0439,425.887,0.06965343,0.0,0.0
30459,21565920.0,73.11836,73.37017,53.51667,53.51667,53.517105,69.80197,69.80197,294.90924,72.08856,71.41966,0.3,71.75716,73.94003,69.98001,0.3,73.941895,0.7309291,3191.1748,0.0,0.3,150.28491,425.66644,0.06958055,0.0,0.0
30461,21566040.0,73.11529,73.309586,53.520676,53.520676,53.52046,69.79037,69.79037,293.92523,72.32164,71.419876,0.3,71.758804,73.94003,69.98001,0.3,73.86087,0.7262488,3185.8745,0.0,0.3,149.2602,424.67984,0.069465645,0.0,0.0
30463,21566100.0,73.16577,73.34463,53.51985,53.51985,53.520073,69.782104,69.782104,293.48654,72.43441,71.42955,0.3,71.768585,73.94003,69.98001,0.3,73.90811,0.7270283,3186.517,0.0,0.3,148.68405,424.23355,0.06938502,0.0,0.0
30464,21566160.0,73.21856,73.38231,53.530952,53.530952,53.531387,69.77408,69.77408,293.91336,72.54927,71.437836,0.3,71.777756,73.94003,69.98001,0.3,73.953766,0.7286262,3193.9019,0.0,0.3,148.62315,424.63596,0.06942019,0.0,0.0
30466,21566280.0,73.212296,73.32106,53.53463,53.53463,53.53441,69.76291,69.76291,293.0836,72.76938,71.438065,0.3,71.77935,73.94003,69.98001,0.3,73.871475,0.7243349,3189.3674,0.0,0.3,147.70973,423.80136,0.06932945,0.0,0.0
30468,21566400.0,73.30963,73.39093,53.54402,53.54402,53.54441,69.74729,69.74729,293.16934,72.97835,71.45596,0.3,71.79819,73.94003,69.98001,0.3,73.960464,0.726903,3197.5547,0.0,0.3,147.15703,423.8545,0.06930165,0.0,0.0
30472,21566520.0,73.29909,73.32913,53.546825,53.546825,53.546608,69.736565,69.736565,292.42764,73.17912,71.45624,0.3,71.7999,73.94003,69.98001,0.3,73.87719,0.72283477,3193.2488,0.0,0.3,146.31558,423.10706,0.06922633,0.0,0.0
30473,21566640.0,73.39011,73.39693,53.555008,53.555008,53.55534,69.72146,69.72146,292.55276,73.36468,71.47448,0.3,71.81879,73.94003,69.98001,0.3,73.96321,0.72544837,3201.184,0.0,0.3,145.80702,423.19977,0.06920802,0.0,0.0
30475,21566700.0,73.38237,73.36665,53.56122,53.56122,53.56122,69.716705,69.716705,292.59238,73.45037,71.47371,0.3,71.81906,73.94003,69.98001,0.3,73.91998,0.7237936,3201.9324,0.0,0.3,145.64758,423.22946,0.06922677,0.0,0.0
30476,21566760.0,73.37193,73.333145,53.555832,53.555832,53.555557,69.71142,69.71142,291.79053,73.53469,71.47453,0.3,71.820274,73.94003,69.98001,0.3,73.87741,0.7213212,3196.0571,0.0,0.3,144.98312,422.4335,0.06913348,0.0,0.0
30478,21566880.0,73.454056,73.39786,53.56182,53.56182,53.562206,69.69691,69.69691,291.85248,73.687126,71.49222,0.3,71.83911,73.94003,69.98001,0.3,73.95975,0.7237252,3202.7776,0.0,0.3,144.4616,422.46545,0.069109894,0.0,0.0
30480,21567000.0,73.42746,73.33304,53.560616,53.560616,53.56034,69.68742,69.68742,291.01483,73.819016,71.49222,0.3,71.840546,73.94003,69.98001,0.3,73.87274,0.7194012,3196.3757,0.0,0.3,143.61975,421.62646,0.06902724,0.0,0.0
30483,21567120.0,73.49887,73.39418,53.56391,53.56391,53.56424,69.673256,69.673256,290.91376,73.9313,71.50991,0.3,71.85933,73.94003,69.98001,0.3,73.95068,0.7213342,3201.003,0.0,0.3,143.01952,421.49936,0.06898342,0.0,0.0
30486,21567240.0,73.462456,73.32793,53.56001,53.56001,53.559677,69.66393,69.66393,289.89688,74.01891,71.50975,0.3,71.86065,73.94003,69.98001,0.3,73.862305,0.71656626,3192.431,0.0,0.3,142.08577,420.48508,0.0688761,0.0,0.0
30487,21567300.0,73.49223,73.35649,53.555008,53.555008,53.555065,69.656876,69.656876,289.37454,74.05275,71.519135,0.3,71.87026,73.94003,69.98001,0.3,73.901245,0.7169712,3190.6133,0.0,0.3,141.5199,419.95923,0.06878987,0.0,0.0
30488,21567360.0,73.52255,73.38725,53.56089,53.56089,53.561165,69.650024,69.650024,289.62137,74.08093,71.52727,0.3,71.87927,73.94003,69.98001,0.3,73.93844,0.7180205,3194.7478,0.0,0.3,141.39902,420.18756,0.068806395,0.0,0.0
30490,21567480.0,73.474655,73.31969,53.55435,53.55435,53.554024,69.64071,69.64071,288.38748,74.11532,71.527054,0.3,71.88048,73.94003,69.98001,0.3,73.84868,0.71269906,3183.5251,0.0,0.3,140.34842,418.9607,0.06866565,0.0,0.0
30492,21567600.0,73.52096,73.37578,53.55226,53.55226,53.552483,69.62679,69.62679,287.84573,74.1201,71.54463,0.3,71.89888,73.94003,69.98001,0.3,73.92125,0.7134316,3182.6042,0.0,0.3,139.51508,418.40228,0.068554565,0.0,0.0
30495,21567720.0,73.46323,73.307434,53.543198,53.543198,53.542816,69.61703,69.61703,286.33273,74.10845,71.5444,0.3,71.900085,73.94003,69.98001,0.3,73.83093,0.7074141,3168.4414,0.0,0.3,138.29958,416.90106,0.06837023,0.0,0.0
30498,21567840.0,73.50398,73.36105,53.539135,53.539135,53.5393,69.60254,69.60254,285.4726,74.09532,71.56182,0.3,71.91844,73.94003,69.98001,0.3,73.90114,0.7073006,3164.8584,0.0,0.3,137.2732,416.02963,0.06821614,0.0,0.0
30499,21567900.0,73.47548,73.32771,53.53941,53.53941,53.539192,69.597694,69.597694,284.97086,74.08835,71.560776,0.3,71.91844,73.94003,69.98001,0.3,73.85506,0.7043216,3159.9578,0.0,0.3,136.81274,415.52875,0.06816009,0.0,0.0
30501,21567960.0,73.44455,73.29134,53.528423,53.528423,53.527985,69.592125,69.592125,283.61673,74.080765,71.56149,0.3,71.91937,73.94003,69.98001,0.3,73.80968,0.70043,3148.4006,0.0,0.3,135.85555,414.19113,0.06798977,0.0,0.0
30502,21568080.0,73.48262,73.34238,53.522545,53.522545,53.522713,69.57673,69.57673,282.38748,74.06473,71.5789,0.3,71.93761,73.94003,69.98001,0.3,73.87752,0.6993503,3142.1958,0.0,0.3,134.60223,412.95627,0.06778889,0.0,0.0
30504,21568200.0,73.42279,73.27294,53.510513,53.510513,53.51008,69.56523,69.56523,280.19098,74.04736,71.578415,0.3,71.938324,73.94003,69.98001,0.3,73.78699,0.691649,3123.5237,0.0,0.3,132.97607,410.78195,0.06751801,0.0,0.0
30507,21568320.0,73.458115,73.321335,53.502716,53.502716,53.50288,69.54838,69.54838,278.5479,74.028305,71.595764,0.3,71.95639,73.94003,69.98001,0.3,73.85252,0.6894887,3114.309,0.0,0.3,131.46036,409.13876,0.06726117,0.0,0.0
30509,21568440.0,73.39752,73.25174,53.488983,53.488983,53.48854,69.53513,69.53513,275.9472,74.00798,71.595276,0.3,71.957,73.94003,69.98001,0.3,73.76238,0.6808023,3092.8682,0.0,0.3,129.57751,406.56497,0.0669335,0.0,0.0
30511,21568500.0,73.41384,73.27443,53.479317,53.479317,53.47926,69.52594,69.52594,274.61182,73.99749,71.604614,0.3,71.96628,73.94003,69.98001,0.3,73.79578,0.6790265,3084.2827,0.0,0.3,128.5284,405.23834,0.066733584,0.0,0.0
30512,21568560.0,73.43164,73.299255,53.479973,53.479973,53.480026,69.5166,69.5166,273.95032,73.98634,71.61236,0.3,71.97491,73.94003,69.98001,0.3,73.827805,0.67774,3081.046,0.0,0.3,127.83555,404.5719,0.066623785,0.0,0.0
30515,21568680.0,73.37138,73.230804,53.46514,53.46514,53.464703,69.501305,69.501305,270.99503,73.96332,71.61192,0.3,71.97534,73.94003,69.98001,0.3,73.73964,0.66820574,3057.166,0.0,0.3,125.72538,401.64664,0.06624149,0.0,0.0
30516,21568800.0,73.40395,73.27701,53.455032,53.455032,53.45509,69.480774,69.480774,268.66055,73.93921,71.62895,0.3,71.99292,73.94003,69.98001,0.3,73.804565,0.66427916,3042.7095,0.0,0.3,123.76679,399.31888,0.065876916,0.0,0.0
30519,21568920.0,73.34485,73.21071,53.43965,53.43965,53.439217,69.462906,69.462906,265.3819,73.913445,71.62872,0.3,71.99336,73.94003,69.98001,0.3,73.71959,0.65399307,3016.5515,0.0,0.3,121.44183,396.0718,0.06543909,0.0,0.0
30521,21569040.0,73.37704,73.2569,53.429054,53.429054,53.429108,69.439735,69.439735,262.74094,73.88658,71.64598,0.3,72.01094,73.94003,69.98001,0.3,73.785614,0.64929795,2999.622,0.0,0.3,119.274376,393.43857,0.06501839,0.0,0.0
30523,21569100.0,73.34897,73.22592,53.426582,53.426582,53.426308,69.43009,69.43009,261.38577,73.872955,71.64482,0.3,72.01056,73.94003,69.98001,0.3,73.74393,0.64432186,2988.8032,0.0,0.3,118.25158,392.0921,0.064832,0.0,0.0
30524,21569160.0,73.31903,73.19269,53.413673,53.413673,53.41323,69.41937,69.41937,259.22357,73.85857,71.64587,0.3,72.01105,73.94003,69.98001,0.3,73.703445,0.6384723,2971.6614,0.0,0.3,116.7953,389.95273,0.06453306,0.0,0.0
30526,21569280.0,73.350784,73.238884,53.403122,53.403122,53.403236,69.39354,69.39354,256.3569,73.829285,71.663284,0.3,72.028465,73.94003,69.98001,0.3,73.77057,0.63321316,2952.7126,0.0,0.3,114.47241,387.0932,0.06406362,0.0,0.0
30529,21569400.0,73.294586,73.177414,53.38846,53.38846,53.388016,69.37038,69.37038,252.66505,73.79886,71.663284,0.3,72.028465,73.94003,69.98001,0.3,73.69212,0.62201965,2923.3435,0.0,0.3,111.87328,383.4309,0.063535705,0.0,0.0
30532,21569520.0,73.326225,73.22389,53.37857,53.37857,53.378677,69.34179,69.34179,249.65167,73.76727,71.68097,0.3,72.04577,73.94003,69.98001,0.3,73.76062,0.61639863,2902.8467,0.0,0.3,109.44266,380.42224,0.063025296,0.0,0.0
30533,21569640.0,73.272,73.1655,53.365112,53.365112,53.364727,69.3158,69.3158,245.86546,73.73459,71.68141,0.3,72.045654,73.94003,69.98001,0.3,73.68608,0.6050445,2872.5667,0.0,0.3,106.77195,376.66202,0.062463354,0.0,0.0
30535,21569700.0,73.28695,73.18768,53.355827,53.355827,53.355774,69.30038,69.30038,244.00674,73.71811,71.6913,0.3,72.05461,73.94003,69.98001,0.3,73.721405,0.6019026,2859.307,0.0,0.3,105.38367,374.81052,0.062150832,0.0,0.0
30536,21569760.0,73.3037,73.21236,53.356544,53.356544,53.356598,69.28452,69.28452,242.78835,73.700806,71.69931,0.3,72.06285,73.94003,69.98001,0.3,73.75595,0.5992673,2851.051,0.0,0.3,104.28361,373.58563,0.0619218,0.0,0.0
30538,21569880.0,73.25152,73.15692,53.344788,53.344788,53.34446,69.25584,69.25584,238.98886,73.665924,71.69986,0.3,72.06268,73.94003,69.98001,0.3,73.68504,0.58794624,2820.3806,0.0,0.3,101.590256,369.80713,0.06133619,0.0,0.0
30540,21570000.0,73.282776,73.20351,53.3377,53.3377,53.33781,69.22228,69.22228,235.93127,73.630325,71.71788,0.3,72.079666,73.94003,69.98001,0.3,73.75524,0.58221716,2798.3792,0.0,0.3,99.10192,366.74548,0.060775764,0.0,0.0
30543,21570120.0,73.23284,73.15132,53.328033,53.328033,53.327705,69.190834,69.190834,232.16335,73.59314,71.71865,0.3,72.07955,73.94003,69.98001,0.3,73.68834,0.571052,2767.6016,0.0,0.3,96.4077,362.99246,0.060171783,0.0,0.0
30546,21570240.0,73.264206,73.198395,53.32292,53.32292,53.323036,69.154724,69.154724,229.15671,73.55524,71.737,0.3,72.09658,73.94003,69.98001,0.3,73.75975,0.5654546,2745.342,0.0,0.3,93.92615,359.97577,0.059595592,0.0,0.0
30547,21570300.0,73.24097,73.174614,53.323803,53.323803,53.323692,69.13863,69.13863,227.68886,73.536285,71.73634,0.3,72.09598,73.94003,69.98001,0.3,73.727005,0.56041646,2733.049,0.0,0.3,92.776764,358.5063,0.059343804,0.0,0.0
30548,21570360.0,73.21597,73.148636,53.315346,53.315346,53.315125,69.12135,69.12135,225.51617,73.5164,71.73788,0.3,72.096306,73.94003,69.98001,0.3,73.695526,0.554671,2715.1296,0.0,0.3,91.30115,356.34384,0.058989994,0.0,0.0
30550,21570480.0,73.24712,73.19571,53.312267,53.312267,53.31243,69.08331,69.08331,222.63268,73.47662,71.75639,0.3,72.113335,73.94003,69.98001,0.3,73.76738,0.54937613,2693.1357,0.0,0.3,88.87676,353.444,0.058411,0.0,0.0
30552,21570600.0,73.201096,73.148796,53.30716,53.30716,53.30694,69.04842,69.04842,219.18576,73.43631,71.75738,0.3,72.11301,73.94003,69.98001,0.3,73.70635,0.5391418,2664.0078,0.0,0.3,86.357834,349.99878,0.05781496,0.0,0.0
30555,21570720.0,73.23152,73.19527,53.30595,53.30595,53.306114,69.00857,69.00857,216.42955,73.394455,71.77617,0.3,72.130035,73.94003,69.98001,0.3,73.7776,0.53415036,2642.2942,0.0,0.3,83.992676,347.22015,0.057235256,0.0,0.0
30557,21570840.0,73.186584,73.15017,53.30282,53.30282,53.302654,68.972015,68.972015,213.13661,73.35204,71.77731,0.3,72.12976,73.94003,69.98001,0.3,73.71832,0.5243522,2613.9006,0.0,0.3,81.55351,343.92252,0.056643877,0.0,0.0
30559,21570900.0,73.20087,73.17209,53.298534,53.298534,53.298534,68.95189,68.95189,211.56165,73.330894,71.78764,0.3,72.13866,73.94003,69.98001,0.3,73.75426,0.5218559,2601.2053,0.0,0.3,80.31746,342.3399,0.056322154,0.0,0.0
30561,21570960.0,73.21686,73.19647,53.303642,53.303642,53.30381,68.93139,68.93139,210.60129,73.30881,71.79622,0.3,72.14684,73.94003,69.98001,0.3,73.78935,0.5198969,2593.2622,0.0,0.3,79.31303,341.35883,0.056081597,0.0,0.0
30562,21571080.0,73.17319,73.15319,53.30238,53.30238,53.302216,68.893936,68.893936,207.51137,73.26482,71.79748,0.3,72.14657,73.94003,69.98001,0.3,73.731735,0.5106532,2566.023,0.0,0.3,76.99052,338.25836,0.055505663,0.0,0.0
30564,21571200.0,73.20247,73.198235,53.304577,53.304577,53.304794,68.85304,68.85304,205.17793,73.22037,71.816376,0.3,72.16354,73.94003,69.98001,0.3,73.80095,0.50667006,2546.3525,0.0,0.3,74.87485,335.8919,0.054962046,0.0,0.0
30567,21571320.0,73.15994,73.15676,53.30507,53.30507,53.304962,68.814835,68.814835,202.27634,73.174225,71.81792,0.3,72.16348,73.94003,69.98001,0.3,73.744965,0.49794137,2520.2107,0.0,0.3,72.660545,332.97452,0.054401647,0.0,0.0
30569,21571440.0,73.18829,73.201096,53.308914,53.308914,53.309082,68.77348,68.77348,200.11064,73.12726,71.83708,0.3,72.18057,73.94003,69.98001,0.3,73.813034,0.49434912,2501.4146,0.0,0.3,70.644196,330.7715,0.053875513,0.0,0.0
30571,21571500.0,73.16814,73.18187,53.314133,53.314133,53.314133,68.75503,68.75503,199.06801,73.103806,71.836754,0.3,72.18008,73.94003,69.98001,0.3,73.78458,0.49054077,2491.526,0.0,0.3,69.72536,329.71405,0.053654402,0.0,0.0
30572,21571560.0,73.14605,73.16028,53.310894,53.310894,53.31073,68.73561,68.73561,197.40225,73.079254,71.83856,0.3,72.180466,73.94003,69.98001,0.3,73.75711,0.48612913,2476.6675,0.0,0.3,68.56571,328.04404,0.053343333,0.0,0.0
30574,21571680.0,73.17308,73.20323,53.315895,53.315895,53.316055,68.694534,68.694534,195.39166,73.030304,71.85779,0.3,72.197655,73.94003,69.98001,0.3,73.82303,0.48288393,2458.838,0.0,0.3,66.660095,325.9936,0.052840848,0.0,0.0
30578,21571800.0,73.13122,73.16313,53.318916,53.318916,53.3188,68.65706,68.65706,192.835,72.980484,71.85939,0.3,72.19754,73.94003,69.98001,0.3,73.76738,0.47506848,2435.254,0.0,0.3,64.69748,323.41556,0.052333213,0.0,0.0
30579,21571920.0,73.15676,73.20455,53.324627,53.324627,53.32479,68.616615,68.616615,190.945,72.92995,71.87894,0.3,72.2148,73.94003,69.98001,0.3,73.830826,0.4720795,2418.2432,0.0,0.3,62.895252,321.4845,0.05185312,0.0,0.0
30581,21572040.0,73.11517,73.16495,53.32814,53.32814,53.328087,68.57986,68.57986,188.50186,72.87881,71.88054,0.3,72.2148,73.94003,69.98001,0.3,73.77518,0.46456823,2395.6216,0.0,0.3,61.038956,319.0191,0.05136765,0.0,0.0
30583,21572100.0,73.126434,73.183624,53.32688,53.32688,53.326935,68.56015,68.56015,187.32309,72.853424,71.89119,0.3,72.22375,73.94003,69.98001,0.3,73.80617,0.4629177,2385.2842,0.0,0.3,60.09603,317.82553,0.051099643,0.0,0.0
30584,21572160.0,73.13918,73.20455,53.334023,53.334023,53.334183,68.540306,68.540306,186.69194,72.82712,71.90004,0.3,72.2321,73.94003,69.98001,0.3,73.83599,0.46173063,2379.214,0.0,0.3,59.329807,317.16824,0.050906885,0.0,0.0
30587,21572280.0,73.09771,73.16522,53.337593,53.337593,53.33748,68.504486,68.504486,184.31964,72.77504,71.90173,0.3,72.23215,73.94003,69.98001,0.3,73.780235,0.45441407,2357.3096,0.0,0.3,57.56789,314.77408,0.050439708,0.0,0.0
30589,21572400.0,73.120285,73.20302,53.34314,53.34314,53.343304,68.46603,68.46603,182.54663,72.72264,71.92135,0.3,72.24945,73.94003,69.98001,0.3,73.83846,0.45161912,2341.2605,0.0,0.3,55.93965,312.96155,0.049993925,0.0,0.0
30592,21572520.0,73.07892,73.1639,53.346382,53.346382,53.346268,68.43127,68.43127,180.20255,72.67007,71.92316,0.3,72.249565,73.94003,69.98001,0.3,73.78255,0.44438887,2319.8142,0.0,0.3,54.259354,310.59714,0.049540337,0.0,0.0
30593,21572640.0,73.10002,73.19983,53.351326,53.351326,53.351486,68.39399,68.39399,178.42639,72.617386,71.94277,0.3,72.26692,73.94003,69.98001,0.3,73.83819,0.44153425,2303.8882,0.0,0.3,52.700172,308.78384,0.049105052,0.0,0.0
30595,21572700.0,73.08041,73.181595,53.356544,53.356544,53.356544,68.37756,68.37756,177.53844,72.591515,71.94255,0.3,72.26654,73.94003,69.98001,0.3,73.809845,0.4382108,2295.531,0.0,0.3,51.987648,307.88187,0.04892351,0.0,0.0
30596,21572760.0,73.05893,73.16088,53.35385,53.35385,53.35374,68.36035,68.36035,176.07014,72.56476,71.94464,0.3,72.26703,73.94003,69.98001,0.3,73.78227,0.4342923,2282.6328,0.0,0.3,51.088375,306.40967,0.048659552,0.0,0.0
30598,21572880.0,73.07864,73.19499,53.358078,53.358078,53.358192,68.32426,68.32426,174.25978,72.5123,71.96425,0.3,72.28445,73.94003,69.98001,0.3,73.835556,0.43129084,2266.6484,0.0,0.3,49.58829,304.56522,0.048230737,0.0,0.0
30600,21573000.0,73.03822,73.1566,53.359673,53.359673,53.359566,68.291985,68.291985,171.87985,72.46045,71.96617,0.3,72.28456,73.94003,69.98001,0.3,73.780235,0.42402443,2245.54,0.0,0.3,48.046967,302.17056,0.047792092,0.0,0.0
30603,21573120.0,73.05646,73.188675,53.36264,53.36264,53.362747,68.256714,68.256714,169.96785,72.40816,71.98628,0.3,72.30197,73.94003,69.98001,0.3,73.83105,0.42073807,2228.9421,0.0,0.3,46.576965,300.22812,0.04735756,0.0,0.0
30606,21573240.0,73.01625,73.15033,53.363464,53.363464,53.363354,68.225204,68.225204,167.4999,72.356735,71.98864,0.3,72.30214,73.94003,69.98001,0.3,73.77568,0.41325045,2207.5125,0.0,0.3,45.07276,297.74872,0.046915863,0.0,0.0
30607,21573300.0,73.02432,73.16461,53.360718,53.360718,53.36077,68.20825,68.20825,166.27733,72.331635,71.99968,0.3,72.31114,73.94003,69.98001,0.3,73.800835,0.41132793,2197.2578,0.0,0.3,44.300476,296.51767,0.04666665,0.0,0.0
30608,21573360.0,73.033714,73.180984,53.36566,53.36566,53.36577,68.19125,68.19125,165.5271,72.30587,72.008575,0.3,72.31949,73.94003,69.98001,0.3,73.82495,0.4097575,2190.7183,0.0,0.3,43.658195,295.74936,0.046483926,0.0,0.0
30610,21573480.0,72.99405,73.142975,53.365334,53.365334,53.36522,68.16062,68.16062,162.96236,72.25572,72.01083,0.3,72.3196,73.94003,69.98001,0.3,73.77007,0.4020635,2168.866,0.0,0.3,42.192654,293.17685,0.04603615,0.0,0.0
30612,21573600.0,73.01042,73.17171,53.36621,53.36621,53.366318,68.127785,68.127785,160.88344,72.20672,72.03082,0.3,72.33685,73.94003,69.98001,0.3,73.817314,0.39827487,2151.471,0.0,0.3,40.817356,291.0757,0.04559811,0.0,0.0
30615,21573720.0,72.971756,73.1344,53.365334,53.365334,53.36522,68.097664,68.097664,158.208,72.15783,72.03346,0.3,72.33707,73.94003,69.98001,0.3,73.763596,0.39031893,2129.139,0.0,0.3,39.379585,288.39575,0.045141824,0.0,0.0
30618,21573840.0,72.98752,73.161865,53.365387,53.365387,53.36544,68.06531,68.06531,155.99733,72.11037,72.05379,0.3,72.35443,73.94003,69.98001,0.3,73.80974,0.38616863,2110.9392,0.0,0.3,38.022842,286.1665,0.044691306,0.0,0.0
30619,21573900.0,72.96939,73.144516,53.368134,53.368134,53.368134,68.051056,68.051056,154.88112,72.0874,72.05379,0.3,72.35399,73.94003,69.98001,0.3,73.78287,0.38237345,2101.6572,0.0,0.3,37.397243,285.04517,0.044498544,0.0,0.0
30621,21573960.0,72.94983,73.12512,53.363686,53.363686,53.36363,68.03603,68.03603,153.22511,72.06401,72.05648,0.3,72.354485,73.94003,69.98001,0.3,73.75689,0.37799942,2088.2122,0.0,0.3,36.62749,283.39346,0.044228513,0.0,0.0
30622,21574080.0,72.965164,73.15127,53.36308,53.36308,53.363136,68.00428,68.00428,150.89996,72.018906,72.076965,0.3,72.37179,73.94003,69.98001,0.3,73.80205,0.37353027,2069.3374,0.0,0.3,35.29962,281.05322,0.043767847,0.0,0.0
30624,21574200.0,72.92912,73.11584,53.36094,53.36094,53.360825,67.975746,67.975746,148.05664,71.97546,72.079666,0.3,72.37179,73.94003,69.98001,0.3,73.751236,0.36523253,2046.3679,0.0,0.3,33.950954,278.2119,0.043299753,0.0,0.0
30627,21574320.0,72.94406,73.14078,53.36,53.36,53.360058,67.94429,67.94429,145.61177,71.93277,72.10048,0.3,72.38904,73.94003,69.98001,0.3,73.79556,0.36042675,2026.756,0.0,0.3,32.645977,275.75504,0.042826716,0.0,0.0
30629,21574440.0,72.90924,73.10611,53.35786,53.35786,53.357803,67.91601,67.91601,142.67175,71.89196,72.10345,0.3,72.38898,73.94003,69.98001,0.3,73.74596,0.3518983,2003.337,0.0,0.3,31.328672,272.81952,0.04234887,0.0,0.0
30631,21574500.0,72.916,73.11705,53.353905,53.353905,53.353905,67.900696,67.900696,141.21475,71.87251,72.115036,0.3,72.397934,73.94003,69.98001,0.3,73.7681,0.34926245,1991.7806,0.0,0.3,30.654871,271.36206,0.042081796,0.0,0.0
30632,21574560.0,72.924126,73.130005,53.35665,53.35665,53.35665,67.885315,67.885315,140.16185,71.852844,72.124435,0.3,72.40617,73.94003,69.98001,0.3,73.78963,0.3469161,1983.3553,0.0,0.3,30.071663,270.3004,0.04187061,0.0,0.0
30635,21574680.0,72.89101,73.0965,53.354454,53.354454,53.354454,67.857506,67.857506,137.15376,71.81549,72.12756,0.3,72.40607,73.94003,69.98001,0.3,73.74194,0.33826393,1959.6757,0.0,0.3,28.798904,267.29913,0.04138632,0.0,0.0
30636,21574800.0,72.90616,73.119736,53.35341,53.35341,53.35341,67.827614,67.827614,134.60843,71.78029,72.148605,0.3,72.423096,73.94003,69.98001,0.3,73.78551,0.3331719,1939.5485,0.0,0.3,27.597754,264.7469,0.04090687,0.0,0.0
30639,21574920.0,72.847336,73.05464,53.341545,53.341545,53.34149,67.80035,67.80035,131.04591,71.74716,72.11883,0.3,72.38959,73.94003,69.98001,0.3,73.70816,0.32258382,1909.4717,0.0,0.3,26.27678,261.20364,0.040313788,0.0,0.0
30641,21575040.0,72.83788,73.046844,53.324738,53.324738,53.324738,67.769615,67.769615,127.42782,71.71744,72.11322,0.3,72.37926,73.94003,69.98001,0.3,73.72519,0.31456706,1878.9926,0.0,0.3,24.900606,257.59888,0.039640307,0.0,0.0
30643,21575100.0,72.81124,73.01696,53.318916,53.318916,53.31886,67.755554,67.755554,125.514915,71.70398,72.09834,0.3,72.36311,73.94003,69.98001,0.3,73.69119,0.3088085,1863.3142,0.0,0.3,24.233854,255.69743,0.039323594,0.0,0.0
30644,21575160.0,72.78317,72.98488,53.306282,53.306282,53.306225,67.74032,67.74032,123.027176,71.69075,72.085754,0.3,72.34746,73.94003,69.98001,0.3,73.658676,0.3023039,1843.3098,0.0,0.3,23.44572,253.23051,0.038924098,0.0,0.0
30646,21575280.0,72.778946,72.982574,53.302765,53.302765,53.302765,67.70621,67.70621,120.728065,71.666855,72.080376,0.3,72.33679,73.94003,69.98001,0.3,73.680145,0.3,1818.5856,0.0,0.3,22.302818,250.91109,0.038315948,0.0,0.0
30649,21575400.0,72.73752,72.9377,53.330284,53.330284,53.330284,67.68038,67.68038,120.67528,71.64554,72.05428,0.3,72.30609,73.94003,69.98001,0.3,73.61752,0.3,1808.677,0.0,0.3,21.745344,250.80876,0.038037695,0.0,0.0
30651,21575520.0,72.73807,72.94148,53.35665,53.35665,53.35665,67.659164,67.659164,120.637566,71.62669,72.04973,0.3,72.2962,73.94003,69.98001,0.3,73.63467,0.3,1801.8456,0.0,0.3,21.291122,250.73026,0.03779952,0.0,0.0
30654,21575640.0,72.69655,72.895615,53.379616,53.379616,53.379616,67.641754,67.641754,120.60652,71.61005,72.02467,0.3,72.266594,73.94003,69.98001,0.3,73.56918,0.3,1793.5072,0.0,0.3,20.918798,250.66573,0.037576903,0.0,0.0
30655,21575700.0,72.696434,72.89661,53.390213,53.390213,53.390213,67.63438,67.63438,120.593376,71.60263,72.024124,0.3,72.26259,73.94003,69.98001,0.3,73.57644,0.3,1790.4858,0.0,0.3,20.761969,250.6384,0.037476152,0.0,0.0
30656,21575760.0,72.69627,72.897644,53.40197,53.40197,53.40197,67.6305,67.6305,120.58646,71.59549,72.020935,0.3,72.25758,73.94003,69.98001,0.3,73.58221,0.3,1788.0994,0.0,0.3,20.679623,250.62405,0.037390534,0.0,0.0
30658,21575880.0,72.65457,72.85091,53.422295,53.422295,53.422295,67.63025,67.63025,120.586006,71.58281,71.996826,0.3,72.22891,73.94003,69.98001,0.3,73.514366,0.3,1781.5067,0.0,0.3,20.673962,250.6231,0.037226573,0.0,0.0
30660,21576000.0,72.6537,72.8515,53.44114,53.44114,53.44114,67.63022,67.63022,120.58596,71.57187,71.99386,0.3,72.22078,73.94003,69.98001,0.3,73.52398,0.3,1777.4354,0.0,0.3,20.673914,250.62299,0.03708733,0.0,0.0
30663,21576120.0,72.61195,72.8041,53.457123,53.457123,53.457123,67.63023,67.63023,120.58598,71.562256,71.97046,0.3,72.19287,73.94003,69.98001,0.3,73.45427,0.3,1771.548,0.0,0.3,20.673962,250.62305,0.03695027,0.0,0.0
30665,21576240.0,72.61052,72.803604,53.472176,53.472176,53.472176,67.6302,67.6302,120.58593,71.55408,71.968155,0.3,72.18541,73.94003,69.98001,0.3,73.4612,0.3,1768.1049,0.0,0.3,20.673845,250.62294,0.03683545,0.0,0.0
30667,21576300.0,72.58998,72.78015,53.478874,53.478874,53.478874,67.63021,67.63021,120.585945,71.550446,71.95568,0.3,72.171616,73.94003,69.98001,0.3,73.42554,0.3,1765.6956,0.0,0.3,20.673862,250.62297,0.036782622,0.0,0.0
30668,21576360.0,72.56877,72.75576,53.484535,53.484535,53.484535,67.63022,67.63022,120.58596,71.54699,71.94552,0.3,72.15838,73.94003,69.98001,0.3,73.38989,0.3,1762.8561,0.0,0.3,20.673893,250.62299,0.036722004,0.0,0.0
30670,21576480.0,72.56702,72.75444,53.496506,53.496506,53.496506,67.63019,67.63019,120.5859,71.54083,71.94382,0.3,72.151566,73.94003,69.98001,0.3,73.39467,0.3,1759.9326,0.0,0.3,20.673777,250.6229,0.036627073,0.0,0.0
