,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
30672,21576600.0,72.5256,72.70671,53.50612,53.50612,53.50612,67.6302,67.6302,120.58593,71.53551,71.92201,0.3,72.12547,73.94003,69.98001,0.3,73.32271,0.3,1755.207,0.0,0.3,20.673824,250.62294,0.036532108,0.0,0.0
30675,21576720.0,72.523125,72.704346,53.51568,53.51568,53.51568,67.63017,67.63017,120.58588,71.53067,71.920685,0.3,72.1191,73.94003,69.98001,0.3,73.32513,0.3,1752.6486,0.0,0.3,20.673712,250.62283,0.03645184,0.0,0.0
30677,21576840.0,72.48138,72.656006,53.523148,53.523148,53.523148,67.63019,67.63019,120.58591,71.526276,71.89932,0.3,72.093506,73.94003,69.98001,0.3,73.25163,0.3,1748.2572,0.0,0.3,20.673765,250.6229,0.036369767,0.0,0.0
30679,21576900.0,72.480225,72.65474,53.526558,53.526558,53.526558,67.63017,67.63017,120.58588,71.52419,71.900314,0.3,72.0912,73.94003,69.98001,0.3,73.25305,0.3,1746.9535,0.0,0.3,20.673716,250.62283,0.036331818,0.0,0.0
30680,21576960.0,72.478905,72.653534,53.53073,53.53073,53.53073,67.63016,67.63016,120.58585,71.52211,71.89867,0.3,72.087845,73.94003,69.98001,0.3,73.25311,0.3,1746.0511,0.0,0.3,20.673655,250.62279,0.03630232,0.0,0.0
30683,21577080.0,72.43704,72.60503,53.536446,53.536446,53.536446,67.63018,67.63018,120.585884,71.517876,71.87784,0.3,72.06291,73.94003,69.98001,0.3,73.178734,0.3,1741.9457,0.0,0.3,20.673714,250.62283,0.036230814,0.0,0.0
30684,21577200.0,72.43419,72.60217,53.54243,53.54243,53.54243,67.63015,67.63015,120.58582,71.513596,71.87768,0.3,72.05785,73.94003,69.98001,0.3,73.178894,0.3,1739.9847,0.0,0.3,20.67361,250.62273,0.036172926,0.0,0.0
30687,21577320.0,72.392166,72.55356,53.546883,53.546883,53.546883,67.630165,67.630165,120.58587,71.50881,71.85735,0.3,72.03341,73.94003,69.98001,0.3,73.10391,0.3,1736.0836,0.0,0.3,20.673676,250.62282,0.03610912,0.0,0.0
30689,21577440.0,72.38893,72.55037,53.55166,53.55166,53.55166,67.63014,67.63014,120.58581,71.50359,71.85751,0.3,72.02879,73.94003,69.98001,0.3,73.10309,0.3,1734.2827,0.0,0.3,20.673578,250.62271,0.03605782,0.0,0.0
30691,21577500.0,72.3681,72.526535,53.55375,53.55375,53.55375,67.63015,67.63015,120.58584,71.50073,71.84642,0.3,72.01654,73.94003,69.98001,0.3,73.06535,0.3,1732.637,0.0,0.3,20.673609,250.62276,0.036033347,0.0,0.0
30692,21577560.0,72.34674,72.50186,53.554955,53.554955,53.554955,67.630165,67.630165,120.58586,71.497604,71.83769,0.3,72.00496,73.94003,69.98001,0.3,73.02762,0.3,1730.5509,0.0,0.3,20.673653,250.62279,0.036000453,0.0,0.0
30694,21577680.0,72.343,72.49846,53.5588,53.5588,53.5588,67.630135,67.630135,120.58581,71.49074,71.83824,0.3,72.00078,73.94003,69.98001,0.3,73.02591,0.3,1728.8671,0.0,0.3,20.673563,250.62271,0.035954278,0.0,0.0
30697,21577800.0,72.30054,72.449905,53.56122,53.56122,53.56122,67.630165,67.630165,120.58585,71.48277,71.81885,0.3,71.97749,73.94003,69.98001,0.3,72.95006,0.3,1725.2397,0.0,0.3,20.673647,250.62279,0.035901297,0.0,0.0
30699,21577920.0,72.29626,72.44627,53.56424,53.56424,53.56424,67.63014,67.63014,120.58581,71.473495,71.819725,0.3,71.973694,73.94003,69.98001,0.3,72.94747,0.3,1723.6228,0.0,0.3,20.673567,250.62271,0.035858717,0.0,0.0
30701,21578040.0,72.253296,72.39766,53.56594,53.56594,53.56594,67.630165,67.630165,120.58586,71.46278,71.80066,0.3,71.9509,73.94003,69.98001,0.3,72.87096,0.3,1720.0461,0.0,0.3,20.67366,250.62282,0.03580864,0.0,0.0
30703,21578100.0,72.250885,72.39568,53.56671,53.56671,53.56671,67.63015,67.63015,120.58584,71.456955,71.80258,0.3,71.94969,73.94003,69.98001,0.3,72.8698,0.3,1719.0627,0.0,0.3,20.67363,250.62276,0.03578466,0.0,0.0
30704,21578160.0,72.24819,72.39365,53.568306,53.568306,53.568306,67.63014,67.63014,120.585815,71.450424,71.80187,0.3,71.947556,73.94003,69.98001,0.3,72.86722,0.3,1718.4437,0.0,0.3,20.673592,250.62273,0.035768267,0.0,0.0
30706,21578280.0,72.204636,72.34503,53.569405,53.569405,53.569405,67.63017,67.63017,120.58588,71.43625,71.783195,0.3,71.92514,73.94003,69.98001,0.3,72.79031,0.3,1714.8815,0.0,0.3,20.673695,250.62283,0.035719927,0.0,0.0
30708,21578400.0,72.19881,72.340866,53.57127,53.57127,53.57127,67.63016,67.63016,120.585846,71.42015,71.78468,0.3,71.922226,73.94003,69.98001,0.3,72.78586,0.3,1713.2764,0.0,0.3,20.673637,250.62279,0.035681,0.0,0.0
30711,21578520.0,72.12707,72.25995,53.565887,53.565887,53.565887,67.63019,67.63019,120.5859,71.4006,71.733154,0.3,71.86685,73.94003,69.98001,0.3,72.6754,0.3,1706.0913,0.0,0.3,20.673756,250.6229,0.03557095,0.0,0.0
30714,21578640.0,72.09581,72.22704,53.560616,53.560616,53.560616,67.63017,67.63017,120.58588,71.37703,71.70794,0.3,71.83687,73.94003,69.98001,0.3,72.640625,0.3,1700.3743,0.0,0.3,20.673714,250.62283,0.03545006,0.0,0.0
30715,21578700.0,72.061035,72.18854,53.558304,53.558304,53.558304,67.630196,67.630196,120.58591,71.36407,71.682556,0.3,71.81027,73.94003,69.98001,0.3,72.58789,0.3,1696.7609,0.0,0.3,20.67377,250.62291,0.035389695,0.0,0.0
30716,21578760.0,72.02517,72.148766,53.55523,53.55523,53.55523,67.63021,67.63021,120.58594,71.34967,71.6591,0.3,71.783905,73.94003,69.98001,0.3,72.53471,0.3,1692.6056,0.0,0.3,20.673847,250.62297,0.035318363,0.0,0.0
30718,21578880.0,71.99254,72.115585,53.551495,53.551495,53.551495,67.630196,67.630196,120.58592,71.31875,71.63417,0.3,71.754135,73.94003,69.98001,0.3,72.49907,0.3,1686.7307,0.0,0.3,20.67382,250.62294,0.03519327,0.0,0.0
30720,21579000.0,71.92261,72.0394,53.547485,53.547485,53.547485,67.63023,67.63023,120.58599,71.28485,71.587204,0.3,71.70305,73.94003,69.98001,0.3,72.39541,0.3,1678.9631,0.0,0.3,20.673964,250.62306,0.035059407,0.0,0.0
30723,21579120.0,71.888885,72.006165,53.544903,53.544903,53.544903,67.630226,67.630226,120.585976,71.24739,71.56287,0.3,71.67377,73.94003,69.98001,0.3,72.35904,0.3,1672.9467,0.0,0.3,20.673948,250.62305,0.034930613,0.0,0.0
30725,21579240.0,71.818405,71.93036,53.541824,53.541824,53.541824,67.63027,67.63027,120.58605,71.20746,71.51683,0.3,71.623505,73.94003,69.98001,0.3,72.25539,0.3,1665.081,0.0,0.3,20.6741,250.62317,0.034793757,0.0,0.0
30727,21579300.0,71.80209,71.91464,53.540565,53.540565,53.540565,67.630264,67.630264,120.586044,71.18686,71.506836,0.3,71.610275,73.94003,69.98001,0.3,72.23863,0.3,1661.9528,0.0,0.3,20.6741,250.62317,0.03472648,0.0,0.0
30729,21579360.0,71.785,71.89844,53.540176,53.540176,53.540176,67.630264,67.630264,120.58604,71.165054,71.493866,0.3,71.59566,73.94003,69.98001,0.3,72.22012,0.3,1659.1028,0.0,0.3,20.674093,250.62317,0.034664936,0.0,0.0
30730,21579480.0,71.71453,71.82352,53.537926,53.537926,53.537926,67.63031,67.63031,120.58612,71.120445,71.44905,0.3,71.54666,73.94003,69.98001,0.3,72.117065,0.3,1651.2405,0.0,0.3,20.674252,250.6233,0.03452743,0.0,0.0
30732,21579600.0,71.681244,71.79242,53.536995,53.536995,53.536995,67.63031,67.63031,120.58611,71.0743,71.42729,0.3,71.52002,73.94003,69.98001,0.3,72.0823,0.3,1645.3114,0.0,0.3,20.674248,250.6233,0.03439939,0.0,0.0
30735,21579720.0,71.61066,71.71805,53.535347,53.535347,53.535347,67.63035,67.63035,120.58618,71.02574,71.38341,0.3,71.471954,73.94003,69.98001,0.3,71.97946,0.3,1637.4344,0.0,0.3,20.674408,250.62343,0.034261152,0.0,0.0
30737,21579840.0,71.57709,71.68729,53.534904,53.534904,53.534904,67.63035,67.63035,120.586174,70.9762,71.362366,0.3,71.446075,73.94003,69.98001,0.3,71.944534,0.3,1631.4927,0.0,0.3,20.674408,250.62343,0.03413276,0.0,0.0
30739,21579900.0,71.542595,71.6512,53.534683,53.534683,53.534683,67.63036,67.63036,120.58621,70.951416,71.34006,0.3,71.42262,73.94003,69.98001,0.3,71.89377,0.3,1627.855,0.0,0.3,20.674479,250.6235,0.03406963,0.0,0.0
30740,21579960.0,71.507164,71.61406,53.533752,53.533752,53.533752,67.63039,67.63039,120.58625,70.9256,71.31985,0.3,71.39938,73.94003,69.98001,0.3,71.84268,0.3,1623.7288,0.0,0.3,20.674566,250.62355,0.033996575,0.0,0.0
30742,21580080.0,71.47388,71.583954,53.533752,53.533752,53.533752,67.63038,67.63038,120.58624,70.87413,71.29968,0.3,71.374504,73.94003,69.98001,0.3,71.80824,0.3,1617.8588,0.0,0.3,20.674564,250.62355,0.03386965,0.0,0.0
30746,21580200.0,71.40422,71.51134,53.53293,53.53293,53.53293,67.630424,67.630424,120.58632,70.82205,71.25821,0.3,71.32891,73.94003,69.98001,0.3,71.70662,0.3,1610.1769,0.0,0.3,20.67472,250.62372,0.03373514,0.0,0.0
30747,21580320.0,71.37109,71.481674,53.533257,53.533257,53.533257,67.63042,67.63042,120.58631,70.76976,71.23898,0.3,71.3049,73.94003,69.98001,0.3,71.67201,0.3,1604.3833,0.0,0.3,20.674717,250.62369,0.033610076,0.0,0.0
30749,21580440.0,71.302216,71.409935,53.53276,53.53276,53.53276,67.630455,67.630455,120.58639,70.71747,71.1985,0.3,71.26036,73.94003,69.98001,0.3,71.57121,0.3,1596.819,0.0,0.3,20.674868,250.62381,0.03347786,0.0,0.0
30751,21580500.0,71.286285,71.39565,53.532654,53.532654,53.532654,67.630455,67.630455,120.58638,70.69182,71.19076,0.3,71.24948,73.94003,69.98001,0.3,71.55501,0.3,1593.8384,0.0,0.3,20.674868,250.62381,0.03341354,0.0,0.0
30752,21580560.0,71.2697,71.380936,53.533424,53.533424,53.533424,67.630455,67.630455,120.58637,70.66539,71.1801,0.3,71.23729,73.94003,69.98001,0.3,71.5371,0.3,1591.1492,0.0,0.3,20.67486,250.62381,0.033355463,0.0,0.0
30754,21580680.0,71.20169,71.31012,53.53315,53.53315,53.53315,67.630486,67.630486,120.58644,70.61386,71.14061,0.3,71.193726,73.94003,69.98001,0.3,71.43718,0.3,1583.7338,0.0,0.3,20.675005,250.62395,0.033226207,0.0,0.0
30758,21580800.0,71.170044,71.28183,53.534027,53.534027,53.534027,67.630486,67.630486,120.586426,70.56311,71.12297,0.3,71.17153,73.94003,69.98001,0.3,71.40373,0.3,1578.216,0.0,0.3,20.674994,250.62392,0.033107057,0.0,0.0
30760,21580920.0,71.10309,71.21196,53.534027,53.534027,53.534027,67.630516,67.630516,120.586494,70.51345,71.08441,0.3,71.12896,73.94003,69.98001,0.3,71.30469,0.3,1570.9757,0.0,0.3,20.67513,250.62405,0.032981332,0.0,0.0
30761,21581040.0,71.072495,71.184494,53.535072,53.535072,53.535072,67.63051,67.63051,120.58648,70.465164,71.0676,0.3,71.10754,73.94003,69.98001,0.3,71.27194,0.3,1565.6356,0.0,0.3,20.675114,250.62402,0.032865968,0.0,0.0
30763,21581100.0,71.04002,71.1505,53.535507,53.535507,53.535507,67.63054,67.63054,120.58651,70.441986,71.047714,0.3,71.08655,73.94003,69.98001,0.3,71.22305,0.3,1562.3414,0.0,0.3,20.67517,250.62407,0.032809794,0.0,0.0
30764,21581160.0,71.00679,71.115555,53.535233,53.535233,53.535233,67.630554,67.630554,120.58655,70.41847,71.02992,0.3,71.0659,73.94003,69.98001,0.3,71.17378,0.3,1558.5961,0.0,0.3,20.675245,250.62413,0.032744315,0.0,0.0
30766,21581280.0,70.97735,71.088806,53.5365,53.5365,53.5365,67.63055,67.63055,120.58653,70.3737,71.013824,0.3,71.0453,73.94003,69.98001,0.3,71.141754,0.3,1553.4587,0.0,0.3,20.675222,250.6241,0.03263326,0.0,0.0
30768,21581400.0,70.91363,71.02135,53.536827,53.536827,53.536827,67.63058,67.63058,120.586586,70.331406,70.977234,0.3,71.00487,73.94003,69.98001,0.3,71.04524,0.3,1546.7032,0.0,0.3,20.675344,250.62422,0.032517213,0.0,0.0
30771,21581520.0,70.88501,70.99481,53.538254,53.538254,53.538254,67.63056,67.63056,120.58657,70.290924,70.96164,0.3,70.98471,73.94003,69.98001,0.3,71.013054,0.3,1541.7346,0.0,0.3,20.675318,250.62418,0.032409955,0.0,0.0
30773,21581640.0,70.82239,70.92775,53.538803,53.538803,53.538803,67.6306,67.6306,120.586624,70.2534,70.9256,0.3,70.94478,73.94003,69.98001,0.3,70.916595,0.3,1535.1709,0.0,0.3,20.675436,250.6243,0.032297973,0.0,0.0
30775,21581700.0,70.80931,70.915276,53.539135,53.539135,53.539135,67.63059,67.63059,120.58662,70.2361,70.91967,0.3,70.93582,73.94003,69.98001,0.3,70.90204,0.3,1532.6842,0.0,0.3,20.675423,250.62428,0.032244083,0.0,0.0
30776,21581760.0,70.7958,70.90242,53.540344,53.540344,53.540344,67.630585,67.630585,120.58661,70.21896,70.91088,0.3,70.92566,73.94003,69.98001,0.3,70.88583,0.3,1530.5121,0.0,0.3,20.675404,250.62425,0.03219708,0.0,0.0
30778,21581880.0,70.734825,70.83623,53.541,53.541,53.541,67.630615,67.630615,120.58666,70.187706,70.87567,0.3,70.88655,73.94003,69.98001,0.3,70.790146,0.3,1524.2214,0.0,0.3,20.675516,250.62436,0.032090697,0.0,0.0
30780,21582000.0,70.71005,70.811844,53.542706,53.542706,53.542706,67.6306,67.6306,120.58664,70.16024,70.86177,0.3,70.868256,73.94003,69.98001,0.3,70.76015,0.3,1519.8676,0.0,0.3,20.67548,250.62433,0.031996325,0.0,0.0
30783,21582120.0,70.65001,70.742905,53.543255,53.543255,53.543255,67.63063,67.63063,120.58669,70.150024,70.823654,0.3,70.82629,73.94003,69.98001,0.3,70.66144,0.3,1513.677,0.0,0.3,20.67559,250.62444,0.03189217,0.0,0.0
30785,21582240.0,70.6304,70.71593,53.544296,53.544296,53.544296,67.63062,67.63062,120.58667,70.17029,70.80745,0.3,70.80569,73.94003,69.98001,0.3,70.62869,0.3,1509.4075,0.0,0.3,20.675558,250.62439,0.031794395,0.0,0.0
30787,21582300.0,70.60524,70.68259,53.54463,53.54463,53.54463,67.63064,67.63064,120.5867,70.190674,70.78789,0.3,70.785034,73.94003,69.98001,0.3,70.580246,0.3,1506.6798,0.0,0.3,20.67561,250.62444,0.031745497,0.0,0.0
30788,21582360.0,70.58063,70.64831,53.54408,53.54408,53.54408,67.63065,67.63065,120.58673,70.21858,70.77042,0.3,70.76482,73.94003,69.98001,0.3,70.531525,0.3,1503.5328,0.0,0.3,20.675676,250.62448,0.031686425,0.0,0.0
30791,21582480.0,70.57003,70.621994,53.54463,53.54463,53.54463,67.630646,67.630646,120.58671,70.29268,70.75476,0.3,70.74483,73.94003,69.98001,0.3,70.49944,0.3,1499.5298,0.0,0.3,20.675652,250.62447,0.031584777,0.0,0.0
30792,21582600.0,70.529106,70.5558,53.54397,53.54397,53.54397,67.63068,67.63068,120.58678,70.38942,70.71878,0.3,70.70505,73.94003,69.98001,0.3,70.40414,0.3,1493.9349,0.0,0.3,20.675774,250.62459,0.03147343,0.0,0.0
30795,21582720.0,70.525925,70.52977,53.54408,53.54408,53.54408,67.63067,67.63067,120.58676,70.50922,70.703514,0.3,70.68539,73.94003,69.98001,0.3,70.37216,0.3,1490.0602,0.0,0.3,20.675758,250.62456,0.031366065,0.0,0.0
30797,21582840.0,70.49187,70.46396,53.54298,53.54298,53.54298,67.63071,67.63071,120.58682,70.64721,70.66797,0.3,70.64606,73.94003,69.98001,0.3,70.277245,0.3,1484.5575,0.0,0.3,20.675888,250.62466,0.031248597,0.0,0.0
30799,21582900.0,70.49335,70.45187,53.54249,53.54249,53.54249,67.6307,67.6307,120.586815,70.72137,70.662155,0.3,70.63732,73.94003,69.98001,0.3,70.26296,0.3,1482.5414,0.0,0.3,20.675886,250.62466,0.03119005,0.0,0.0
30800,21582960.0,70.49532,70.43929,53.542763,53.542763,53.542763,67.6307,67.6307,120.586815,70.802,70.65353,0.3,70.62732,73.94003,69.98001,0.3,70.247086,0.3,1480.8241,0.0,0.3,20.675882,250.62466,0.031136896,0.0,0.0
30802,21583080.0,70.46715,70.37453,53.54139,53.54139,53.54139,67.63073,67.63073,120.586876,70.97142,70.618645,0.3,70.58871,73.94003,69.98001,0.3,70.15349,0.3,1475.3801,0.0,0.3,20.676018,250.6248,0.03101377,0.0,0.0
30805,21583200.0,70.47566,70.35074,53.540947,53.540947,53.540947,67.63073,67.63073,120.586876,71.15318,70.60469,0.3,70.57058,73.94003,69.98001,0.3,70.12459,0.3,1471.6635,0.0,0.3,20.67602,250.62477,0.030896349,0.0,0.0
30807,21583320.0,70.45198,70.28697,53.539352,53.539352,53.539352,67.630775,67.630775,120.58694,71.345116,70.57042,0.3,70.53262,73.94003,69.98001,0.3,70.0323,0.3,1466.2072,0.0,0.3,20.676165,250.6249,0.030767364,0.0,0.0
30809,21583440.0,70.46417,70.264175,53.538696,53.538696,53.538696,67.630775,67.630775,120.58694,71.54491,70.55696,0.3,70.5151,73.94003,69.98001,0.3,70.00478,0.3,1462.4434,0.0,0.3,20.676176,250.6249,0.030644227,0.0,0.0
30811,21583500.0,70.4538,70.233185,53.538254,53.538254,53.538254,67.63079,67.63079,120.58698,71.64537,70.53905,0.3,70.4962,73.94003,69.98001,0.3,69.959465,0.3,1459.9098,0.0,0.3,20.67624,250.62497,0.030582367,0.0,0.0
30812,21583560.0,70.44357,70.201385,53.536995,53.536995,53.536995,67.63081,67.63081,120.58701,71.75029,70.523285,0.3,70.477745,73.94003,69.98001,0.3,69.913925,0.3,1456.9182,0.0,0.3,20.676325,250.62505,0.030509606,0.0,0.0
30814,21583680.0,70.458084,70.17958,53.536278,53.536278,53.536278,67.63081,67.63081,120.58701,71.95914,70.510315,0.3,70.46072,73.94003,69.98001,0.3,69.88789,0.3,1453.0636,0.0,0.3,20.676344,250.62505,0.030381288,0.0,0.0
30816,21583800.0,70.43935,70.11827,53.534576,53.534576,53.534576,67.63085,67.63085,120.58708,72.16744,70.477356,0.3,70.4243,73.94003,69.98001,0.3,69.79918,0.3,1447.484,0.0,0.3,20.676495,250.62518,0.030243084,0.0,0.0
30820,21583920.0,70.45467,70.097015,53.53386,53.53386,53.53386,67.63086,67.63086,120.58709,72.37816,70.46456,0.3,70.407486,73.94003,69.98001,0.3,69.77402,0.3,1443.4657,0.0,0.3,20.676521,250.62521,0.030109487,0.0,0.0
30822,21584040.0,70.43616,70.036255,53.53227,53.53227,53.53227,67.6309,67.6309,120.58716,72.583824,70.43188,0.3,70.37129,73.94003,69.98001,0.3,69.68613,0.3,1437.7225,0.0,0.3,20.676676,250.62534,0.029966716,0.0,0.0
30823,21584100.0,70.44374,70.02664,53.53161,53.53161,53.53161,67.6309,67.6309,120.58716,72.68309,70.42726,0.3,70.36388,73.94003,69.98001,0.3,69.67547,0.3,1435.5444,0.0,0.3,20.676691,250.62534,0.029896522,0.0,0.0
30824,21584160.0,70.45122,70.016594,53.53183,53.53183,53.53183,67.6309,67.6309,120.587166,72.783936,70.41979,0.3,70.35525,73.94003,69.98001,0.3,69.66344,0.3,1433.6458,0.0,0.3,20.676702,250.62534,0.029832166,0.0,0.0
30826,21584280.0,70.431656,69.95694,53.530457,53.530457,53.530457,67.630936,67.630936,120.58724,72.97631,70.38754,0.3,70.319595,73.94003,69.98001,0.3,69.577194,0.3,1427.8058,0.0,0.3,20.676855,250.62549,0.029688263,0.0,0.0
30828,21584400.0,70.44484,69.93859,53.530403,53.530403,53.530403,67.63094,67.63094,120.58725,73.15726,70.37596,0.3,70.304214,73.94003,69.98001,0.3,69.55654,0.3,1423.6826,0.0,0.3,20.676882,250.62549,0.029555095,0.0,0.0
30831,21584520.0,70.42287,69.879814,53.529465,53.529465,53.529465,67.630974,67.630974,120.58731,73.32881,70.3441,0.3,70.26895,73.94003,69.98001,0.3,69.47179,0.3,1417.7561,0.0,0.3,20.677027,250.62563,0.02941193,0.0,0.0
30833,21584640.0,70.43666,69.86679,53.530014,53.530014,57.55156,67.63098,67.63098,120.58732,73.48448,70.332726,0.3,70.253784,73.94003,69.98001,0.3,69.46233,0.3,1413.7489,0.0,0.3,20.67705,250.62564,0.029282201,0.0,163.79091
30835,21584700.0,70.436,69.85246,53.53073,53.53073,61.40963,67.631004,67.631004,120.58735,73.555016,70.31597,0.3,70.23627,73.94003,69.98001,0.3,69.449646,0.3,1411.7228,0.0,0.3,20.67711,250.6257,0.029223917,0.0,309.0925
30837,21584760.0,70.44094,69.84515,53.531334,53.531334,63.81624,67.63102,67.63102,120.58738,73.623405,70.30147,0.3,70.21918,73.94003,69.98001,0.3,69.45157,0.3,1409.7811,0.0,0.3,20.677185,250.62575,0.029162701,0.0,398.9051
30838,21584880.0,70.491425,69.88234,53.535507,53.535507,66.191154,67.63102,67.63102,120.58738,73.74338,70.29054,0.3,70.20451,73.94003,69.98001,0.3,69.539566,0.3,1408.907,0.0,0.3,20.677198,250.62575,0.02907496,0.0,488.1369
30840,21585000.0,70.51131,69.886955,53.539246,53.539246,67.93446,67.63105,67.63105,120.58744,73.84143,70.259995,0.3,70.17062,73.94003,69.98001,0.3,69.57791,0.3,1406.9744,0.0,0.3,20.67732,250.62589,0.0289921,0.0,554.79614
30843,21585120.0,70.566025,69.93744,53.544518,53.544518,68.9479,67.63105,67.63105,120.58744,73.91751,70.249344,0.3,70.15617,73.94003,69.98001,0.3,69.6909,0.3,1407.2104,0.0,0.3,20.677328,250.62589,0.028929915,0.0,592.7048
30845,21585240.0,70.58514,69.95018,53.555122,53.555122,69.81192,67.63108,67.63108,120.587494,73.967224,70.21913,0.3,70.1225,73.94003,69.98001,0.3,69.74429,0.3,1408.5847,0.0,0.3,20.677439,250.62596,0.02893544,0.0,625.48157
30847,21585300.0,70.60997,69.97688,53.559677,53.559677,69.99984,67.63107,67.63107,120.58749,73.98156,70.21556,0.3,70.11624,73.94003,69.98001,0.3,69.8033,0.3,1409.8176,0.0,0.3,20.677437,250.62596,0.028938808,0.0,632.0156
30848,21585360.0,70.6343,70.00429,53.564896,53.564896,70.07043,67.63107,67.63107,120.58749,73.98903,70.20924,0.3,70.108826,73.94003,69.98001,0.3,69.86301,0.3,1411.4368,0.0,0.3,20.677435,250.62596,0.028951908,0.0,634.2828
30850,21585480.0,70.64474,70.01769,53.57182,53.57182,70.2238,67.6311,67.6311,120.58753,73.98068,70.17958,0.3,70.0757,73.94003,69.98001,0.3,69.91662,0.3,1412.2994,0.0,0.3,20.677536,250.62605,0.028958244,0.0,639.9296
30854,21585600.0,70.68143,70.068726,53.5783,53.5783,69.82367,67.631096,67.631096,120.587524,73.94003,70.17013,0.3,70.06241,73.94003,69.98001,0.3,70.028244,0.3,1414.4623,0.0,0.3,20.677525,250.62604,0.02897215,0.0,623.6102
30855,21585720.0,70.678085,70.076744,53.582146,53.582146,69.37181,67.63112,67.63112,120.58756,73.873566,70.14096,0.3,70.02978,73.94003,69.98001,0.3,70.07027,0.3,1414.4333,0.0,0.3,20.677618,250.62611,0.02897181,0.0,606.1846
30857,21585840.0,70.70093,70.11948,53.58599,53.58599,68.42984,67.63112,67.63112,120.587555,73.790344,70.1319,0.3,70.01692,73.94003,69.98001,0.3,70.16441,0.3,1415.6674,0.0,0.3,20.677608,250.62611,0.028977728,0.0,569.2074
30859,21585900.0,70.6933,70.11904,53.58731,53.58731,67.98099,67.63113,67.63113,120.58758,73.743546,70.116455,0.3,70.00055,73.94003,69.98001,0.3,70.175735,0.3,1415.4316,0.0,0.3,20.677649,250.62613,0.02897806,0.0,552.1157
30860,21585960.0,70.6839,70.11745,53.587585,53.587585,67.49402,67.63114,67.63114,120.5876,73.69136,70.103165,0.3,69.98462,73.94003,69.98001,0.3,70.18594,0.3,1414.6992,0.0,0.3,20.677704,250.62619,0.028968727,0.0,533.3307
30862,21586080.0,70.69143,70.147606,53.589455,53.589455,66.04657,67.631134,67.631134,120.58759,73.577866,70.09448,0.3,69.97215,73.94003,69.98001,0.3,70.254776,0.3,1414.8566,0.0,0.3,20.677698,250.62616,0.028964043,0.0,476.9079
30866,21586200.0,70.657646,70.130905,53.589233,53.589233,64.52826,67.631165,67.631165,120.58764,73.45092,70.06615,0.3,69.94024,73.94003,69.98001,0.3,70.247635,0.3,1412.68,0.0,0.3,20.677795,250.62627,0.02894239,0.0,418.6136
30868,21586320.0,70.64551,70.14261,53.58934,53.58934,61.977844,67.63116,67.63116,120.58763,73.31172,70.05774,0.3,69.9281,73.94003,69.98001,0.3,70.280426,0.3,1411.4167,0.0,0.3,20.677795,250.62627,0.028922427,0.0,318.96997
30869,21586440.0,70.58783,70.10201,53.58731,53.58731,59.137436,67.63119,67.63119,120.587685,73.16143,70.02966,0.3,69.89657,73.94003,69.98001,0.3,70.22714,0.3,1407.4911,0.0,0.3,20.677893,250.62634,0.028881403,0.0,210.19846
30871,21586500.0,70.569916,70.09531,53.5861,53.5861,57.267563,67.63118,67.63118,120.587685,73.083755,70.02698,0.3,69.891235,73.94003,69.98001,0.3,70.21979,0.3,1405.8053,0.0,0.3,20.677893,250.62634,0.028857479,0.0,137.33662
30872,21586560.0,70.54701,70.08361,53.58544,53.58544,55.41192,67.63118,67.63118,120.587685,73.001144,70.02154,0.3,69.88476,73.94003,69.98001,0.3,70.20226,0.3,1404.099,0.0,0.3,20.677896,250.62634,0.028837262,0.0,66.56049
30874,21586680.0,70.462524,70.014786,53.58165,53.58165,54.156624,67.63121,67.63121,120.58773,72.832,69.9938,0.3,69.8535,73.94003,69.98001,0.3,70.095474,0.3,1398.0537,0.0,0.3,20.677996,250.62642,0.028770221,0.0,21.88761
30876,21586800.0,70.406555,69.98116,53.584236,53.584236,53.58061,67.63121,67.63121,120.58773,72.65661,69.98599,0.3,69.84207,73.94003,69.98001,0.3,70.04198,0.3,1395.4148,0.0,0.3,20.678003,250.62642,0.028761147,0.0,0.0
30879,21586920.0,70.31976,69.91255,53.586594,53.586594,55.27684,67.63124,67.63124,120.587776,72.47176,69.95848,0.3,69.8111,73.94003,69.98001,0.3,69.93573,0.3,1391.5676,0.0,0.3,20.678104,250.62653,0.028755939,0.0,67.594925
30882,21587040.0,70.2728,69.89217,53.590496,53.590496,56.906994,67.63124,67.63124,120.587776,72.28291,69.950836,0.3,69.79989,73.94003,69.98001,0.3,69.90788,0.3,1390.0632,0.0,0.3,20.678116,250.62653,0.028770445,0.0,129.27274
30883,21587100.0,70.23671,69.867065,53.59242,53.59242,58.28479,67.631256,67.631256,120.58779,72.18843,69.93617,0.3,69.78435,73.94003,69.98001,0.3,69.87169,0.3,1388.963,0.0,0.3,20.678156,250.62657,0.028781094,0.0,183.3992
30884,21587160.0,70.20265,69.84493,53.593792,53.944313,59.707626,67.63126,67.63126,120.58782,72.08983,69.92376,0.3,69.76968,73.94003,69.98001,0.3,69.84235,0.3,1387.7279,0.0,0.3,20.678215,250.6266,0.028787512,11.764229,237.82347
30886,21587280.0,70.17562,69.84972,53.59868,57.87478,61.241814,67.63127,67.63127,120.58782,71.89361,69.9164,0.3,69.771164,73.94003,69.98001,0.3,69.856964,0.3,1387.9625,0.0,0.3,20.67823,250.62662,0.028826606,94.258224,294.99292
30888,21587400.0,70.126236,69.8279,53.602913,60.95249,62.91503,67.631294,67.631294,120.58787,71.69707,69.88982,0.3,69.770226,73.94003,69.98001,0.3,69.826256,0.3,1387.4307,0.0,0.3,20.678328,250.62671,0.02886897,159.84543,359.46176
30891,21587520.0,70.11508,69.85246,53.60835,62.71283,63.7183,67.631294,67.631294,120.58787,71.49634,69.88256,0.3,69.799835,73.94003,69.98001,0.3,69.86526,0.3,1389.1652,0.0,0.3,20.678349,250.62672,0.028930854,197.02136,389.12366
30893,21587640.0,70.07631,69.84389,53.61247,63.967632,64.64769,67.63132,67.63132,120.58792,71.2976,69.85608,0.3,69.81604,73.94003,69.98001,0.3,69.8513,0.3,1389.7072,0.0,0.3,20.678444,250.6268,0.02899068,223.79953,425.0055
30895,21587700.0,70.07443,69.859985,53.614502,64.36369,64.86461,67.63132,67.63132,120.58792,71.20032,69.85405,0.3,69.83565,73.94003,69.98001,0.3,69.87613,0.3,1390.732,0.0,0.3,20.678452,250.6268,0.02902278,232.10321,432.70523
30897,21587760.0,70.072784,69.87695,53.617302,64.68218,65.00051,67.631325,67.631325,120.58793,71.10028,69.84927,0.3,69.855644,73.94003,69.98001,0.3,69.90108,0.3,1392.1827,0.0,0.3,20.678467,250.6268,0.029064648,238.81075,437.66443
30898,21587880.0,70.039,69.87361,53.620598,65.241,65.51126,67.63135,67.63135,120.58797,70.9055,69.82301,0.3,69.87729,73.94003,69.98001,0.3,69.89398,0.3,1393.2203,0.0,0.3,20.67856,250.6269,0.029133122,250.73338,457.4905
30900,21588000.0,70.03884,69.909256,54.92396,65.47084,65.568115,67.63135,67.63135,120.587975,70.716034,69.81824,0.3,69.91942,73.94003,69.98001,0.3,69.94612,0.3,1395.986,29.588083,0.3,20.678583,250.6269,0.02921193,255.40567,458.922
30903,21588120.0,70.00984,69.91046,58.180916,65.62591,65.79537,67.63137,67.63137,120.58802,70.52828,69.80829,0.3,69.94173,73.94003,69.98001,0.3,69.94008,0.3,1397.3688,99.869576,0.3,20.678677,250.62698,0.029285198,258.6773,467.89572
30905,21588240.0,70.01555,69.95128,60.275513,65.504395,65.62009,67.63138,67.63138,120.58803,70.34816,69.83136,0.3,69.98314,73.94003,69.98001,0.3,69.99023,0.3,1400.5182,144.23737,0.3,20.678703,250.62701,0.029368434,255.8089,460.47968
30907,21588300.0,70.00286,69.95271,61.133217,65.43326,65.62184,67.631386,67.631386,120.58804,70.262085,69.83516,0.3,69.992096,73.94003,69.98001,0.3,69.98479,0.3,1401.456,162.6324,0.3,20.678736,250.62704,0.02940902,254.28291,460.84848
30908,21588360.0,69.9905,69.95452,61.83903,65.33081,65.64014,67.6314,67.6314,120.588066,70.175125,69.84367,0.3,70.00198,73.94003,69.98001,0.3,69.98012,0.3,1402.0961,177.6262,0.3,20.67879,250.62709,0.029442951,252.03015,461.55624
30910,21588480.0,69.99776,69.99435,62.641914,64.88005,65.28198,67.63141,67.63141,120.58807,70.01039,69.88042,0.3,70.03923,73.94003,69.98001,0.3,70.0244,0.3,1405.2191,194.5297,0.3,20.678818,250.62712,0.029524216,242.07587,447.16568
30914,21588600.0,69.97276,69.99435,63.25709,64.37973,65.160416,67.631424,67.631424,120.58812,69.855095,69.90014,0.3,70.05208,73.94003,69.98001,0.3,70.00775,0.3,1406.5883,207.68794,0.3,20.6789,250.62717,0.029593596,231.2817,442.90488
30915,21588720.0,69.978745,70.02895,63.418755,63.545044,64.67334,67.63143,67.63143,120.58813,69.71035,69.9404,0.3,70.08212,73.94003,69.98001,0.3,70.04384,0.3,1409.367,210.91042,0.3,20.67893,250.6272,0.029667394,213.02394,423.60068
30917,21588840.0,69.95172,70.02236,63.50544,62.6379,64.48937,67.631454,67.631454,120.58816,69.57736,69.96007,0.3,70.08569,73.94003,69.98001,0.3,70.01901,0.3,1410.2748,212.75429,0.3,20.679005,250.62727,0.029726945,193.48402,417.0801
30919,21588900.0,69.95375,70.036255,63.38816,62.014538,64.250534,67.631454,67.631454,120.58816,69.5166,69.9805,0.3,70.096405,73.94003,69.98001,0.3,70.033676,0.3,1411.2404,210.07422,0.3,20.67901,250.62727,0.029754333,179.82536,407.44836
30920,21588960.0,69.954956,70.04912,63.20771,61.2617,63.950935,67.63146,67.63146,120.58817,69.45717,69.99835,0.3,70.104706,73.94003,69.98001,0.3,70.04626,0.3,1412.4775,206.11868,0.3,20.679035,250.62729,0.029788388,163.47113,395.84088
30922,21589080.0,69.92502,70.03395,62.862846,59.844246,63.811626,67.63148,67.63148,120.5882,69.35104,70.01352,0.3,70.09454,73.94003,69.98001,0.3,70.0133,0.3,1412.7393,198.70119,0.3,20.679104,250.62735,0.0298339,133.03247,391.2091
30926,21589200.0,69.92513,70.05142,62.099518,57.9563,63.337074,67.631485,67.631485,120.58821,69.260025,70.04538,0.3,70.09789,73.94003,69.98001,0.3,70.03285,0.3,1414.2258,182.01442,0.3,20.679134,250.62737,0.029879484,92.05557,372.4728
30928,21589320.0,69.877945,70.01099,61.57025,56.973793,63.549217,67.6315,67.6315,120.58824,69.178665,70.03488,0.3,70.05466,73.94003,69.98001,0.3,69.97754,0.3,1412.918,170.90262,0.3,20.679195,250.62743,0.029901674,71.78556,381.77576
30929,21589440.0,69.863174,70.00824,60.753143,56.196068,63.540596,67.63151,67.63151,120.58825,69.10061,70.04439,0.3,70.03264,73.94003,69.98001,0.3,69.9805,0.3,1412.9752,153.16034,0.3,20.679226,250.62746,0.029925458,55.12141,381.09592
30931,21589500.0,69.839935,69.98787,60.494743,56.24391,63.765484,67.63151,67.63151,120.58826,69.06337,70.03467,0.3,70.00874,73.94003,69.98001,0.3,69.95474,0.3,1412.342,147.82768,0.3,20.679241,250.62746,0.029935934,56.67912,390.38428
30932,21589560.0,69.8168,69.967545,60.258865,56.497917,64.07118,67.63152,67.63152,120.58827,69.02557,70.026596,0.3,69.98561,73.94003,69.98001,0.3,69.93057,0.3,1411.3619,142.81328,0.3,20.679277,250.6275,0.029938474,62.41667,402.32437
30934,21589680.0,69.80412,69.96617,59.551403,56.957092,64.33474,67.63152,67.63152,120.58829,68.95334,70.028625,0.3,69.96501,73.94003,69.98001,0.3,69.938705,0.3,1411.4058,127.475555,0.3,20.67931,250.62753,0.029958913,72.329506,412.07016
30936,21589800.0,69.76297,69.93051,59.33766,58.228157,64.97426,67.63154,67.63154,120.5883,68.88429,70.00566,0.3,69.92596,73.94003,69.98001,0.3,69.89728,0.3,1409.9961,123.24828,0.3,20.679352,250.62755,0.02997082,100.27694,437.2539
30939,21589920.0,69.75572,69.9348,58.981377,59.340466,65.33104,67.631546,67.631546,120.58832,68.81639,70.00346,0.3,69.91612,73.94003,69.98001,0.3,69.91321,0.3,1410.3202,115.499405,0.3,20.679384,250.62758,0.02999202,124.04239,450.55954
30942,21590040.0,69.72106,69.90607,59.19094,60.755943,65.95236,67.63155,67.63155,120.58833,68.75119,69.97858,0.3,69.88959,73.94003,69.98001,0.3,69.880035,0.3,1409.2844,120.394485,0.3,20.679422,250.62761,0.03000619,154.76526,474.89252
30943,21590100.0,69.72079,69.91162,59.198135,61.276146,66.13518,67.63155,67.63155,120.58833,68.71977,69.97908,0.3,69.890854,73.94003,69.98001,0.3,69.89212,0.3,1409.468,120.39432,0.3,20.679426,250.62761,0.030014062,165.7546,481.58313
30944,21590160.0,69.72079,69.91783,59.242027,61.755535,66.28514,67.63156,67.63156,120.58835,68.6878,69.97699,0.3,69.892395,73.94003,69.98001,0.3,69.904144,0.3,1410.0312,121.38975,0.3,20.67945,250.62762,0.03003025,176.02277,487.27026
30946,21590280.0,69.69261,69.89624,59.782776,62.82489,66.82875,67.63157,67.63157,120.58836,68.62605,69.95447,0.3,69.87679,73.94003,69.98001,0.3,69.87844,0.3,1409.4106,133.3428,0.3,20.67949,250.62766,0.030047711,199.15982,508.5282
30948,21590400.0,69.698265,69.91431,60.085777,63.53109,67.09478,67.63157,67.63157,120.58837,68.566124,69.95677,0.3,69.88855,73.94003,69.98001,0.3,69.90865,0.3,1410.5352,139.71394,0.3,20.679506,250.62769,0.03007495,214.14647,518.3416
30951,21590520.0,69.675415,69.89871,60.74842,64.28393,67.54346,67.63158,67.63158,120.58839,68.50641,69.938705,0.3,69.88031,73.94003,69.98001,0.3,69.88888,0.3,1410.2799,154.19984,0.3,20.679535,250.6277,0.030095957,230.43701,535.9004
30953,21590640.0,69.68558,69.92189,61.115417,64.76364,67.72292,67.631584,67.631584,120.588394,68.448074,69.94606,0.3,69.897995,73.94003,69.98001,0.3,69.92376,0.3,1411.7278,161.91731,0.3,20.679556,250.6277,0.030126551,240.58641,542.38367
30955,21590700.0,69.6758,69.915794,61.417595,65.025505,67.88426,67.631584,67.631584,120.588394,68.41962,69.93788,0.3,69.89531,73.94003,69.98001,0.3,69.914856,0.3,1411.8673,168.58409,0.3,20.679554,250.6277,0.030141585,246.29794,548.8386
30957,21590760.0,69.66646,69.9103,61.72164,65.28473,68.06503,67.63159,67.63159,120.5884,68.390396,69.93282,0.3,69.8941,73.94003,69.98001,0.3,69.9075,0.3,1411.7222,175.1232,0.3,20.67958,250.62773,0.03014989,251.87851,555.8198
30958,21590880.0,69.679535,69.93672,62.028545,65.5913,68.14519,67.63159,67.63159,120.58841,68.3331,69.94469,0.3,69.91536,73.94003,69.98001,0.3,69.94469,0.3,1413.3712,181.54347,0.3,20.679598,250.62776,0.030182533,258.3219,558.4914
30960,21591000.0,69.66272,69.92766,62.50447,65.94182,68.37908,67.6316,67.6316,120.58842,68.27652,69.93552,0.3,69.913925,73.94003,69.98001,0.3,69.9303,0.3,1413.5193,191.90971,0.3,20.679615,250.62776,0.030207353,265.93723,567.75836
30963,21591120.0,69.67684,69.95546,62.710247,66.110405,68.36205,67.6316,67.6316,120.588425,68.2189,69.95056,0.3,69.9371,73.94003,69.98001,0.3,69.96782,0.3,1415.2534,196.1617,0.3,20.679632,250.62779,0.030241014,269.42,566.70526
30965,21591240.0,69.66048,69.947105,63.05818,66.326996,68.500046,67.63161,67.63161,120.58843,68.1615,69.943695,0.3,69.93667,73.94003,69.98001,0.3,69.953094,0.3,1415.435,203.75882,0.3,20.679646,250.62779,0.030266294,274.153,572.29126
30967,21591300.0,69.66766,69.96095,63.113503,66.361664,68.46576,67.6316,67.6316,120.588425,68.1331,69.95326,0.3,69.94887,73.94003,69.98001,0.3,69.97171,0.3,1416.1244,204.81445,0.3,20.679644,250.62779,0.03027899,274.802,570.68207
30968,21591360.0,69.67453,69.974846,63.150856,66.37012,68.39259,67.63161,67.63161,120.58843,68.103546,69.96062,0.3,69.9604,73.94003,69.98001,0.3,69.9894,0.3,1417.1482,205.58702,0.3,20.679657,250.6278,0.030299505,274.94177,567.77893
30971,21591480.0,69.657394,69.965836,63.37849,66.4695,68.450165,67.63161,67.63161,120.58843,68.04482,69.954956,0.3,69.95969,73.94003,69.98001,0.3,69.97298,0.3,1417.2623,210.59283,0.3,20.679659,250.6278,0.030323876,277.15314,570.28906
30972,21591600.0,69.669975,69.992035,63.36767,66.404564,68.27669,67.63161,67.63161,120.58844,67.98561,69.972595,0.3,69.98265,73.94003,69.98001,0.3,70.00638,0.3,1418.8475,210.2008,0.3,20.679672,250.6278,0.030355385,275.62128,563.2597
30975,21591720.0,69.65108,69.98144,63.492805,66.40198,68.27702,67.631615,67.631615,120.58845,67.92413,69.966995,0.3,69.98089,73.94003,69.98001,0.3,69.98743,0.3,1418.8304,213.00262,0.3,20.679682,250.6278,0.030378355,275.64523,563.5904
30977,21591840.0,69.66141,70.005554,63.394363,66.24087,68.06009,67.631615,67.631615,120.58845,67.86168,69.98413,0.3,70.00259,73.94003,69.98001,0.3,70.01758,0.3,1420.2323,210.73262,0.3,20.679688,250.6278,0.03040755,272.04614,554.9132
30979,21591900.0,69.65075,69.99896,63.419304,66.196976,68.03587,67.63161,67.63161,120.58844,67.830315,69.979515,0.3,70.00017,73.94003,69.98001,0.3,70.006,0.3,1420.2798,211.38388,0.3,20.679672,250.6278,0.030421145,271.17535,554.25433
30980,21591960.0,69.63976,69.9922,63.443695,66.15523,68.03647,67.631615,67.631615,120.58845,67.79747,69.977264,0.3,69.99852,73.94003,69.98001,0.3,69.995056,0.3,1419.9786,211.91576,0.3,20.679686,250.62784,0.030427257,270.29297,554.3504
30983,21592080.0,69.64718,70.013626,63.27308,65.914185,67.80736,67.631615,67.631615,120.58845,67.73132,69.99336,0.3,70.01802,73.94003,69.98001,0.3,70.021484,0.3,1421.153,208.09471,0.3,20.67969,250.62784,0.030453624,264.97473,545.22327
30985,21592200.0,69.62268,69.99759,63.259895,65.76373,67.7879,67.63161,67.63161,120.58844,67.662994,69.9854,0.3,70.01132,73.94003,69.98001,0.3,69.995605,0.3,1420.6626,207.94138,0.3,20.679693,250.6278,0.03047025,261.83932,544.8443
30987,21592320.0,69.62697,70.01616,63.034676,65.46034,67.57477,67.631615,67.631615,120.58844,67.59224,69.99984,0.3,70.028076,73.94003,69.98001,0.3,70.01863,0.3,1421.5721,202.95036,0.3,20.679684,250.6278,0.030493084,255.17978,536.3508
30989,21592440.0,69.59927,69.99725,62.999077,65.267914,67.5862,67.631615,67.631615,120.58844,67.5188,69.98935,0.3,70.01824,73.94003,69.98001,0.3,69.98984,0.3,1420.7917,202.33769,0.3,20.679678,250.6278,0.030505607,251.15984,537.183
30991,21592500.0,69.600266,70.00545,62.883064,65.10916,67.511986,67.63161,67.63161,120.58844,67.48161,69.99693,0.3,70.02571,73.94003,69.98001,0.3,70.00066,0.3,1420.9722,199.7152,0.3,20.67967,250.6278,0.030511627,247.64317,534.08185
30992,21592560.0,69.60049,70.013245,62.75271,64.924866,67.41338,67.63161,67.63161,120.58844,67.442444,70.00188,0.3,70.031975,73.94003,69.98001,0.3,70.01022,0.3,1421.4403,196.8942,0.3,20.679674,250.6278,0.030524813,243.64648,530.25024
30994,21592680.0,69.56995,69.99215,62.720795,64.719925,67.475235,67.63161,67.63161,120.58844,67.3629,69.98956,0.3,70.01895,73.94003,69.98001,0.3,69.97946,0.3,1420.4175,196.37955,0.3,20.679665,250.6278,0.030533973,239.37865,533.03186
30996,21592800.0,69.56847,70.005936,62.48629,64.371216,67.3595,67.63161,67.63161,120.58843,67.28072,70.000275,0.3,70.02956,73.94003,69.98001,0.3,69.99808,0.3,1420.8141,191.19472,0.3,20.679659,250.62779,0.030549422,231.74475,528.30334
31000,21592920.0,69.496506,69.93771,63.14657,63.14657,63.14657,67.63161,67.63161,120.58843,67.18954,69.97171,0.3,69.991165,80.06002,60.08001,0.3,69.89514,0.3,534.5114,0.0,0.3,20.679646,250.62779,0.008923883,0.0,0.0
31001,21593040.0,69.47519,69.93161,63.426773,63.426773,63.426773,67.6316,67.6316,120.588425,67.08803,69.98611,0.3,69.99594,80.06002,60.08001,0.3,69.87691,0.3,503.8216,0.0,0.3,20.679638,250.62779,0.008370927,0.0,0.0
31003,21593100.0,69.44992,69.91179,63.54658,63.54658,63.54658,67.6316,67.6316,120.58842,67.034355,69.98045,0.3,69.98595,80.06002,60.08001,0.3,69.844055,0.3,492.92947,0.0,0.3,20.679625,250.62776,0.008154183,0.0,0.0
31004,21593160.0,69.4241,69.89206,63.668694,63.668694,63.668694,67.6316,67.6316,120.58842,66.9764,69.97743,0.3,69.97682,80.06002,60.08001,0.3,69.81197,0.3,483.65607,0.0,0.3,20.679617,250.62776,0.008027952,0.0,0.0
31006,21593280.0,69.40344,69.890305,63.870403,63.870403,63.870403,67.631584,67.631584,120.5884,66.85555,69.99396,0.3,69.98407,80.06002,60.08001,0.3,69.799774,0.3,465.92032,0.0,0.3,20.67958,250.62773,0.007722608,0.0,0.0
31008,21593400.0,69.35302,69.85449,64.03827,64.03827,64.03827,67.63157,67.63157,120.58836,66.72734,69.98688,0.3,69.966995,80.06002,60.08001,0.3,69.74017,0.3,449.78766,0.0,0.3,20.6795,250.62766,0.007462899,0.0,0.0
31011,21593520.0,69.3322,69.855316,64.182304,64.182304,64.182304,67.63153,67.63153,120.588295,66.58946,70.00467,0.3,69.97567,80.06002,60.08001,0.3,69.731445,0.3,436.6532,0.0,0.3,20.679363,250.62755,0.007243705,0.0,0.0
31014,21593640.0,69.28161,69.82159,64.30107,64.30107,64.30107,67.631485,67.631485,120.5882,66.44604,69.99863,0.3,69.95969,80.06002,60.08001,0.3,69.67459,0.3,424.2071,0.0,0.3,20.67915,250.62735,0.007047701,0.0,0.0
31015,21593700.0,69.27194,69.82312,64.35232,64.35232,64.35232,67.63145,67.63145,120.58814,66.37331,70.00902,0.3,69.96496,80.06002,60.08001,0.3,69.67229,0.3,419.03384,0.0,0.3,20.679003,250.62724,0.006961263,0.0,0.0
31017,21593760.0,69.26156,69.82472,64.401535,64.401535,64.401535,67.6314,67.6314,120.58807,66.29678,70.0173,0.3,69.96951,80.06002,60.08001,0.3,69.66904,0.3,414.39026,0.0,0.3,20.678848,250.62709,0.006885091,0.0,0.0
31018,21593880.0,69.21141,69.792694,64.48486,64.48486,64.48486,67.63132,67.63132,120.58791,66.1427,70.01204,0.3,69.9543,80.06002,60.08001,0.3,69.61438,0.3,404.64108,0.0,0.3,20.678476,250.62679,0.0067345654,0.0,0.0
31020,21594000.0,69.19207,69.79714,64.55513,64.55513,64.55513,67.6312,67.6312,120.58772,65.98587,70.03115,0.3,69.96463,80.06002,60.08001,0.3,69.610596,0.3,397.14694,0.0,0.3,20.678034,250.62642,0.0066110133,0.0,0.0
31023,21594120.0,69.14197,69.76633,64.61401,64.61401,64.61401,67.6311,67.6311,120.58753,65.82323,70.02632,0.3,69.949905,80.06002,60.08001,0.3,69.55731,0.3,389.23993,0.0,0.3,20.677588,250.62605,0.0064912164,0.0,0.0
31025,21594240.0,69.1228,69.77171,64.663895,64.663895,64.663895,67.63098,67.63098,120.58732,65.65969,70.046036,0.3,69.96068,80.06002,60.08001,0.3,69.55462,0.3,383.2947,0.0,0.3,20.677097,250.62564,0.0063934973,0.0,0.0
31027,21594300.0,69.09814,69.75665,64.68526,64.68526,64.68526,67.63093,67.63093,120.587234,65.57867,70.04225,0.3,69.95299,80.06002,60.08001,0.3,69.52825,0.3,380.20563,0.0,0.3,20.676886,250.62546,0.006348452,0.0,0.0
31028,21594360.0,69.07292,69.74144,64.70476,64.70476,64.70476,67.63089,67.63089,120.58715,65.494675,70.04109,0.3,69.94606,80.06002,60.08001,0.3,69.50227,0.3,376.77664,0.0,0.3,20.6767,250.6253,0.006296641,0.0,0.0
31031,21594480.0,69.05392,69.747314,64.739914,64.739914,64.739914,67.63078,67.63078,120.58695,65.32916,70.06109,0.3,69.95705,80.06002,60.08001,0.3,69.50012,0.3,371.94275,0.0,0.3,20.676258,250.62495,0.006217306,0.0,0.0
31032,21594600.0,69.004364,69.717606,64.7682,64.7682,64.7682,67.630714,67.630714,120.58684,65.165306,70.056145,0.3,69.9426,80.06002,60.08001,0.3,69.448715,0.3,366.4067,0.0,0.3,20.675966,250.62473,0.006136487,0.0,0.0
31035,21594720.0,68.98525,69.72342,64.793304,64.793304,64.793304,67.63063,67.63063,120.586685,64.99996,70.076195,0.3,69.95354,80.06002,60.08001,0.3,69.44646,0.3,362.31323,0.0,0.3,20.675613,250.6244,0.006069362,0.0,0.0
31037,21594840.0,68.935486,69.69354,64.81314,64.81314,64.81314,67.63059,67.63059,120.58662,64.83807,70.07103,0.3,69.93892,80.06002,60.08001,0.3,69.39493,0.3,357.39835,0.0,0.3,20.67543,250.62428,0.005998658,0.0,0.0
31039,21594900.0,68.926636,69.69667,64.82182,64.82182,64.82182,67.630554,67.630554,120.586555,64.75952,70.08212,0.3,69.944855,80.06002,60.08001,0.3,69.39461,0.3,355.47543,0.0,0.3,20.675299,250.62415,0.0059663286,0.0,0.0
31040,21594960.0,68.91719,69.699585,64.83077,64.83077,64.83077,67.630516,67.630516,120.586494,64.67916,70.09091,0.3,69.94997,80.06002,60.08001,0.3,69.39317,0.3,353.92923,0.0,0.3,20.675173,250.62405,0.005941591,0.0,0.0
31042,21595080.0,68.86803,69.66965,64.84462,64.84462,64.84462,67.6305,67.6305,120.586464,64.52403,70.08542,0.3,69.935295,80.06002,60.08001,0.3,69.34181,0.3,349.5167,0.0,0.3,20.675085,250.624,0.0058788788,0.0,0.0
31045,21595200.0,68.85067,69.67558,64.85719,64.85719,64.85719,67.630455,67.630455,120.58639,64.37363,70.10498,0.3,69.94628,80.06002,60.08001,0.3,69.34,0.3,346.494,0.0,0.3,20.674902,250.62381,0.005828914,0.0,0.0
31047,21595320.0,68.80266,69.64548,64.866806,64.866806,64.866806,67.630455,67.630455,120.58638,64.228775,70.09899,0.3,69.9314,80.06002,60.08001,0.3,69.288635,0.3,342.48618,0.0,0.3,20.674881,250.62381,0.005772497,0.0,0.0
31049,21595440.0,68.78679,69.65114,64.87593,64.87593,64.87593,67.630424,67.630424,120.58633,64.09035,70.11822,0.3,69.942276,80.06002,60.08001,0.3,69.28671,0.3,339.83728,0.0,0.3,20.674751,250.62372,0.005728355,0.0,0.0
31051,21595500.0,68.76372,69.63614,64.879776,64.879776,64.879776,67.630424,67.630424,120.586334,64.024925,70.11371,0.3,69.93442,80.06002,60.08001,0.3,69.260895,0.3,338.20724,0.0,0.3,20.674755,250.62372,0.005706743,0.0,0.0
31052,21595560.0,68.74048,69.620865,64.88268,64.88268,64.88268,67.63043,67.63043,120.58634,63.959282,70.11174,0.3,69.92728,80.06002,60.08001,0.3,69.23541,0.3,336.18347,0.0,0.3,20.674776,250.62373,0.0056773196,0.0,0.0
31054,21595680.0,68.726746,69.62636,64.889435,64.889435,64.889435,67.63041,67.63041,120.586296,63.836403,70.13046,0.3,69.93804,80.06002,60.08001,0.3,69.23332,0.3,333.87503,0.0,0.3,20.674679,250.62364,0.005638375,0.0,0.0
31056,21595800.0,68.68313,69.59609,64.894165,64.894165,64.894165,67.630424,67.630424,120.58632,63.72352,70.12349,0.3,69.92299,80.06002,60.08001,0.3,69.1824,0.3,330.58676,0.0,0.3,20.674728,250.62369,0.0055927904,0.0,0.0
31060,21595920.0,68.67175,69.60115,64.89932,64.89932,64.89932,67.6304,67.6304,120.58627,63.618706,70.14184,0.3,69.93353,80.06002,60.08001,0.3,69.17987,0.3,328.58118,0.0,0.3,20.674648,250.62361,0.0055584097,0.0,0.0
31061,21596040.0,68.63078,69.570435,64.90273,64.90273,64.90273,67.63042,67.63042,120.58631,63.52565,70.13431,0.3,69.91815,80.06002,60.08001,0.3,69.12857,0.3,325.6006,0.0,0.3,20.674711,250.62369,0.005517372,0.0,0.0
31063,21596100.0,63.5106,69.56445,64.84956,64.84956,64.84956,67.645325,67.645325,120.6129,63.484123,70.143486,0.3,69.923874,80.06002,60.08001,0.3,69.12802,0.3,172.11269,0.0,1.0,21.169424,250.682,0.0049703894,0.0,0.0
31064,21596160.0,63.44633,69.56912,64.4685,64.4685,64.4685,67.626625,67.626625,120.57956,63.444244,70.149414,0.3,69.927765,80.06002,60.08001,0.3,69.12456,0.3,3.9114203,0.0,1.0,20.7558,250.61082,0.00095484045,0.0,0.0
31066,21596280.0,63.377174,69.533585,64.12688,64.12688,64.12688,67.625694,67.625694,120.577896,63.375412,70.13678,0.3,69.909256,80.06002,60.08001,0.3,69.06781,0.3,-17.066826,0.0,1.0,20.735811,250.60735,0.0,0.0,0.0
31068,21596400.0,63.3218,69.53088,63.74093,63.74093,63.74093,67.625694,67.625694,120.57789,63.320427,70.147606,0.3,69.914696,80.06002,60.08001,0.3,69.05655,0.3,-5.569761,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
31071,21596520.0,63.28022,69.49078,63.60014,63.60014,63.60014,67.625694,67.625694,120.5779,63.27928,70.13162,0.3,69.893,80.06002,60.08001,0.3,68.9942,0.3,-2.1791298,0.0,1.0,20.735842,250.60738,0.0,0.0,0.0
31074,21596640.0,63.25407,69.48601,63.5429,63.5429,63.5429,67.625694,67.625694,120.577896,63.25352,70.140625,0.3,69.89696,80.06002,60.08001,0.3,68.98058,0.3,-1.1467108,0.0,1.0,20.73584,250.60735,0.0,0.0,0.0
31075,21596700.0,63.24649,69.46602,63.525925,63.525925,63.525925,67.625694,67.625694,120.577896,63.246162,70.13097,0.3,69.88553,80.06002,60.08001,0.3,68.94927,0.3,-0.842183,0.0,1.0,20.73584,250.60735,0.0,0.0,0.0
31077,21596760.0,63.24226,69.445465,63.513237,63.513237,63.513237,67.6257,67.6257,120.57791,63.24215,70.12355,0.3,69.87471,80.06002,60.08001,0.3,68.91812,0.3,-0.5702611,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
31078,21596880.0,63.244293,69.440796,63.500107,63.500107,63.500107,67.6257,67.6257,120.57791,63.244514,70.132225,0.3,69.878494,80.06002,60.08001,0.3,68.90494,0.3,-0.08881552,0.0,1.0,20.735846,250.60739,0.0,0.0,0.0
31080,21597000.0,63.25929,69.400925,63.501152,63.501152,63.501152,67.62572,67.62572,120.577934,63.259895,70.115036,0.3,69.85647,80.06002,60.08001,0.3,68.8438,0.3,0.35603988,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
31083,21597120.0,63.287247,69.39647,63.515602,63.515602,63.515602,67.62572,67.62572,120.57794,63.288185,70.12355,0.3,69.8602,80.06002,60.08001,0.3,68.83128,0.3,0.7862111,0.0,1.0,20.735855,250.60745,0.0,0.0,0.0
31085,21597240.0,63.327072,69.357086,63.54268,63.54268,63.54268,67.62573,67.62573,120.577965,63.32834,70.10635,0.3,69.83829,80.06002,60.08001,0.3,68.77107,0.3,1.1926495,0.0,1.0,20.735863,250.6075,0.0,0.0,0.0
31087,21597300.0,63.350914,69.35565,63.560425,63.560425,63.560425,67.62573,67.62573,120.577965,63.352287,70.11195,0.3,69.840866,80.06002,60.08001,0.3,68.7664,0.3,1.3852257,0.0,1.0,20.735863,250.6075,0.0,0.0,0.0
31088,21597360.0,63.378326,69.35396,63.581738,63.581738,63.581738,67.62575,67.62575,120.57798,63.379864,70.1152,0.3,69.84262,80.06002,60.08001,0.3,68.76074,0.3,1.5792993,0.0,1.0,20.735868,250.60753,0.0,0.0,0.0
31091,21597480.0,63.4404,69.31572,63.632275,63.632275,63.632275,67.62577,67.62577,120.57801,63.44221,70.09833,0.3,69.8212,80.06002,60.08001,0.3,68.70241,0.3,1.9462106,0.0,1.0,20.735878,250.60757,0.0,0.0,0.0
31092,21597600.0,63.51203,69.3139,63.69314,63.69314,63.69314,67.625786,67.625786,120.57804,63.51417,70.10756,0.3,69.826096,80.06002,60.08001,0.3,68.69439,0.3,2.290615,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
31095,21597720.0,63.594646,69.28655,63.76532,63.76532,63.76532,67.625015,67.625015,120.57668,63.597008,70.10075,0.3,69.80538,80.06002,60.08001,0.3,68.638245,0.3,2.620899,0.0,1.0,20.735537,250.605,0.0,0.0,0.0
31097,21597840.0,63.685616,69.27908,63.846725,63.846725,63.846725,67.625824,67.625824,120.578125,63.688248,70.1102,0.3,69.8111,80.06002,60.08001,0.3,68.632706,0.3,2.926888,0.0,1.0,20.735912,250.60779,0.0,0.0,0.0
31099,21597900.0,63.733513,69.26156,63.890068,63.890068,63.890068,67.62583,67.62583,120.57814,63.73626,70.10103,0.3,69.800766,80.06002,60.08001,0.3,68.60573,0.3,3.0717409,0.0,1.0,20.73592,250.60783,0.0,0.0,0.0
31100,21597960.0,63.785095,69.24382,63.937088,63.937088,63.937088,67.625854,67.625854,120.57817,63.78795,70.09421,0.3,69.79115,80.06002,60.08001,0.3,68.57931,0.3,3.21622,0.0,1.0,20.73593,250.6079,0.0,0.0,0.0
31102,21598080.0,63.892376,69.24535,64.035965,64.035965,64.035965,67.62588,67.62588,120.57822,63.895454,70.1046,0.3,69.79785,80.06002,60.08001,0.3,68.576675,0.3,3.484918,0.0,1.0,20.735947,250.60799,0.0,0.0,0.0
31105,21598200.0,64.00696,69.2119,64.14275,64.14275,64.14275,67.62591,67.62591,120.57828,64.010254,70.08938,0.3,69.77896,80.06002,60.08001,0.3,68.526184,0.3,3.7335906,0.0,1.0,20.735964,250.6081,0.0,0.0,0.0
31109,21598320.0,64.12825,69.215416,64.25685,64.25685,64.25685,67.625946,67.625946,120.57834,64.131714,70.10064,0.3,69.78665,80.06002,60.08001,0.3,68.52669,0.3,3.9624863,0.0,1.0,20.735985,250.60822,0.0,0.0,0.0
31111,21598440.0,64.25564,69.18405,64.37764,64.37764,64.37764,67.625984,67.625984,120.57841,64.25921,70.08636,0.3,69.7688,80.06002,60.08001,0.3,68.479385,0.3,4.1716495,0.0,1.0,20.736008,250.60835,0.0,0.0,0.0
31113,21598500.0,64.3203,69.18674,64.43933,64.43933,64.43933,67.62601,67.62601,120.57844,64.323975,70.0935,0.3,69.773575,80.06002,60.08001,0.3,68.48158,0.3,4.267251,0.0,1.0,20.73602,250.6084,0.0,0.0,0.0
31114,21598560.0,64.38846,69.18965,64.50459,64.50459,64.50459,67.62602,67.62602,120.578476,64.3922,70.0986,0.3,69.77764,80.06002,60.08001,0.3,68.48318,0.3,4.361093,0.0,1.0,20.73603,250.60847,0.0,0.0,0.0
31116,21598680.0,68.44028,69.17059,65.20892,65.20892,65.20892,67.63089,67.63089,120.58715,64.530075,70.0896,0.3,69.76303,80.06002,60.08001,0.3,68.44296,0.3,241.23949,0.0,0.3,20.67696,250.6253,0.0036836977,0.0,0.0
31120,21598800.0,68.47197,69.18268,65.25583,65.25583,65.25583,67.63092,67.63092,120.5872,64.672295,70.10684,0.3,69.77577,80.06002,60.08001,0.3,68.455215,0.3,280.0708,0.0,0.3,20.67676,250.62541,0.00474681,0.0,0.0
31121,21598920.0,68.47329,69.15845,65.213974,65.213974,65.213974,67.63098,67.63098,120.58732,64.81819,70.09767,0.3,69.76204,80.06002,60.08001,0.3,68.41781,0.3,288.01053,0.0,0.3,20.677023,250.62564,0.0049148197,0.0,0.0
31123,21599040.0,68.5057,69.1701,65.1719,65.1719,65.1719,67.631035,67.631035,120.58741,64.96716,70.11398,0.3,69.774185,80.06002,60.08001,0.3,68.42995,0.3,293.38144,0.0,0.3,20.677246,250.62582,0.004994762,0.0,0.0
31125,21599100.0,68.50658,69.1579,65.15355,65.15355,65.15355,67.631065,67.631065,120.58746,65.04138,70.107666,0.3,69.766655,80.06002,60.08001,0.3,68.41094,0.3,295.35815,0.0,0.3,20.677357,250.6259,0.005028509,0.0,0.0
31126,21599160.0,68.50762,69.145325,65.13559,65.13559,65.13559,67.631096,67.631096,120.58752,65.11867,70.10361,0.3,69.75979,80.06002,60.08001,0.3,68.39238,0.3,296.93658,0.0,0.3,20.677494,250.62604,0.0050552376,0.0,0.0
31128,21599280.0,68.54058,69.156586,65.1062,65.1062,65.1062,67.63115,67.63115,120.58761,65.272095,70.11899,0.3,69.77138,80.06002,60.08001,0.3,68.40451,0.3,301.20197,0.0,0.3,20.677715,250.6262,0.0051187826,0.0,0.0
31131,21599400.0,68.54321,69.131645,65.0806,65.0806,65.0806,67.631195,67.631195,120.58771,65.426895,70.107834,0.3,69.75644,80.06002,60.08001,0.3,68.36711,0.3,303.99738,0.0,0.3,20.677929,250.62639,0.0051672403,0.0,0.0
31133,21599520.0,68.57672,69.14285,65.060165,65.060165,65.060165,67.63125,67.63125,120.58778,65.5824,70.12245,0.3,69.76759,80.06002,60.08001,0.3,68.37952,0.3,307.62863,0.0,0.3,20.678116,250.62653,0.005220232,0.0,0.0
31136,21599640.0,68.5798,69.11786,65.0421,65.0421,65.0421,67.63128,67.63128,120.587845,65.73808,70.11041,0.3,69.75221,80.06002,60.08001,0.3,68.34244,0.3,309.8918,0.0,0.3,20.678278,250.62668,0.0052598366,0.0,0.0
31137,21599700.0,68.596664,69.123566,65.034454,65.034454,65.034454,67.631294,67.631294,120.587875,65.81448,70.118546,0.3,69.758026,80.06002,60.08001,0.3,68.349304,0.3,311.29984,0.0,0.3,20.67834,250.62672,0.0052789194,0.0,0.0
31138,21599760.0,68.61369,69.12923,65.02792,65.02792,65.02792,67.63131,67.63131,120.587906,65.893265,70.12448,0.3,69.763084,80.06002,60.08001,0.3,68.35535,0.3,313.08038,0.0,0.3,20.67841,250.62679,0.0053053843,0.0,0.0
31141,21599880.0,68.61705,69.104454,65.01512,65.01512,65.01512,67.63133,67.63133,120.58795,66.047455,70.1119,0.3,69.747375,80.06002,60.08001,0.3,68.31871,0.3,314.9657,0.0,0.3,20.678513,250.62686,0.0053387117,0.0,0.0
31144,21600000.0,68.65072,69.11599,65.0054,65.0054,65.0054,67.631355,67.631355,120.58798,66.19873,70.12547,0.3,69.75792,80.06002,60.08001,0.3,68.33217,0.3,317.80667,0.0,0.3,20.678587,250.6269,0.0053784754,0.0,0.0
