time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-08-14 23:45:00,,,,,,,,,,,,68.12,68.68,66.67,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.955837675,56.543693991666686,58.46945045833332,0.0053583833333333,-1003.9170751956256,,,19.804455825,,55.23,56.12,55.82,67.25,68.34,104.34,,,,,,33.98,23.32,40.0,2021-08-14 23:45:00
2021-08-15 00:00:00,34.55134,7.982406666666667,34.32944666666666,34.732373333333335,35.78214666666667,34.72446,0.6001266666666667,0.5953066666666668,0.59904,1.1858266666666668,0.6003000000000001,68.0,68.55,66.5,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.35245085384616,56.540800924358976,57.67234195192308,0.0049365615384615,-1195.0219453978923,14.6456,20.43134173152896,19.698686575,19.264853946264736,55.42,56.31,55.94,67.6,67.52,105.0,416.87666666666667,0.4186133333333333,11.575646666666668,94.75466666666668,-1.04244,33.98,23.32,40.0,2021-08-15 00:00:00
2021-08-15 00:15:00,34.01184,8.15534,34.26844666666667,34.49784,35.82432666666667,34.78499333333333,0.59948,0.5945266666666666,0.5984533333333334,1.1847333333333334,0.6004066666666666,67.88,68.41,66.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.23682139090909,56.58314060833334,57.4093629810606,-0.0002371787878787,-1375.8394124722147,15.3716,20.40299145609947,19.637925966666668,19.183088620689603,55.24,56.14,55.74,67.93,67.63,105.17,418.3193333333333,0.1523333333333333,11.64418,94.78422666666668,-1.0429533333333334,33.98,23.32,40.0,2021-08-15 00:15:00
2021-08-15 00:30:00,34.007553333333334,7.948133333333334,34.816873333333334,34.66243333333333,36.31570666666666,34.70622,0.6024466666666667,0.5929133333333333,0.59958,1.1875533333333337,0.59862,67.69,68.24,66.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.45113900694443,56.61332647083333,57.20477328263888,-0.0017746729166666,-1239.130144180074,14.9399,20.32125491973312,19.589158975,19.093990575184023,55.46,56.26,55.92,67.71,67.52,105.23,418.7033333333333,0.46402,11.605433333333334,94.88570666666666,-1.043653333333333,33.98,23.32,40.0,2021-08-15 00:30:00
2021-08-15 00:45:00,33.91093333333333,7.99426,33.88519333333333,34.47763333333333,36.17535333333333,34.47158,0.6014266666666667,0.59436,0.5985866666666666,1.1855933333333333,0.5997066666666666,67.59,68.17,65.9,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.3152231358974,56.580481289102565,55.83381862884616,-0.0020750429487179,-1263.0112534113057,14.9759,20.234422419120506,19.54185407499999,18.95381740098168,55.45,56.16,55.81,67.5,67.65,105.84,418.808,0.4529666666666667,11.596613333333332,94.88839333333334,-1.04454,33.98,23.32,40.0,2021-08-15 00:45:00
2021-08-15 01:00:00,33.818493333333336,8.040420000000001,34.71196666666666,34.25064666666666,35.8735,34.661453333333334,0.5999866666666667,0.5933866666666667,0.5989666666666668,1.18536,0.5995,67.46,68.07,65.72,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.51073491666665,56.61887384166667,54.474552551282045,-0.0003997256410256,-1315.9916073416168,15.3583,20.19638180602413,19.440631308333334,18.89694226279147,55.54,56.29,55.94,67.62,66.94,105.9,418.36266666666666,0.8281933333333333,11.693933333333332,94.8828,-1.0427933333333332,33.98,23.32,40.0,2021-08-15 01:00:00
2021-08-15 01:15:00,34.03802,8.075626666666667,34.66638666666667,34.690333333333335,36.42237333333333,34.718473333333336,0.6021666666666667,0.59472,0.5991533333333333,1.188,0.60084,67.36,67.95,65.57,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.51359801011904,56.75112586071429,54.3204218375,-0.0038460113095238,-1378.0675566665689,14.808,20.13228230535668,19.4300885,18.882293428576705,55.38,56.23,55.84,68.14,68.2,105.13,419.0933333333333,0.1665799999999999,11.67376,94.88179333333332,-1.0463466666666668,33.98,23.32,40.0,2021-08-15 01:15:00
2021-08-15 01:30:00,34.14306666666666,8.192966666666667,34.72156666666667,34.46820666666667,36.47952,34.644173333333335,0.6019,0.5937133333333333,0.5998133333333333,1.18834,0.5997333333333333,67.25,67.86,65.46,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.5225497794872,56.67113483333333,54.9986277525641,-0.0050276801282051,-1266.1485068685636,15.2407,20.07611217116857,19.278222433333337,18.810771499672512,55.27,56.05,55.7,67.5,67.02,104.47,417.5833333333333,-0.2062933333333333,11.551386666666668,94.8863,-1.0426,33.98,23.32,40.0,2021-08-15 01:30:00
2021-08-15 01:45:00,34.192879999999995,7.97874,34.03163333333333,34.4144,35.86576,35.095146666666665,0.60148,0.59374,0.6001266666666666,1.18798,0.5984333333333333,67.11,67.74,65.38,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.43424514097225,56.70810884930555,55.66740315972222,0.0012090868055555,-1344.6604304263851,14.7169,20.03526413026356,19.32800699166665,18.728337513486338,55.36,56.13,55.76,68.54,66.7,105.17,417.8666666666667,0.23906,11.683466666666668,94.88334666666668,-1.03796,33.98,23.32,40.0,2021-08-15 01:45:00
2021-08-15 02:00:00,34.155253333333334,8.12684,33.93320666666667,34.934666666666665,35.38578,34.84912,0.60038,0.5940933333333334,0.59918,1.1864933333333334,0.5994666666666666,67.04,67.66,65.22,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.60715986060603,56.863402355000005,55.28258365833334,0.0099474758333333,-1528.5856043299038,14.6698,19.920112307811053,19.23225238333333,18.69547875240835,55.4,56.18,55.87,68.0,68.29,105.41,418.806,-0.1456333333333333,11.713573333333333,94.88328,-1.0404,33.98,23.32,40.0,2021-08-15 02:00:00
2021-08-15 02:15:00,34.0042,7.895146666666666,34.03564,34.36385333333333,35.437846666666665,34.74818666666667,0.59872,0.59378,0.5977666666666667,1.1835466666666667,0.5987600000000001,66.95,67.5,65.03,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.4827939121212,56.66853583560606,54.59746514772728,-0.0022415401515151,-1351.0138809555426,15.143,19.928049401889268,19.19068500833333,18.603521736033315,55.29,55.96,55.62,67.85,67.57,105.21,419.11466666666666,0.15634,11.524086666666667,94.88560666666667,-1.04302,33.98,23.32,40.0,2021-08-15 02:15:00
2021-08-15 02:30:00,34.30148,7.94698,34.04781333333333,34.66099333333333,36.70990666666667,34.25652,0.6010933333333333,0.5954266666666667,0.5986866666666667,1.18702,0.6005133333333333,66.85,67.41,64.87,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.73316512986116,56.52666263611112,55.20488373333333,-0.0050382618055555,-1171.8467099219697,14.9043,19.87700031160392,19.15392955,18.496240023247537,55.1,55.89,55.49,68.09,68.03,105.3,418.22333333333336,0.76666,11.456273333333334,94.88522,-1.0421933333333333,33.98,23.32,40.0,2021-08-15 02:30:00
2021-08-15 02:45:00,34.024593333333335,7.992346666666666,34.279273333333336,34.3687,36.1726,34.71852666666667,0.6008933333333334,0.5922533333333334,0.5993066666666667,1.1880933333333334,0.5985266666666667,66.74,67.33,64.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.74916907435895,56.5427667647436,54.94676262628206,-0.003858248076923,-1434.8692093575655,14.8267,19.787385503112773,19.053424766666677,18.40939334172225,54.94,55.74,55.34,68.31,67.37,105.36,417.932,-0.26506,11.543413333333332,94.88485333333333,-1.0436333333333334,33.98,23.32,40.0,2021-08-15 02:45:00
2021-08-15 03:00:00,33.96148,8.147666666666668,34.29356,34.539946666666665,35.638693333333336,35.04436666666666,0.6014533333333334,0.5933466666666667,0.6006133333333333,1.1896466666666667,0.5990533333333333,66.65,67.21,64.64,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.5279793007576,56.48318711590909,54.60614312272728,-0.0044983227272727,-1171.386827762238,14.6641,19.718769225133087,19.04814596666667,18.381663957983733,55.27,55.94,55.58,67.78,67.71,104.84,417.1446666666667,0.1828,11.591093333333331,94.88432666666668,-1.0433266666666663,33.98,23.32,40.0,2021-08-15 03:00:00
2021-08-15 03:15:00,34.02698,7.983533333333333,34.19099333333334,34.24216,35.65813333333333,34.71862,0.6001333333333334,0.59288,0.5997266666666667,1.18776,0.5989733333333334,66.59,67.14,64.47,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.57278462916668,56.37977001111111,54.83347167361112,-0.0016554013888888,-1192.2568719701342,14.9515,19.701198220008223,19.00297563333333,18.35101384383438,55.27,55.98,55.61,67.62,67.62,104.93,418.59066666666666,-0.3611,11.71948,94.8838,-1.04498,33.98,23.32,40.0,2021-08-15 03:15:00
2021-08-15 03:30:00,34.304766666666666,8.15372,33.58108,34.75215333333333,36.26302666666667,34.65102,0.6007266666666666,0.5938533333333333,0.5995933333333333,1.1874133333333332,0.5996266666666668,66.52,67.09,64.45,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.66952845916663,56.49107588,56.1404650475,0.0018000741666666,-1572.829782238913,14.9718,19.688147321970742,18.95657174166667,18.27438812659477,54.98,55.76,55.34,67.91,68.27,104.67,419.43933333333337,-0.08142,11.67008,94.88571333333331,-1.0443933333333333,33.98,23.32,40.0,2021-08-15 03:30:00
2021-08-15 03:45:00,34.28861333333334,8.131226666666667,33.94166,34.327846666666666,35.79898,34.69532,0.5998800000000001,0.5932200000000001,0.5991266666666667,1.1868466666666668,0.5994666666666667,66.41,66.93,64.33,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.6004333181818,56.47998569772728,56.13581638333333,0.0060974151515151,-1315.0192903028762,15.3363,19.61159714644441,18.890997475,18.21526355722807,55.09,55.78,55.43,67.42,67.45,105.21,417.5053333333333,0.0570799999999999,11.537966666666668,94.88356666666668,-1.0439666666666667,33.98,23.32,40.0,2021-08-15 03:45:00
2021-08-15 04:00:00,33.87936,8.067106666666668,34.073973333333335,34.79307333333334,35.66544666666667,34.59072666666667,0.60016,0.5934933333333333,0.5995533333333333,1.1881266666666666,0.6003000000000001,66.34,66.88,64.23,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.5871512583333,56.50016253194445,56.01134512708333,-0.0014548270833333,-1233.2859750616533,15.1335,19.58097883875081,18.859518800000004,18.162001904839656,55.27,55.95,55.56,67.91,67.71,105.32,418.4353333333333,-0.0403333333333333,11.663773333333332,94.88364666666666,-1.0462066666666667,33.98,23.32,40.0,2021-08-15 04:00:00
2021-08-15 04:15:00,34.13296666666667,7.903379999999999,34.605093333333336,34.4173,36.5346,34.55505333333333,0.60138,0.59436,0.5994066666666666,1.18816,0.5994466666666667,66.28,66.81,64.15,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.5834916551282,56.483446387820514,56.79146120641026,-0.0027148294871794,-1267.6847944154024,14.6063,19.522598449546933,18.819699950000004,18.156893370321143,55.29,55.94,55.58,67.37,67.23,105.23,418.1413333333333,-0.1661466666666666,11.696866666666669,94.88378666666668,-1.0449333333333333,33.98,23.32,40.0,2021-08-15 04:15:00
2021-08-15 04:30:00,33.92905333333333,7.96564,34.48840666666667,34.43537333333334,36.24558666666667,34.741346666666665,0.6009266666666666,0.5933533333333333,0.5988266666666667,1.1878866666666668,0.5999333333333332,66.21,66.68,64.06,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.75963355138887,56.51062469652777,55.40385607291668,0.0033750208333333,-1321.4152589336888,14.9996,19.497086864217124,18.83693510833333,18.100698996972422,55.21,55.95,55.56,68.09,67.93,104.38,418.6353333333333,-0.1835733333333333,11.735513333333332,94.88435333333334,-1.04366,33.98,23.32,40.0,2021-08-15 04:30:00
2021-08-15 04:45:00,34.08226666666666,7.936513333333333,34.58121333333334,34.4386,36.39103333333333,34.40386,0.60034,0.5951799999999999,0.59828,1.1866,0.5996,66.13,66.63,64.02,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.615887125,56.5606507224359,54.48187625705128,-0.0086329217948717,-1273.2945416649404,15.0223,19.455658015544827,18.76947193333333,18.087542562077147,55.27,55.96,55.52,67.57,66.57,104.69,417.5993333333333,-0.0075866666666666,11.709533333333331,94.88674,-1.0465733333333334,33.98,23.32,40.0,2021-08-15 04:45:00
2021-08-15 05:00:00,34.0803,7.897313333333333,33.760753333333334,34.25122,36.1731,34.42142666666667,0.6004933333333333,0.5930133333333333,0.5991466666666666,1.1871466666666668,0.59918,66.03,66.57,63.89,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.73885572142856,56.4493777827381,54.887884506547614,-0.0039310470238095,-1384.7270250256372,15.9449,19.407492569873057,18.71970391666667,18.029177388784547,55.43,56.05,55.68,68.09,66.94,104.38,419.028,-0.0843133333333333,11.729893333333331,94.88780666666666,-1.044266666666667,33.98,23.32,40.0,2021-08-15 05:00:00
2021-08-15 05:15:00,33.88146666666667,8.203766666666667,34.03369333333333,34.66960666666667,36.06615333333333,34.64636666666667,0.5993866666666666,0.5954666666666667,0.5977466666666668,1.18466,0.6009333333333333,65.97,66.48,64.06,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,212.79686680555557,56.39460714930556,54.49978885486112,-0.0027822576388888,-1142.549147435045,15.0548,19.410352020934283,18.660937025000003,18.156893370321143,55.09,55.79,55.54,67.05,67.17,107.0,402.7126666666667,-0.37502,11.562306666666666,94.88476,-1.0453333333333332,33.98,23.32,41.24,2021-08-15 05:15:00
2021-08-15 05:30:00,34.17368666666667,8.195486666666666,34.86734,34.51483333333333,36.28429333333334,34.78652666666667,0.60238,0.5920866666666667,0.6002533333333333,1.1899666666666666,0.5985866666666666,65.9,66.42,64.03,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,210.76547221153848,56.48463666346154,54.87723789038461,0.0006327006410256,-1213.960663505432,14.9205,19.277079360982952,18.60189535833333,18.0904817334403,54.96,55.76,55.72,68.36,68.59,81.03,390.13666666666666,-0.6352266666666666,11.571033333333332,94.88346666666666,-1.043386666666667,33.98,23.32,37.17,2021-08-15 05:30:00
2021-08-15 05:45:00,34.06997333333333,8.097706666666665,33.45558666666667,34.481226666666664,35.59971333333333,34.63533333333333,0.5993933333333333,0.5954533333333334,0.5978,1.18472,0.6012000000000001,65.83,66.31,64.0,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,209.44574754924244,56.587038988636365,55.09302992121213,-0.0045642515151515,-1163.150492691428,14.9915,19.295250995924675,18.594575066666675,18.12330490866969,54.91,55.62,56.27,67.39,66.95,79.29,388.96,-0.65032,11.477406666666669,94.88203333333333,-1.0407666666666666,33.98,23.32,37.17,2021-08-15 05:45:00
2021-08-15 06:00:00,34.12128666666667,8.084646666666666,34.22954,34.18394,35.84746666666667,34.64656,0.6004,0.5926733333333334,0.5999333333333333,1.189,0.5987333333333333,65.73,66.26,64.01,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,209.0307134020833,56.56395098194444,56.38564690625,-0.0034289631944444,-1363.1201415583553,15.1745,19.25667198950407,18.547386358333327,18.100698996972422,54.89,55.67,56.1,68.39,67.3,78.63,389.304,-0.6601133333333333,11.582406666666666,94.88893333333334,-1.0432733333333333,33.98,23.32,37.17,2021-08-15 06:00:00
2021-08-15 06:15:00,33.84543333333333,8.148106666666667,34.603546666666674,34.56368,35.80446666666667,34.85368666666667,0.6000266666666666,0.59334,0.5981333333333333,1.1863199999999998,0.6094200000000001,66.21,66.75,64.78,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,244.2773104705128,56.36640615576924,55.53364704423076,0.0652467326923077,-1490.7350949740633,14.9925,20.0199467438016,19.39219222500001,19.048004730600496,93.08,87.0,88.45,159.55,40.65,181.0,589.6426666666666,8.458573333333332,11.581846666666667,94.88363333333334,-1.0436133333333333,50.96,16.43,52.74,2021-08-15 06:15:00
2021-08-15 06:30:00,34.34128,8.076873333333333,34.12093333333333,34.51367333333334,35.9772,34.86380666666666,0.59956,0.5941866666666668,0.59814,1.18526,0.6131066666666667,67.0,67.33,65.72,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,244.70744594679488,56.308226926282046,56.49358537884616,0.0538109878205128,-1751.2235304462629,15.3002,20.46710501842801,20.07727430833333,19.85328951021313,97.27,59.02,76.07,86.13,49.46,276.0,662.836,12.535193333333332,11.83162,94.88546666666666,-1.0472466666666669,37.3,20.67,61.77,2021-08-15 06:30:00
2021-08-15 06:45:00,34.37231333333333,8.136093333333333,34.35326666666666,34.70564,35.69845333333333,35.136313333333334,0.6003266666666666,0.5941533333333333,0.5984999999999999,1.1869333333333332,0.6111933333333333,67.38,67.23,66.42,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,237.13377166944443,56.37002805625,56.513411722916665,0.0187193409722222,-1584.8172441556146,14.9844,20.01484102354948,20.199245916666666,20.264741890847745,81.59,56.18,85.37,47.78,60.35,120.32,550.9926666666667,6.882413333333333,11.78778,94.88425333333332,-1.04152,29.95,21.38,42.3,2021-08-15 06:45:00
2021-08-15 07:00:00,34.14748,8.054260000000001,34.19888666666667,34.5965,36.017813333333336,34.84897333333333,0.5994933333333333,1.8221866666666664,0.5969266666666666,2.312906666666667,1.7994466666666666,67.41,67.03,66.97,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,235.8769294444444,56.33906667291666,55.68939165138889,0.0042481986111111,-1590.6463044080283,15.6954,19.787385503112773,20.070503174999995,20.549015757277573,62.05,56.05,78.79,43.0,69.68,335.0,570.0073333333333,11.293013333333333,11.7654,94.88632666666668,-1.0459733333333332,30.12,25.97,69.73,2021-08-15 07:00:00
2021-08-15 07:15:00,34.40875333333334,8.00396,34.41395333333333,34.82156,36.18814,34.930193333333335,0.6018533333333334,71.99850666666666,0.6000266666666667,71.43246666666667,70.85842666666667,67.65,67.96,67.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,294.4635042201389,56.38083154791667,56.33850988055556,0.0643535506944444,-2117.6607219067414,15.452,20.91135600812487,20.416459808333325,20.88696358704277,85.14,87.3,90.04,221.0,215.0,179.0,868.846,27.440526666666663,11.867533333333334,94.88222,-1.0429333333333333,68.48,100.0,52.57,2021-08-15 07:15:00
2021-08-15 07:30:00,34.56378666666667,7.899699999999999,34.392026666666666,34.6231,36.64693333333333,34.7162,0.60004,87.57796666666667,0.5988666666666667,87.31425333333333,85.92676666666667,68.3,69.21,68.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,310.7747352675,56.64908460666667,55.88248794749999,0.067407015,-2281.260576046218,15.1708,21.896966757311134,20.881309475,21.240544739356835,86.74,87.83,78.35,229.0,213.0,247.0,1073.956,35.701766666666664,11.984213333333336,94.88454,-1.0487666666666666,79.51,100.0,59.47,2021-08-15 07:30:00
2021-08-15 07:45:00,34.14725333333333,7.9858,34.32192666666666,34.843293333333335,36.28708,34.93452,0.5984866666666666,87.46992,0.5988733333333334,87.16184,85.64385333333333,68.77,70.04,68.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,317.74508068106064,56.878972358333336,54.93643836742424,0.0727364333333333,-2392.510097176052,16.3443,22.42322976498275,21.18404809999999,21.54826335896365,85.45,86.6,88.7,220.0,226.0,178.0,1069.2426666666663,33.702540000000006,12.008866666666668,94.88614666666668,-1.0464866666666668,65.5,100.0,51.5,2021-08-15 07:45:00
2021-08-15 08:00:00,34.322779999999995,7.900693333333334,34.37020666666667,34.9261,36.10179333333333,35.154693333333334,1.7248133333333333,87.4195,1.7391733333333337,88.13630666666667,85.56156,69.17,70.59,69.15,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,322.04220161458335,57.016906425,54.85905772638889,0.0782445756944444,-2644.4649262511084,15.1147,22.724053160687845,21.38398604166667,21.84597777743727,86.48,85.47,77.3,239.0,213.0,195.0,1092.586,34.79217333333334,12.02676,94.8849,-1.04278,77.41,55.12,51.5,2021-08-15 08:00:00
2021-08-15 08:15:00,186.87936666666664,141.50411333333335,35.95840666666667,34.9437,36.10358,34.88276,71.43168666666666,87.24107333333333,71.43268666666667,156.87867999999995,85.08768666666667,69.54,70.93,69.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,289.71798573833337,57.09119243666667,54.567895346666674,0.07340009,-2232.181153448801,15.8651,23.04558616486713,21.641947025,22.156970463460084,86.24,95.21,85.1,215.0,41.68,312.0,896.2833333333333,17.283986666666667,11.95858,94.88352,-1.0455733333333332,66.02,16.78,66.55,2021-08-15 08:15:00
2021-08-15 08:30:00,189.9526,150.71912666666668,35.94744,35.27636666666667,35.92089333333333,35.00138666666667,87.29316,87.25462,87.51012,171.34949333333333,84.64704,69.83,71.0,70.34,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,288.40101938560605,57.08829600833333,54.41417084090909,0.0772448969696969,-2546.07827109584,16.2631,22.641528787128948,21.8263219,22.56062206505902,84.96,56.71,85.51,218.0,64.57,98.61,793.336,9.61836,11.718,94.88356,-1.0433066666666666,60.25,20.85,38.76,2021-08-15 08:30:00
2021-08-15 08:45:00,189.67193333333336,150.21604,36.06464666666667,34.9458,35.76983333333333,35.10218666666666,87.13578,87.23787333333333,88.06940666666667,171.06795333333332,84.73190666666666,70.07,70.66,70.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,287.2297797631945,57.08234921527778,54.27496047638888,0.0728390159722222,-2537.4837635971003,17.5074,22.120289824688825,21.95872381666666,22.890284998682542,85.72,56.23,85.4,233.0,71.82,184.0,820.4093333333333,11.227073333333331,11.640946666666668,94.88342666666668,-1.042266666666667,67.6,25.27,51.33,2021-08-15 08:45:00
2021-08-15 09:00:00,189.99816666666663,151.1881666666667,36.2692,34.50942,35.51394666666667,35.39700666666667,86.98587333333333,87.24786,88.01837333333333,169.77836,84.81291333333334,70.29,70.48,71.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,260.2475881051283,57.02841648333333,54.34324750961538,0.0729120429487179,-2027.654351644344,17.0585,21.98961767527692,21.95618375833333,23.191900925033902,85.91,56.5,63.01,223.0,67.43,79.75,633.8433333333334,1.24096,11.65106,94.88242,-1.04084,63.22,23.32,35.22,2021-08-15 09:00:00
2021-08-15 09:15:00,240.0978333333333,151.1211133333333,86.19595333333334,216.46648,214.90428666666668,226.4767733333333,86.93386666666667,87.18375333333333,87.9401,169.92466666666667,84.82372666666667,70.68,70.49,70.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,260.182123325,56.94409776212121,54.40922430757576,0.0763153727272727,-2116.260575603061,17.5674,22.09735375942085,22.43522699166666,22.31121491081575,88.16,56.34,56.57,188.0,68.57,105.88,643.8140000000001,0.5813133333333333,11.590713333333332,94.88403333333332,-1.0437666666666667,54.99,23.68,39.29,2021-08-15 09:15:00
2021-08-15 09:30:00,243.02882666666667,150.46652,89.80368,229.08972666666668,227.52229333333327,230.89718,86.03907333333333,86.22661333333333,87.94433333333333,170.41170666666667,84.94294,71.2,70.58,70.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,225.9940302333333,57.08792972916667,54.33519802361111,2.066445045138889,-1454.6130853573093,18.1573,22.191842600703524,22.66368940833333,22.316066716208013,70.58,56.69,56.38,45.03,68.42,104.95,451.274,-0.5221,11.642733333333332,94.88102666666668,-1.04164,28.2,23.5,38.94,2021-08-15 09:30:00
2021-08-15 09:45:00,243.4143533333333,151.20511333333334,89.87111333333334,229.34232666666668,228.53466,231.604,85.71370666666667,86.04222666666666,87.84251333333333,170.75754,85.30532666666666,70.99,70.79,70.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,225.1620088590909,57.05354855151515,54.34126892045455,4.86267793030303,-1648.2787517418828,17.9274,22.36672488670905,21.991951049999997,22.44496046476911,55.87,56.53,56.2,67.22,68.98,104.16,423.70133333333337,-0.6642733333333334,11.602746666666668,94.88176666666666,-1.0402866666666666,32.92,23.5,38.94,2021-08-15 09:45:00
2021-08-15 10:00:00,242.53770666666665,150.53538,89.70415333333334,228.70112,227.78672666666668,230.2632,85.96084666666667,86.36905333333334,87.79361999999999,170.68220000000002,85.46406,70.69,71.0,71.12,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,222.76466745972223,58.20705645833333,53.99922323125001,3.1929799854166667,-1593.5317650074842,18.9394,22.441348143256675,21.6978075,22.583657513696664,55.43,56.23,55.92,67.6,67.3,104.52,428.984,307.33285333333333,11.446366666666668,48.24124666666667,49.52098,33.28,23.5,39.29,2021-08-15 10:00:00
2021-08-15 10:15:00,242.24404666666663,150.66479333333334,89.86954666666666,228.8324133333333,227.85554,230.75821333333332,86.03315333333333,86.36882666666666,87.82894666666667,170.57266666666666,85.45869333333333,70.57,71.14,71.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.28353778717948,58.14660483974358,53.80143576089744,2.7924822788461534,-1653.8494400851257,19.6138,22.536274505695417,21.57491943333334,22.78722015672406,55.43,56.38,56.07,68.01,67.8,104.21,427.204,428.00662666666665,11.406833333333331,30.44034,69.4468,33.63,23.5,39.29,2021-08-15 10:15:00
2021-08-15 10:30:00,242.34594666666663,150.04832666666667,89.82726666666667,228.08008,227.4986333333333,229.8995,86.11429333333334,86.40696,87.82160666666667,170.49838,85.47780666666668,70.48,71.28,71.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.51341977023807,58.37483764285714,53.74884712738096,3.301168621428571,-1369.1816684392948,19.3322,22.57765231300033,21.495293966666665,23.03980469312586,55.09,56.05,55.76,67.0,66.87,103.31,425.372,423.5718133333333,11.145486666666669,30.44143333333333,69.44545333333333,33.63,23.5,40.35,2021-08-15 10:30:00
2021-08-15 10:45:00,242.1026933333333,150.2734,89.94934666666667,228.26023333333333,227.63108666666668,230.6035533333333,86.14485333333333,86.42472666666666,87.80258,170.34872666666666,85.46322,70.4,71.37,72.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.55690527222225,58.498398780555554,54.16291689513889,4.590034672222222,-1449.0706716757304,20.1151,22.644225381608123,21.438107508333324,23.344113053886645,55.07,56.05,55.76,66.79,66.35,102.95,422.1446666666667,427.9263666666667,11.164813333333331,30.441613333333333,69.45085999999999,33.63,23.85,40.71,2021-08-15 10:45:00
2021-08-15 11:00:00,242.82194,150.14564,90.32949333333332,229.0735733333333,228.15978666666663,229.7417,86.25560666666667,86.44919333333334,87.89135333333334,170.10392666666667,85.54305333333333,70.4,71.49,72.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.63925865416664,58.70455709722222,54.01397222152778,4.288846671527778,-1651.534998183499,20.8536,22.708625022973024,21.474700733333343,23.649178889555344,55.02,56.04,55.64,67.42,67.27,105.21,426.016,435.3338933333333,11.10668,30.43871333333333,69.44746666666667,33.98,24.21,40.71,2021-08-15 11:00:00
2021-08-15 11:15:00,243.03753333333333,150.61732666666666,90.30460666666666,229.39942666666667,228.51389333333333,230.43417333333332,86.25832666666666,86.48620666666667,87.73239333333335,169.71823333333336,85.48375333333334,70.33,71.61,73.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.2036963083333,58.68699655512821,54.31249420769231,4.507465077564103,-1455.3328980012302,21.5421,22.75491222724997,21.397050875,23.975219223600902,54.71,55.7,55.41,67.39,68.09,105.36,425.79066666666665,435.8204,11.011793333333332,30.43581333333333,69.44810666666667,33.98,24.56,40.71,2021-08-15 11:15:00
2021-08-15 11:30:00,242.2365333333333,149.86288000000002,89.78225333333333,228.36158666666668,227.37545333333333,229.91347333333331,86.29391333333334,86.14376666666666,87.89369333333335,169.37989333333334,85.51790666666668,70.33,71.7,73.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.3055594128788,58.61516978409091,55.12975361287879,8.033544028030304,-1457.4157153082976,21.4995,22.829388615454207,21.44694989166666,24.38999993215708,55.03,55.76,55.4,67.25,67.37,104.78,425.5946666666667,439.34488,11.084166666666668,30.436826666666665,69.44959999999999,33.98,24.56,40.71,2021-08-15 11:30:00
2021-08-15 11:45:00,241.40532666666667,149.43958666666668,89.89809333333332,227.74084,226.95068,229.54841333333331,86.28379333333334,86.52808666666667,87.80522666666667,169.12494,85.50629333333333,70.36,71.83,74.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.8596729854167,58.56782749652778,55.72200106319445,8.893462015972224,-1252.7438093218225,22.2903,22.85265743513554,21.416175016666664,24.761472904594427,55.02,55.85,55.4,67.25,67.07,106.74,424.4966666666666,437.31900666666667,11.031153333333332,30.43784,69.44948666666666,33.98,24.56,41.06,2021-08-15 11:45:00
2021-08-15 12:00:00,241.9670133333333,150.04434,89.67752666666667,227.86048666666665,226.99146666666667,230.07898666666668,86.26800666666666,86.55483333333333,87.80603333333333,168.93316666666666,85.43035333333334,70.38,71.93,74.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.6149205442308,58.62125311474359,55.09654032243589,9.20977249423077,-1724.316712779203,22.3273,22.914410985524228,21.45958178333333,24.50160313936817,55.0,55.54,54.7,67.1,68.06,160.04,478.048,493.4144933333333,10.96166,30.436300000000003,69.4508,34.33,24.91,48.32,2021-08-15 12:00:00
2021-08-15 12:15:00,241.74322,149.48018666666667,90.08851333333334,228.14368,227.3248333333333,229.53066,86.26244666666666,86.56906000000001,87.87334000000001,169.13722,85.42341333333334,70.4,72.02,74.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,225.24853732261903,58.46084985952381,55.01043085238096,8.255509475595238,-1929.4299020846263,21.3873,22.98379584121216,21.497769625000004,24.304345815904355,55.18,55.23,54.51,67.54,67.8,178.0,512.8726666666666,528.9775999999999,10.858626666666668,30.437206666666665,69.45142666666668,34.68,24.91,50.8,2021-08-15 12:15:00
2021-08-15 12:30:00,241.82926666666663,149.96178,89.89334666666667,228.15471333333332,227.42382,230.1173466666667,86.26212000000001,86.46992,87.84381333333334,169.50491333333332,85.43472666666666,70.44,72.11,74.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,229.0667079298611,58.545988377083326,54.98303233611111,12.548729597222222,-2144.956246635005,21.5744,22.981328206831904,21.503752183333336,24.20579362125153,54.98,55.24,54.51,68.44,68.14,185.0,535.672,546.9286866666666,10.851333333333336,30.434266666666662,69.45137333333334,34.68,24.91,50.27,2021-08-15 12:30:00
2021-08-15 12:45:00,241.98546,149.65269333333333,89.93617333333333,228.13111333333333,227.1938533333333,229.58512,86.26412666666667,86.52677333333332,87.82779333333333,169.72972,85.39922666666666,70.47,72.22,74.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,231.72804367152776,58.53838463402778,54.70515581875,9.968343272916666,-2022.5851417391057,23.3211,23.030137092169586,21.559843316666665,24.068468721723548,54.84,55.32,54.31,68.26,67.07,201.0,551.7900000000001,565.5236933333333,10.87366,30.437246666666667,69.44974666666667,34.68,24.91,52.57,2021-08-15 12:45:00
2021-08-15 13:00:00,241.43354666666667,149.6955933333333,90.33861333333331,228.1103533333333,227.48228666666668,229.59912666666665,86.35786666666667,86.47008,87.89571333333333,169.70824666666667,85.43801333333334,70.55,72.24,74.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,233.0945550975,58.599099805,54.912407001666665,10.528848310833334,-2268.9680463171985,22.2023,23.09996554952744,21.58692020833333,24.089106134371438,55.05,55.05,54.09,67.82,67.32,196.0,562.4773333333334,573.30936,10.917226666666666,30.4369,69.44928666666667,34.68,24.91,51.5,2021-08-15 13:00:00
2021-08-15 13:15:00,88.67985333333333,17.48334,78.7868,217.97903333333332,217.1347333333333,219.62614666666664,86.33305333333332,86.46588666666666,87.87192,169.93614666666664,85.35142,70.59,72.34,74.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,237.4831352371212,58.49834796666666,55.111779144696975,10.47123257348485,-2558.646783900861,21.8055,23.00460145629592,21.58757160833333,23.89743177282753,55.21,55.15,54.19,68.41,67.43,225.0,586.5293333333334,596.1920266666667,10.941306666666666,30.43227333333333,69.45489333333333,34.68,24.91,55.75,2021-08-15 13:15:00
2021-08-15 13:30:00,77.93856000000001,8.027306666666666,77.57214666666667,216.33620666666667,215.68205333333333,218.5763,86.31451333333332,86.19217333333333,87.39614666666667,169.99378,85.21643999999999,70.59,72.19,74.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,236.92801502569444,58.50678126666666,54.63110333819444,10.757049983333332,-2119.497866986896,22.4008,22.803663430494623,21.546657508333343,23.83277744658216,55.03,55.48,54.62,68.26,67.88,217.0,585.3506666666667,591.9504733333334,10.856426666666666,30.43621333333333,69.45181333333333,34.68,24.91,53.98,2021-08-15 13:30:00
2021-08-15 13:45:00,77.55457333333334,7.955706666666667,77.85558,216.82021333333333,216.05416666666667,218.51124,86.25599333333334,85.94486,87.04000666666667,170.09012666666666,85.48957333333333,70.66,72.05,74.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,237.5064645532051,58.54739136410256,54.80597357115384,10.22344030705128,-2270.455012498142,21.5338,22.772796679034684,21.584385266666665,23.79907422704673,54.82,55.33,54.28,67.98,67.39,230.0,595.8046666666667,599.5506266666667,10.982773333333334,30.43316,69.45128666666666,34.68,24.91,56.46,2021-08-15 13:45:00
2021-08-15 14:00:00,77.46848666666666,7.863200000000001,77.99962666666667,216.86150666666663,216.31319333333332,218.8685,86.25208666666667,86.24812,86.94982,169.86112,85.50780666666667,70.69,71.96,74.09,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,236.83204804469696,58.48601068939394,54.5263064439394,6.371473812878789,-2422.2775792331327,21.7025,22.75491222724997,21.634753125,23.89489912993349,54.98,54.98,53.95,67.85,67.8,211.0,577.3646666666666,586.9262133333334,10.977333333333332,30.433286666666667,69.45078666666667,34.68,24.91,53.1,2021-08-15 14:00:00
2021-08-15 14:15:00,238.28654,140.17418,88.91317333333333,226.72189333333333,225.96792666666667,229.13170666666664,86.23238666666666,86.34410666666666,87.15737333333333,169.79920666666666,85.44838,70.74,71.95,74.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,239.11381824545447,58.44523341666666,54.757407726515154,5.786418628787879,-2540.206295389138,23.0837,22.729196079590903,21.66912994999999,23.995836429648307,55.02,55.02,53.93,68.14,68.21,229.0,593.8326666666667,597.1368266666667,10.972293333333331,30.43423333333333,69.45047333333333,34.68,24.91,56.46,2021-08-15 14:15:00
2021-08-15 14:30:00,240.9934266666667,149.43681999999998,89.77595333333333,227.15493333333333,226.40448666666668,229.1639933333333,86.25754,86.34604666666668,87.54987333333334,169.68610666666666,85.37812000000001,70.82,72.12,74.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,242.0915355625,58.44787861527777,55.93986754027778,10.257647372916663,-2536.438159664202,23.0025,22.829388615454207,21.722451474999996,23.887189643899205,55.0,54.95,53.69,67.5,67.62,240.0,608.6846666666667,612.3529199999999,10.920413333333332,30.434686666666668,69.45164666666666,34.68,24.91,56.46,2021-08-15 14:30:00
2021-08-15 14:45:00,240.57822,149.14445333333333,90.15925333333333,227.1700933333333,226.66498666666664,229.14041333333336,86.27814,86.32591333333333,87.84306666666666,169.92985333333334,85.19860666666666,70.94,72.29,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,242.8140188375,58.29616178666667,55.38739579083334,11.2305982875,-2888.935000239037,22.0087,23.014689016266857,21.776408049999997,23.757802570480123,55.09,55.05,53.98,67.63,67.77,233.0,624.8126666666667,623.0338133333333,10.92324,30.43302,69.45133333333334,34.68,24.91,55.75,2021-08-15 14:45:00
2021-08-15 15:00:00,240.14380666666665,149.14554,90.10328666666668,226.91584,226.74256,229.2727866666667,86.26888666666667,86.29484000000001,88.00345333333333,170.04432,85.27620666666667,71.01,72.42,74.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,243.41544672708332,58.2300230236111,55.28172447777778,9.55782795625,-2694.5429995292598,21.9185,23.135823682318744,21.82653663333334,23.67503664942717,55.07,55.27,54.23,68.8,69.2,233.0,619.37,621.5748199999999,10.81134,30.432493333333333,69.44913333333334,34.68,24.91,55.75,2021-08-15 15:00:00
2021-08-15 15:15:00,241.24682,149.16624,89.82928,227.40966666666665,226.34034,229.0116733333333,86.25407333333332,86.37844666666666,87.94376666666668,170.22138666666666,85.28940000000001,71.05,72.56,73.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,243.2398201448718,58.14005081153846,55.68987026923076,14.045446880128203,-2474.074096948826,21.8055,23.197650241818398,21.876470874999995,23.760453450193666,54.79,55.13,53.92,68.88,67.75,230.0,621.3933333333333,622.0590266666666,10.91926,30.432153333333336,69.44950666666666,34.68,24.91,55.04,2021-08-15 15:15:00
2021-08-15 15:30:00,240.89100666666667,149.29020666666665,89.76649333333333,227.03230666666664,226.48782,229.38442,86.25092,86.43254666666667,87.96011333333334,170.09208666666666,85.29356666666666,71.09,72.68,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,242.83874448214289,58.07499365119048,55.18259141369048,11.56046715,-2280.6849923030263,21.2973,23.272469568725622,21.894689775,23.651694443867257,55.15,55.26,54.16,68.0,67.7,244.0,612.7573333333333,615.9928600000001,11.02086,30.4333,69.44925333333335,34.68,24.91,56.11,2021-08-15 15:30:00
2021-08-15 15:45:00,240.66512666666668,149.29649333333333,89.71350666666667,227.22861333333333,225.32223333333332,229.59309333333331,86.24478,86.41478000000001,87.96002,170.1112666666667,85.28665333333333,71.14,72.81,73.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,239.22898712559524,58.081115572619055,55.64579774107143,8.377566640476191,-2276.3101819642297,21.6991,23.31619756249944,21.90966961666667,23.861305780977943,55.07,55.45,54.56,68.36,67.78,215.0,591.2066666666667,594.3572733333333,11.160166666666669,30.43042666666667,69.45142,34.68,24.91,54.69,2021-08-15 15:45:00
2021-08-15 16:00:00,240.4939533333333,149.69527333333332,89.03988,226.82630666666668,225.469,230.23720666666668,86.22210666666666,86.35677333333334,87.91285333333333,169.82358000000002,85.24480666666666,71.17,72.89,73.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,239.85293357777775,57.97899974444445,56.14175452291666,5.249326788194443,-2368.089246570967,20.5658,23.388387204011,22.008981591666668,23.843129765454933,55.09,55.48,54.69,68.71,68.46,218.0,592.382,597.4222266666667,11.131686666666669,30.43108,69.45176,34.68,24.91,55.04,2021-08-15 16:00:00
2021-08-15 16:15:00,240.30516666666665,148.9630533333333,89.78986,226.88951333333333,226.26762666666667,229.10817333333333,86.23207333333333,86.40413333333332,87.90388666666666,170.0679,85.27544666666667,71.23,72.98,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,239.2393139128205,57.876650938461545,55.95906093333333,10.72184845448718,-2401.449214905904,21.3932,23.414174878964843,21.998771358333325,23.74745506177084,55.02,55.73,54.81,68.39,68.08,212.0,586.8226666666667,597.07776,11.153386666666668,30.433006666666664,69.45250666666668,34.68,24.91,54.34,2021-08-15 16:15:00
2021-08-15 16:30:00,240.3781133333333,148.61958666666666,89.95408,226.89973333333333,225.78868,228.75334,86.25901333333333,86.20577333333334,87.91644666666666,170.05314666666666,85.21166,71.26,73.06,73.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,235.74706656515156,57.732837415909096,56.48484351439394,9.064613753787876,-2297.315623880653,21.3552,23.45794117802791,22.00296393333333,23.814722981538864,54.67,55.52,54.62,68.14,68.06,192.0,564.314,575.7058333333333,11.12576,30.433813333333333,69.44726,34.68,24.91,51.5,2021-08-15 16:30:00
2021-08-15 16:45:00,240.6938933333333,148.85858666666667,90.10468,227.33172666666667,225.8975533333333,228.73819333333333,86.21011333333333,85.91510666666666,87.89752666666666,170.0493933333333,85.24254666666666,71.26,73.12,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,234.9783244076389,57.55981514027778,56.24656279027778,6.286892140277779,-2175.3916496456964,21.4213,23.47607758702424,22.06712411666667,23.788848150546187,54.81,55.58,54.69,68.62,67.96,198.0,557.6906666666667,571.9676999999999,11.167813333333331,30.432233333333333,69.45122666666666,34.68,24.91,51.15,2021-08-15 16:45:00
2021-08-15 17:00:00,240.6033866666667,148.44278,89.62589333333334,227.12124666666665,224.81756,228.1257,82.33460666666666,86.32558666666667,83.96985333333333,166.34005333333334,85.26646666666667,71.37,73.19,73.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,233.1092790532051,57.446546389102565,56.04195403589743,8.611395242948717,-2045.1644077406263,21.5194,23.525172161128467,22.091793375,23.75527986183704,54.95,55.77,54.96,68.78,68.27,174.0,548.1813333333333,562.80186,11.208366666666668,30.430266666666668,69.44951333333333,34.68,24.91,48.67,2021-08-15 17:00:00
2021-08-15 17:15:00,240.49796,148.84280666666666,89.79648666666667,227.12214,224.89304666666663,228.9483733333333,0.6049666666666667,86.42164,0.59736,85.91512666666668,85.25966666666666,71.39,73.21,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,231.59109671726196,57.42185186071429,55.56276821190476,5.736259410119047,-1982.4168195089665,21.0576,23.439965558316946,22.046975466666662,23.70607009005045,55.14,55.98,55.29,68.13,69.14,177.0,537.4246666666667,553.2437933333333,11.3262,30.43477333333333,69.44612666666667,34.68,24.91,49.03,2021-08-15 17:15:00
2021-08-15 17:30:00,240.88753333333332,148.73117333333332,89.85159999999999,227.42758666666663,226.05469333333332,228.84055333333333,0.6035266666666667,86.46786666666667,0.5979866666666667,85.8197,85.15924666666666,71.42,73.19,73.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,225.3192327007576,57.2137118469697,55.54561204621212,4.733837829545454,-1872.757767994968,20.8221,23.388387204011,22.06722414166666,24.00619759038136,55.36,56.21,55.65,69.83,68.55,142.73,500.676,517.65646,11.36858,30.431773333333336,69.45054,34.33,24.38,44.78,2021-08-15 17:30:00
2021-08-15 17:45:00,240.87688666666665,148.59917333333334,89.57263333333334,226.78995333333333,225.45051333333333,228.4093,0.6036333333333334,86.40473333333333,0.59896,85.85907999999999,85.18106666666667,71.42,73.18,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.7459156611111,57.02432150486111,55.46433339097222,8.003285495138888,-1813.5511000822808,20.7874,23.383230028151445,22.006293624999994,24.04246585373295,55.52,56.51,55.95,68.59,69.04,141.11,489.3366666666667,505.29124,11.4232,30.429973333333336,69.45211333333333,33.98,24.38,45.84,2021-08-15 17:45:00
2021-08-15 18:00:00,239.88836666666663,148.72670666666667,89.76997333333334,226.86008666666663,225.84796,228.82782666666665,0.6005733333333333,86.51894666666666,0.5963266666666667,85.86981333333333,85.22438666666667,71.45,73.19,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,222.65682508194445,56.986404665277774,55.71807601180555,5.720017496527778,-1744.0142808273558,20.9286,23.401197803178945,22.00756778333334,23.99593760222126,55.38,56.31,55.67,68.39,69.36,144.97,490.216,505.83868,11.458673333333332,30.433713333333333,69.44885333333333,33.98,24.38,46.02,2021-08-15 18:00:00
2021-08-15 18:15:00,200.76492666666667,148.61139333333333,50.46352,58.09394666666667,58.3085,57.98113333333333,0.59946,86.53487333333332,0.5971066666666667,85.90130666666667,84.93543333333334,71.21,73.1,73.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.492814475,56.97930095192308,56.30495570897436,4.767162225000001,-1574.8525180185284,20.1719,23.23372335852548,21.77649335833333,23.983039678630742,55.5,56.58,56.17,68.54,69.45,109.04,453.5773333333333,470.74396,11.55484,30.43388666666667,69.45018666666667,33.98,24.38,41.24,2021-08-15 18:15:00
2021-08-15 18:30:00,197.43346000000005,148.60417333333334,47.35456666666666,45.80230666666667,46.304386666666666,45.96764666666666,0.60368,86.42522666666667,0.6024133333333334,85.84017333333333,84.70770666666667,71.03,72.85,73.6,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.6224209128788,56.92657784393939,55.49775138106061,5.413091167424243,-1530.8985921696185,20.1295,23.024987622948743,21.594507833333346,23.81989833262014,55.49,56.57,56.31,68.78,68.42,101.01,426.802,440.8079,11.55886,30.43236,69.44904,33.98,23.85,38.76,2021-08-15 18:30:00
2021-08-15 18:45:00,198.08782,148.92176666666668,47.44360666666667,45.48330666666666,45.51057333333333,45.89886666666666,0.5972000000000001,86.45128666666666,0.5965933333333333,85.76437333333334,84.64918666666668,70.75,72.58,73.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.90890620347224,57.19217861458333,55.71659419513889,2.2658707180555555,-1680.2318817421426,19.5992,22.873240238861055,21.4260528,23.54577880498573,55.67,56.69,56.47,68.32,68.65,104.49,424.94466666666665,438.15476,11.625113333333331,30.4263,69.45228,33.98,23.85,40.53,2021-08-15 18:45:00
2021-08-15 19:00:00,197.45468666666665,149.15470666666667,47.02531333333333,45.67055333333334,46.16022,45.801253333333335,0.5987866666666667,86.45506666666667,0.5971,85.8268,84.7132,70.54,72.32,72.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.51249576858976,57.462677120512815,55.24149337051282,1.914277782692307,-1538.7089770335556,18.5798,22.816409753290827,21.260578775,22.95214421847959,55.56,56.71,56.41,68.34,68.42,103.13,425.33866666666665,439.3117733333333,11.575153333333333,30.4276,69.45478,33.98,23.85,40.53,2021-08-15 19:00:00
2021-08-15 19:15:00,44.20661333333333,17.487886666666665,35.420786666666665,34.856453333333334,36.12942,36.6346,0.6005400000000001,86.56104,0.5990333333333333,85.86538,84.73677333333333,70.28,72.07,72.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.19760249318185,57.16646270454546,55.0146204939394,2.010115543181818,-1660.4722862385786,17.9836,22.56197310473499,21.07477245,22.56821248838884,55.56,56.71,56.41,67.85,69.33,103.53,425.306,439.75199333333336,11.59202,30.435746666666667,69.44804666666667,33.98,23.85,40.53,2021-08-15 19:15:00
2021-08-15 19:30:00,34.05643333333333,8.038073333333333,33.89682666666667,34.40916666666667,35.81149333333334,34.91640666666667,0.5991066666666666,86.63821333333334,0.5985933333333333,85.91966000000001,84.74162666666666,70.05,71.7,71.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.6886662818182,54.02184731969698,54.88399239621212,1.7978512734848486,-270.85956752532627,17.8543,22.271866364085383,20.94262875,22.1230921575978,56.7,57.54,57.54,68.24,68.34,103.42,424.85,430.89332666666667,11.77758,59.84847333333334,68.72589333333333,33.98,23.85,40.53,2021-08-15 19:30:00
2021-08-15 19:45:00,34.030273333333334,8.102453333333333,34.17162666666666,34.897373333333334,35.60818666666667,35.59014,0.5994066666666666,86.21190666666666,0.6002533333333333,85.96255333333333,84.81052666666666,70.02,71.55,71.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.03112313125,53.04935018055556,55.53971542847222,-0.0006311534722222,0.202467250219295,16.9199,22.20754486679516,21.036930349999995,22.026087380601894,59.85,60.53,60.52,67.75,67.96,105.34,429.36733333333336,269.01443333333333,13.974613333333334,94.86571333333332,36.97322,33.98,23.85,40.89,2021-08-15 19:45:00
2021-08-15 20:00:00,34.25152,8.085833333333333,34.75961333333333,34.57092,35.27437333333333,36.10581333333334,0.60016,86.26764,0.6007933333333334,86.04800666666667,84.77945333333334,70.03,71.53,71.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.23452037045456,53.101745777272725,55.25545905378788,-0.0052287371212121,-1.3855949693670604,16.6627,22.325924914533857,21.075805000000003,22.07956055966963,61.23,61.83,61.76,67.73,67.35,103.62,432.15,14.090473333333334,15.316246666666666,94.86644666666666,1.9596333333333331,33.98,23.85,40.89,2021-08-15 20:00:00
2021-08-15 20:15:00,34.41553333333333,8.034953333333332,34.77601333333334,34.84879333333333,35.74364,35.87962666666667,0.6010000000000001,86.42870666666666,0.6007,86.08679333333333,84.76996,70.02,71.52,71.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.44482873888887,54.187234368750005,55.1413944,-0.0024029444444444,-1114.4050087205794,16.9001,22.2332130731906,21.074915400000005,21.861384017787717,59.23,60.1,59.77,67.9,68.0,105.3,432.6806666666667,-0.6250866666666667,14.756166666666669,94.86808666666668,-1.0399,33.98,23.85,40.89,2021-08-15 20:15:00
