time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-08-15 20:30:00,33.897906666666664,7.92,34.32348666666667,34.40784,35.93632,34.73392666666667,0.5988866666666667,86.52819333333333,0.5984733333333333,86.14518666666666,84.79314,69.89,71.32,70.67,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.44973112179483,54.390947608333335,55.52302510897436,-0.0035725551282051,-1240.924257895868,15.5221,22.107616343883706,21.009921975,21.494202190418548,58.89,59.65,59.33,67.54,67.35,105.56,429.53333333333336,-0.67616,13.72216,94.87421333333332,-1.0424133333333334,33.98,23.85,40.89,2021-08-15 20:30:00
2021-08-15 20:45:00,33.858333333333334,7.82512,34.234406666666665,34.618806666666664,36.09531333333334,34.443866666666665,0.5983999999999999,86.48156,0.5976266666666666,86.23628666666667,84.85363333333333,69.87,71.13,70.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,209.44237482261903,54.63838709583332,57.01854505357143,-0.003073981547619,-1308.8515306737334,16.3142,22.002279496103935,21.04157624166667,21.214912725020213,58.87,59.13,58.78,44.03,67.68,105.82,401.982,-0.6534533333333333,13.203126666666666,94.87874666666669,-1.04448,29.07,23.85,40.89,2021-08-15 20:45:00
2021-08-15 21:00:00,34.36688,8.113953333333333,34.06506,34.74430666666667,35.8951,34.68784,0.59822,82.61017999999999,0.5970933333333334,82.39602,81.12370666666668,69.9,70.9,69.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,206.34262409652777,54.92693793888889,57.27480476666667,0.0035310458333333,-1260.4067195236232,15.3264,21.92054523169276,21.12590018333333,21.078874925960065,62.74,58.79,60.16,45.4,68.27,80.78,385.114,-0.62278,12.772673333333334,94.8782,-1.04148,29.42,23.85,35.58,2021-08-15 21:00:00
2021-08-15 21:15:00,33.73572,8.166500000000001,34.660646666666665,34.879506666666664,35.883720000000004,35.22814666666667,0.6034533333333333,0.5950333333333333,0.6004933333333333,1.1871333333333334,0.59742,69.88,70.64,69.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.39577078589747,55.139681603205126,57.59129889487179,0.0037385512820512,-1142.3442720544544,15.2936,21.58702855943397,21.190604208333333,21.299301816511047,68.74,58.41,66.44,46.25,69.01,80.04,366.718,-0.6051266666666667,12.503293333333334,94.87278666666666,-1.0419666666666667,29.42,23.85,35.58,2021-08-15 21:15:00
2021-08-15 21:30:00,34.299060000000004,7.89248,34.727153333333334,34.425,35.65288666666667,34.98786,0.6003466666666667,0.5938666666666667,0.5985733333333333,1.1822066666666666,0.5994666666666667,69.91,70.38,69.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.7098924690476,55.5093866422619,57.302521923214286,0.0046137267857142,-1193.044120991011,15.0572,21.44084946100935,21.265900050000003,21.499715767850432,70.98,58.3,69.68,44.98,68.26,79.44,364.76666666666665,-0.70242,12.47234,94.87698,-1.0430133333333331,29.42,23.85,35.58,2021-08-15 21:30:00
2021-08-15 21:45:00,34.270786666666666,7.926086666666666,34.51726,34.51212,36.28598,34.732913333333336,0.6031333333333334,0.5952866666666666,0.5992666666666667,1.1856133333333332,0.6017866666666667,69.96,70.18,69.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.69059763541668,55.79561508472222,57.70680500347223,0.0059063416666666,-1399.8825712591504,15.5408,21.321113920903485,21.316528933333338,21.601954936977396,71.66,58.01,70.21,44.96,68.75,80.44,364.3006666666667,-0.6548133333333334,12.420393333333331,94.87880666666666,-1.0408666666666666,29.42,23.85,35.58,2021-08-15 21:45:00
2021-08-15 22:00:00,34.23538,8.023493333333333,34.238953333333335,34.66654666666667,35.55072666666667,35.59310666666667,0.6029599999999999,0.59554,0.60126,1.1886266666666667,0.6026199999999999,69.98,70.01,69.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.69412587115383,55.81090102948718,57.11188371025642,0.0066126705128205,-1124.603312652035,15.9208,21.182508869506364,21.316541783333328,21.63073401176865,72.38,57.98,71.2,45.57,68.57,79.75,364.07666666666665,-0.70636,12.17478,94.87886666666668,-1.0385666666666666,29.42,23.85,35.58,2021-08-15 22:00:00
2021-08-15 22:15:00,34.68839333333334,8.079653333333333,34.24529333333333,34.51959333333333,35.74448,35.45112666666667,0.6036733333333333,0.5924933333333333,0.6016533333333334,1.1902333333333333,0.5972333333333334,69.67,69.84,69.18,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.5216239621795,55.88287251217949,57.85378636410256,-0.0080303339743589,-1310.5168432957855,15.7475,21.14156875480262,20.74224683333333,20.78965109116325,56.78,57.47,57.39,68.41,67.32,106.53,415.4893333333333,1.13382,12.14472,94.87808,-1.0414466666666666,33.98,23.85,41.06,2021-08-15 22:15:00
2021-08-15 22:30:00,33.427006666666664,8.115133333333334,34.32614,33.92950666666666,34.82582,35.45603333333334,0.6010466666666667,0.59272,0.6002066666666667,1.18652,0.59792,69.27,69.62,68.43,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.0789162371212,55.938311921212126,57.85933139545455,0.0023510719696969,-1435.6909548257047,15.1844,21.029004618374582,20.427976191666676,20.300557506190785,56.22,56.99,56.82,68.95,67.98,106.7,421.5626666666666,2.7896266666666665,11.987606666666666,94.88074666666668,-1.0424266666666666,33.98,23.85,41.06,2021-08-15 22:30:00
2021-08-15 22:45:00,34.547313333333335,7.9237,34.44134,34.32272,36.12358,34.60373333333334,0.6023599999999999,0.5946333333333332,0.6002333333333334,1.1883666666666668,0.5982933333333332,69.01,69.38,67.96,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.5171248944445,55.97545027430556,57.60128527152778,-0.0006062493055555,-1466.369368065483,15.2766,20.91135600812487,20.273072733333333,19.92715076876948,55.86,56.78,56.53,68.98,67.71,105.99,420.598,3.255913333333333,11.8107,94.87844,-1.0394933333333334,33.98,23.85,41.06,2021-08-15 22:45:00
2021-08-15 23:00:00,34.36904666666667,7.920013333333333,34.25007333333333,34.34542666666666,35.88710666666667,34.79051333333334,0.6013933333333333,0.5950466666666666,0.5996866666666667,1.2162533333333334,0.59976,68.77,69.12,67.68,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.7221173057692,56.0260786775641,57.02522583205128,-0.0029113705128205,-1497.3114048559896,15.8435,20.67383216689319,20.111543141666665,19.82772508329782,55.74,56.6,56.41,69.06,67.6,106.01,421.2386666666667,2.756706666666666,11.89172,94.87838666666669,-1.0425533333333334,33.98,23.85,41.06,2021-08-15 23:00:00
2021-08-15 23:15:00,34.34241333333333,7.806633333333334,33.91736,34.59296666666667,36.467353333333335,34.37706,0.60228,0.59454,0.59966,1.1873600000000002,0.5999,68.55,69.04,67.32,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.11155541089744,55.98146250897436,56.17185677115385,-0.0022251711538461,-1502.621205507192,15.3314,20.709144592490414,19.97078833333334,19.656168265093758,55.67,56.6,56.23,68.73,67.32,105.66,423.3853333333333,1.8715866666666667,11.77592,94.88107333333332,-1.0450733333333333,33.98,23.85,41.06,2021-08-15 23:15:00
2021-08-15 23:30:00,33.863126666666666,8.131626666666667,34.52500666666666,34.60872,35.84325333333334,34.91062,0.60346,0.5921733333333333,0.6012466666666666,1.188686666666667,0.5980466666666667,68.36,68.94,67.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.1930192636364,56.00540733712121,57.13103620681818,-0.0060211204545454,-1515.3981796654955,15.5799,20.619443805640515,19.91131667499999,19.52101205436492,55.74,56.63,56.34,68.8,67.68,105.84,420.6293333333333,2.8009866666666667,11.782146666666668,94.88344,-1.0438533333333333,33.98,23.85,41.06,2021-08-15 23:30:00
2021-08-15 23:45:00,34.641859999999994,8.07046,34.28596,34.56932,36.119913333333336,34.80607333333333,0.6019933333333333,0.59408,0.59998,1.1885666666666663,0.5998266666666667,68.19,68.73,66.7,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.2591316451389,55.97513005763889,56.84303600902778,0.0017283291666666,-1344.252492234608,15.6981,20.50237753722962,19.8111884,19.383022988559844,55.69,56.53,56.13,69.15,68.01,105.93,421.19,1.9776466666666663,11.676620000000002,94.88183333333332,-1.0418133333333333,33.98,23.85,41.06,2021-08-15 23:45:00
2021-08-16 00:00:00,34.02776,8.128106666666666,34.81938666666667,34.40267333333333,35.85914666666667,34.822646666666664,0.5996666666666667,0.594,0.5981400000000001,1.1830466666666666,0.5992,68.01,68.61,66.5,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.44953817708333,55.87281895208333,55.08174938680555,-0.0031562854166666,-1354.786212435234,14.6018,20.43594998285971,19.735907900000004,19.255269967225274,55.61,56.42,56.02,68.65,67.77,106.44,420.3106666666666,1.2788666666666666,11.667226666666666,94.87777333333334,-1.04172,33.8,23.85,41.06,2021-08-16 00:00:00
2021-08-16 00:15:00,34.44220666666667,7.948326666666667,34.73594666666667,34.28504,35.88860666666667,34.824020000000004,0.6015733333333333,0.59366,0.60048,1.187466666666667,0.5995933333333333,67.93,68.42,66.23,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.3744590775,55.98271487666667,54.75122530833333,-0.0057944708333333,-1259.5903567715714,15.0853,20.35139451542972,19.682712241666668,19.14220768333081,55.48,56.26,55.94,68.73,67.9,106.36,420.4726666666666,1.5178266666666669,11.61762,94.88005333333334,-1.0425933333333333,33.8,23.85,41.06,2021-08-16 00:15:00
2021-08-16 00:30:00,34.13200666666667,7.92358,34.53142666666667,34.460253333333334,35.616906666666665,34.86107333333334,0.6020666666666667,0.5939666666666666,0.60104,1.18842,0.5980533333333333,67.74,68.29,66.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.38544109621213,55.85482740757576,55.42319328333333,-0.0022465431818181,-1212.0369715303718,15.3457,20.2980104756154,19.575610041666668,19.085998123330626,55.36,56.12,55.79,68.38,67.12,106.16,420.86266666666666,1.6395333333333333,11.605133333333333,94.87899333333333,-1.0400466666666666,33.8,23.85,41.06,2021-08-16 00:30:00
2021-08-16 00:45:00,33.84244666666667,8.107433333333335,34.571886666666664,34.22815333333333,36.17042,34.47075333333333,0.6008266666666666,0.5929066666666666,0.5987533333333334,1.18464,0.5980466666666667,67.62,68.2,65.87,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.27636920625,55.82942241944445,55.71108499305556,-0.0011758729166666,,15.493,20.28039098904213,19.53253860833333,18.996910712389703,55.62,56.41,56.02,68.21,67.42,106.42,419.55266666666665,1.68412,11.760773333333333,94.87895333333331,-1.0383266666666666,33.8,23.85,41.06,2021-08-16 00:45:00
2021-08-16 01:00:00,33.920186666666666,8.189820000000001,33.60467333333334,34.436526666666666,35.67232666666667,35.033660000000005,0.60082,0.5945266666666666,0.5992,1.1846666666666663,0.6000266666666667,67.55,68.08,65.79,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.50134486666667,55.95288829166667,55.81238716583333,-0.0011192191666666,,15.5532,20.23900692562813,19.506141225000004,18.95670725039224,55.43,56.23,55.87,68.73,67.78,107.0,420.2033333333333,1.51142,11.852793333333333,94.88214,-1.0406799999999998,33.8,23.85,41.06,2021-08-16 01:00:00
2021-08-16 01:15:00,34.11006,8.057886666666667,34.43525333333333,34.325073333333336,35.965513333333334,34.97951333333334,0.60026,0.5944866666666667,0.5989133333333333,1.1854933333333333,0.5991133333333334,67.4,68.02,65.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.61132521794872,56.04936928461538,56.134775487179496,0.0009700685897435,-1432.793435724069,14.8833,20.14988912539394,19.461741225000004,18.843636074859774,55.36,56.18,55.83,68.23,68.21,107.0,419.5613333333333,0.4628133333333333,11.663346666666666,94.88474,-1.0406466666666667,33.8,23.85,41.06,2021-08-16 01:15:00
2021-08-16 01:30:00,34.179653333333334,8.193993333333333,34.572093333333335,34.43683333333333,35.922133333333335,34.89526,0.6017533333333334,0.5928733333333334,0.5991266666666667,1.18666,0.5987399999999999,67.31,67.84,65.44,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.70742340454547,56.07497001136364,56.39314835530303,-0.003250984090909,-1291.413730109503,14.9805,20.088607716272804,19.395739849999995,18.787437691606726,55.43,56.23,55.81,68.65,67.86,106.2,421.2120000000001,1.038606666666667,11.633093333333331,94.88307333333334,-1.0407866666666667,33.8,23.85,41.06,2021-08-16 01:30:00
2021-08-16 01:45:00,34.19491333333334,8.131793333333333,34.264786666666666,34.67002,35.89518,34.76470666666667,0.6018066666666667,0.59472,0.5991466666666666,1.1858533333333334,0.5996266666666668,67.2,67.76,65.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.73417020694444,55.997888061805554,56.10041782569445,-0.0013882895833333,-1167.443245331645,14.4192,20.039824531615125,19.3419993,18.718817194451844,55.44,56.25,55.85,68.32,67.8,105.9,421.33,1.11064,11.726546666666668,94.88257333333333,-1.04356,33.8,23.85,41.06,2021-08-16 01:45:00
2021-08-16 02:00:00,33.92128666666667,8.136486666666666,34.87278666666667,34.50461333333333,35.70518666666667,34.658993333333335,0.60024,0.59416,0.5983133333333334,1.1848999999999998,0.5990466666666666,67.08,67.65,65.13,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.7701171147436,56.05126656602564,56.02803017435898,-0.0014855339743589,-1380.9631837494408,14.719,20.012013869235037,19.273797541666667,18.596214603996717,55.21,55.96,55.58,68.08,67.15,106.59,420.6013333333333,1.3301933333333331,11.70992,94.88351333333334,-1.0391133333333331,33.8,23.85,41.06,2021-08-16 02:00:00
2021-08-16 02:15:00,33.70000666666667,8.327713333333334,34.29864666666666,34.27976,35.11812,34.927726666666665,0.5988,0.5945933333333334,0.5974400000000001,1.181806666666667,0.6002466666666667,67.0,67.53,65.03,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.8409060455128,56.10988298525641,55.64101485064103,-0.0029037121794871,-1357.9469557519633,14.5515,19.909901738700967,19.21757595,18.560455975266397,55.09,55.96,55.52,68.2,67.95,106.4,420.49533333333335,0.98182,11.619973333333332,94.88434,-0.9386133333333332,33.8,23.85,41.06,2021-08-16 02:15:00
2021-08-16 02:30:00,34.07909333333333,8.098113333333334,34.73754,34.57616666666667,36.05680666666667,34.534933333333335,0.6004933333333333,0.5930066666666666,0.5991666666666667,1.1859,0.59918,66.91,67.45,64.85,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.7686413053571,56.02055285952382,56.21980193154762,-0.0005172285714285,-1145.571296743644,14.8437,19.881541682179773,19.173817025,18.48893906984523,55.31,56.01,55.66,68.14,68.14,105.77,420.0726666666667,0.9951733333333332,11.602713333333332,94.88630666666668,-0.9164,33.8,23.85,41.06,2021-08-16 02:30:00
2021-08-16 02:45:00,34.08674666666666,7.955546666666667,34.00106666666667,34.62178666666667,36.96975333333333,34.51002666666667,0.6030333333333334,0.5934066666666666,0.6012266666666667,1.1911533333333333,0.5986866666666667,66.81,67.37,64.76,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.88186306346157,56.03775257884615,55.94007744935898,-0.009189766025641,-1360.758238627693,13.2072,19.77944137814092,19.16555030833333,18.458289044701417,55.45,56.11,55.76,67.86,68.14,106.1,420.8666666666667,1.2988133333333332,11.72758,94.88723333333334,-0.9154133333333332,33.8,23.85,41.06,2021-08-16 02:45:00
2021-08-16 03:00:00,34.30032666666667,8.185193333333334,34.4734,34.49916,35.51620666666667,34.903353333333335,0.5992866666666666,0.59406,0.59792,1.18358,0.5997333333333333,66.71,67.24,64.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.1526177886905,56.04405690952381,55.80902098749999,0.0007668654761904,-1157.0488752450349,13.7447,19.82538488660964,19.05702579166667,18.332763705701552,55.09,55.76,55.41,68.05,67.93,105.3,420.786,1.7020466666666667,11.474226666666668,94.88562666666668,-0.9172,33.8,23.85,41.06,2021-08-16 03:00:00
2021-08-16 03:15:00,34.04555333333333,8.039466666666666,34.07217333333333,34.51705333333334,35.504086666666666,34.58416,0.6008666666666667,0.5924533333333334,0.6004866666666667,1.1879333333333333,0.5975733333333333,66.61,67.15,64.44,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.75970227152777,56.20376574583333,55.73886502777777,-0.0044879506944444,-1364.9611377958654,14.4173,19.71366549979973,19.01231111666667,18.26853066080469,54.96,55.7,55.33,68.29,68.16,106.03,418.9673333333333,1.20736,11.5623,94.88466,-0.9136266666666668,33.8,23.85,41.06,2021-08-16 03:15:00
2021-08-16 03:30:00,34.060179999999995,8.090653333333332,34.386,34.72555333333333,36.08152,34.924353333333336,0.5999866666666667,0.5938266666666666,0.5990800000000001,1.1868666666666667,0.60014,66.53,67.08,64.35,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.2471017951389,56.094319391666666,55.43318010972223,0.0009452736111111,-1129.2399302593212,14.1971,19.66773331086074,18.998825558333337,18.245915997327018,55.25,55.94,55.58,68.36,68.44,106.5,420.9626666666667,1.62554,11.58342,94.88312666666666,-0.9103666666666668,33.8,23.85,41.06,2021-08-16 03:30:00
2021-08-16 03:45:00,33.89037333333333,8.315846666666667,34.264266666666664,34.385266666666666,36.362406666666665,34.578426666666665,0.6018399999999999,0.5935400000000001,0.5993066666666667,1.1871266666666669,0.59896,66.47,67.0,64.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.98873812371795,56.18507500897436,55.19932221538461,-0.0046979032051282,-1129.487695253849,14.7279,19.60079575513106,18.941705416666665,18.195585902111414,55.3,56.01,55.61,68.32,67.47,106.36,421.01866666666666,1.8746333333333332,11.721026666666669,94.89140666666668,-0.9156666666666666,33.8,23.85,41.06,2021-08-16 03:45:00
2021-08-16 04:00:00,34.24425333333333,8.094746666666667,34.086666666666666,34.80102,35.816653333333335,34.653353333333335,0.599,0.59548,0.5979066666666667,1.1837333333333333,0.6005333333333334,66.38,66.92,64.17,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.90397948571427,56.09164382083333,54.99026647738096,0.0006878779761904,-1110.237492079624,15.2767,19.554863937162168,18.934030575,18.156893370321143,55.42,56.07,55.65,68.62,67.32,105.19,419.828,0.6655266666666667,11.741106666666669,94.88595333333332,-0.9177466666666666,33.8,23.85,41.06,2021-08-16 04:00:00
2021-08-16 04:15:00,33.905593333333336,8.162533333333334,34.21222,33.96114,35.63848666666667,34.84528666666667,0.5995199999999999,0.5942066666666667,0.5976400000000001,1.18342,0.6002466666666667,66.3,66.82,64.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.86924252361112,56.14571682291668,54.85037809583333,-0.0016701979166666,-1232.5259742843057,14.4111,19.544657158203503,18.853425666666663,18.11385387786339,55.09,55.71,55.31,68.68,68.38,105.9,420.898,0.7393266666666667,11.614066666666668,94.88891333333332,-0.91408,33.8,23.85,41.06,2021-08-16 04:15:00
2021-08-16 04:30:00,34.46950666666667,8.09176,34.55487333333333,34.58248666666667,36.0269,34.806666666666665,0.60072,0.5923466666666666,0.5996266666666668,1.1876399999999998,0.5985266666666667,66.23,66.73,63.94,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.6616025294872,56.244282642307695,54.24089619743589,0.0016061269230769,-1192.411972718341,14.5058,19.488521704796256,18.831493866666666,18.04233667111748,55.25,55.89,55.52,68.23,67.09,105.75,420.3733333333333,1.5704733333333334,11.659846666666663,94.89180666666668,-0.9184466666666666,33.8,23.85,41.06,2021-08-16 04:30:00
2021-08-16 04:45:00,33.98265333333333,8.009459999999999,33.94980666666667,34.25806,35.77332,34.76884,0.6002666666666666,0.59252,0.5997,1.1863400000000002,0.5973733333333333,66.13,66.67,63.84,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.76138543,56.41327284916666,54.669783755000005,-0.0001448433333333,-1234.6520534199065,14.1527,19.49423212864383,18.78013555833333,17.991251790756223,55.15,55.85,55.46,68.46,67.52,105.75,421.854,0.6779333333333333,11.720426666666668,94.88768666666668,-0.9190333333333331,33.8,23.85,41.06,2021-08-16 04:45:00
2021-08-16 05:00:00,34.24055333333333,7.948626666666667,33.80378666666667,34.563340000000004,35.729153333333336,34.86302,0.6002266666666666,0.5936,0.5996466666666667,1.18636,0.59882,66.08,66.51,63.79,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.5113393378788,56.40790415227273,54.89959151818182,-0.0031240507575757,-1197.1772979924838,15.7818,19.395046570475984,18.766003175,17.967871580711403,55.16,55.87,55.48,68.83,67.09,105.9,420.3373333333333,1.32014,11.705973333333333,94.88945333333336,-0.9180066666666666,33.8,23.85,41.06,2021-08-16 05:00:00
2021-08-16 05:15:00,34.03067333333333,8.006446666666667,34.23263333333333,34.47394,36.34493333333333,34.39826666666667,0.6027733333333334,0.5928466666666666,0.6013666666666667,1.18954,0.5995866666666667,65.96,66.51,64.07,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,211.3865531638889,56.19542743958333,54.88283969444444,-0.0038119583333333,-1094.833568321602,14.4573,19.39953040470465,18.69249324999999,18.233520715324914,55.29,56.05,56.09,68.41,67.85,105.38,392.11800000000005,-0.37342,11.785426666666666,94.88822666666668,-0.9161866666666666,33.8,23.85,41.06,2021-08-16 05:15:00
2021-08-16 05:30:00,33.84262,8.046526666666667,33.93622666666667,34.08404,35.376513333333335,34.633206666666666,0.5973799999999999,0.59392,0.59628,1.1788866666666666,0.5984666666666667,65.93,66.41,64.02,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,212.37638910416663,55.994165025,55.906561065000005,0.0006309241666666,-1261.0051104549077,13.691,19.361574313636936,18.6722455,18.126242010472424,55.46,56.2,55.98,68.32,67.77,74.27,395.364,-0.6138133333333333,11.80808,94.887,-0.9160466666666668,33.8,23.85,36.11,2021-08-16 05:30:00
2021-08-16 05:45:00,34.17256666666666,8.081686666666666,33.613913333333336,34.110726666666665,35.59787333333334,34.71944,0.5999866666666667,0.5917533333333334,0.59824,1.183533333333333,0.5967666666666667,65.84,66.37,63.99,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,210.7359713106061,56.03663268484849,57.116346629545454,-0.0054567939393939,-954.258305417598,14.3964,19.333201261335148,18.624702150000005,18.14080410158596,55.09,55.81,57.18,68.73,68.06,79.5,389.81733333333335,-0.6987333333333333,11.583373333333332,94.89111333333334,-0.9204,33.8,23.85,35.58,2021-08-16 05:45:00
2021-08-16 06:00:00,33.31941333333334,8.33352,34.42198,34.25918,36.028393333333334,34.83358666666666,0.6000333333333333,0.5881799999999999,0.5966733333333333,1.1822533333333332,0.5963200000000001,65.79,66.28,63.99,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,210.5414545625,56.24299634305555,55.41903765763888,0.0011997305555555,-1263.557177335848,14.6775,19.25220493869773,18.574709416666675,18.08026443520407,54.97,55.73,55.56,68.78,68.41,80.55,388.9706666666667,-0.5620266666666667,11.628346666666664,94.88842666666666,-0.9189866666666668,33.8,23.85,36.81,2021-08-16 06:00:00
2021-08-16 06:15:00,33.85268,7.948013333333334,33.85344666666666,34.50325333333333,35.98328,34.08532,0.6001666666666666,0.59136,0.5978933333333334,1.18422,0.60678,66.33,66.75,64.72,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,241.9317646625,56.21888324166667,54.6050035375,0.0629602863095238,-1489.9715704993273,13.3643,19.971167279983888,19.469898208333337,18.95825575932895,95.64,85.46,85.71,152.47,48.24,88.38,578.3746666666666,8.600966666666666,11.56986,94.88671333333332,-0.9174666666666668,48.86,19.61,36.64,2021-08-16 06:15:00
2021-08-16 06:30:00,33.76722,7.824966666666667,34.53277333333333,34.36891333333333,35.95848,34.5331,0.6004333333333334,0.5894933333333333,0.5985466666666667,1.18384,0.6058133333333333,67.05,67.32,65.63,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,239.7230832902778,55.97478492986111,54.21632049027778,0.0492746673611111,-1579.000078425169,13.6397,20.418318376162063,20.051075591666663,19.761261402681328,98.9,59.08,77.57,66.57,44.3,303.0,632.8973333333332,11.068413333333334,11.490293333333334,94.88692666666664,-0.9169066666666666,33.8,17.67,65.13,2021-08-16 06:30:00
2021-08-16 06:45:00,34.38014666666666,7.996840000000001,32.87466,34.54640666666667,36.213566666666665,34.64197333333333,0.60142,0.58986,0.5977733333333333,1.1835533333333332,0.60562,67.36,67.17,66.27,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,237.30611228125,55.73877946041667,53.98255664027778,0.0233994381944444,-1313.5124099084353,13.5217,19.935428425132216,20.120777125,20.152192203807147,79.68,55.7,79.64,44.33,61.94,87.94,534.6286666666667,6.585166666666667,11.433726666666669,94.88615333333334,-0.91706,28.2,20.32,37.17,2021-08-16 06:45:00
2021-08-16 07:00:00,34.17136666666667,7.809979999999999,34.741186666666664,34.29992,35.519326666666664,34.77470666666667,0.6006866666666666,1.83926,0.5980000000000001,2.329406666666667,1.81416,67.38,67.07,66.73,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,235.13914058589745,55.691312940384606,53.37366800769231,0.009420223076923,-1249.3618832222842,13.3239,19.787385503112773,19.975324933333336,20.385243214012743,61.7,55.95,86.24,40.89,68.63,272.0,553.8199999999999,10.217913333333334,11.653193333333332,94.88421333333334,-0.9159733333333332,29.42,25.44,67.26,2021-08-16 07:00:00
2021-08-16 07:15:00,34.19355333333333,7.850193333333333,35.050713333333334,34.285920000000004,35.53329333333333,34.66784,0.5980000000000001,71.93424,0.5966066666666666,71.56642000000001,71.13192666666667,67.6,67.91,67.22,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,293.2648743439394,55.63291236742423,53.99833955000001,0.0600920772727272,-1771.4642882055327,15.0673,20.857883873194112,20.292374241666675,20.682118649507288,83.92,86.75,78.15,245.0,222.0,121.55,847.612,29.164413333333336,11.607973333333332,94.8883,-0.9186733333333332,75.48,100.0,45.66,2021-08-16 07:15:00
2021-08-16 07:30:00,34.071733333333334,7.943086666666667,34.44220666666667,33.97079333333333,35.39387333333333,34.53930666666667,0.5951066666666667,87.2706,0.5950866666666667,87.4212,85.95131333333333,68.22,69.13,67.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,310.76556518402776,55.72095464305556,54.254549176388885,0.0716443506944444,-2080.299436166003,13.5709,21.866197564751246,20.747124891666665,21.025286165631822,85.26,86.21,87.43,211.0,214.0,259.0,1056.868,34.63679333333334,11.78414,94.88722666666666,-0.9162266666666666,66.55,100.0,58.41,2021-08-16 07:30:00
2021-08-16 07:45:00,34.066046666666665,7.92988,33.28400666666667,34.263646666666666,35.567766666666664,34.72403333333333,0.5959733333333334,87.14806,0.59516,87.2562,85.72527333333332,68.66,69.86,68.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,318.7966022044872,55.82489236153846,55.472789647435896,0.067778866025641,-2049.9993354054413,13.7596,22.31536674637772,21.088341716666665,21.322578467468304,84.45,86.14,79.61,242.0,229.0,129.23,1065.1186666666667,35.689933333333336,11.903186666666668,94.88523333333332,-0.9175466666666666,72.86,100.0,42.3,2021-08-16 07:45:00
2021-08-16 08:00:00,33.64126666666667,8.00334,35.42804666666667,34.60936,35.720666666666666,34.959086666666664,1.7258,87.10542666666667,1.7376,88.21066,85.65001333333333,69.04,70.44,68.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,322.5855626119047,55.80038540476191,55.99003433988095,0.0683392202380952,-2075.477584581579,14.2591,22.564412923887403,21.282760766666662,21.56603371969516,85.76,85.5,81.27,224.0,211.0,307.0,1080.7453333333333,35.29722,11.82044,94.88623333333334,-0.91888,71.45,100.0,72.21,2021-08-16 08:00:00
2021-08-16 08:15:00,183.9159133333333,139.70617333333334,34.991146666666666,34.381973333333335,35.810233333333336,34.74738,71.63226666666667,87.08042,71.84626,157.12765333333334,85.42570666666667,69.4,70.76,69.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,308.1141815895833,55.82483309930555,55.58004742152778,0.0695242402777777,-2155.762324373308,14.6845,22.999241933750284,21.58499343333333,21.953836980287235,84.61,99.94,87.24,220.0,79.52,85.6,966.37,27.18042,11.878346666666664,94.88736,-0.9204866666666668,60.77,24.21,40.53,2021-08-16 08:15:00
2021-08-16 08:30:00,187.29497333333333,148.75784000000002,36.77452666666667,34.39329333333333,35.31458666666666,34.89958,87.38584,87.10399333333334,87.44684000000001,171.47341333333333,84.68634666666667,69.72,71.16,70.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,288.1443362628205,55.8084885326923,55.41276561794872,0.0804860979166666,-2073.446326906583,14.8437,23.035286672145503,21.72870421666666,22.38294032110809,85.91,57.96,79.14,224.0,70.39,268.0,795.758,11.190786666666668,11.72244,94.8885,-0.9183733333333332,70.4,26.68,60.18,2021-08-16 08:30:00
2021-08-16 08:45:00,188.26442666666668,148.87115333333335,35.51535333333333,34.411653333333334,36.09486666666667,34.744193333333335,87.14672,87.1417,88.11167333333333,171.08646,84.7454,70.01,70.75,70.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,292.39883822820514,55.82193449807692,55.708379017307685,0.0776394615384615,-2086.5470476710034,15.0427,22.197278219721795,21.8868492,22.782068011281524,84.93,56.6,89.58,221.0,62.43,157.41,813.3553333333333,12.815393333333333,11.774833333333332,94.88564666666666,-0.9185866666666668,61.3,20.49,47.79,2021-08-16 08:45:00
2021-08-16 09:00:00,187.7648333333333,148.99429333333333,36.18733333333333,34.67710666666667,35.72824666666667,35.03404666666667,87.02768666666667,87.25039333333334,88.18392666666666,170.40448,84.82971333333333,70.23,70.55,71.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,269.1164184265152,55.90339941818183,55.58103174166667,0.0802156757575757,-1817.04039982062,14.6642,21.99442240079213,21.966967466666656,23.207574881350183,85.09,56.29,89.85,226.0,62.32,79.78,716.7860000000001,6.6599200000000005,11.661806666666669,94.88696,-0.9201333333333334,64.62,20.67,35.04,2021-08-16 09:00:00
2021-08-16 09:15:00,238.3171,149.13335333333333,86.48608,215.19045333333327,213.45726666666667,224.16938,86.95128,87.25921333333334,88.07118666666666,169.67587333333333,84.8447,70.63,70.52,70.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,264.40091116458336,55.98148726180556,54.37369951180555,0.06597434375,-1782.1220751522296,16.0439,22.14595038886125,22.413651683333327,22.65574610802895,85.64,56.49,56.84,215.0,64.76,105.41,634.45,0.2878199999999999,11.767946666666663,94.88500666666668,-0.91864,61.3,21.38,39.29,2021-08-16 09:15:00
2021-08-16 09:30:00,241.17193333333336,148.94932666666668,89.95846666666667,227.90004666666667,225.7892733333333,229.30212666666665,86.30953333333333,86.52336,88.05852,170.44633333333334,84.91801333333333,71.15,70.65,70.64,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,233.68342811089744,56.21710272115385,54.15023985320512,2.078148764102564,-1544.084093945581,16.8368,22.238049774089063,22.666729566666667,22.233782144319434,78.97,56.82,56.51,44.63,69.04,105.69,481.86800000000005,-0.30546,11.786606666666668,94.81019333333332,-0.9206733333333332,28.55,23.68,38.94,2021-08-16 09:30:00
2021-08-16 09:45:00,240.67577333333327,148.72421333333332,89.63276666666667,227.268,225.3892733333333,228.98382666666663,85.67398,86.29335999999999,87.96341333333334,170.69806666666668,85.28143333333333,71.02,70.85,70.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,227.55409652261903,56.19179615595238,54.72778566428571,2.025308717261904,-1296.629068722874,18.1535,22.358878781492702,22.039006991666664,22.323927216115862,56.22,56.78,56.48,69.15,68.0,104.73,413.8273333333333,-0.71528,11.69974,94.75689333333334,-0.9208666666666668,33.45,23.68,38.94,2021-08-16 09:45:00
2021-08-16 10:00:00,241.1966733333333,149.06682666666666,89.88907333333333,227.5450066666667,225.11212666666668,228.86492,85.95327333333333,86.49877333333333,87.98297333333333,170.96823333333336,85.35704,70.71,71.07,70.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.81739281742423,56.21181065984849,54.55399116439394,4.060672442424242,-1559.561762959149,17.7235,22.46162648001217,21.717894049999995,22.42924671989056,56.16,56.94,56.69,68.26,67.2,103.2,420.1793333333333,-0.6982266666666667,11.79002,94.74902666666668,-0.9163533333333334,33.45,23.68,38.94,2021-08-16 10:00:00
2021-08-16 10:15:00,241.1738,148.84055333333333,89.80104,227.34274,225.7851533333333,228.68896666666663,86.06002,86.31406666666666,87.96430666666667,170.6865,85.42370666666667,70.58,71.23,71.15,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.2477769777778,56.22012933958334,54.22368034027778,5.259638780555556,-1594.1612740024218,18.0613,22.543852487327,21.596483191666657,22.59421441195332,55.74,56.6,56.38,68.08,68.11,103.48,420.05,-0.67732,11.671313333333334,94.75150666666669,-0.9158933333333332,33.45,24.21,39.65,2021-08-16 10:15:00
2021-08-16 10:30:00,240.45106,149.12602,89.77548,227.0538933333333,226.03166666666667,228.9340533333333,86.09102666666668,86.49729333333333,88.01753333333333,170.58548666666667,85.44778,70.48,71.34,71.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.86478226858972,58.22818022307692,54.52034299102564,3.7574717314102575,-1768.8110637363825,18.8713,22.572253238581425,21.458877341666657,22.797524758711745,55.18,56.05,55.84,67.9,67.91,104.45,420.958,313.6596866666667,11.43476,48.02645333333333,49.78384666666667,33.45,24.21,40.35,2021-08-16 10:30:00
2021-08-16 10:45:00,239.88556666666668,148.5890666666667,90.21827333333334,226.91941333333332,226.15376,228.76390666666663,86.09454666666667,86.49793333333334,87.97823333333334,170.40850666666665,85.42600666666667,70.4,71.42,71.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.68614124090908,57.84655592954545,54.993295418181816,6.89902046439394,-1517.0961266734848,19.4939,22.621216297870888,21.456540333333333,23.063117589527906,55.06,56.07,55.84,67.65,67.85,103.99,418.3466666666666,431.2677066666666,11.17192,30.43982,69.44791333333335,33.45,24.21,40.35,2021-08-16 10:45:00
2021-08-16 11:00:00,240.94636666666665,148.04558,89.60066,226.62483333333333,225.71972,228.03368,86.21042000000001,86.47564666666668,88.00091333333333,170.23794,85.40470666666667,70.33,71.49,72.22,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.21818262954545,57.92298988106061,54.45774019318182,8.695282247727272,-1308.391145068241,20.1891,22.649367004712303,21.38445803333333,23.390769822265213,54.96,55.93,55.66,67.5,67.88,102.86,417.7006666666667,429.01512,11.080133333333333,30.435246666666668,69.45242666666667,33.45,24.21,40.35,2021-08-16 11:00:00
2021-08-16 11:15:00,239.69567333333333,148.34634,89.84349999999999,226.57686,225.56862,228.55773333333332,86.28506666666667,86.62715333333334,87.95656666666667,169.86880666666667,85.42960666666666,70.3,71.59,72.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.14969802628204,58.09288912628205,55.74790686217949,10.432847921794872,-1587.6482082282623,20.5191,22.71107442989836,21.361117566666664,23.762976515391927,55.0,56.02,55.76,67.07,67.35,103.22,416.1053333333333,427.5353266666667,11.092393333333332,30.436966666666667,69.44882666666666,33.45,24.21,40.35,2021-08-16 11:15:00
2021-08-16 11:30:00,240.6814533333333,148.84530666666666,89.81757999999999,227.25546,226.23909333333333,228.97506,86.29468,86.76098,87.97228666666666,169.5989866666667,85.45062666666666,70.27,71.69,73.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.77184910892856,58.2158700875,56.51429473571428,11.52001360952381,-1599.43914062178,21.7607,22.765199413461403,21.380306383333338,24.09437907012523,55.09,55.54,55.3,67.42,67.71,105.21,417.548,426.3725666666666,10.942953333333332,30.43546,69.44821333333333,33.8,24.21,40.71,2021-08-16 11:30:00
2021-08-16 11:45:00,240.83308,148.4440733333333,89.73981333333333,227.09074,224.86801333333327,228.34399333333332,86.26728666666666,86.68806666666666,87.93563999999999,169.21368666666666,85.38664,70.29,71.78,73.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.93395924513888,58.14749202638888,54.29069816041667,12.93759153402778,-1572.5483002533017,22.3084,22.801207855856603,21.340736883333324,24.45491468019856,55.02,55.52,55.22,67.05,67.25,104.01,418.8153333333333,429.4458133333334,10.802053333333332,30.439453333333333,69.44698666666666,33.8,24.21,40.71,2021-08-16 11:45:00
2021-08-16 12:00:00,240.45282,148.49638000000002,89.71232,227.16765333333333,224.9261933333333,228.58692666666667,86.32056000000001,86.40754,87.97988666666667,169.02472,85.44845333333333,70.28,71.87,74.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.79367037371796,58.18433960064103,54.12347636794872,12.317793770512822,-1748.253669277197,22.2777,22.86563463896925,21.37576489166667,24.696481355178435,54.89,55.83,55.34,67.7,62.25,136.71,427.1713333333333,443.9418266666667,10.9863,30.43619333333333,69.44734,34.5,21.38,45.31,2021-08-16 12:00:00
2021-08-16 12:15:00,240.53258666666667,148.49688,89.93818,227.1419933333333,225.50144666666665,228.56162666666663,86.28659333333333,86.49958666666666,87.90312666666667,168.9006,85.4213,70.32,71.97,74.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.0456572189394,58.08620363636363,53.931887875,14.143759440151518,-1632.1448999941722,22.9968,22.906801771292123,21.397967425,24.486068193294894,55.01,55.65,55.05,67.63,68.18,165.0,488.298,507.80452,10.826373333333333,30.43842,69.44840666666667,34.85,22.61,48.67,2021-08-16 12:15:00
2021-08-16 12:30:00,240.90667333333332,148.7097466666667,89.68797333333333,227.2574866666667,226.29576,228.6983933333333,86.26496,86.5857,87.93493333333332,169.10327333333333,85.51532666666667,70.34,72.02,74.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,227.45541330208331,58.17478742708334,53.92426562430556,17.25248318263889,-2044.696211057356,23.5451,22.95805454434748,21.398960850000005,24.343292779421347,55.01,55.15,54.27,67.5,68.08,167.0,516.2973333333333,531.9274133333333,10.79376,30.43461333333333,69.45382666666666,34.85,22.61,48.5,2021-08-16 12:30:00
2021-08-16 12:45:00,240.33048666666667,148.54540666666665,89.7808,226.75821333333332,225.9262533333333,228.3903733333333,86.24994,86.56436666666667,87.89552,169.41087333333334,85.47284666666665,,,,,,,,,,,,,,,,230.33132037628204,58.1201089698718,54.04795277628205,21.54398880705128,-2215.8250170954093,23.9536,22.98400877481862,21.50283908333333,24.05810552568829,,,,,,,543.1853333333333,557.7671133333333,10.594546666666668,30.439026666666667,69.44477333333333,,,,2021-08-16 12:45:00
2021-08-16 13:00:00,238.9923533333333,147.7129,89.91304,225.91424666666668,225.0543133333333,227.6224533333333,86.30636666666666,86.60359333333332,87.95063333333334,169.80391333333333,85.34656666666666,,,,,,,,,,,,,,,,230.96817301130952,58.024156510714285,54.31698864642857,16.119186629761902,-2017.169290300189,24.1687,22.981328206831904,21.475375608333334,24.02701915870989,,,,,,,554.4266666666666,569.6901266666666,10.58576,30.4385,69.44897333333333,,,,2021-08-16 13:00:00
2021-08-16 13:15:00,88.10723333333334,17.288953333333332,78.00730666666666,214.56068,212.56480666666667,216.11175333333333,86.32818666666667,86.61865333333334,87.85705333333334,169.85804000000002,85.29791333333333,,,,,,,,,,,,,,,,231.82110180416663,58.02408978333335,54.00885668194445,17.59893539722222,-2293.7145382145577,24.9887,22.916874130197986,21.46109330833333,23.900076781640507,,,,,,,570.2093333333333,581.6676333333332,10.736786666666667,30.435913333333332,69.44878,,,,2021-08-16 13:15:00
2021-08-16 13:30:00,77.16571333333333,7.8678,77.27792,213.66816,211.1958133333333,214.98392666666663,86.30318666666668,86.60499333333334,87.48746666666666,170.03951999999998,85.14264,,,,,,,,,,,,,,,,232.65573658333332,58.02117765384616,54.17049538076923,31.770763375,-2358.147779340961,25.8934,22.69564619234245,21.536730825,23.72424099439496,,,,,,,580.0486666666667,591.3345733333333,10.578186666666666,30.437066666666663,69.44720666666667,,,,2021-08-16 13:30:00
2021-08-16 13:45:00,77.46089333333333,7.960706666666667,77.16509333333333,212.3654733333333,210.40458666666663,213.83998000000005,86.30817333333333,86.59536,87.05225999999999,170.10372666666666,85.39988666666666,,,,,,,,,,,,,,,,230.95070916666663,57.915145107142855,54.05876824226191,32.19053995238095,-2346.7503132024463,25.6689,22.729196079590903,21.542243333333325,23.788848150546187,,,,,,,569.654,579.6410266666667,10.561686666666668,30.42841333333333,69.45384,,,,2021-08-16 13:45:00
2021-08-16 14:00:00,77.33918666666666,7.77356,77.10489333333334,212.0704333333333,210.33016,213.3496533333333,86.33048000000001,86.59572,86.96111333333333,170.08202666666665,85.44024666666668,,,,,,,,,,,,,,,,232.36696845416668,57.84423030833333,53.86708988749999,32.35168654722222,-2250.984843851558,25.5824,22.63663923395262,21.575705700000004,23.794022860575183,,,,,,,577.2893333333334,591.6882466666666,10.55916,30.436453333333336,69.44800666666667,,,,2021-08-16 14:00:00
2021-08-16 14:15:00,233.0775333333333,135.74144666666666,88.81253333333333,222.13600666666667,221.13422666666665,223.8654533333333,86.32582666666667,86.20786,87.09863333333332,169.28838,85.44479333333334,,,,,,,,,,,,,,,,217.56069675069443,57.991652911805566,54.93944483750001,32.33305873541667,-1734.391069723113,26.2858,22.66993451274425,21.63795585833333,25.251067069543524,,,,,,,445.718,455.57882666666666,10.628893333333334,30.434686666666668,69.44740666666667,,,,2021-08-16 14:15:00
2021-08-16 14:30:00,235.54047333333332,144.34852,89.27014666666668,222.34358666666668,221.0183933333333,223.7898133333333,86.38086666666666,86.27314666666666,87.42880666666666,168.30963333333332,85.44624666666667,,,,,,,,,,,,,,,,216.91311216602568,58.248064362820514,55.32076436346154,32.25124676730769,-1772.2746784369135,26.9904,22.806352338594422,21.698944891666677,26.085114270220917,,,,,,,425.0586666666667,430.9783,10.745066666666666,30.432466666666663,69.45222,,,,2021-08-16 14:30:00
2021-08-16 14:45:00,235.84973333333332,144.03270666666668,89.56183333333334,222.50966000000005,219.51228,222.85494,86.33140666666667,86.46810666666667,87.76835333333334,167.82803333333334,85.28843333333333,,,,,,,,,,,,,,,,216.56535795530303,58.57480205227273,54.560293031818176,31.962465477272733,-1737.5590419408225,26.5018,22.994093126408245,21.770107258333333,26.586625930464837,,,,,,,425.728,426.63037333333335,10.928313333333334,30.43756,69.44391333333333,,,,2021-08-16 14:45:00
2021-08-16 15:00:00,235.60380666666663,144.21864666666667,89.47246,222.59402666666665,220.27018666666663,224.06481333333332,86.34978,86.49398,87.87786666666666,167.61277333333334,85.34693333333333,,,,,,,,,,,,,,,,216.6106483083333,58.30321118888889,54.57382127083333,32.054083839583335,-1775.091506270028,26.4613,23.1768484480437,21.782654333333326,26.876303475467186,,,,,,,426.5873333333333,431.92074,10.971313333333336,30.43056,69.45028,,,,2021-08-16 15:00:00
2021-08-16 15:15:00,234.98604,144.0523,89.35479333333333,222.05974,219.72140666666667,224.27492666666663,86.27841333333332,86.53728666666666,87.83677333333334,167.4061,85.42100666666667,,,,,,,,,,,,,,,,216.670210325,58.33607424935898,54.58406605705128,31.945315939102564,-1415.5320015854863,26.3685,23.29290967637144,21.83309810833333,27.097927778176256,,,,,,,425.686,431.88716,10.881026666666664,30.434086666666666,69.44934666666667,,,,2021-08-16 15:15:00
2021-08-16 15:30:00,234.5979933333333,143.85677333333334,89.12122,221.9808733333333,219.8172,224.29686,86.24905333333332,86.41868666666666,87.80065333333333,167.34656666666666,85.49177333333334,,,,,,,,,,,,,,,,219.2343315570513,58.320267299358974,54.69134582884616,31.873651425,-2072.3351533860387,26.2397,23.426988438080457,21.924279899999995,26.96872186286015,,,,,,,443.8466666666666,450.2937,11.191793333333331,30.43265333333333,69.45258666666668,,,,2021-08-16 15:30:00
2021-08-16 15:45:00,234.30642666666665,143.42528,89.41173333333333,221.59782666666663,218.93722666666665,223.23102666666668,86.25506,86.02513333333333,87.83833333333334,167.60952,85.2884,,,,,,,,,,,,,,,,222.04061888560608,58.26938905606061,55.6898135340909,31.73796710151515,-2113.468810372953,26.6285,23.514699226239657,21.91546460833333,26.476180496174152,,,,,,,487.4546666666666,497.2941666666667,10.91448,30.435046666666665,69.44914,,,,2021-08-16 15:45:00
2021-08-16 16:00:00,234.38317333333333,143.58362,89.45334,221.63004,219.3515933333333,223.36502,86.21556666666667,86.49080000000001,87.79070666666667,167.69784666666666,85.23434666666667,,,,,,,,,,,,,,,,220.97818778680556,58.36610317430556,54.99234036597223,31.908173440277785,-1731.0195808323433,26.2721,23.57928781974698,21.97648995833333,26.376327635956613,,,,,,,473.2506666666667,483.85256,10.804993333333334,30.43368,69.44896,,,,2021-08-16 16:00:00
2021-08-16 16:15:00,234.70302666666663,143.83628666666667,89.55698666666667,221.75974,220.41096666666667,223.48784666666668,86.20288000000001,86.38907999999999,87.79603333333333,167.72502666666665,85.16889333333333,,,,,,,,,,,,,,,,220.4607431020833,58.37530307430556,56.33859705277777,32.093916570833336,-1913.1102659601784,25.0342,23.57928781974698,21.988837808333336,26.30550289831615,,,,,,,461.58866666666665,474.56703333333337,10.811553333333334,30.433026666666667,69.4528,,,,2021-08-16 16:15:00
2021-08-16 16:30:00,234.43086666666667,143.49694666666667,89.1417,221.57648,220.2340533333333,222.9795,86.22134,86.27990666666666,87.78930666666666,167.80530666666667,85.05682,,,,,,,,,,,,,,,,219.15860600303031,58.36140894621212,55.49131349545455,32.132340265909086,-1465.1848766218222,24.8526,23.636074566325988,22.061654741666665,26.247750035905085,,,,,,,450.394,460.89546666666666,10.795433333333332,30.43362666666667,69.45129333333333,,,,2021-08-16 16:30:00
2021-08-16 16:45:00,234.66198666666665,143.74127333333334,89.34963333333333,221.86584,218.96478666666664,223.3723,86.20012666666666,86.40534666666666,87.75482666666667,167.83176666666668,85.26431333333333,,,,,,,,,,,,,,,,218.6068659729167,58.39019677083333,54.82797601388888,31.940727522222225,-1723.939042289346,24.6032,23.70837061770436,22.13659654166666,26.21355819788056,,,,,,,447.21133333333336,460.2364933333334,11.100033333333332,30.43124,69.45076,,,,2021-08-16 16:45:00
2021-08-16 17:00:00,235.31708,144.01917333333333,89.38376,222.29963333333333,219.7389466666667,223.61570666666665,82.30470666666666,86.33264666666668,83.82985333333333,164.1269133333333,85.20734666666667,,,,,,,,,,,,,,,,216.9604511775641,58.4123741647436,54.8583749673077,32.03487290192307,-1689.5387527196942,24.9838,23.73154976540189,22.118959383333333,26.232003226535767,,,,,,,431.71066666666667,442.5830133333333,11.042926666666666,30.430146666666666,69.45406,,,,2021-08-16 17:00:00
2021-08-16 17:15:00,236.4081866666667,145.26210666666665,89.56096000000001,223.46149333333327,220.58722,225.7682,0.6013000000000001,86.54860000000001,0.5939599999999999,85.15169999999999,85.07660666666668,,,,,,,,,,,,,,,,216.66626966488096,58.49121127083334,55.005594833928576,32.094347981547614,-1680.4588807997131,24.1074,23.65672805279962,22.11555322499999,26.06938480463458,,,,,,,425.7206666666667,430.84182,11.038346666666666,30.433766666666667,69.44904,,,,2021-08-16 17:15:00
2021-08-16 17:30:00,236.3462,144.9218866666667,89.43369333333334,223.38096,220.80597333333333,224.54438,0.6012666666666667,86.44854666666667,0.59326,85.21958666666666,85.09813333333334,,,,,,,,,,,,,,,,216.7438249138889,58.428806091666665,55.14369199236111,32.17188669027777,-1293.0118972309608,23.7977,23.604955447864317,22.08696089166667,25.96712178742024,,,,,,,424.998,433.6579333333333,10.95732,30.430266666666668,69.45458,,,,2021-08-16 17:30:00
2021-08-16 17:45:00,235.68842,144.10342,89.53122,222.59300666666667,219.99862,223.86200666666667,0.6002866666666666,86.53250666666666,0.59422,85.3036,85.13612666666667,,,,,,,,,,,,,,,,216.55216059791667,58.44999143750001,56.43863281944444,25.227891065972223,-1483.761499016311,23.325,23.563803141487316,22.128953475,25.799565717161443,,,,,,,425.2266666666666,432.73116,11.056673333333332,30.43347333333333,69.45191333333334,,,,2021-08-16 17:45:00
2021-08-16 18:00:00,236.34294,144.83293999999998,89.5471,223.33836666666667,220.65198666666663,224.52028666666664,0.5979866666666667,86.60335333333333,0.5939133333333333,85.36834,85.10101333333334,,,,,,,,,,,,,,,,216.4726658089744,58.41868149551283,56.86791990576923,29.65781404166667,-1301.3117704908716,23.3554,23.576634030772027,22.14261969166667,25.66878916448104,,,,,,,425.56666666666666,430.17092,11.22982,30.43514,69.4465,,,,2021-08-16 18:00:00
