time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-08-16 18:15:00,199.72028666666668,147.69589333333334,50.559086666666666,57.88292666666667,57.89803333333334,57.70300666666667,0.6001933333333334,86.44244666666667,0.5991066666666666,86.21126666666667,84.83018,,,,,,,,,,,,,,,,230.45290131060608,58.76466163787879,55.660890462121216,21.914154747727277,-1907.947594103367,23.9151,23.388387204011,21.87112968333333,22.923901400769356,,,,,,,646.206,643.2743666666667,11.074906666666667,30.43298,69.45003333333334,,,,2021-08-16 18:15:00
2021-08-16 18:30:00,196.70899333333327,148.42846,47.54417333333333,45.82589333333333,45.75076,45.806493333333336,0.5972933333333333,86.21456666666667,0.5958733333333334,85.65727333333332,84.55595333333333,,,,,,,,,,,,,,,,219.3864605951389,58.81760195000001,55.022741888888895,17.99110029652778,-1863.966395824962,22.906,23.174367658440477,21.670568749999997,23.390769822265213,,,,,,,467.224,489.8318066666667,11.191746666666669,30.43202666666667,69.45279333333333,,,,2021-08-16 18:30:00
2021-08-16 18:45:00,197.64219333333327,148.73378666666667,46.69137333333333,46.2183,46.68849333333333,45.62433333333333,0.6030666666666666,86.30021333333335,0.6011399999999999,85.61488666666668,84.59244,,,,,,,,,,,,,,,,216.61712929102563,58.85497554423076,54.67348481282051,13.58852165705128,-1520.5687426631664,22.4871,22.9862637819744,21.5280025,23.50960035014549,,,,,,,431.276,444.7108466666666,11.094666666666663,30.4343,69.45069333333335,,,,2021-08-16 18:45:00
2021-08-16 19:00:00,197.26838,148.49428666666665,47.47614,45.8985,45.97107333333334,45.90285333333334,0.5987600000000001,86.34345333333334,0.5978866666666666,85.66578,84.62372666666667,,,,,,,,,,,,,,,,215.92428455384615,58.69013130448718,54.64268976410256,7.553057266025641,-1426.2960870096151,21.7348,22.847512000506924,21.386327450000003,23.40643379827497,,,,,,,422.2173333333333,432.95705333333336,11.156973333333331,30.429266666666667,69.45569333333333,,,,2021-08-16 19:00:00
2021-08-16 19:15:00,45.99762666666666,17.382446666666667,34.42633333333333,34.91552,36.53121333333333,35.72474666666666,0.59756,86.34673333333333,0.5965866666666667,85.68865333333333,84.61365333333333,,,,,,,,,,,,,,,,215.88706693333336,58.85564470606061,54.60240183560607,4.73596118030303,-1399.8428165731373,21.3142,22.65965055535389,21.26874313333333,23.106860539128206,,,,,,,424.05266666666665,433.8690266666666,11.296633333333334,30.430833333333336,69.45078,,,,2021-08-16 19:15:00
2021-08-16 19:30:00,34.649406666666664,7.920406666666667,34.83724666666667,34.815913333333334,36.3054,35.59692,0.6035733333333333,85.75494,0.6028133333333333,85.76756666666667,84.62611999999999,,,,,,,,,,,,,,,,216.26111608194444,58.6827310763889,54.75429725416666,2.405091489583333,-1448.153147024089,21.2083,22.17674600947629,21.105344958333337,22.640296905133425,,,,,,,424.83133333333336,430.65399333333335,11.32106,30.432406666666665,69.44959999999999,,,,2021-08-16 19:30:00
2021-08-16 19:45:00,33.98678,8.002360000000001,34.21013333333334,34.25895333333333,36.014273333333335,34.802906666666665,0.59862,86.08142666666667,0.5976933333333334,85.82639333333333,84.69788666666666,,,,,,,,,,,,,,,,216.2867820980769,58.73408090576924,54.73018396858974,2.9625512833333336,-1599.3823813176657,20.7418,22.051176469209565,20.927505775,22.26735574077708,,,,,,,424.616,433.39418666666666,11.38242,30.431626666666663,69.45161333333334,,,,2021-08-16 19:45:00
2021-08-16 20:00:00,33.974133333333334,8.06944,34.50732666666667,34.33726,35.77905333333333,35.37433333333333,0.6002,86.24404666666666,0.6001733333333333,85.89579333333333,84.79062666666667,,,,,,,,,,,,,,,,215.01475772321427,58.709469881547626,54.492681938095245,1.5779588922619052,-1452.9613389066074,19.2208,21.90209524622924,20.88902930833334,21.851113109585924,,,,,,,416.6986666666666,423.4024866666667,11.392633333333333,30.42861333333333,69.45181333333333,,,,2021-08-16 20:00:00
2021-08-16 20:15:00,34.571713333333335,8.105086666666667,34.52673333333333,34.58277333333333,36.75416,34.73425333333333,0.6011333333333333,86.28296,0.5991533333333333,85.95211333333333,84.85136666666668,,,,,,,,,,,,,,,,212.88323908055557,58.73411082569445,54.65601710000001,0.0006665625,-1408.997393293241,18.7866,21.702502317169888,21.158246408333337,21.60983822292752,,,,,,,395.9933333333333,400.58304,11.56198,30.43116,69.45435333333333,,,,2021-08-16 20:15:00
2021-08-16 20:30:00,34.43226666666667,8.173946666666668,34.47968,34.29553333333333,35.821146666666664,34.79176666666667,0.5988333333333333,86.29830666666666,0.5993133333333333,86.04512666666666,84.86716666666666,,,,,,,,,,,,,,,,212.8776526057692,58.67285300512821,54.97458529871796,0.0004219147435897,-1421.0461391636018,18.3267,21.658763035012385,21.231960325,21.322578467468304,,,,,,,396.90333333333336,401.17026,11.5842,30.43481333333333,69.44872000000001,,,,2021-08-16 20:30:00
2021-08-16 20:45:00,34.02609333333333,8.12998,34.333153333333335,34.30968,35.27912,35.39376666666667,0.5980866666666667,86.34534000000001,0.5987266666666666,86.09934,84.88582666666666,,,,,,,,,,,,,,,,213.1366537555556,58.81538588055556,55.14006901458334,0.0035435680555555,-1262.329296548034,18.4246,21.58702855943397,21.258429624999994,21.114750195814167,,,,,,,397.656,401.6417733333333,11.637513333333334,30.42952,69.45461999999999,,,,2021-08-16 20:45:00
2021-08-16 21:00:00,34.4445,7.968986666666667,34.86374,34.985546666666664,35.38303333333333,35.26827333333333,0.6008466666666668,82.65775333333333,0.6021466666666666,82.33145333333333,81.16913333333333,,,,,,,,,,,,,,,,211.6866470075,58.70335202,54.5191656725,-0.0033193116666666,-1337.2648745231195,17.4021,21.53105319132084,21.216715850000003,20.95355789472376,,,,,,,392.1306666666667,392.98890666666665,11.650153333333332,30.431926666666666,69.45558,,,,2021-08-16 21:00:00
2021-08-16 21:15:00,33.86443333333333,8.109779999999999,34.396060000000006,34.11629333333333,35.55918,34.92387333333333,0.6006866666666667,0.59708,0.5988333333333333,1.1819333333333333,0.5994200000000001,,,,,,,,,,,,,,,,209.0381268310606,58.70010392727272,54.31741054848485,0.00371305,,17.5133,21.320713195746634,21.219094216666665,21.04578215967706,,,,,,,367.466,360.12328,11.782373333333334,30.43845333333333,69.44912666666666,,,,2021-08-16 21:15:00
2021-08-16 21:30:00,34.0007,8.13296,34.745106666666665,34.26168,35.339753333333334,35.33199333333334,0.60102,0.5960866666666667,0.59994,1.1835,0.5993733333333334,,,,,,,,,,,,,,,,209.27227013541665,58.67903479791666,54.43411424999999,0.0041245638888888,,16.7905,21.25457247139593,21.261544333333333,21.22239490663452,,,,,,,367.2053333333333,361.5735133333334,11.785606666666666,30.43573333333333,69.44926000000001,,,,2021-08-16 21:30:00
2021-08-16 21:45:00,34.58562666666667,8.09522,34.43214666666667,34.628593333333335,35.803493333333336,35.49659333333333,0.6035666666666667,0.5954333333333334,0.6014133333333334,1.1881933333333334,0.5998133333333333,,,,,,,,,,,,,,,,207.8898381402778,58.67196311180555,54.12632837430556,0.0062811840277777,-1231.0607938523312,16.6463,21.14156875480262,21.293872175,21.42001639040211,,,,,,,358.494,348.43211333333335,11.683486666666663,30.43264,69.4494,,,,2021-08-16 21:45:00
2021-08-16 22:00:00,34.36344,7.973306666666667,34.50659333333333,35.01995333333333,36.58472666666667,34.58358666666666,0.6036266666666666,0.5960533333333333,0.5996400000000001,1.1858666666666666,0.6006066666666666,,,,,,,,,,,,,,,,206.59090201666663,58.6717174275641,54.22748317371794,0.0072621256410256,-848.7940872184242,16.3223,21.167155836772,21.321530925,21.5020892192332,,,,,,,340.78866666666664,330.7958533333333,11.735313333333332,30.43665333333333,69.45228,,,,2021-08-16 22:00:00
2021-08-16 22:15:00,34.25019333333333,7.987306666666667,34.17434,34.67872,35.94063333333334,35.13904,0.6019133333333334,0.5956466666666667,0.5985666666666667,1.18362,0.5998933333333334,,,,,,,,,,,,,,,,216.56183020357145,58.65212539464286,55.35974782976191,-0.0030111684523809,-1244.3700015914346,15.7055,21.067589990911017,20.700128816666663,20.75892506695891,,,,,,,414.7373333333333,438.03324,11.758646666666667,30.436106666666667,69.4506,,,,2021-08-16 22:15:00
2021-08-16 22:30:00,33.5946,8.15142,34.88205333333334,34.541473333333336,35.97567333333333,35.063093333333335,0.60286,0.5951866666666666,0.6008933333333334,1.1869666666666667,0.5995,,,,,,,,,,,,,,,,216.86229684166668,58.69177059236111,57.42680393680556,-0.0070066958333333,-1364.952508938376,16.1459,20.9345938874194,20.40715060833334,20.328957564581344,,,,,,,420.9533333333333,446.78694,11.717466666666668,30.43473333333333,69.45216,,,,2021-08-16 22:30:00
2021-08-16 22:45:00,34.44271333333334,8.150713333333334,34.25300666666667,34.29214,35.5688,35.172313333333335,0.6011666666666666,0.59446,0.6003266666666666,1.18594,0.5990800000000001,,,,,,,,,,,,,,,,216.81617504652775,58.736330525694434,56.92163574027777,-0.0001710618055555,-1262.187752071308,15.8066,20.804424156668915,20.244679141666666,20.093638348619663,,,,,,,421.05533333333335,448.9654533333333,11.63996,30.43830666666667,69.44720000000001,,,,2021-08-16 22:45:00
2021-08-16 23:00:00,34.101913333333336,8.145386666666667,34.33875333333333,34.04792666666667,35.55003333333333,35.002246666666665,0.6013866666666666,0.5946733333333333,0.5995466666666667,1.185533333333333,0.5996533333333333,,,,,,,,,,,,,,,,216.70467353846155,58.6469346275641,56.68329856538461,5.171089743589631e-05,-1286.967890916869,15.51,20.75562403641254,20.083849050000005,19.85840249610311,,,,,,,422.8393333333333,445.5541666666667,11.643846666666668,30.43599333333333,69.44784,,,,2021-08-16 23:00:00
2021-08-16 23:15:00,34.072786666666666,8.083206666666666,34.33360666666667,34.476099999999995,36.12299333333333,34.83686,0.6018266666666666,0.5945133333333333,0.6002866666666667,1.18718,0.59986,,,,,,,,,,,,,,,,216.95184292424244,58.69466634393939,55.603304696969694,-0.0030867575757575,-1499.3874883594196,15.2447,20.60507171325986,19.985136125,19.702764138966074,,,,,,,423.464,451.3963933333333,11.560506666666669,30.4368,69.44507333333333,,,,2021-08-16 23:15:00
2021-08-16 23:30:00,34.55889333333334,7.974413333333333,34.33876,35.05079333333333,36.24386666666667,34.724093333333336,0.6032933333333333,0.59524,0.6013133333333334,1.1896733333333331,0.5989066666666666,,,,,,,,,,,,,,,,217.066261025,58.71921292777777,58.00066528958333,-0.0053800597222222,-1491.4009222771335,15.2086,20.55116983880697,19.87762575,19.495457180213805,,,,,,,422.4906666666666,449.9778333333333,11.47226,30.43494,69.44888666666667,,,,2021-08-16 23:30:00
2021-08-16 23:45:00,34.17037333333334,8.024313333333334,34.58288666666667,34.35327333333333,36.44184,34.517606666666666,0.6024866666666667,0.59512,0.5995933333333333,1.195806666666667,0.5996666666666666,,,,,,,,,,,,,,,,216.98593828141023,58.657692701282045,59.38280645512821,-0.0058971929487179,-1210.8321349431865,15.0928,20.40759650300936,19.765371291666675,19.372802256283705,,,,,,,422.128,449.34152,11.351526666666668,30.43258,69.44856666666666,,,,2021-08-16 23:45:00
2021-08-17 00:00:00,34.068639999999995,8.041113333333334,34.29181333333334,34.77506,35.63461333333333,34.95124,0.6015666666666667,0.5948133333333333,0.6001133333333333,1.18648,0.6000866666666667,,,,,,,,,,,,,,,,217.0925640529762,58.74596880357143,57.814239891666666,-0.0003574559523809,-1144.2549897975755,15.0417,20.382556217798022,19.729525024999997,19.252396434454965,,,,,,,422.16133333333335,454.10828,11.489266666666667,30.43271333333333,69.45114,,,,2021-08-17 00:00:00
2021-08-17 00:15:00,33.65314,8.103093333333332,34.55845333333333,34.26568666666667,35.24402666666666,34.78954,0.5998800000000001,0.59526,0.5984999999999999,1.18346,0.6003266666666666,,,,,,,,,,,,,,,,216.99491376875,58.78459429236111,55.536549541666666,0.0006493979166666,-1368.565302983466,13.7678,20.3031187554065,19.628077166666667,19.114429126249377,,,,,,,422.3253333333333,450.49722,11.46836,30.44086,69.44409333333333,,,,2021-08-17 00:15:00
2021-08-17 00:30:00,34.09923333333333,8.096146666666666,34.09749333333333,34.96652,36.30036,34.5172,0.6029066666666666,0.5947333333333333,0.6014733333333333,1.1897,0.5994133333333332,,,,,,,,,,,,,,,,217.144024473718,58.80405536858974,54.90332420897436,0.0007829923076923,-1421.0961154749496,14.864,20.226499152822043,19.563277183333337,18.95892634324514,,,,,,,421.862,453.61496,11.328746666666666,30.43474,69.44868,,,,2021-08-17 00:30:00
2021-08-17 00:45:00,34.41330666666667,8.053646666666667,34.42586666666667,34.59748666666667,35.98514,34.86486,0.6022733333333333,0.5936933333333333,0.6014,1.1892533333333333,0.5986266666666666,,,,,,,,,,,,,,,,216.7157953568182,58.59292116212121,54.41632287727271,0.0001115272727272,-1184.4460664090557,13.8068,20.134568232092025,19.466346825,18.856749665444056,,,,,,,419.7633333333333,451.74532,11.3596,30.439733333333333,69.44672,,,,2021-08-17 00:45:00
2021-08-17 01:00:00,34.097233333333335,8.076006666666666,34.01976,34.47484,35.94761333333334,34.58647333333333,0.6008666666666667,0.5954933333333333,0.5990866666666667,1.185633333333333,0.6005466666666667,,,,,,,,,,,,,,,,216.9279957621212,58.69680576136364,54.15138895681819,-0.0030568734848484,-1381.0710904590812,14.2599,20.11696270163236,19.40545550000001,18.772111037781883,,,,,,,419.15,455.02670666666666,11.502986666666668,30.4362,69.44624,,,,2021-08-17 01:00:00
2021-08-17 01:15:00,34.07418,8.042606666666666,34.32495333333333,34.31704666666667,35.68854,34.65768666666667,0.60116,0.5940066666666667,0.6014133333333334,1.1894066666666667,0.5993866666666666,,,,,,,,,,,,,,,,217.3136018826389,58.59493925347221,54.72611917291667,-0.0019273180555555,-1132.9192124398703,14.6391,20.01939896289201,19.38330995,18.664826235387523,,,,,,,420.57,454.07142,11.281386666666666,30.433993333333333,69.44820666666666,,,,2021-08-17 01:15:00
2021-08-17 01:30:00,33.91066,8.086073333333333,34.52021333333333,34.53084,36.03582666666667,34.61412,0.60124,0.5948733333333334,0.5998733333333334,1.18836,0.6002266666666666,,,,,,,,,,,,,,,,216.7954970076923,58.59713632435897,54.69074215384615,-0.0029106256410256,-1187.3322000612677,15.1008,19.96606162122225,19.32554825833334,18.56265238054789,,,,,,,419.39666666666665,453.6247933333333,11.420173333333333,30.4343,69.45210666666667,,,,2021-08-17 01:30:00
2021-08-17 01:45:00,33.935233333333336,8.05146,34.639826666666664,34.74448,36.35368,34.440439999999995,0.60326,0.5937733333333334,0.6020266666666667,1.1908266666666667,0.5995133333333332,,,,,,,,,,,,,,,,216.6150544571429,58.58919426845238,54.950511858333336,-0.0020786553571428,-1075.8785853335305,14.0478,19.963785858155237,19.213120758333336,18.56265238054789,,,,,,,419.0,455.57826666666665,11.488773333333334,30.433433333333333,69.44645333333332,,,,2021-08-17 01:45:00
2021-08-17 02:00:00,33.9144,7.986886666666666,34.342099999999995,34.12788,35.94900666666667,34.609073333333335,0.60156,0.5950666666666666,0.6002,1.1881666666666668,0.5999133333333333,,,,,,,,,,,,,,,,216.70204711388888,58.59742212152778,55.0196471611111,-0.0054785520833333,-1095.0544824352894,15.1804,19.84353639440428,19.227311741666668,18.499155751241403,,,,,,,420.1773333333333,457.20698,11.474340000000002,30.438906666666664,69.44722666666667,,,,2021-08-17 02:00:00
2021-08-17 02:15:00,34.41282,7.870006666666667,34.12052,34.667653333333334,36.66256666666666,34.273873333333334,0.6048266666666666,0.5931933333333334,0.6033666666666666,1.19378,0.59946,,,,,,,,,,,,,,,,217.0507633527778,58.653748191666665,56.71603471944445,0.0042988979166666,-1098.1542020903191,14.4835,19.8134792682373,19.141567958333333,18.407205673782528,,,,,,,420.2406666666666,458.2026733333333,11.324826666666668,30.43994,69.44934666666667,,,,2021-08-17 02:15:00
2021-08-17 02:30:00,34.03845333333333,8.09744,34.13532,34.48956666666666,35.26897333333333,34.83722,0.6000333333333334,0.5949133333333333,0.5983333333333333,1.1846266666666667,0.6006266666666666,,,,,,,,,,,,,,,,216.8540280692308,58.63423641602565,56.08409593076923,0.0004770397435897,-1201.3401448049751,14.6728,19.77264804496872,19.086258808333334,18.350274104827804,,,,,,,420.552,456.03354666666667,11.419746666666668,30.435026666666666,69.45066,,,,2021-08-17 02:30:00
2021-08-17 02:45:00,34.288266666666665,7.92754,33.88116,34.472986666666664,36.04498666666667,34.799726666666665,0.6016266666666666,0.5948466666666667,0.6004666666666666,1.18922,0.6001533333333333,,,,,,,,,,,,,,,,216.73192519583333,58.57679833472222,57.05788156388889,0.0014721847222222,-1338.3804170737849,14.2722,19.718769225133087,19.0753818,18.246667588266973,,,,,,,420.61733333333336,456.6194133333333,11.52156,30.438846666666667,69.44746666666667,,,,2021-08-17 02:45:00
2021-08-17 03:00:00,33.86096,8.00242,34.38323333333334,34.52352,34.985566666666664,34.88649333333333,0.6001,0.59464,0.5990800000000001,1.1859333333333335,0.5997733333333334,,,,,,,,,,,,,,,,216.8025842305556,58.62260672222222,57.86507490972223,0.0065402499999999,-1239.5817662077973,14.4118,19.69040659285929,18.978621541666666,18.21015479814156,,,,,,,420.6313333333334,453.4815,11.293273333333332,30.438206666666662,69.44853333333334,,,,2021-08-17 03:00:00
2021-08-17 03:15:00,34.124046666666665,7.929473333333334,34.75622,34.34944666666667,36.14536,34.359006666666666,0.6035666666666667,0.5934866666666667,0.6023933333333333,1.1929466666666668,0.59934,,,,,,,,,,,,,,,,216.9576445551282,58.66728776474359,59.47968499743591,0.0027613923076923,-1204.3337916467203,13.7683,19.62405879459192,18.929080725,18.145913240587333,,,,,,,420.952,457.6241733333334,11.19486,30.43826,69.44852666666667,,,,2021-08-17 03:15:00
2021-08-17 03:30:00,33.7532,8.306353333333332,34.37153333333333,34.48352666666666,35.04707333333333,35.01718,0.5991933333333334,0.59584,0.59694,1.1825266666666667,0.60138,,,,,,,,,,,,,,,,216.8156212931818,58.64411436515152,59.83481511439395,-0.0017872128787878,-1097.4307740138704,15.006,19.56056717244286,18.93646508333333,18.098528907500167,,,,,,,419.50466666666665,455.4154266666666,11.29906,30.43638,69.44892666666667,,,,2021-08-17 03:30:00
2021-08-17 03:45:00,33.90394666666667,8.09802,34.202086666666666,34.36833333333333,35.90368,34.80752666666667,0.6012266666666667,0.5947333333333333,0.5999133333333333,1.1868933333333334,0.6002866666666667,,,,,,,,,,,,,,,,216.87177699930555,58.5949917701389,58.48013335138889,0.0038092187499999,-1057.9278572488686,14.2005,19.484027115305253,18.84731798333333,18.05255352511824,,,,,,,421.3126666666666,454.4782466666667,11.28456,30.437666666666665,69.44980000000001,,,,2021-08-17 03:45:00
2021-08-17 04:00:00,34.16396666666667,8.040606666666667,34.372773333333335,34.35530666666667,36.2512,34.40213333333334,0.60258,0.5944466666666667,0.6012066666666667,1.19016,0.6003266666666666,,,,,,,,,,,,,,,,216.8143667583333,58.66450729935897,56.76731902371795,-0.0012767589743589,-1189.4417277355833,14.85,19.455658015544827,18.830613300000003,17.990471052381793,,,,,,,420.346,453.36594,11.358479999999998,30.438413333333333,69.44856666666666,,,,2021-08-17 04:00:00
2021-08-17 04:15:00,34.14252666666667,8.18,34.07909333333333,34.521460000000005,35.783026666666665,34.46646666666666,0.6003933333333333,0.5944933333333334,0.5998666666666667,1.1876266666666666,0.6009066666666667,,,,,,,,,,,,,,,,216.9333842357143,58.684515730952384,57.643592121428576,0.0002629220238095,-1290.6448517421063,14.4261,19.417696872563795,18.790166233333327,17.956869167860418,,,,,,,420.3713333333333,450.51404,11.176853333333332,30.43883333333333,69.45052000000001,,,,2021-08-17 04:15:00
2021-08-17 04:30:00,34.054453333333335,8.143666666666666,34.67816666666667,34.41846666666667,35.799933333333335,34.85019333333333,0.6000533333333333,0.5947266666666666,0.59894,1.1859866666666667,0.6006,,,,,,,,,,,,,,,,216.68340298125,58.53195294166667,56.48281094652777,0.0028787075757575,-1063.089185642867,15.8733,19.361574313636936,18.765963391666663,17.942327011173916,,,,,,,419.4813333333333,451.15242666666666,11.246653333333336,30.44048666666667,69.44709333333334,,,,2021-08-17 04:30:00
2021-08-17 04:45:00,34.19567333333334,8.011673333333333,33.4598,34.30434666666667,36.61716666666667,34.345106666666666,0.60396,0.5941933333333334,0.6023333333333334,1.1925733333333333,0.5994866666666667,,,,,,,,,,,,,,,,216.45576397847225,58.63027194375,59.02668834930555,-0.00782875,-927.6934164581317,14.6215,19.358712038953,18.684948700000003,17.88022538467817,,,,,,,418.7166666666666,448.02636,11.359553333333334,30.44051333333333,69.45065333333334,,,,2021-08-17 04:45:00
2021-08-17 05:00:00,34.23352,7.960406666666667,34.02896666666667,34.66896666666666,36.00148,34.57846,0.6028666666666667,0.5935666666666666,0.6015999999999999,1.19226,0.5996466666666667,,,,,,,,,,,,,,,,216.8553163596154,58.62788436089743,58.26051980897436,0.0028443141025641,-1122.611559308179,14.6732,19.246468417988183,18.674313924999996,17.850363909492785,,,,,,,422.0413333333333,450.90332,11.31092,30.44025333333333,69.45189333333333,,,,2021-08-17 05:00:00
2021-08-17 05:15:00,34.168126666666666,8.12198,33.914966666666665,34.35465333333333,35.907673333333335,34.5084,0.6012866666666666,0.5939,0.6010466666666667,1.1906733333333333,0.6010333333333333,,,,,,,,,,,,,,,,213.50088840454544,58.53949365,55.47433380454545,-0.0019838257575757,-1016.7036551798184,15.0893,19.208525534041318,18.630715958333333,18.320363644304564,,,,,,,396.936,424.9593066666666,11.19732,30.4401,69.45012,,,,2021-08-17 05:15:00
2021-08-17 05:30:00,33.77348,8.100226666666666,34.11033333333333,34.387813333333334,35.73367333333333,34.592020000000005,0.6026,0.59502,0.6002533333333333,1.1896533333333332,0.5999933333333334,,,,,,,,,,,,,,,,212.78140638333332,58.58881470555556,54.65832663402778,0.0013978305555555,-1263.8017852956966,14.1407,19.24136666035025,18.59847629166667,18.191895176392904,,,,,,,389.97,414.0217733333333,11.31418,30.435773333333334,69.45018,,,,2021-08-17 05:30:00
2021-08-17 05:45:00,34.40305333333333,7.936806666666667,34.46872,34.58260666666667,36.11286,34.30892666666667,0.6021733333333333,0.59524,0.6008666666666667,1.1906466666666666,0.60026,,,,,,,,,,,,,,,,212.96101508461533,58.535815639102566,54.83436041089744,0.0017211903846153,-830.1272971173881,14.2427,19.16994394770495,18.551176600000005,18.18461091356204,,,,,,,391.474,416.21422666666666,11.16338,30.43403333333333,69.45233333333334,,,,2021-08-17 05:45:00
2021-08-17 06:00:00,33.77746,8.152239999999999,34.13341333333334,34.240779999999994,35.56272,34.52670666666667,0.6002933333333333,0.59524,0.5986666666666667,1.18548,0.6008133333333333,,,,,,,,,,,,,,,,212.51897601346155,58.59867109166666,54.76036438846154,0.0019550256410256,-910.792811354398,13.7348,19.14443665353224,18.516193691666665,18.10721073927516,,,,,,,387.2433333333333,412.0543133333333,11.33954,30.436746666666668,69.45085333333333,,,,2021-08-17 06:00:00
2021-08-17 06:15:00,34.177413333333334,8.108526666666666,33.63276666666666,34.35261333333333,35.90343333333333,34.666406666666674,0.5999533333333333,0.5943333333333333,0.5984200000000001,1.1850133333333337,0.6095933333333333,,,,,,,,,,,,,,,,239.0035582090909,58.571279577272726,57.52983611363637,0.0657227106060606,-1900.3916213631064,14.1942,19.958125827846573,19.31603704166666,18.98669207082753,,,,,,,579.6246666666667,590.01586,11.335626666666666,30.437746666666666,69.45124,,,,2021-08-17 06:15:00
2021-08-17 06:30:00,34.63780666666666,8.00772,34.13151333333333,34.500946666666664,36.48828,34.241173333333336,0.60374,0.5934866666666667,0.60136,1.19134,0.61134,,,,,,,,,,,,,,,,235.98078455694443,58.498276203472216,59.228114044444446,0.0611259270833333,-1951.239557903825,13.8656,20.579035075709328,19.95273805,19.68910334650428,,,,,,,656.132,662.4055599999999,11.005133333333331,30.43876,69.45138666666666,,,,2021-08-17 06:30:00
2021-08-17 06:45:00,33.937493333333336,8.029373333333334,34.708920000000006,34.14914666666667,35.67603333333333,35.19296666666666,0.5998133333333333,0.5912533333333333,0.5986266666666666,1.1839666666666666,0.6093533333333333,,,,,,,,,,,,,,,,230.9468346538461,58.33477192051282,59.50704866282051,0.0283142416666666,-1895.3219741225653,13.3263,19.9893129809704,20.190218,20.08569493512641,,,,,,,575.9599999999999,578.6467666666666,11.20728,30.43748,69.44936,,,,2021-08-17 06:45:00
2021-08-17 07:00:00,33.708573333333334,8.067126666666667,33.56975333333333,34.15714666666667,35.620326666666664,34.42845333333333,0.5990466666666666,1.81506,0.5955999999999999,2.309753333333333,1.78864,,,,,,,,,,,,,,,,228.33940265769232,58.163276632051286,58.39909894294871,0.0136913358974358,-1603.1365700543136,14.0843,19.718769225133087,20.10884791666667,20.300557506190785,,,,,,,532.4879999999999,551.32376,11.013033333333334,30.435186666666667,69.45016000000001,,,,2021-08-17 07:00:00
2021-08-17 07:15:00,33.95442,7.90724,35.11119333333333,34.63494,35.82763333333333,34.77749333333333,0.5969333333333334,72.08388666666666,0.5961933333333334,71.53216,71.17523333333334,,,,,,,,,,,,,,,,255.15032870654764,58.20045064702381,56.68874219702381,0.0553029666666666,-2482.483611656788,13.3905,20.8039650882871,20.30067639166667,20.563883183529526,,,,,,,821.6206666666666,829.5395333333333,11.103626666666663,30.438133333333333,69.44689333333334,,,,2021-08-17 07:15:00
2021-08-17 07:30:00,33.39012,7.976373333333333,33.51792,34.20894666666666,35.68788666666667,34.302146666666665,0.5961466666666666,87.48259333333334,0.5943733333333333,87.38973333333334,85.94425333333334,,,,,,,,,,,,,,,,265.1776761472222,58.15019866111112,58.47526564375,0.0763951048611111,-3035.9476138740424,14.078,21.71787707227594,20.64185088333333,20.85623109149259,,,,,,,996.7186666666668,993.55142,11.13216,30.44118,69.44893333333333,,,,2021-08-17 07:30:00
2021-08-17 07:45:00,33.98786666666667,7.911946666666666,33.689186666666664,34.276399999999995,35.494306666666674,34.63384,0.5966533333333334,87.27543999999999,0.5965933333333333,87.23975999999999,85.72291333333332,,,,,,,,,,,,,,,,264.6852130243056,58.24135372708334,57.35047973680556,0.0717225972222222,-3439.6404906140347,13.9069,22.21539497580875,20.90800287499999,21.05368517992929,,,,,,,1007.7886666666668,983.0567266666666,11.191,30.44013333333333,69.44786666666667,,,,2021-08-17 07:45:00
2021-08-17 08:00:00,33.43072666666667,8.109373333333332,35.041513333333334,34.57161333333333,36.01359333333333,34.96691333333333,1.7245733333333333,87.23961333333334,1.7373733333333334,88.29125333333333,85.61179999999999,,,,,,,,,,,,,,,,265.11211498712123,58.15430035454546,57.761756743939394,0.0749569462121212,-3451.445631619502,14.6412,22.55709436745599,21.067498999999994,21.24331410048836,,,,,,,995.6526666666668,961.1339533333334,11.20526,30.43873333333333,69.44849333333333,,,,2021-08-17 08:00:00
2021-08-17 08:15:00,183.36561333333333,139.07842,34.55427333333333,34.33339333333333,35.77163333333333,34.635493333333336,71.79517333333334,87.14112,72.22958,157.14416,85.43808,,,,,,,,,,,,,,,,260.96409363263894,58.20673799930555,58.78590472013889,0.0751979118055555,-3310.5302664480364,13.517,22.87078015573502,21.27384958333333,21.53524701084058,,,,,,,995.2053333333332,965.8150733333332,11.164173333333334,30.437486666666665,69.45093333333334,,,,2021-08-17 08:15:00
2021-08-17 08:30:00,187.6063,149.14118,34.64872666666667,33.99561333333333,35.86801333333334,34.401219999999995,87.35378666666666,87.19770666666666,87.71238666666666,171.38828,84.85507333333334,,,,,,,,,,,,,,,,248.7864255948718,58.16773566153847,58.23801449358974,0.0763392282051282,-2818.8097382647866,13.7323,23.20547365790577,21.465859975000004,21.90760715338149,,,,,,,771.8946666666667,765.8188200000001,11.138393333333331,30.436566666666668,69.45111999999999,,,,2021-08-17 08:30:00
2021-08-17 08:45:00,187.00406,148.43094666666667,36.04774666666666,34.72311333333334,35.739893333333335,34.80187333333333,87.14082666666667,87.38348666666667,87.86250666666666,171.03068,84.77423333333333,,,,,,,,,,,,,,,,249.4009446980769,58.129164174358976,58.62955987051282,0.0685319365384615,-2919.940171730582,14.1824,22.258883561679568,21.581677650000007,22.14910539689208,,,,,,,794.3006666666666,786.0402933333334,11.212406666666668,30.437126666666664,69.45008,,,,2021-08-17 08:45:00
2021-08-17 09:00:00,187.97522666666663,149.11784,36.89888666666666,34.259213333333335,35.69441333333334,34.97722,87.04029999999999,87.44314000000001,88.12020000000001,170.89214666666666,84.86961333333333,,,,,,,,,,,,,,,,250.51627871969697,58.17618837878788,57.47106142424243,0.0758365234848485,-3063.118341827355,14.8922,21.8767916496808,21.641405650000003,22.372935748774974,,,,,,,777.9546666666666,773.3223466666666,11.006393333333332,30.43512,69.44856666666666,,,,2021-08-17 09:00:00
2021-08-17 09:15:00,236.9252,147.8689,86.5252,214.56470666666667,213.2776333333333,223.14936,86.99388666666667,87.44012666666667,88.10236666666667,170.86937333333333,84.96898,,,,,,,,,,,,,,,,249.0979183819444,58.12215373125,55.681357586805554,0.0824660993055555,-2848.3856484526764,15.3373,21.874397016514703,22.109093825,22.74109768472852,,,,,,,793.538,790.9786266666667,11.002853333333332,30.43960666666667,69.4444,,,,2021-08-17 09:15:00
2021-08-17 09:30:00,241.13700666666668,148.33973333333333,90.11586,227.42694,226.03592,228.61440666666667,86.98558,87.44543333333333,88.0673,170.10358,85.02427333333334,,,,,,,,,,,,,,,,237.2852905076923,58.116170962179496,55.98038644871795,0.0703371801282051,-2490.1895800129014,14.7107,22.10248500760701,22.29035038333333,23.248678903145617,,,,,,,649.5986666666666,654.1924266666666,11.15566,30.439,69.44849333333333,,,,2021-08-17 09:30:00
2021-08-17 09:45:00,241.6151866666667,149.55368666666666,89.45318666666667,227.44951333333333,225.51801333333333,228.95482666666663,86.52037333333332,87.00266666666667,88.02907333333333,170.37316,85.21971333333335,,,,,,,,,,,,,,,,222.8557763952381,58.04504859166666,55.48953366666667,0.0504821738095238,-1729.3143283627353,15.4122,22.230795166446285,22.604564216666656,22.197789951879145,,,,,,,507.7793333333333,521.1475733333333,11.08348,30.435706666666665,69.44828666666668,,,,2021-08-17 09:45:00
2021-08-17 10:00:00,240.2039,148.73163333333332,89.81615333333335,226.63342,226.17088666666663,228.86940666666663,85.70402,86.35213333333333,88.02119333333333,170.91703333333334,85.41462,,,,,,,,,,,,,,,,217.4838284472222,58.037640135416666,53.97110974722222,0.0057242034722222,-1395.0441989702767,16.2301,22.374852067411723,22.087379916666663,21.966845053308816,,,,,,,412.5613333333333,435.7628133333333,11.401473333333334,30.43237333333333,69.45144,,,,2021-08-17 10:00:00
2021-08-17 10:15:00,240.59385333333333,148.84515333333331,89.65738,226.94658666666663,226.3085133333333,228.74476,85.94613333333334,86.48075999999999,87.94361333333333,171.09040666666667,85.47107333333334,,,,,,,,,,,,,,,,218.238049925,58.04537428333333,54.10443596111111,0.0019280451388888,-1531.922331507426,16.1476,22.418369330969483,21.682135749999997,22.039092875695303,,,,,,,424.86733333333336,449.5332466666667,11.336713333333334,30.436466666666668,69.451,,,,2021-08-17 10:15:00
2021-08-17 10:30:00,240.8679,148.70294,89.91056,227.02362666666667,226.34248666666664,228.46090666666663,86.07952666666667,86.09134,87.97044,171.1837733333333,85.48616666666666,,,,,,,,,,,,,,,,217.9843334852564,58.07311620448719,55.74160339038462,0.0025527089743589,-1618.734226490378,15.7966,22.510844778587117,21.54235669166666,22.11585220802567,,,,,,,425.778,439.64012,11.305346666666669,30.43797333333333,69.44776666666667,,,,2021-08-17 10:30:00
2021-08-17 10:45:00,240.5300533333333,148.32458666666668,90.21834666666668,227.02028,226.46140666666668,227.97576666666663,86.12386,86.24571333333333,88.01711999999999,171.14705999999998,85.45270666666667,,,,,,,,,,,,,,,,218.2169983462121,58.02884302954544,54.355396067424245,-0.000680828030303,-1453.412968123929,16.5206,22.510844778587117,21.471260674999996,22.28035948618077,,,,,,,426.182,444.00022,11.200373333333332,30.4326,69.45096,,,,2021-08-17 10:45:00
2021-08-17 11:00:00,239.94771333333333,148.73805333333334,89.74192666666666,226.59985333333333,226.10692666666668,228.69522666666663,86.15248,86.50966666666666,88.04024666666668,171.05697333333333,85.52037333333332,,,,,,,,,,,,,,,,217.73972162847224,58.122302543055554,53.7994434263889,0.0042036895833333,-1233.9128034830885,17.2321,22.58549092493331,21.44440183333335,22.496418123870622,,,,,,,425.738,440.4261266666667,11.261773333333334,30.434473333333337,69.45067999999999,,,,2021-08-17 11:00:00
2021-08-17 11:15:00,240.77159333333333,149.38726666666668,89.83775999999999,227.3785466666667,226.46860666666663,229.27192,86.16241333333333,86.51655333333333,87.96910666666666,170.70560666666668,85.49218,,,,,,,,,,,,,,,,217.90294872435896,58.12013633525642,53.53563004423077,3.734464776923077,-1583.8138415704864,17.2004,22.621216297870888,21.448468308333336,22.7693080674141,,,,,,,426.0613333333333,442.51667333333336,11.364846666666669,30.437933333333334,69.4483,,,,2021-08-17 11:15:00
2021-08-17 11:30:00,241.1180533333333,148.64356,89.37269333333333,226.90348666666665,225.0675,228.06466666666668,86.13978666666667,86.64505333333334,87.94001333333334,170.46651333333332,85.50848666666667,,,,,,,,,,,,,,,,217.42520354107145,58.31174397202381,54.40894263928571,1.989856394642857,-1503.5612234385706,18.896,22.66993451274425,21.46078620833333,23.137815721323705,,,,,,,425.706,444.00766,11.3052,30.43388,69.45049999999999,,,,2021-08-17 11:30:00
2021-08-17 11:45:00,240.41582,148.88786666666667,90.15456,227.28010666666663,225.8907333333333,229.24464666666665,86.22250666666667,86.72059333333333,87.94647333333334,170.17951333333335,85.47853333333335,,,,,,,,,,,,,,,,217.3087229423611,58.70489102847222,54.20891962291668,2.853161785416667,-1347.9953756237494,18.8417,22.72160303004944,21.453966708333336,23.55094764244393,,,,,,,426.25,455.00812,11.241493333333333,30.43779333333333,69.44891333333334,,,,2021-08-17 11:45:00
2021-08-17 12:00:00,240.16712666666663,148.5826,89.84852,226.96438666666663,226.13423333333333,228.59566666666663,86.31538666666667,86.71157333333333,87.96660666666666,169.88816666666668,85.57851333333333,,,,,,,,,,,,,,,,216.90522114358976,58.046774129487176,56.101485263461534,5.23350331923077,-1118.0418913920366,19.0246,22.80880825656635,21.50589558333333,23.982937049475822,,,,,,,425.0613333333333,451.2378533333333,11.482326666666667,30.432166666666667,69.45199333333333,,,,2021-08-17 12:00:00
2021-08-17 12:15:00,240.32594666666668,149.18246666666667,89.92197333333334,227.07166,226.64012,229.18957333333336,86.3024,86.74032000000001,87.96115333333334,169.43186,85.53664666666667,,,,,,,,,,,,,,,,217.0312342469697,58.08423748257576,56.17116202121213,4.382731527272728,-1516.3597545659102,19.8591,22.8320763337328,21.46813315833334,24.467870880452608,,,,,,,425.8033333333333,440.35890666666666,11.376166666666668,30.43434,69.44933999999999,,,,2021-08-17 12:15:00
2021-08-17 12:30:00,240.7888266666667,148.66664,89.65301333333333,226.77791333333332,226.10004666666663,228.5417733333333,86.28371999999999,86.68279333333334,87.93294666666667,168.99664,85.46385333333333,,,,,,,,,,,,,,,,218.3448755923611,58.14010484513889,54.97079089305556,7.987752483333335,-1352.9962094301472,20.086,22.93253472542068,21.460268208333325,24.795288659775903,,,,,,,431.0993333333333,438.26167333333336,11.1589,30.43332666666667,69.44848,,,,2021-08-17 12:30:00
2021-08-17 12:45:00,240.54836666666668,148.73580666666666,89.47428,226.8778266666667,226.12534,228.4476,86.30141333333333,86.70252666666667,87.89360666666667,168.92673333333332,85.52914666666668,,,,,,,,,,,,,,,,224.8876625409722,58.51311888819444,55.51084576805555,6.14122033125,-1572.9932146179642,20.7552,23.009539878553426,21.461754425,24.452294105398096,,,,,,,494.6553333333333,504.05250666666666,11.07216,30.434193333333333,69.44908666666667,,,,2021-08-17 12:45:00
2021-08-17 13:00:00,240.4973533333333,148.72967333333332,89.73424,226.66833333333332,226.3062,228.48543333333333,86.31672,86.19468,87.87506666666667,169.21952000000002,85.49309333333333,,,,,,,,,,,,,,,,226.9421929861111,58.60698016111112,56.40720123541666,6.727174806944444,-1935.969225167961,20.0434,22.994093126408245,21.505429899999992,24.22398185294645,,,,,,,519.586,527.8091666666667,11.113853333333331,30.43563333333333,69.44542,,,,2021-08-17 13:00:00
2021-08-17 13:15:00,88.4315,17.50856,78.41967333333334,217.22565333333333,217.02245333333332,219.35196,86.31303333333334,86.40400666666666,87.82879333333334,169.46408666666667,85.38178666666666,,,,,,,,,,,,,,,,227.90658940059524,58.42327314642857,55.574071069642855,7.091106994642858,-1913.8876203153577,20.5345,22.914410985524228,21.498657016666677,24.16694608646037,,,,,,,528.4726666666667,543.7173466666667,11.113953333333331,30.43431333333333,69.44630666666667,,,,2021-08-17 13:15:00
2021-08-17 13:30:00,77.77312666666667,8.06828,77.85466666666666,216.59543333333332,215.09931333333333,217.89400666666668,86.30205333333333,86.20931999999999,87.34158666666667,169.39468,85.37470666666667,,,,,,,,,,,,,,,,227.6882609666667,58.1836357875,55.285677912500006,9.402367648611111,-1886.0949030010108,21.1581,22.762508598849703,21.52018545,24.148843737744983,,,,,,,530.9546666666666,547.7251666666667,11.033853333333331,30.43216,69.44967333333332,,,,2021-08-17 13:30:00
2021-08-17 13:45:00,77.64851999999999,8.022986666666666,77.42301333333333,216.31555333333333,214.89639333333332,218.48756666666668,86.26124666666666,86.1294,86.94366666666666,169.37179999999998,85.49090666666666,,,,,,,,,,,,,,,,228.30399358076923,58.13855980833333,55.22502298717949,10.704351773076924,-2014.8509946434465,20.8556,22.701278616348816,21.507557191666663,24.096925436117203,,,,,,,533.2013333333333,549.5213466666667,10.901306666666668,30.43376,69.44944000000001,,,,2021-08-17 13:45:00
2021-08-17 14:00:00,77.29247333333333,8.26884,77.51712666666667,216.36514666666665,216.0772266666667,218.85782666666668,86.26825333333333,86.51956666666666,86.50142,169.281,85.35470000000001,,,,,,,,,,,,,,,,228.4890675386364,58.10417410530303,54.482495669696966,13.77187126439394,-2122.2857775332927,21.6936,22.618518783228865,21.532703200000004,24.042561739184464,,,,,,,532.986,546.6100533333333,10.841286666666669,30.43421333333333,69.45059333333333,,,,2021-08-17 14:00:00
2021-08-17 14:15:00,237.62680666666665,139.61661333333333,88.99578,226.02426666666668,225.66979333333333,227.93857333333327,86.26325999999999,86.66569333333334,86.88249333333333,168.90962,85.36591333333332,,,,,,,,,,,,,,,,218.63069307083333,58.17866668611112,54.32322542847222,15.13285836875,-1336.1166566168658,21.1757,22.66748783956928,21.527291466666664,24.933188279447734,,,,,,,445.0853333333333,450.9353266666667,10.89002,30.43752,69.44961333333335,,,,2021-08-17 14:15:00
2021-08-17 14:30:00,240.43944666666667,148.50493999999998,89.81079333333334,226.32632,225.58126666666664,227.92623333333333,86.27058666666667,86.75127333333333,87.47317333333334,168.45185333333333,85.46184,,,,,,,,,,,,,,,,217.48016201583337,58.12231202416668,54.29450371,15.828512135,-1306.4218751505402,22.2668,22.75222093547137,21.571286,25.61659247031764,,,,,,,427.356,431.23137333333335,11.228386666666667,30.43169333333333,69.44922666666666,,,,2021-08-17 14:30:00
2021-08-17 14:45:00,240.23006,148.53717333333333,89.78710666666666,226.6228,225.22702,228.33918666666668,86.30048666666667,86.39060666666666,87.71200666666667,168.11271333333335,85.39984,,,,,,,,,,,,,,,,217.238761619697,58.35287084621212,54.37999627121212,15.605385611363632,-1318.7451723590805,21.4838,22.981114957994578,21.603811800000003,25.969803213478546,,,,,,,427.6993333333333,426.3325400000001,11.179813333333334,30.43422,69.44855333333334,,,,2021-08-17 14:45:00
2021-08-17 15:00:00,240.37856,148.3267933333333,89.50946,226.65087333333332,224.6423333333333,228.5879133333333,86.26165333333333,86.50636666666666,87.76533333333333,167.9316,85.51262666666666,,,,,,,,,,,,,,,,216.8295367439394,58.40090756742425,56.46291518257576,18.183104653030306,-1537.354414276511,20.3923,23.179520390850428,21.71687236666667,26.226754666964663,,,,,,,428.12,429.67520666666667,11.321266666666666,30.43453333333333,69.44780666666666,,,,2021-08-17 15:00:00
2021-08-17 15:15:00,239.60476,148.3455,89.60840666666667,226.47849333333332,224.10444,228.41225333333333,86.27944000000001,86.40910000000001,87.84417333333333,167.82117333333332,85.51286666666667,,,,,,,,,,,,,,,,216.9395124486111,58.48766914652777,57.10959054166667,14.013827781944444,-1569.2483605433408,22.4547,23.30588664893185,21.703760675,26.35802546899538,,,,,,,427.6993333333333,435.23434,11.16904,30.43326666666667,69.45153333333333,,,,2021-08-17 15:15:00
2021-08-17 15:30:00,239.7588133333333,148.05562666666668,89.65835999999999,226.1989,224.43698,227.87646666666663,86.25715333333333,86.60000666666666,87.77295333333333,167.69577333333334,85.37202,,,,,,,,,,,,,,,,217.01670878269232,58.46157699807692,55.44004393910256,10.974001948717948,-1768.7905653415712,22.4927,23.39870191448045,21.765805616666672,26.46584717399054,,,,,,,428.244,432.61538,11.155333333333331,30.434886666666667,69.44511333333334,,,,2021-08-17 15:30:00
2021-08-17 15:45:00,239.6582733333333,148.08144,89.72574666666667,226.00654666666665,224.95134,227.76298666666665,86.22940666666666,86.61522,87.77291333333332,167.65334,85.44796,,,,,,,,,,,,,,,,217.0086609681818,58.5207413530303,54.83981014545454,17.163686046969698,-1849.197347413859,22.3324,23.47076050913228,21.802954516666663,26.50772752565132,,,,,,,426.8126666666666,434.6101066666667,11.165413333333332,30.43316,69.44798,,,,2021-08-17 15:45:00
2021-08-17 16:00:00,238.55428666666663,147.57193999999998,89.89912000000001,225.5813,224.4910866666667,227.36589333333333,86.234,86.62449333333333,87.80244666666665,167.69086666666666,85.43186666666666,,,,,,,,,,,,,,,,216.84622634166664,58.29666772777778,55.15266805208333,17.320181725,-1808.7850040385529,21.673,23.53018126279557,21.85913268333333,26.48397515376649,,,,,,,427.1993333333333,436.6883066666667,11.11614,30.437486666666665,69.45127333333333,,,,2021-08-17 16:00:00
2021-08-17 16:15:00,239.47206,148.19273333333334,89.61995999999999,226.20353333333333,224.54176666666663,228.3333133333333,86.2491,86.29762000000001,87.76244666666666,167.79012,85.32986666666667,,,,,,,,,,,,,,,,217.1179049416667,58.31321057583333,55.13373704749999,11.519473473333337,-1769.6381263562314,21.5531,23.561296270489837,21.861743649999998,26.402597946958394,,,,,,,427.63933333333335,436.56805333333335,11.016593333333333,30.43418,69.45105333333332,,,,2021-08-17 16:15:00
2021-08-17 16:30:00,238.56526,147.42610000000002,89.55232666666667,225.6115333333333,223.0082066666667,227.38856666666663,86.21658666666667,86.4412,87.73815333333333,167.81906666666666,85.43866,71.08,73.2,77.76,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,217.2023960878788,58.5324338371212,54.98510831363637,8.266103529545456,-1466.7271622703236,21.198,23.60258839664084,21.885583566666664,26.23979901792643,54.85,56.11,55.8,69.38,67.78,105.86,427.5946666666667,432.83758,10.936793333333332,30.432546666666667,69.44997333333335,34.15,22.44,39.47,2021-08-17 16:30:00
2021-08-17 16:45:00,239.14574,147.45048,89.48930666666666,225.55958,223.64149333333336,227.08212666666665,86.24175333333332,86.50444,87.74873333333333,167.94192,85.31381333333334,71.11,73.3,77.65,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,184.3136242159091,56.87902287803031,57.25571275681818,15.285200683333333,-1189.2219424930374,20.1345,23.669569838502756,21.928050216666676,26.13231265149176,54.76,56.05,55.71,72.14,71.13,106.1,418.04066666666665,426.1242266666667,11.000373333333332,30.437873333333336,69.44990666666668,43.26,31.45,50.09,2021-08-17 16:45:00
2021-08-17 17:00:00,239.61834666666667,147.86282,89.59731333333333,226.1304533333333,224.06607333333332,227.79788,82.32915333333334,86.49103333333332,83.77767999999999,164.29744,85.39794,71.27,73.42,77.6,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,133.89004359791667,53.67718605694444,58.98184391388889,9.18931155,-99.34348075777469,21.7293,23.78838088729753,22.031986000000003,26.084977251481632,58.11,59.05,59.09,68.65,67.98,105.49,398.30266666666665,423.9592666666667,12.216193333333331,30.446746666666662,69.44830666666667,39.75,28.27,46.55,2021-08-17 17:00:00
2021-08-17 17:15:00,239.80726666666664,148.07725333333337,89.57893333333332,226.34905333333333,224.92311333333333,228.12018666666663,0.6010533333333333,86.47748666666666,0.5941333333333333,85.29509333333334,85.51078666666668,71.44,73.58,77.61,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,136.55642143076923,54.09385856858975,58.93715311538462,10.813207302564102,-731.6011809572553,20.5563,23.837533060198552,22.137986450000003,25.990762276944963,57.3,58.45,58.23,68.93,68.34,104.86,398.036,416.85370666666665,13.038713333333334,30.43539333333333,69.44887999999999,40.81,28.27,46.19,2021-08-17 17:15:00
2021-08-17 17:30:00,240.30595333333332,148.18448666666666,89.59507333333335,226.38878666666668,225.32860666666664,227.86813333333333,0.60238,86.21442,0.5983999999999999,85.39522000000001,85.39470666666666,71.56,73.69,77.52,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,143.76198021893936,54.50265944621212,58.25501167045454,8.109176464393938,-1299.0026371209674,20.3784,23.84786955599475,22.19848582500001,25.91218075547289,57.16,58.36,58.03,69.02,66.52,102.42,400.2053333333333,425.1802,13.056406666666668,30.43083333333333,69.4499,38.18,26.33,44.25,2021-08-17 17:30:00
2021-08-17 17:45:00,240.2851733333333,148.23198666666667,89.56866666666666,226.6463,224.35658,227.9766733333333,0.6008666666666667,86.36546666666666,0.5957399999999999,85.59680666666667,85.44668,71.61,73.76,77.28,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,154.46661400075757,54.7338084469697,57.69146916666666,4.554813561363636,-1457.7504554012437,20.0296,23.866016219063223,22.185659699999995,25.71851882451034,57.31,58.38,58.21,68.89,67.63,106.65,404.708,426.37636,12.656166666666667,30.430206666666667,69.45579333333333,37.13,25.8,43.72,2021-08-17 17:45:00
2021-08-17 18:00:00,240.08300666666668,148.41560666666666,89.85332,226.61994,224.52316666666667,228.17172,0.6002,85.94344666666667,0.5955466666666667,85.90814666666667,85.39500666666666,71.65,73.79,76.97,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,163.96912102708333,55.25717393194444,57.97002184861111,8.534680364583334,-1560.339025280983,20.8805,23.822029295866457,22.218999416666662,25.50155370811291,57.18,58.35,58.05,68.95,68.09,105.23,406.092,425.705,12.481906666666667,30.43690666666667,69.44694,36.43,25.09,44.07,2021-08-17 18:00:00
2021-08-17 18:15:00,201.01652,148.79494666666668,50.76157333333333,58.25723333333334,58.21036,57.97616666666667,0.6018933333333333,86.28046666666665,0.5998866666666667,86.07115333333333,84.87761333333333,71.48,73.7,73.56,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,187.5796593840909,55.42951782045454,57.40467448257575,9.531175390151514,-2106.732929864789,19.6333,23.636074566325988,22.029066566666668,23.073433067939614,56.81,57.65,56.77,68.57,69.81,169.0,611.6286666666667,622.20766,12.357973333333332,30.42954,69.45057333333332,35.73,26.15,52.21,2021-08-17 18:15:00
2021-08-17 18:30:00,197.36180666666667,148.97681333333333,47.58288,46.18551333333333,46.22270666666667,45.78701333333333,0.6008266666666666,86.16030666666667,0.6004866666666667,85.63050666666666,84.61504,71.17,73.42,73.55,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,182.46008640757572,55.26984109090909,57.48638695454545,5.413506301515152,-1492.5068761336463,18.6581,23.455441414642564,21.680532358333327,23.184256069186404,56.74,57.73,57.27,69.09,69.65,108.56,452.322,475.72099333333335,12.2633,32.974266666666665,69.44684000000001,35.38,24.91,42.48,2021-08-17 18:30:00
2021-08-17 18:45:00,198.76140666666663,149.6258,47.465246666666665,46.03473333333333,46.64299333333334,45.7934,0.5997,86.32322,0.5983999999999999,85.61621333333332,84.62757333333333,70.98,73.11,73.53,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,185.4936976263889,55.352944530555554,56.58612033263889,4.384823500694444,-1104.8128443081375,18.6195,23.419332773975555,21.48999565833333,23.12501711156864,56.52,57.59,57.27,67.91,67.68,106.82,418.77,440.6439666666666,12.16958,36.9371,69.43731333333334,34.68,23.32,43.36,2021-08-17 18:45:00
