time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-08-17 19:00:00,198.73041333333333,150.37130666666664,48.01465333333333,46.05362,47.07166,45.74155333333333,0.59986,86.33431333333333,0.5994266666666667,85.69844666666667,84.64211999999999,70.88,72.94,73.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,190.59349895416665,53.48471499444444,56.212500825,1.8800876687500008,0.5445515026491038,18.0751,23.24403100304579,21.44862678333334,23.21789663980149,59.65,60.38,60.31,68.8,68.36,105.84,421.808,426.5970533333333,13.53286,87.19853333333334,66.25495333333333,34.68,23.32,41.59,2021-08-17 19:00:00
2021-08-17 19:15:00,45.250753333333336,17.454426666666667,35.16954666666666,35.487586666666665,36.82437333333333,36.00812,0.5996266666666668,86.41987999999999,0.5993999999999999,85.80064666666667,84.64617333333334,70.76,72.88,73.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,195.5913634158333,53.42743267916666,55.640682231666666,0.0013571675,0.4809811637206034,17.6151,23.197650241818398,21.419271625,23.150813317010886,60.96,61.7,61.54,67.39,69.99,107.23,427.9433333333333,232.41887333333332,15.182813333333334,94.74738,32.70783333333333,34.33,23.32,41.59,2021-08-17 19:15:00
2021-08-17 19:30:00,33.76695333333333,8.1934,34.075273333333335,34.84247333333334,35.24952666666666,35.56182666666667,0.5963066666666667,86.29112,0.5970266666666667,85.76817333333334,84.54591333333333,70.63,72.74,72.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,199.1598770439394,53.31609952121212,55.48926185530304,-0.0017220636363636,0.4433441189091517,15.9704,23.06865996960596,21.42084938333334,22.846592913291488,61.07,61.82,61.57,67.67,67.86,106.05,426.0953333333334,18.34444,15.432753333333332,94.87074,3.8802466666666655,34.33,23.14,41.24,2021-08-17 19:30:00
2021-08-17 19:45:00,34.60484666666667,7.856313333333333,34.83722,34.591606666666664,36.37434,34.93051333333334,0.6007866666666667,86.33377999999999,0.5993266666666667,85.84706,84.56807333333333,70.57,72.52,72.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,202.23756258541667,54.26045612013889,55.19405711180556,-0.0021557520833333,-607.7420950141313,15.4265,22.88330797607693,21.391618191666677,22.457686428078038,60.67,61.45,61.17,68.67,67.88,104.27,427.21866666666665,-0.62262,15.123466666666667,94.87388666666666,-0.9142666666666668,34.33,23.14,40.89,2021-08-17 19:45:00
2021-08-17 20:00:00,34.050106666666665,8.09074,34.67516,34.526446666666665,35.61666,35.69535333333333,0.5995,86.44564666666666,0.6001,85.93839333333334,84.60644,70.51,72.4,71.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.9601839034722,54.63003928125,55.16590184236112,-0.0048197354166666,-867.8038675859754,15.9417,22.56197310473499,21.273037591666675,22.0360401389255,59.94,60.74,60.32,68.06,67.96,105.64,426.8946666666667,-0.6691733333333333,13.967413333333331,94.87025333333334,-0.91448,33.98,23.14,40.89,2021-08-17 20:00:00
2021-08-17 20:15:00,33.98229333333333,8.098553333333333,34.954053333333334,34.57702666666667,36.22114666666666,34.59826666666667,0.5985266666666667,86.58334666666666,0.5997533333333334,86.07680666666667,84.66784666666666,,,,,,,,,,,,,,,,207.23850078916664,54.94294429166666,55.41481122750001,0.0012786858333333,-880.0783441924134,15.0654,22.4205228073256,21.15335225,21.620101751639368,,,,,,,429.0493333333333,-0.6293333333333333,13.207466666666669,94.87174666666668,-0.9152533333333334,,,,2021-08-17 20:15:00
2021-08-17 20:30:00,34.593226666666666,8.112446666666667,34.678913333333334,34.483246666666666,35.59396,35.015413333333335,0.5980333333333333,86.59566666666666,0.5982866666666666,86.15900666666667,84.75594,,,,,,,,,,,,,,,,208.63646112954547,55.25110537272728,55.26296376136364,-0.0017870651515151,-849.1531576981741,14.0322,22.174027363208324,20.941623266666667,21.281559437484987,,,,,,,427.27333333333337,-0.62082,12.78034,94.8789,-0.91608,,,,2021-08-17 20:30:00
2021-08-17 20:45:00,34.74622,7.966186666666667,34.76218666666667,34.51285333333333,35.91226,34.956673333333335,0.5985533333333334,86.58848666666667,0.5993066666666667,86.20531333333334,84.79192666666667,,,,,,,,,,,,,,,,203.82249531319448,55.57723426944444,54.85826318472223,0.0056165215277777,-973.4763988709614,14.9628,21.97903263803829,20.87066598333332,21.107276131873448,,,,,,,395.646,-0.4369466666666667,12.61002,94.8796,-0.9164533333333332,,,,2021-08-17 20:45:00
2021-08-17 21:00:00,33.69439333333334,8.062786666666666,34.314766666666664,34.89010666666666,36.18610666666667,34.80916666666667,0.5983866666666666,82.07202000000001,0.5981266666666667,82.39892,81.12256666666667,,,,,,,,,,,,,,,,201.21126943,55.75202498666668,54.782786736666665,0.0005466658333333,-661.1792133280823,14.4603,21.866197564751246,21.033681683333327,21.227935460484048,,,,,,,363.236,-0.6731466666666667,12.354013333333334,94.88006,-0.91556,,,,2021-08-17 21:00:00
2021-08-17 21:15:00,34.38636,8.129586666666667,34.31092,34.55238666666666,35.36840666666667,35.5199,0.5996066666666666,0.5965933333333333,0.59846,1.1811066666666667,0.5996066666666666,,,,,,,,,,,,,,,,201.82405287045455,56.13130511136364,54.87333370227273,0.0039215636363636,-891.7926104910915,14.9325,21.65089473017929,21.141042774999995,21.404629773108525,,,,,,,363.1986666666666,-0.6187066666666666,12.28172,94.88081333333334,-0.9186533333333332,,,,2021-08-17 21:15:00
2021-08-17 21:30:00,33.84299333333333,8.284726666666666,34.32722666666667,34.68027333333334,34.8764,35.334740000000004,0.6096533333333334,0.5964200000000001,0.59796,1.18114,0.60206,,,,,,,,,,,,,,,,201.88788787708333,56.19135508125,55.087492334027786,0.0065841284722222,-783.2072212867957,14.3017,21.4459710409576,21.24970575,21.54313260446787,,,,,,,362.744,-0.65874,12.11842,94.88163333333334,-0.9128333333333332,,,,2021-08-17 21:30:00
2021-08-17 21:45:00,34.269733333333335,8.086013333333334,34.85464,34.67002,36.38588666666666,35.049393333333335,0.6022666666666667,0.5960733333333333,0.5997666666666668,1.18572,0.6035466666666667,,,,,,,,,,,,,,,,203.31914258846157,56.30559160576922,55.385368195512825,0.0126611583333333,-712.9238160727459,14.2695,21.356552071909164,21.32162996666667,21.571540225352575,,,,,,,364.422,-0.66132,11.973273333333331,94.88182666666668,-0.9172466666666668,,,,2021-08-17 21:45:00
2021-08-17 22:00:00,34.47552666666666,8.18354,34.288066666666666,34.55703333333334,35.55032666666667,35.44314,0.60058,0.5943266666666667,0.59862,1.1828666666666665,0.5999866666666667,,,,,,,,,,,,,,,,203.21655813560608,56.257724702272725,55.63841472045454,0.0094612825757575,-903.3744454413348,14.7281,21.231336156762666,21.32883892499999,21.599574996242158,,,,,,,362.5346666666667,-0.6784466666666666,12.036646666666666,94.88372,-0.9201,,,,2021-08-17 22:00:00
2021-08-17 22:15:00,34.01694,7.95014,34.84399333333333,34.64987333333333,36.41671333333333,34.720106666666666,0.6041266666666666,0.5930533333333333,0.6014,1.189026666666667,0.5986533333333334,,,,,,,,,,,,,,,,212.1513640340909,56.18150663106061,55.18492179848485,-0.0004740893939393,-679.6641452123105,14.4572,21.097861457325337,20.704943316666668,20.651399470633976,,,,,,,413.062,0.15202,11.7627,94.88587333333334,-0.9255533333333332,,,,2021-08-17 22:15:00
2021-08-17 22:30:00,34.169239999999995,8.086986666666666,34.212826666666665,34.16740666666667,35.868966666666665,34.90926,0.6006133333333333,0.5945199999999999,0.5999466666666666,1.1862066666666666,0.5998199999999999,,,,,,,,,,,,,,,,212.87388559791668,56.2461681736111,54.76604380972222,0.0002570173611111,-879.7410733657257,14.221,21.029438274670213,20.387982266666665,20.093638348619663,,,,,,,417.8713333333333,1.2864266666666666,11.726026666666666,94.88237333333332,-0.91946,,,,2021-08-17 22:30:00
2021-08-17 22:45:00,34.13010666666666,7.912886666666666,34.17254,34.47713333333333,36.19057333333333,34.60744,0.6019599999999999,0.59442,0.6004466666666667,1.1861866666666667,0.5992733333333333,,,,,,,,,,,,,,,,213.1970058602564,56.25154744358974,54.85544382051282,-0.0016527564102564,-980.9594384543578,14.6223,20.89601287725344,20.23372028333333,19.794204647178617,,,,,,,416.44466666666665,1.7076266666666666,11.707986666666669,94.88392666666668,-0.91916,,,,2021-08-17 22:45:00
2021-08-17 23:00:00,34.11799333333333,8.147686666666667,34.43404666666667,34.426386666666666,35.612566666666666,35.11255333333334,0.60144,0.5935199999999999,0.6008666666666667,1.18772,0.5985600000000001,,,,,,,,,,,,,,,,213.56330444545452,56.20035474242423,55.19174810757576,-0.0017735128787878,-746.1298473638503,13.973,20.745399287680016,20.063531225,19.56190119730627,,,,,,,417.87466666666666,1.6368333333333334,11.61854,94.88564,-0.9210266666666668,,,,2021-08-17 23:00:00
2021-08-17 23:15:00,34.19931333333333,8.213513333333333,34.30104666666667,34.35612666666667,35.31046666666667,35.1236,0.6011666666666666,0.5962133333333334,0.5994066666666666,1.18582,0.6005533333333334,,,,,,,,,,,,,,,,214.0116642604167,56.193328791666666,55.46911230555555,-0.0042335888888888,-891.0541448818213,14.354,20.699390633584983,19.97400993333333,19.415931660498984,,,,,,,418.016,1.6444933333333334,11.631939999999998,94.88287333333332,-0.92002,,,,2021-08-17 23:15:00
2021-08-17 23:30:00,33.924173333333336,8.106866666666667,34.20309333333333,34.37236666666667,35.48640666666667,34.75322666666667,0.5993133333333333,0.5946266666666666,0.5975666666666667,1.1820733333333335,0.5999333333333333,,,,,,,,,,,,,,,,214.3589941333333,56.13776264166666,55.23960224871794,-0.0045049576923076,-1046.9982348012195,13.5453,20.61018230005726,19.87713898333333,19.29838854562081,,,,,,,417.7120000000001,1.5479466666666668,11.676619999999998,94.88520666666666,-0.91998,,,,2021-08-17 23:30:00
2021-08-17 23:45:00,33.920586666666665,8.104513333333333,34.70811333333334,34.39239333333333,36.39376,34.683973333333334,0.6025866666666667,0.5935333333333334,0.6007733333333333,1.1874600000000002,0.5991533333333333,,,,,,,,,,,,,,,,214.52680899772724,56.07252535075758,55.30902528333333,-0.0003635537878787,-800.6187191953533,14.1293,20.49726743331257,19.754000575000003,19.122419641311808,,,,,,,418.27,1.2160466666666667,11.468053333333334,94.88608666666669,-0.92022,,,,2021-08-17 23:45:00
2021-08-18 00:00:00,34.306439999999995,8.006573333333334,34.232780000000005,34.54774,36.07976,34.60626666666667,0.6020533333333333,0.5940066666666667,0.6002933333333333,1.1881133333333334,0.5996466666666667,,,,,,,,,,,,,,,,214.82321439772724,55.9183444719697,54.88399478560605,-0.0058375424242424,-884.8500950105228,14.6839,20.44947264000064,19.660782116666667,19.030452878708672,,,,,,,416.98266666666666,0.96158,11.67612,94.8834,-0.9168,,,,2021-08-18 00:00:00
2021-08-18 00:15:00,34.16652,8.17722,34.349900000000005,34.57610666666667,35.270626666666665,34.873666666666665,0.5998333333333333,0.5949399999999999,0.59872,1.1849333333333334,0.6001533333333333,,,,,,,,,,,,,,,,214.81206881944445,56.10932762708333,55.29122584652777,0.0012799506944444,-906.5990749656112,13.9902,20.34909528714769,19.654097391666667,18.942927228059773,,,,,,,417.828,1.4292466666666668,11.754193333333331,94.88759333333334,-0.92034,,,,2021-08-18 00:15:00
2021-08-18 00:30:00,34.24226,8.028453333333333,34.21782,34.352833333333336,36.37433333333333,34.50521333333334,0.6019733333333334,0.5942066666666667,0.60024,1.1871133333333332,0.5990599999999999,,,,,,,,,,,,,,,,214.94241743819444,56.16594177986111,55.18657021736112,-0.0011043312499999,-695.4352229836336,13.8227,20.338877964549454,19.542803000000003,18.82098880574091,,,,,,,417.274,0.9897466666666668,11.632866666666668,94.88712,-0.9191666666666668,,,,2021-08-18 00:30:00
2021-08-18 00:45:00,34.27946,7.94834,34.059673333333336,34.731300000000005,36.245446666666666,34.86918666666667,0.6026933333333333,0.59448,0.6009399999999999,1.1900133333333334,0.59912,,,,,,,,,,,,,,,,214.9849902425,56.15874420333334,57.68004745,0.0022343325,-733.3483744760381,14.2281,20.24745210737774,19.472392258333336,18.74145793683749,,,,,,,418.0586666666667,0.6741466666666667,11.675826666666667,94.88763333333333,-0.9185933333333334,,,,2021-08-18 00:45:00
2021-08-18 01:00:00,34.126706666666664,8.329966666666667,34.500393333333335,34.18668,35.776266666666665,34.727340000000005,0.6002933333333333,0.5947733333333333,0.59912,1.1857866666666663,0.5996133333333333,,,,,,,,,,,,,,,,215.1172575280303,56.26169921287879,57.473810296969695,-0.0030259999999999,-999.104174645113,13.8265,20.18845731144461,19.42752188333334,18.665530126483983,,,,,,,418.6406666666666,0.3649266666666666,11.70304,94.88563333333332,-0.9177066666666666,,,,2021-08-18 01:00:00
2021-08-18 01:15:00,33.65907333333333,8.21678,34.38937333333333,34.557566666666666,35.117799999999995,35.05682,0.5991933333333334,0.5947933333333334,0.5983466666666666,1.1827133333333333,0.6000466666666667,,,,,,,,,,,,,,,,215.1235078826389,56.07604028958334,58.07707845,0.0012422861111111,-831.1346905039691,14.7367,20.10110492009369,19.386093125,18.58599783705785,,,,,,,417.696,0.8117666666666667,11.63806,94.88294,-0.9161266666666666,,,,2021-08-18 01:15:00
2021-08-18 01:30:00,33.94866,8.199206666666667,33.56294,34.415166666666664,36.04870666666667,34.57682666666667,0.6009533333333333,0.5951666666666667,0.6001666666666666,1.1862400000000002,0.60004,,,,,,,,,,,,,,,,215.39104080384607,56.0959841025641,59.37553865,-0.0021038705128205,-828.0268495941425,14.2387,20.06589993002683,19.27550354166667,18.480914131713572,,,,,,,418.5033333333333,0.7462666666666666,11.53924,94.89147333333334,-0.92294,,,,2021-08-18 01:30:00
2021-08-18 01:45:00,34.23386,7.91158,33.912486666666666,34.74790666666667,36.35992666666667,34.37799333333333,0.60258,0.5934,0.6016466666666667,1.19034,0.5987266666666666,,,,,,,,,,,,,,,,215.41233502435895,56.09855546666666,59.323202737179486,-0.0037097185897435,-902.6220716581228,15.0576,20.02733195300777,19.26417986666667,18.44734369089008,,,,,,,417.6213333333333,0.6322333333333333,11.662433333333333,94.88431333333332,-0.9204933333333332,,,,2021-08-18 01:45:00
2021-08-18 02:00:00,34.1638,8.123053333333333,34.382373333333334,34.32830666666667,35.75994,34.755199999999995,0.6011533333333333,0.5943133333333334,0.6001266666666666,1.18794,0.60024,,,,,,,,,,,,,,,,215.34570900606064,55.961303776515145,57.40533614166666,0.001048184090909,-854.2186355184069,15.1842,19.920112307811053,19.197719600000006,18.36341561273059,,,,,,,417.3186666666667,0.72232,11.596613333333332,94.88462,-0.91622,,,,2021-08-18 02:00:00
2021-08-18 02:15:00,34.28033333333334,8.091433333333333,34.90003333333333,34.579179999999994,36.26501333333333,34.75349333333334,0.6011266666666667,0.59486,0.5995933333333333,1.1872066666666667,0.59958,,,,,,,,,,,,,,,,215.49032298263887,55.99051305416666,58.29601467152778,-0.0019159534722222,-889.7036632142716,14.3901,19.83616349770415,19.140898658333334,18.294821726906605,,,,,,,418.1113333333333,1.04046,11.564186666666668,94.88661333333332,-0.9166266666666666,,,,2021-08-18 02:15:00
2021-08-18 02:30:00,34.1022,8.109973333333333,33.766286666666666,34.527206666666665,36.115973333333336,34.655926666666666,0.6017733333333334,0.59426,0.6001333333333333,1.18808,0.59952,,,,,,,,,,,,,,,,215.5205927826389,55.96625865000001,58.97257896527777,-0.0030130624999999,-972.2866423768528,15.2078,19.82027992273828,19.1317266,18.248846030244465,,,,,,,417.7373333333333,0.7516533333333333,11.704553333333331,94.88794,-0.9228866666666666,,,,2021-08-18 02:30:00
2021-08-18 02:45:00,34.31445333333333,8.021873333333334,33.56791333333333,34.55457333333333,36.173433333333335,34.64909333333333,0.60172,0.5943333333333333,0.6009866666666667,1.1902333333333333,0.5991933333333334,,,,,,,,,,,,,,,,215.41928382083333,56.02309313083333,59.15183165666666,-0.0032114366666666,-1155.1938356552953,15.0501,19.807803553953363,19.0731533,18.19482848571795,,,,,,,418.086,0.6879266666666666,11.6208,94.88422666666666,-0.9186933333333334,,,,2021-08-18 02:45:00
2021-08-18 03:00:00,33.85903333333333,7.900386666666666,34.78881333333334,34.46154,36.36268,34.33586666666667,0.6013933333333333,0.5931333333333334,0.6006266666666666,1.188586666666667,0.5999800000000001,,,,,,,,,,,,,,,,215.4636504712121,55.82168361363636,59.89840339166667,-0.0017958924242424,-844.1802051367732,15.0211,19.75165513693986,18.977994666666657,18.12841378280922,,,,,,,417.9266666666666,1.1850866666666666,11.496133333333336,94.8832,-0.91458,,,,2021-08-18 03:00:00
2021-08-18 03:15:00,34.052260000000004,7.844933333333333,34.58436,34.50795333333333,36.41098,34.610373333333335,0.6014933333333333,0.5940133333333333,0.60012,1.1875399999999998,0.5992866666666666,,,,,,,,,,,,,,,,215.74250264652775,55.845738184722215,59.353769925,-0.0047915520833333,-1115.211637503461,14.4548,19.72839604253812,18.953076249999995,18.061997768825503,,,,,,,418.3613333333333,0.7740133333333332,11.658206666666668,94.88679333333332,-0.9185933333333334,,,,2021-08-18 03:15:00
2021-08-18 03:30:00,34.16574666666667,8.0948,33.96792666666667,34.634519999999995,34.989853333333336,35.06109333333333,0.5980533333333333,0.5935666666666666,0.5972666666666666,1.1818866666666668,0.6000133333333333,,,,,,,,,,,,,,,,215.22021433910257,55.78946855961538,59.35404040384616,-0.0018825544871794,-990.6554544191324,14.4755,19.634265834324083,18.930814833333333,18.00579837751178,,,,,,,418.41,0.1331466666666666,11.698206666666666,94.88241333333332,-0.9133,,,,2021-08-18 03:30:00
2021-08-18 03:45:00,34.03344666666667,8.068833333333334,33.793260000000004,34.19237333333333,35.48880666666666,34.72770666666667,0.6001866666666668,0.5933866666666667,0.5998800000000001,1.1865133333333333,0.5996866666666667,,,,,,,,,,,,,,,,215.73268189545453,55.84250579772727,59.17669287878788,-0.0050152431818181,-1004.1444281761088,15.0624,19.58833502818112,18.88768735833333,17.959816098992917,,,,,,,418.3586666666667,1.05496,11.66542,94.88437333333331,-0.91684,,,,2021-08-18 03:45:00
2021-08-18 04:00:00,34.05543333333333,7.958293333333333,34.725566666666666,34.51188666666667,36.50748,34.53372,0.6032933333333333,0.5933733333333334,0.6013866666666666,1.19138,0.5990933333333334,,,,,,,,,,,,,,,,215.4417222451389,55.88246388402778,59.22172014652778,-0.007234925,-1025.9973902063282,15.4297,19.580381345728085,18.880916216666662,17.89123693629267,,,,,,,418.27,0.8062666666666666,11.70396,94.88485333333333,-0.91878,,,,2021-08-18 04:00:00
2021-08-18 04:15:00,34.06133333333334,8.16294,33.855893333333334,34.49885333333334,35.90948,34.83068,0.6002733333333333,0.5941866666666666,0.5994866666666667,1.1862,0.6002066666666667,,,,,,,,,,,,,,,,215.65848209166663,55.84539138958334,58.90324428958334,0.00162510625,-1318.6081426962814,13.5505,19.48912960966408,18.75923330833333,17.822663148449635,,,,,,,418.37466666666666,0.2418133333333333,11.56446,94.88511333333332,-0.9143,,,,2021-08-18 04:15:00
2021-08-18 04:30:00,34.12883333333333,8.316833333333333,35.07124666666667,34.40739333333333,36.40189333333333,34.616953333333335,0.6006933333333334,0.5948133333333333,0.5988,1.18662,0.6002133333333333,,,,,,,,,,,,,,,,215.40987448484847,55.95412270681818,58.79431924393939,-0.0004891848484848,,14.5304,19.514037440857575,18.705836275,17.778833840464586,,,,,,,419.0006666666667,0.62652,11.65884,94.88274,-0.9158533333333332,,,,2021-08-18 04:30:00
2021-08-18 04:45:00,33.69023333333333,8.215826666666667,34.0484,34.25628666666667,35.11216666666667,34.776786666666666,0.59838,0.59456,0.5973266666666667,1.1824800000000002,0.6005266666666667,,,,,,,,,,,,,,,,215.72912876858976,55.68518278974359,58.38581575,0.0002084653846153,-739.2377985798893,14.6037,19.417696872563795,18.686962524999995,17.742258478214865,,,,,,,418.63933333333335,0.9273,11.508973333333332,94.88620666666664,-0.9214533333333332,,,,2021-08-18 04:45:00
2021-08-18 05:00:00,34.458726666666664,7.905186666666666,33.37204666666666,34.893546666666666,36.46651333333333,34.23943333333333,0.6035066666666666,0.5944333333333333,0.6015133333333333,1.1921333333333335,0.5994733333333334,,,,,,,,,,,,,,,,215.43860949469695,55.78823247651516,56.35206250984848,-0.0001626507575757,-1087.2931427608585,14.6592,19.384223352672848,18.70871675833333,17.664277024907165,,,,,,,419.72333333333336,1.05042,11.68718,94.88489333333334,-0.9182933333333332,,,,2021-08-18 05:00:00
2021-08-18 05:15:00,33.86222,8.15154,34.38395333333334,34.387206666666664,35.379133333333336,34.707840000000004,0.5991933333333334,0.594,0.5979,1.1841866666666665,0.60352,,,,,,,,,,,,,,,,210.57777986666667,55.60347888257575,57.93455033030303,-0.0019410371212121,-692.1439880301451,15.1381,19.2981165781963,18.589473700000006,18.47361405462669,,,,,,,389.882,-0.3545,11.523193333333332,94.88339333333332,-0.91342,,,,2021-08-18 05:15:00
2021-08-18 05:30:00,34.39906,8.05214,34.16774,34.482213333333334,35.92862,34.318133333333336,0.5998199999999999,0.5915199999999999,0.5987399999999999,1.1847733333333332,0.59706,,,,,,,,,,,,,,,,210.52068476111108,55.46775830555556,56.59574165138889,-0.0011670986111111,-797.8465217978429,14.2278,19.310556068574613,18.589701741666666,18.37874153660283,,,,,,,387.422,-0.7097666666666667,11.788473333333334,94.88078666666668,-0.9169933333333332,,,,2021-08-18 05:30:00
2021-08-18 05:45:00,34.183726666666665,8.050013333333334,34.24494,34.02696,35.83698666666667,34.45314,0.5999533333333333,0.5907466666666666,0.5975666666666667,1.1839266666666668,0.5965066666666666,,,,,,,,,,,,,,,,211.19378805641023,55.56390262884615,55.15106590448717,0.0022124397435897,-825.0729913794514,14.1515,19.312793014779515,18.535052850000003,18.330580388613555,,,,,,,386.87,-0.7244266666666667,11.657373333333334,94.88431333333332,-0.9141933333333332,,,,2021-08-18 05:45:00
2021-08-18 06:00:00,33.89693333333334,8.060646666666667,33.708753333333334,34.42400666666666,36.04796666666667,34.860373333333335,0.60046,0.5896733333333334,0.59788,1.1837533333333332,0.5955933333333333,,,,,,,,,,,,,,,,210.57113689848484,55.5003513969697,57.84898183030303,-0.0014087772727272,-733.8633550849444,13.8276,19.236901402482545,18.480132125000004,18.27949653269951,,,,,,,387.17266666666666,-0.6901933333333333,11.688586666666668,94.88604,-0.91866,,,,2021-08-18 06:00:00
2021-08-18 06:15:00,33.79239333333333,8.106613333333334,34.14384,34.08036,35.36284666666667,34.52428,0.5984933333333333,0.5896333333333333,0.5967466666666666,1.1818266666666666,0.6056,,,,,,,,,,,,,,,,249.76715108194443,55.25309153680556,58.51523878541667,0.0677945541666666,-1063.7478572270495,14.1031,19.953575263089192,19.394042716666668,18.98158276950943,,,,,,,628.1866666666666,11.390106666666666,11.531873333333332,94.88682,-0.9198733333333332,,,,2021-08-18 06:15:00
2021-08-18 06:30:00,34.3234,8.148633333333333,34.16438666666667,34.34037333333333,35.16659333333334,34.47445333333334,0.5976733333333333,0.5905733333333334,0.59428,1.1782266666666668,0.6077666666666667,,,,,,,,,,,,,,,,251.58696192371795,55.09309222307694,58.640116735256406,0.0711976884615384,-1057.431987442626,14.0208,20.408100382453146,20.019562024999995,19.620384598326893,,,,,,,672.0746666666668,12.629813333333336,11.703399999999998,94.88334,-0.9206133333333334,,,,2021-08-18 06:30:00
2021-08-18 06:45:00,33.56613333333333,7.931153333333333,34.63847333333333,34.14068,35.95713333333333,34.222046666666664,0.6003333333333333,0.5894866666666666,0.5969866666666667,1.1824466666666666,0.6059933333333334,,,,,,,,,,,,,,,,241.98053557371796,55.159038841025634,58.67733401923077,0.0253469224358974,-913.9778945619664,14.2449,19.943364811711547,20.18465845,19.9606694714181,,,,,,,583.3133333333334,8.593033333333333,11.765946666666668,94.88683333333331,-0.9208933333333332,,,,2021-08-18 06:45:00
2021-08-18 07:00:00,34.042575,8.106575,32.94729375,34.44650625,35.803575,34.68934375,0.598625,3.24004375,0.5952375,3.6224,3.1764375,,,,,,,,,,,,,,,,237.0586001878788,55.31561999166667,56.797830323484845,0.0082437075757575,-1067.4764343301931,14.9547,19.708561804554503,20.082406825000007,20.20387815403501,,,,,,,560.81,10.12578125,11.7979875,94.89024375,-0.9212125,,,,2021-08-18 07:00:00
2021-08-18 07:15:00,33.89472857142857,7.893585714285714,34.46753571428572,34.585950000000004,36.01744285714285,34.775957142857145,0.5966071428571428,75.55388571428571,0.5949357142857143,75.06942857142857,74.21525714285714,,,,,,,,,,,,,,,,288.7740292861111,55.27516221527779,55.43134498680556,0.0629210465277777,-1221.980634400692,13.9622,20.77607419954808,20.38938600833334,20.472241214852037,,,,,,,874.3271428571428,26.85045,11.720321428571427,94.88598571428572,-0.9168,,,,2021-08-18 07:15:00
2021-08-18 07:30:00,34.133226666666665,8.118219999999999,34.46167333333334,34.058260000000004,35.758313333333334,34.54310666666667,0.5949733333333334,87.6755,0.594,87.48039333333332,85.55678666666667,,,,,,,,,,,,,,,,311.9471546769231,55.52783501474359,55.47334081666666,0.0740571147435897,-1550.055393872654,13.6612,21.802624158418325,20.825203,20.78452994790604,,,,,,,1044.47,30.45131333333333,11.866193333333332,94.88953333333332,-0.9200533333333334,,,,2021-08-18 07:30:00
2021-08-18 07:45:00,34.1364,8.03566,33.1545,34.18343333333333,35.89136,34.716593333333336,0.5962599999999999,87.39020000000001,0.5950933333333333,87.28854,85.36253333333335,,,,,,,,,,,,,,,,319.6068713098485,55.60618180681818,57.420779,0.0744154106060606,-1514.2643700341753,14.0739,22.325924914533857,21.071338391666668,21.0895541973033,,,,,,,1073.5833333333333,33.61127333333334,11.872146666666668,94.8854,-0.91716,,,,2021-08-18 07:45:00
2021-08-18 08:00:00,33.23942,7.8659,35.034099999999995,34.6341,35.77884666666667,34.57348666666667,1.7221133333333334,87.37022666666667,1.7403799999999998,88.28259333333334,85.30082,,,,,,,,,,,,,,,,323.8228887212121,55.68429974696969,57.840824321212125,0.0685060371212121,-1823.7584267886236,14.7716,22.53653800846496,21.27696308333333,21.35058157876392,,,,,,,1061.4746666666665,32.65020666666667,11.846826666666669,94.8899,-0.9211533333333332,,,,2021-08-18 08:00:00
2021-08-18 08:15:00,183.66188,138.83591333333334,35.808213333333335,34.32766,35.72881333333333,34.52900666666667,71.67525333333333,87.39025333333333,72.12954666666666,157.36342666666667,85.13096,,,,,,,,,,,,,,,,313.16978458125004,55.690409068055565,58.99816056388889,0.0766924895833333,-1655.3803666125025,15.0336,22.963202585239287,21.52251185833334,21.69708794286015,,,,,,,1005.144,28.570546666666665,11.868086666666668,94.88485333333333,-0.91438,,,,2021-08-18 08:15:00
2021-08-18 08:30:00,187.39654,149.0273466666667,36.12021333333334,34.32796666666666,35.70538666666666,35.0359,87.32654,87.45556666666667,87.54496666666667,171.43919333333332,84.33757333333332,,,,,,,,,,,,,,,,289.32810049615387,55.7680073948718,58.34251341987179,0.079152673076923,-1840.8786669214264,15.8548,23.027666342311704,21.68189418333333,22.179948744921543,,,,,,,802.8813333333334,10.848233333333331,11.858613333333333,94.88080666666666,-0.9127666666666666,,,,2021-08-18 08:30:00
2021-08-18 08:45:00,186.7149,148.45240666666666,36.0472,34.61060666666666,35.705,34.90562666666666,87.15178666666667,87.50330666666667,88.22391333333333,171.17526,84.42584000000001,,,,,,,,,,,,,,,,292.4347052878788,55.66597528181817,58.22522700151515,0.0704699704545454,-1724.516161488553,15.9461,22.133274350994213,21.840166075,22.586362074763255,,,,,,,813.2493333333333,11.066566666666668,11.822493333333334,94.88131333333334,-0.91632,,,,2021-08-18 08:45:00
2021-08-18 09:00:00,187.91236,148.73986,35.52146666666667,34.553819999999995,35.30966,34.56648666666667,87.02610666666666,87.60561333333334,88.30426000000001,170.97393333333332,84.49765333333333,,,,,,,,,,,,,,,,292.1360173173611,55.87803464722222,57.92373566458334,0.0784436743055555,-1992.5158331713512,16.7327,21.97150170713337,21.989381175,22.94452104355992,,,,,,,817.422,13.374306666666667,11.945826666666669,94.88844666666668,-0.9171,,,,2021-08-18 09:00:00
2021-08-18 09:15:00,236.93241333333333,148.47599333333335,86.35183333333333,214.50995333333333,213.35101333333333,223.85990666666663,86.9554,87.40088666666666,88.2384,169.77238666666665,84.50885333333333,70.6,70.52,71.34,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,264.03834718611114,55.80573894861112,57.71859716388889,0.0716161833333333,-1604.0459863116032,15.7404,22.046046095059808,22.371622899999995,23.357285419413813,85.78,56.56,60.24,220.0,68.71,109.3,641.4546666666666,1.1971333333333334,11.851146666666668,94.88490666666668,-0.9191866666666668,62.0,24.56,41.77,2021-08-18 09:15:00
2021-08-18 09:30:00,241.4061533333333,149.31418666666664,89.93620666666668,227.6243,226.41498,229.23984,86.25180666666667,86.62153333333332,88.11175333333334,170.07863333333336,84.53674000000001,71.17,70.69,70.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,231.3137253666667,56.001416070000005,57.86388869333333,0.0239737116666666,-1534.4977449442088,15.7973,22.271866364085383,22.66075879166666,22.57091777340503,78.46,56.74,56.5,43.08,67.78,103.95,478.166,-0.4024933333333333,11.92208,94.88167333333334,-0.91838,28.2,23.5,39.65,2021-08-18 09:30:00
2021-08-18 09:45:00,241.1459,149.01309333333333,90.09287333333332,227.30927333333327,226.63552,228.88496666666663,85.69116000000001,86.2617,88.10581333333333,170.58686666666665,84.86539333333333,71.01,70.93,70.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,228.12956764722225,55.95287077430556,58.417766246527776,0.0007910944444444,-1170.1039815537176,16.6916,22.40268120247333,21.959945974999982,22.49127192495797,56.26,56.89,56.59,68.23,67.29,103.02,412.7626666666667,-0.6861200000000001,11.736813333333334,94.88241333333332,-0.9180733333333334,33.28,23.85,40.71,2021-08-18 09:45:00
2021-08-18 10:00:00,240.22850666666668,148.54538,89.88483333333333,227.02516666666668,226.0098,228.56118,85.98520666666667,86.52626666666667,88.09471333333335,170.90686666666667,85.01076666666667,70.74,71.13,71.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,226.338752098718,55.970028530769234,58.869355298076925,-0.0070411121794871,-1392.3230338622775,17.0685,22.495161871751638,21.740304816666665,22.555474358283675,56.21,56.94,56.66,67.65,67.88,104.12,420.7653333333333,-0.6785666666666667,11.87016,94.87918666666666,-0.9145866666666668,33.28,24.21,41.06,2021-08-18 10:00:00
2021-08-18 10:15:00,241.22854666666663,149.43606666666668,89.8471,227.3804,226.5722266666667,229.30282666666665,86.02245333333333,86.53667999999999,88.02882,170.78158666666667,85.08306666666667,70.6,71.27,71.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.02658172023808,56.00826737738095,58.65572322857143,1.776496400595238,-1209.8985660297053,17.9613,22.59307181816456,21.637967133333333,22.679046680503347,55.92,56.81,56.56,67.62,67.83,103.42,421.1213333333333,-0.6691066666666666,11.74166,94.87685333333334,-0.91606,33.28,24.21,41.06,2021-08-18 10:15:00
2021-08-18 10:30:00,241.20175333333333,149.19874666666666,89.85842,227.20476666666667,226.59556,229.1911333333333,86.06348,86.62416,88.03065333333333,170.68333333333334,85.13370666666667,70.54,71.41,71.57,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.91190904513888,56.13201336319444,58.66457611736112,2.106267517361111,-1525.377908434506,17.8949,22.68021887788842,21.60454498333333,22.869668665657457,56.17,57.05,56.82,67.77,67.96,104.63,418.8753333333333,16.448686666666667,11.831606666666666,92.08944666666666,1.8271866666666667,33.28,24.56,41.06,2021-08-18 10:30:00
2021-08-18 10:45:00,241.16851333333332,149.04738,89.81563333333334,227.0905666666667,226.1902333333333,228.71684,86.05000666666666,86.6255,88.01429333333334,170.50766000000002,85.13282,70.51,71.52,71.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.60096631590903,57.20592320833334,58.58384754090909,0.0013616318181818,-1818.9924548191243,18.3351,22.734339101869185,21.52372793333334,23.09138445287704,55.58,56.58,56.36,68.01,69.3,105.77,423.422,158.43200666666664,11.602773333333332,70.64592666666667,25.257213333333333,33.63,24.56,41.42,2021-08-18 10:45:00
2021-08-18 11:00:00,239.94454666666667,148.2807,89.84625333333334,226.65734,225.8189,228.01598,86.13858666666667,86.66754,88.02018666666666,170.43769333333333,85.14177333333333,70.42,71.61,72.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.56020668402775,57.64388399930556,57.98906876041666,2.415738460416667,-1684.1032272206176,19.3866,22.724053160687845,21.42525896666667,23.315976230519368,55.56,56.52,56.24,66.59,67.54,105.13,422.1273333333333,426.95974,11.3734,30.44196,69.4477,33.63,24.56,41.42,2021-08-18 11:00:00
2021-08-18 11:15:00,240.61586,148.68105333333332,89.71632666666666,227.00822666666667,225.46704,228.67204666666663,86.28356666666667,86.73636,88.01707333333334,170.23561999999998,85.07664666666666,70.37,71.69,72.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.04443616833333,57.87523434083333,58.65248271833333,1.1182159041666673,-1451.0067472359528,19.7216,22.757603240868438,21.4160217,23.615640572876032,55.4,56.34,55.98,67.15,67.63,104.82,421.3446666666667,424.10934,11.210773333333332,30.437306666666665,69.44804,33.63,24.56,41.42,2021-08-18 11:15:00
2021-08-18 11:30:00,240.40025333333327,148.18231333333333,89.76706666666668,226.68116666666668,224.80332666666663,227.98119333333332,86.29613333333333,86.75794666666667,88.03071333333334,169.93612666666667,85.16010666666666,70.34,71.77,73.12,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.19122014772728,58.265296781818186,58.31905714166666,2.8709236113636365,-1292.6544754165918,19.4784,22.783085177032603,21.394145408333337,23.89236680664737,55.09,56.05,55.8,67.5,67.6,105.52,419.024,427.4887933333333,11.17646,30.437266666666662,69.4501,33.98,24.56,41.42,2021-08-18 11:30:00
2021-08-18 11:45:00,240.4763133333333,149.00462666666667,89.78390666666668,227.21221333333327,225.98954666666663,228.91508666666667,86.28988,86.72767333333333,87.99754666666666,169.67400666666666,85.08734,70.35,71.87,73.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.67173422986107,58.14976727986112,58.036290065972224,3.592905745138888,-1433.26881516133,19.9992,22.855116446359204,21.387524725,24.231723543839166,54.92,56.0,55.69,67.57,67.23,104.41,419.1206666666667,429.45894,11.295233333333334,30.437953333333333,69.44595333333334,33.98,24.56,41.42,2021-08-18 11:45:00
2021-08-18 12:00:00,240.14996,148.6614733333333,89.69992666666667,226.7315,226.38262,228.55327333333332,86.27842000000001,86.75410666666667,88.00930666666666,169.29611333333332,85.08870666666667,70.34,71.95,74.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.14900471538465,58.27982120576923,57.0987917602564,4.979082783974359,-1668.5979211444255,20.0733,22.88107150987213,21.407111208333333,24.595146727996397,54.82,55.87,55.58,66.94,68.31,104.38,416.6913333333333,429.4652066666667,11.172893333333333,30.43809333333333,69.44843333333333,33.98,24.56,41.42,2021-08-18 12:00:00
2021-08-18 12:15:00,240.64476666666667,149.33057333333332,89.69538666666668,227.2139,226.63818666666663,229.2608133333333,86.24114666666667,86.78901333333333,87.99039333333333,168.98669999999998,85.04112,70.35,72.03,74.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.4856141598485,58.3020728719697,55.759401890909096,3.4354652090909097,-1660.18143769342,20.2749,22.929851792521788,21.42127824166666,24.527614325786203,54.67,55.69,55.09,66.72,68.49,140.66,448.86466666666666,470.2571,10.935813333333334,30.437486666666665,69.44712666666666,34.33,24.91,46.55,2021-08-18 12:15:00
2021-08-18 12:30:00,240.24009333333333,149.06400666666667,89.96716666666666,227.01388666666665,226.44330666666664,229.15892,86.27629999999999,86.73744666666667,87.98012666666666,169.08938666666666,85.12312666666666,70.39,72.14,74.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.4956381060606,58.12532645454546,54.906101165909085,2.6378622174242423,-1694.918087088023,20.419,22.9862637819744,21.489705800000003,24.35110693851101,54.99,55.69,54.97,68.01,67.43,158.04,490.706,514.1037066666667,11.099773333333331,30.434826666666662,69.44913333333334,34.68,24.91,48.85,2021-08-18 12:30:00
2021-08-18 12:45:00,240.08890666666667,148.71727333333334,89.94570666666667,226.79906666666665,226.28190666666663,228.65476666666663,86.29298,86.71488666666667,87.96214666666667,169.31344,85.06393333333334,70.42,72.25,74.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,227.06508965694445,57.8539075,54.48144597847223,3.720161854861112,-1489.8032252287433,20.6242,23.048263941449136,21.46316069166666,24.174763150331955,54.89,55.68,54.87,68.27,67.86,167.0,514.2566666666667,531.1023733333334,11.231093333333332,30.434833333333334,69.44866,34.68,24.91,48.85,2021-08-18 12:45:00
2021-08-18 13:00:00,239.8921733333333,147.77703333333332,90.31744,226.67762666666667,225.9444,227.53718,86.29552666666667,86.71532666666667,88.01606,169.45694666666665,85.07098666666667,70.53,72.35,73.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,228.93785522166667,57.79043757333333,55.39424378166666,7.457045814166666,-1949.604969285096,20.1549,23.130672208715964,21.53343130833333,24.07628749704196,55.04,55.86,55.07,67.62,67.62,171.0,531.68,545.95626,11.503513333333332,30.434726666666663,69.44828666666668,34.68,24.91,49.91,2021-08-18 13:00:00
2021-08-18 13:15:00,88.19728666666667,17.406180000000003,78.03571333333333,216.71940666666663,214.9420133333333,218.06977333333333,86.33544666666667,86.71656,87.9015,169.57046,85.05913333333334,70.53,72.37,74.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,228.7365591583333,57.81019702878788,55.890347846969696,4.4262867295454535,-1953.65278944542,20.7013,23.00974990160961,21.477688233333343,24.08401452585076,54.49,55.31,54.51,68.46,67.52,166.0,524.4246666666667,537.3360133333333,11.0066,30.43675333333333,69.44928,34.68,24.91,48.67,2021-08-18 13:15:00
2021-08-18 13:30:00,77.88263333333333,7.803566666666667,77.45358,216.23658666666668,214.40802,217.74264666666667,86.31016,86.70636666666665,87.47502666666666,169.57048,84.92426666666667,70.54,72.2,74.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,228.3446762013889,57.759933716666666,57.73986740138889,3.0176098465277774,-2031.2284691548791,19.8869,22.88084693895132,21.49824668333333,24.09437907012523,55.14,55.34,54.52,68.34,67.88,169.0,517.3286666666667,523.66714,11.073193333333332,30.433286666666667,69.45136000000001,34.68,24.91,49.03,2021-08-18 13:30:00
2021-08-18 13:45:00,77.44257999999999,8.113186666666667,77.64812666666667,216.10339333333332,215.12748666666667,217.8639,86.28645333333334,86.70617999999999,87.15788666666667,169.48160666666666,84.99525999999999,70.57,72.06,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,228.8866322486111,57.81803635,58.36387548055556,2.925827664583334,-1873.2754026829848,20.4353,22.811496926594373,21.58783242500001,24.065924484837865,55.06,55.43,54.69,67.86,67.95,163.83,522.1026666666667,524.1387266666667,11.07546,30.43576,69.44405333333334,34.68,24.91,48.32,2021-08-18 13:45:00
2021-08-18 14:00:00,77.80665333333333,7.96038,77.62273333333333,216.1494066666667,215.5666533333333,218.15558,86.26520666666667,86.65221333333334,87.10186666666667,169.19635333333332,85.04014000000001,70.6,71.94,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,229.7491176533333,57.96916437,57.40448518833333,3.205958200833334,-1504.3836510452616,19.8649,22.69564619234245,21.57057101666666,24.01147778085766,55.03,55.58,54.87,67.83,67.57,170.0,523.3933333333333,531.5589066666666,11.1033,30.434266666666662,69.44838666666666,34.68,24.91,50.09,2021-08-18 14:00:00
2021-08-18 14:15:00,236.82620666666665,139.49897333333334,88.76168,225.51694,224.97938,228.11523333333332,86.24490666666667,86.75598,87.17505333333334,169.03644666666665,84.97642666666667,70.65,71.92,74.9,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,217.40280813030304,58.05568672878788,57.020111669696966,5.555809807575758,-1225.3778500880303,19.9372,22.69809487583001,21.608278525000006,24.84731455316239,55.15,56.02,55.62,68.03,68.81,104.27,448.8153333333333,450.42606,11.160073333333331,30.43432,69.44932666666666,34.68,24.91,41.42,2021-08-18 14:15:00
2021-08-18 14:30:00,240.47454,148.64692666666667,89.83233333333332,226.62516666666667,225.84384,228.45574666666667,86.24454666666666,86.67298666666667,87.59646,168.5475,84.98424666666666,70.75,72.0,75.6,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.69190598680555,58.15723818125,56.920392831250005,3.5132270333333326,-1406.8480831582003,20.241,22.811496926594373,21.62110274166667,25.467638563690628,54.98,56.11,55.8,68.44,68.01,104.25,427.35333333333335,426.2769533333333,11.312413333333332,30.438693333333333,69.44703333333334,34.68,24.91,41.42,2021-08-18 14:30:00
2021-08-18 14:45:00,240.72773333333333,148.7851,89.82134666666666,226.98848,224.69340666666668,228.65004,86.26717333333333,86.48389999999999,87.81322666666667,168.25105333333337,84.93874666666667,70.87,72.29,76.14,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,214.85859688095235,58.16220442976191,56.11977719642857,3.39155814345238,-1672.1712389244478,19.103,23.03302295535218,21.67539613333333,25.804799071988555,55.36,56.49,56.19,67.7,68.09,104.78,426.1153333333333,422.1149333333333,11.3677,30.43350666666667,69.45230666666666,34.68,24.91,41.42,2021-08-18 14:45:00
2021-08-18 15:00:00,241.00482666666667,148.82856,89.52921333333333,227.31064666666668,225.26288,228.56808,86.2791,86.36572666666666,87.83979333333333,168.06613333333334,85.01706,70.89,72.47,76.61,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.7471887305556,58.16657213194444,55.94870292916666,6.053478622916667,-1606.149938800644,20.4317,23.19746145981503,21.72022468333333,26.106089476484613,55.25,56.41,56.23,67.96,68.88,104.97,426.12,417.5402533333333,11.342153333333332,30.43529333333333,69.44718666666667,34.68,24.91,41.42,2021-08-18 15:00:00
2021-08-18 15:15:00,240.92204666666663,149.3199733333333,89.80147333333333,227.3315,225.7624133333333,229.29638666666668,86.20839333333333,85.90012,87.83969333333333,167.84135333333333,84.99687333333333,70.92,72.64,77.01,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.12468802820516,58.226196006410255,55.95951122884616,8.120956848076924,-1616.9211091404202,20.233,23.29290967637144,21.759706283333333,26.26334103560993,55.22,56.41,56.18,68.65,68.09,103.77,426.34066666666666,420.5416266666667,11.356326666666666,30.432946666666663,69.45070000000001,34.68,24.91,41.42,2021-08-18 15:15:00
2021-08-18 15:30:00,240.47245333333333,148.94857333333331,90.02582666666667,227.10102,226.26108,228.80836,86.26028666666666,85.91740666666666,87.90104666666666,167.85896666666667,84.98627333333334,70.98,72.8,77.23,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,212.8398945544872,58.361140854487175,54.56654250769231,5.015068642307692,-1613.1183564836,19.4709,23.39870191448045,21.82557143333333,26.26874842490196,55.71,56.81,56.55,68.78,69.22,104.23,425.3806666666667,419.95114666666666,11.427313333333334,30.431013333333333,69.44796,34.68,24.91,41.42,2021-08-18 15:30:00
2021-08-18 15:45:00,240.31490666666667,148.48222666666666,89.66064666666666,226.55964,225.5345066666667,228.14338666666663,86.21212,85.97668666666667,87.85449333333332,167.94669333333334,85.01828,71.04,72.97,77.29,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,212.5005018840909,58.28386167121212,54.6864478871212,2.63638148939394,-1659.7117372838802,19.0748,23.499372915294884,21.88626,26.14265957943809,55.55,56.76,56.54,68.5,68.47,104.34,424.5246666666666,418.34342,11.40832,30.43264,69.44953333333333,34.68,24.91,41.42,2021-08-18 15:45:00
2021-08-18 16:00:00,239.74399333333332,148.09738000000002,90.0177,226.52488,225.6451933333333,228.07993333333332,86.22534,86.01130666666667,87.85048,168.12908666666667,84.99206666666667,71.08,73.07,77.22,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,212.3160941409091,58.36187028560607,54.87580389015152,2.806351166666667,-1677.3318484110591,19.2213,23.55613531309649,21.88113830833333,25.935690987307623,55.38,56.58,56.32,68.41,68.7,104.56,424.7993333333333,422.5817733333333,11.39378,30.43619333333333,69.44605333333334,34.68,24.91,41.42,2021-08-18 16:00:00
2021-08-18 16:15:00,240.52006666666665,148.91134666666667,89.75138666666666,227.02968,225.8026,229.00482666666667,86.18470666666667,86.23247333333333,87.81532666666666,168.23778666666666,84.99162666666666,71.16,73.18,77.15,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.0562562138889,56.86717915277777,56.53608333124999,3.7764213597222223,-1785.96008570532,19.3592,23.65156449226697,21.984445091666668,25.810032604361425,56.63,57.67,57.47,67.83,67.73,106.87,426.0893333333333,267.73538666666667,11.87206,56.14370666666667,45.20386666666666,34.68,24.91,41.77,2021-08-18 16:15:00
2021-08-18 16:30:00,240.39324,148.59053333333335,89.66138666666667,227.0273666666667,224.71530666666663,228.46625333333336,86.17005333333333,86.13535333333333,87.73737333333334,168.36866666666668,84.91914666666666,71.22,73.31,77.06,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.04837264930555,58.16475091944444,56.123694891666666,2.046709995833333,-1705.1678341975912,18.6727,23.713405204164303,21.975228491666662,25.634762461540674,55.83,56.94,56.68,68.47,68.5,106.48,428.2293333333333,422.8088333333333,11.529606666666666,30.43422,69.4474,34.68,24.91,41.77,2021-08-18 16:30:00
2021-08-18 16:45:00,240.22968666666665,148.2701066666667,89.66329333333333,226.67624666666669,224.6596933333333,227.86970666666667,86.17128,86.26584,87.75716000000001,168.66432666666665,84.90813333333334,71.29,73.38,76.96,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,212.77138786666663,58.263592092500005,55.23033218666667,2.38379808,-1725.9399758430409,19.1765,23.70837061770436,21.97990245,25.5903756038432,55.56,56.76,56.38,68.06,68.34,105.77,427.06666666666666,427.96059333333335,11.402413333333334,30.43078,69.45135333333333,34.68,24.91,41.77,2021-08-18 16:45:00
2021-08-18 17:00:00,239.80846666666667,148.23260666666664,89.59875333333333,226.54276,225.03386,227.88464,80.44778666666666,86.36838666666667,81.95334,163.12685333333332,84.85859333333333,71.32,73.46,76.9,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,212.82537128030307,58.04714323939395,55.276786475,2.2791880840909085,-1703.0420932184963,18.4436,23.71605306404996,22.018852066666664,25.49890710525977,55.87,57.02,56.81,68.06,68.24,106.95,427.0486666666666,429.62884,11.490813333333334,30.43504,69.45008666666666,34.68,24.91,41.77,2021-08-18 17:00:00
2021-08-18 17:15:00,240.87706666666665,149.14193333333333,89.71314000000001,227.35782,226.40466,228.88956666666667,0.6005466666666667,86.30592666666666,0.5940866666666668,85.63644000000001,84.81664666666667,71.34,73.47,76.77,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.2753179340278,58.14983805416666,56.14754502222223,3.0232439506944453,-1352.4732459142765,18.5437,23.661755518452253,21.98003745833334,25.378879323074955,55.81,56.91,56.65,67.68,67.71,105.86,426.754,431.5291066666667,11.419726666666666,30.434126666666668,69.44748666666666,34.68,24.91,41.77,2021-08-18 17:15:00
2021-08-18 17:30:00,240.19618666666665,148.32131333333334,89.68745333333332,226.66266666666667,225.58182666666664,228.2502333333333,0.6022599999999999,86.39676666666666,0.5939666666666666,85.74096,84.81709333333333,71.36,73.47,76.6,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,214.2324731756944,56.46402532569445,57.491046035416666,2.489129551388889,-1306.5324127547606,19.2822,23.594773616205487,21.973250175,25.277104337878484,56.14,57.17,56.87,68.54,67.65,105.3,426.51933333333335,338.3244933333333,11.565913333333333,47.58224666666667,54.54908,34.68,24.91,41.77,2021-08-18 17:30:00
2021-08-18 17:45:00,240.42856666666663,148.80966666666666,89.78124,226.7876733333333,226.0666933333333,228.68264,0.5993666666666667,85.99998666666667,0.5936466666666667,85.87258,84.94240666666666,71.39,73.52,76.46,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,214.1183436325,58.3825712925,57.401692509166665,2.3557467691666667,-1714.4669567650103,18.466,23.58946714968414,21.97897655833332,25.227538588772973,55.74,56.94,56.65,67.78,67.77,106.5,427.4386666666667,428.3797,11.763466666666666,30.435413333333333,69.44664666666667,34.68,24.91,41.77,2021-08-18 17:45:00
