time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-08-18 18:00:00,240.59207333333333,148.78366,89.68371333333333,227.04024,225.77148666666665,228.5579666666667,0.5992,86.44089333333334,0.5937666666666667,86.00462666666667,84.96707333333333,71.43,73.54,76.27,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,214.42921008939396,53.43166579469696,58.69174741515151,-0.0017566075757575,-99.7671618998848,17.2898,23.68492950102092,22.01804966666667,25.09463781011613,58.34,59.27,59.21,67.17,67.54,104.84,427.1446666666667,90.81822,12.382293333333331,84.72658666666666,15.121286666666666,34.68,24.91,41.77,2021-08-18 18:00:00
2021-08-18 18:15:00,202.02988666666667,149.48632,50.41504,58.23442,58.092326666666665,57.99741333333333,0.59868,86.36982666666667,0.5983133333333334,86.13267333333333,84.74363333333334,71.4,73.59,73.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,239.97291065069444,54.711675309027775,58.04318684791667,1.1753012881944445,-1441.255191568301,17.3386,23.661891739487487,21.992604383333333,23.33413612459748,57.87,58.54,57.78,68.09,68.57,189.0,627.5886666666667,3.485046666666667,13.579813333333334,94.74202666666666,-0.8622533333333333,33.8,22.61,51.68,2021-08-18 18:15:00
2021-08-18 18:30:00,198.71694,150.12672,47.54680666666666,45.986133333333335,46.35908666666667,45.95973333333333,0.60098,86.30932666666668,0.5996066666666666,85.57210666666667,84.19315333333334,71.07,73.37,73.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.7364154625,54.58459797083333,56.4095745525,-0.0013940066666666,-1281.151651015831,16.2575,23.481236934052674,21.678249658333325,23.30547076928389,57.66,58.54,58.14,68.26,67.9,117.33,464.8546666666667,-0.5390266666666667,12.930926666666666,94.74523333333332,-0.78938,33.45,22.61,41.42,2021-08-18 18:30:00
2021-08-18 18:45:00,198.69454666666667,149.49762,47.49158,45.869506666666666,46.80752666666667,45.76168,0.6012866666666666,86.38672666666666,0.6002133333333333,85.61063333333333,84.19939333333333,70.93,73.09,73.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.5082107378788,54.86321881212121,54.93318904848484,0.0025465007575757,-1088.0448262360796,15.7235,23.28526623092557,21.46546533333333,23.23586721465148,57.54,58.47,58.25,67.93,68.52,104.6,427.6133333333333,-0.7033466666666667,12.722473333333332,94.74794,-0.78796,33.45,22.61,40.18,2021-08-18 18:45:00
2021-08-18 19:00:00,197.69675333333333,149.18483999999998,46.872506666666666,45.7022,45.76099333333333,45.95822,0.59706,86.20506,0.5972000000000001,85.65792,84.28577333333332,70.79,72.86,73.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.93004661515155,55.4238409189394,54.910171014393946,0.0023340931818181,-1250.079362920153,16.5678,23.17703956180884,21.33244407500001,23.094065352096493,57.27,58.27,58.07,68.0,68.91,105.06,426.9846666666666,-0.6618999999999999,12.567213333333331,94.74600666666667,-0.7843466666666666,33.45,22.61,40.18,2021-08-18 19:00:00
2021-08-18 19:15:00,45.10665333333333,17.505233333333333,35.3808,35.68975333333333,36.28864,36.37891333333334,0.5994733333333334,86.33206,0.5994200000000001,85.75956,84.26143333333333,70.46,72.61,72.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.12578840833336,55.60528794513888,55.85973937291667,0.0030836479166666,-1210.3637532485238,15.2464,22.929632723499367,21.125601908333334,22.722948334134287,56.98,57.96,57.71,68.11,68.49,104.27,426.6986666666666,-0.6434266666666667,12.31904,94.74966,-0.7853866666666666,33.45,22.61,40.18,2021-08-18 19:15:00
2021-08-18 19:30:00,34.49914666666667,8.065026666666666,34.48826666666666,34.494339999999994,35.871253333333335,35.14296,0.5978666666666667,86.10042,0.5974066666666666,85.83633333333334,84.24784666666666,70.23,72.19,72.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.90248431,55.90414302833334,56.27366137916668,-0.0008754108333333,-1397.1627429010646,15.4563,22.464331501963898,20.98774855,22.146380135416905,56.8,57.83,57.56,68.05,68.36,104.64,427.934,-0.5583733333333334,12.22676,94.75852666666668,-0.7915866666666667,33.45,22.61,40.18,2021-08-18 19:30:00
2021-08-18 19:45:00,33.35617333333333,8.067653333333334,34.31686666666667,34.383493333333334,35.6097,35.41589333333333,0.59732,86.27304666666667,0.5979399999999999,85.87905333333333,84.34848000000001,69.99,71.81,71.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.71602360833333,55.94853364090909,58.20320003560607,-0.0006295916666666,-1368.2621125895355,14.9435,22.284556347896626,20.87705208333333,21.73302078114631,56.62,57.65,57.38,67.71,68.67,104.16,426.4926666666667,-0.69606,12.09972,94.75515333333333,-0.7874066666666667,33.45,22.61,40.18,2021-08-18 19:45:00
2021-08-18 20:00:00,34.33045333333334,7.941826666666667,34.69410666666667,34.499273333333335,36.07826,34.75839333333333,0.6005466666666667,86.48886666666667,0.59968,85.97052666666667,84.45419333333332,69.87,71.55,70.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.09615986346157,56.01103539166666,58.761965011538464,0.0002917269230769,-1094.7516747209752,14.8735,22.035465538436934,20.90182100833333,21.40975857476019,60.16,57.57,57.28,44.61,68.65,104.84,406.5153333333333,-0.6693666666666667,12.018433333333332,94.75634,-0.7880266666666667,29.07,22.61,40.18,2021-08-18 20:00:00
2021-08-18 20:15:00,34.084086666666664,8.071679999999999,34.18904,34.57596,36.068380000000005,34.77023333333333,0.5982000000000001,86.44048666666666,0.5982066666666667,86.07768666666668,84.516,69.92,71.23,70.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.8783672057692,56.04199983141025,58.23097017051281,0.0009810794871794,-1098.4748109226962,15.4423,21.95338473390888,21.053183058333325,21.17155220159077,62.12,57.54,57.24,45.28,68.63,104.58,396.444,-0.6827733333333333,12.094526666666669,94.75516666666668,-0.7904800000000001,29.25,22.61,40.18,2021-08-18 20:15:00
2021-08-18 20:30:00,33.84866,8.01948,34.33567333333333,34.651693333333334,35.8516,35.1186,0.59776,86.37123333333334,0.5988133333333334,86.14644,84.58258,69.93,71.01,69.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.5223308704545,56.1957677159091,57.194965554545455,0.0007325166666666,-1076.44711186825,14.5996,21.81765807666693,21.16746909166667,21.032754099511635,64.43,57.5,57.24,44.63,68.98,105.8,395.03066666666666,-0.6373533333333333,12.093133333333332,94.75368666666668,-0.7891600000000001,29.25,22.61,41.59,2021-08-18 20:30:00
2021-08-18 20:45:00,34.53263333333334,8.1152,34.40846666666666,34.58824,35.730086666666665,34.69286,0.5989266666666667,86.39346666666667,0.5986333333333334,86.23841333333333,84.64015333333333,69.95,70.75,69.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,205.96261480208327,56.27519865,56.80206079097223,0.0062921944444444,-1188.0778019026304,14.4518,21.720261776071997,21.25098299166666,21.0895541973033,66.04,57.47,57.45,45.03,69.07,79.72,369.1666666666667,-0.69944,12.064633333333337,94.75676,-0.79172,29.25,22.61,37.52,2021-08-18 20:45:00
2021-08-18 21:00:00,34.217486666666666,8.097406666666666,34.672893333333334,34.94770666666667,36.36466,34.717200000000005,0.59956,80.7113,0.5988133333333334,80.5728,79.06424666666666,69.96,70.58,69.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,205.60764022371797,56.32989229423077,56.621225380769225,0.0023702019230769,-1133.6755113868198,14.8674,21.61539192827644,21.286566875000005,21.25079801119625,67.69,57.46,63.51,45.0,68.57,80.18,364.7406666666667,-0.63318,11.936953333333332,94.75680666666668,-0.7907133333333333,29.25,22.61,37.52,2021-08-18 21:00:00
2021-08-18 21:15:00,33.8606,8.09644,34.18198,34.61946,36.057993333333336,35.035833333333336,0.6022266666666667,0.5946733333333333,0.5999599999999999,1.1846,0.6128333333333333,69.94,70.4,69.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.9993887767857,56.2584062904762,56.07527344464285,0.0076686369047619,-915.8148894905536,14.0967,21.366792378719083,21.265824016666677,21.44290270586555,70.27,57.54,70.56,44.76,67.93,79.44,364.0273333333333,-0.6686933333333334,11.879613333333332,94.75917333333334,-0.79136,29.25,22.61,37.52,2021-08-18 21:15:00
2021-08-18 21:30:00,34.12846,8.206226666666668,34.492626666666666,34.57884666666667,35.00772666666667,35.753166666666665,0.6006199999999999,0.5949066666666667,0.5997666666666667,1.18302,0.6029266666666667,69.94,70.16,69.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.5081092810606,56.45431757878787,55.90841607575758,0.0064244856060606,-1000.9941458270358,14.5057,21.287639524308418,21.30634295833334,21.53800192388894,72.56,57.58,69.94,44.78,68.8,81.2,362.276,-0.6896133333333334,12.031666666666666,94.75926666666668,-0.7936666666666666,29.25,22.61,37.52,2021-08-18 21:30:00
2021-08-18 21:45:00,33.96662,7.930893333333333,34.561746666666664,34.84621333333333,35.55189333333333,35.22692,0.60324,0.5955133333333333,0.6010066666666667,1.1871866666666666,0.60406,69.97,70.0,69.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.220639225,56.593682276515146,55.51670503636364,0.0082713068181818,-981.5057106243768,14.6051,21.18015830900009,21.320654375000007,21.617720789375426,73.58,57.61,71.25,44.48,70.4,81.11,362.5993333333333,-0.6903733333333334,12.03866,94.75737333333332,-0.7926733333333333,29.25,23.68,37.52,2021-08-18 21:45:00
2021-08-18 22:00:00,34.251506666666664,8.067626666666667,34.52012666666667,34.52032,35.912926666666664,35.26640666666666,0.6016533333333334,0.59466,0.5997866666666667,1.1856266666666668,0.6013533333333334,69.98,69.96,69.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,200.77748135208333,56.73398670555556,54.99842151250001,0.0120768097222222,-934.1641936658096,14.5219,21.22068801614438,21.312956300000007,21.64851123241885,74.37,58.03,72.22,45.67,44.33,80.83,340.1573333333333,-0.6810200000000001,11.990573333333334,94.75728666666669,-0.7914733333333334,29.25,19.26,37.52,2021-08-18 22:00:00
2021-08-18 22:15:00,34.12718666666667,8.133126666666666,35.12733333333333,34.63854,36.284220000000005,35.013513333333336,0.60284,0.5938266666666667,0.60016,1.1869533333333335,0.59928,69.58,69.82,69.09,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.34448759166668,56.88090947083335,55.74439752499999,0.0008844724999999,-1413.9286055796008,13.2688,21.13410386577499,20.69784818333333,20.77661593471862,56.27,56.94,56.79,67.7,68.29,107.0,412.53,-0.4866933333333333,11.843866666666663,94.75896666666668,-0.79456,33.63,23.14,40.71,2021-08-18 22:15:00
2021-08-18 22:30:00,33.43533333333333,8.016079999999999,34.71669333333333,34.10888,35.67996666666667,34.96098666666667,0.6019133333333334,0.5948933333333334,0.59994,1.1857266666666666,0.5997066666666666,69.19,69.56,68.34,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.7241358409091,56.76560490378788,55.56947269545455,-0.006999431060606,-1025.773444772476,12.5447,20.95461006221552,20.320049091666665,20.14990230526314,55.74,56.57,56.36,67.75,69.35,104.84,421.406,0.4444333333333333,11.55404,94.75794666666668,-0.7928,33.63,22.79,40.35,2021-08-18 22:30:00
2021-08-18 22:45:00,33.92136,8.081126666666666,33.73288,34.09352,34.53576,35.294693333333335,0.5984466666666666,0.5950399999999999,0.59826,1.1806333333333332,0.60082,68.89,69.3,67.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.77221047152776,56.75064426875,54.88462080277777,-0.0026214527777777,-1123.5575456236843,13.7119,20.81697721627728,20.17040635,19.889081125240462,55.66,56.51,56.23,67.67,68.91,105.95,418.19,0.3553866666666667,11.671913333333332,94.75747333333334,-0.7882066666666667,33.63,22.79,40.35,2021-08-18 22:45:00
2021-08-18 23:00:00,34.22674,7.91188,33.90308,34.76544666666667,35.70040666666667,34.87872,0.6045266666666667,0.5935866666666667,0.6025533333333333,1.1907733333333332,0.5988666666666667,68.66,69.08,67.35,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.102605375,56.76659841805556,56.559118820833326,-1.4712499999999072e-05,-1057.9912830493286,14.1262,20.7523704449448,20.003546141666668,19.672094237688896,55.67,56.53,56.26,68.05,69.02,105.58,418.8206666666667,-0.4023866666666666,11.7082,94.76322,-0.7923866666666667,33.63,22.79,40.35,2021-08-18 23:00:00
2021-08-18 23:15:00,34.45227333333333,7.967433333333333,34.66910666666667,34.433353333333336,35.405766666666665,35.05844666666667,0.6010399999999999,0.5937866666666667,0.6012666666666667,1.18636,0.6008533333333334,68.42,68.98,66.98,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.43468896666667,56.77945270583333,55.89490055083333,-0.0012970516666666,-1053.8771170560783,13.8957,20.66034045729276,19.925624316666678,19.452322597867408,55.74,56.58,56.29,67.45,69.22,104.27,418.474,-0.32764,11.73292,94.76749333333332,-0.7976666666666666,33.63,22.79,40.35,2021-08-18 23:15:00
2021-08-18 23:30:00,33.95656,8.116113333333333,33.87794,34.28814,35.7495,34.79711333333333,0.60068,0.5940533333333333,0.5998199999999999,1.18468,0.6000733333333332,68.22,68.78,66.67,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.66501090833333,56.901730058333335,53.411317556818176,0.0042212212121212,-1121.7077408098398,14.0557,20.55348130574077,19.834553675,19.342140587987387,55.38,56.18,55.87,67.83,68.26,104.63,420.5006666666667,0.0751666666666666,11.570613333333334,94.76326,-0.7935133333333333,33.63,22.79,40.35,2021-08-18 23:30:00
2021-08-18 23:45:00,34.084826666666665,8.10798,33.876286666666665,34.62047333333333,36.31818666666666,34.377246666666665,0.6020466666666666,0.5930666666666667,0.5998533333333333,1.1956666666666669,0.5994933333333333,68.03,68.75,66.43,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.7421535527778,56.778498847916666,54.28581406597223,0.0028817881944444,-1121.1215232538875,14.0091,20.44105950541973,19.6978317,19.20352950896978,55.38,56.17,55.87,67.83,69.27,105.54,419.6313333333334,-0.13032,11.594726666666666,94.76278666666668,-0.7943933333333334,33.63,22.79,40.35,2021-08-18 23:45:00
2021-08-19 00:00:00,34.13053333333333,8.136646666666667,34.78915333333334,34.465693333333334,35.79649333333334,34.5107,0.6013666666666667,0.5942533333333333,0.5990466666666666,1.1844333333333334,0.5993266666666667,67.88,68.53,66.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.9727768608333,56.87511922916667,54.56533694166666,-0.0018188575,-1105.6679523221833,14.065,20.41270605387342,19.67638288333333,19.05599871666948,55.49,56.32,55.96,67.86,68.34,105.36,419.11733333333336,0.3977933333333333,11.6837,94.76086666666669,-0.78984,33.63,22.79,40.35,2021-08-19 00:00:00
2021-08-19 00:15:00,33.80101333333333,7.93864,34.33582,34.58134,35.55124,35.02636666666667,0.60056,0.5941333333333333,0.59888,1.1842266666666668,0.5996933333333333,67.77,68.42,65.99,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.9365432525,56.8851910425,53.624092939166665,-0.0039454024999999,-1430.6377259728697,13.9708,20.325849991100316,19.52118243333333,18.988913156014576,55.25,56.13,55.71,67.42,68.38,105.99,419.6553333333333,0.52338,11.664246666666664,94.76091333333332,-0.78994,33.63,22.79,40.35,2021-08-19 00:15:00
2021-08-19 00:30:00,34.12652,7.987513333333333,33.809913333333334,34.83607333333334,36.53612,34.44526666666666,0.6029800000000001,0.5924333333333334,0.6018600000000001,1.1894533333333333,0.5984466666666667,67.58,68.24,65.73,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.2699227030303,56.95345709621213,55.06088813181818,-0.0016719878787878,-1267.2215810530004,14.0307,20.25996008029722,19.474859424999995,18.86407212694144,55.45,56.26,55.94,67.91,68.31,105.34,419.9453333333333,0.0462666666666666,11.589553333333331,94.76105333333334,-0.7917866666666666,33.63,22.79,40.35,2021-08-19 00:30:00
2021-08-19 00:45:00,34.32697333333333,7.943366666666666,34.64673333333334,34.11517333333333,35.91034,34.560579999999995,0.6015733333333333,0.5941333333333333,0.5999,1.186413333333333,0.6,67.47,68.08,65.62,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.0980326625,56.91983018541666,55.35756588055555,0.0006634041666666,-1404.0885903775231,14.14,20.21910033633185,19.42751438333333,18.843636074859774,55.12,55.98,55.64,67.9,68.42,104.45,421.5686666666667,0.1903399999999999,11.527646666666667,94.75889333333332,-0.7918266666666667,33.63,22.79,40.35,2021-08-19 00:45:00
2021-08-19 01:00:00,33.868759999999995,8.037193333333333,34.597033333333336,34.60149333333333,36.03892,34.569546666666675,0.6006333333333334,0.5942333333333333,0.5986933333333333,1.1844333333333334,0.5996199999999999,67.32,67.97,65.39,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.23004247692307,56.78522409294872,55.18822002692308,-0.0036600467948717,-1132.8187188697596,14.4395,20.1396751560369,19.365699000000003,18.73124029416391,55.27,55.97,55.64,67.67,68.71,105.38,420.3273333333333,0.5752,11.432366666666669,94.75991333333332,-0.7927,33.63,22.79,40.35,2021-08-19 01:00:00
2021-08-19 01:15:00,33.896519999999995,8.198946666666666,33.704053333333334,34.05844,35.94761333333334,34.706133333333334,0.6010533333333333,0.5931,0.5998933333333334,1.1855866666666666,0.5987933333333333,67.23,67.84,65.33,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.18019374791663,56.67453482222222,55.313524308333335,-0.0034696666666666,-1374.1415194268295,14.5088,20.047756593344506,19.27470253333333,18.68015246885159,54.92,55.72,55.36,67.59,68.85,105.0,419.7793333333333,0.4961399999999999,11.514086666666666,94.75977333333334,-0.7949533333333334,33.63,22.79,40.35,2021-08-19 01:15:00
2021-08-19 01:30:00,34.004313333333336,8.055613333333334,34.07332666666667,34.55622,35.47850666666667,35.154293333333335,0.6008866666666666,0.5933200000000001,0.5996933333333333,1.1866133333333333,0.5995066666666666,67.1,67.71,65.2,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.2712404465278,56.55253895138889,55.29888588055556,-0.0015077951388888,-1166.0682748398433,14.1629,20.01484102354948,19.20898408333333,18.61664818138536,55.25,55.98,55.62,67.75,68.36,105.54,419.1673333333334,-0.1697466666666666,11.50208,94.76085333333334,-0.7965199999999999,33.63,22.44,40.35,2021-08-19 01:30:00
2021-08-19 01:45:00,34.223773333333334,7.894806666666667,34.525533333333335,34.45431333333333,36.42346,34.41262,0.6023133333333333,0.5927,0.6005199999999999,1.1894733333333332,0.5983400000000001,67.0,67.57,65.12,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.91379030384616,56.49827464294872,55.12382307948719,-0.0031038179487179,-1127.4737403022132,15.383,19.938259639595685,19.193225741666662,18.5940164041167,55.11,55.89,55.49,67.82,68.06,105.52,418.3446666666667,-0.15696,11.585206666666666,94.76238,-0.79304,33.63,22.44,40.35,2021-08-19 01:45:00
2021-08-19 02:00:00,33.80132,8.207653333333333,34.320193333333336,34.18646666666667,35.16207333333333,34.785693333333334,0.5985466666666667,0.59418,0.59726,1.18226,0.5999733333333334,66.92,67.51,64.96,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.0840113422619,56.49029047619048,55.09213385178571,-0.0043608339285714,-1241.0704179429465,14.8374,19.907068855572614,19.139003866666663,18.518868590960665,55.19,55.91,55.56,67.59,69.11,105.6,420.068,-0.3594133333333333,11.60146,94.75816666666668,-0.7919333333333333,33.63,22.44,40.35,2021-08-19 02:00:00
2021-08-19 02:15:00,33.66490666666667,8.035426666666668,33.9557,34.648226666666666,35.58147333333333,34.70276,0.60076,0.59392,0.5989933333333333,1.1856933333333333,0.5993733333333334,66.81,67.43,64.85,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.0733133298611,56.55761508541667,54.99460018680556,-0.0004331319444444,-1131.765462561744,14.9821,19.85941688478158,19.09924818333333,18.47069687471793,55.11,55.83,55.41,68.08,68.83,104.86,418.754,-0.0073599999999999,11.591313333333334,94.76231333333334,-0.7917066666666667,33.63,22.44,40.35,2021-08-19 02:15:00
2021-08-19 02:30:00,33.857866666666666,8.086353333333333,34.29148,34.348126666666666,35.57873333333334,34.59542,0.6006400000000001,0.5943,0.5992933333333333,1.185633333333333,0.5996533333333333,66.73,67.34,64.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.95618072152777,56.60076645138889,54.58708343194445,-0.0077501986111111,-1100.2768558418966,14.846,19.795328800143068,19.02353545,18.455370992800056,55.09,55.84,55.43,67.45,68.03,104.47,418.6453333333333,0.1721466666666666,11.639446666666666,94.75926,-0.7892533333333334,33.63,22.44,40.35,2021-08-19 02:30:00
2021-08-19 02:45:00,34.35849333333333,7.955226666666666,34.25800666666667,34.755673333333334,36.3431,34.49142666666667,0.6038666666666667,0.5917333333333333,0.60228,1.1929533333333333,0.5969533333333333,66.64,67.24,64.68,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.93732588141023,56.57509956602564,54.70010744230769,-0.0069446698717948,-1266.1446248320246,15.2337,19.79816731908141,18.99637495833333,18.399176078512312,55.09,55.83,55.43,67.35,67.86,105.58,418.88933333333335,0.5697666666666666,11.650406666666669,94.76068,-0.7915,33.63,22.44,40.35,2021-08-19 02:45:00
2021-08-19 03:00:00,33.99766666666667,7.988553333333333,34.83648,34.28982,36.40342,34.579346666666666,0.6017399999999999,0.5937266666666666,0.6001133333333333,1.1889933333333331,0.5998533333333333,66.56,67.13,64.55,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.29295985641025,56.53933624166666,55.30318562051282,-0.0044927121794871,-1319.9274261921678,14.1709,19.738604862056263,18.99075155000001,18.36852425592912,55.08,55.74,55.37,67.85,68.32,105.6,420.1113333333333,-0.19198,11.610626666666668,94.75920666666666,-0.7908666666666666,33.63,22.44,40.35,2021-08-19 03:00:00
2021-08-19 03:15:00,34.4805,8.0052,34.1898,34.60578,36.03109333333334,34.41798666666667,0.6016266666666666,0.5935933333333333,0.5998666666666667,1.1879933333333337,0.5993999999999999,66.47,67.08,64.48,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.2088942393939,56.49159643257576,55.16981425378789,-0.0054064174242424,-1290.8512576807368,14.7981,19.688147321970742,18.94028310833333,18.320363644304564,54.96,55.7,55.34,67.34,68.09,105.69,418.63,0.3426133333333333,11.59276,94.75875333333332,-0.7933066666666666,33.63,22.44,40.35,2021-08-19 03:15:00
2021-08-19 03:30:00,33.762213333333335,8.097019999999999,33.75066666666667,34.247719999999994,35.7491,34.771453333333326,0.5998066666666666,0.5930866666666667,0.5988333333333333,1.18542,0.5997733333333334,66.41,67.01,64.41,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.14799752847225,56.57006625763889,55.056144951388895,-0.0025828777777777,-1336.1917180421194,15.2008,19.61100312341728,18.912204491666664,18.28460493470408,55.03,55.74,55.34,67.96,68.34,105.3,418.47333333333336,0.4600533333333333,11.636253333333334,94.75662666666668,-0.7866733333333333,33.63,22.44,40.35,2021-08-19 03:30:00
2021-08-19 03:45:00,34.29729333333333,8.04506,34.30289333333334,34.9086,36.49439333333333,34.33467333333333,0.6024933333333333,0.5924866666666666,0.6005266666666667,1.1898266666666666,0.5988,66.33,66.89,64.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.24073012430557,56.5230388375,55.25259628888889,-0.0069598756944444,-1347.5716745826517,14.9664,19.557715713164043,18.82838595833334,18.21819535349545,54.98,55.68,55.3,67.32,67.71,104.34,419.2286666666667,0.3686133333333333,11.615413333333333,94.75804,-0.7939266666666666,33.63,22.44,40.35,2021-08-19 03:45:00
2021-08-19 04:00:00,34.08504,8.036473333333333,34.863719999999994,34.37458,36.30453333333333,34.61721333333333,0.6017399999999999,0.5936,0.6137133333333333,1.18716,0.5994533333333333,66.24,66.81,64.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.05404394416664,56.48833395416666,55.52514682333333,-0.0028181241666666,-1288.7022152617396,14.3272,19.448310333733502,18.805522850000006,18.1743933158196,55.02,55.7,55.34,67.62,68.42,104.82,419.70133333333337,0.4134266666666667,11.59622,94.75690666666668,-0.7945399999999999,33.63,22.44,40.35,2021-08-19 04:00:00
2021-08-19 04:15:00,34.13577333333333,8.12382,34.23012666666667,34.40349333333334,35.56111333333333,34.74824666666667,0.5998866666666667,0.5936066666666666,0.5987466666666666,1.1862,0.6002066666666667,66.17,66.71,64.14,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.31496292878785,56.412622143939394,56.43671660909092,-0.0057691568181818,-1367.2447150089342,15.1982,19.45341265922769,18.780422183333336,18.17732746723016,54.91,55.62,55.2,68.2,68.77,105.54,418.3206666666666,0.34194,11.616106666666669,94.75897333333334,-0.7931266666666666,33.63,22.44,40.35,2021-08-19 04:15:00
2021-08-19 04:30:00,33.934940000000005,8.022813333333334,33.25911333333333,34.14461333333334,35.424020000000006,34.628386666666664,0.5996666666666666,0.5925533333333334,0.5996466666666667,1.1859066666666669,0.5987666666666667,66.08,66.61,64.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.72745508541664,56.31693014722222,56.38935155486112,0.0018785375,-1299.090744778666,14.551,19.45280070451736,18.736793799999997,18.11819602664849,55.07,55.7,55.36,67.8,68.11,104.16,418.2893333333333,0.4837999999999999,11.585133333333332,94.75470666666666,-0.7918000000000001,33.63,22.44,40.35,2021-08-19 04:30:00
2021-08-19 04:45:00,33.947086666666664,8.152006666666667,34.534980000000004,34.37751333333333,36.13695333333333,34.673966666666665,0.6012466666666666,0.59394,0.59872,1.1852333333333334,0.5998733333333334,65.97,66.59,63.92,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.1524310275641,56.32871623974359,56.61392879102565,-0.0012366493589743,-1211.4526211900295,14.4375,19.402390452536565,18.658959483333334,18.039394875403616,55.12,55.87,55.44,67.45,68.06,104.69,419.388,0.2501466666666667,11.610393333333333,94.75648666666666,-0.79092,33.63,22.44,40.35,2021-08-19 04:45:00
2021-08-19 05:00:00,33.73468,8.002506666666667,34.451980000000006,34.17386666666667,34.862946666666666,34.84975333333333,0.5979133333333333,0.5948666666666667,0.5971733333333333,1.18238,0.6015133333333333,65.91,66.5,63.87,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.9886284733333,56.24769138083334,57.92233820583333,-0.0030323241666666,-1167.258084595179,14.5875,19.34116676444313,18.626246,18.024068630293183,55.11,55.77,55.4,67.59,68.26,105.1,419.41,0.0805666666666666,11.611533333333334,94.76364666666667,-0.7982266666666666,33.63,22.44,40.35,2021-08-19 05:00:00
2021-08-19 05:15:00,34.37596,8.085420000000001,33.751733333333334,34.50553333333333,36.21468,34.26717333333333,0.6027,0.5938533333333333,0.60112,1.19016,0.6004333333333334,65.87,66.44,64.06,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,212.14657736515156,56.26084947348485,57.53900248787879,-0.0049475825757575,-1133.4595164346686,14.5854,19.31852226490412,18.569314775,18.210910466693804,55.09,55.77,55.7,67.77,67.65,107.89,399.5346666666666,-0.5374200000000001,11.710146666666668,94.7545,-0.79272,33.63,22.44,41.77,2021-08-19 05:15:00
2021-08-19 05:30:00,33.97002666666666,8.018333333333334,34.92465333333333,34.43718,35.9151,34.76234,0.6010399999999999,0.5944266666666667,0.60868,1.1870133333333333,0.5999066666666667,65.79,66.37,64.03,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,211.5132697861111,56.30267277916666,58.415081625,0.0026114402777777,-1030.997721889628,14.8376,19.30545435759035,18.545486141666668,18.12330490866969,55.2,55.89,55.67,67.54,68.67,100.14,400.938,-0.7286266666666668,11.689646666666668,94.75858666666666,-0.7896733333333333,33.63,22.44,39.82,2021-08-19 05:30:00
2021-08-19 05:45:00,34.294513333333335,8.123686666666666,33.5345,34.46942666666666,35.69588,34.75452666666667,0.6011666666666666,0.5897866666666667,0.5987266666666666,1.1850666666666667,0.5957533333333332,65.73,66.25,63.98,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,211.65582383205128,56.16368476666667,57.09357146666667,-0.0045730448717948,-1069.3590012177117,13.7551,19.23913390244877,18.531009408333336,18.08460305307966,55.21,55.94,55.67,68.47,68.23,74.55,398.112,-0.7122333333333334,11.71444,94.75918666666666,-0.7931266666666666,33.63,22.44,35.93,2021-08-19 05:45:00
2021-08-19 06:00:00,33.751693333333336,8.27544,35.450579999999995,34.41100666666667,35.99232666666667,35.14758,0.6021133333333334,0.5888866666666667,0.5999199999999999,1.1873600000000002,0.5955466666666667,65.63,66.23,64.01,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,210.72579902803028,56.11137891742424,55.91385919924243,-0.000539978030303,-1027.2288144401673,14.6208,19.218728251074992,18.506131933333336,18.092651493987265,55.27,55.94,55.77,67.75,68.54,76.09,390.1233333333333,-0.6553533333333333,11.68586,94.76174,-0.79418,33.63,22.44,35.58,2021-08-19 06:00:00
2021-08-19 06:15:00,34.32914,8.01688,33.22401333333333,34.19390666666666,35.880266666666664,34.57820666666667,0.5995133333333335,0.5912133333333334,0.5968066666666666,1.18298,0.6055866666666667,66.14,66.72,64.81,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,249.60040940902772,56.04792457777777,55.061677672916666,0.0583465805555555,-1466.7342263868838,14.1692,19.98193075847644,19.376671925,19.10709150259646,89.64,89.18,88.17,182.0,41.33,191.0,610.8533333333332,9.704873333333332,11.708086666666668,94.76072,-0.7915933333333334,55.34,16.78,53.45,2021-08-19 06:15:00
2021-08-19 06:30:00,33.925646666666665,7.954073333333333,34.76893333333333,34.38749333333333,35.868939999999995,34.46008,0.6006666666666667,0.5890266666666667,0.5973466666666667,1.1828266666666667,0.6068066666666667,66.93,67.35,65.82,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,251.33457982371797,55.91439239807692,54.80165920128205,0.0552877128205128,-1873.9036815473607,14.4271,20.50006920697928,20.07034934166667,19.85328951021313,99.26,60.59,76.69,127.11,43.72,297.0,692.5713333333333,12.05502,11.74736,94.76318666666666,-0.7965933333333334,46.58,19.43,65.13,2021-08-19 06:30:00
2021-08-19 06:45:00,33.85796,8.0313,33.00234666666667,34.14986,35.491353333333336,34.65330666666667,0.5989599999999999,0.5897066666666666,0.59628,1.17916,0.6066199999999999,67.39,67.2,66.48,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,238.7753332530303,55.8764789310606,56.44112761969697,0.0288973037878787,-1617.9721291285962,15.0502,19.97627297509922,20.221327916666667,20.293142269534822,87.32,55.83,86.61,42.03,64.35,117.17,575.694,8.7649,11.613226666666666,94.7629,-0.79416,27.67,21.02,43.54,2021-08-19 06:45:00
2021-08-19 07:00:00,34.43192666666666,8.12526,32.61871333333333,34.14274666666667,35.16998,34.37594,0.5987866666666667,1.8179333333333327,0.5951866666666666,2.3043400000000003,1.7943666666666669,67.47,67.01,67.02,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,236.6130989111111,55.89207851041667,56.299291152083335,0.0089870868055555,-1532.612808094137,14.7347,19.780016321204528,20.132667875,20.56156805883694,65.99,56.07,78.19,48.06,41.6,328.0,552.0759999999999,10.10304,11.642333333333331,94.76107333333331,-0.7923333333333333,31.35,16.96,68.67,2021-08-19 07:00:00
2021-08-19 07:15:00,33.707433333333334,8.171653333333333,34.14564666666667,34.269486666666666,36.31326,34.543393333333334,0.5977466666666668,72.70154,0.5943533333333334,71.92792666666666,71.3802,67.77,67.8,67.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,287.8381043548611,55.98570985347223,56.59731968611111,0.06139048125,-1950.7673675645976,14.6635,20.832316782626265,20.397095433333337,20.86880884508264,83.94,86.59,85.74,224.0,225.0,102.4,842.394,21.80097333333333,11.784193333333333,94.76223333333334,-0.7968133333333333,67.78,100.0,40.89,2021-08-19 07:15:00
2021-08-19 07:30:00,34.03037333333334,7.952699999999999,35.17955333333334,34.14342,35.27542666666667,35.03165333333333,0.5966466666666667,87.86007333333333,0.5949266666666666,87.33534,85.99201333333333,68.27,69.05,68.09,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,311.3249862358974,55.95128882179487,55.30947771025642,0.0670081243589743,-2398.583916786837,14.3708,21.84363525932963,20.848048725000005,21.214912725020213,85.73,86.6,82.03,226.0,205.0,330.0,1072.372,32.80474,11.98602,94.75972666666668,-0.7904933333333334,83.01,100.0,74.34,2021-08-19 07:30:00
2021-08-19 07:45:00,33.86802,8.038666666666666,34.790346666666665,34.40810666666666,35.59744,34.57955333333334,0.5969666666666666,87.34684,0.5954266666666667,87.2184,85.82752,68.72,69.86,68.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,319.11233207045456,56.13026841515152,56.11116398030303,0.073580825,-2340.7542017530814,15.9816,22.37186121863226,21.132398341666665,21.52498536575763,84.78,86.34,83.37,223.0,232.0,91.2,1059.1053333333334,31.148746666666668,12.059386666666668,94.75764666666667,-0.7889933333333333,69.53,100.0,37.7,2021-08-19 07:45:00
2021-08-19 08:00:00,34.38818666666667,7.93624,32.999626666666664,34.593340000000005,35.51179333333334,34.87096,1.72402,87.45370666666666,1.737153333333333,88.26567333333334,85.72432666666667,69.1,70.49,69.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,324.5350018270833,56.28183690972222,54.88712289444444,0.0752722368055555,-2792.2826493954994,14.5137,22.6263571756607,21.331205833333332,21.7539100872246,85.56,85.64,76.92,230.0,220.0,197.0,1086.0893333333331,35.70165333333333,11.94006,94.75424666666666,-0.7897333333333333,78.11,100.0,52.57,2021-08-19 08:00:00
2021-08-19 08:15:00,183.65241333333333,139.03646666666666,36.57671333333334,34.095893333333336,35.812866666666665,34.68434,71.84486666666666,87.40934,71.92517333333333,156.80745333333334,85.47126,69.44,70.86,69.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,302.133173775,56.34519154791666,55.67174273611111,0.0723230277777777,-2399.99144361165,15.5211,23.027666342311704,21.557428583333333,22.094979151074085,84.78,104.01,88.25,210.0,49.0,253.0,938.9553333333332,21.348486666666663,11.927046666666666,94.75822,-0.7930200000000001,63.4,17.84,60.18,2021-08-19 08:15:00
2021-08-19 08:30:00,186.8176533333333,148.28896666666665,37.00942666666666,34.36568666666667,36.058706666666666,34.52124666666667,87.40901333333333,87.39904,87.48223333333334,171.28082,84.78448666666667,69.69,71.12,70.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,289.00658988472225,56.19670938819444,55.380265719444445,0.0700064041666666,-2195.039284055832,15.8875,22.849970667747076,21.75444875,22.48341670787687,85.51,57.3,78.71,240.0,69.25,139.4,790.8580000000001,9.14138,11.805246666666669,94.75841333333332,-0.7946133333333333,72.5,23.14,43.72,2021-08-19 08:30:00
2021-08-19 08:45:00,187.45446,148.49053999999998,36.65743333333333,34.298019999999994,35.46188,34.91432666666666,87.13036666666667,87.43305333333333,88.05462000000001,170.92309333333333,84.86865333333334,69.98,70.66,70.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,291.04190116666666,56.23730122333334,55.34807954166668,0.0790658433333333,-2382.349257612403,15.4058,22.089500067925314,21.859759875,22.78722015672406,85.81,56.56,82.77,223.0,69.27,285.0,818.776,11.512213333333332,11.807606666666668,94.75722,-0.7929666666666667,68.65,25.8,64.42,2021-08-19 08:45:00
2021-08-19 09:00:00,188.156,149.08939999999998,34.84840666666666,34.51582,35.82754,34.9519,87.02289999999999,87.45047333333333,88.15182,169.99237333333335,84.90966666666667,70.18,70.49,71.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,265.17739722878787,56.40558848560606,55.56104467878788,0.0720285265151515,-2099.0470054386938,16.07,21.97935907693113,21.93390065833332,23.135136669273837,85.18,56.41,73.95,226.0,68.46,82.37,670.9313333333333,2.47692,11.745986666666663,94.75334,-0.7959200000000001,63.92,24.03,35.93,2021-08-19 09:00:00
2021-08-19 09:15:00,238.69188666666665,149.5021,86.18434,215.0811133333333,213.39890666666668,224.10992666666667,86.92464666666666,87.41715333333333,88.11707333333334,169.71877333333333,84.90646,70.56,70.45,70.7,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,264.5621177219697,56.500236359090906,55.08611651212121,0.075850359090909,-2115.9181620811864,16.2385,22.046046095059808,22.419776191666667,22.31364066511776,85.33,56.17,56.41,224.0,66.8,106.55,637.6953333333333,0.4333533333333333,11.612746666666668,94.75316666666669,-0.7955666666666666,63.92,24.03,41.06,2021-08-19 09:15:00
2021-08-19 09:30:00,241.33481333333333,149.34680666666665,89.68407333333333,227.93492,226.10054666666665,229.78938666666667,86.43075333333333,86.77062666666667,88.03698666666666,170.47969999999998,85.04031333333334,71.15,70.58,70.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,236.2807610305556,56.506145525000015,55.68512740069445,0.0389776694444444,-1800.8652732689095,17.0133,22.174331788539742,22.695100733333337,22.085017197897518,88.73,56.62,56.27,43.52,68.71,106.07,516.6746666666667,-0.4821466666666666,11.775966666666667,94.75312,-0.79452,26.97,22.08,39.65,2021-08-19 09:30:00
2021-08-19 09:45:00,241.5827,149.24372,89.61773333333333,227.46051333333327,226.65811333333332,229.20566,85.68933333333332,86.23493333333333,88.08798,170.76694,85.29882666666667,71.07,70.78,70.62,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,227.1443462410257,56.47001833782052,53.84448737628205,0.010368498076923,-1477.7733981441295,17.0552,22.32079000881356,22.138650700000003,22.169667273768823,56.05,56.58,56.21,67.47,67.52,103.93,416.9193333333333,-0.7033400000000001,11.71088,94.74750666666668,-0.7898933333333333,32.92,22.08,39.65,2021-08-19 09:45:00
2021-08-19 10:00:00,241.27723333333333,149.40454666666668,89.93656,227.60616,225.9669933333333,229.43524,86.00144666666667,86.43733999999999,87.98730666666667,170.93572666666665,85.42313333333333,70.77,70.99,70.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,225.2783780462121,56.62451280530304,55.048505244696976,-0.0039129772727272,-1472.2788263907478,17.9821,22.44648556992354,21.739268875,22.298211530640287,55.71,56.54,56.22,67.43,68.32,103.55,426.85,-0.6900733333333334,11.65124,94.75007333333332,-0.79044,33.28,22.08,39.65,2021-08-19 10:00:00
2021-08-19 10:15:00,241.30010666666664,149.58459333333334,89.88056666666667,227.51318,225.53014,229.90926666666667,86.06902,86.23743333333333,87.95408,170.85374,85.52299333333333,70.61,71.14,71.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.20413183888888,56.75775006180555,55.324774175,1.8145343,-1438.5075853964083,17.6024,22.52869760198331,21.645368925000003,22.478270459661644,55.76,56.69,56.47,68.13,66.42,103.15,426.7146666666667,-0.72494,11.59274,94.74848666666666,-0.7944866666666666,33.63,23.14,40.0,2021-08-19 10:15:00
2021-08-19 10:30:00,241.0782333333333,149.07563333333334,89.73874666666667,227.11795333333333,226.18368666666663,228.97062666666667,86.10510666666666,86.66697333333333,87.96032666666666,170.78150666666667,85.49495333333333,70.57,71.26,71.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.5685680180556,56.67734298194444,54.54305896319445,1.983961575,-1573.2341387602137,18.1679,22.57739345477046,21.59742400833333,22.637849522671843,55.83,56.76,56.48,67.22,66.48,103.99,425.85,-0.7264266666666667,11.631506666666668,94.75007333333332,-0.79062,33.63,23.68,41.06,2021-08-19 10:30:00
2021-08-19 10:45:00,241.46625333333336,149.73812,90.02494,227.4413133333333,227.22573333333327,229.9395533333333,86.11891333333332,86.65768666666666,87.96900000000001,170.59224,85.56535333333333,70.53,71.39,71.57,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.16939029916665,56.75299751,58.8693307025,1.4024220391666669,-1705.4032561039191,18.3895,22.621216297870888,21.54464250833333,22.87997662039453,55.71,56.58,56.32,67.3,67.88,102.6,424.98066666666665,16.689553333333333,11.5891,92.09127333333332,1.9156733333333336,33.63,22.08,41.06,2021-08-19 10:45:00
2021-08-19 11:00:00,240.41998666666663,149.1090266666667,90.03294666666667,227.42010666666664,226.27227333333332,228.906,86.11755333333333,86.68552,87.93892,170.39011333333335,85.47912666666666,70.49,71.49,71.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.3285010189394,57.875027668181815,59.39341737803029,3.495157575000001,-1665.8054283159845,18.619,22.654508729252317,21.506761966666662,23.13533525756435,55.18,56.18,55.81,67.96,67.02,104.3,426.80933333333337,235.66241333333332,11.472073333333332,60.402973333333335,36.731006666666666,33.98,22.08,41.42,2021-08-19 11:00:00
2021-08-19 11:15:00,240.97995333333336,149.2505933333333,89.85672,226.94248,226.59276666666668,229.5706933333333,86.26906000000001,86.72542666666666,87.95421333333334,170.2823,85.52155333333333,70.42,71.59,72.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.9945504486111,58.10823444583334,58.56766562847222,6.038771911805554,-1660.9021500247477,19.654,22.708625022973024,21.468690774999995,23.54843913423821,54.98,56.07,55.61,67.5,67.86,104.54,426.7193333333333,420.9237733333333,11.349833333333333,31.8834,67.57356666666666,33.98,22.08,41.42,2021-08-19 11:15:00
2021-08-19 11:30:00,241.08728,148.89986,89.61567333333332,226.89043333333333,226.79242,229.00892,86.30656,86.71974,87.91900000000001,169.9332666666667,85.59238666666667,70.41,71.69,72.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.0678551583333,57.8983568673077,56.876309426282056,3.113340962820513,-1706.3806698180797,18.8286,22.759817506128115,21.43446231666667,23.938967152160217,55.21,56.18,55.87,67.67,67.73,104.93,425.754,428.2489933333333,11.31386,30.441253333333336,69.44772666666667,33.98,22.08,41.42,2021-08-19 11:30:00
2021-08-19 11:45:00,240.71506666666667,149.43448,89.87244000000001,227.12151333333333,226.37136,229.3654533333333,86.28946666666667,86.73298,87.9469,169.58301333333333,85.52262,70.37,71.78,73.51,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.5428391212121,57.89330170909091,55.0584154780303,7.125296855303029,-1414.059452638625,20.1999,22.790919205663958,21.456079941666665,24.29922435926295,55.31,56.29,56.0,67.09,65.16,105.45,425.8353333333333,420.27352,11.17508,30.44109333333333,69.44680666666666,33.98,21.55,41.42,2021-08-19 11:45:00
2021-08-19 12:00:00,241.05764,149.28198666666668,89.96806666666666,227.5221733333333,226.17445333333333,229.32078666666663,86.29118666666666,86.76898,87.89648000000001,169.21062,85.48873999999999,70.4,71.87,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.13286227847223,58.04455633125,54.26366297013889,6.2431393930555545,-1756.2172180992482,19.8917,22.849970667747076,21.437371849999995,24.615930930779143,54.87,55.87,55.58,67.37,68.26,104.16,426.832,423.03424666666666,11.105086666666669,30.439560000000004,69.44810000000001,33.98,24.56,41.42,2021-08-19 12:00:00
2021-08-19 12:15:00,241.4300333333333,149.38207333333332,89.54583333333333,227.50838,225.67386,229.49178666666663,86.32098666666667,86.69436,87.91470666666667,169.03740666666667,85.5285,70.42,71.95,74.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.0521185820513,58.18485529358974,54.31327660128205,5.276159778846154,-1673.7046410117375,20.6763,22.922021302714484,21.486089191666675,24.621127351190808,54.58,55.54,54.82,66.9,68.09,146.24,451.9146666666667,451.69026,11.031393333333334,30.43638,69.44984666666666,34.33,24.56,47.26,2021-08-19 12:15:00
2021-08-19 12:30:00,240.75766,149.34604,89.86466666666666,227.2503066666667,225.58484,229.06344,86.32726666666667,86.71289333333334,87.87959333333333,169.18059333333335,85.49853333333334,70.4,72.04,74.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.00847813452376,58.14235705059524,54.55018864404762,4.5292736303571415,-1914.977540849297,20.01,22.95044105176447,21.43430101666668,24.29922435926295,55.0,55.31,54.43,68.03,68.55,157.09,498.8613333333333,506.1059,11.020526666666669,30.439806666666662,69.44998000000001,34.68,24.56,47.26,2021-08-19 12:30:00
2021-08-19 12:45:00,240.0476666666667,148.58296666666666,90.14828,226.82722,225.85809333333333,228.1726133333333,86.28378666666667,86.73001333333333,87.87127333333333,169.29380666666663,85.46291333333333,70.47,72.14,74.06,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,225.94248174027777,58.09763117430557,54.49061785833333,3.1435396527777786,-1958.2781424516004,20.5257,22.9889444289376,21.502744941666663,24.17484401552309,55.07,55.3,54.45,67.68,67.2,161.38,507.382,514.4651333333334,10.975613333333332,30.43818666666667,69.44879999999999,34.68,24.56,47.79,2021-08-19 12:45:00
2021-08-19 13:00:00,240.75496,149.00997999999998,89.72189333333333,227.06194666666667,225.96070666666668,228.95529333333332,86.33555333333334,86.68794,87.87364,169.36302666666668,85.46534,70.51,72.22,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.79301496736116,57.883039875,54.32301784722223,2.6037916833333337,-1961.761134965639,20.1677,23.030137092169586,21.539865241666668,24.1021973889317,55.06,55.34,54.51,67.3,67.96,148.88,502.114,509.3799533333333,11.03624,30.438666666666663,69.44615999999999,34.68,24.56,46.9,2021-08-19 13:00:00
2021-08-19 13:15:00,88.53560666666667,17.6184,78.26145333333334,217.3605333333333,216.1495133333333,220.18921333333336,86.36008666666666,86.63248,87.83542666666668,169.4922,85.42932,70.56,72.25,73.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,225.4566322647436,57.86475268076924,54.05605416858975,4.639761351282052,-1920.9749679182044,20.7337,22.94261107509726,21.590496958333336,24.08401452585076,54.6,55.38,54.63,67.55,68.23,155.61,503.148,505.3405066666666,11.139353333333334,30.43548,69.44949333333334,34.68,24.56,47.26,2021-08-19 13:15:00
2021-08-19 13:30:00,77.62877333333333,8.205126666666667,77.85540666666667,216.5311066666667,215.66419333333332,218.81680666666668,86.27466,86.59352666666668,87.38502666666666,169.27064666666666,85.30472,70.55,72.07,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.69434294642855,57.92924984821428,54.471788625,4.537635204761904,-1909.8474892310944,20.9803,22.790919205663958,21.586923599999995,24.07619544194779,54.78,55.34,54.63,68.63,68.52,157.7,499.6793333333333,502.5065266666667,11.085273333333332,30.435326666666665,69.44824666666666,34.68,24.56,48.32,2021-08-19 13:30:00
2021-08-19 13:45:00,77.45345333333333,8.09362,77.85352666666667,216.14232666666663,215.03770666666665,218.52864666666667,86.30937999999999,86.60919333333332,87.08220666666666,169.30504000000002,85.40453333333333,70.63,71.95,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.65782609791663,57.91864381666667,57.19810609722222,5.059850069444447,-1954.0290216849532,20.9401,22.708625022973024,21.607197991666677,23.998477112273747,54.86,55.86,55.0,68.54,69.19,142.03,500.5726666666667,504.8449,11.14778,30.43676,69.44650666666666,34.68,24.56,45.49,2021-08-19 13:45:00
2021-08-19 14:00:00,77.62566666666666,7.955286666666667,77.53812666666666,216.15628,214.03918,217.84112666666667,86.30216,86.63166,87.06789333333333,169.23264666666668,85.47812,70.63,71.84,73.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.4940485,57.92324923636364,57.9088583780303,2.9109736053030293,-1995.9496368689915,19.542,22.63663923395262,21.621726275000007,24.02447780820989,54.71,55.7,55.02,68.5,68.96,131.14,484.54066666666665,486.84151333333335,11.127106666666666,30.435033333333333,69.44812,34.68,24.56,44.07,2021-08-19 14:00:00
2021-08-19 14:15:00,237.1681333333333,138.90543333333332,89.50109333333333,226.16098666666667,223.9279,226.93965333333333,86.28921999999999,86.5921,87.11918666666666,169.09758666666667,85.41358666666666,70.69,71.81,74.53,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.1217660576389,58.06232897083334,57.02102073541667,2.62324415486111,-1611.1210991613375,20.9748,22.677771521704813,21.6122998,24.486022658986144,55.36,56.37,56.09,68.27,68.5,104.6,429.0353333333333,437.02437333333336,11.200013333333334,30.434986666666667,69.45245333333334,34.68,24.56,41.42,2021-08-19 14:15:00
