time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-08-19 14:30:00,240.27926666666664,148.61131333333333,89.87551333333334,226.28002666666669,225.21474,228.7273,86.28818,86.64563333333334,87.49925333333334,168.93868,85.50639333333334,70.84,71.96,74.97,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,214.36457198076928,57.99037833076923,56.043222376282046,2.3775372275641025,-1619.2771238321543,19.6971,22.7884646210544,21.675045075,24.766687735280986,55.41,56.41,56.2,69.51,68.96,103.75,426.54,427.92911333333336,11.30254,30.43638,69.44779333333332,34.68,24.56,41.42,2021-08-19 14:30:00
2021-08-19 14:45:00,240.18328,148.79873333333333,90.03323999999999,226.69268666666667,226.03598,228.72492,86.31201333333334,86.66819333333333,87.66600666666666,168.85120666666668,85.33806666666666,70.87,72.16,75.37,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,214.2854096318182,57.98277751439394,55.750045187121216,3.114026413636364,-1787.282591243999,20.8026,22.916874130197986,21.777521225000008,25.105059141978305,55.33,56.41,56.2,67.98,68.46,103.66,426.13666666666666,431.48029333333335,11.30164,30.43545333333333,69.44616666666667,34.68,24.56,41.42,2021-08-19 14:45:00
2021-08-19 15:00:00,240.30778666666663,148.64181333333332,89.70983333333334,226.89116,226.24386666666663,228.4755,86.29687333333332,86.62772,87.78238666666667,168.56819333333334,85.3043,70.89,72.32,75.85,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.85162046590912,58.04437439848485,55.31782664848485,7.246117384090908,-1688.2020723883063,21.2226,23.0818397675792,21.829181225000006,25.438885508296096,55.42,56.53,56.23,68.41,69.52,104.38,426.4553333333333,428.4322,11.286986666666667,30.43693333333333,69.44769333333333,34.68,24.56,41.42,2021-08-19 15:00:00
2021-08-19 15:15:00,240.22,148.73090666666667,89.64786000000001,226.85710666666668,225.53538,228.38299333333333,86.24927333333333,86.46965333333333,87.81140666666667,168.37962666666667,85.41974,70.94,72.49,76.22,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.64877049375,58.07678514861112,55.05477449513889,6.803631788194444,-1681.2184197955185,21.5775,23.197650241818398,21.83786264166667,25.70025844715991,55.22,56.41,56.15,68.65,69.41,104.1,425.69,427.2376266666667,11.29258,30.43466,69.44976666666666,34.68,24.56,41.42,2021-08-19 15:15:00
2021-08-19 15:30:00,239.7906,148.25282,89.58587333333334,226.50072,224.64824,228.29040666666663,86.25317333333332,86.77813333333333,87.83133333333333,168.21624666666668,85.41212,71.0,72.63,76.56,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.21119948166665,58.09464867500001,55.31632867333333,5.780797002500001,-1819.3987295426143,20.0732,23.30339739209427,21.871445675,25.85714240698377,55.2,56.39,56.1,68.52,68.65,104.67,426.55266666666665,425.75771333333336,11.286426666666667,30.43074,69.45093333333332,34.68,24.56,41.42,2021-08-19 15:30:00
2021-08-19 15:45:00,239.89872666666668,148.10574,89.67686666666667,226.39844,224.13422666666665,227.67412,86.25224,86.67646666666666,87.82417333333333,168.1980133333333,85.52402666666667,71.04,72.78,76.66,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.17231428409093,58.11128953409091,54.80885005530303,2.7761218530303027,-1739.1276512797258,19.584,23.383230028151445,21.918508183333326,25.817936430272823,55.43,56.54,56.34,68.77,68.32,103.77,426.00466666666665,424.9019666666666,11.310633333333334,30.43153333333333,69.4502,34.68,24.56,41.42,2021-08-19 15:45:00
2021-08-19 16:00:00,240.42431333333332,148.76201333333333,89.58693333333333,227.13730666666663,225.4040666666667,228.695,86.26750666666666,86.43075999999999,87.78049333333334,168.27532666666667,85.42204666666666,71.08,72.92,76.71,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.44991958680555,57.97039912847222,54.945043938888894,2.060341707638888,-1624.4472710303953,19.9046,23.42964892503249,21.919683183333337,25.705395540751056,55.21,56.41,56.04,68.8,67.98,103.7,425.1986666666666,426.0516466666666,11.27826,30.43131333333333,69.44977999999999,34.68,24.56,41.42,2021-08-19 16:00:00
2021-08-19 16:15:00,240.26324666666667,148.81981333333334,89.64947333333333,226.62184,225.68938666666665,228.87442,86.20518666666666,86.56158,87.71285333333334,168.36639333333332,85.40527999999999,71.09,72.98,76.7,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.15588677291663,58.084016524305554,55.78880472638889,2.054373000694445,-1600.3491996611156,18.8735,23.50703549914704,21.956948333333337,25.57469755440508,55.2,56.38,56.03,68.52,68.27,104.36,426.1126666666667,430.2447666666667,11.321866666666669,30.433926666666665,69.44958666666666,34.68,24.56,41.42,2021-08-19 16:15:00
2021-08-19 16:30:00,240.14922666666664,148.7467,89.63748666666667,226.80193333333327,226.25792,228.82716,86.21112,86.57263333333334,87.77258666666667,168.53268,85.42542,71.2,73.11,76.66,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,212.96157467435896,58.00087499038462,55.76779413782052,1.965998882692308,-1652.8567942363031,19.9171,23.54315863728777,21.975487125,25.454550276266616,55.12,56.32,56.0,68.96,67.91,105.1,424.36066666666665,425.0831066666667,11.34512,30.434206666666668,69.45100000000001,34.68,24.56,41.42,2021-08-19 16:30:00
2021-08-19 16:45:00,240.64419333333333,148.93116,89.90716666666667,227.02286666666663,226.38802666666663,228.7029,86.18847333333333,86.66184,87.69582,168.74864666666664,85.38630666666667,71.25,73.18,76.55,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.25212763472223,57.96013902916667,57.68506780902778,2.1522124375,-1501.4954756955829,19.1428,23.58710291679887,21.99586855,25.35794804964513,55.18,56.34,56.11,68.44,68.75,104.63,424.0926666666667,428.3232533333333,11.273893333333332,30.43361333333333,69.45362666666666,34.68,24.56,41.42,2021-08-19 16:45:00
2021-08-19 17:00:00,239.96200666666667,148.45726000000002,89.69504666666667,226.33782,225.49814,228.62548666666663,80.52585333333333,86.57352,81.92652,163.3294,85.46926666666667,71.26,73.25,76.47,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,212.7350065628205,58.10328341923077,56.42731988525641,1.9249993,-1512.023419771096,19.8376,23.6257485774716,21.976555141666665,25.35278287261127,55.41,56.6,56.33,68.14,68.5,103.7,423.40866666666665,434.3813133333333,11.292040000000002,30.437186666666666,69.4493,34.68,24.56,41.42,2021-08-19 17:00:00
2021-08-19 17:15:00,240.42070666666663,148.41578666666666,89.87834666666666,226.76444666666663,225.70865333333333,228.23394,0.6022466666666666,86.61747333333332,0.59514,85.78422,85.31601333333333,71.29,73.28,76.3,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,212.9011090474359,58.15287464615385,56.26111920064103,1.896204435897436,-1657.3695060287314,18.535,23.53033237847444,21.927509541666662,25.144159537617668,55.55,56.69,56.47,68.29,68.57,104.82,423.61,421.9250666666667,11.310533333333334,30.429693333333333,69.45199333333333,34.68,24.56,41.42,2021-08-19 17:15:00
2021-08-19 17:30:00,240.59774,148.05386666666666,89.67468000000001,226.78617333333332,224.67723333333333,228.04283333333333,0.6030133333333333,86.58071333333334,0.5949666666666666,86.03204666666667,85.19125333333334,71.3,73.27,76.02,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.21299539226192,54.976839001785706,56.36300404523809,1.578835482142857,-473.3230577859737,17.9393,23.44246426406636,21.904752608333336,24.977446823957337,56.58,57.66,57.54,67.6,67.67,103.51,423.3666666666667,284.9435266666667,11.59608,59.21507333333333,46.05718666666667,34.68,24.56,41.42,2021-08-19 17:30:00
2021-08-19 17:45:00,239.85814666666664,148.55834000000002,89.84909333333333,226.62376666666665,224.7029533333333,228.3905333333333,0.5992866666666666,86.54968666666667,0.5939266666666666,86.22545333333333,85.41951999999999,71.43,73.46,75.97,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,214.25558721944444,53.65758183263889,56.38931230069444,-0.0039920243055555,-721.8477754076915,17.5841,23.679898555498767,22.11314773333334,24.95661912126758,59.34,60.23,60.1,67.52,67.86,105.3,429.76666666666665,3.488093333333333,13.921813333333334,94.86893333333336,0.1837266666666666,34.68,24.56,41.77,2021-08-19 17:45:00
2021-08-19 18:00:00,240.37410666666668,148.18330666666668,89.74504,226.46004,225.60666666666663,227.80830666666668,0.6002666666666666,86.49382666666666,0.5960666666666666,86.32616666666667,85.3822,71.53,73.58,75.86,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,214.54172918910257,54.20413169871794,56.26487220961538,-0.0019955705128205,-1101.2998989590292,17.6554,23.759900826115768,22.083414075,24.90976592870811,57.98,58.92,58.68,68.2,67.25,105.52,430.8153333333333,-0.6515933333333332,13.340373333333334,94.87779333333332,-0.7889466666666667,34.68,24.56,41.77,2021-08-19 18:00:00
2021-08-19 18:15:00,201.32855333333333,149.33527999999998,51.12924666666667,57.89050666666666,58.573526666666666,58.11417333333334,0.6000599999999999,86.43766666666667,0.59756,86.05451333333333,85.20099333333334,71.39,73.53,73.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,231.40360112307687,54.87277886602564,56.01910249038462,0.0030245147435897,-1594.9462904761644,16.3987,23.59993579744116,21.918085758333337,23.27485728156296,57.61,58.45,57.78,68.81,68.68,127.13,569.712,0.4968599999999999,13.069726666666666,94.87634,-0.7912466666666667,33.8,23.68,43.54,2021-08-19 18:15:00
2021-08-19 18:30:00,198.88768666666667,149.82376000000002,47.87374,46.35680666666666,46.64483333333333,45.986520000000006,0.6004333333333333,86.48465333333334,0.5992866666666666,85.66664,84.65333333333334,71.05,73.26,73.64,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.6551614893939,55.450014204545454,55.571100481818185,-0.0030138886363636,-1371.9772766502408,16.3472,23.41401060179317,21.621792925,23.30814207463368,57.58,58.49,58.25,67.05,67.88,102.82,437.1646666666667,-0.6773266666666667,12.707686666666666,94.87885333333334,-0.7887133333333334,33.45,22.08,41.24,2021-08-19 18:30:00
2021-08-19 18:45:00,199.38344666666663,149.51133333333334,47.76449333333333,46.01788666666666,46.868,45.826980000000006,0.6026666666666667,86.58174000000001,0.6001133333333333,85.71526,84.6558,70.88,72.98,73.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.03358280416663,55.830916602083335,55.32083220347221,-0.0005102722222222,-1374.7893971084115,15.576,23.194979275107983,21.42300555,23.057960015804213,57.16,58.18,57.89,67.47,66.72,105.56,426.31,-0.6894466666666667,12.439493333333331,94.87823333333333,-0.7870866666666667,33.45,22.08,41.59,2021-08-19 18:45:00
2021-08-19 19:00:00,198.53184,150.3673,47.67438666666667,45.64666,46.44052,45.98468666666667,0.5991733333333333,86.64156666666666,0.5976333333333332,85.78160666666666,84.64150666666666,70.62,72.77,72.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.14328613269228,55.93035333141025,55.005989425,-0.0016214788461538,-1403.2321504015713,16.0318,23.063713307821278,21.25492970833333,22.91605780394065,56.94,58.0,57.56,67.67,68.11,106.12,426.83,-0.6332133333333334,12.327466666666668,94.87824666666668,-0.7882866666666667,33.45,22.08,41.59,2021-08-19 19:00:00
2021-08-19 19:15:00,45.88264,17.51952,35.16285333333334,34.91418,36.84095333333333,35.82442,0.5988333333333333,86.60489333333334,0.5979266666666666,85.84315333333333,84.64803333333333,70.36,72.46,72.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.2974484923611,56.00794894583333,55.92430201041666,0.0012152020833333,-1448.4499109418573,15.7984,22.88084693895132,21.08304903333333,22.5346180760846,56.76,57.82,57.43,67.35,67.9,105.6,425.6346666666667,-0.6659799999999999,12.169453333333331,94.87436,-0.7856666666666666,33.45,22.08,41.59,2021-08-19 19:15:00
2021-08-19 19:30:00,34.08305333333333,8.181813333333332,34.368386666666666,34.560073333333335,35.31999333333333,35.660113333333335,0.5984266666666667,86.62125333333333,0.5988933333333333,85.93316,84.71091333333334,70.13,72.14,71.8,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,209.40387271333333,55.85678292166667,54.17430639333334,-0.0061053349999999,-1248.9400023834096,15.1757,22.43593596218369,20.89590183333333,22.064462262816164,56.66,57.65,57.41,67.57,67.7,104.73,426.1666666666667,-0.65154,12.100946666666664,94.88039333333332,-0.7890133333333333,33.45,22.08,41.59,2021-08-19 19:30:00
2021-08-19 19:45:00,34.471093333333336,8.09874,34.356880000000004,35.03077333333333,35.97454666666667,35.20361333333334,0.59944,86.68501333333333,0.59816,85.96097333333334,84.76406666666666,70.07,72.03,71.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,115.9876173909091,53.294991788636366,55.385847921212125,-0.0044061878787878,-0.0899675874105786,14.7508,22.22566167851943,20.88585461666666,21.807639599728876,56.69,57.71,57.4,62.43,51.36,48.57,380.50933333333336,364.11018,12.72746,42.30554666666667,62.825813333333336,33.45,22.61,41.95,2021-08-19 19:45:00
2021-08-19 20:00:00,34.36073333333333,8.135933333333334,34.28487333333333,34.09001333333334,35.770653333333335,35.24838,0.5988,86.55522,0.5975199999999999,86.04545333333334,84.80757333333332,,,,,,,,,,,,,,,,115.4417904298611,53.36454273888889,57.59683915555555,-0.0082234701388888,0.273563031705777,14.6283,22.179464371198208,21.074058691666664,21.86378072687989,,,,,,,363.54533333333336,383.4258466666667,14.3703,37.45867333333333,69.4322,,,,2021-08-19 20:00:00
2021-08-19 20:15:00,34.1462,7.796433333333334,34.184646666666666,34.5933,35.24863333333334,35.38366666666666,0.5976933333333333,86.5055,0.5997733333333334,86.05099333333332,84.80732666666667,,,,,,,,,,,,,,,,115.58777928819444,53.35323382083333,56.46256725763889,0.0028194868055555,0.2360983833508934,15.1298,22.241062416068477,21.15000261666667,21.85350915785807,,,,,,,365.5853333333333,386.8965866666667,15.033013333333336,37.45553333333333,69.43468,,,,2021-08-19 20:15:00
2021-08-19 20:30:00,34.677353333333336,8.181833333333334,34.46118666666666,34.807633333333335,35.966833333333334,35.264673333333334,0.6011866666666666,86.42639333333334,0.59968,86.06981999999999,84.77855333333333,,,,,,,,,,,,,,,,116.15235813666666,53.38335137833333,55.434123315,-0.0062679866666666,0.2176528886784111,14.7632,22.317790326191016,21.19392688333333,21.815167484156177,,,,,,,369.802,389.41864,15.498026666666668,37.450453333333336,69.4343,,,,2021-08-19 20:30:00
2021-08-19 20:45:00,33.67878,7.983953333333333,34.62636,34.364106666666665,35.74394666666667,34.498733333333334,0.5984133333333334,86.44468666666667,0.59828,86.06155333333332,84.78582,,,,,,,,,,,,,,,,116.14154192045454,53.39044228333333,57.361876754545456,0.0012824939393939,0.2001906778605952,14.9154,22.33348424635699,21.160656441666667,21.85624852299526,,,,,,,390.12,412.9628466666666,15.8721,37.450653333333335,69.43121333333333,,,,2021-08-19 20:45:00
2021-08-19 21:00:00,34.599439999999994,8.109286666666668,34.64548666666666,34.56163333333333,35.94078666666667,35.54014666666667,0.60198,80.71197333333333,0.5990666666666667,80.40203333333334,79.13550666666667,,,,,,,,,,,,,,,,116.24035175151516,53.233470238636365,56.90590440757576,0.0005109613636363,0.1813273886031849,14.4445,22.356736317188336,21.213397416666663,21.794278919577835,,,,,,,390.55266666666665,413.3263,16.265006666666668,37.45616666666667,69.43360666666666,,,,2021-08-19 21:00:00
2021-08-19 21:15:00,34.11328,8.016066666666667,34.352473333333336,34.60744,35.63780666666666,35.28396,0.6025266666666667,0.5959266666666667,0.6001733333333333,1.1846133333333335,0.5968,,,,,,,,,,,,,,,,115.39013626875,53.30268763611111,56.64665462361111,-0.0046276895833333,0.1693320085578395,14.2743,22.336195006664184,21.201435683333337,21.696726958898356,,,,,,,378.14666666666665,391.2021,16.56812,37.44783333333333,69.43870666666666,,,,2021-08-19 21:15:00
2021-08-19 21:30:00,34.10518,7.91516,34.64077333333333,34.71628666666667,35.878146666666666,34.4361,0.6013266666666667,0.5964066666666666,0.5980266666666666,1.1833933333333335,0.5998266666666667,,,,,,,,,,,,,,,,115.31416545128204,53.2486148275641,55.51990226858974,-0.0032895628205128,0.1615352796730646,14.9451,22.29996112904189,21.287020075000004,21.63549761314721,,,,,,,365.278,375.6801400000001,16.821126666666668,37.44943333333333,69.44015333333333,,,,2021-08-19 21:30:00
2021-08-19 21:45:00,34.207766666666664,8.07426,34.17482,35.13090666666667,35.31376,35.33761333333334,0.5993133333333333,0.5946400000000001,0.5976533333333334,1.18346,0.6005266666666667,,,,,,,,,,,,,,,,115.2129447318182,53.22609570681818,54.84568806136363,0.0078437643939393,,14.1788,22.315655196489672,21.265475533333333,21.579049445036503,,,,,,,364.414,378.44004666666666,17.02062,37.45202,69.43418,,,,2021-08-19 21:45:00
2021-08-19 22:00:00,34.25442666666667,8.090666666666667,34.04954,34.432606666666665,35.98258,35.11671333333333,0.6024133333333332,0.59392,0.59814,1.1847,0.5997266666666667,,,,,,,,,,,,,,,,115.02720992083334,53.28811256666666,54.47093143511904,-0.0024803946428571,0.1396431713912411,14.8386,22.30267363184049,21.275229183333337,21.53524701084058,,,,,,,363.7026666666667,377.36524,17.21254,37.44863333333333,69.43936000000001,,,,2021-08-19 22:00:00
2021-08-19 22:15:00,34.244233333333334,8.058866666666667,34.51813333333334,34.352340000000005,36.257086666666666,34.99663333333333,0.6008933333333334,0.5935400000000001,0.5972866666666667,1.1846333333333334,0.5998866666666667,,,,,,,,,,,,,,,,115.3003575875,53.23882801527777,56.91467596388888,-0.0008234875,0.1346096665051723,14.431,22.28756118731241,21.30305816666667,21.532491805299912,,,,,,,371.5873333333333,394.6041533333333,17.385673333333333,37.45172,69.43249333333333,,,,2021-08-19 22:15:00
2021-08-19 22:30:00,33.87775333333333,8.031306666666667,34.6962,35.088226666666664,35.90510666666667,35.22086,0.6028133333333333,0.59462,0.6004866666666667,1.19034,0.5990733333333333,,,,,,,,,,,,,,,,115.6271936361111,53.20306651319444,57.70534172847223,0.0027171604166666,0.1239185699397508,14.924,22.28726958130693,21.307100233333333,21.50170623438123,,,,,,,374.258,398.3812066666667,17.5564,37.449846666666666,69.43562666666666,,,,2021-08-19 22:30:00
2021-08-19 22:45:00,34.29122,7.839766666666666,34.58423333333334,34.57814,35.85272,35.032693333333334,0.6021333333333333,0.59638,0.60012,1.1897333333333333,0.5995,,,,,,,,,,,,,,,,115.10376702820514,53.27094122948718,56.84752026730769,-0.0013141692307692,0.1170031247358091,14.4653,22.26673214294152,21.3101062,21.48394171534818,,,,,,,366.894,388.57525333333336,17.7262,37.44848666666667,69.43808,,,,2021-08-19 22:45:00
2021-08-19 23:00:00,34.14294,7.93984,34.39741333333333,35.17145333333333,36.21881333333333,34.92911333333333,0.6026,0.5941533333333333,0.5987600000000001,1.1867466666666668,0.59912,,,,,,,,,,,,,,,,114.0950426279762,53.267243069047616,55.87887658214286,-0.0072486791666666,0.1094670984901545,14.1423,22.30780850111603,21.278745375000003,21.56365606717384,,,,,,,335.66066666666666,358.3952066666667,17.898273333333336,37.44829333333333,69.43405333333334,,,,2021-08-19 23:00:00
2021-08-19 23:15:00,34.03432,8.034786666666667,34.55164,34.32322,35.532333333333334,35.054626666666664,0.60018,0.5960733333333333,0.5978066666666667,1.185193333333333,0.6007533333333334,,,,,,,,,,,,,,,,114.37085240138887,53.2373435625,55.65183511944445,-0.0054816763888888,0.1044725836434126,14.1559,22.28726958130693,21.26821414166666,21.57867514332844,,,,,,,347.33933333333334,365.79662666666667,18.05466,37.45073333333333,69.43173333333333,,,,2021-08-19 23:15:00
2021-08-19 23:30:00,34.11508,8.02066,34.34453333333333,34.30748666666667,35.48023333333333,34.92942,0.5999133333333333,0.59668,0.5972133333333333,1.1840133333333334,0.6022666666666667,,,,,,,,,,,,,,,,114.6374380784722,53.19190372986111,57.32887020486112,-0.0038994673611111,0.0995314471181806,14.2883,22.284848276864807,21.307691683333328,21.59169135723829,,,,,,,346.56666666666666,372.2864466666667,18.264746666666667,37.44978,69.43350666666667,,,,2021-08-19 23:30:00
2021-08-19 23:45:00,34.044486666666664,8.123466666666667,34.587740000000004,34.78959333333333,35.752680000000005,35.22952,0.6016666666666667,0.5945466666666667,0.5989466666666666,1.187973333333333,0.6002333333333334,,,,,,,,,,,,,,,,114.51447031923075,53.17384683589743,56.83486355897436,-0.001088298076923,0.0892732576266448,14.5498,22.29996112904189,21.272592041666677,21.60946739498013,,,,,,,345.84000000000003,367.0610066666667,18.490333333333336,37.44606,69.43404666666667,,,,2021-08-19 23:45:00
2021-08-20 00:00:00,34.18438666666667,8.17734,34.87900666666667,34.90082666666667,36.21523333333333,35.19958666666666,0.6043000000000001,0.5929466666666666,0.6014,1.19228,0.5982000000000001,,,,,,,,,,,,,,,,114.86824775454546,53.22438989242425,57.0497262280303,-0.0065808946969696,0.0822328147041483,14.7745,22.328348910376462,21.30066838333333,21.617350871846384,,,,,,,354.5146666666667,377.2900666666666,18.739126666666667,37.45538,69.43505333333333,,,,2021-08-20 00:00:00
2021-08-20 00:15:00,34.473060000000004,7.868486666666667,34.51703333333333,34.71082,35.420280000000005,35.152233333333335,0.60258,0.5946133333333333,0.6011000000000001,1.1913866666666666,0.6007866666666667,,,,,,,,,,,,,,,,114.7935418861111,53.19926387569444,57.71043319444445,-0.0011418791666666,0.0806980183681841,14.6654,22.34646547388189,21.320917641666664,21.643012278812197,,,,,,,359.4373333333333,378.1435466666666,19.017513333333333,37.45140666666667,69.43452666666667,,,,2021-08-20 00:15:00
2021-08-20 00:30:00,33.95818666666666,8.11406,34.43579333333333,34.82648,35.56375333333334,35.567660000000004,0.6013733333333333,0.5939933333333334,0.5998066666666666,1.1884066666666666,0.6000266666666666,,,,,,,,,,,,,,,,114.8804064352564,53.219061806410245,56.25979589423077,0.0022835871794871,0.0760338484520141,14.1737,22.367007537584584,21.305570241666665,21.67380848661918,,,,,,,364.8813333333334,380.0187266666666,19.24458666666667,37.44828,69.43695333333334,,,,2021-08-20 00:30:00
2021-08-20 00:45:00,34.52139333333333,7.973453333333333,34.435273333333335,34.56428666666667,35.8722,35.14711333333333,0.6036466666666667,0.5947133333333333,0.6011399999999999,1.18922,0.59914,,,,,,,,,,,,,,,,114.67505851388889,53.25771908472222,56.131689077777786,-0.0023797874999999,0.072579034929126,14.7734,22.400252187868432,21.353936875,21.709740902923382,,,,,,,367.0973333333333,385.5555333333333,19.515946666666665,37.44985333333333,69.43641333333333,,,,2021-08-20 00:45:00
2021-08-20 01:00:00,34.47215333333334,7.940626666666666,34.40293333333333,34.99277333333334,36.25089333333334,34.95372,0.60346,0.5941133333333333,0.60042,1.188926666666667,0.5995466666666667,,,,,,,,,,,,,,,,114.62746809,53.18938190499999,56.152733776666665,-0.0061387808333333,0.0677845318314094,14.2696,22.418092480795508,21.362314216666665,21.72752977518354,,,,,,,370.9433333333333,386.2448866666667,19.74167333333333,37.446646666666666,69.43318,,,,2021-08-20 01:00:00
2021-08-20 01:15:00,33.893,8.27618,34.257666666666665,34.834786666666666,35.70455333333334,35.73142,0.6034466666666667,0.5922066666666667,0.6022733333333333,1.1910133333333337,0.6008933333333334,,,,,,,,,,,,,,,,114.71844770606062,53.27234968863636,56.390928842424245,-0.0034724825757575,0.0637016529715557,14.9465,22.44919099618932,21.365436041666666,21.730275423287537,,,,,,,374.636,374.8754266666666,19.96540666666667,37.44556666666666,69.43506000000001,,,,2021-08-20 01:15:00
2021-08-20 01:30:00,33.98092666666667,8.197846666666667,34.2607,34.57778666666666,35.91692666666667,35.273313333333334,0.6024066666666666,0.5950666666666666,0.5993666666666667,1.1869533333333335,0.5993266666666667,,,,,,,,,,,,,,,,115.65387185416664,53.25864749861112,57.87324760833334,-0.0023221041666666,0.0604816538855407,15.1229,22.536274505695417,21.382594391666657,21.72239577735741,,,,,,,394.472,397.5725333333333,20.142366666666664,37.44296666666666,69.43591333333333,,,,2021-08-20 01:30:00
2021-08-20 01:45:00,34.0541,8.106613333333334,34.70194,35.06624,36.48636,35.081480000000006,0.6032,0.5942133333333334,0.60142,1.19156,0.6006333333333332,,,,,,,,,,,,,,,,116.02139633653846,53.23217873397436,60.14207261410256,-0.002082041025641,0.0590934679764804,14.9066,22.564673263182613,21.43729009166667,21.71487441586231,,,,,,,408.75466666666665,411.26058666666665,20.315986666666667,37.44782666666666,69.4337,,,,2021-08-20 01:45:00
2021-08-20 02:00:00,34.039253333333335,7.992793333333333,34.48046,34.68498,35.81979333333334,35.30054,0.6022,0.5951866666666666,0.5988266666666667,1.1859466666666667,0.5987733333333334,,,,,,,,,,,,,,,,115.71265765530302,53.1809522689394,59.72012400757576,-0.0031767613636363,0.056204372813376,15.1264,22.6263571756607,21.40366772499999,21.71762052509621,,,,,,,411.536,413.81412,20.45392,37.44714,69.43706,,,,2021-08-20 02:00:00
2021-08-20 02:15:00,34.37138,7.875693333333333,34.68331333333333,35.03741333333333,35.727666666666664,34.80652,0.6021599999999999,0.5960666666666666,0.5982133333333334,1.1845133333333335,0.5979266666666666,,,,,,,,,,,,,,,,115.82314265833334,53.29988309772728,58.0266627189394,-0.0084658583333333,0.0535900286180081,14.7517,22.65965055535389,21.438588216666663,21.725141675922032,,,,,,,411.6846666666667,414.1842,20.588833333333334,37.44832,69.43472,,,,2021-08-20 02:15:00
2021-08-20 02:30:00,34.63893333333333,8.02352,34.500773333333335,34.91856,35.41195333333334,35.73784,0.6038066666666667,0.5943533333333334,0.6026466666666667,1.1918266666666668,0.5996400000000001,,,,,,,,,,,,,,,,115.96968614027776,53.44433689652778,56.69280399930556,-0.0016289194444444,0.0517091317479263,14.9325,22.654758876125754,21.440277150000007,21.74328801052701,,,,,,,411.6953333333333,409.0582733333333,20.680913333333333,37.445166666666665,69.43694666666667,,,,2021-08-20 02:30:00
2021-08-20 02:45:00,33.91363333333333,8.030666666666667,34.05542666666667,34.41959333333333,35.717740000000006,35.2477,0.6012466666666667,0.5957533333333332,0.5979866666666667,1.1839533333333334,0.6008533333333334,,,,,,,,,,,,,,,,115.86635606833332,53.282105021666666,56.9067185725,-0.0014794358333333,0.0517872071229369,14.4399,22.67507664428433,21.48006954999999,21.766213856540677,,,,,,,411.85266666666666,415.63338,20.761626666666665,37.44726,69.43654666666666,,,,2021-08-20 02:45:00
2021-08-20 03:00:00,34.43761333333334,8.389206666666666,34.765660000000004,34.2375,35.76832,35.515006666666665,0.60136,0.5935266666666668,0.5998333333333333,1.1858666666666666,0.6011066666666667,,,,,,,,,,,,,,,,115.86028891319444,53.23046329722223,57.642097777777785,-0.0014594916666666,0.0492715701338115,14.4511,22.66993451274425,21.52425273333332,21.794278919577835,,,,,,,413.0466666666667,417.48085333333336,20.85068,37.44720666666667,69.43519333333333,,,,2021-08-20 03:00:00
2021-08-20 03:15:00,34.1224,8.0714,34.6584,34.55287333333333,36.34792,35.264646666666664,0.6037266666666666,0.5940866666666668,0.5994666666666667,1.1877866666666668,0.5992200000000001,,,,,,,,,,,,,,,,115.94441212083336,53.195910046527786,58.12091586458333,-0.0026750916666666,0.0515608451471196,14.3731,22.682666536108115,21.498827125,21.81242612504832,,,,,,,413.6013333333333,414.27192,20.947226666666666,37.44817333333333,69.43301333333334,,,,2021-08-20 03:15:00
2021-08-20 03:30:00,34.4897,8.00212,34.22027333333334,35.00256,36.121406666666665,35.11353999999999,0.6031333333333334,0.5952,0.6007466666666667,1.1885666666666668,0.6006533333333334,,,,,,,,,,,,,,,,115.9588291448718,53.21585720961538,57.12788102564103,-0.0004317891025641,0.0526699322819451,15.0808,22.692951993451917,21.514550433333334,21.82783165638193,,,,,,,413.42333333333335,414.7350133333333,20.969786666666664,37.44873333333333,69.43336,,,,2021-08-20 03:30:00
2021-08-20 03:45:00,34.4926,8.129966666666666,34.77569333333334,34.44665333333333,35.723533333333336,35.3497,0.6019333333333333,0.59472,0.5998733333333334,1.18604,0.59832,,,,,,,,,,,,,,,,115.97777053560608,53.17443352348484,58.15407251590909,-0.0035326621212121,0.0561673113140181,14.7754,22.713767632504585,21.483501791666665,21.83296699475835,,,,,,,413.1653333333333,417.2141866666667,21.01416,37.44752666666667,69.43568,,,,2021-08-20 03:45:00
2021-08-20 04:00:00,33.94632666666667,8.066166666666668,34.49888,34.65571333333333,35.80743333333333,35.272866666666665,0.6023066666666668,0.5946533333333334,0.5994933333333333,1.1866466666666668,0.59934,,,,,,,,,,,,,,,,115.82833287272727,53.203901956818186,58.548794519696976,-0.0050131318181818,0.0575605826962766,14.7274,22.70348251631384,21.540961158333328,21.84084252642657,,,,,,,412.7533333333333,419.51325333333335,21.06375333333333,37.446760000000005,69.43982,,,,2021-08-20 04:00:00
2021-08-20 04:15:00,33.72838,7.881433333333334,34.245893333333335,34.57166,36.55624666666667,34.81774,0.6012266666666667,0.5955733333333334,0.59732,1.182486666666667,0.5987666666666667,,,,,,,,,,,,,,,,115.96611612986112,53.18403377291667,57.89438085694445,0.0003377256944444,0.0596746550325257,14.4263,22.71891034503432,21.54475508333333,21.84597777743727,,,,,,,413.0693333333333,417.48552,21.090680000000003,37.447766666666666,69.43667333333333,,,,2021-08-20 04:15:00
2021-08-20 04:30:00,34.18402666666667,7.96198,34.80424,34.80441333333333,36.31735333333334,34.79374666666667,0.6033933333333333,0.5944666666666667,0.6008866666666666,1.1898466666666667,0.5983133333333334,,,,,,,,,,,,,,,,115.8241703173077,53.152256383974354,55.97389376153846,-0.0026502923076923,0.0589490564128318,13.6556,22.690749732062955,21.567208024999992,21.850769503880315,,,,,,,413.1153333333333,421.2047,21.1241,37.44936666666667,69.43537333333333,,,,2021-08-20 04:30:00
2021-08-20 04:45:00,34.588179999999994,8.007266666666666,34.837086666666664,34.44414666666667,35.85393333333333,35.50866,0.6036266666666666,0.5950333333333333,0.6009133333333333,1.188413333333333,0.5998733333333334,,,,,,,,,,,,,,,,115.95779056666666,53.09279774642857,56.05320385535714,3.689285714285712e-05,0.0606896289498242,13.9709,22.69319781110977,21.55885935,21.84597777743727,,,,,,,412.63866666666667,418.71584,21.15932,37.44702,69.43473333333333,,,,2021-08-20 04:45:00
2021-08-20 05:00:00,34.157360000000004,8.010293333333333,34.243966666666665,35.070953333333335,36.25526666666666,35.499826666666664,0.6045866666666666,0.59358,0.6015599999999999,1.1906066666666666,0.5991266666666667,,,,,,,,,,,,,,,,115.9882653378788,53.11571904772728,55.57012423333334,-0.0006188606060606,0.0613644887870913,14.5111,22.765199413461403,21.54436235833333,21.843582349930045,,,,,,,413.34133333333335,413.5048733333333,21.17058,37.44646,69.43822666666667,,,,2021-08-20 05:00:00
2021-08-20 05:15:00,33.93842,7.895313333333333,34.74689333333333,34.586306666666665,35.722006666666665,35.17584,0.6020066666666667,0.5954999999999999,0.6003933333333333,1.18784,0.5995733333333334,,,,,,,,,,,,,,,,115.87915357430556,53.16581831805556,54.99634570208334,-0.0030590270833333,0.0599367326836726,14.4665,22.726503593950326,21.57056212500001,21.82783165638193,,,,,,,412.92066666666665,417.24108,21.187966666666668,37.44693333333333,69.43694666666667,,,,2021-08-20 05:15:00
2021-08-20 05:30:00,34.350213333333336,8.044673333333334,34.30506666666667,34.43954,36.06374666666667,34.77021333333333,0.6021733333333333,0.5936,0.5982933333333332,1.1845933333333332,0.59712,,,,,,,,,,,,,,,,116.44261053782051,53.01435652628204,57.278913904487176,-0.0038252666666666,0.0597743706147328,14.4684,22.734339101869185,21.545083025,21.84597777743727,,,,,,,414.25933333333336,417.8829933333333,21.20802666666667,37.44654666666667,69.43312666666667,,,,2021-08-20 05:30:00
2021-08-20 05:45:00,34.22439333333333,7.897453333333333,34.1303,34.602560000000004,36.115453333333335,34.85601333333333,0.6032533333333333,0.5920266666666667,0.5997733333333334,1.1857733333333331,0.5960599999999999,,,,,,,,,,,,,,,,116.66715277083334,52.92557785892858,56.98407145714285,-0.0063553035714285,0.0589640230346645,14.2753,22.73188828679412,21.557048725,21.81242612504832,,,,,,,413.182,416.23680666666667,21.200446666666668,37.446646666666666,69.43799333333332,,,,2021-08-20 05:45:00
2021-08-20 06:00:00,34.6013,8.20586,34.463206666666665,34.077180000000006,35.62072666666666,35.063833333333335,0.5997466666666667,0.5904466666666667,0.5956466666666667,1.1788866666666666,0.5948399999999999,,,,,,,,,,,,,,,,117.06467177847225,52.94579442847223,56.58379297291668,-0.00033166875,0.0590847505637527,14.3937,22.739241640400166,21.58005898333333,21.802156172763773,,,,,,,413.484,417.2422800000001,21.210933333333333,37.44558666666667,69.43877333333333,,,,2021-08-20 06:00:00
2021-08-20 06:15:00,33.639066666666665,7.702439999999999,34.65686666666667,34.722973333333336,35.46620666666667,34.993806666666664,0.6017533333333333,0.5902866666666667,0.59836,1.1845133333333335,0.5942133333333334,,,,,,,,,,,,,,,,116.6982607590909,52.77606205,56.03492895833333,-0.0018555636363636,0.0632899565819813,13.7096,22.724053160687845,21.622278666666663,21.802156172763773,,,,,,,414.05466666666666,418.8137666666667,21.24162,37.44528,69.43897999999999,,,,2021-08-20 06:15:00
2021-08-20 06:30:00,35.08838,7.93762,34.63856666666666,34.83880666666666,35.86248666666667,35.03436,0.6024733333333334,0.5896399999999999,0.5982933333333332,1.1837866666666663,0.59276,,,,,,,,,,,,,,,,116.84233592152778,52.82093921597223,57.23668802083333,-0.0062365090277777,0.0614184542677985,14.8697,22.72136043611277,21.567781491666672,21.799763424609864,,,,,,,413.1886666666667,415.52668,21.250046666666663,37.44698666666667,69.43455999999999,,,,2021-08-20 06:30:00
2021-08-20 06:45:00,33.75302,8.2681,34.46496666666667,34.267246666666665,35.807226666666665,34.98742666666667,0.6011266666666667,0.5893333333333334,0.59618,1.18098,0.5941133333333333,,,,,,,,,,,,,,,,116.95969469679488,52.77849124807692,57.8232314275641,-0.0045773152777777,0.0622305484711792,14.7203,22.723810829811555,21.574964025,21.77922579847376,,,,,,,413.47533333333337,415.9956,21.26104666666667,37.44682,69.43507333333334,,,,2021-08-20 06:45:00
2021-08-20 07:00:00,33.404853333333335,8.070113333333333,34.10850666666667,34.68128,35.61464,34.93297333333333,0.5989,1.8068666666666668,0.5938666666666667,2.29596,1.75914,,,,,,,,,,,,,,,,117.01735533583332,52.660672975,58.42944649166666,-0.0062170966666666,0.0614322252095036,14.6323,22.742173957255886,21.591669391666677,21.784360085383184,,,,,,,413.2133333333333,418.1675733333333,21.24417333333333,37.45018666666667,69.43518,,,,2021-08-20 07:00:00
2021-08-20 07:15:00,34.55126,8.19526,34.174380000000006,34.25164666666667,35.83748,35.09355333333334,0.5979666666666666,71.56348,0.59558,71.46463333333332,71.05838666666666,,,,,,,,,,,,,,,,117.5513359439394,52.712116874242426,58.520512500757576,-0.0046409068181818,0.0606036119609913,14.5678,22.84482499547636,21.624405799999987,21.85898759935594,,,,,,,413.11733333333336,422.29016,21.24278,37.44696666666667,69.43480666666666,,,,2021-08-20 07:15:00
2021-08-20 07:30:00,33.52974666666667,7.874239999999999,34.44074666666666,34.715093333333336,35.485413333333334,35.01247333333333,0.5985733333333333,85.91346,0.5950666666666666,86.70735333333333,85.08809333333333,,,,,,,,,,,,,,,,117.4265275486111,52.65890344444444,58.58339255833332,0.0003294638888888,0.0570239397687252,14.6112,22.945293574084985,21.68859175833333,21.951102336457325,,,,,,,413.686,434.5324933333333,21.29429333333333,37.443686666666665,69.43862666666668,,,,2021-08-20 07:30:00
2021-08-20 07:45:00,34.10798666666667,8.244846666666666,34.05726,34.57038,35.798433333333335,35.07192666666666,0.5964133333333332,85.67855333333334,0.59648,86.36398,84.77371333333333,,,,,,,,,,,,,,,,117.6750114111111,52.65655421597222,58.20118966319445,-0.0014146416666666,0.0542450670104477,14.0989,22.96073633361766,21.761626175,22.0360401389255,,,,,,,411.8786666666667,431.8012866666666,21.36976,37.44862666666667,69.43462666666666,,,,2021-08-20 07:45:00
2021-08-20 08:00:00,34.12781333333333,7.764486666666667,34.40683333333333,34.58320666666667,35.891906666666664,34.839173333333335,1.7252599999999998,85.2179,1.7394733333333332,87.42064666666667,84.70485333333333,,,,,,,,,,,,,,,,117.5473213653846,52.57683955705128,57.04208090384616,-0.0004394057692307,0.0541516249239415,14.8568,23.00171091257073,21.81354334166667,22.100118855564176,,,,,,,412.9893333333333,437.05186,21.437546666666663,37.44718666666667,69.43432666666668,,,,2021-08-20 08:00:00
2021-08-20 08:15:00,184.20706,139.24747333333335,35.661073333333334,34.39725333333333,35.72262,34.47790666666666,71.81933333333333,85.34558,72.32418,156.3456866666667,84.58891999999999,,,,,,,,,,,,,,,,117.30892083680556,52.564282912500005,56.7779680875,0.0003468958333333,0.0471714594523569,14.3608,23.16654262887039,21.87330153333334,22.29035027075872,,,,,,,413.1853333333333,429.38770666666665,21.50234,37.44864,69.43354666666667,,,,2021-08-20 08:15:00
2021-08-20 08:30:00,186.58566666666667,149.22914,36.20711333333334,34.75087333333333,35.57427333333333,35.14915333333333,86.48695333333333,85.45102,87.96972666666667,170.42974,84.49584,,,,,,,,,,,,,,,,117.53850578717947,52.67526388589743,57.61209935320512,0.0021309358974358,0.0440924759653878,15.0081,23.39088238919817,21.99059278333333,22.462832292028796,,,,,,,413.5353333333333,414.5079733333333,21.541933333333336,37.44627333333334,69.43867333333333,,,,2021-08-20 08:30:00
2021-08-20 08:45:00,186.96989333333332,149.16953333333333,35.97158666666667,34.70647333333333,35.522466666666666,34.70719333333333,86.27612666666667,85.61814666666666,87.9883,170.04853999999995,84.41042,71.04,72.75,71.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,407.05346278690473,57.238768322619045,57.72296517678571,-0.0025008791666666,-2103.263723770417,15.269,23.643750257299416,22.06659865833334,22.666297660419215,70.24,70.51,70.75,66.94,67.93,103.99,475.2153333333333,149.44280666666666,21.349733333333333,76.59646,22.6279,30.12,21.38,35.58,2021-08-20 08:45:00
2021-08-20 09:00:00,187.06300666666667,149.1935,35.48152,34.108113333333336,35.64080666666667,34.52632666666667,86.10569333333333,85.69191333333333,87.91754666666667,169.84523333333334,84.38866,70.97,72.86,71.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,133.9062657439394,53.02395292954545,57.095940135606064,0.0015256969696969,-78.76971094557403,15.3832,23.67473413369368,21.91709001666667,22.537591205815147,66.3,66.84,66.55,69.02,67.34,106.8,413.18,226.01754666666665,17.699126666666665,94.86978,29.961333333333336,39.23,27.74,46.73,2021-08-20 09:00:00
2021-08-20 09:15:00,237.30554666666663,149.01069333333334,86.5192,213.9682466666667,214.33552,223.6259,86.07991999999999,85.85597333333334,87.89819333333334,169.99877333333333,84.40894666666667,71.03,72.98,71.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,387.6893066944445,57.58457919861112,56.54132116111112,-0.0051191055555555,-1739.8154403498404,15.4587,23.69274380601684,22.00701485,22.58121387563415,63.48,64.32,63.79,66.84,67.43,102.06,474.6226666666667,29.106386666666666,16.79848,94.86782,3.0387466666666665,30.12,21.38,36.99,2021-08-20 09:15:00
2021-08-20 09:30:00,240.45068,149.07223333333334,89.95524,227.43602666666663,226.76588666666663,229.4912666666667,86.12462666666667,86.09937333333333,87.77226666666667,170.31536,84.62120666666667,71.2,73.13,71.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,342.8499035525641,58.18843523589744,56.69218271794871,-0.0026714474358974,-1650.9367595538597,16.9828,23.726512961121387,22.05630493333334,22.57336073157643,60.65,61.62,61.16,68.13,66.32,103.75,466.968,-0.6662133333333333,14.411333333333332,94.87525333333332,-0.9185133333333332,31.52,21.91,37.52,2021-08-20 09:30:00
2021-08-20 09:45:00,240.52223333333333,149.18768666666668,89.81055333333333,227.36616,226.67306666666667,229.69986,86.11243333333333,86.30874,87.73712,170.42041333333333,85.06749333333333,71.24,73.24,71.34,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,314.25303283910256,58.19675001666667,56.11107138653846,0.00339,-1482.0664645739685,16.1099,23.721218503362195,22.019504891666667,22.658194814730564,59.04,60.05,59.6,66.65,67.05,102.64,455.834,-0.6797799999999999,13.34068,94.87618,-0.9147,31.87,22.44,38.23,2021-08-20 09:45:00
2021-08-20 10:00:00,240.03065333333333,148.42936666666668,89.71734666666666,226.90472,226.02496,228.34142,86.13824,86.50586,87.70436,170.7008,85.22218666666666,71.23,73.32,71.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,291.3505441333333,58.03735179242424,56.79276161136364,-0.0037126803030303,-1780.679848069,16.0395,23.72134797938469,22.010609024999997,22.679046680503347,58.34,59.33,58.94,67.2,67.88,103.44,450.184,-0.6733266666666666,12.93202,94.87733333333333,-0.91644,32.57,22.97,38.76,2021-08-20 10:00:00
2021-08-20 10:15:00,240.14804,148.78454666666667,89.77756666666667,226.67560666666668,226.23264666666668,228.58534666666668,86.14711333333334,86.15766666666667,87.67186,170.89692666666667,85.22324666666667,71.32,73.35,71.48,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,274.95317415694444,58.02047768888888,56.36568635138889,-0.0026870576388888,-1476.2926021336043,16.1064,23.677383557757597,21.99139650833334,22.6944972788408,57.51,58.5,58.16,68.44,67.62,103.13,442.2066666666667,-0.6838,12.4815,94.88244,-0.9156733333333332,32.92,23.32,39.29,2021-08-20 10:15:00
2021-08-20 10:30:00,240.25405333333336,148.89531333333335,89.94017333333333,227.03116,226.48880666666668,229.24990666666665,86.15006666666666,86.31027333333333,87.67008000000001,170.91863999999998,85.23868,71.32,73.38,71.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,262.44786100448715,58.12249916153846,56.32556374294871,0.0069235865384615,-1662.3321356934075,16.6973,23.700557511413194,21.965232083333323,22.774459663330106,56.98,58.01,57.71,68.06,67.57,102.82,434.8113333333333,-0.7225533333333334,12.31654,94.88324666666668,-0.92082,33.28,23.68,39.65,2021-08-20 10:30:00
2021-08-20 10:45:00,240.1872733333333,148.39068,90.05433333333333,226.45744,226.24535333333333,228.38431333333332,86.14098,86.44471333333333,87.76496,170.7465,85.18059333333333,71.3,73.43,71.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,252.0762056522727,58.05801354545454,56.22893245984849,0.0002935856060606,-1545.7746204208308,16.6142,23.68254775034154,21.97548159166667,22.86944004176428,56.9,57.83,57.65,68.18,67.47,103.53,430.61466666666666,-0.70516,12.138593333333334,94.8856,-0.9215733333333334,33.63,23.85,40.0,2021-08-20 10:45:00
2021-08-20 11:00:00,240.87354,149.0206266666667,89.4574,227.43320666666665,226.158,229.1634666666667,86.16783333333333,86.4794,87.75978,170.74818000000002,85.21322,71.32,73.43,71.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,244.6004083878788,58.081614117424245,56.37321431060607,0.0008587727272727,-1674.50053756054,16.8758,23.679898555498767,21.911144391666664,23.00349191953012,56.82,57.76,57.54,66.7,67.71,104.16,428.17333333333335,-0.7075333333333333,12.121953333333334,94.88628666666666,-0.91968,33.63,24.21,40.35,2021-08-20 11:00:00
2021-08-20 11:15:00,240.78635333333327,149.33146,89.66454666666667,227.22585333333333,226.32708,229.10222,86.16533333333334,86.47252666666667,87.76090666666667,170.73296666666664,85.13294666666667,71.32,73.47,72.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,238.94117270347223,58.16809555347223,56.21128509097222,-4.107777777777871e-05,-1759.3871547809774,17.175,23.67724909212575,21.95799541666667,23.23586721465148,56.2,57.12,56.91,68.49,67.3,103.51,425.6553333333333,-0.7025,11.866893333333334,94.88353333333332,-0.9206933333333333,33.98,24.38,40.35,2021-08-20 11:15:00
2021-08-20 11:30:00,240.25923333333333,148.60390666666666,89.74010666666666,226.74538666666663,225.92141333333333,228.48812,86.22296666666666,86.51362666666667,87.82786,170.66487333333333,85.28236666666666,71.32,73.48,72.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,234.11964138910253,58.22987493012821,56.35374220833333,1.9066135858974356,-1785.6381261726835,17.4772,23.669569838502756,21.952588033333328,23.491592492484187,55.95,56.93,56.61,66.52,68.44,103.88,424.05466666666666,-0.7086133333333334,11.6577,94.88337333333334,-0.9193266666666666,33.98,24.56,40.71,2021-08-20 11:30:00
2021-08-20 11:45:00,241.30318,149.3,89.84071999999999,227.28420666666668,226.50154,229.2703933333333,86.21835333333334,86.46678,87.7326,170.28966666666665,85.17605999999999,71.32,73.5,73.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,229.17893734583333,58.226218777777774,55.62425109236111,2.2643477208333334,-1455.0701613780518,18.3705,23.68254775034154,21.943667141666676,23.814722981538864,55.96,56.96,56.65,68.06,67.59,105.14,422.40400000000005,179.43837333333337,11.583953333333334,69.01107999999999,26.85986666666667,34.33,24.56,40.89,2021-08-20 11:45:00
2021-08-20 12:00:00,240.62964,148.61777333333333,89.73927333333333,226.84599333333333,226.16956666666664,228.76924666666667,86.28767333333333,86.55730666666666,87.73902,170.06136,85.25932666666667,71.34,73.55,73.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,226.60669192083333,58.172066605,55.21628714416666,0.8020695558333337,-1730.331245102518,17.9159,23.667055552458123,21.938227425,24.2084249898536,55.82,56.78,56.65,67.83,67.3,103.88,421.8,70.52083999999999,11.57452,86.31392666666667,8.88166,34.33,24.74,41.06,2021-08-20 12:00:00
2021-08-20 12:15:00,241.48162,149.42847333333333,89.90259999999999,227.54636666666664,227.18831333333333,229.73178,86.22908666666667,86.57256666666667,87.66565333333332,169.53931333333333,85.23873333333334,71.34,73.59,74.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,227.10934594848484,58.25312844545454,56.666543575,2.6633150598484847,-1868.3095955347208,17.5082,23.72386586626942,21.955180025000008,24.53538530041516,55.62,56.61,56.23,68.5,66.59,122.86,425.1646666666667,-0.7111066666666667,11.613266666666668,94.87954,-0.9178266666666668,34.68,24.91,43.89,2021-08-20 12:15:00
2021-08-20 12:30:00,241.0978333333333,149.07584,89.73990666666667,226.97144666666665,226.6230733333333,228.72310666666667,86.23558666666666,86.51973333333333,87.80864,169.65775333333335,85.25098,71.37,73.64,74.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,233.3076780326389,58.26747374513889,56.032170916666665,4.927835138194445,-1960.862153557191,17.1381,23.741881539513543,21.952774866666665,24.304345815904355,55.52,56.26,55.67,67.65,67.52,158.07,475.2513333333334,-0.6920933333333333,11.43086,94.88116,-0.91566,34.68,25.09,48.5,2021-08-20 12:30:00
2021-08-20 12:45:00,240.56204,149.18926000000002,89.75285333333333,227.10639333333333,226.44899333333333,229.39448,86.22976,86.55579333333334,87.72399333333333,169.71674,85.18466666666667,71.39,73.67,74.09,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,234.85774401089745,57.955801058333336,55.06019254166666,2.3042986076923078,-2173.2308306053505,18.1172,23.765192162265123,21.98242083333333,24.07883245629677,55.25,56.05,55.33,67.57,67.75,167.0,502.044,-0.6795333333333333,11.441673333333334,94.87618,-0.9162866666666666,34.68,25.09,49.56,2021-08-20 12:45:00
2021-08-20 13:00:00,240.3689533333333,148.63951333333335,89.69017333333333,226.8019666666667,226.13714666666667,228.6621,86.22222000000001,86.51524666666666,87.72462,170.01350666666667,85.13693333333335,71.43,73.72,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,233.32962291416663,58.02293437583334,54.24999004583333,0.0008718358333333,-1769.0900358465326,16.8813,23.80388299490733,22.000954775000007,23.95450296279756,55.43,56.26,55.49,68.09,67.52,152.55,503.058,-0.6784,11.42846,94.87842666666668,-0.9146466666666666,34.68,25.09,46.55,2021-08-20 13:00:00
2021-08-20 13:15:00,88.24667333333333,17.146793333333335,78.44994,217.07549333333333,216.00114,218.27510666666663,86.18990666666667,86.32508666666666,87.68592666666667,169.86016,85.08359333333333,71.43,73.7,73.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,228.9838569159091,58.0954341810606,54.70654799848485,4.697333333333333,-1803.2570701289385,17.4299,23.70837061770436,21.982652524999995,23.869128366098835,55.6,56.41,55.76,68.01,67.86,134.05,481.6333333333333,-0.6014133333333334,11.50638,94.88032,-0.91882,34.68,25.09,44.07,2021-08-20 13:15:00
