time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-08-20 13:30:00,77.33121333333334,8.003053333333334,77.55940000000001,216.2742133333333,215.3008933333333,217.91110666666663,86.16098000000001,86.45416666666667,87.28734,169.84913333333333,85.30936,71.44,73.54,73.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.855841625,57.97454377820512,54.0786467948718,0.0073363089743589,-1760.6752249314764,16.5059,23.566310327360327,22.00352188333334,23.907899077485183,55.67,56.58,56.12,67.65,67.93,109.46,445.0773333333333,-0.7084600000000001,11.533246666666663,94.87432666666668,-0.9148666666666668,34.68,25.09,40.71,2021-08-20 13:30:00
2021-08-20 13:45:00,77.41214666666666,7.911193333333333,77.67022,216.07922666666667,215.27282,217.58086666666668,86.11941333333334,86.49162666666666,86.85438666666667,169.83754,85.33634666666667,71.43,73.42,73.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.1269636208333,57.89825333214286,54.18183743988095,1.636806475,-1522.6233515106785,18.3175,23.51735578153585,21.974655433333336,23.983039678630742,55.96,56.96,56.51,67.6,67.47,107.27,430.184,-0.7047866666666667,11.556586666666668,94.87905333333332,-0.9175533333333332,34.68,25.09,40.71,2021-08-20 13:45:00
2021-08-20 14:00:00,77.92491333333334,7.591953333333333,77.76768,215.90762,215.07842666666664,216.73500666666664,86.13519333333333,86.47169333333333,86.88311999999999,169.88736,85.32061999999999,71.43,73.28,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.2486103555556,57.94631398958334,54.531016576388886,1.8690838159722225,-2000.696593933791,16.4804,23.375578801841986,21.948831666666663,23.91825457813019,55.8,56.76,56.49,67.75,67.43,105.23,425.836,-0.71326,11.562353333333334,94.87913333333331,-0.9182133333333332,34.68,25.09,40.0,2021-08-20 14:00:00
2021-08-20 14:15:00,237.81666,139.64512666666667,88.92668,226.07739333333333,225.7309933333333,228.26596666666669,86.15805333333333,86.58007333333333,86.9537,169.88523333333333,85.40500666666667,71.43,73.23,73.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.6879156770833,58.06260143680556,54.670006593055554,0.0012667076388888,-1523.0948910285651,17.6007,23.403859449344225,22.006735216666677,23.8820126113734,55.78,56.78,56.5,67.17,67.75,104.43,423.71133333333336,-0.6968466666666667,11.406853333333334,94.87982666666667,-0.91868,34.68,25.09,40.0,2021-08-20 14:15:00
2021-08-20 14:30:00,240.08692666666667,148.3457533333333,89.68394666666667,226.2713,225.73818666666665,228.1511333333333,86.22400666666667,86.50706666666666,87.30691333333333,169.95007333333334,85.38972,71.48,73.33,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.85597765641023,58.064343188461535,55.39748467884616,1.674771201282052,-1734.938502011722,17.6251,23.52251610674284,22.01720793333333,23.975115701920856,55.78,56.71,56.47,66.92,67.73,103.39,422.344,-0.6103466666666667,11.551553333333334,94.88043333333331,-0.9191333333333332,34.68,25.27,40.0,2021-08-20 14:30:00
2021-08-20 14:45:00,240.1122333333333,148.57300666666666,89.77778666666667,226.62390666666667,225.70822,228.3882933333333,86.20882,86.50246666666666,87.56766666666667,170.07849333333334,85.35509333333333,71.52,73.44,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.4085649,58.166338452272726,55.7182889969697,-0.004724528030303,-1611.06888189152,17.007,23.56645735166961,22.03915291666667,23.964860828976214,55.67,56.65,56.41,67.48,68.52,104.36,423.034,-0.7188466666666666,11.47636,94.87634,-0.917,34.68,25.27,40.0,2021-08-20 14:45:00
2021-08-20 15:00:00,240.0646,148.78368,89.74708666666668,226.0428,226.16710666666668,228.4626266666667,86.24020666666667,86.47572,87.73648666666666,170.19078666666667,85.30486666666667,71.53,73.55,74.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.86439728181816,58.06752283560606,55.67611604242425,0.0012672446969696,-1750.1171586444534,17.2587,23.68771206971832,22.069479533333336,24.01411747705208,55.58,56.58,56.34,67.19,68.54,104.97,423.82866666666666,-0.6927533333333333,11.494846666666666,94.88352,-0.9158133333333331,34.68,25.27,40.0,2021-08-20 15:00:00
2021-08-20 15:15:00,240.2759133333333,149.15192666666664,89.75191333333333,226.72852,226.57028,229.04179333333332,86.23054666666667,86.50613333333334,87.69873333333334,170.25436666666667,85.30719333333333,71.53,73.64,74.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.4091875305556,58.081332065277785,56.33965834375,-0.0045619729166666,-1503.8873117189596,16.8898,23.680032713296495,22.07276617500001,24.02965817404709,55.94,56.9,56.65,67.54,67.09,104.78,421.1673333333334,-0.68298,11.479213333333332,94.88082666666668,-0.9179133333333332,34.68,25.27,40.0,2021-08-20 15:15:00
2021-08-20 15:30:00,239.90304,148.97976,89.90263333333334,226.81512666666669,225.88956,229.05526666666668,86.20376,86.58904666666668,87.7101,170.20533333333333,85.10035333333333,71.55,73.73,74.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.53481129679489,57.93859839679487,55.53722131730769,-0.0017137147435897,-1474.2881785082152,16.467,23.8245542896085,22.091790000000003,24.01411747705208,55.96,56.98,56.74,68.85,67.59,103.64,423.362,-0.6821400000000001,11.616546666666666,94.8845,-0.9193466666666666,35.03,25.27,40.71,2021-08-20 15:30:00
2021-08-20 15:45:00,240.2152933333333,149.03458666666666,89.83553333333333,226.68522,226.01690666666667,229.11138666666665,86.2304,86.36793333333334,87.70620666666667,170.22252666666665,85.03179333333334,71.57,73.81,73.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.76497634393945,57.9768848219697,55.57765257727272,-0.0011808689393939,-1746.2374569158906,16.0061,23.89439028041897,22.08406214999999,23.95450296279756,55.76,56.93,56.65,68.81,68.18,105.45,426.4713333333333,-0.6660466666666667,11.564813333333335,94.88081333333334,-0.9161933333333334,35.03,25.27,41.59,2021-08-20 15:45:00
2021-08-20 16:00:00,240.56014666666667,149.11163333333334,89.65484666666666,227.10942666666668,226.1165733333333,229.16764,86.23183333333333,86.50437333333333,87.74547333333334,170.29470666666666,85.12092666666668,71.57,73.89,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.6470417201389,57.952689545138895,55.44525484930555,-0.0046337243055555,-1421.507295643506,15.9814,23.915069585221943,22.07191273333333,23.822546462515504,55.93,56.99,56.7,68.7,67.57,106.23,425.63933333333335,-0.6199600000000001,11.590366666666666,94.88254666666668,-0.9171733333333332,35.03,25.27,41.59,2021-08-20 16:00:00
2021-08-20 16:15:00,240.54156666666668,149.36094,89.69042666666668,227.10879333333327,226.3305333333333,229.31772666666663,86.22815999999999,86.41574666666666,87.76503333333334,170.50356666666667,85.09642000000001,71.57,73.94,73.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.98722707708336,57.93326185486112,54.74272403958333,-0.00015569375,-1672.529257873858,15.4388,23.943559232005214,22.04116189166667,23.75515142224361,55.71,56.74,56.52,68.65,68.41,105.86,426.58133333333336,-0.6604733333333334,11.51222,94.8785,-0.9170266666666668,35.03,25.27,41.59,2021-08-20 16:15:00
2021-08-20 16:30:00,239.82020666666668,149.10706,89.83294666666667,226.79276,226.03224666666665,229.1811933333333,86.23343333333334,86.42803333333333,87.76250666666667,170.50857333333337,85.14072,71.56,74.01,73.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.83401302692303,57.93159018076923,55.59508739487179,0.0012476628205128,-1380.883574565149,15.0951,23.95896889515041,22.021395850000008,23.649178889555344,55.92,56.9,56.65,68.68,66.92,106.42,425.8086666666667,-0.6643666666666667,11.5715,94.87997333333333,-0.9161733333333332,35.03,25.27,41.59,2021-08-20 16:30:00
2021-08-20 16:45:00,240.73058666666665,149.48793333333333,89.73156666666667,226.81199333333333,226.16508666666667,229.31097333333332,86.15045333333335,86.44210666666666,87.68493333333332,170.48573333333334,85.02494,71.55,73.99,73.55,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.84421269880957,58.01393099226191,55.98453599821429,0.0008848702380952,-1642.3560671939088,15.6514,24.005517962917395,22.057550074999995,23.5948144007632,55.68,56.72,56.47,69.15,67.95,105.66,425.6113333333333,-0.6934733333333334,11.533353333333334,94.88264,-0.9196066666666668,35.03,25.27,41.59,2021-08-20 16:45:00
2021-08-20 17:00:00,240.13956666666667,148.86695333333333,89.89361333333333,226.291,225.99846,228.63878000000005,80.44354,86.52082,81.85384666666667,164.93855333333337,85.07488,71.57,74.08,73.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.81002460227276,58.030100375,56.36324885454546,-0.004794631060606,-1444.889306121613,15.417,23.97194863297534,22.00423621666668,23.532934047763263,55.74,56.76,56.56,68.62,67.82,106.18,424.5086666666666,-0.6828333333333333,11.506973333333333,94.87808666666666,-0.9108133333333334,35.03,25.27,41.59,2021-08-20 17:00:00
2021-08-20 17:15:00,240.0084533333333,149.10625333333334,89.53076666666666,227.52009333333336,225.8452333333333,229.40753333333333,0.6021066666666667,86.54656666666666,0.5917066666666667,86.49530666666666,85.01523999999999,71.55,74.07,73.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.1207231875,57.83135049513888,55.60172936458333,-5.029097222222323e-05,-1640.1623622815823,15.6744,23.82707960219585,21.97827676666667,23.411431466967255,55.58,56.56,56.38,68.23,70.45,105.62,427.7866666666667,-0.65354,11.552033333333332,94.87876666666666,-0.9163333333333332,35.03,25.97,41.59,2021-08-20 17:15:00
2021-08-20 17:30:00,240.31869333333333,148.94892,89.67720000000001,227.43064666666663,225.92074666666667,229.1394,0.6022133333333334,86.42558000000001,0.5926933333333333,86.58881333333333,85.09342666666666,71.48,73.98,73.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.95621924583332,57.88928254374999,55.58130962361111,0.0016065333333333,-1428.5930115096023,15.8781,23.76002592568426,21.9554176,23.29532443304754,55.74,56.76,56.51,68.49,68.54,105.93,428.6353333333333,-0.5341466666666667,11.507826666666666,94.88384,-0.9185333333333332,35.03,22.97,41.59,2021-08-20 17:30:00
2021-08-20 17:45:00,240.0790333333333,149.18068,90.08424,227.16961333333336,226.46336666666667,229.21284666666668,0.5989866666666667,86.64581333333334,0.59216,86.53286666666666,85.27026666666667,71.47,73.94,72.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.39845333666668,57.851228745,55.922472485833325,-0.0014606499999999,-1690.6643158897964,15.2782,23.77287994449512,21.88725944999999,23.17909557935087,55.56,56.55,56.29,68.23,69.25,106.25,426.5933333333333,-0.6670666666666667,11.563506666666663,94.87932666666669,-0.9173733333333334,35.03,22.97,41.59,2021-08-20 17:45:00
2021-08-20 18:00:00,240.80750666666663,148.78273333333334,89.95398,226.55452,226.49306666666664,228.3386,0.5991533333333333,86.50552666666667,0.5929533333333333,86.55590000000001,85.30374,71.42,73.94,72.8,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.00518881893944,57.94295776287879,55.85831401515152,0.0044977151515151,-1366.6171313903376,15.8673,23.757380163050243,21.91522055833333,23.0321737970412,55.72,56.74,56.47,68.78,67.71,106.05,426.5,-0.7021933333333333,11.470373333333333,94.88101333333334,-0.9177066666666666,35.03,22.61,41.59,2021-08-20 18:00:00
2021-08-20 18:15:00,200.64605333333333,149.91576666666666,50.16780000000001,58.10644,58.11368,57.78829333333333,0.5970333333333334,86.52212,0.5948399999999999,86.34238666666667,85.26210666666667,71.26,73.81,72.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.7302032951389,58.22172994097223,56.37524438611111,-0.0050108333333333,-1536.9605493618085,16.7125,23.545664406779053,21.689368775,22.645446539121792,55.62,56.7,56.45,68.85,66.97,105.43,425.44666666666666,-0.6813733333333333,11.456786666666666,94.87998,-0.91738,35.03,22.61,41.59,2021-08-20 18:15:00
2021-08-20 18:30:00,198.6608933333333,150.21086,47.73358666666666,45.88228,46.72978666666667,45.77854,0.5984666666666667,86.62057333333334,0.5951533333333334,86.00915333333334,84.93686,70.89,73.49,71.56,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.54266363910256,58.35758290641025,55.68892835064104,0.003612348076923,-1592.641817937245,15.0514,23.272469568725622,21.36568906666666,22.16452667155528,55.41,56.5,56.22,68.65,67.07,106.55,425.60266666666666,-0.6856533333333333,11.50674,94.88474,-0.9203466666666666,35.03,22.61,41.59,2021-08-20 18:30:00
2021-08-20 18:45:00,198.90944,149.88688666666667,47.30480666666666,45.96892666666667,46.79638666666666,45.90938666666667,0.59868,86.44660666666667,0.59872,86.09348,84.70408666666667,70.68,73.17,71.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.5231933265152,58.281876881060604,56.1538308310606,-0.0049910704545454,-1279.1030787240916,14.8272,23.08926346479973,21.18411038333333,21.84084252642657,55.6,56.58,56.3,69.22,66.8,105.58,425.116,-0.6250866666666667,11.475673333333331,94.88071333333332,-0.9167666666666666,35.03,22.61,41.59,2021-08-20 18:45:00
2021-08-20 19:00:00,199.25584,150.49518666666663,48.20597333333333,46.34262,46.27194,46.01870666666666,0.60264,86.52438666666667,0.6023999999999999,86.14738666666668,84.61543333333334,70.37,72.92,70.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.4119158347222,58.35281895208334,55.63938046388889,0.0014762729166666,-1584.8439805371484,14.2854,22.945293574084985,21.00477800833333,21.671423959848426,55.54,56.42,56.19,69.02,67.04,106.23,424.3973333333333,-0.57928,11.427953333333331,94.87991333333332,-0.91562,35.03,22.61,41.59,2021-08-20 19:00:00
2021-08-20 19:15:00,44.53089333333333,17.518386666666668,34.924366666666664,35.25172666666666,36.3108,36.2035,0.5986999999999999,86.59837333333333,0.5982333333333333,86.16452666666666,84.66897999999999,70.12,72.62,70.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.4802622775641,58.269063576923074,55.98774294807692,0.0001611185897435,-1338.4537129148264,15.3009,22.60309603339317,20.847026883333328,21.389243791364493,55.63,56.58,56.35,68.85,68.0,105.77,425.848,-0.5926066666666667,11.479893333333331,94.8833,-0.9173266666666666,35.03,22.61,41.59,2021-08-20 19:15:00
2021-08-20 19:30:00,34.43712,8.18924,34.355446666666666,33.89582666666667,35.446686666666665,35.450140000000005,0.5978333333333333,86.65099333333335,0.5967933333333334,86.21524666666667,84.76341333333333,69.88,72.27,69.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,209.99119385320515,58.278607717307686,54.80388625,-0.0034976679487179,-1128.6208722837212,14.7509,22.39511562380892,20.74036525,21.10962496707873,56.14,56.93,56.82,43.57,67.62,79.04,398.69733333333335,-0.7177399999999999,11.614313333333332,94.88491333333332,-0.9207866666666666,28.55,22.61,36.46,2021-08-20 19:30:00
2021-08-20 19:45:00,33.83574,8.22834,34.19042,35.06084,35.888553333333334,35.167566666666666,0.5973466666666667,86.69896666666666,0.5977266666666666,86.20268,84.86008666666666,69.92,71.97,69.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,205.51821678863635,58.283671113636366,55.037618520454544,0.0009182446969696,-1391.85991979515,15.0168,22.179464371198208,20.987041875,21.25079801119625,59.67,57.25,62.99,44.43,68.34,79.75,360.13,-0.6818533333333333,11.844779999999998,94.886,-0.9180666666666668,29.6,22.61,37.35,2021-08-20 19:45:00
2021-08-20 20:00:00,34.40963333333333,7.944033333333333,34.934886666666664,34.44486666666667,35.52487333333333,35.36152,0.5984200000000001,86.58032666666666,0.59868,86.21191333333333,84.94871333333334,69.92,71.62,69.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.89891763680555,58.28569104444444,54.86550573541666,0.0017787319444444,-1234.761494695911,14.8324,22.1124363894657,21.091637241666668,21.4018682747236,63.01,57.14,65.19,44.66,67.8,78.98,361.4153333333333,-0.6426733333333333,11.659173333333332,94.88483333333332,-0.9177866666666666,29.77,22.61,37.52,2021-08-20 20:00:00
2021-08-20 20:15:00,34.163239999999995,8.273386666666667,34.550893333333335,34.75892,35.55735333333334,35.34435333333333,0.5966933333333333,86.39315333333334,0.5996266666666668,86.19184666666666,84.95604,69.94,71.39,69.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.7827760576389,58.28781895069444,55.04211017083333,0.0045340881944444,-984.0450492106428,15.0611,21.9844883334942,21.158702133333332,21.52498536575763,64.79,56.95,67.78,45.33,67.5,79.21,362.216,-0.6921666666666667,11.568393333333336,94.88716666666669,-0.91672,29.95,22.61,37.52,2021-08-20 20:15:00
2021-08-20 20:30:00,33.786766666666665,7.948593333333333,34.23406666666666,34.55170666666666,36.30756,34.50056666666667,0.5958733333333334,86.53587333333333,0.59674,86.2055,84.96792,69.96,71.2,69.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.6545543794872,58.26033092179486,55.23133044615385,0.0074282628205128,-1281.7419507052878,14.2153,21.840558837049,21.191948550000006,21.58142807782957,65.39,56.95,69.06,45.67,67.73,79.52,361.3946666666667,-0.68204,11.627966666666667,94.88283333333334,-0.9169733333333332,29.95,22.61,37.52,2021-08-20 20:30:00
2021-08-20 20:45:00,34.018,8.108933333333333,34.78752,34.62289333333333,35.89550666666666,35.25922,0.5989866666666667,86.47336,0.5983066666666667,86.19532666666667,84.96649333333333,69.98,71.03,69.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.10908478636364,58.27778858787879,54.43137907045455,0.0087610507575757,-1029.3432203436612,14.4113,21.76365485241911,21.234913608333343,21.648144788634227,65.7,57.12,70.12,44.43,67.86,79.84,358.658,-0.7675266666666667,11.608673333333334,94.88564,-0.9155533333333332,29.95,22.61,37.52,2021-08-20 20:45:00
2021-08-20 21:00:00,34.685986666666665,8.14654,34.825693333333334,34.72061333333333,35.80471333333333,35.48497333333333,0.6009333333333333,80.76441333333334,0.6005133333333333,80.56752666666667,79.34604,69.99,70.84,69.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.10345057727272,58.27656116515151,54.42745549772727,0.0058836833333333,-1048.8611194563148,15.1645,21.638265939260293,21.25505165833334,21.67894145684795,66.08,57.27,70.26,45.7,67.39,79.32,360.85266666666666,-0.6905666666666667,11.744033333333332,94.88678,-0.9182266666666667,29.95,22.61,37.52,2021-08-20 21:00:00
2021-08-20 21:15:00,34.04458,8.086826666666667,34.37927333333334,34.45664,35.94060666666667,35.0522,0.6000666666666666,0.5935,0.59872,1.1834066666666667,0.5985333333333334,69.93,70.59,69.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.87265968819443,58.3166515125,54.70684972847221,0.0032956861111111,-1147.073431994435,15.5082,21.525553667880843,21.265051016666664,21.66354277716073,69.94,56.94,73.13,45.84,68.14,79.23,361.64933333333335,-0.6965066666666666,11.625686666666669,94.88337333333334,-0.9177133333333334,29.95,22.61,37.52,2021-08-20 21:15:00
2021-08-20 21:30:00,34.161100000000005,8.00684,34.64401333333333,34.84025333333333,36.02181333333333,35.08298,0.6008933333333334,0.5946733333333333,0.5987399999999999,1.1840866666666665,0.6030933333333334,69.95,70.42,69.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.7593139801282,58.34902919230769,56.01390799294872,0.003108025,-1063.4027867979976,15.2385,21.40775642481924,21.299883991666665,21.67894145684795,70.93,57.09,73.49,44.91,66.89,79.75,359.4566666666667,-0.6818799999999999,11.690513333333334,94.88509333333332,-0.9187066666666668,29.95,22.61,37.52,2021-08-20 21:30:00
2021-08-20 21:45:00,34.62343333333333,8.019453333333335,34.57386666666667,34.55128666666667,35.76090666666666,34.84457333333333,0.5997066666666666,0.5936733333333334,0.59836,1.1835266666666666,0.6022866666666666,69.97,70.33,69.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.8222316371795,58.29423514102564,58.09610103653847,0.0062204499999999,-1217.1199042068313,15.2176,21.318353924516828,21.275330516666678,21.67380848661918,71.84,56.95,73.55,45.79,67.27,79.35,360.9493333333333,-0.71772,11.714326666666668,94.88652,-0.9185133333333332,29.95,22.61,37.52,2021-08-20 21:45:00
2021-08-20 22:00:00,34.43917333333333,7.953313333333333,34.86267333333333,34.496986666666665,35.958153333333335,35.349426666666666,0.6003333333333334,0.5952933333333333,0.5984733333333333,1.1842733333333333,0.6034666666666666,69.97,70.11,69.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.70011223333333,58.29106191893939,57.41273640681818,0.0046396439393939,-1148.043925111964,14.5843,21.249045559205285,21.29534784166667,21.70699425263757,72.79,56.85,75.22,44.41,67.75,80.07,360.5493333333333,-0.7214666666666666,11.581506666666666,94.88514,-0.9167266666666668,29.95,22.61,37.52,2021-08-20 22:00:00
2021-08-20 22:15:00,34.2034,8.415140000000001,34.64261333333333,34.72939333333333,35.729706666666665,35.437059999999995,0.6005866666666666,0.5929733333333334,0.59816,1.18382,0.5994133333333332,69.62,69.97,69.15,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,211.63347530909093,53.16593707803031,55.07152112575757,-0.0048958249999999,-14.391791613061088,14.1681,21.167155836772,20.80355958333333,20.83295385794173,57.87,58.45,58.45,66.57,66.18,102.69,406.54066666666665,15.538713333333334,12.22976,94.88464,4.039986666666667,33.98,23.5,40.18,2021-08-20 22:15:00
2021-08-20 22:30:00,33.8065,7.976713333333333,34.42455333333333,34.32542,35.40049333333333,34.95737999999999,0.6021066666666667,0.5941533333333333,0.6003666666666666,1.186926666666667,0.5974133333333334,69.4,70.0,68.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.1607261388889,53.09975583194444,54.36572279166666,-0.0006326548611111,0.107931024821154,14.5037,21.35931032898316,20.64448885,20.464314330956995,59.25,59.83,59.8,66.77,66.67,103.46,418.044,74.09826,14.0272,94.88658666666667,13.49634,33.98,24.03,41.24,2021-08-20 22:30:00
2021-08-20 22:45:00,34.39662666666666,7.78114,34.10026,34.50626,36.23868,34.468653333333336,0.6002666666666666,0.5948399999999999,0.5973,1.18416,0.59986,69.3,70.01,68.34,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.39653493958332,53.03948416111111,54.14771990902778,-0.0029350083333333,0.0962821077253826,13.8702,21.405391644733182,20.569578875,20.3340742143439,59.92,60.46,60.35,67.9,67.85,103.18,418.682,258.19698666666665,14.617086666666667,94.88879333333333,32.41867333333333,33.98,24.03,41.24,2021-08-20 22:45:00
2021-08-20 23:00:00,33.71048,8.151366666666666,34.7394,34.311,35.87364,35.02077333333333,0.5996933333333333,0.5934266666666667,0.59816,1.1914933333333333,0.6002866666666667,69.24,70.03,68.07,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,211.99020682500003,52.99625991474359,54.07806452628206,-0.0030565262820512,0.0811548394983978,14.1594,21.46408944339595,20.60073252499999,20.333559371456147,60.68,61.17,61.09,67.22,67.29,104.64,419.7653333333333,385.7005466666667,15.06998,94.88029333333334,50.49288666666666,33.98,24.03,41.24,2021-08-20 23:00:00
2021-08-20 23:15:00,34.800740000000005,7.989506666666667,34.45642,34.216453333333334,36.24246,34.903286666666666,0.6004466666666667,0.59294,0.5983733333333333,1.1846533333333331,0.5985666666666667,69.18,70.12,68.02,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.0451501719697,52.94247024166666,55.19008631893939,-0.0004436265151515,0.0748713589779744,15.5885,21.54092138233608,20.5626228,20.315907718175936,61.52,61.88,61.87,67.14,67.22,103.84,421.3786666666667,425.92464,15.57816,94.88414666666668,64.66096,33.98,24.03,41.24,2021-08-20 23:15:00
2021-08-20 23:30:00,34.08837333333334,8.137206666666666,34.572993333333336,34.572226666666666,36.384146666666666,35.03232,0.60126,0.59268,0.5984333333333333,1.1871466666666666,0.5992066666666667,69.16,70.22,68.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,211.84424783958332,53.00172705763888,58.49778045,0.0004941027777777,,13.9221,21.60752259756174,20.63720281666666,20.36196078101068,62.15,62.59,62.52,67.34,66.89,104.05,423.0413333333333,442.5616933333333,16.019373333333334,92.30651333333334,68.94273333333334,33.98,24.03,41.24,2021-08-20 23:30:00
2021-08-20 23:45:00,33.96942,7.896446666666666,34.395093333333335,35.21926,35.952506666666665,34.73376666666666,0.60126,0.5933200000000001,0.60038,1.1903466666666669,0.6001666666666666,69.16,70.25,67.97,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.0303217636364,53.09501051515152,58.48127361287879,-0.0044783871212121,0.0541984836121853,14.3746,21.67175491946313,20.653502608333334,20.38012610750513,62.63,63.12,63.01,67.19,67.54,104.6,423.8773333333333,442.92263333333335,16.364633333333334,82.57844666666666,68.96299333333333,33.98,24.03,41.24,2021-08-20 23:45:00
2021-08-21 00:00:00,34.13942,8.067873333333333,34.18502,34.83736,36.04006,34.83457333333333,0.60056,0.5943733333333333,0.59776,1.1862333333333337,0.5996933333333333,69.16,70.31,67.97,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.4243381770833,53.00260808749999,59.012476971527775,-0.0045426555555555,0.0477600341840666,13.9041,21.710367988824657,20.65362633333334,20.405712104710403,63.17,63.46,63.47,66.97,67.65,104.8,424.71866666666665,447.8823066666666,16.674313333333334,73.95462,68.98000666666667,33.98,24.03,41.24,2021-08-21 00:00:00
2021-08-21 00:15:00,34.03228666666667,8.271506666666665,34.11996,34.50067333333333,35.20686666666666,35.14779333333333,0.5985533333333334,0.5935733333333334,0.59814,1.1846733333333332,0.60026,69.18,70.32,67.97,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.2725895493589,53.0544070525641,59.291861201282046,-0.0046154166666666,0.0423078906298725,14.168,21.76639326725353,20.709973025000004,20.451268315413984,63.49,63.89,63.9,67.2,66.97,103.48,425.6373333333333,445.0450866666667,16.95514,66.78652666666667,68.99160666666667,33.98,24.03,41.24,2021-08-21 00:15:00
2021-08-21 00:30:00,34.080906666666664,8.12328,34.443220000000004,34.67273333333333,35.96012,35.01940666666667,0.6018,0.5928666666666668,0.5994333333333334,1.1887,0.5983733333333333,69.18,70.31,67.98,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.65032357738096,52.99589785535714,59.84431831726191,-0.006166763095238,0.0359724987829657,14.8529,21.81765807666693,20.726376541666657,20.50014258158097,63.86,64.3,64.27,66.95,67.25,103.59,426.57666666666665,445.3331666666666,17.148239999999998,60.95048666666666,69.00886,33.98,24.03,41.24,2021-08-21 00:30:00
2021-08-21 00:45:00,34.10942,8.30242,34.68618666666667,34.406346666666664,35.6233,35.41708666666667,0.6005266666666667,0.5926266666666666,0.5992866666666666,1.1889933333333331,0.5984333333333333,69.21,70.44,67.98,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.7092119375,53.0249318388889,59.98998931388888,-0.0059046631944444,0.0309652835259639,13.8013,21.81765807666693,20.75579844166668,20.525735659332383,64.19,64.51,64.54,67.93,67.86,103.97,427.4786666666667,446.75408,17.360586666666666,56.51446666666666,69.01215333333333,33.98,24.03,41.24,2021-08-21 00:45:00
2021-08-21 01:00:00,34.33732,7.940946666666666,34.92786666666667,34.388686666666665,36.203586666666666,34.82779333333333,0.6014933333333334,0.5938800000000001,0.5993733333333334,1.187633333333333,0.5981799999999999,69.22,70.49,68.03,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.73248748402776,53.06287363263889,59.43964242013889,0.0019122166666666,0.025927983193755,13.7679,21.8713255568789,20.76145946666667,20.54389710728537,64.52,64.83,64.83,67.27,67.23,104.12,428.1206666666667,445.92044,17.533986666666667,52.87348,69.01910000000001,33.98,24.03,41.24,2021-08-21 01:00:00
2021-08-21 01:15:00,33.976013333333334,8.023533333333335,34.88094666666667,34.989673333333336,35.75022,34.983320000000006,0.6003466666666667,0.5941133333333333,0.5987133333333333,1.1854866666666666,0.5998666666666667,69.27,70.53,68.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.88898617564104,53.09492637179488,58.31925082884615,-0.0005132967948717,0.0231301884983481,13.6043,21.902430370004083,20.823871775000008,20.574122093954315,64.79,65.12,65.15,67.19,67.9,103.31,428.35333333333335,449.3310466666666,17.718346666666665,49.98012000000001,69.02754666666667,33.98,24.03,41.24,2021-08-21 01:15:00
2021-08-21 01:30:00,34.32678666666666,7.99296,34.60460666666667,35.07744,35.85818,34.553866666666664,0.6012333333333333,0.5940666666666666,0.5988266666666667,1.1859666666666666,0.5985733333333333,69.28,70.58,68.12,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.9966785803572,52.966312042261904,57.45131542202381,-0.0019083988095238,0.0200805032465231,14.1181,21.925340746907523,20.85930571666667,20.58996677626629,65.05,65.36,65.39,66.9,67.78,104.36,429.75,448.5953333333334,17.881166666666665,48.298973333333336,69.0326,33.98,24.03,41.24,2021-08-21 01:30:00
2021-08-21 01:45:00,34.11562,7.974019999999999,34.145446666666665,34.56187333333333,35.891886666666664,34.9413,0.6005133333333333,0.5944933333333334,0.5973799999999999,1.1841133333333334,0.5984733333333333,69.31,70.63,68.13,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.18829765486112,53.02450736666666,57.39989806041667,-0.0035190993055555,0.0165145414725684,13.9852,21.963971817311176,20.82969515833333,20.615562823818664,65.26,65.61,65.56,67.57,67.34,103.73,429.3,447.65508666666665,18.01846,47.73546666666667,69.03510666666666,33.98,24.03,41.24,2021-08-21 01:45:00
2021-08-21 02:00:00,34.246520000000004,8.162433333333333,34.42350666666666,35.06144666666667,35.80848666666667,35.036453333333334,0.60024,0.5935533333333333,0.5989933333333333,1.1854266666666669,0.5998733333333334,69.33,70.7,68.15,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.32137162708327,53.004992047916666,57.6205030125,-0.0048400770833333,0.014964029897696,14.3973,21.989292394559925,20.88711261666667,20.636040594056112,65.43,65.75,65.74,67.62,66.9,103.59,428.7120000000001,448.56306666666666,18.15525333333333,47.02118,69.03314666666667,33.98,24.03,41.24,2021-08-21 02:00:00
2021-08-21 02:15:00,34.04152,8.35532,34.51712666666666,35.042226666666664,36.26737333333334,35.00696666666667,0.6007933333333334,0.5919266666666666,0.5975266666666667,1.1839266666666668,0.59946,69.35,70.74,68.17,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.40646537756413,53.01938121538462,57.3443019897436,-0.0017326051282051,0.013563268034543,13.6345,22.00500621318963,20.88536310833333,20.653719988902367,65.63,65.91,65.92,67.09,66.8,103.99,429.68666666666667,451.01204666666666,18.284346666666668,47.02027333333333,69.03371333333332,33.98,24.03,41.24,2021-08-21 02:15:00
2021-08-21 02:30:00,34.394400000000005,7.953386666666666,34.438633333333335,34.57951333333334,36.31466666666667,34.7779,0.6011933333333334,0.5934733333333334,0.5983866666666666,1.18588,0.59796,69.37,70.77,68.19,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.6247311742424,52.98564642272727,57.310729725,-0.0028931954545454,0.0117186226691998,14.0288,22.01526566684987,20.940960574999995,20.67652254706229,65.77,66.06,66.11,67.02,67.63,104.36,429.486,440.85264666666666,18.36809333333333,47.88674666666667,69.0334,33.98,24.03,41.24,2021-08-21 02:30:00
2021-08-21 02:45:00,33.92293333333333,8.169793333333335,34.62302666666667,34.491186666666664,35.69924666666667,34.904493333333335,0.5991866666666666,0.6036400000000001,0.5967333333333333,1.1822733333333335,0.6016133333333333,69.38,70.79,68.22,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.40160081875,53.07996730486112,57.4968811,0.0063606118055555,0.0107748450261651,14.1313,22.05358267733118,20.90779145833333,20.6872386988901,65.97,66.23,66.22,67.32,67.88,103.59,430.2826666666666,442.3567733333333,18.498406666666664,50.25778,69.03295333333334,33.98,24.03,41.24,2021-08-21 02:45:00
2021-08-21 03:00:00,34.42075333333333,7.98142,34.46931333333334,34.94703333333334,36.05593333333333,34.672853333333336,0.60036,0.5944733333333333,0.5976199999999999,1.18416,0.6005266666666667,69.39,70.81,68.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.52566675486116,53.05050445902777,56.69896627222223,-0.0015443979166666,0.0098098810127108,14.4335,22.038190816085205,20.91491483333333,20.692358801808552,66.15,66.43,66.44,67.3,67.19,104.36,429.8186666666667,449.9367266666667,18.69653333333333,54.34822,69.01805333333333,33.98,24.03,41.24,2021-08-21 03:00:00
2021-08-21 03:15:00,34.04992,8.413113333333333,34.68907333333333,34.85604,35.60652666666667,35.30912,0.5998733333333334,0.59186,0.5982733333333333,1.18524,0.5996333333333334,69.42,70.86,68.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.4622690320513,52.98263515705128,56.83453461025642,0.0013897596153846,0.0086107616885243,14.6457,22.061437478159405,20.975306525,20.707719432997123,66.63,66.77,66.77,67.77,66.72,105.0,431.482,449.88974666666667,18.936126666666667,61.12548,69.00278666666667,33.98,24.03,41.24,2021-08-21 03:15:00
2021-08-21 03:30:00,34.23164,8.0206,34.64666,35.03208666666667,35.942173333333336,34.838366666666666,0.5994266666666667,0.5945066666666666,0.59766,1.18314,0.6002533333333333,69.45,70.86,68.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.86161244666664,53.03837407583334,57.24031851416667,-0.0009885674999999,0.0069817064997991,14.8295,22.081645687139087,21.010753041666664,20.72820103147637,67.01,67.28,67.29,67.04,68.63,104.36,433.7966666666667,445.6463266666667,19.275826666666667,70.4076,68.98724666666666,33.98,24.03,41.24,2021-08-21 03:30:00
2021-08-21 03:45:00,34.270160000000004,8.102993333333334,34.66546666666667,34.70428666666667,36.01716666666667,35.32749333333333,0.60124,0.5935466666666667,0.5990666666666667,1.1858533333333334,0.59872,69.4,70.89,68.32,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.679795675,52.96918302803031,58.27000659393939,0.0016207575757575,0.0066279937693827,14.6258,22.09976296770992,21.005340391666664,20.75892506695891,67.53,67.76,67.7,66.95,67.86,104.05,433.532,449.72928,19.568646666666663,81.82072,68.96676000000001,33.98,24.03,41.24,2021-08-21 03:45:00
2021-08-21 04:00:00,34.18908666666666,7.83498,34.52108666666666,34.67418,35.71550666666667,34.676453333333335,0.5999,0.5964266666666667,0.59732,1.1838933333333337,0.5998533333333333,69.51,70.92,68.4,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.8371797833333,53.0726748560606,56.518206309090914,-0.0029247696969696,0.0066763040653282,13.8292,22.130553783881624,21.06632585,20.822710090830128,68.03,68.19,68.16,67.12,68.08,103.95,434.9926666666667,454.369,19.87162,93.36733333333332,68.72185333333333,33.98,24.03,41.24,2021-08-21 04:00:00
2021-08-21 04:15:00,34.185606666666665,8.138173333333333,34.44598,34.52114666666667,35.891913333333335,35.12923333333333,0.60106,0.59338,0.5987733333333334,1.18626,0.6001533333333333,69.55,70.93,68.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.8097818055556,52.96692423611111,56.44128050277778,-0.0025790125,0.009137681419251,14.0635,22.19456055240215,21.0557286,20.88696358704277,68.41,68.57,68.5,66.65,67.5,103.48,436.19,428.76512,20.147706666666668,94.86872,58.42092666666667,33.98,24.03,41.24,2021-08-21 04:15:00
2021-08-21 04:30:00,34.07538,8.268953333333334,34.675266666666666,34.26832666666667,35.788,35.64415333333333,0.6011866666666666,0.59186,0.5995066666666666,1.1864199999999998,0.5988066666666667,69.58,71.01,68.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.95612036153847,53.08186649294872,56.11107631217949,-0.0017882897435897,0.0119947350882635,15.0373,22.284556347896626,21.084854058333324,20.91769818104291,68.64,68.73,68.64,67.43,67.98,103.77,436.1233333333333,336.61802,20.28900666666667,94.86940666666666,43.33728,33.98,24.03,41.24,2021-08-21 04:30:00
2021-08-21 04:45:00,34.14447333333333,8.163553333333333,34.23549333333333,35.013686666666665,36.36712666666666,34.69837333333333,0.6011399999999999,0.5937333333333333,0.5984933333333333,1.18714,0.5990666666666667,69.59,70.97,68.56,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.394274,53.007424852777774,56.73580678333334,0.0014231888888888,0.0146222698814301,14.1999,22.23834698782065,21.084657475000004,20.907453081589267,68.4,68.58,68.36,67.59,67.27,103.81,436.17,249.5767,20.07876,94.87276666666666,32.31633333333333,34.33,24.03,41.24,2021-08-21 04:45:00
2021-08-21 05:00:00,34.16319333333333,7.819706666666666,34.64787333333334,35.16046666666667,36.23260666666667,34.850233333333335,0.6037333333333332,0.5933266666666667,0.6003866666666667,1.1900133333333334,0.5974266666666667,69.56,70.95,68.46,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.92375734444445,53.06928485277778,56.578665725,-0.0030615236111111,-0.2318779872975811,14.1543,22.253749280663897,21.063112916666668,20.843197853097536,67.9,68.06,67.91,67.83,67.73,103.48,436.73266666666666,191.37972666666667,19.67284,94.87049333333331,26.795466666666663,34.33,24.03,41.24,2021-08-21 05:00:00
2021-08-21 05:15:00,34.05394666666667,8.028,34.59503333333334,34.88411333333333,36.04512,35.208733333333335,0.60256,0.59366,0.5984666666666667,1.1860933333333332,0.5980933333333333,69.49,70.81,68.18,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,215.67463687628208,57.44262193012821,56.47596673269232,-0.006406898076923,-551.9262234052532,14.4245,22.10217246994506,20.935333691666663,20.638360166358098,65.25,65.75,65.3,68.11,67.68,105.41,433.2033333333333,10.74104,18.188406666666666,94.87212,0.8076666666666665,34.33,24.03,41.24,2021-08-21 05:15:00
2021-08-21 05:30:00,33.96974,7.866173333333333,34.74760666666667,34.95169333333333,36.08304,34.69692,0.6025933333333333,0.5936533333333334,0.6000800000000001,1.18932,0.598,69.29,70.63,67.74,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,215.89920441071428,57.78563931904762,56.66224163452381,-0.0035399095238095,-1587.1715968747362,13.9662,21.86380334185316,20.751063775,20.285727969971333,61.92,62.58,62.08,68.8,68.14,104.73,431.2353333333333,-0.7058,15.931073333333332,94.87676,-0.9116666666666668,34.33,24.03,41.24,2021-08-21 05:30:00
2021-08-21 05:45:00,33.89584,8.02628,34.594013333333336,35.120580000000004,36.04157333333333,34.92818,0.60244,0.5934333333333334,0.5993466666666667,1.1874,0.59798,68.98,70.2,67.08,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,216.01699186388888,57.68904449652778,56.03595098125,0.0024041930555555,-1144.0829169332292,14.7383,21.482206689700604,20.414150341666662,19.773753386917065,59.36,60.18,59.81,69.36,68.11,105.34,430.346,0.25536,13.712613333333334,94.88191333333334,-0.9141733333333334,34.33,24.03,41.24,2021-08-21 05:45:00
2021-08-21 06:00:00,34.41884666666667,8.21198,34.49466666666667,34.37045333333333,35.75154666666666,35.109746666666666,0.6000466666666667,0.59314,0.5986600000000001,1.1848666666666667,0.6013333333333333,68.69,69.84,66.57,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,216.6307642111111,57.48600673194445,56.41344490138889,-0.0004716312499999,-1264.4044047471853,13.9539,21.12344724074677,20.1286275,19.346624290883028,57.67,58.5,58.27,68.71,67.95,105.21,426.95933333333335,3.3436066666666666,12.749046666666668,94.8822,-0.915,33.98,24.03,41.24,2021-08-21 06:00:00
2021-08-21 06:15:00,33.91739333333333,8.157313333333333,34.02526,34.871340000000004,35.87922666666667,35.09356666666667,0.60168,0.5926466666666667,0.5995733333333334,1.1891866666666668,0.6031266666666667,68.42,69.49,66.93,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,211.57042805641024,57.36427399679488,56.56704560705129,4.775512820512719e-05,-952.9120566752334,14.6382,20.942043870906502,19.94352188333333,19.860674848067504,57.2,58.17,71.9,67.91,68.29,80.09,394.44666666666666,2.11392,12.479553333333332,94.8893,-0.9158,33.63,24.03,37.52,2021-08-21 06:15:00
2021-08-21 06:30:00,34.31838666666667,8.085606666666667,34.27037333333333,34.68497333333333,35.94376666666667,34.53780666666667,0.6005199999999999,0.5957399999999999,0.5988,1.1872666666666667,0.6040266666666666,68.16,69.17,66.97,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,211.40213412424245,57.43023765833333,56.9572639469697,-0.0001181674242424,-1382.1065551362924,14.6603,20.6886949704782,19.819486108333333,19.95783396628792,56.71,57.61,67.85,67.8,67.57,79.5,388.7033333333333,2.189413333333333,12.27988,94.88948,-0.9182733333333334,33.63,24.03,37.52,2021-08-21 06:30:00
2021-08-21 06:45:00,33.623713333333335,7.77338,34.357166666666664,34.63672,36.13679333333334,34.59146666666666,0.6008866666666667,0.5966,0.5978399999999999,1.1874866666666668,0.59938,67.92,68.84,66.97,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,210.9383785423611,57.51457953055556,56.74308376319444,-0.0058590305555555,-1099.5754704539138,15.2312,20.50979660719804,19.646963458333328,19.998746925996382,56.02,56.96,69.75,67.65,68.68,79.5,390.152,1.0632933333333334,11.830573333333332,94.88740666666666,-0.9158,33.63,24.03,37.52,2021-08-21 06:45:00
2021-08-21 07:00:00,34.318133333333336,7.977153333333334,34.704966666666664,34.71380666666666,36.14444,34.68822,0.6021,1.83058,0.5998533333333333,2.3293200000000005,1.781113333333333,67.77,68.68,66.98,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,210.48924753472224,57.44954189236111,57.33740410763889,-0.0007391270833333,-1294.7191790609056,14.4581,20.425731080537048,19.552109258333328,20.0112570574816,55.82,56.81,69.3,67.73,68.41,79.87,386.984,1.2257,11.844233333333332,94.88812,-0.9108133333333334,33.63,24.03,37.52,2021-08-21 07:00:00
2021-08-21 07:15:00,34.21688666666667,8.274226666666667,34.23193333333334,34.40303333333333,35.013133333333336,35.473553333333335,0.59566,72.13392,0.59608,71.91234666666666,71.64879333333333,68.1,69.27,67.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,270.8731238967949,57.15246861602565,57.84566847564103,0.0592664839743589,-1789.6550811025245,14.2109,21.44635764978869,20.36914749166667,20.47966900367163,86.22,89.88,78.79,222.0,161.86,256.0,777.984,23.76714666666667,11.48656,94.88841333333332,-0.9114533333333332,79.51,49.29,62.12,2021-08-21 07:15:00
2021-08-21 07:30:00,34.12444,7.936253333333334,34.277366666666666,34.57237333333333,36.36998666666667,34.86428,0.5981799999999999,87.21763333333334,0.5999466666666666,87.41405333333334,85.54974,68.88,70.26,68.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,274.6344539030303,57.10530379090908,57.76212355,0.0741221303030303,-1787.1755947116676,14.4897,22.351316457663074,21.06643571666666,21.05837615749789,84.78,97.37,90.23,216.0,42.55,180.0,850.4313333333333,20.50613333333333,11.7046,94.89234,-0.9146333333333332,63.05,16.08,52.21,2021-08-21 07:30:00
2021-08-21 07:45:00,34.1336,8.098193333333333,34.16360666666667,34.619953333333335,35.797153333333334,35.32212666666667,0.6005733333333333,87.19247333333333,0.5987866666666667,87.2326,85.00974,69.35,70.59,68.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,272.1344402388889,57.21678031875,57.058759556944445,0.0793031756944444,-1718.7572543092303,14.4312,22.43593596218369,21.341695008333325,21.399106482292268,86.21,61.17,76.92,231.0,44.78,218.0,777.9293333333334,13.86382,11.697093333333331,94.89108,-0.9146133333333334,76.71,19.96,54.51,2021-08-21 07:45:00
2021-08-21 08:00:00,34.51929333333333,8.076926666666667,34.5957,34.581133333333334,35.74725333333333,34.737046666666664,1.7236266666666666,87.07242666666666,1.7452866666666669,88.22976,85.02019999999999,69.63,70.21,69.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,274.6278358256945,56.99937396666667,56.74913432291666,0.0829916576388888,-1958.6270410666991,14.1008,21.730512663719598,21.54352544166666,21.612218818025557,84.75,56.47,90.14,224.0,45.67,235.0,788.3553333333333,15.480446666666667,11.4889,94.88754,-0.9136133333333334,63.22,16.78,58.76,2021-08-21 08:00:00
2021-08-21 08:15:00,185.97786,140.47992666666667,36.01048,34.68519333333334,35.90594,34.80494,72.19059333333333,87.10502666666666,72.51136666666666,157.36355333333333,85.06381333333334,69.96,70.12,69.48,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,279.36231475128204,56.96365594038461,55.081459015384624,0.0808896557692307,-1830.6073702398412,13.7019,21.59452875093126,21.791731625000008,21.915479809897363,86.18,56.07,77.17,223.0,74.09,249.0,806.0486666666667,17.207693333333335,11.646053333333333,94.88630666666668,-0.9185733333333334,72.68,27.56,59.47,2021-08-21 08:15:00
2021-08-21 08:30:00,189.3308066666667,150.61682666666667,36.31785333333333,34.92234,35.80815333333333,35.73882666666667,87.34238666666667,87.20531333333334,87.99546000000001,171.46930666666668,85.03332,70.25,70.11,70.06,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,280.85485846845233,57.03398299761905,54.58203544107143,0.0756190767857142,-2136.7011665591685,14.9697,21.61539192827644,21.921778183333338,22.28035948618077,84.28,55.7,90.76,225.0,64.17,133.69,803.2413333333334,16.706599999999998,11.623653333333332,94.89075333333334,-0.91452,62.87,21.02,45.49,2021-08-21 08:30:00
2021-08-21 08:45:00,188.253,149.83304,36.447206666666666,34.86452,35.83828666666667,35.66580666666666,87.12065333333334,87.36843333333333,88.02246666666666,171.1974933333333,85.04418000000001,70.5,70.14,70.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,283.4460509954545,57.05192932424242,54.77723936666666,0.077599728030303,-1860.9799646759295,16.3475,21.751015388669657,22.0835265,22.529737293449383,86.61,55.87,77.76,230.0,67.68,267.0,819.5866666666666,18.18723333333333,11.621653333333336,94.88936666666667,-0.91596,74.78,25.97,61.24,2021-08-21 08:45:00
2021-08-21 09:00:00,189.6113,149.87749333333335,36.44112,34.830079999999995,36.16767333333333,35.270046666666666,86.66817999999999,87.14873333333334,88.2618,170.80767333333333,84.92534666666667,70.76,70.18,70.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,249.057128519697,57.025338306818185,55.37293489848485,0.0573856106060606,-1567.1278471926512,15.5464,21.817313363233325,22.178740775,22.80782977632765,100.09,56.05,106.05,83.65,72.25,81.7,653.4113333333333,7.437306666666667,11.642166666666666,94.88524666666667,-0.9144466666666666,35.2,24.91,34.51,2021-08-21 09:00:00
2021-08-21 09:15:00,238.34511333333333,150.27347999999998,86.29920666666666,215.99170666666663,215.26872666666668,225.71758,85.73114000000001,85.58772,88.19821333333333,169.6503,84.88709333333333,70.99,70.34,71.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.0861688048611,56.97408664027777,55.71062295069444,0.0100055583333333,-1020.0691346623564,15.3266,22.02279973366103,22.284336750000005,22.614550234904076,63.16,56.85,57.08,44.86,67.32,106.91,374.644,-0.6715466666666666,11.84374,94.88630666666668,-0.9131866666666668,29.42,22.44,40.71,2021-08-21 09:15:00
2021-08-21 09:30:00,242.49344,150.35472666666666,89.5494,228.26779333333332,227.52984,231.17006666666663,85.93614666666667,86.23067999999999,88.12558666666668,170.43088666666665,85.02376666666667,70.76,70.71,70.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.18254466666667,57.024390311805554,57.83202983611111,-0.0005842840277777,-1420.6778246480108,14.8462,22.30509624174357,21.734783208333344,21.928152911717177,55.98,56.59,56.45,66.95,67.6,107.17,415.85066666666665,-0.6715533333333333,11.774306666666666,94.88588666666666,-0.9152333333333332,33.28,22.44,41.24,2021-08-21 09:30:00
2021-08-21 09:45:00,241.80659333333327,150.34747333333334,90.00207333333333,228.19772,227.90956,230.576,86.05240666666667,86.52564000000001,88.07782,170.9705,85.27123333333334,70.67,70.98,70.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,222.54719251916669,57.194198576666665,57.76258326166667,-0.0006456883333333,-1403.8067526766906,15.2342,22.477312160217537,21.62066390833333,21.71523333211826,55.87,56.79,56.45,67.04,66.48,105.93,417.354,-0.7478,11.63808,94.8888,-0.91634,33.63,22.44,41.42,2021-08-21 09:45:00
