time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-08-22 06:30:00,34.32498666666667,7.742333333333333,34.62906,34.3277,36.760686666666665,34.44714,0.6010066666666667,0.59458,0.5981933333333332,1.1860133333333331,0.6047533333333334,67.75,68.72,67.21,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,216.18139474666668,55.169427695,57.51747734833333,8.891583333333329e-05,-997.0575156529958,13.4045,20.472214251963862,19.59360433333333,20.421064264046663,56.75,57.56,85.49,68.68,68.89,79.64,447.6333333333333,4.5672733333333335,12.486173333333332,94.88916,-0.7940066666666666,33.63,22.26,36.11,2021-08-22 06:30:00
2021-08-22 06:45:00,34.01377333333333,8.104166666666666,34.41512,34.67492666666667,36.37162666666666,34.946493333333336,0.60116,0.5922533333333334,0.5989933333333333,1.18742,0.6022333333333333,67.53,68.39,67.31,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,211.9301050742424,55.27716055378789,58.02384547348484,0.0029185287878787,-672.1367587024407,12.7424,20.35880336779536,19.476245966666667,20.390360366865195,56.69,57.57,66.39,67.62,67.71,78.86,393.10066666666665,-0.4878466666666667,12.29746,94.89502666666668,-0.79376,33.63,22.26,36.11,2021-08-22 06:45:00
2021-08-22 07:00:00,33.90449333333333,8.1928,34.43423333333333,34.36328,35.463726666666666,35.44144666666667,0.5999266666666666,1.8331933333333332,0.5976199999999999,2.3201933333333336,1.78564,67.37,68.26,67.09,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,211.2739856819444,55.5391189375,58.132450345138885,0.0073598444444444,-871.1399516175414,13.5113,20.236191249507783,19.431348341666663,20.139672133077056,56.27,57.2,70.1,68.2,68.73,80.04,392.5493333333333,-0.7079733333333333,12.159046666666663,94.89878,-0.7945466666666667,33.63,22.26,36.11,2021-08-22 07:00:00
2021-08-22 07:15:00,33.97036,8.190026666666666,34.25628,34.59623333333333,35.83433333333333,35.04563333333333,0.59732,72.28684,0.59614,72.03685333333333,71.78104666666667,67.79,69.04,67.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,278.38291538472225,55.60396891041666,57.50193789513889,0.0635025986111111,-1305.18807848493,13.2396,21.412877249754217,20.193413441666667,20.487595238674032,86.43,88.45,81.24,213.0,202.0,324.0,797.5699999999999,20.96621333333333,11.960713333333333,94.89169333333332,-0.78994,76.71,100.0,72.92,2021-08-22 07:15:00
2021-08-22 07:30:00,33.888713333333335,8.10706,34.639266666666664,34.372060000000005,36.25554666666667,35.13338666666667,0.5983066666666667,87.10046666666668,0.5991,87.34912666666666,85.93555333333333,68.59,70.09,68.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,297.1424459108333,55.63563333250001,57.01984003916666,0.0702038066666666,-1623.3682682761694,13.1076,22.23291527969127,20.880354891666677,20.99176201232575,84.63,96.03,84.11,222.0,139.34,86.79,1016.896,27.83596,11.86028,94.89510666666666,-0.7965533333333333,65.15,35.16,37.35,2021-08-22 07:30:00
2021-08-22 07:45:00,34.72204,8.030673333333333,34.67710666666667,34.34454,36.34318666666666,34.56108,0.5985066666666667,86.96326666666667,0.5967333333333333,87.16935333333332,85.22755333333333,69.05,70.57,68.56,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,278.1607816787879,55.466762685606064,56.91019801060606,0.084674525,-1307.2023475290034,13.2044,22.718667432983978,21.16957645833333,21.324940838559318,87.07,87.67,80.33,228.0,45.72,330.0,844.9073333333333,15.496806666666666,11.809533333333333,94.89162,-0.79532,75.31,20.85,70.27,2021-08-22 07:45:00
2021-08-22 08:00:00,34.06534,7.939166666666667,34.77226,35.05822,36.07936666666667,34.94566666666666,1.7255333333333336,87.04803333333332,1.7467333333333337,88.25679333333333,84.90606666666667,69.44,70.69,68.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,277.80340423611113,55.72091823472223,57.357596854166665,0.0787852180555555,-1165.9143758323503,13.619,22.286977909141054,21.39365473333333,21.558525090194337,85.26,57.47,82.91,220.0,63.77,86.13,783.6426666666666,10.647673333333334,11.894246666666668,94.89223333333332,-0.7931866666666667,62.52,21.2,36.46,2021-08-22 08:00:00
2021-08-22 08:15:00,187.19286666666667,141.38973333333334,36.17360666666666,34.802193333333335,36.0766,34.88895333333333,72.2291,87.10418,72.61781333333333,157.44408,84.98973333333333,69.76,70.29,69.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,279.3183183291667,55.822549996527776,57.942311538194446,0.0779741902777777,-1386.8665285142745,13.7806,21.824832698067155,21.657661375,21.8384474290948,86.51,56.41,85.38,225.0,65.55,298.0,806.9306666666668,13.7458,11.786133333333334,94.89848666666668,-0.7947733333333333,73.03,25.09,67.96,2021-08-22 08:15:00
2021-08-22 08:30:00,189.77618666666663,151.3008,35.75312666666667,34.63225333333333,36.27655333333333,34.70577333333333,87.30806,87.14366,88.26560666666666,171.46083333333334,84.98052666666668,70.05,70.17,69.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,283.5934766076923,55.59247316217948,58.113983787179485,0.0775293576923077,-1412.479186432342,14.8528,21.643390097666213,21.810991683333327,22.20323527834711,85.13,55.95,80.92,233.0,70.91,115.21,820.8520000000001,15.248046666666664,11.684593333333334,94.89320666666669,-0.79564,63.75,21.2,39.65,2021-08-22 08:30:00
2021-08-22 08:45:00,190.01876,150.82808000000003,36.26654666666666,34.64149333333333,36.09205333333333,35.009813333333334,87.09034,87.14875333333333,88.37688,171.17449333333334,84.96275999999999,70.31,70.1,70.37,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,284.25621291969696,55.594535005303015,57.54096594166667,0.0836669772727272,-1455.6510687547543,14.3851,21.727772501782,21.987215625,22.449829808518302,86.34,55.89,81.65,217.0,63.72,341.0,817.182,13.529806666666667,11.60726,94.88967333333332,-0.7940133333333333,73.2,24.74,72.04,2021-08-22 08:45:00
2021-08-22 09:00:00,189.40578,150.38726666666665,36.18,34.911566666666666,36.02247333333333,34.995,86.99148666666666,87.25368,88.35212666666666,171.07002,85.0064,70.64,70.16,70.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,280.9126914606061,55.68623531742424,57.7405772969697,0.0823537469696969,-1527.9026780322697,14.6403,21.77390766955625,22.07355510833333,22.722948334134287,87.69,56.1,84.8,190.0,64.04,200.0,798.8240000000001,14.12744,11.7414,94.88639333333334,-0.7902666666666666,56.22,21.38,53.63,2021-08-22 09:00:00
2021-08-22 09:15:00,239.4315733333333,150.67647333333335,86.18734666666666,216.79794,215.4217733333333,226.2163733333333,86.34021333333334,86.61930000000001,88.21684666666667,169.9264,84.93249333333333,70.93,70.28,71.22,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,230.62810178055557,55.81920422916667,57.640395534722224,0.0447811444444444,-927.121699953611,15.2928,21.945855885918604,22.453987258333328,23.060642292738805,95.48,56.78,60.18,43.29,65.69,109.59,476.6053333333333,0.2943333333333333,11.750446666666669,94.88872,-0.7915333333333333,28.02,21.2,41.95,2021-08-22 09:15:00
2021-08-22 09:30:00,242.88084666666663,151.43531333333334,89.7624,229.39682,228.65721333333332,232.05116,85.78182666666666,86.03046666666665,88.12048666666666,170.31504666666666,85.00513333333333,70.99,70.62,70.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.85920328333336,56.02670307820513,58.947514317307686,-0.001646298076923,-828.8701202793452,14.4288,22.23834698782065,22.1150242,22.210795301033443,56.49,56.94,56.78,69.97,69.11,102.95,402.7886666666666,-0.7367133333333332,11.920426666666666,94.88862666666668,-0.7904866666666667,33.63,22.61,40.89,2021-08-22 09:30:00
2021-08-22 09:45:00,241.57840666666667,150.34744,89.84719333333334,228.58720666666667,228.15686,231.1844,85.95997333333334,86.48490666666666,88.05872666666666,170.7357,85.31723333333333,70.75,70.89,70.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.3907650113636,55.970330135606055,59.055170813636366,0.0006838041666666,-984.933237067852,14.5315,22.40538884727204,21.717451274999995,22.08742821893594,56.22,56.96,56.69,67.83,69.22,105.73,421.12666666666667,-0.69458,11.9231,94.88833333333334,-0.7880466666666667,33.63,22.97,41.24,2021-08-22 09:45:00
2021-08-22 10:00:00,242.69338,151.25961999999998,89.80392,229.26059333333333,228.54193333333333,231.81008000000003,86.07029333333334,86.63838000000001,88.08691999999999,171.09276,85.36127333333334,70.69,71.16,70.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,222.8956512560606,56.04513670303031,57.77088754318181,0.0007817969696969,-1258.1620772285412,16.0864,22.53357286276963,21.64186643333334,22.11071282145809,55.98,56.78,56.45,67.7,68.27,104.38,421.1126666666667,12.890693333333331,11.897506666666668,94.88607333333334,-0.79098,33.63,22.97,41.24,2021-08-22 10:00:00
2021-08-22 10:15:00,242.60823333333332,150.38037333333335,89.96445999999999,228.88397333333333,228.08554666666663,230.61908666666668,86.10732,86.71002666666666,88.05210666666667,171.16750666666667,85.45994,70.65,71.34,70.57,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.05316201666668,56.12316351736112,57.41475393333334,0.005769125,-1185.1105529017989,16.0133,22.644225381608123,21.588095524999996,22.20051275757072,55.97,56.82,56.53,67.6,68.38,103.51,419.3106666666666,-0.6934733333333334,11.74856,94.88751333333332,-0.7900466666666667,33.63,22.97,41.24,2021-08-22 10:15:00
2021-08-22 10:30:00,243.12964,151.07801333333333,90.36542,229.2945,228.66992,230.93535333333327,86.1571,86.64308666666666,88.05390000000001,171.22098666666668,85.49492000000001,70.62,71.51,70.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.7557491423611,55.99696758472222,57.67755769166667,-0.0020727881944444,-1228.0592556320014,17.2006,22.7162173814707,21.56133545833333,22.26735574077708,55.8,56.6,56.41,67.54,67.95,103.73,416.782,-0.6181666666666668,11.655526666666669,94.88441333333334,-0.7906533333333333,33.63,22.97,41.24,2021-08-22 10:30:00
2021-08-22 10:45:00,242.58521333333331,150.56041333333332,89.46334666666667,228.42702,227.23505333333333,230.78700666666663,86.31253333333333,86.46068,88.05796000000001,171.21737333333334,85.55248666666667,70.62,71.63,70.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.62190854750003,55.98659179250001,57.90088264999999,0.0022466025,-1091.115665206545,16.0046,22.783085177032603,21.512747099999995,22.37807975817475,55.79,56.69,56.44,66.84,67.78,103.75,416.2313333333333,-0.70858,11.634393333333332,94.8866,-0.79426,33.98,22.97,41.24,2021-08-22 10:45:00
2021-08-22 11:00:00,242.64366666666663,150.72994,90.01962666666667,229.09625333333327,228.183,230.73209333333332,86.3243,86.42877333333333,88.04836666666667,171.14424666666667,85.42389333333334,70.62,71.75,71.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.13947604318184,55.94951866439394,58.19443837348485,0.0016881871212121,-998.5728682071418,16.7286,22.816409753290827,21.556590016666668,22.542472746239696,55.98,56.81,56.48,66.48,67.71,106.38,417.316,-0.7169733333333334,11.711573333333332,94.88738,-0.7895866666666667,33.98,22.97,41.59,2021-08-22 11:00:00
2021-08-22 11:15:00,242.14672,150.72634666666667,89.71123333333334,228.51086666666663,227.92554,231.3635,86.2826,86.5703,88.02633333333333,171.07434,85.42767333333333,70.65,71.9,71.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.42632584097225,56.1294436375,58.98218980416666,0.0004827027777777,-1213.4184629447968,16.4411,22.87570062674212,21.582817575,22.73324977917639,55.8,56.65,56.34,67.6,66.79,106.01,417.2386666666667,-0.6910333333333334,11.717533333333334,94.88535333333331,-0.7919,33.98,22.97,41.59,2021-08-22 11:15:00
2021-08-22 11:30:00,241.89293333333336,150.65962,90.19615333333331,228.63246666666663,228.08946666666668,230.746,86.32580666666667,86.67308,87.9936,170.89554666666666,85.48080666666667,70.65,72.03,71.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.9547687288461,56.02299766858974,59.40334618333333,1.7356742442307689,-1253.0715990499918,17.4487,22.94507625091336,21.612073825,22.93667796899257,55.8,56.64,56.29,66.67,66.5,104.69,417.048,-0.6511133333333333,11.631133333333333,94.88176666666666,-0.7901333333333334,34.33,22.97,41.59,2021-08-22 11:30:00
2021-08-22 11:45:00,241.82253333333333,150.1837733333333,90.20279333333332,229.10954666666663,228.3145933333333,230.35166,86.35729333333333,86.6255,88.02861333333334,170.6524,85.48016666666668,70.66,72.14,72.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.36175949464285,55.96946498690476,60.222160846428565,1.8426758369047616,-1093.4612027005046,16.9413,23.00932980781215,21.61742728333333,23.282508965007253,55.95,56.82,56.5,67.15,67.07,105.21,415.05,-0.7306933333333333,11.756006666666668,94.88386,-0.7942400000000001,34.33,22.97,41.59,2021-08-22 11:45:00
2021-08-22 12:00:00,241.84728,150.48202,89.99396,228.76583333333332,228.03996666666663,230.94611333333333,86.37293333333334,86.72340000000001,87.98255333333333,170.26791333333333,85.40032666666666,70.71,72.24,72.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.93523875,56.04268237575757,59.75169233030303,2.149623637878788,-1153.022741080845,17.4358,23.053208521632826,21.66148683333333,23.67251963539286,55.8,56.78,56.47,67.48,67.07,104.38,416.35,-0.6305533333333333,11.77616,94.8807,-0.79264,34.68,22.97,41.59,2021-08-22 12:00:00
2021-08-22 12:15:00,242.79663333333332,150.80860666666666,90.04164666666667,229.1239,228.4422333333333,230.944,86.39854,86.80188,87.95728000000001,169.90316,85.47,70.71,72.37,73.34,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.00642136893936,55.98709981136363,58.08715926969697,4.575165141666665,-1315.7933828282223,16.663,23.125520848321344,21.6963425,24.195501149443885,56.07,56.97,56.65,66.63,67.65,105.06,417.716,-0.67024,11.80966,94.8772,-0.7912733333333333,34.68,23.32,41.59,2021-08-22 12:15:00
2021-08-22 12:30:00,242.28561333333332,150.44924,90.04914666666667,228.9682533333333,228.26790666666665,230.71306,86.43207333333334,86.79022,87.93617333333333,169.54942666666665,85.43996,70.78,72.47,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.78632309444444,56.00898248680556,57.82031352291667,2.433766310416668,-1230.9535636798084,17.1812,23.21025184681633,21.666921625,24.64449931807502,55.88,56.79,56.56,67.5,67.59,105.14,416.3206666666666,-0.6981933333333334,11.7395,94.88124666666666,-0.7886266666666667,34.68,23.32,41.59,2021-08-22 12:30:00
2021-08-22 12:45:00,241.86986666666664,150.37912,90.06672,228.68560666666664,228.18519333333333,230.4322733333333,86.42801333333334,86.74314,87.88846666666667,169.22840666666667,85.45562,70.78,72.6,74.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,226.2213560766667,56.09780029583332,57.97760276583334,5.733600169999999,-1524.5405301969888,17.5528,23.29290967637144,21.665640516666677,24.621127351190808,55.8,56.62,55.94,67.04,68.98,178.0,472.26933333333335,-0.6897666666666668,11.740713333333334,94.88093333333332,-0.7900733333333334,35.03,25.09,51.68,2021-08-22 12:45:00
2021-08-22 13:00:00,243.38406,150.24237333333335,90.31528,229.09167333333332,228.18702666666667,229.6929133333333,86.42776666666667,86.51514666666667,87.94069333333333,169.37498,85.42946,70.85,72.69,74.28,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,234.98246815,56.14080271666667,57.32234618106061,3.2572023946969706,-1631.6200957051442,18.7596,23.32899991754357,21.70770344166667,24.335540684547937,56.05,56.78,56.01,68.85,67.68,193.0,545.5606666666666,-0.70668,11.724193333333334,94.87936,-0.7905599999999999,35.38,25.09,51.86,2021-08-22 13:00:00
2021-08-22 13:15:00,88.52473333333333,17.821,78.36629333333333,218.0256,217.7712,220.48932,86.28125333333334,86.46568,87.84578,169.36090666666666,85.39348,70.85,72.75,74.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,238.69675726515152,56.23767438787879,57.61685623409091,4.785480179545455,-1796.1743926363415,17.9258,23.24633310699994,21.718423491666663,24.14111092658237,55.65,56.5,55.52,68.52,68.16,218.0,570.9953333333334,-0.6356,11.7805,94.88088,-0.7916000000000001,35.38,25.09,56.28,2021-08-22 13:15:00
2021-08-22 13:30:00,77.02756,8.240526666666666,77.98016000000001,217.98188666666667,217.6835133333333,220.3638533333333,86.22096666666667,86.33122666666667,87.49016666666667,169.43939333333336,85.34883333333333,70.84,72.61,74.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,240.99004241805557,57.00949575069445,59.49244028124999,4.938899560416668,-2197.8700685988065,20.0494,23.099565885197933,21.69215499166666,24.01929757592029,55.43,56.1,55.16,68.5,68.23,226.0,577.61,137.70354,11.707533333333334,81.97813333333333,13.254780000000002,34.68,24.56,57.35,2021-08-22 13:30:00
2021-08-22 13:45:00,77.49237333333333,8.005013333333332,77.69612000000001,217.6961533333333,217.24147333333332,219.80966,86.22074666666667,86.56031333333334,87.19453333333334,169.60054666666667,85.29693333333333,70.8,72.49,74.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,239.0514796633333,58.156419755,59.94067198000001,4.024025559166668,-2545.142644994489,19.0567,23.014689016266857,21.62703445,23.918364532597195,54.76,55.4,54.51,68.44,68.18,210.0,579.5553333333334,530.06642,11.177686666666666,36.0581,62.99754,33.98,23.68,53.63,2021-08-22 13:45:00
2021-08-22 14:00:00,77.74321333333334,7.836446666666666,77.54501333333333,217.4927066666667,216.96586666666664,219.34678666666665,86.24644666666667,86.57357333333333,87.08640666666666,169.70216,85.34928666666666,70.76,72.35,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,237.67001104166667,58.25320683416667,59.43113428916666,3.098495902499999,-2447.2444536595567,19.7258,22.91665358140159,21.617299933333324,23.913076762381763,54.57,55.36,54.45,68.31,68.65,205.0,571.6746666666667,576.0271466666667,10.999513333333336,30.43326,69.45477333333334,33.98,23.68,53.81,2021-08-22 14:00:00
2021-08-22 14:15:00,239.59018,141.3544,89.06704666666666,227.7392133333333,226.8985,229.81590666666668,86.23531333333334,86.62786666666668,87.14214666666666,168.98297333333332,85.41072000000001,70.82,72.3,75.22,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,218.33391317272728,58.35451509848485,57.08336018333334,8.013251016666667,-1482.0320146309125,19.1094,22.91172706566107,21.711363775,25.167600616404684,55.12,55.85,55.58,67.32,69.3,103.64,441.1793333333334,436.84958,11.022493333333331,30.43548,69.44567333333333,33.63,24.21,41.24,2021-08-22 14:15:00
2021-08-22 14:30:00,242.20570666666663,150.52562,90.01342666666666,228.5960533333333,228.02312666666663,230.43442,86.27453999999999,86.70808666666667,87.45668666666667,168.18944666666667,85.38654666666666,70.87,72.41,76.15,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,216.192379125,58.45770593819445,56.79688990138889,10.769186511805552,-1457.4256201320643,19.7333,22.99141271564628,21.730017616666665,25.977600172441043,55.08,56.07,55.76,67.71,68.77,104.01,423.92066666666665,421.0173066666667,11.237333333333334,30.435113333333334,69.44778666666666,33.63,24.21,41.24,2021-08-22 14:30:00
2021-08-22 14:45:00,242.1122,150.14637333333334,89.779,228.5261133333333,227.4835733333333,230.3300333333333,86.26662,86.45275333333333,87.68551333333333,167.8091,85.35893333333334,70.92,72.63,76.86,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.41110671319447,58.55303132986111,57.215876691666665,5.5450866097222224,-1721.1326041821003,19.7735,23.207768654437984,21.76144840000001,26.405312156856382,55.07,56.21,55.87,67.42,69.02,105.6,422.87,427.10198,11.31904,30.43382666666667,69.44814,33.63,24.21,41.59,2021-08-22 14:45:00
2021-08-22 15:00:00,241.0017466666667,150.14995333333334,90.08212666666668,228.12679333333327,227.8686933333333,230.01494666666667,86.24625999999999,86.22668666666667,87.77138,167.58090666666666,85.23551333333333,70.96,72.79,77.35,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,214.9406145491667,58.6512547725,56.552234027500006,7.2373075625,-1340.0011663153664,20.472,23.33682080383437,21.83182710833333,26.71274668048028,55.26,56.23,55.97,67.3,68.75,105.45,425.41,430.8483733333333,11.273013333333331,30.43706,69.44827333333333,33.63,24.21,41.59,2021-08-22 15:00:00
2021-08-22 15:15:00,241.6164466666667,149.53937333333334,90.27638,227.79492,227.40944,210.5183,86.26412666666667,86.49694,87.85148666666667,167.50656666666666,85.26678,71.04,72.97,77.82,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,214.28936970416663,58.5194883925,55.66084732583333,8.781258450833334,-1296.9900614101211,20.4911,23.486240303007943,21.821566758333336,26.860487111803025,55.45,56.56,56.17,67.71,68.46,105.17,424.6706666666667,430.1066,11.317886666666668,30.438286666666663,69.44698,33.63,24.21,41.59,2021-08-22 15:15:00
2021-08-22 15:30:00,240.96991333333327,149.37268666666665,89.94506666666666,227.4319933333333,227.00555333333332,220.04606666666663,86.22573333333334,86.43912666666667,87.79502666666667,167.37276666666668,85.32169999999999,71.05,73.14,78.15,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,214.2871978257576,58.54554517272727,54.94270585606061,4.747595040151516,-1604.442830946381,19.3113,23.59993579744116,21.919663374999995,26.91046254787551,55.25,56.41,56.15,67.32,67.82,111.79,425.2566666666667,433.03548666666666,11.4361,30.43679333333333,69.44614,33.63,24.21,42.66,2021-08-22 15:30:00
2021-08-22 15:45:00,240.6112533333333,149.0803533333333,90.41159333333331,227.81323333333333,226.8241733333333,229.15510666666663,86.23903333333332,86.57456,87.78417333333333,167.39456,85.28463333333333,71.18,73.3,78.07,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,218.5052104236111,58.649021052777776,54.90831427986112,7.63482575763889,-1984.335993358229,19.5688,23.695392581875296,21.912849216666668,26.52603934085465,55.09,56.22,55.56,67.25,67.57,129.69,464.224,475.4592533333333,11.363433333333337,30.434293333333336,69.44699999999999,33.98,24.21,44.25,2021-08-22 15:45:00
2021-08-22 16:00:00,240.58066666666667,149.36984666666666,90.41618666666666,227.68812666666665,227.10882666666663,229.11382666666668,86.2264,86.53854666666666,87.79279333333334,167.59222666666668,85.18207333333334,71.22,73.42,77.98,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,217.00965862564104,58.63599146153846,54.89491378205128,4.645200882051282,-1795.799689412239,19.2566,23.741881539513543,21.946698491666663,26.420902218277888,55.07,56.17,55.58,67.23,68.26,121.48,453.7846666666667,463.9372,11.160626666666667,30.434753333333333,69.44571333333333,33.98,24.21,42.66,2021-08-22 16:00:00
2021-08-22 16:15:00,240.46708666666663,149.17641999999998,90.28250666666666,227.61492666666663,226.87131333333332,228.89255333333327,86.20171333333333,86.54212000000001,87.68846,167.63765999999998,85.19577333333334,71.27,73.52,78.02,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,216.840746615,58.65011699666668,55.11566070666667,4.334325374166668,-1495.1227600467894,19.0595,23.775401679370304,21.95012885833333,26.350062124957333,55.04,56.18,55.62,67.4,68.26,127.36,450.70933333333335,457.3778133333333,11.205666666666668,30.438493333333334,69.4476,33.98,24.21,44.78,2021-08-22 16:15:00
2021-08-22 16:30:00,240.3370933333333,149.13123333333334,89.60506666666667,226.9163333333333,225.80524,229.53565333333333,86.18342,86.26874,87.6935,167.72376,85.23702,71.33,73.62,77.96,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.62998853181816,58.60643622878788,58.65498241590908,3.893876483333332,-1554.543087046626,20.6811,23.793426820424656,22.023020533333337,26.224053961373382,55.09,56.16,55.64,68.18,68.67,117.5,443.4353333333333,455.92538666666667,11.165053333333333,30.435566666666663,69.44962000000001,33.98,24.21,41.95,2021-08-22 16:30:00
2021-08-22 16:45:00,240.48648666666668,149.36191333333332,90.09208,227.40366,226.4571933333333,229.3932533333333,86.15107333333334,86.38198000000001,87.74134000000001,167.72622666666666,85.21158,71.38,73.71,77.98,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,214.2965601423077,58.62623488910256,58.29963713717949,9.319937932692309,-1768.603815613962,19.9586,23.876241666527164,22.003992275,26.292294814443157,55.07,56.26,55.87,66.67,68.26,125.21,433.7286666666667,444.0520266666666,11.35246,30.43454,69.44802666666666,33.98,24.21,41.77,2021-08-22 16:45:00
2021-08-22 17:00:00,241.5522733333333,150.1713,89.92441333333333,227.9063933333333,227.26176,230.47278,80.43673333333332,86.41111333333333,81.87065333333334,162.27807333333334,85.22339333333333,71.41,73.78,77.91,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.46283119615384,58.73298394935897,57.56139373717948,5.868421615384616,-1561.4606788605115,19.831,23.89692029485593,22.050727983333328,26.232003226535767,55.23,56.38,56.07,68.27,67.8,104.52,426.148,434.7473,11.238673333333336,30.435033333333333,69.45146666666666,33.98,24.21,40.18,2021-08-22 17:00:00
2021-08-22 17:15:00,241.7056,149.70442,90.02320666666667,228.065,227.22716666666665,229.78032,0.6052533333333333,86.47514666666666,0.5983266666666667,85.11607333333333,85.1715,71.41,73.78,77.79,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,212.85373164848485,58.70344083939393,57.36312205227273,2.649262391666667,-1437.063240642225,18.2964,23.770234599339062,21.93072280833333,26.050969299255087,55.22,56.4,56.13,67.98,68.23,105.47,422.9506666666667,432.89814666666666,11.151733333333334,30.4357,69.45019333333333,33.98,24.21,40.18,2021-08-22 17:15:00
2021-08-22 17:30:00,242.58133333333336,150.3291866666667,89.96032666666666,228.31825333333333,227.26399333333333,230.2096,0.6062,86.45359333333333,0.5984999999999999,85.20674000000001,85.12276666666666,71.46,73.79,77.61,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.0948738151515,57.3242181189394,56.259434181060605,2.6856334143939398,-1528.9813265266894,18.6846,23.80135943286274,21.9950473,25.85446952944972,56.29,57.3,57.21,67.91,68.0,104.56,421.1293333333333,293.7022933333334,11.587126666666668,51.95079333333333,45.97529333333333,33.98,24.21,40.18,2021-08-22 17:30:00
2021-08-22 17:45:00,242.37089333333333,150.74380000000002,89.71893333333334,228.8042533333333,227.97996,230.91441333333333,0.60426,86.43442,0.5987333333333333,85.37476,85.18953333333334,71.44,73.81,77.37,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.0742393818182,58.65381627045453,55.83866275454545,2.1633581446969696,-1684.0663047865646,18.8532,23.76771322181077,22.027296516666663,25.64521769555415,55.56,56.69,56.47,67.88,68.06,104.45,423.5286666666667,430.5484733333333,11.432573333333332,30.43794666666667,69.44926000000001,33.98,24.21,40.18,2021-08-22 17:45:00
2021-08-22 18:00:00,241.5557533333333,149.97402666666667,89.74078,228.00174666666663,227.20384,230.26626666666667,0.6007,86.49123333333334,0.5973,85.58056666666667,84.99388,71.45,73.8,77.02,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,212.78620662361115,58.57367110625,56.131385879166665,2.043226142361111,-1509.749862042826,18.3105,23.698041089360288,21.97948030833334,25.43624350085662,55.3,56.47,56.16,68.36,68.7,105.13,424.0066666666667,427.0650733333333,11.279853333333334,30.43532,69.45178,33.98,24.21,40.18,2021-08-22 18:00:00
2021-08-22 18:15:00,202.3737,150.15882666666667,50.88397333333333,58.10222666666667,58.12428,58.25868,0.6001466666666667,86.38342666666668,0.5982266666666667,86.10277333333333,84.75700666666667,71.37,73.74,73.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,235.1369141041667,55.034715606666666,56.729817918333325,2.613971575,-788.4901563656658,18.2207,23.62826001978817,21.845432058333333,23.274674489593224,58.21,58.94,58.74,69.32,61.5,175.0,621.8686666666667,207.53800666666663,12.313733333333332,76.31755333333334,20.39452,34.15,21.55,48.32,2021-08-22 18:15:00
2021-08-22 18:30:00,198.46291333333332,150.50551333333334,47.16422,45.48017333333333,45.71180666666667,46.10482666666667,0.5989333333333333,86.39488,0.5988333333333333,85.60025999999999,84.61220666666667,71.17,73.54,73.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.1478912025,54.65382613083334,56.053846525,2.424012264999999,-1174.6756507273717,16.9205,23.540503235525023,21.683276275000008,23.192093096560427,57.21,58.07,57.54,67.82,64.66,139.01,498.9846666666666,-0.4186666666666667,12.957853333333333,94.87050666666669,-0.8492733333333333,33.45,21.73,43.72,2021-08-22 18:30:00
2021-08-22 18:45:00,199.93643333333333,150.68586000000002,48.0382,46.28424666666667,47.30490666666666,45.81913333333333,0.6010866666666667,86.42416666666666,0.5987066666666667,85.53662666666668,84.53952666666667,70.96,73.26,73.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.3753225386364,54.95181289015152,55.22419390530304,-0.0036791053030303,-1225.617572190438,16.1666,23.38056745368237,21.552829116666658,23.37794282679198,57.16,58.13,57.8,67.32,67.86,106.29,442.5733333333334,-0.68526,12.66284,94.87334,-0.91492,33.45,24.38,40.35,2021-08-22 18:45:00
2021-08-22 19:00:00,198.73391333333333,150.09094666666667,47.63182,45.62596666666666,45.88976666666667,45.85665333333333,0.6000333333333334,86.60213333333333,0.6004,85.58595999999999,84.58382,70.72,73.06,73.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.52220453958333,55.24304330486112,54.794223840277766,0.0009238680555555,-1259.5895633884386,15.9861,23.29539850403017,21.400534858333337,23.264534169898013,57.16,58.14,57.92,68.2,67.75,106.63,425.3146666666667,-0.6387,12.559066666666666,94.87298,-0.9149133333333334,33.45,24.38,40.35,2021-08-22 19:00:00
2021-08-22 19:15:00,45.04186666666667,17.665473333333335,35.18225333333333,35.419493333333335,36.68952,36.09539333333333,0.5985133333333333,86.58629333333333,0.59864,85.63090000000001,84.58885333333333,70.57,72.82,73.12,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.14360527916668,55.38473245972222,57.28489959930556,0.0054541124999999,-1107.9365217817412,15.0343,23.074013443020306,21.248249258333328,22.95483150902146,56.96,57.93,57.71,68.05,68.36,106.85,427.0613333333333,-0.63926,12.24138,94.87514,-0.91806,33.45,24.38,40.35,2021-08-22 19:15:00
2021-08-22 19:30:00,34.33899333333333,7.862753333333333,34.489673333333336,34.85565333333333,36.23636,35.05838000000001,0.5991533333333333,86.59077333333333,0.5968733333333333,85.6867,84.6366,70.35,72.45,72.51,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.2937902991667,55.60655921,56.982290785,-0.0107722466666666,-1168.5984054638072,15.038,22.741933687893265,21.03436174166666,22.4525406598853,56.63,57.66,57.37,67.23,67.34,106.87,428.036,-0.6158133333333333,12.143580000000002,94.8781,-0.91546,33.45,24.38,40.35,2021-08-22 19:30:00
2021-08-22 19:45:00,34.487046666666664,7.833906666666667,34.974273333333336,34.29616,35.35894666666666,35.35687333333333,0.6000733333333332,86.49234,0.60102,85.82525333333334,84.74723333333333,70.1,72.08,71.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.12007792045455,55.76880051439394,57.49764807575757,-0.0025960257575757,-1077.939182874023,14.6177,22.428367145085478,20.87893048333333,21.98772163180962,56.59,57.64,57.39,67.34,67.8,105.9,426.2726666666667,-0.6125933333333333,12.116906666666669,94.88226666666668,-0.91844,33.45,24.38,40.35,2021-08-22 19:45:00
2021-08-22 20:00:00,33.58214666666667,7.78222,33.97206,34.93129333333333,36.23596,34.91631333333333,0.59972,86.56780666666667,0.5985600000000001,85.91562666666667,84.81061333333334,69.92,71.83,71.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.95473546666665,56.05065272803029,58.25442695151515,-0.0022493075757575,-1230.035963664352,14.0787,22.192145031860264,20.839348508333323,21.676919820086823,56.87,57.44,57.07,46.33,67.8,104.89,419.202,-0.6738,12.060393333333334,94.88132,-0.9177,30.12,24.38,40.0,2021-08-22 20:00:00
2021-08-22 20:15:00,34.33452666666667,7.916346666666667,34.12938666666666,34.65984,36.37612,35.346066666666665,0.60076,86.29276666666667,0.5988266666666667,85.97177333333335,84.82836666666667,69.91,71.51,70.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.0822345256944,55.98168952222222,57.72916482916667,-0.0011109541666666,-1042.621034034692,14.0251,21.986890217824225,20.993056525,21.53800192388894,60.2,57.58,57.36,45.08,67.25,105.08,394.7406666666666,-0.6575666666666666,11.992893333333331,94.88083333333334,-0.9151066666666666,28.9,24.38,40.0,2021-08-22 20:15:00
2021-08-22 20:30:00,34.15516,8.136913333333332,34.03278666666667,34.590466666666664,35.95936666666667,34.714420000000004,0.5950399999999999,86.02123333333334,0.59592,86.07750666666668,84.89322666666666,69.93,71.22,70.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.86929203916665,56.1308594075,57.23534176,0.0060523441666666,-1218.4023200365573,14.1864,21.92500819061854,21.118958275000004,21.13055114882087,62.4,57.34,57.11,45.11,67.35,104.56,394.224,-0.6595333333333334,11.929786666666669,94.88444,-0.9181533333333332,28.9,24.38,40.0,2021-08-22 20:30:00
2021-08-22 20:45:00,34.45605333333333,8.074393333333333,34.72116666666667,34.41584,36.2153,34.76442,0.59722,86.14282666666666,0.5970933333333334,86.14746,84.93782,69.94,71.01,70.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.4980135875,56.09558326916666,57.0155516125,0.00219165,-818.1931087408958,14.2213,21.81492215281287,21.205830966666664,20.97917376975306,64.37,57.25,56.96,45.43,67.75,104.95,393.664,-0.6869866666666666,11.77294,94.88478,-0.9165866666666668,28.9,24.38,40.0,2021-08-22 20:45:00
2021-08-22 21:00:00,33.86022,7.940073333333333,34.38922,34.432006666666666,35.92622666666667,34.90960666666667,0.5988333333333333,80.54098666666667,0.59914,80.56707333333334,79.37247333333333,69.98,70.91,69.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,206.7539358431818,56.19324800151515,56.7354087219697,0.0040963462121212,-958.1794922582918,14.2723,21.70727004209931,21.188049125000003,21.09467859409085,64.99,57.31,60.44,43.95,67.73,81.2,375.152,-0.6588533333333333,11.885786666666666,94.88659333333334,-0.9170866666666666,28.9,24.38,37.35,2021-08-22 21:00:00
2021-08-22 21:15:00,34.29099333333333,7.743306666666666,34.35642,34.70288,36.14081333333333,34.34507333333333,0.6022266666666667,0.5961933333333334,0.5978466666666667,1.1809733333333334,0.6044866666666666,69.93,70.56,69.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,205.42420688125,56.24996142083333,57.441492213888885,0.0025662680555555,-724.2005101112433,13.9827,21.510186620116883,21.189899916666672,21.18415648771071,68.12,57.49,62.37,44.41,67.68,79.7,362.6846666666667,-0.7003066666666666,11.896206666666666,94.88463333333334,-0.9184866666666668,28.9,24.38,36.28,2021-08-22 21:15:00
2021-08-22 21:30:00,34.14312,8.088953333333333,34.14953333333334,34.31608666666667,35.74509333333334,34.99096,0.5982733333333333,0.5979933333333333,0.5962533333333333,1.176826666666667,0.6219133333333333,69.94,70.29,69.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.92806785972223,56.23650582708333,57.4700380875,0.0073203631944444,-834.993629463126,13.6137,21.36167219026481,21.23550610000001,21.34585388265953,70.26,57.36,65.36,45.72,67.23,79.5,362.5013333333334,-0.6734600000000001,11.964866666666667,94.88458666666666,-0.9152666666666666,28.9,24.38,36.28,2021-08-22 21:30:00
2021-08-22 21:45:00,34.55130666666666,8.041326666666667,34.80063333333333,34.97168,35.539926666666666,35.773426666666666,0.60264,0.5934666666666666,0.6018866666666667,1.1901866666666667,0.6013733333333333,69.98,70.24,69.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.5457902,56.29276262333333,57.21782055333333,0.0079787025,-879.7276934878088,13.7967,21.22857153169099,21.243530041666663,21.471696117186585,71.17,57.31,68.24,44.66,68.24,79.12,360.7413333333333,-0.68168,11.930673333333337,94.88637333333332,-0.91678,28.9,24.38,36.28,2021-08-22 21:45:00
2021-08-22 22:00:00,34.24768666666667,7.715946666666666,34.8232,34.27984666666667,35.72824,34.73228,0.6007733333333333,0.5959800000000001,0.5996733333333334,1.18344,0.5980866666666667,69.9,69.97,69.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.54958197986116,56.25300344861111,57.33324511319445,0.0093834013888888,-666.5504126259626,13.3261,21.22068801614438,21.26059930000001,21.58693307102402,76.98,57.45,69.74,44.81,67.73,79.44,360.414,-0.7139399999999999,11.84818,94.88600666666666,-0.9162666666666668,28.9,24.38,36.28,2021-08-22 22:00:00
2021-08-22 22:15:00,34.20876,7.860853333333334,34.68308666666667,34.60206,36.05961333333333,34.790886666666665,0.6005133333333333,0.5956933333333333,0.59758,1.1922400000000002,0.5977733333333333,69.62,69.88,69.3,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.82007043402777,53.25198731180556,57.35160106319445,2.031180555555607e-05,-8.098671696669859,13.359,21.15222318488384,20.785144841666675,20.905116993879915,58.42,58.87,58.78,68.52,68.14,105.84,415.4386666666667,326.03644,12.558633333333336,94.88958,43.52710666666667,34.85,24.74,40.53,2021-08-22 22:15:00
2021-08-22 22:30:00,34.49228,7.984773333333334,33.90562,35.15006,36.21161333333334,34.439139999999995,0.5993666666666667,0.5949399999999999,0.6061266666666667,1.1808666666666667,0.59888,69.33,69.9,68.87,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.70416595,53.12411875320512,57.46111167243589,-0.0001242044871794,0.1275722631979822,13.0247,21.2899968557349,20.608094691666672,20.70259916874022,59.56,60.14,60.07,68.34,67.57,106.14,426.59066666666666,407.3953666666667,14.17964,94.87627333333332,58.04822,34.5,24.74,40.53,2021-08-22 22:30:00
2021-08-22 22:45:00,34.0467,7.892133333333334,34.2759,34.71583333333333,36.56909333333333,34.342859999999995,0.5995733333333334,0.5947399999999999,0.5971333333333334,1.18218,0.59848,69.25,69.94,68.76,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.3749944991667,53.124230178333335,58.04122420583333,-0.0019660199999999,0.1122193854693604,13.7147,21.387273836008603,20.539898175,20.626283383468603,60.52,61.02,60.96,68.86,68.08,105.19,427.0386666666666,443.93999333333335,14.946353333333333,93.23368,68.58556666666667,34.5,24.74,40.53,2021-08-22 22:45:00
2021-08-22 23:00:00,34.38317333333334,8.238246666666667,34.46327333333333,34.68912666666667,36.06234666666667,35.194226666666665,0.6019533333333335,0.59268,0.5986533333333334,1.1866466666666668,0.5984999999999999,69.2,70.01,68.66,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.386500645,53.00583873333333,57.517830774166654,-0.0026675924999999,0.1045266824950161,13.4437,21.47433274916148,20.58691955833333,20.654198642769927,61.32,61.81,61.77,69.38,68.08,105.71,429.13466666666665,439.51488666666665,15.49802,81.30730666666666,68.84187333333333,34.5,24.74,40.53,2021-08-22 23:00:00
2021-08-22 23:15:00,34.09701333333333,8.284633333333334,34.198719999999994,34.39566666666667,35.6698,35.30428,0.6008733333333333,0.5932133333333333,0.5988,1.1855933333333333,0.59968,69.16,70.1,68.62,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.44669729924243,53.020533154545454,57.86084194696969,-0.0041512219696969,0.0949631820748249,13.6081,21.55666390208802,20.630640033333336,20.690036033833223,62.0,62.44,62.38,68.54,67.47,105.75,428.0853333333333,436.70223333333337,15.9322,69.24656666666667,68.86203333333333,34.5,24.74,40.53,2021-08-22 23:15:00
2021-08-22 23:30:00,34.566966666666666,8.112133333333334,34.406706666666665,34.439566666666664,35.44298666666667,35.40302666666666,0.6011399999999999,0.5932,0.6002733333333333,1.1871866666666666,0.5970066666666667,69.16,70.13,68.61,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.90531897152775,53.00623810138888,57.78447716944444,-0.0071181083333333,0.0876336731121423,13.4878,21.641010316024904,20.62777025000001,20.71843149803192,62.56,62.94,63.01,68.62,67.96,106.72,430.7946666666666,436.01082,16.3064,58.93136666666667,68.88492666666666,34.5,24.74,40.53,2021-08-22 23:30:00
2021-08-22 23:45:00,33.723213333333334,8.018073333333334,34.9004,34.79222,36.39606666666667,35.08684,0.60198,0.59344,0.6001266666666666,1.1881066666666666,0.5986933333333333,69.14,70.2,68.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.2421416131945,53.00548806180555,57.09519724097223,-0.0013899166666666,0.0816877704227487,13.0312,21.663887501918737,20.66447229166666,20.766839340249987,63.04,63.46,63.43,68.41,67.42,104.97,429.9193333333333,439.98606666666666,16.63194,49.89806,68.90130666666667,34.5,24.74,40.53,2021-08-22 23:45:00
2021-08-23 00:00:00,34.437673333333336,8.227606666666667,34.86572,34.62797333333334,36.25420666666666,35.226146666666665,0.6022933333333333,0.59238,0.59952,1.18824,0.5974400000000001,69.13,70.26,68.66,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.3769701633333,53.063427283333326,57.144036500000006,-0.005801575,0.0731232023165758,13.6342,21.740763867586622,20.68554005,20.80734486561153,63.48,63.9,63.92,68.32,67.62,105.49,429.7526666666666,440.28724666666665,16.899726666666666,42.63664666666667,68.91753333333332,34.15,24.74,40.53,2021-08-23 00:00:00
2021-08-23 00:15:00,33.996206666666666,8.25018,34.46141333333333,34.69867333333333,35.49682666666667,35.14787333333334,0.5992266666666667,0.5940533333333333,0.5973133333333334,1.1843333333333337,0.5999599999999999,69.15,70.31,68.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.21765568030304,53.004022903787885,57.9754024939394,-0.0031734757575757,0.0686280516786571,13.4605,21.76365485241911,20.669458208333324,20.812927283605177,63.83,64.25,64.28,68.14,67.47,106.4,432.082,443.84892,17.147146666666668,36.842333333333336,68.92756666666666,34.15,24.74,40.53,2021-08-23 00:15:00
2021-08-23 00:30:00,34.23800666666667,7.831553333333334,34.17982666666667,34.22668,36.27962,34.51124,0.5999466666666666,0.5952133333333334,0.5972666666666666,1.1834466666666663,0.6002866666666667,69.18,70.37,68.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.7224363856061,53.1030204939394,58.96388665000001,-0.0018986909090909,0.066115010183725,13.7539,21.80227778719933,20.752232525,20.84086562240577,64.21,64.63,64.62,68.27,67.17,106.48,431.9786666666667,440.72731333333337,17.37058,32.460566666666665,68.93751333333333,34.15,24.74,40.53,2021-08-23 00:30:00
2021-08-23 00:45:00,34.000953333333335,7.945933333333333,34.38718666666667,34.96668,36.025600000000004,35.03498,0.6018666666666667,0.5936400000000001,0.60056,1.18966,0.599,69.21,70.47,68.67,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.87430039930555,52.962597297222224,58.68411073680556,0.0011043041666666,0.0653611785127625,13.5179,21.868931003350497,20.744200700000004,20.848776622417237,64.53,64.86,64.87,68.52,67.67,106.25,432.886,435.14066666666673,17.543466666666667,30.56268,68.94115333333333,34.15,24.74,40.53,2021-08-23 00:45:00
2021-08-23 01:00:00,34.23686,7.779026666666667,34.83974,34.88188,36.61812,34.58097333333333,0.6022599999999999,0.5934666666666666,0.5997800000000001,1.1902733333333333,0.5996466666666667,69.23,70.49,68.68,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.97456183819443,52.996421689583336,58.65981102986111,-0.0018378770833333,0.0638641316482403,13.1334,21.861409409693067,20.801990300000003,20.87159707860758,64.79,65.1,65.14,68.95,68.08,105.69,433.06,437.146,17.711599999999997,30.57058,68.94126,34.15,24.74,40.53,2021-08-23 01:00:00
2021-08-23 01:15:00,34.373553333333334,8.25156,34.30242666666666,34.50118,35.84647333333333,35.287706666666665,0.6006199999999999,0.5929666666666668,0.5988066666666667,1.1863466666666669,0.5977,69.23,70.55,68.68,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.21400606,53.074665685,57.28259393,0.0041163408333333,0.0610473358804978,13.0232,21.943126164506737,20.791420966666667,20.892085872939106,65.05,65.37,65.34,68.91,67.62,106.59,434.608,438.8579533333333,17.86084,30.56803333333333,68.93873333333335,34.15,24.74,40.53,2021-08-23 01:15:00
2021-08-23 01:30:00,34.17522666666666,8.340253333333333,33.71597333333333,34.51432666666666,35.50774666666666,34.79499333333333,0.5985733333333333,0.59552,0.5965266666666668,1.1825466666666666,0.60136,69.26,70.61,68.69,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.73451459924243,52.97582141136365,57.55832772272727,0.0032230909090909,0.062043467059515,12.2516,21.925340746907523,20.8310819,20.88975074026501,65.23,65.57,65.52,69.51,67.59,106.8,434.8326666666666,438.7993666666667,17.994633333333333,30.56919333333333,68.94469333333333,34.15,24.74,40.53,2021-08-23 01:30:00
2021-08-23 01:45:00,34.58245333333333,7.898566666666666,35.05240666666667,34.598420000000004,36.62064,34.4885,0.6004933333333333,0.5953999999999999,0.59768,1.18354,0.5987866666666667,69.27,70.66,68.69,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.83065833030304,52.97067993030303,56.76355999772728,-0.0059809166666666,0.0593946587783825,13.4228,21.95851414527101,20.84600660000001,20.915361456331997,65.43,65.81,65.76,68.54,68.39,105.71,434.65866666666665,440.0866400000001,18.12284,30.573326666666667,68.94052666666667,34.15,24.74,40.53,2021-08-23 01:45:00
2021-08-23 02:00:00,33.952286666666666,8.05808,34.1329,34.83503333333333,36.24892666666666,35.06374666666667,0.6016533333333333,0.5944533333333334,0.5983733333333333,1.1847733333333332,0.59796,69.29,70.7,68.69,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.75374111944447,52.95762259097223,55.87591297222222,-0.0021314631944444,0.0567339056281672,12.8077,21.99201989179681,20.90636715833333,20.904666667593236,65.6,65.98,65.91,68.54,67.91,105.82,435.0086666666666,438.3854666666667,18.2677,30.573686666666667,68.9395,34.15,24.74,40.53,2021-08-23 02:00:00
2021-08-23 02:15:00,34.597406666666664,7.80708,34.55336666666666,34.87995333333333,36.04511333333333,34.932559999999995,0.6023599999999999,0.5945266666666666,0.6003666666666666,1.188313333333333,0.5981533333333334,69.31,70.72,68.68,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.20942790166663,52.93002153,58.1886308625,-0.0017256974999999,0.0569229220161493,13.3085,21.984162473683625,20.911926758333337,20.92515814100659,65.83,66.11,66.03,68.73,68.65,105.36,435.2313333333333,441.36928,18.35292,30.57305333333333,68.94132666666665,34.15,24.74,40.53,2021-08-23 02:15:00
2021-08-23 02:30:00,33.999626666666664,8.246546666666667,34.04602,34.361293333333336,36.23576,35.02670666666666,0.60112,0.5936400000000001,0.5987533333333334,1.1843533333333334,0.5992999999999999,69.33,70.76,68.68,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.0877961408333,52.91991948,60.19292330583333,-0.0018753158333333,0.0568747940323084,13.777,22.025525464382667,20.860690283333334,20.91257560186608,66.03,66.31,66.32,69.25,67.55,106.29,436.666,444.41137333333336,18.501553333333334,30.56433333333333,68.9404,34.15,24.74,40.53,2021-08-23 02:30:00
2021-08-23 02:45:00,34.12925333333333,8.108166666666667,34.551253333333335,35.12660666666667,36.09342,34.70650666666667,0.6020333333333333,0.5943733333333333,0.59902,1.1865333333333334,0.5996333333333334,69.31,70.77,68.68,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.10468174318183,52.94282522878788,58.588881635606064,-0.0002011257575757,0.0566439813741806,12.2957,22.030334844864683,20.9572643,20.92560615462247,66.23,66.52,66.47,68.59,67.7,105.93,437.8913333333333,444.59934,18.652466666666665,30.56271333333333,68.94132666666665,34.15,24.74,40.53,2021-08-23 02:45:00
2021-08-23 03:00:00,34.64841333333333,8.020166666666666,35.289093333333334,34.79605333333333,35.626086666666666,35.12492666666667,0.6007133333333333,0.5933933333333333,0.5978466666666667,1.1832333333333334,0.5993866666666666,69.37,70.82,68.68,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.24105142777776,52.99135487222223,57.71823454305556,-0.0012942034722222,0.055194855851279,13.4392,22.030655492413302,20.9398297,20.92048377593653,66.45,66.73,66.68,68.27,67.55,106.42,436.434,441.0054866666667,18.851513333333333,34.621853333333334,68.93397333333334,34.15,24.74,40.53,2021-08-23 03:00:00
