time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-08-23 03:15:00,33.78904,8.115366666666667,34.36224,34.486106666666664,35.556646666666666,35.14830666666667,0.59968,0.5951333333333333,0.5968866666666667,1.182073333333333,0.6007666666666667,69.4,70.85,68.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.1689395230769,52.95546119294872,55.95726386474359,-0.006191466025641,0.0553416224599361,13.3284,22.05871347140055,20.958383450000007,20.93818908918894,66.83,67.1,67.06,68.59,67.73,106.5,438.07,445.15888,19.03864,41.629313333333336,68.92184,34.15,24.74,40.53,2021-08-23 03:15:00
2021-08-23 03:30:00,34.260553333333334,8.16194,34.24221333333333,34.87357333333333,35.09638666666667,35.243500000000004,0.59888,0.5941133333333333,0.5977666666666667,1.18236,0.5967666666666667,69.42,70.88,68.72,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.43169101742424,52.96158135909091,55.21234743030303,-0.0062039348484848,0.0563414839163987,12.505,22.071698835475274,20.986069825,20.94097364638867,67.19,67.47,67.41,69.38,68.13,106.18,438.89666666666665,444.7415866666667,19.34415333333333,51.50716666666666,68.89865333333334,34.15,24.74,40.53,2021-08-23 03:30:00
2021-08-23 03:45:00,34.101753333333335,7.974893333333333,34.09108666666666,34.79752666666666,36.31953333333333,34.71698666666667,0.6014466666666666,0.59572,0.5988533333333332,1.18554,0.5983133333333334,69.5,70.91,68.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.02862392291664,52.97155276180556,55.25791875694444,0.0007565763888888,0.0568280152007808,12.9642,22.09976296770992,21.0060413,20.966143937539695,67.71,67.95,67.9,68.77,68.44,106.12,438.7986666666667,447.4625133333333,19.639466666666667,63.307006666666666,68.87601333333333,34.15,24.74,40.53,2021-08-23 03:45:00
2021-08-23 04:00:00,34.159106666666666,8.01488,34.23532,34.83844,36.40665333333333,34.62346,0.6020266666666667,0.5937466666666666,0.5996866666666667,1.18664,0.59844,69.58,70.92,68.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.7964528583333,52.90823685555555,56.24713949027777,-0.0007555194444444,0.0594393930562032,13.2231,22.14595038886125,21.03060165833334,21.012257565678738,68.21,68.39,68.3,68.41,67.6,103.77,439.3613333333333,447.15243333333336,19.939633333333333,77.45408666666667,68.84485333333333,34.15,24.74,40.18,2021-08-23 04:00:00
2021-08-23 04:15:00,34.25884,7.922026666666666,34.63557333333333,34.449526666666664,36.35702666666667,34.72267333333333,0.60204,0.5956466666666667,0.5985999999999999,1.1862733333333333,0.5975466666666667,69.62,70.97,68.87,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.54968353958336,52.99268612013889,55.59780494583333,-0.0054093513888888,0.0608902993613985,13.1749,22.21811134127927,21.07435255833333,21.076958922571865,68.59,68.83,68.67,67.95,68.52,104.54,439.358,445.51678,20.19422,91.84584,68.74553999999999,34.15,24.74,40.18,2021-08-23 04:15:00
2021-08-23 04:30:00,34.071933333333334,8.157446666666667,34.68298,34.73438,35.8237,35.21993333333333,0.6004333333333334,0.5951933333333332,0.59846,1.1843466666666669,0.60018,69.59,71.04,69.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.6210918243056,52.96179328125,56.56270542916666,-0.0014056159722222,0.0602774077931531,13.368,22.33348424635699,21.10120305833333,21.14037729773844,68.92,69.05,68.97,68.7,67.73,104.69,439.36,422.1756066666667,20.421606666666666,94.73701333333334,59.28822,34.15,24.74,40.18,2021-08-23 04:30:00
2021-08-23 04:45:00,34.418773333333334,7.935646666666667,35.02671333333333,34.39924,35.12668,35.37565333333334,0.5997,0.5930266666666667,0.5969599999999999,1.18202,0.5961,69.62,71.04,68.99,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.0287423083333,52.81892524230769,57.36935412307693,-0.0001193025641025,0.0597015722570683,12.9546,22.31023144748042,21.086212783333337,21.13567605484883,68.94,69.13,68.97,68.5,67.9,103.88,439.92533333333336,339.35088,20.44035333333333,94.73979333333334,43.93391333333333,34.15,24.74,40.18,2021-08-23 04:45:00
2021-08-23 05:00:00,33.892219999999995,7.845273333333334,33.42278666666667,34.33148666666667,35.78158666666666,33.96684,0.5985066666666667,0.59156,0.5939133333333333,1.1761733333333335,0.5938533333333333,69.61,71.0,68.92,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.674112625,52.68089443083333,57.568280531666666,-0.0071447375,-1.636712309387439,13.7211,22.307519148422045,21.076254416666668,21.110052164309764,68.5,68.73,68.48,68.49,67.5,104.16,440.986,261.64305333333334,20.13739333333333,94.73962,33.90831333333333,34.15,24.74,40.18,2021-08-23 05:00:00
2021-08-23 05:15:00,34.00940666666666,7.988113333333333,35.01372666666667,34.719680000000004,35.31612,35.07266,0.6019533333333332,0.5895133333333333,0.5983866666666666,1.18526,0.5932999999999999,69.43,70.82,68.49,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,216.8168537219697,56.20453368863637,56.94685314848485,-0.0020227053030303,-1809.424829218327,12.7971,22.08677725112352,20.87444846666666,20.76171873640197,63.52,64.18,63.66,69.02,68.32,105.23,443.5073333333333,15.74448,17.62142,94.74172666666666,1.54088,34.15,24.74,40.18,2021-08-23 05:15:00
2021-08-23 05:30:00,33.74088,7.88928,33.73492666666667,34.458173333333335,35.81280666666667,34.60138666666667,0.6002933333333333,0.5899733333333333,0.59562,1.1796466666666667,0.59288,69.13,70.39,67.75,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,216.82580807152772,55.02256107013889,58.45825469375,-0.0055235097222222,-999.8116014901364,13.1099,21.628017852765822,20.515591383333334,20.17547845077644,60.07,60.99,60.44,68.05,68.85,104.69,437.9666666666666,-0.5906199999999999,14.053526666666668,94.7426,-0.79646,33.8,24.74,40.18,2021-08-23 05:30:00
2021-08-23 05:45:00,33.81944,8.06106,35.20901333333334,34.342013333333334,35.75944666666667,34.39748,0.6000133333333333,0.58968,0.59624,1.1807666666666667,0.5928066666666666,68.82,70.04,67.12,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,217.1054584833333,55.01353132013889,57.79698923888889,-0.0012520548611111,-1009.4170412028558,13.7563,21.33647128845422,20.279389533333333,19.718099493883077,58.78,59.54,59.24,68.7,68.31,106.1,431.7013333333333,1.1689,13.29104,94.74717333333334,-0.7892733333333334,33.8,24.74,40.18,2021-08-23 05:45:00
2021-08-23 06:00:00,33.743053333333336,7.872673333333334,32.90114,34.392426666666665,35.68078666666667,34.22366666666667,0.5983466666666667,0.5896399999999999,0.5941933333333334,1.178486666666667,0.5939866666666667,68.53,69.66,66.54,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,217.3684070378205,55.01902359102564,56.53096851474359,-0.0041002974358974,-919.9041979655452,13.2272,20.998310574345453,20.063013925000003,19.38077912166949,57.56,58.5,58.17,68.44,68.34,104.86,428.684,3.446133333333333,12.767633333333333,94.75423333333332,-0.7938133333333333,33.8,24.74,40.18,2021-08-23 06:00:00
2021-08-23 06:15:00,34.06243333333333,7.989333333333334,34.834740000000004,34.30359333333333,35.89348666666667,34.62173333333333,0.6002799999999999,0.5876199999999999,0.59722,1.1841333333333333,0.5945866666666667,68.27,69.31,66.95,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,212.98989090606065,55.31041840303031,56.309842925,-0.0010948924242424,-1010.4919776388382,12.7136,20.81651953972016,19.866825491666667,19.81296053058884,56.87,57.8,66.55,68.98,68.47,78.98,401.4266666666666,1.4385266666666667,12.459373333333334,94.75762666666668,-0.7925266666666667,33.8,24.21,36.11,2021-08-23 06:15:00
2021-08-23 06:30:00,34.50808,7.770446666666666,34.375506666666666,34.64914,35.9739,34.539,0.6007866666666667,0.5900866666666666,0.5967333333333333,1.1829666666666667,0.59238,67.98,69.03,66.97,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,211.69774647651516,55.16354941666666,55.38091543257576,-0.0037386015151515,-747.6353818261559,13.1817,20.63805255310541,19.7294455,19.902146060300023,56.67,57.58,66.72,68.73,68.75,79.81,393.9713333333333,1.5415333333333334,12.145113333333336,94.75430666666666,-0.79086,33.8,24.21,36.11,2021-08-23 06:30:00
2021-08-23 06:45:00,34.22346666666667,7.705246666666667,33.200653333333335,34.33670666666667,35.92028666666667,34.80690666666667,0.6017466666666667,0.5903266666666667,0.5973133333333334,1.1849466666666666,0.59414,67.78,68.78,66.98,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,211.3288114784722,55.41777025972223,54.58750647083334,-0.0015543881944444,-1003.7881213540004,12.9048,20.428536558699705,19.560912741666662,19.97939996958172,56.28,57.21,67.85,68.5,68.46,79.18,393.49,1.2091333333333334,12.191526666666666,94.75949333333332,-0.7912866666666667,33.8,24.21,36.11,2021-08-23 06:45:00
2021-08-23 07:00:00,34.01156,8.057266666666667,34.776860000000006,33.97854666666667,35.69918666666667,34.34835333333333,0.59812,1.82604,0.5951533333333334,2.31764,1.7819066666666667,67.59,68.5,66.98,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,211.5700455897436,55.4280921025641,54.395328100641024,-0.0003139051282051,-792.2663874710275,12.6108,20.3978825765812,19.454720291666668,20.014640818190628,56.25,57.17,68.46,68.95,68.32,78.98,392.9893333333333,0.7876799999999999,11.983106666666666,94.75768,-0.7905133333333333,33.8,24.21,36.28,2021-08-23 07:00:00
2021-08-23 07:15:00,33.911606666666664,7.968393333333334,35.00696666666667,34.344786666666664,35.37320666666667,34.549780000000005,0.5961066666666667,72.60397333333334,0.5936933333333333,72.21246,71.21880666666667,68.02,69.34,67.54,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,271.4751541475,55.34021717416666,54.73722671083334,0.0581437233333333,-1372.1846736802013,13.1051,21.428240153105207,20.29639514166667,20.502949701537037,84.82,89.87,86.59,213.0,159.52,272.0,775.7293333333333,24.320100000000004,11.77722,94.75858,-0.7881866666666666,69.18,46.82,65.13,2021-08-23 07:15:00
2021-08-23 07:30:00,33.87978,8.074966666666667,34.08251333333333,34.268,35.2846,34.846286666666664,0.5958133333333334,87.51279333333333,0.5937199999999999,87.33380000000001,85.6693,68.76,70.18,68.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,277.9602660863636,55.36683310606061,56.06752060984849,0.0746736848484848,-1462.647524413239,13.7816,22.37457031850801,20.925205275000003,21.09702650684937,84.6,100.37,78.73,242.0,50.59,141.32,878.99,24.594833333333334,11.712346666666669,94.76392666666668,-0.7935133333333333,70.4,18.55,39.65,2021-08-23 07:30:00
2021-08-23 07:45:00,34.19565333333333,8.260986666666666,33.699753333333334,34.574333333333335,35.21298,35.10987333333333,0.5937133333333333,87.36932666666667,0.5936333333333333,87.09264666666667,85.01129999999999,69.2,70.61,68.8,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,270.5045118354167,55.29561414166667,56.555968970138885,0.0756869402777777,-1389.6692405578135,12.7168,22.52599575767516,21.239030216666663,21.456309093464142,85.0,63.32,90.01,213.0,44.28,216.0,770.9353333333333,13.84604,11.61928,94.76220666666669,-0.7896333333333333,63.4,18.9,61.77,2021-08-23 07:45:00
2021-08-23 08:00:00,33.2855,8.19492,34.52480666666667,34.327686666666665,35.388373333333334,34.908159999999995,1.7216066666666667,87.35902666666668,1.7391866666666664,88.11562666666667,85.02660666666667,69.52,70.26,69.22,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,276.6672731604167,55.20432751319445,57.09472441111111,0.07583349375,-1318.5552514672268,12.6737,21.78450924308271,21.463370191666677,21.72549943396064,85.24,56.68,76.56,235.0,50.17,189.0,794.1533333333333,17.388746666666666,11.78582,94.76526666666668,-0.7908533333333333,72.15,16.96,50.46,2021-08-23 08:00:00
2021-08-23 08:15:00,183.88224,138.67322,36.23607333333334,34.90602666666667,35.30571333333333,35.10007333333333,72.33830666666667,87.27658666666666,72.39285333333333,157.36795333333333,85.03821333333333,69.87,70.16,69.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,277.55346436428573,55.28893580178572,56.121063975595234,0.074918825,-1399.6785284240775,13.2959,21.740763867586622,21.726454083333326,22.01034931940597,84.91,56.29,90.53,206.0,68.08,204.0,783.086,15.829113333333334,11.848626666666666,94.76371333333331,-0.78952,62.7,21.73,55.04,2021-08-23 08:15:00
2021-08-23 08:30:00,186.57838666666663,147.99032,35.80096,34.037193333333335,35.41018666666666,35.2916,87.33182666666667,87.33851333333334,87.97508666666666,171.23934666666668,85.01598666666668,70.14,70.07,70.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,281.4482259104167,55.33498902638889,55.83282790486112,0.07732626875,-1618.9155869831725,13.2925,21.733252536032296,21.90653503333333,22.34450142977346,85.53,55.89,76.83,231.0,73.79,229.0,811.94,17.184966666666664,11.641166666666669,94.76099333333332,-0.7934733333333334,74.08,26.33,62.3,2021-08-23 08:30:00
2021-08-23 08:45:00,187.88194,148.96830666666668,35.59244666666667,34.5769,36.10858666666666,34.31194000000001,87.10665999999999,87.29020666666666,88.11115333333333,170.93670666666668,84.95186666666667,70.38,70.14,70.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,284.22602755763893,55.25632111041666,55.30795937638889,0.0778966249999999,-1522.6841412997148,13.2467,21.769131392877284,22.051953466666667,22.63540244149505,84.82,56.05,89.28,219.0,63.77,141.22,798.822,14.65554,11.622346666666669,94.76396,-0.7876866666666668,62.0,21.38,46.73,2021-08-23 08:45:00
2021-08-23 09:00:00,187.27022666666667,148.54253333333332,35.91686666666667,34.36299333333333,35.67999333333333,34.87758,86.96600666666667,87.27688666666667,88.25174,170.26973333333336,84.90602,70.61,70.17,71.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,259.612925549359,55.23726999679487,54.98076813717949,0.0734146217948718,-1250.6718699431435,13.7755,21.868931003350497,22.051266933333338,22.983295386790644,92.27,56.23,84.03,164.0,69.38,80.58,676.078,8.288566666666666,11.627793333333331,94.76536666666668,-0.7901133333333333,50.26,24.56,35.75,2021-08-23 09:00:00
2021-08-23 09:15:00,237.82934,148.98319333333333,86.16570666666667,214.8478333333333,213.52486666666667,224.00452666666664,86.03433333333332,86.44327333333334,88.20671999999999,169.62329333333335,84.85351999999999,71.0,70.33,70.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,228.2011157929487,55.26374319294872,56.36504661089743,0.034019698076923,-897.7123956494447,14.2627,22.074106376319094,22.424628299999995,22.388368058622177,78.19,56.78,56.67,44.66,68.49,102.51,437.5433333333333,-0.4462133333333333,11.780806666666669,94.76362666666668,-0.7889333333333333,28.37,22.26,39.12,2021-08-23 09:15:00
2021-08-23 09:30:00,241.40732,149.36611333333337,89.68751333333333,227.01476,226.54494000000005,229.19199333333333,85.79954666666667,86.25229333333333,88.10570666666666,170.39667333333333,85.02704666666666,70.9,70.71,70.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,225.1512069178571,55.40358166904762,55.9101699154762,-0.001337238095238,-1107.8897634888838,14.7344,22.284556347896626,21.95841428333332,21.943896201429425,56.1,56.69,56.41,68.29,67.63,105.19,415.9293333333333,-0.6846866666666667,11.838426666666669,94.75863333333334,-0.7849466666666667,33.28,22.26,41.24,2021-08-23 09:30:00
2021-08-23 09:45:00,240.18878666666663,148.6747,90.01275333333334,227.01438,225.97864,228.98106,85.97565333333334,85.98954,87.99261333333334,170.73424000000003,85.23581333333333,70.71,71.0,70.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.0318361371212,55.42162829545455,55.91333032878788,0.0073542492424242,-1104.375576303314,14.1204,22.464331501963898,21.707081366666667,21.933289558742445,56.21,56.99,56.63,67.04,67.55,104.34,426.5606666666666,-0.66532,11.742333333333333,94.76154666666666,-0.78608,33.28,22.26,41.24,2021-08-23 09:45:00
2021-08-23 10:00:00,239.97672,149.01894666666666,90.16636666666666,226.9417533333333,225.74628,229.42915333333332,86.04718,86.33797333333334,87.99524,170.84006,85.38688,70.66,71.24,70.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,222.2017003628788,55.43246640530303,56.49260851818181,-0.0006327007575757,-951.7571347411726,14.9951,22.592814701906264,21.63187999166665,22.085017197897518,55.92,56.8,56.48,67.22,67.15,105.38,425.6346666666667,-0.6359600000000001,11.672953333333334,94.76063333333332,-0.79082,33.28,22.26,41.24,2021-08-23 10:00:00
2021-08-23 10:15:00,240.57593333333332,149.91778666666667,90.02396,227.91261333333333,226.04512000000005,229.96568,86.03908,86.50316,87.89961333333333,170.91054666666665,85.40462666666667,70.63,71.46,70.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.11286097291668,55.52445473402778,55.44388183125,-0.0021819506944444,-1225.0270755538495,15.4369,22.70348251631384,21.56838093333334,22.172391267013097,55.74,56.68,56.32,67.63,67.54,104.89,423.66066666666666,-0.6917933333333333,11.747800000000002,94.75783333333334,-0.79192,33.63,22.61,41.24,2021-08-23 10:15:00
2021-08-23 10:30:00,240.54950666666667,148.6875333333333,89.76888000000001,227.14146666666667,225.64068666666665,228.58174,86.1462,86.62894666666666,87.91468,171.07201333333333,85.41422666666668,70.63,71.63,70.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.64053407692307,55.35357506346153,54.345454927564106,0.0047242358974358,-961.9039454976052,16.1891,22.81932977449594,21.59907224166666,22.334214137339583,55.96,56.92,56.57,67.25,67.27,104.54,422.166,-0.6698533333333334,11.654986666666668,94.76322,-0.79176,33.98,22.97,41.24,2021-08-23 10:30:00
2021-08-23 10:45:00,240.7613533333333,148.95292666666668,89.77012666666666,227.22268666666665,225.6297333333333,228.9716466666667,86.21019333333334,86.67181333333333,87.95246,171.04557333333332,85.50622666666666,70.63,71.82,71.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.82081004166668,55.43169437916667,54.32435944833334,-0.0019753274999999,-907.74613026324,15.9954,22.865408323111865,21.59202603333333,22.540031826068,56.16,56.96,56.65,68.2,67.3,104.82,421.2613333333333,-0.6722400000000001,11.810666666666666,94.75797333333334,-0.7926733333333333,33.98,24.03,41.24,2021-08-23 10:45:00
2021-08-23 11:00:00,239.50366666666667,148.35183333333333,89.77244666666667,226.48944666666665,224.9307333333333,228.63858,86.20732666666666,86.70596,87.88987333333333,170.8474,85.46433333333333,70.69,71.97,71.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.3843617363636,55.6099195,55.05250576363637,-0.0024684681818181,-1129.9125241047095,16.3964,22.950224310581973,21.605410941666666,22.75900518511173,55.85,56.79,56.38,67.3,68.24,104.75,425.658,-0.68898,11.73836,94.7538,-0.7879,33.98,24.38,41.59,2021-08-23 11:00:00
2021-08-23 11:15:00,239.90706666666668,148.26065333333332,89.63484,226.64572,225.01222666666663,228.27877333333333,86.23135333333333,86.66886,87.91475999999999,170.75918666666666,85.35308,70.73,72.07,71.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.79872114097225,55.647445501388894,56.99307330416666,9.17194444444448e-05,-1097.4769053705847,16.5847,22.98379584121216,21.610018166666663,22.949676222515222,55.8,56.68,56.33,67.12,67.22,105.47,424.80533333333335,-0.68782,11.68596,94.75831333333332,-0.7946733333333333,33.98,24.38,41.59,2021-08-23 11:15:00
2021-08-23 11:30:00,240.73335333333333,149.38882666666666,89.62476,226.94032,225.81986666666668,229.75905333333333,86.22684,86.71532666666667,87.90191333333334,170.55932666666666,85.38613333333333,70.78,72.19,72.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.30608020833333,55.684900771527786,57.49712115694444,0.0009661187499999,-1131.0796196224971,16.6334,23.04579211231288,21.591284725000005,23.186739973595703,55.8,56.66,56.29,67.15,68.16,105.41,423.8473333333333,-0.6310666666666667,11.61486,94.75350666666668,-0.78994,33.98,24.38,41.59,2021-08-23 11:30:00
2021-08-23 11:45:00,239.74409333333327,148.61278666666666,89.81523333333332,226.44332,225.01436,228.70768666666663,86.25207333333333,86.71633333333332,87.931,170.39074,85.39902666666667,70.84,72.32,72.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.58100361416663,55.74599868666667,57.26288148,-0.0011326483333333,-1054.5533432416858,16.4847,23.11274212406528,21.64713070833333,23.40626587806429,55.8,56.65,56.29,66.72,66.75,105.45,423.2133333333333,-0.6400933333333333,11.666733333333331,94.75686666666668,-0.7938066666666667,33.98,24.38,41.59,2021-08-23 11:45:00
2021-08-23 12:00:00,239.74402666666668,148.73442666666668,89.89847333333334,226.49614000000005,224.67072,228.6272,86.22345333333332,86.67207333333334,87.87396666666667,170.25521333333333,85.33952,70.88,72.4,72.8,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.3061607704545,55.72623056136364,56.98380088484848,3.344069875757574,-1133.8793632726913,16.2049,23.15395158506817,21.684164824999996,23.581963234979582,55.76,56.65,56.29,67.47,68.0,104.6,423.116,-0.7145866666666667,11.611613333333334,94.75136666666668,-0.79138,34.33,24.38,41.59,2021-08-23 12:00:00
2021-08-23 12:15:00,240.46814,148.98232000000002,89.73792,226.91768,224.90735333333333,228.96551333333332,86.2157,86.68002,87.83984666666667,170.13093333333333,85.33588,70.91,72.5,73.28,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.7887254310606,55.68285921818183,57.65232294166667,-0.0009865143939393,-1273.9806073504208,17.4481,23.18219205997548,21.725298891666665,23.9390747592617,55.61,56.62,56.29,67.91,67.42,104.75,422.1293333333333,-0.7062733333333334,11.585386666666666,94.75412666666666,-0.7915266666666666,34.68,24.38,41.59,2021-08-23 12:15:00
2021-08-23 12:30:00,240.60044,148.62203333333335,89.84908,226.98158,225.67614,228.69702,86.26795999999999,86.73600666666667,87.83398000000001,169.87156,85.33674666666667,70.93,72.59,73.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.80385228333333,55.484576925,57.253506984722215,0.0030797416666666,-1398.0941090205397,16.1951,23.231054028945493,21.74433170833333,24.2888495304897,55.57,56.51,56.18,67.77,66.98,105.69,425.46133333333336,-0.64796,11.556133333333332,94.74895333333332,-0.7893666666666667,34.68,24.38,41.59,2021-08-23 12:30:00
2021-08-23 12:45:00,240.59681333333336,148.72973333333331,89.86553333333333,226.56092666666663,225.79657333333336,228.47866666666667,86.30757333333332,86.85402,87.80475333333334,169.53874,85.36101333333333,70.95,72.68,74.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.6388218333333,55.467533009722224,56.63876351041667,6.870258866666667,-1366.6856127965668,16.0888,23.28526623092557,21.730075433333333,24.532687553097105,55.63,56.63,56.11,67.75,67.02,134.22,437.0473333333333,-0.72636,11.568166666666666,94.74976,-0.78804,34.68,24.74,45.31,2021-08-23 12:45:00
2021-08-23 13:00:00,240.48880666666668,148.63833333333332,89.84020000000001,226.65354,225.85952,228.38449333333332,86.31554666666668,86.56576666666666,87.8177,169.5742733333333,85.35969333333333,71.01,72.79,74.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,226.1450634333333,55.51616384333333,56.04481115916667,0.0071894341666666,-1588.6082564388687,17.7677,23.349797062724747,21.83340524166667,24.23953996189601,56.0,56.84,56.16,67.2,68.0,152.86,486.322,-0.5742866666666667,11.7406,94.75286666666668,-0.7879400000000001,34.68,25.09,48.14,2021-08-23 13:00:00
2021-08-23 13:15:00,88.4487,17.06154666666667,78.39393333333334,216.43352,215.55348666666669,217.8945133333333,86.27438000000001,86.40745999999999,87.7229,169.55494666666667,85.30731999999999,71.0,72.83,74.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,227.4132740878788,55.47846937651514,55.94595301893939,3.489967362878788,-1624.207607038383,17.8297,23.308376216815248,21.864163491666663,24.128110666851967,56.16,56.94,56.27,67.54,68.05,156.05,497.1793333333334,-0.70298,11.79328,94.75372666666668,-0.7884466666666667,34.68,25.09,48.67,2021-08-23 13:15:00
2021-08-23 13:30:00,77.38263333333335,8.260073333333333,77.34994,216.14270666666664,215.15356666666668,218.11616,86.20699333333333,86.48497333333333,87.48406,169.56559333333334,85.2329,71.11,72.72,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,228.8327872147436,55.63808241153846,55.66161399999999,0.7952025301282054,-1764.82674182111,17.4651,23.207768654437984,21.839887866666672,23.97268147414536,56.12,56.94,56.16,67.55,68.52,153.13,504.2213333333333,-0.6988133333333334,11.774933333333331,94.75363333333333,-0.7913733333333333,34.68,25.09,47.43,2021-08-23 13:30:00
2021-08-23 13:45:00,77.56934,8.117406666666666,77.67083333333333,216.19790666666668,214.88214,218.43904,86.21710666666667,86.20376666666668,87.09337333333333,169.46074,85.29474666666667,71.14,72.59,73.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,226.0191612762821,55.64627272564103,55.87372866217948,6.0820259724359,-1703.7253845390476,16.9773,23.08163789673739,21.927636616666675,23.93643191886298,55.74,56.6,55.96,67.23,68.65,136.57,484.8653333333333,-0.5863600000000001,11.729333333333331,94.75178,-0.7911533333333334,34.68,25.09,46.02,2021-08-23 13:45:00
2021-08-23 14:00:00,77.64092000000001,7.69648,77.59826,216.00394,214.4838733333333,217.4459933333333,86.18305333333333,86.49646666666666,87.02272666666666,169.45532,85.30279999999999,71.17,72.51,74.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.85433888181817,55.656413416666666,55.94311943863636,0.0029217803030303,-1502.0134823318629,17.3111,23.0818397675792,21.959125091666667,24.05810552568829,55.94,56.81,56.25,68.06,68.09,135.43,464.4273333333333,-0.51068,11.7056,94.75095333333334,-0.79144,34.68,24.56,45.84,2021-08-23 14:00:00
2021-08-23 14:15:00,237.43696666666668,139.55792000000002,89.07806000000001,226.1527133333333,224.30868666666663,227.7568733333333,86.18224666666667,86.63258666666667,87.09608,169.32118,85.27882666666666,71.26,72.53,74.6,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,218.0748792704545,56.411782409848485,55.92310352651516,0.0012139795454545,-1831.8328578581952,18.4638,23.07133684372235,21.95261477500001,24.4652986069562,55.95,56.92,56.58,69.04,68.93,104.14,431.7366666666667,19.54721333333333,11.836126666666669,91.67156666666666,2.2276933333333333,34.68,24.03,41.42,2021-08-23 14:15:00
2021-08-23 14:30:00,240.01578666666668,148.68947333333332,89.74787333333333,226.26432666666668,224.6904133333333,228.47186666666667,86.18612666666667,86.68500666666667,87.27767333333333,169.10692666666668,85.4239,71.31,72.64,75.05,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,216.79564998125,56.17243395138889,55.61308487708333,3.5885256347222225,-1386.0764244672434,17.9848,23.16158275288086,21.98707426666668,24.803096307642534,55.98,56.94,56.65,68.14,68.41,104.89,426.2346666666666,99.76047333333332,11.637126666666664,81.55934,13.598766666666666,34.68,24.03,41.42,2021-08-23 14:30:00
2021-08-23 14:45:00,239.99876666666665,147.96062666666666,89.99498666666666,226.11661333333333,225.43172,227.88254,86.22084,86.63242666666666,87.59207333333333,169.14588,85.2437,71.37,72.78,75.37,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,216.89686955961537,55.79572274935898,56.15818588910256,2.993466943589744,-1426.6717948363394,18.6948,23.256825178307224,22.074004958333333,25.0008875154478,56.29,57.32,57.0,68.73,68.73,104.63,425.9313333333333,-0.67252,11.826286666666666,94.87229333333332,-0.7896066666666666,34.68,24.03,41.42,2021-08-23 14:45:00
2021-08-23 15:00:00,240.6946,149.01414000000003,89.95658666666667,226.94944666666663,226.40526,229.0019333333333,86.1951,86.62330666666666,87.67348666666666,169.12652666666665,85.18159333333332,71.45,72.95,75.63,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,216.71715671319444,55.76261274583334,57.25164564861111,2.9401589756944446,-1588.007471245459,17.8879,23.41401060179317,22.11586141666667,25.063377646222197,56.23,57.16,56.97,68.24,68.31,104.64,426.0653333333333,-0.5926733333333334,11.825113333333332,94.87477333333332,-0.7944266666666666,34.68,24.03,41.42,2021-08-23 15:00:00
2021-08-23 15:15:00,240.0004933333333,148.34750666666665,89.93062666666667,226.6987333333333,225.26728666666668,228.00465333333332,86.12316666666668,86.62815333333333,87.69611333333334,169.10392000000002,85.14965333333333,71.49,73.07,75.72,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,216.7350777175,55.81939009749999,56.64938336749999,0.0037969099999999,-1707.4073115232306,16.9289,23.52236409723099,22.11590490833333,25.06078282804981,56.12,57.1,56.9,68.41,68.89,104.49,426.178,-0.64912,11.768226666666669,94.87118,-0.7911866666666666,34.68,24.03,41.42,2021-08-23 15:15:00
2021-08-23 15:30:00,240.34447333333333,148.89266666666666,89.94268666666667,226.76439333333332,226.12624,228.9531333333333,86.1994,86.60288666666666,87.78378666666666,169.39362666666665,85.14392666666666,71.53,73.19,75.68,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,216.4253430875,55.78592823666666,55.53738521333334,0.0049918891666666,-1443.3932276335022,16.367,23.584449627485757,22.080686241666665,24.951412586986976,55.92,56.94,56.76,68.18,68.67,103.79,424.784,-0.6227400000000001,11.62312,94.87568666666668,-0.7906266666666667,34.68,24.03,41.42,2021-08-23 15:30:00
2021-08-23 15:45:00,240.40269333333333,148.71551333333335,89.51965333333334,226.64540666666664,225.29827333333333,228.49829333333332,86.16718666666667,86.61364666666667,87.67934,169.50342,85.24640666666666,71.54,73.3,75.63,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,216.08057150454545,55.84970211060606,55.48956084621212,0.0016974666666666,-1300.9991390914297,16.5371,23.64361197287104,22.11817601666667,24.857724831245093,55.95,56.93,56.7,68.11,67.91,104.3,423.94666666666666,-0.5874266666666668,11.65126,94.87605333333332,-0.7906,34.68,24.03,41.42,2021-08-23 15:45:00
2021-08-23 16:00:00,240.8240933333333,149.57622666666666,89.26688,227.4047133333333,224.63948,229.52208,86.16338666666667,86.57222,87.67084,169.49537999999998,85.21578666666666,71.58,73.41,75.6,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,216.20427815347225,55.83427677222223,55.49761111180555,-0.0028449472222222,-1169.9216658079388,16.1381,23.695392581875296,22.09459933333333,24.77968387028278,56.1,57.18,56.91,68.26,68.99,103.79,423.728,-0.6215733333333333,11.716466666666667,94.87513333333332,-0.7921133333333333,34.68,24.03,41.42,2021-08-23 16:00:00
2021-08-23 16:15:00,241.04442666666668,148.9977133333333,90.00426666666667,227.6559,225.51632666666669,229.09074,86.18301333333334,86.65792,87.69220666666666,169.49573333333333,85.1612,71.62,73.5,75.61,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,216.3391896930556,55.77753214027778,55.421878664583325,-4.616666666666759e-05,-1266.8237206990375,16.8311,23.76506764829685,22.11397276666668,24.8160971806019,56.26,57.3,57.1,67.48,68.54,104.34,424.3706666666667,-0.7123466666666667,11.912393333333334,94.87761333333331,-0.7915533333333333,34.68,24.03,41.42,2021-08-23 16:15:00
2021-08-23 16:30:00,241.69082,149.62448666666666,89.57757333333333,228.13514666666663,226.95532666666668,229.31142,86.19099333333334,86.00281333333334,87.69992666666667,169.55008666666666,85.18374,71.66,73.61,75.65,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,216.5806100544872,55.78879986089744,55.68205353974359,-0.0004995391025641,-1372.7605772393651,16.2588,23.814099419163423,22.2006856,24.948805821387964,56.45,57.49,57.27,68.26,68.38,104.36,425.06666666666666,-0.5508000000000001,11.94706,94.878,-0.7890266666666667,34.68,24.03,41.42,2021-08-23 16:30:00
2021-08-23 16:45:00,241.6472533333333,149.62286666666665,89.54632,227.6472533333333,226.95433333333327,229.20577333333333,86.14620666666666,86.29530666666666,87.67112,169.57973333333334,85.17725999999999,71.68,73.68,75.54,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,216.75986714242424,55.93921040583334,55.42496534166667,0.0019875533333333,-1432.8346304025852,16.3956,23.83489071835527,22.1470929,24.771888503708965,56.23,57.26,57.05,68.05,69.27,103.64,424.5106666666667,-0.6622199999999999,11.783639999999998,94.88128,-0.7973333333333333,34.68,24.03,41.42,2021-08-23 16:45:00
2021-08-23 17:00:00,241.41768666666667,149.78831333333335,89.83297999999999,227.73146,226.38287333333332,229.43844666666664,80.46082,86.38493333333334,81.81356666666667,163.98746666666665,85.14609333333333,71.7,73.75,75.47,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,216.52873940227272,55.89202788787879,55.46177358484849,-0.0021307151515151,-1074.9194022683084,16.1853,23.850396341098417,22.171815008333336,24.81089482127834,56.2,57.23,57.01,68.32,68.0,103.29,425.1193333333333,-0.6613266666666667,11.677646666666666,94.87884,-0.7915266666666666,34.68,24.03,41.42,2021-08-23 17:00:00
2021-08-23 17:15:00,241.94994,149.80754,89.85556666666666,228.02584666666664,226.94500666666667,229.49750666666665,0.60164,86.38219333333333,0.5954733333333333,86.24324666666666,85.03661333333334,71.7,73.77,75.35,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,216.8059982298611,55.83237973263889,55.60214880972222,-0.0010671118055555,-1185.912205750764,16.0853,23.79871549606804,22.13636155000001,24.618544358208908,55.94,57.03,56.82,68.01,68.23,103.73,424.53133333333335,-0.6746666666666667,11.736666666666668,94.87875333333334,-0.7926666666666667,34.68,24.03,41.42,2021-08-23 17:15:00
2021-08-23 17:30:00,240.79953333333333,149.10706,89.60299333333334,227.9073133333333,226.15002666666663,229.10960666666668,0.6021866666666666,86.47964,0.5934466666666667,86.30913333333334,85.06618,71.66,73.75,75.15,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,216.53345410833333,55.918167734027776,56.36642884861112,-0.0020494618055555,-1167.6346337579853,15.6916,23.74452798767419,22.07455974166667,24.45748621956517,56.26,57.25,57.0,68.52,68.67,103.13,423.2433333333333,-0.6648200000000001,11.77294,94.87619333333332,-0.7912466666666667,34.68,24.03,41.42,2021-08-23 17:30:00
2021-08-23 17:45:00,241.3690533333333,149.48956666666666,89.63623333333334,228.16258666666667,226.64229333333333,229.53248,0.6005066666666666,86.622,0.59358,86.33006666666667,84.91547333333332,71.64,73.74,75.03,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,216.7856568066667,55.99274454166666,56.8988948425,-0.0008581316666666,-1457.2746129436227,15.3461,23.700557511413194,22.099222591666678,24.37442960342213,56.08,57.12,56.94,67.75,67.47,102.73,423.814,-0.5798266666666667,11.863926666666666,94.87742,-0.7903,34.68,24.03,41.42,2021-08-23 17:45:00
2021-08-23 18:00:00,241.06328666666664,149.60827333333333,89.73516,227.84759333333332,226.31518666666668,229.68218666666664,0.6001066666666667,86.62535333333334,0.5929599999999999,86.27178666666667,85.00421333333334,71.6,73.71,74.76,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,216.7043444060606,56.12464015,55.22559785530303,-0.0010303522727272,-1323.7682349109646,15.3963,23.65156449226697,22.02917278333333,24.208502040423525,55.92,57.0,56.76,68.54,68.57,104.19,424.3033333333333,-0.5994066666666666,11.66138,94.88282,-0.7956533333333333,34.68,24.03,41.42,2021-08-23 18:00:00
2021-08-23 18:15:00,201.70296,149.89087999999998,50.56410666666667,58.15126,58.09106666666666,58.046600000000005,0.5997133333333333,86.47220666666666,0.59376,85.92583333333333,84.75662000000001,71.4,73.58,73.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.76129271742423,56.04372869393939,55.749351447727264,-0.0043700848484848,-1063.55128604748,15.2265,23.51735578153585,21.748641366666664,23.243516697376947,55.89,56.91,56.65,68.68,68.55,106.76,459.3206666666667,-0.57396,11.555966666666666,94.87698,-0.79096,34.68,24.38,40.35,2021-08-23 18:15:00
2021-08-23 18:30:00,199.92154666666664,150.82234666666668,46.586,45.94728,46.2081,45.8883,0.6008333333333333,86.66504666666667,0.59712,85.63968666666666,84.49595333333333,71.03,73.26,73.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.33052177435897,56.38774214551282,56.63258600705127,0.0028761756410256,-1175.4439830052493,15.0247,23.35727523857628,21.488291191666665,22.957299850055165,55.91,56.92,56.65,68.93,68.85,105.1,427.3333333333333,-0.7118599999999999,11.66734,94.88391333333334,-0.78876,34.33,24.38,40.35,2021-08-23 18:30:00
2021-08-23 18:45:00,198.64938666666663,150.18230666666668,47.55094,46.00004666666667,46.40372,45.94487333333333,0.6006400000000001,86.47122666666668,0.5986600000000001,85.7346,84.58872666666666,70.73,72.99,72.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.0740953070513,56.45179701282051,56.93199920384615,-0.003089666025641,-898.8473901156597,14.8344,23.10739249180051,21.31748973333333,22.681746628287897,55.94,56.92,56.7,68.34,68.31,106.46,426.5133333333333,-0.6997466666666666,11.702486666666664,94.88128666666668,-0.7924333333333333,33.98,24.38,40.35,2021-08-23 18:45:00
2021-08-23 19:00:00,199.78611333333336,150.27577333333332,47.58878666666667,46.5812,47.03551333333333,45.984593333333336,0.6000133333333333,86.62287333333333,0.5988666666666667,85.829,84.60453333333334,70.56,72.68,72.09,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.9733238077381,56.51583210773809,57.79903841071428,-0.0017906374999999,-1098.5211644635388,13.6339,23.00171091257073,21.09257301666666,22.39351234991585,55.7,56.74,56.47,69.15,68.44,106.29,426.79266666666666,-0.6441933333333334,11.619866666666669,94.88184666666666,-0.7913133333333333,33.98,24.38,40.35,2021-08-23 19:00:00
2021-08-23 19:15:00,45.126893333333335,17.380319999999998,35.19666666666667,35.55430666666666,36.29977333333333,36.12480666666667,0.5982066666666667,86.61014666666667,0.5986933333333333,85.89985333333334,84.58483333333334,70.25,72.43,71.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.00156212986116,56.52683234722222,56.85766898402778,-0.0027089527777777,-886.9829762484246,13.9923,22.801207855856603,20.90507695833333,21.974385741228105,55.73,56.74,56.51,68.77,68.14,107.06,426.7133333333333,-0.6653,11.581613333333332,94.88055333333334,-0.7859133333333334,33.98,24.38,40.35,2021-08-23 19:15:00
2021-08-23 19:30:00,33.40648,8.093826666666667,34.68548666666666,34.96780666666667,35.601686666666666,34.94009333333334,0.5988533333333332,86.75178000000001,0.5979733333333334,85.94890000000001,84.65491999999999,70.0,72.03,70.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.99011860694443,56.54519673680556,56.652762949305554,-0.01223861875,-1070.7397021601314,14.2701,22.36672488670905,20.7639296,21.48669915661952,55.54,56.45,56.23,67.63,68.42,105.82,426.5773333333333,-0.7142466666666666,11.61022,94.88691333333333,-0.7935199999999999,33.98,24.38,40.35,2021-08-23 19:30:00
2021-08-23 19:45:00,34.394753333333334,8.082460000000001,34.50203333333333,34.49259333333334,35.921933333333335,35.15191333333333,0.5981799999999999,86.79682,0.5978666666666667,86.02610666666666,84.76048666666667,69.88,71.59,70.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.7005192275641,56.54524445961538,56.80090668589743,-0.0011213211538461,-823.3517965874943,13.9141,22.08196054215591,20.84575153333333,21.114750195814167,60.0,56.76,56.49,45.79,69.54,106.27,407.8246666666666,-0.7062466666666667,11.513586666666669,94.88513333333334,-0.7900133333333332,29.07,24.38,40.35,2021-08-23 19:45:00
2021-08-23 20:00:00,34.328473333333335,7.839799999999999,34.46778666666667,34.30296,35.83945333333334,34.484273333333334,0.5976266666666666,86.74965333333333,0.59712,86.05598666666667,84.81616666666667,69.91,71.32,69.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,208.45664785128204,56.42200193397436,56.7254124102564,0.0022403782051282,-992.9191526758702,14.082,21.884314482855476,21.04566395833334,20.91769818104291,62.32,56.76,58.39,45.99,68.8,80.89,382.602,-0.6991266666666667,11.5113,94.88319333333334,-0.78752,28.9,23.85,36.11,2021-08-23 20:00:00
2021-08-23 20:15:00,33.63856666666667,8.05174,33.89868,35.07540666666667,36.22893333333333,34.84431333333334,0.597,86.6708,0.5968266666666667,86.08276666666667,84.92193333333333,69.94,71.04,69.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,205.68875178583332,56.432338165833336,57.65835678999999,0.0049610099999999,-653.1202748099857,13.7034,21.76639326725353,21.13696852499999,21.135251749180497,64.61,57.12,62.64,45.82,68.91,79.06,361.2986666666667,-0.6774,11.632373333333334,94.88826,-0.7921,28.9,23.85,36.11,2021-08-23 20:15:00
2021-08-23 20:30:00,34.07818,7.978973333333333,34.53389333333334,34.93105333333333,35.97166,35.01624,0.5989133333333333,86.28203333333333,0.5976533333333334,86.11166,85.04538000000001,69.97,70.91,69.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,205.1826020340909,56.38887374090909,58.38070629621213,0.0099712712121212,-841.8002686802994,13.8118,21.679261367753497,21.17647705833334,21.322578467468304,66.15,56.94,65.21,45.33,68.73,79.95,362.5326666666666,-0.6638666666666667,11.702353333333331,94.88486,-0.79134,28.9,23.85,36.11,2021-08-23 20:30:00
2021-08-23 20:45:00,34.33080666666667,7.946773333333334,34.65105333333334,34.76039333333333,35.94218,34.876126666666664,0.5997266666666667,86.41983333333333,0.59844,86.08284666666667,84.96113333333332,69.99,70.7,69.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.993300914394,56.35801770075759,58.14287605530304,0.0070779037878787,-854.5389819597797,13.4123,21.620148504227814,21.200813941666663,21.46618008857098,65.27,57.16,67.09,44.05,67.48,78.6,359.59933333333333,-0.68218,11.712506666666666,94.88489333333334,-0.79322,28.9,23.85,36.11,2021-08-23 20:45:00
2021-08-23 21:00:00,34.304026666666665,7.995706666666666,34.73975333333333,34.715273333333336,35.561746666666664,35.354593333333334,0.5987399999999999,80.87127333333333,0.5992,80.48814,79.39863333333332,70.0,70.53,69.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.6802660361111,56.36234108125,58.57159659236111,0.0112836805555555,-638.4918267120014,13.084,21.47983731875428,21.23161875833333,21.55577118683101,65.59,56.94,68.65,45.67,68.38,79.27,362.078,-0.7008066666666667,11.608646666666663,94.88660666666668,-0.7926866666666667,28.9,23.85,36.11,2021-08-23 21:00:00
2021-08-23 21:15:00,34.37661333333333,8.040546666666666,34.56888666666667,34.813293333333334,35.62383333333333,35.46378,0.6024466666666667,0.5930599999999999,0.5993666666666667,1.1849466666666666,0.6011666666666666,69.93,70.23,69.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.18695441166665,56.31651169333334,57.50879488583333,0.00592396,-811.9300487933103,13.6236,21.300235360976444,21.189837416666663,21.58418072037307,69.05,57.12,71.86,44.83,68.44,80.24,360.94733333333335,-0.6582866666666667,11.778186666666668,94.88887333333334,-0.7956066666666667,28.9,23.85,36.46,2021-08-23 21:15:00
2021-08-23 21:30:00,33.82818,7.98236,34.33716666666667,34.77033333333333,35.92048666666666,35.19708,0.6009466666666667,0.5964733333333334,0.5984533333333334,1.1826599999999998,0.6041666666666666,69.94,70.1,69.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.370720605303,56.38635064318182,57.24911172803029,0.0092789833333333,-760.2674307581709,13.5243,21.23604400154045,21.206391216666667,21.627983966341677,71.47,56.85,73.6,45.62,68.44,79.27,362.486,-0.6282866666666667,11.576266666666667,94.88980666666666,-0.7959666666666667,28.9,23.85,36.46,2021-08-23 21:30:00
2021-08-23 21:45:00,34.41152666666667,8.166593333333333,34.509753333333336,34.72372,35.77798,35.69362,0.6052,0.5946333333333332,0.60134,1.1893533333333333,0.60102,69.86,69.94,69.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,202.42156814393937,56.35435165681818,57.04151309393939,0.0127856401515151,-528.0618725141179,13.2922,21.17269093035577,21.249135975000005,21.650527963922684,77.03,57.14,74.21,44.88,68.46,79.23,361.28133333333335,-0.66826,11.631513333333334,94.88714666666668,-0.7905933333333334,28.9,24.91,36.46,2021-08-23 21:45:00
2021-08-23 22:00:00,34.47606,8.100293333333333,35.26683333333334,34.74977333333333,35.60129333333334,35.52254666666667,0.60218,0.5924466666666667,0.5995333333333334,1.1854,0.6015866666666666,69.95,70.0,69.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,199.95485431666668,56.32391277638889,56.42855752291667,0.013217625,-540.7211607476887,12.7889,21.30299641541137,21.358476475,21.68407450423939,77.66,57.49,75.86,44.61,68.52,79.58,333.592,-0.6754133333333333,11.83182,94.88907333333331,-0.7946466666666667,28.9,24.56,36.46,2021-08-23 22:00:00
2021-08-23 22:15:00,34.01785333333333,8.003353333333333,34.89738,34.84041333333333,35.80804,35.13864,0.6011466666666667,0.5944133333333333,0.5987066666666667,1.18468,0.60016,69.68,69.81,69.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,211.69965249861116,53.17335915625,56.6268320375,-0.0003445722222222,-4.529980258892699,13.1074,21.12898702991976,20.794692616666666,20.69468184535077,58.03,58.56,58.43,67.55,68.54,106.4,412.3106666666666,320.75658,12.36188,94.88541333333336,43.84880666666666,34.15,22.61,40.53,2021-08-23 22:15:00
2021-08-23 22:30:00,34.413646666666665,7.87922,34.34403333333333,34.910113333333335,36.07920666666666,34.52564,0.6003933333333333,0.5947333333333333,0.5977399999999999,1.1832933333333335,0.5991933333333334,69.37,69.78,68.47,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,211.82630794833332,52.96506840916667,55.97554897166667,-0.0052983891666666,0.075905275308492,13.464,21.246690810544862,20.539661466666665,20.341492300411403,59.27,59.77,59.68,67.29,67.8,105.69,424.3693333333333,413.9961666666667,13.922726666666668,94.88171333333334,61.14208,34.15,22.61,40.53,2021-08-23 22:30:00
2021-08-23 22:45:00,33.91452666666667,7.868673333333334,34.49409333333333,34.81245333333333,35.85588666666667,34.722033333333336,0.60198,0.5947533333333334,0.6004066666666666,1.18846,0.5990599999999999,69.22,69.76,68.19,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,211.6166805507576,52.97368296818183,56.32145747878788,-0.0045505689393939,0.0695020521963225,12.4332,21.29040104811344,20.501721775,20.293142269534822,60.12,60.65,60.52,67.91,67.22,106.05,424.7146666666667,439.6943466666667,14.7032,90.52663333333334,68.81890666666666,34.15,22.61,40.53,2021-08-23 22:45:00
2021-08-23 23:00:00,34.12924666666667,8.073993333333334,34.28727333333333,34.63191333333334,36.0644,34.608039999999995,0.6009466666666667,0.5934200000000001,0.59848,1.18528,0.5984999999999999,69.15,69.83,68.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,211.59842134393935,52.89693157878787,56.79532348787879,-0.005305225,0.0637472509566113,13.5569,21.37191263739635,20.523188800000003,20.2726773606546,60.87,61.41,61.29,67.62,67.17,105.9,425.582,440.6199333333333,15.245106666666668,75.51264666666665,68.84848000000001,34.15,22.61,40.53,2021-08-23 23:00:00
2021-08-23 23:15:00,34.166039999999995,8.241666666666667,34.5679,34.761806666666665,35.466739999999994,35.56109333333333,0.6015733333333333,0.5929800000000001,0.6014666666666667,1.19002,0.5985,69.11,69.88,67.86,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,211.82317429652775,52.88772862916667,57.03864012986111,-0.0045270208333333,0.0600385822934593,12.6618,21.402635671101564,20.516296525,20.27215557932209,61.54,62.07,61.98,67.93,67.5,105.66,426.15066666666667,443.8220733333334,15.702473333333334,61.968160000000005,68.87776000000001,34.15,22.61,40.53,2021-08-23 23:15:00
2021-08-23 23:30:00,34.12262,7.97896,34.055933333333336,34.52209333333334,35.72155333333333,34.94659333333333,0.5989266666666667,0.5950733333333333,0.5963733333333334,1.1818933333333337,0.5996066666666666,69.07,69.97,67.91,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,211.7980005075,52.91740104750001,56.94075794333334,-0.0002898299999999,0.0558667461090357,13.2815,21.46959502362216,20.59103253333333,20.29825860682763,62.19,62.62,62.52,67.54,67.55,105.93,427.42,440.4177733333333,16.074493333333333,49.91347333333333,68.90044666666667,34.15,22.61,40.53,2021-08-23 23:30:00
