time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-08-23 23:45:00,33.71492666666666,8.061313333333334,34.04418666666667,34.44224,36.65362,34.43566666666666,0.6006466666666667,0.5938533333333333,0.5979133333333333,1.1859866666666667,0.5988666666666667,69.07,70.04,67.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.0741549113636,52.878378570454544,56.46478577348485,-0.0081227568181818,0.0530840247097979,13.082,21.55154161080173,20.580815516666664,20.341492300411403,62.74,63.08,63.02,67.22,68.18,106.01,428.5253333333333,440.75962,16.374533333333332,39.52990666666667,68.91915999999999,34.15,22.61,40.53,2021-08-23 23:45:00
2021-08-24 00:00:00,34.243293333333334,8.026733333333333,34.327713333333335,34.67928666666667,35.76278,35.28952,0.6011066666666667,0.5941733333333333,0.5988333333333333,1.189,0.5990133333333333,69.07,70.08,67.87,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.3776121048611,52.85729201805555,56.997445643750005,-0.00438109375,0.049651342725764,14.5726,21.612646296950743,20.61778315833333,20.34942443487552,63.16,63.48,63.45,67.09,67.48,105.49,429.60333333333335,441.4392266666666,16.670693333333336,31.88338,68.93350666666667,34.15,22.61,40.53,2021-08-24 00:00:00
2021-08-24 00:15:00,34.05301333333333,8.157193333333334,34.82798666666667,34.298073333333335,35.57431999999999,34.81747333333333,0.5999599999999999,0.5943400000000001,0.5988399999999999,1.1861866666666667,0.5985733333333333,69.07,70.1,67.9,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.47382130208337,52.944910777083344,57.28665389027778,0.0023608680555555,0.0470674298415909,12.2666,21.625639053755776,20.66005365,20.39547756618441,63.46,63.82,63.81,67.65,67.3,106.25,428.8686666666666,438.07766,16.9214,30.95214,68.94379333333333,34.15,22.61,40.53,2021-08-24 00:15:00
2021-08-24 00:30:00,34.30864,8.197646666666666,34.56485333333333,34.38598,35.95026,35.287173333333335,0.6019466666666666,0.59236,0.5992266666666667,1.1876666666666666,0.59878,69.09,70.14,67.91,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.783472075,52.88896274487179,56.91450756025641,0.0005217628205128,0.0473526233668347,13.8754,21.666630625569724,20.677929858333325,20.405712104710403,63.82,64.16,64.16,67.45,67.35,106.53,430.342,443.12032,17.136986666666665,30.96417333333333,68.94038666666667,34.15,22.61,40.53,2021-08-24 00:30:00
2021-08-24 00:45:00,34.58412,7.964226666666667,34.53236666666667,34.76378666666667,35.63259333333334,35.280546666666666,0.6022533333333333,0.5936533333333334,0.6008533333333334,1.19046,0.5988333333333333,69.1,70.2,67.92,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.91169265192303,52.920396324358975,56.94693617564103,-0.0038946249999999,0.0445828591468943,13.2035,21.730867134950813,20.669161408333327,20.44153447116838,64.22,64.51,64.47,68.08,67.48,106.33,432.3953333333333,441.65122,17.3078,30.97634,68.93724,34.15,22.61,40.53,2021-08-24 00:45:00
2021-08-24 01:00:00,34.84011333333333,7.89744,34.411786666666664,35.253,36.09076666666667,35.32612,0.6036666666666667,0.5915733333333333,0.6008733333333333,1.1925333333333334,0.59674,69.12,70.26,67.93,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.9009274470238,52.881308117857145,56.46432971488096,0.0011991184523809,0.0438310724357074,14.0354,21.732898313884505,20.727062433333334,20.45688762678037,64.37,64.72,64.79,67.09,67.39,107.1,431.7513333333334,442.04797333333335,17.486306666666668,30.986946666666665,68.93729333333334,34.15,22.61,40.53,2021-08-24 01:00:00
2021-08-24 01:15:00,34.00642666666667,7.90314,34.22924666666667,34.47210666666667,36.20521333333333,34.66731333333333,0.6003066666666667,0.5939666666666666,0.59756,1.1852933333333333,0.5990866666666667,69.14,70.31,67.97,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.324825375,52.880383609027774,56.19503211597223,-0.0073753159722222,0.0431113547457433,12.9389,21.781771865178257,20.73934641666667,20.49733515669192,64.7,64.99,64.98,67.86,68.31,106.59,432.42266666666666,443.34378,17.654673333333335,30.984493333333333,68.94097333333333,34.15,22.61,40.53,2021-08-24 01:15:00
2021-08-24 01:30:00,34.12342666666667,8.01718,34.541720000000005,34.635506666666664,36.14012666666667,34.8891,0.6008533333333334,0.5924200000000001,0.5988399999999999,1.1877533333333332,0.5984733333333333,69.15,70.35,67.9,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.2974147875,52.91827826527777,56.35868597291667,-0.0012657097222222,0.042709777169316,12.9416,21.789287496462123,20.733732875,20.50806795395806,64.89,65.21,65.19,67.4,67.78,106.05,432.2120000000001,443.9981333333333,17.806500000000003,30.993766666666662,68.93669333333334,34.15,22.61,40.53,2021-08-24 01:30:00
2021-08-24 01:45:00,34.23458,8.231393333333333,34.932559999999995,34.64586666666666,35.96112,35.16352666666667,0.6016999999999999,0.5928533333333333,0.5998666666666667,1.1891533333333333,0.59736,69.18,70.38,67.97,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.72437418611116,53.08217568055556,56.04261868125,-0.00163689375,0.0426066032828635,13.3146,21.827912008634318,20.765400016666664,20.50757276868194,65.08,65.37,65.41,67.96,68.14,106.68,433.05933333333337,446.4526933333333,17.911206666666665,30.99601333333333,68.94087333333333,34.15,22.61,40.53,2021-08-24 01:45:00
2021-08-24 02:00:00,34.19338666666667,8.00818,33.65893333333334,34.70840666666666,36.115053333333336,34.59748666666667,0.59954,0.5934933333333333,0.5977533333333334,1.1834733333333332,0.5990466666666666,69.2,70.41,67.98,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.4006557611111,53.1114125375,55.81505837013888,-0.0047443625,0.0423533907513271,12.9564,21.830647146476903,20.79597102499999,20.523423007327608,65.27,65.54,65.59,67.4,67.09,103.97,432.10066666666665,444.0898533333333,18.0497,30.993673333333334,68.93809333333334,34.15,22.61,40.18,2021-08-24 02:00:00
2021-08-24 02:15:00,34.31886,7.94932,34.79342666666666,34.392873333333334,35.99340666666667,35.19210666666667,0.6017133333333333,0.5930066666666666,0.6007333333333335,1.1892333333333334,0.5973333333333334,69.21,70.47,68.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.3631779091667,53.155110545,56.09398514,-0.0047803658333333,0.0432119196866226,12.8728,21.868592078452707,20.87560585,20.55132997948823,65.81,66.03,66.04,68.13,67.4,104.75,431.8273333333333,443.6361866666667,18.29954,30.99204,68.93996,34.15,22.61,40.18,2021-08-24 02:15:00
2021-08-24 02:30:00,34.35958,8.1846,34.52671333333333,35.07726666666667,35.73831333333333,35.291646666666665,0.6011733333333333,0.59222,0.59882,1.1854733333333334,0.5977733333333333,69.24,70.53,68.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.40274931818183,53.19801472121212,55.724467281060605,-0.0011739075757575,0.0432162093173456,13.4125,21.89457054961639,20.83704245,20.582044825103026,65.95,66.28,66.25,68.23,68.29,103.38,432.026,443.3589,18.666966666666667,30.98207333333333,68.93822,34.15,22.61,40.18,2021-08-24 02:30:00
2021-08-24 02:45:00,34.30664,7.994406666666666,34.58761333333334,34.214333333333336,35.80622,35.17179333333333,0.6008,0.5934333333333334,0.59936,1.1854,0.5984466666666666,69.25,70.57,68.06,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.2912667569444,53.04084202222222,55.55777654861112,-0.0019191854166666,0.0424327382228937,12.8732,21.89490650363928,20.883779674999992,20.60484004963064,66.28,66.52,66.52,67.9,68.55,104.97,432.00466666666665,441.6043733333333,18.75459333333333,30.97326,68.93689333333333,34.15,22.61,40.18,2021-08-24 02:45:00
2021-08-24 03:00:00,34.219860000000004,8.103726666666667,34.29792666666666,34.438293333333334,35.77446,35.12326666666667,0.59966,0.5928866666666667,0.5987133333333333,1.18406,0.5981533333333334,69.27,70.58,68.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.34453002986115,53.05391521458333,56.07892516458333,-0.0044465999999999,0.0424189591830315,12.9119,21.92773894183739,20.85261331666667,20.60764193218364,66.6,66.77,66.77,67.86,68.03,104.25,435.4453333333333,444.3466533333333,18.924533333333333,30.97008,68.93680666666666,34.15,22.61,40.18,2021-08-24 03:00:00
2021-08-24 03:15:00,34.26883333333333,8.098333333333333,34.61028,34.86839333333333,35.984993333333335,35.18969333333334,0.6001666666666666,0.59356,0.5983466666666667,1.1838933333333332,0.5987333333333333,69.3,70.63,68.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.32352638589745,53.01532701794872,55.20173384551283,-0.0013020858974358,0.0447956395058888,13.1051,21.943126164506737,20.931221725,20.636040594056112,66.9,67.12,67.05,67.98,68.54,103.9,434.30466666666666,445.1941733333333,19.13327333333333,30.95087333333333,68.93972000000001,34.15,22.61,40.18,2021-08-24 03:15:00
2021-08-24 03:30:00,34.21627333333333,8.072926666666667,34.6512,34.99118,35.750033333333334,35.00063333333333,0.6004933333333333,0.5936933333333333,0.5985866666666666,1.18466,0.5990066666666666,69.29,70.67,68.15,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.29434318666668,52.935055178333336,54.67075390499999,-0.0002206391666666,0.0527962429869726,12.4493,21.974229905462664,20.94747465,20.663960134114006,67.26,67.45,67.45,67.71,67.42,103.66,435.5753333333333,440.71334666666667,19.389273333333332,33.38566,68.93335333333333,34.15,22.61,40.18,2021-08-24 03:30:00
2021-08-24 03:45:00,34.14487999999999,8.031753333333334,34.65775333333333,34.91258666666667,36.04565333333333,34.985519999999994,0.6018333333333333,0.59498,0.5986066666666667,1.186586666666667,0.5989066666666666,69.4,70.69,68.2,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.39095691969695,52.95124237878788,54.58514568181818,-0.0010322863636363,0.0601077842501556,12.7989,21.99987661499989,20.93905936666668,20.712839751277272,67.7,67.9,67.79,67.86,67.55,104.56,436.998,441.9731933333333,19.63385333333333,44.477873333333335,68.91521333333334,34.15,22.61,40.18,2021-08-24 03:45:00
2021-08-24 04:00:00,34.43153333333333,8.009133333333333,34.270779999999995,34.60586,36.34872,35.096466666666664,0.6006333333333332,0.5948333333333333,0.59806,1.18322,0.5971333333333334,69.45,70.72,68.32,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.31557512013887,52.93717877272727,54.51192410277779,-0.0017858643939393,0.0623154767331167,12.8323,22.07923751927825,20.957170300000005,20.77149464179189,68.06,68.22,68.15,67.23,67.09,104.16,436.6253333333333,444.94042666666667,19.85891333333333,57.28908666666666,68.88365999999999,34.15,22.61,40.18,2021-08-24 04:00:00
2021-08-24 04:15:00,34.41999333333333,7.942153333333334,34.22025333333333,34.53282,35.81268,34.98356666666667,0.6029266666666667,0.59318,0.6008466666666668,1.18932,0.5972333333333334,69.48,70.8,68.42,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.24286050555557,52.91510902013889,54.42229624236111,-0.0008541881944444,0.0640915888730803,12.9401,22.16104188742446,21.010151775,20.82783194594145,68.44,68.59,68.5,67.42,67.62,103.62,438.2746666666666,443.58917333333335,20.084333333333333,71.81032,68.85380666666667,34.15,22.61,40.18,2021-08-24 04:15:00
2021-08-24 04:30:00,33.97379333333333,8.105946666666666,34.42716666666667,34.80952,35.891200000000005,34.94992666666667,0.6020733333333333,0.5939866666666667,0.5985999999999999,1.1862400000000002,0.5987133333333333,69.45,70.81,68.56,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.4443474575,52.955702535833325,56.2936742625,-0.0011574916666666,0.0654415536821067,12.8168,22.14081809820948,21.012558024999997,20.88184135943669,68.79,68.89,68.82,68.18,67.45,104.27,438.6953333333333,442.1258266666666,20.31004666666667,87.57258,68.82268666666667,34.15,22.61,40.18,2021-08-24 04:30:00
2021-08-24 04:45:00,34.4926,7.94008,34.549380000000006,34.65472,36.44749333333333,34.39066666666667,0.60132,0.5946733333333333,0.5982466666666666,1.1849666666666667,0.5989933333333333,69.48,70.84,68.55,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.070212495,52.7992349075,55.85256194833333,0.0018370233333333,0.0643482276048671,12.6362,22.14595038886125,21.012631541666668,20.88417613367432,69.02,69.2,69.04,67.15,67.29,104.43,440.364,438.44522666666666,20.47950666666667,94.86811333333334,64.33226666666665,34.15,22.61,40.18,2021-08-24 04:45:00
2021-08-24 05:00:00,33.79607333333333,7.855186666666666,34.29642,34.66706,35.87424,34.784200000000006,0.6002733333333333,0.5929599999999999,0.5975266666666667,1.1828,0.5971666666666666,69.51,70.85,68.55,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.71357889444445,52.72922068263889,55.53483466111111,-0.0003966208333333,0.065190588162834,13.5519,22.15621523776565,21.05319218333334,20.90700299335828,69.11,69.24,69.04,67.96,68.18,104.36,441.51866666666666,369.1934533333333,20.55124,94.86768666666669,48.55256666666666,34.15,22.61,40.18,2021-08-24 05:00:00
2021-08-24 05:15:00,34.07650666666667,7.970339999999999,34.417946666666666,34.28523333333333,35.844986666666664,34.57542,0.6000333333333334,0.59356,0.5962999999999999,1.1812399999999998,0.5971266666666666,69.51,70.82,68.54,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,214.28968061153844,52.839886691666656,55.11618152692308,-0.0028760564102564,0.0613944976867739,12.6257,22.174331788539742,21.007683275,20.879053646075818,68.72,68.86,68.65,67.35,67.78,103.15,442.6273333333333,280.06769999999995,20.30921333333333,94.86699333333333,36.28810666666666,34.15,22.61,40.18,2021-08-24 05:15:00
2021-08-24 05:30:00,34.098933333333335,8.08098,33.54376,34.523853333333335,35.77482,34.94184,0.6022,0.5926133333333333,0.5996333333333334,1.186686666666667,0.5971933333333334,69.45,70.75,68.43,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,214.8454193852564,52.73616106410256,56.11217121730769,-0.0059144621794871,0.0614398775192286,13.6713,22.107616343883706,21.009443283333333,20.794772290394175,68.04,68.22,68.06,67.39,68.29,104.12,442.67266666666666,229.82758666666663,19.815060000000003,94.87093333333334,30.83642,34.15,22.61,40.18,2021-08-24 05:30:00
2021-08-24 05:45:00,34.263299999999994,7.896906666666666,34.71355333333334,34.49337333333333,36.04432666666666,34.25002666666667,0.5996466666666667,0.5919866666666667,0.5956466666666667,1.1791133333333332,0.5953066666666668,69.4,70.66,68.25,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,215.74011860535717,52.65644819404762,56.49993225297619,-0.000563881547619,0.0604667352255204,13.2546,22.01253944305921,20.91587315833333,20.67932074964267,67.39,67.56,67.4,68.13,67.48,103.64,441.1013333333333,204.6081533333333,19.28892,94.86820666666668,28.550040000000003,34.15,22.61,40.18,2021-08-24 05:45:00
2021-08-24 06:00:00,33.956406666666666,7.991446666666667,35.248439999999995,34.68515333333333,35.76928,34.91188666666667,0.6016,0.5904133333333333,0.5974266666666667,1.1827933333333334,0.5930533333333333,69.32,70.61,68.11,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,215.94427166439397,52.65766898787879,56.482487138636365,0.0012116121212121,0.0585687418443792,14.6031,22.051176469209565,20.903727566666664,20.554134457514465,66.85,67.12,66.9,67.63,67.82,105.14,441.0433333333333,207.38714666666667,18.954553333333333,94.86536666666666,28.37212,34.15,22.61,40.18,2021-08-24 06:00:00
2021-08-24 06:15:00,33.92004,7.89298,35.16166666666666,34.35888,35.94309333333333,34.54842,0.60078,0.6200733333333334,0.59618,1.1800733333333333,0.5931866666666666,69.21,70.52,67.91,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,215.6089041625,52.67353825486112,56.44739793333334,-0.0026283743055555,0.0551936890160865,13.5491,21.89730245998993,20.834644625,20.441031769913536,66.5,66.76,66.55,68.29,67.71,103.62,439.23266666666666,200.22822666666667,18.72769333333333,94.87015333333332,27.762853333333336,34.15,22.61,40.18,2021-08-24 06:15:00
2021-08-24 06:30:00,33.8307,7.96354,34.91190666666667,34.47980666666667,35.95732,34.67178666666667,0.5994200000000001,0.6285866666666667,0.5951066666666667,1.17772,0.5950666666666666,69.24,70.4,67.74,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,215.57963553717948,52.674297975,56.129928044230766,0.0005328871794871,0.0560178376320684,12.9751,21.848420850628884,20.76166930833333,20.36247238584258,66.15,66.45,66.4,68.26,68.34,104.6,439.23266666666666,197.4685533333333,18.573553333333333,94.87200666666668,27.608306666666667,34.15,22.61,40.18,2021-08-24 06:30:00
2021-08-24 06:45:00,34.19284666666667,8.098846666666667,35.13411333333333,34.769326666666664,36.27150666666667,34.94566666666666,0.59968,0.6257266666666667,0.59492,1.1787866666666666,0.5915400000000001,69.13,70.27,67.61,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,215.5050001929487,52.63311989294871,54.66477396794872,-0.0011115858974358,0.0549127656593483,13.8613,21.787246332018185,20.709027891666658,20.300557506190785,66.01,66.28,66.21,67.59,66.98,104.21,439.642,199.34302,18.43822,94.87022,27.611646666666665,34.15,22.61,40.18,2021-08-24 06:45:00
2021-08-24 07:00:00,34.22929333333333,7.987833333333333,33.81398,34.36071333333334,35.93940666666666,34.45697333333333,0.5988733333333334,1.8389333333333333,0.59498,2.3132266666666665,1.7667733333333335,69.08,70.2,67.51,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,215.7356009613095,52.57469395238095,54.230154289285714,-0.0041047726190476,0.0514551912581361,14.1243,21.73563822606337,20.67852815000001,20.24991731989485,65.87,66.11,66.07,68.27,67.63,104.34,440.5286666666667,195.6776133333333,18.3677,94.87098,27.60884666666667,34.15,22.61,40.18,2021-08-24 07:00:00
2021-08-24 07:15:00,33.97882,7.798046666666667,32.74328,34.38908666666667,36.06468666666667,34.48090666666667,0.5966533333333334,72.19231333333333,0.5949133333333333,72.08307333333333,70.86442000000001,69.38,70.18,68.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,248.6081081825,52.55593535333334,54.25936011583333,0.029817075,0.0473207858641648,13.4325,21.78450924308271,21.167715025,20.822710090830128,93.99,65.69,80.17,109.4,65.88,273.0,616.742,324.80384,18.197366666666667,94.87189333333332,29.138426666666664,42.21,22.08,61.42,2021-08-24 07:15:00
2021-08-24 07:30:00,34.11268666666667,7.944493333333333,34.82745333333333,34.811326666666666,35.43557333333333,35.07962,0.5954533333333334,86.44988,0.5943266666666667,87.33942666666667,85.15512,69.91,70.34,69.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,257.4812046810606,52.49459730681818,53.38903764621213,0.0275263553030303,0.0444225102177511,13.0297,21.90755836324223,21.52704745,21.599946897827465,95.85,65.82,80.5,61.3,69.2,284.0,756.1226666666666,458.7324,18.09914,94.86960666666668,33.210946666666665,32.4,21.73,57.88,2021-08-24 07:30:00
2021-08-24 07:45:00,33.49037333333334,7.79052,34.856633333333335,34.59970666666666,35.88822666666667,34.89332666666667,0.5956533333333334,86.08132,0.5928266666666667,87.11851333333334,84.87547333333333,70.18,70.53,69.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,254.69109560681815,52.56341387196971,53.36841168257576,0.0149952613636363,0.038250058831867,15.0839,22.05871347140055,21.68054419166667,22.108300426787537,85.85,66.23,85.62,40.54,61.85,336.0,704.5646666666667,422.7109266666666,18.385206666666665,94.86908,31.46424,29.25,24.03,70.97,2021-08-24 07:45:00
2021-08-24 08:00:00,33.458526666666664,7.885346666666666,33.51794666666667,34.19667333333334,36.63814,33.423986666666664,1.717,85.9521,1.7380133333333334,88.2186,84.70902,70.36,70.71,70.53,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,257.7656681270833,52.39404872569444,53.286092888888895,0.0031600763888888,0.0318360483010175,13.592,22.194862659459545,21.634745925,22.506441211386345,68.17,66.45,81.53,43.02,73.14,356.0,714.2526666666668,403.12438,18.4998,94.8691,28.88274,29.07,26.33,71.86,2021-08-24 08:00:00
2021-08-24 08:15:00,185.15684,140.04417999999998,37.02194,34.52541333333333,35.69511333333333,35.26712666666666,71.80686,86.09202,72.53824666666667,156.98844,84.57642666666668,70.24,70.89,70.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,239.68435954102569,52.43673334807693,54.22858927371795,0.0050355064102564,0.0254374502593099,14.2055,22.42566042958424,21.559991475000004,22.929056150760232,66.74,66.59,107.14,46.52,67.09,97.02,608.9286666666667,312.74238,18.5562,94.86542,27.131086666666665,29.95,24.21,39.29,2021-08-24 08:15:00
2021-08-24 08:30:00,187.03512666666663,149.56707333333333,35.60716,34.81196666666666,35.72666,35.10426666666667,86.62122666666666,85.73558,88.17048,169.15808666666666,84.43955333333334,70.2,71.15,71.22,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.1072875733333,52.34597549083334,57.820272206666665,0.0032091258333333,0.017534261476948,14.6063,22.67507664428433,21.53113743333334,22.970298015085632,66.68,66.96,67.23,67.14,68.34,106.61,392.324,94.57852,18.801906666666664,94.86584,21.44300666666667,33.63,24.91,40.89,2021-08-24 08:30:00
2021-08-24 08:45:00,187.67494666666667,149.76566666666668,36.321913333333335,34.33403333333333,35.70557333333333,35.03866666666667,86.37851333333333,86.15587333333333,88.07205333333333,169.46808,84.39387333333335,70.16,71.42,70.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.84954417878788,52.45006853257576,57.57870760681818,0.0033005356060606,0.009954824695979,14.4257,22.870554421504323,21.488484000000007,22.545179238911487,66.63,66.9,66.86,67.32,68.96,105.86,443.158,116.00413333333331,18.702646666666663,94.86755333333332,19.4625,33.63,24.91,40.18,2021-08-24 08:45:00
2021-08-24 09:00:00,187.55344,150.42221333333333,35.8457,34.3139,35.63333333333333,35.21204,86.21248666666666,86.20752666666667,87.97060666666667,169.67722666666666,84.32442666666665,70.15,71.62,70.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.1050623621212,52.48656184924243,57.411078546969705,0.0012922484848484,0.0026529375658316,14.5504,22.98379584121216,21.46789290833334,22.457411277524614,66.48,66.79,66.77,67.9,67.57,105.84,441.2566666666667,103.12356,18.61777333333333,94.86336,18.24843333333333,33.98,24.91,40.18,2021-08-24 09:00:00
2021-08-24 09:15:00,238.46812,150.09803333333332,86.32557333333334,215.32868,214.7207533333333,225.08354,86.20746000000001,86.27952666666667,87.80870666666667,169.82101333333333,84.31536666666666,70.43,71.98,71.15,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.11290022152775,52.286233029166674,57.61424843680555,-0.00238008125,-0.0071733794603268,15.0763,23.179520390850428,21.79123025,22.679046680503347,66.33,66.73,66.67,67.32,68.08,104.78,441.08866666666665,88.93138666666667,18.55578,94.86918,17.342873333333333,33.98,24.91,40.18,2021-08-24 09:15:00
2021-08-24 09:30:00,242.22736666666663,149.92992666666666,89.79897333333334,228.6482533333333,227.22063333333327,230.4476733333333,86.21362666666667,86.2238,87.7457,170.18514,84.55973999999999,70.74,72.41,71.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.61476369666667,52.43848315333334,57.895866590833336,0.0030521633333333,-0.0133090398028495,15.3931,23.545664406779053,22.013551841666665,23.03464732272209,66.32,66.74,66.63,67.42,67.5,104.82,439.0946666666667,86.31914,18.507193333333337,94.87182666666668,16.631453333333333,33.98,24.91,40.18,2021-08-24 09:30:00
2021-08-24 09:45:00,241.3908133333333,149.27734,90.00744666666667,227.22547333333333,226.97090666666665,229.24412666666663,86.07722,86.31344,87.60369999999999,170.17860000000002,84.83256,71.03,72.82,72.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.06076818083332,52.39280821416666,57.53716914333334,-0.00214406,-0.0221383904958763,14.9972,23.837533060198552,22.24213875,23.39593505583809,66.32,66.7,66.56,68.18,68.13,103.95,440.81,74.92257333333333,18.48117333333333,94.87261333333332,15.76972,33.98,24.91,40.18,2021-08-24 09:45:00
2021-08-24 10:00:00,242.84171333333333,150.73943333333332,90.16842,228.39915333333332,228.01281333333333,230.46182,86.02296666666666,86.35902,87.52906666666667,170.14203333333333,84.90734,71.41,73.23,72.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.82637767196968,52.46598597954546,57.67882923106061,0.0050525795454545,-0.0311962974073027,16.321,24.039190235899014,22.43872093333333,23.65183459874021,66.33,66.74,66.61,67.23,67.82,104.16,438.7766666666666,61.509773333333335,18.529986666666662,94.87414666666668,14.627246666666668,33.98,24.91,40.18,2021-08-24 10:00:00
2021-08-24 10:15:00,241.9395333333333,149.90244666666666,89.80927333333334,228.66502,227.03328,229.99220666666668,85.98521333333333,86.52481333333334,87.51516,169.99581333333333,84.89056666666667,71.67,73.58,73.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.3292669888889,52.35202201597223,57.61241708194444,-0.0004556263888888,-0.0429361976238533,15.5592,24.25921421741134,22.590079425000003,24.01665810672733,66.45,66.8,66.66,67.05,67.09,103.9,438.5726666666667,45.33844666666666,18.54723333333333,94.87401333333334,12.715213333333336,33.98,24.91,40.18,2021-08-24 10:15:00
2021-08-24 10:30:00,242.46646,150.66748666666666,89.84354666666667,228.7790733333333,227.41171333333327,230.7577333333333,85.93563333333333,86.49337333333332,87.49355333333332,169.80767333333333,84.90068,71.94,73.93,73.64,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.1701395942308,52.45848657115384,57.37131828269232,0.0037211134615384,-0.0528468411723929,15.7674,24.42234520008537,22.700184591666662,24.389943480271256,66.5,66.92,66.78,67.96,67.67,103.02,437.0273333333333,30.188493333333334,18.566253333333336,94.87302666666666,10.455646666666668,33.98,24.91,40.18,2021-08-24 10:30:00
2021-08-24 10:45:00,242.52232666666663,150.1858333333333,89.69166666666666,229.0211866666667,227.00432,230.37484,85.94291333333334,86.47404666666667,87.45314666666667,169.71658666666664,84.85385333333333,72.16,74.17,74.15,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.11976805192307,52.66407599551282,55.84398608589744,0.0032837448717948,-0.0622005125772362,15.8689,24.57797193721359,22.83438656666667,24.667901816602807,66.59,66.95,66.83,67.02,77.09,114.41,442.6833333333333,17.794093333333333,18.607693333333334,94.87588666666667,8.209206666666667,33.98,27.03,43.01,2021-08-24 10:45:00
2021-08-24 11:00:00,241.94226,150.4905466666667,89.88341999999999,228.8936,227.61624666666663,230.4499333333333,85.94038,86.32786,87.48143333333334,169.84406666666666,84.88241333333333,72.37,74.36,74.44,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,233.03822008392856,52.57867221845238,55.01123416666666,0.0014725434523809,-0.0764171012308592,17.5661,24.559797320821417,22.951233733333336,24.74327801094779,66.32,66.58,66.44,67.09,103.26,192.0,539.9813333333334,43.685653333333335,18.488366666666664,94.87318,7.44872,34.68,32.51,53.27,2021-08-24 11:00:00
2021-08-24 11:15:00,242.78370666666663,150.19067333333334,89.92453333333333,228.82768,227.3094933333333,230.2933133333333,85.92512666666667,85.98942000000001,87.53866,170.14968,84.94121333333332,72.57,74.36,74.38,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,251.1752291219697,52.54970608257576,56.90418858106061,-6.229469696969722e-05,-0.0829531555877827,18.024,24.47166896086651,23.034844708333328,24.696481355178435,66.23,66.17,66.15,67.68,129.71,238.0,662.0573333333334,100.59381333333334,18.36416,94.87226666666668,7.452693333333333,35.03,37.28,58.41,2021-08-24 11:15:00
2021-08-24 11:30:00,242.02035333333333,150.03336,89.99138666666666,228.5213466666667,227.09526666666667,229.9445533333333,85.92226000000001,86.05150666666667,87.55622666666666,170.23755333333332,85.01162,72.77,74.31,74.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,272.2721074722222,52.65274378263888,57.52662720277778,2.8061361493055563,-0.0986837968434253,17.2356,24.37574770177912,23.14990045,24.64708445177388,66.27,66.29,66.12,67.88,148.88,308.0,807.0840000000001,125.50213333333332,18.41954,94.87248,5.684453333333334,35.73,39.93,66.55,2021-08-24 11:30:00
2021-08-24 11:45:00,241.95828666666665,149.52964666666668,90.2273,228.5597,227.3174533333333,229.51672,85.91398,86.12009333333334,87.75019333333333,170.72040666666666,85.15367333333333,72.92,74.26,74.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,293.91574055,52.633010312500005,58.38655830347222,0.0007286979166666,-0.1082166371456896,16.9343,24.251411367633864,23.206664924999995,24.49645385491277,65.68,65.45,65.35,67.65,173.0,375.0,952.9746666666668,31.344726666666663,18.13162,94.87318,0.2679866666666667,35.73,48.06,77.7,2021-08-24 11:45:00
2021-08-24 12:00:00,242.25213333333332,149.91695333333334,90.14500666666666,228.66977333333332,227.38845333333333,229.91414,85.86059999999999,86.05113333333334,87.80009333333334,171.25636666666665,85.17322666666668,73.03,74.16,74.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,311.26583487115386,52.68160763974359,57.22794967307693,3.172666611538463,-0.1057334545266144,16.8293,23.984828145898973,23.21480215833333,24.2914093668403,65.45,65.27,65.2,67.45,180.0,402.0,1069.2186666666666,159.53980666666666,17.879306666666665,94.87594,4.31772,35.73,49.29,82.48,2021-08-24 12:00:00
2021-08-24 12:15:00,241.87168666666668,149.96749333333335,89.94492,228.09462,227.08226666666667,229.78886666666668,85.84718666666666,85.82162,87.81104,171.51907333333332,85.16240666666666,73.14,74.02,74.41,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,317.2805294598485,53.13639608560607,55.46435514545454,4.551145215909092,69.46645189019168,16.4235,24.031477576498048,23.252956841666663,24.467870880452608,65.61,65.54,65.41,68.5,167.0,401.0,1084.188666666667,116.29220666666669,18.05737333333333,94.87466,1.7463666666666666,35.73,42.23,80.18,2021-08-24 12:15:00
2021-08-24 12:30:00,241.77676,150.51844666666665,89.61935333333334,228.39747333333327,227.15532,230.7829133333333,85.80122666666666,86.041,87.84303333333334,171.43212666666668,85.14190666666667,73.21,73.96,74.38,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,322.7940044659091,53.643443781818185,55.30170392272728,4.494696481060605,-711.398446637032,17.6445,23.791025280247997,23.2139881,24.434148554416023,63.79,63.33,63.18,68.42,176.0,404.0,1096.7486666666666,118.85875333333334,17.206646666666664,94.87190666666667,1.7460733333333331,34.68,47.17,80.18,2021-08-24 12:30:00
2021-08-24 12:45:00,241.50754,149.94472666666667,89.80151333333333,228.03444,226.94634,229.81214,85.95051333333335,86.06463333333333,87.77767999999999,171.47576666666666,84.99918,73.19,73.67,74.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,320.06555337727275,54.07085546893939,56.34709346590909,4.471378231818183,-934.3071727739964,17.6289,23.633562729495168,23.152957691666664,24.26547292133972,62.99,62.73,62.36,68.39,141.99,399.0,1051.7753333333335,109.77056666666668,16.39885333333333,94.87267333333332,1.7456066666666668,34.33,36.22,78.05,2021-08-24 12:45:00
2021-08-24 13:00:00,241.34192666666667,149.59602666666666,89.89947333333333,228.1005,225.89836666666667,229.5676,85.98521333333333,86.12536,87.70212666666666,171.52884666666665,84.83112666666666,73.2,73.66,74.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,315.709710380303,55.30519929545455,56.58411952045455,1.5416211886363642,-690.8331859861312,17.7749,23.718700655771045,23.12961831666665,24.24991272836081,62.87,62.83,62.47,67.67,109.75,402.0,996.7793333333334,96.00333333333332,16.17826,94.87164666666666,1.7431466666666668,33.98,30.57,78.05,2021-08-24 13:00:00
2021-08-24 13:15:00,88.91846000000001,17.34209333333333,78.4911,217.6592733333333,216.2109933333333,219.56798,85.97118,86.10431333333332,87.64642,171.53537333333333,85.03250666666666,73.2,73.79,74.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,312.8575378923611,56.60760165,55.38689688263889,3.654628193055555,-417.354765069085,18.0322,23.88141112589324,23.094633875,24.28103436929905,63.41,63.56,63.18,68.16,101.51,404.0,971.234,85.25732666666666,16.559873333333332,94.86946,1.74154,33.98,28.62,78.05,2021-08-24 13:15:00
2021-08-24 13:30:00,77.60692666666667,8.14532,77.77576666666667,217.64765333333332,216.19906666666665,219.62416666666667,85.80432666666667,85.85246666666667,87.35011333333334,171.5206,84.93888666666666,73.25,73.86,74.48,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,310.8440256647436,57.4195756,55.76568471410256,3.4278753064102565,-232.42475979485505,17.8204,23.819386270775908,23.18470548333333,24.30441198396329,64.12,64.31,63.94,69.35,89.33,401.0,951.7893333333334,111.36104666666668,17.07417333333333,92.33180666666668,4.20728,33.98,26.5,76.99,2021-08-24 13:30:00
2021-08-24 13:45:00,77.53966,8.033953333333333,77.63618666666666,217.54814666666667,216.30756666666667,219.56176666666667,85.80688666666667,85.77762666666668,86.90070666666666,171.38171333333332,84.92268,73.33,73.87,74.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,308.1319736075,57.64869236083333,55.20634887333333,4.697138740833333,-205.119169093794,18.4833,23.9254100323754,23.23863980833333,24.40819412619237,65.03,65.27,64.96,67.86,84.24,401.0,938.662,421.96056,17.69168,68.05772666666667,28.83664,34.33,25.8,78.58,2021-08-24 13:45:00
2021-08-24 14:00:00,77.62789333333333,7.958066666666666,77.81790666666666,217.44982666666667,216.1458,218.98569333333336,85.76964666666666,85.93005333333333,86.60129333333333,171.38533333333334,84.9049,73.48,74.05,75.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,306.41489953257576,57.49440999621213,56.20163796212121,2.720297209090909,-450.6311173701635,18.654,24.090930127564206,23.36418418333333,24.51722692013925,65.8,66.0,65.67,67.48,98.74,403.0,943.4106666666668,376.5814266666667,18.11982,70.06372666666667,25.886613333333333,33.98,30.39,78.94,2021-08-24 14:00:00
2021-08-24 14:15:00,238.37486,140.84930666666665,89.07276,226.8977866666667,226.01434,229.3374,85.70821333333333,85.86661333333333,86.91774000000001,171.35816666666668,84.82710666666667,73.66,74.23,75.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,311.156058730303,57.36368799469697,56.79915669924242,5.915867159848485,-302.1210606397526,17.6881,24.173742484164396,23.51868308333333,24.89415010840861,66.47,66.7,66.39,67.42,110.8,397.0,957.018,162.11710666666667,18.61142,86.76267333333334,8.200173333333334,34.33,30.39,78.41,2021-08-24 14:15:00
2021-08-24 14:30:00,240.06334,148.88465333333335,89.99025333333334,226.25034666666667,225.74148666666667,228.56512666666669,85.69228,86.01176666666667,87.48992666666666,171.51108666666667,84.85672666666666,73.8,74.29,75.15,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,317.02715065347223,57.63381101805556,54.756776731944434,3.4621117374999995,-3128.6849915002,18.6985,24.0417303374968,23.571661641666665,24.49902833270727,62.42,61.52,60.81,70.89,133.55,396.0,1006.5473333333334,173.19784,16.79924,84.61101333333333,9.823200000000002,33.98,36.75,74.34,2021-08-24 14:30:00
2021-08-24 14:45:00,240.51102,148.86655333333334,89.7221,227.00858,224.56094,228.49725333333333,85.78836666666666,85.8015,87.64726,171.4057466666667,84.94846666666668,73.65,73.81,73.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,305.7780584229167,57.49968522638889,54.45248805763888,3.4823740159722223,-3386.587176524612,17.168,23.58430463284145,23.303332141666672,23.27200181914162,58.21,57.65,56.97,68.08,118.08,294.0,958.0986666666666,254.35564666666667,13.155326666666667,80.89725333333334,14.854253333333334,33.28,31.1,62.3,2021-08-24 14:45:00
2021-08-24 15:00:00,240.66216666666665,149.02522666666667,89.76056666666666,227.22350666666668,224.90241333333333,229.1929,85.84711999999999,86.1322,87.64704,170.06744666666663,85.01694,73.45,73.62,73.55,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,269.1296371975,57.41219560166667,55.66499636000001,0.0009812216666666,-1992.4080842612536,18.3245,23.49671570661025,23.150806500000005,23.5846219449175,56.92,57.18,56.45,67.2,85.11,210.0,661.784,3.9725266666666665,11.99042,94.85304,-0.5361666666666667,32.92,28.27,52.57,2021-08-24 15:00:00
2021-08-24 15:15:00,240.72240666666667,149.06156,89.84798666666667,226.81606666666667,226.09112666666667,228.89524666666665,85.89675333333334,86.21363333333333,87.62997999999999,169.55156,84.87205999999999,73.29,73.69,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,260.13270674722224,57.26492111736112,54.93652460625,0.0026682618055555,-2050.4597769649445,18.4091,23.68254775034154,23.005716833333324,23.713895716597165,56.38,57.05,56.29,67.22,69.04,213.0,589.706,-0.6057666666666667,11.770913333333334,94.74448666666667,-0.53918,32.92,25.09,54.69,2021-08-24 15:15:00
2021-08-24 15:30:00,240.82981333333333,149.29466,89.8846,227.2653,226.19105333333331,229.3726333333333,85.89272,86.29286,87.45412,169.41441333333333,84.55406666666666,73.18,73.88,73.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,253.48793606041667,57.58511757986111,54.77019867847222,7.936107709027777,-2485.099044362514,18.2453,23.850396341098417,22.95668225833333,23.762976515391927,56.1,56.8,55.95,68.31,68.16,203.0,583.3520000000001,536.7983266666666,11.639253333333333,35.70328666666667,63.36059333333333,33.28,24.74,51.86,2021-08-24 15:30:00
2021-08-24 15:45:00,240.24684,148.97678666666667,89.93315333333334,226.7832,225.73224,228.98590666666664,85.90751333333333,86.07145999999999,87.57164666666668,169.55065333333332,84.6822,73.11,73.97,73.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,250.4754352685897,57.45795066153846,54.74908752692309,3.74926271923077,-2810.8219333073625,18.9107,23.90715198932901,22.90619101666666,23.762976515391927,55.52,56.23,55.29,68.09,68.11,209.0,582.6473333333334,586.2724,11.395533333333333,30.438466666666667,69.44433333333333,33.28,24.74,52.74,2021-08-24 15:45:00
2021-08-24 16:00:00,240.00844666666663,148.95159999999998,89.80234666666666,226.57422666666668,225.6578533333333,228.90374,85.95392,86.34013333333334,87.55120000000001,169.56071333333333,84.67273999999999,73.02,74.02,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,244.90048225128203,57.5080392801282,54.68345891025641,1.8701133634615368,-2351.1645268207385,18.4431,23.920239742462684,22.86218055833333,23.83542515789117,55.52,56.36,55.36,67.22,67.8,202.0,557.2900000000001,562.0231733333334,11.356346666666669,30.433813333333333,69.45133333333334,33.63,24.74,53.45,2021-08-24 16:00:00
2021-08-24 16:15:00,240.83046666666667,148.85856,90.18180666666667,227.36831333333333,225.20488,228.62832666666665,85.97268000000001,86.36395333333333,87.52796,169.54548000000003,84.63616666666667,73.01,74.11,73.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,242.58820707651515,57.508560759848486,55.04939069015151,3.729217524242424,-2479.446693559583,18.7051,23.96414047749306,22.83185178333333,23.8018467442688,55.25,56.04,55.16,68.32,69.94,188.0,556.9566666666667,560.3044000000001,11.348786666666664,30.4312,69.45094666666667,33.63,23.5,50.97,2021-08-24 16:15:00
2021-08-24 16:30:00,239.83702666666667,148.81833999999998,89.79062,226.4409,224.60046666666668,228.93542666666664,86.01615333333332,86.23318666666667,87.51227333333333,169.55190666666667,84.71364666666666,72.95,74.08,74.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,241.1290286395833,57.270201571527785,57.30827578680555,2.024564004166667,-2371.658588549007,19.4503,23.920239742462684,22.822339600000003,23.8018467442688,55.25,55.84,55.0,66.97,73.91,189.0,549.6560000000001,557.3663533333333,11.328313333333334,30.43264,69.44917333333333,33.63,24.91,50.8,2021-08-24 16:30:00
2021-08-24 16:45:00,239.94457333333327,148.52543333333332,89.63711333333335,226.60268666666667,225.45292666666668,228.56326666666664,86.03498666666665,86.38473333333333,87.57972666666666,169.63920000000002,84.49636000000001,72.94,74.05,74.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,238.26694102083331,55.38967733125,58.00750821805556,2.954727747222222,-1796.094740087795,19.7739,23.8840514207206,22.83355333333333,23.964860828976214,56.67,57.27,56.76,67.43,78.88,183.0,538.0793333333334,547.3602266666666,11.74744,48.523900000000005,69.41481333333333,33.63,25.62,51.5,2021-08-24 16:45:00
2021-08-24 17:00:00,240.59529333333333,148.97656,89.80868666666667,226.48656,225.8018933333333,228.71088666666668,80.34672666666667,86.35370666666667,81.82231333333334,164.27081333333334,84.57381333333333,72.98,74.07,74.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,239.27588692243592,54.40895599102564,57.55784699358974,-0.0017264756410256,-1451.3283796612177,19.6959,23.850511175783367,22.84807235,23.837953541498223,56.48,56.97,56.48,67.75,88.95,193.0,560.0366666666666,563.4237400000001,12.0301,30.437086666666666,69.44392666666666,33.98,29.51,52.57,2021-08-24 17:00:00
2021-08-24 17:15:00,240.0789,148.72835333333333,89.89953999999999,226.90126,225.56421333333336,229.0928333333333,0.5996733333333333,86.34730666666665,0.5922066666666667,85.99923333333332,84.63611333333333,73.03,74.06,74.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,241.45767122803028,53.18701946666667,56.64509060454546,3.629953768181819,-534.2638016410842,18.539,23.81421838213356,22.924666991666665,23.799197698563265,58.77,59.06,58.85,66.97,92.27,199.0,575.6293333333334,579.36536,13.244233333333334,30.43167333333333,69.44887333333332,33.98,30.21,53.63,2021-08-24 17:15:00
2021-08-24 17:30:00,240.78148,148.87006000000002,89.92872000000001,227.04688,225.8259733333333,228.83542666666665,0.5996733333333334,86.00231333333333,0.5938266666666667,86.20266,84.76572,73.17,74.14,74.15,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,247.21330394393937,52.86310559318181,55.752428327272725,-0.0010158356060606,-123.22373987365712,18.4998,23.89439028041897,23.0351531,23.928610602686035,60.85,61.18,61.09,67.35,97.58,230.0,624.3966666666668,614.5780733333334,14.883173333333334,31.804213333333333,69.44540666666667,34.33,31.8,57.35,2021-08-24 17:30:00
2021-08-24 17:45:00,241.05960666666667,148.96846,89.6654,227.20374666666663,224.99487333333332,229.2064733333333,0.6007133333333333,86.08799333333333,0.5936066666666666,86.13781999999999,84.76355333333335,73.36,74.25,74.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,252.32581647916663,52.70620164722223,55.51874023888889,2.9762956340277777,1.2045383904683895,17.6446,23.984828145898973,23.243534725,24.050380975394773,62.78,63.14,63.09,66.52,116.98,237.0,678.8573333333334,652.51736,16.3383,48.56705333333333,69.41211333333334,34.33,35.51,58.23,2021-08-24 17:45:00
2021-08-24 18:00:00,241.48252,149.2091,89.62928000000001,227.57724666666667,225.01565333333332,229.59502,0.6011266666666667,86.12115999999999,0.5964466666666667,86.36581333333334,84.88068666666666,73.56,74.34,74.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,262.6920551780304,52.80227333106061,55.25735886136365,-0.0012095265151515,1.0970221756065035,17.2543,24.12206464841205,23.42491790833333,24.1773149875616,65.67,66.21,66.12,67.0,146.98,288.0,754.9359999999999,708.9116866666667,18.011433333333333,60.14694,69.38915999999999,35.03,40.64,64.07,2021-08-24 18:00:00
2021-08-24 18:15:00,201.98605333333336,149.37332,50.492693333333335,58.36721333333333,58.75338,58.00873333333333,0.60026,85.89001333333334,0.5983066666666667,86.69367333333334,84.68813999999999,73.71,74.48,74.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,280.76658637803035,52.71185187121212,56.04606162878788,-0.0002775469696969,0.995275009612605,16.34,24.230696583617885,23.460366341666678,24.31216104385265,68.15,68.65,68.7,67.75,177.0,320.0,906.4213333333332,831.8683133333333,20.316866666666662,89.78148666666667,69.33035333333333,35.38,45.58,69.03,2021-08-24 18:15:00
2021-08-24 18:30:00,199.8672666666667,150.47406666666666,47.71718666666666,45.49439333333333,45.92950666666666,46.11187333333333,0.59812,85.76656,0.5954133333333333,86.85242,85.07824000000001,,,,,,,,,,,,,,,,293.23248029722225,52.96997995625,54.68087000208333,-0.0041365034722222,0.9012727875783564,16.0122,24.22026716112748,23.444683033333337,24.31734931424785,,,,,,,1107.9613333333332,996.4977466666666,21.4999,95.11778666666667,69.32008,,,,2021-08-24 18:30:00
2021-08-24 18:45:00,198.9258533333333,149.39788666666666,47.79526,45.42999333333333,45.44187333333333,45.80366666666667,0.5984200000000001,85.8692,0.5968199999999999,86.95604666666667,85.28807333333333,,,,,,,,,,,,,,,,295.00790083653845,52.94893244679486,54.19587525320513,-0.0083764,0.8513721129177381,16.2489,24.27212840598702,23.45383105833333,24.29922435926295,,,,,,,1178.34,1044.0678266666666,22.055966666666663,95.11738666666666,69.31757999999999,,,,2021-08-24 18:45:00
2021-08-24 19:00:00,198.72795333333332,150.03014666666667,47.92932,46.20955333333333,46.65137333333334,45.83924666666667,0.5996400000000001,85.62701999999999,0.5974799999999999,86.71726666666667,84.97578,73.69,74.68,74.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,181.8962749933333,52.92790366583333,55.7333948675,-0.0006594316666666,0.7604949726984657,16.505,24.409410632110564,23.46567015833333,24.38480968025965,72.11,72.24,72.18,69.28,146.04,275.0,938.058,861.6495,22.223946666666667,92.66674,69.32221333333334,42.91,100.0,100.0,2021-08-24 19:00:00
2021-08-24 19:15:00,45.055526666666665,17.53612,35.67550000000001,36.59596666666666,36.653,36.19228666666666,0.6006066666666666,85.40066666666667,0.5980533333333333,86.5285,84.14009333333334,73.64,74.69,74.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,176.9580678227273,52.92020246969697,55.65183281969696,-0.002676778030303,0.7081492795343461,14.7085,24.4042270751072,23.39192960833333,24.22142674792383,71.23,71.0,70.78,66.55,156.43,297.0,807.1493333333333,427.7381333333333,21.90667333333333,95.08602666666668,29.910466666666665,39.93,100.0,100.0,2021-08-24 19:15:00
2021-08-24 19:30:00,34.369440000000004,8.098306666666666,35.43102666666667,35.471853333333335,35.96505333333334,35.55753333333334,0.6001133333333333,85.6106,0.5986666666666667,86.65525333333333,84.00028666666667,73.45,74.31,73.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,201.62950633125,53.43099104791667,54.65732256944445,-0.0046167243055555,-525.0033549752362,14.3982,23.878882188599107,23.173727666666668,23.19457738861365,67.14,66.23,65.97,69.38,170.0,325.0,876.0493333333333,13.291226666666669,19.17757333333333,95.12105333333334,-0.5362133333333333,38.35,100.0,100.0,2021-08-24 19:30:00
2021-08-24 19:45:00,34.48081333333333,7.921526666666667,34.911860000000004,34.681866666666664,36.134,34.71245333333333,0.5968733333333334,85.83487333333332,0.5957,85.98455333333332,84.16767333333334,73.11,73.32,72.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,196.69876335277775,53.43446888541666,54.77799212708333,-0.0040141902777777,-362.3771978637328,14.2725,22.95805454434748,22.78661021666666,22.637849522671843,63.3,62.86,63.21,68.81,177.0,105.84,709.6373333333333,8.54794,16.211593333333333,95.12364666666667,-0.5345466666666667,36.25,52.3,43.36,2021-08-24 19:45:00
2021-08-24 20:00:00,34.23278666666667,8.058259999999999,35.05510666666667,35.15788,35.44896000000001,36.148,0.6012000000000001,85.89106666666666,0.6004266666666667,85.51523333333333,84.16376666666666,72.79,72.78,72.25,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,186.88161067179487,53.77283158782051,55.93696194423077,-0.0030497096153846,-745.9259261663628,13.9761,22.8320763337328,22.512426408333344,22.56306434361835,62.05,62.51,62.42,64.97,70.21,106.65,488.0593333333333,1.7063733333333333,15.49088,95.13058666666666,-0.53902,34.5,24.74,42.3,2021-08-24 20:00:00
2021-08-24 20:15:00,34.034013333333334,8.088973333333334,34.63062,34.96485333333333,35.18838,35.61686,0.5992933333333333,86.00686,0.59858,85.54796666666667,84.05007333333333,72.51,72.76,71.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,187.737360714394,53.30493921287879,56.0330983969697,-0.0002136431818181,-170.75114640698652,13.7194,22.968350735245508,22.35679894999999,22.23136146715143,61.21,62.03,61.73,67.95,68.75,104.95,423.954,-0.6084999999999999,14.769686666666669,95.13309333333332,-0.5355733333333333,35.2,27.03,41.59,2021-08-24 20:15:00
