time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-08-24 20:30:00,33.84822666666666,8.056993333333333,35.07757333333333,34.82029333333333,35.91656666666667,35.44426,0.6014466666666666,86.24044,0.5997800000000001,85.6027,84.05374666666667,72.27,72.69,71.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,192.90561803472224,53.31175497847223,55.75299718541666,0.0012756840277777,-274.80633425660324,13.8444,22.91172706566107,22.19461654166667,21.953836980287235,61.14,61.92,61.68,68.83,66.95,104.32,425.4026666666667,-0.5200333333333333,14.85028,95.13842666666666,-0.5404933333333334,34.68,23.32,41.24,2021-08-24 20:30:00
2021-08-24 20:45:00,33.89779333333333,8.07836,34.62660666666667,34.79829333333334,35.44999333333333,34.85859333333334,0.5985,86.26522666666666,0.5982533333333334,85.68026666666667,84.17584666666667,72.03,72.56,70.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,196.4844838902778,53.19100390347222,55.88839273125,-0.0017069513888888,-204.18654665810195,14.3812,22.742173957255886,22.054853066666677,21.776834658077064,60.94,61.74,61.48,67.07,68.36,105.6,425.79,-0.5356466666666667,14.811293333333332,95.13904,-0.5361999999999999,34.15,23.32,41.24,2021-08-24 20:45:00
2021-08-24 21:00:00,34.7517,7.986733333333333,34.40248666666666,34.8347,35.83739333333333,35.17169333333333,0.5988600000000001,80.53435333333333,0.5975199999999999,80.12602,78.63385333333333,71.87,72.48,70.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,200.13423181153848,53.10351695641025,55.77593909102564,-0.0005456538461538,-38.27263449624513,14.5633,22.69589169160133,21.98288295833333,21.576671099161445,61.09,61.89,61.65,68.52,68.96,104.69,429.9533333333333,-0.4122066666666666,14.971133333333334,95.1389,-0.5358466666666666,34.68,23.32,40.89,2021-08-24 21:00:00
2021-08-24 21:15:00,34.32316,8.0562,34.46525333333333,34.802613333333326,35.839506666666665,34.774440000000006,0.6021533333333333,0.5953933333333334,0.59826,1.19358,0.59898,71.61,72.22,70.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,202.8030599673077,53.12224490320513,56.38530219166667,0.0011948987179487,-79.62436336056687,13.5531,22.61877299587013,21.8273564,21.45355046583694,61.63,62.25,62.05,68.2,69.23,104.97,430.156,-0.51818,15.38524,95.13905333333334,-0.5323133333333333,34.15,23.68,40.89,2021-08-24 21:15:00
2021-08-24 21:30:00,33.98060666666667,7.99604,34.703073333333336,34.685633333333335,35.690126666666664,34.944206666666666,0.60324,0.5949066666666667,0.5994066666666666,1.185026666666667,0.59828,71.33,72.05,69.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.90212131439395,52.99228210909092,55.78205324545454,0.001197159090909,-34.94369919453133,13.3934,22.52355861672646,21.728284875,21.350981590338904,61.85,62.46,62.21,69.06,66.2,107.21,434.34866666666665,-0.64854,15.56694,95.1418,-0.5369733333333334,34.15,23.14,40.89,2021-08-24 21:30:00
2021-08-24 21:45:00,34.03314,8.030899999999999,34.80887333333333,34.689460000000004,35.54213333333334,35.34280666666667,0.6024533333333333,0.5945866666666666,0.5992733333333333,1.1853533333333333,0.5977133333333333,71.25,71.92,69.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,202.38401222986116,52.95821908819445,55.67443174236112,1.7826388888892888e-06,0.8212766233417733,14.0043,22.444053811400067,21.673156591666668,21.34821758875927,62.23,62.87,62.92,68.46,67.91,79.98,405.4053333333333,-0.6417999999999999,15.817413333333333,95.13864,-0.53544,34.33,23.68,37.88,2021-08-24 21:45:00
2021-08-24 22:00:00,34.39648,7.99002,34.735373333333335,34.859813333333335,36.14129333333334,34.76900666666667,0.60282,0.5936199999999999,0.5991866666666666,1.18608,0.5981733333333333,71.14,71.79,69.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.5772745715278,52.89974299444444,56.07128691388888,0.0036659930555555,0.7422294963964661,13.5757,22.400252187868432,21.596974275,21.356109367349063,62.56,63.17,63.27,68.42,68.31,80.01,400.20866666666666,-0.6346066666666667,16.085673333333332,95.13903333333332,-0.5351133333333333,34.33,23.68,37.88,2021-08-24 22:00:00
2021-08-24 22:15:00,33.96373333333334,8.024866666666666,34.49357333333333,34.86314,35.90184,35.048946666666666,0.6023933333333333,0.59506,0.5994133333333332,1.1861733333333333,0.59986,71.04,71.66,69.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,208.9527992294872,52.86567898461539,56.72853898910257,-0.002145748076923,0.6945638620987575,14.0743,22.34646547388189,21.564468750000003,21.214912725020213,62.72,63.21,63.12,69.19,67.29,104.25,430.494,-0.6202333333333333,16.17784,95.13669333333334,-0.5348733333333333,34.33,23.68,40.53,2021-08-24 22:15:00
2021-08-24 22:30:00,34.44989333333333,7.899766666666666,34.56746,34.789973333333336,36.08654,34.661006666666665,0.60074,0.5951666666666667,0.5971666666666666,1.1826266666666667,0.5989866666666667,70.85,71.6,69.36,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,210.23628345833333,52.91263957371795,56.47795862692307,0.0005057455128205,0.65276110452745,13.0169,22.31294346348227,21.48090205833334,21.0895541973033,62.78,63.26,63.14,68.31,68.2,105.17,437.10266666666666,36.11506,16.22176,95.14042,8.820326666666666,34.33,23.68,40.53,2021-08-24 22:30:00
2021-08-24 22:45:00,33.977273333333336,7.947019999999999,34.27452666666667,35.01866666666667,36.08679333333334,34.70906,0.6024333333333334,0.5946133333333333,0.5989866666666667,1.1862266666666663,0.5996,70.78,71.52,69.21,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,211.38758056011903,52.96690515178572,58.05233168035715,-0.0024177208333333,0.6035727877319296,13.5004,22.26673214294152,21.457241624999995,21.012257565678738,63.23,63.74,63.65,69.04,68.68,105.34,437.2213333333333,106.11406,16.555066666666665,95.14011333333332,17.8485,34.15,23.68,40.53,2021-08-24 22:45:00
2021-08-24 23:00:00,34.06995333333334,8.023306666666667,35.162346666666664,35.35454,35.71434,35.80394,0.6059599999999999,0.5922866666666666,0.6022466666666666,1.1940133333333334,0.5977133333333333,70.72,71.44,69.14,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.0012001305556,52.92102030277778,57.61100331111111,-0.0004355618055555,0.5621216188548926,13.7292,22.292404172061083,21.46467955,21.020162321383395,64.02,64.42,64.41,69.27,68.2,105.52,438.4493333333333,164.45395333333332,17.10524666666667,95.13456666666666,22.67061333333333,34.15,23.68,40.53,2021-08-24 23:00:00
2021-08-24 23:15:00,34.62092666666667,7.950333333333333,34.51628,35.012593333333335,36.07106,34.868066666666664,0.6027266666666667,0.59512,0.5999800000000001,1.1875,0.5989466666666666,70.68,71.42,69.09,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.6930167992424,52.96503670378788,57.35263888257576,-0.001617128030303,0.506088295351905,13.7313,22.310520477437137,21.42945630833333,21.02806632323899,64.75,65.1,65.12,69.06,67.62,105.21,440.018,205.0277933333333,17.597433333333335,95.13744666666666,25.9137,34.15,23.68,40.53,2021-08-24 23:15:00
2021-08-24 23:30:00,33.812133333333335,8.198146666666666,34.40062,34.90029333333334,35.968426666666666,35.01109333333333,0.6008066666666667,0.5944866666666667,0.59824,1.18356,0.60002,70.66,71.4,69.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.38013883819448,52.95194935347222,57.231203847916674,-0.0062850826388888,0.4801585039611746,13.63,22.34104464265033,21.4871581,21.074181385089105,65.36,65.65,65.62,69.39,68.11,106.07,441.19,208.76654,18.02606,95.13354,25.67958,34.15,23.68,40.53,2021-08-24 23:30:00
2021-08-24 23:45:00,33.94446,8.126786666666668,34.53832,34.5644,35.78892666666666,35.10375333333333,0.60312,0.5950066666666667,0.6003533333333333,1.1885599999999998,0.59982,70.63,71.46,69.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.85714072430557,52.93394651180555,56.79631244930556,0.0024382291666666,0.452820120450806,13.0857,22.315655196489672,21.5092675,21.09190178933505,65.72,66.02,66.03,68.46,68.75,105.93,444.4713333333333,190.99239333333333,18.297113333333336,95.12854666666668,23.43169333333333,34.15,23.68,40.53,2021-08-24 23:45:00
2021-08-25 00:00:00,34.44463333333333,8.103086666666666,34.83626666666667,34.862806666666664,35.44468,35.13416666666667,0.6024533333333333,0.5948266666666666,0.5999133333333333,1.18718,0.6003533333333333,70.62,71.45,69.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.58542867666665,53.04000353833332,57.7073012325,-0.0001300341666666,0.434807894260821,12.9134,22.367007537584584,21.469431399999987,21.09190178933505,65.91,66.23,66.15,68.78,68.23,104.95,443.5653333333333,168.65681333333336,18.3963,95.13024,21.82425333333333,34.15,23.68,40.53,2021-08-25 00:00:00
2021-08-25 00:15:00,34.105893333333334,8.18052,34.31366666666667,34.439946666666664,36.60724666666667,34.63684,0.6021466666666666,0.5948066666666667,0.5983133333333334,1.1843933333333334,0.59956,70.6,71.44,69.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.6815188840909,53.05610035,57.89416663636364,-0.0030823121212121,0.3963164502381875,13.2461,22.364298234666364,21.49589895,21.099803054106477,65.95,66.23,66.16,68.85,69.15,106.29,444.78333333333336,160.37097333333335,18.35414666666667,95.13002666666668,21.14621333333333,34.15,23.68,40.53,2021-08-25 00:15:00
2021-08-25 00:30:00,33.89113333333333,7.98204,34.312733333333334,34.45392666666667,35.903980000000004,34.89033333333334,0.6009533333333333,0.5944866666666667,0.5971799999999999,1.184073333333333,0.6005066666666666,70.59,71.42,68.97,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.4205206090909,53.084916519696975,56.63837659469697,-0.0015507666666666,0.3691876070298848,13.7408,22.40295979301419,21.47207246666667,21.071403549749164,65.92,66.23,66.12,67.57,66.45,106.5,442.092,158.97462,18.33501333333333,95.13188,21.145466666666668,33.98,22.08,40.53,2021-08-25 00:30:00
2021-08-25 00:45:00,35.026893333333334,7.97194,34.86817333333333,34.784620000000004,35.55374666666667,35.231453333333334,0.6032,0.59618,0.6000733333333332,1.1878,0.6000666666666666,70.54,71.42,68.91,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.94825907569444,53.04261246875,55.94917457708333,-0.0080139145833333,0.3611876838989045,13.6016,22.37186121863226,21.473237083333338,21.046216536111103,65.9,66.19,66.05,67.5,66.33,106.72,442.29533333333336,157.60390666666666,18.30938666666667,95.13043333333331,21.149186666666665,33.98,22.26,40.53,2021-08-25 00:45:00
2021-08-25 01:00:00,34.125793333333334,8.143026666666666,34.65534666666667,34.54207333333333,36.12155333333333,35.22775333333333,0.60202,0.5942733333333334,0.59826,1.1862866666666667,0.5986666666666667,70.51,71.39,68.87,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.8661674125,53.08971952777778,57.28481297222222,-0.0012932423611111,0.3366769158284872,13.5235,22.36672488670905,21.44827369166666,21.002449007607535,65.88,66.19,66.01,67.43,68.13,105.75,441.5686666666667,154.73590000000002,18.30483333333333,95.13239333333333,21.144766666666666,33.98,24.21,40.53,2021-08-25 01:00:00
2021-08-25 01:15:00,34.35576666666667,8.15166,34.681079999999994,34.60956,36.048840000000006,35.294380000000004,0.6020133333333334,0.5940733333333333,0.5988,1.18554,0.5997733333333334,70.48,71.37,68.79,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.2005781179487,53.08194581474359,56.13992571346154,0.0005798602564102,0.3143920704093953,13.5178,22.33861967605384,21.437045283333337,20.98473844012267,65.88,66.16,66.0,67.2,67.62,106.48,440.3013333333334,159.69578666666666,18.28991333333333,95.13497333333332,21.56808,33.98,24.21,40.53,2021-08-25 01:15:00
2021-08-25 01:30:00,33.96317333333334,8.057573333333334,35.157360000000004,34.90469333333333,36.507153333333335,34.934819999999995,0.6036333333333334,0.5948333333333333,0.6001933333333334,1.1882133333333331,0.5997133333333333,70.44,71.36,68.72,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.38821437803028,53.0913549090909,55.97837016969697,-0.0023194219696969,0.3020004799784104,13.5724,22.30780850111603,21.383210508333335,20.9232690711238,65.79,66.11,66.0,67.54,67.4,106.33,441.26866666666666,161.34894,18.257,95.12877333333334,22.13724,33.98,24.21,40.53,2021-08-25 01:30:00
2021-08-25 01:45:00,34.630406666666666,8.352213333333333,34.1954,34.72720666666667,36.34402666666666,35.176813333333335,0.6029,0.5938666666666667,0.5978733333333334,1.1852200000000002,0.5992466666666666,70.4,71.31,68.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.30997829583336,52.96351642847222,55.91292011180556,-0.0020746208333333,0.2842253421707449,13.1628,22.320502138560528,21.387814708333327,20.88184135943669,65.79,66.1,65.97,67.1,68.18,105.95,440.6333333333333,170.33214,18.24888,95.12816,23.212946666666667,33.98,24.21,40.53,2021-08-25 01:45:00
2021-08-25 02:00:00,34.11215333333333,7.903526666666666,35.04884,34.93311333333334,36.163446666666665,34.92814,0.6038533333333334,0.5941,0.5998266666666667,1.1883933333333334,0.5984733333333333,70.35,71.29,68.59,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.44764948194447,53.00505050208333,55.9447075013889,-0.0003879187499999,0.2767841802177295,13.2568,22.274580045156316,21.34642355,20.85389818505672,65.77,66.1,65.97,67.4,67.96,106.76,442.0486666666666,176.27267333333333,18.243266666666667,95.12801333333331,23.68425333333333,33.98,24.21,40.53,2021-08-25 02:00:00
2021-08-25 02:15:00,34.372973333333334,8.235586666666666,33.993739999999995,34.56374666666667,35.22506666666666,34.83628,0.5990933333333334,0.5967066666666666,0.5964666666666666,1.1809933333333331,0.6009,70.32,71.26,68.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.465638626282,53.060286998076926,56.055730838461535,-0.0007740615384615,0.2616682893176882,12.697,22.243777560521835,21.376345966666666,20.820379130421543,65.79,66.11,65.97,67.14,67.23,106.85,441.358,178.56284666666667,18.275593333333333,95.12928,23.68426,33.98,24.21,40.53,2021-08-25 02:15:00
2021-08-25 02:30:00,33.85500666666667,8.019826666666667,34.84258,34.894533333333335,36.13458666666667,34.84626,0.6014533333333333,0.5943066666666666,0.5986666666666667,1.1859933333333332,0.5998866666666667,70.29,71.21,68.48,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.38942207564105,53.00528887884616,56.66772471923077,-0.0025526403846153,0.2517021194081441,13.0307,22.251625695173573,21.351954625000005,20.794772290394175,65.79,66.1,65.97,67.37,67.1,106.18,442.3613333333333,176.51826666666665,18.280126666666668,95.12734666666668,23.687113333333333,33.98,24.21,40.53,2021-08-25 02:30:00
2021-08-25 02:45:00,34.490993333333336,8.018453333333333,34.28916,34.98628,36.33186666666666,35.162726666666664,0.60272,0.5939,0.5986533333333333,1.1872333333333331,0.5995533333333333,70.26,71.19,68.4,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.6655408454546,53.163210390909086,56.5476967469697,-0.0006734446969696,0.2327499934843812,13.1743,22.243777560521835,21.33922237500001,20.75659818785641,65.79,66.11,65.98,68.03,67.12,107.1,441.456,183.0197333333333,18.26454,95.11981333333333,24.52059333333333,33.98,24.21,40.53,2021-08-25 02:45:00
2021-08-25 03:00:00,34.10084666666667,8.09744,34.76726,34.677146666666665,36.015166666666666,34.82622666666666,0.6007533333333334,0.5943400000000001,0.5978466666666667,1.1842333333333337,0.5987133333333333,70.24,71.15,68.34,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.2513368689394,53.12613519999999,56.829806307575765,-0.0025065893939393,0.2157148821477301,13.5367,22.210261760774927,21.330184258333336,20.748683502129325,65.86,66.15,66.01,67.48,68.0,104.27,440.456,182.57918,18.315246666666667,95.12613333333334,24.577546666666667,33.98,24.21,40.18,2021-08-25 03:00:00
2021-08-25 03:15:00,34.23654666666666,7.968673333333333,34.57364,34.77404666666666,36.29982666666667,34.922466666666665,0.6037466666666667,0.5930066666666666,0.6000733333333333,1.18942,0.5979399999999999,70.2,71.12,68.31,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.8642352430556,53.11982065069444,57.53342463055555,0.0012099736111111,0.2089259444169243,13.3311,22.192145031860264,21.301403425,20.723080550395025,65.9,66.17,66.04,67.07,68.36,103.79,439.0226666666667,182.50272,18.31164,95.13717333333334,24.57507333333333,33.98,24.21,40.18,2021-08-25 03:15:00
2021-08-25 03:30:00,34.149166666666666,8.05612,34.346599999999995,34.97662666666667,36.53922,34.9816,0.6027533333333334,0.59374,0.6000666666666666,1.189026666666667,0.5983666666666667,70.17,71.07,68.28,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.92447928141024,53.09779357307693,57.87070304294871,-0.0088016089743589,0.2024512090832656,12.7488,22.19969407526935,21.271828691666663,20.70259916874022,65.9,66.21,66.07,67.88,67.5,104.82,439.86800000000005,184.53196666666665,18.35598666666667,95.12959333333332,24.57295333333333,33.98,24.21,40.18,2021-08-25 03:30:00
2021-08-25 03:45:00,34.28281333333334,8.012086666666667,34.610533333333336,34.60228,36.05878,34.92448666666667,0.60152,0.5945400000000001,0.5985133333333333,1.1859466666666667,0.5993266666666667,70.13,71.05,68.23,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.1312680939394,53.14510103712121,57.59308565909091,-0.0011507946969696,0.1949939896549491,12.8853,22.171613181998453,21.203310483333336,20.66443763181593,65.91,66.21,66.01,67.43,67.9,105.36,439.07933333333335,184.62968666666663,18.35494,95.13067333333332,24.570406666666667,33.98,24.21,40.18,2021-08-25 03:45:00
2021-08-25 04:00:00,34.08399333333333,7.931993333333334,34.60563333333333,34.66492,35.503706666666666,35.20694,0.6022200000000001,0.5942066666666667,0.6000599999999999,1.1875466666666663,0.59946,70.11,71.03,68.14,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.9521114575757,53.10632814772728,58.13382361818182,-0.0023093083333333,0.1919463620757407,14.0059,22.13840621843616,21.28267458333333,20.623482937566397,65.87,66.15,66.01,67.1,67.54,104.69,440.49466666666666,184.28924,18.3269,95.12764,24.57191333333333,33.98,24.21,40.18,2021-08-25 04:00:00
2021-08-25 04:15:00,34.450246666666665,8.0192,34.58495333333334,34.67494,36.12468,34.824666666666666,0.6023666666666666,0.5936400000000001,0.59894,1.1861266666666666,0.5990533333333333,70.07,70.97,68.09,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.9709162439394,53.2141058030303,58.56869712272727,-0.0009809189393939,0.1884133294428886,13.1953,22.13296528973933,21.21584869166667,20.592283513970813,65.84,66.12,66.0,67.75,67.62,104.05,439.156,185.65159333333332,18.322413333333333,95.12647333333332,24.57070666666667,33.98,24.21,40.18,2021-08-25 04:15:00
2021-08-25 04:30:00,34.46561333333333,8.090406666666667,34.28388666666667,34.80846,35.32248,35.354393333333334,0.60228,0.5940933333333334,0.6003333333333333,1.18896,0.5990133333333334,70.03,70.96,68.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.7061874326389,53.01259820208333,57.894257653472216,-0.0037729479166666,0.1775027645137593,13.0624,22.120289824688825,21.192380266666664,20.569490860913163,65.79,66.1,66.0,67.9,67.43,104.86,438.7793333333333,186.13494666666665,18.330046666666664,95.12664,24.57361333333333,33.98,24.21,40.18,2021-08-25 04:30:00
2021-08-25 04:45:00,33.995326666666664,8.0275,34.475080000000005,34.69693333333333,35.671906666666665,35.08962,0.6025133333333332,0.5943066666666666,0.6002,1.1885666666666663,0.5989,69.99,70.92,67.98,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.86884508333333,53.12686721180555,57.17373559583333,0.0016528208333333,0.171054522888496,12.8453,22.08196054215591,21.160924191666663,20.536465187131057,65.78,66.09,66.0,67.57,68.18,104.3,438.514,186.87434666666667,18.30531333333333,95.12904,24.56949333333333,33.98,24.21,40.18,2021-08-25 04:45:00
2021-08-25 05:00:00,34.444446666666664,8.002333333333333,34.56088666666667,34.830000000000005,36.03576,34.80242,0.60012,0.5925133333333333,0.59766,1.1834066666666667,0.5977466666666668,69.97,70.87,67.94,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.22369975,52.96340332430557,57.04723122916667,-0.0018449027777777,0.1693115231866218,12.1099,22.051176469209565,21.17534556666666,20.50806795395806,65.75,66.06,65.98,67.37,67.63,105.13,438.8153333333333,197.44994666666668,18.26368,95.12603333333333,25.457806666666663,33.98,24.21,40.18,2021-08-25 05:00:00
2021-08-25 05:15:00,34.53212,8.01482,34.41335333333333,34.78466,35.92982,34.72966666666667,0.6031733333333332,0.5909866666666667,0.59902,1.1878466666666665,0.5968066666666666,69.92,70.83,67.87,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,215.5346337442308,52.97710003525641,56.54550801538461,-0.0005372032051282,0.1640373862810651,13.0762,22.051176469209565,21.155532066666677,20.46993197154785,65.76,66.06,65.97,67.22,68.23,104.63,438.8833333333333,199.95876666666663,18.29922,95.13025333333331,25.45891333333333,33.98,24.21,40.18,2021-08-25 05:15:00
2021-08-25 05:30:00,34.61838,7.944926666666666,34.00310666666667,34.20818666666666,35.836220000000004,34.382266666666666,0.6025733333333334,0.5913133333333334,0.5999266666666666,1.1881333333333333,0.5974933333333333,69.89,70.8,67.81,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,215.7291090608333,52.9591523825,56.15758148666667,0.0013349183333333,0.1576236340754718,13.0042,22.010135897098053,21.11092865833334,20.44203705840516,65.77,66.08,66.03,67.15,68.54,104.69,440.3126666666666,198.79235333333327,18.317526666666662,95.12826,25.46236,33.98,24.21,40.18,2021-08-25 05:30:00
2021-08-25 05:45:00,33.47721333333333,8.09844,34.38191333333334,35.06748,35.7749,35.155926666666666,0.5990666666666667,0.5901666666666666,0.5957133333333334,1.1803933333333334,0.5946333333333332,69.87,70.77,67.76,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,216.2517613318182,52.77631817575757,57.23861016515151,-0.0006125121212121,0.155159846115056,12.2204,21.986890217824225,21.09529123333333,20.428992533246458,65.79,66.09,66.01,67.62,68.59,104.82,439.6193333333333,202.49228666666667,18.33511333333333,95.13243333333334,25.458806666666664,33.98,24.21,40.18,2021-08-25 05:45:00
2021-08-25 06:00:00,34.25347333333333,7.81282,34.14423333333333,34.95683999999999,35.456720000000004,34.89012666666667,0.6017733333333334,0.5903266666666667,0.5993133333333333,1.1862,0.5947933333333334,69.84,70.74,67.71,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,216.31536224469696,52.73637132272727,57.44558184621212,-0.0038862765151515,0.1515234416096825,12.7219,21.981760629139387,21.11055628333333,20.388056127353025,65.79,66.06,66.01,67.23,67.17,103.88,438.3513333333333,199.6946,18.306946666666665,95.12361333333334,25.457866666666668,33.98,24.21,40.18,2021-08-25 06:00:00
2021-08-25 06:15:00,34.18449333333333,8.165053333333333,34.479013333333334,34.377579999999995,35.53142666666667,34.782439999999994,0.5996866666666667,0.58994,0.5960533333333333,1.1817933333333337,0.5944466666666667,69.8,70.71,67.64,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,216.07013852152772,52.79907671875,57.70510307777778,-0.0036931166666666,0.1480985454332642,12.9635,21.96124312478082,21.071262341666667,20.36528632261457,65.75,66.05,66.03,67.17,67.68,104.21,440.086,204.21758,18.2899,95.12726666666669,25.715006666666667,33.98,24.21,40.18,2021-08-25 06:15:00
2021-08-25 06:30:00,33.869526666666665,7.921819999999999,33.38955333333333,34.33372,35.895026666666666,34.39611333333333,0.5995533333333333,0.5893933333333333,0.5955333333333334,1.1791666666666667,0.5936133333333333,69.75,70.66,67.61,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,216.2196583708333,52.76554562440476,57.29572901964286,0.0002098809523809,0.1427429422432889,13.3749,21.940726975043333,21.085573275000005,20.32665706780085,65.76,66.05,65.92,67.5,68.27,103.73,439.9493333333333,216.27710666666664,18.32455333333333,95.12144,26.220133333333333,33.98,24.21,40.18,2021-08-25 06:30:00
2021-08-25 06:45:00,33.836933333333334,8.1094,34.66325333333334,34.233306666666664,35.52406666666666,34.76044666666667,0.6005266666666667,0.5886666666666667,0.5968866666666667,1.1819533333333332,0.5925333333333334,69.72,70.65,67.56,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,215.9819743492424,52.60893521515152,57.07589546893939,-0.0025911553030303,0.140338069595656,11.8858,21.922942843547844,21.04796336666667,20.30107604853589,65.77,66.08,66.03,67.73,68.0,104.16,440.51933333333335,216.8037133333333,18.321126666666668,95.12594666666668,26.21738,33.98,24.21,40.18,2021-08-25 06:45:00
2021-08-25 07:00:00,33.594073333333334,7.955213333333333,34.403479999999995,34.42096,35.578493333333334,34.61205333333333,0.59956,1.8154533333333331,0.5951133333333334,2.3100866666666664,1.7639066666666667,69.67,70.62,67.53,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,215.97111834583336,52.64674063958333,56.8294771125,0.0029042743055555,0.1366280889827828,12.4896,21.93832807735868,21.039042833333333,20.29084395202767,65.81,66.06,66.03,67.29,67.7,104.43,439.672,216.84194666666664,18.33026,95.12706,26.21942,33.98,24.21,40.18,2021-08-25 07:00:00
2021-08-25 07:15:00,33.49706,7.9881,34.92219333333333,34.55737333333333,35.41868,35.02628,0.5981266666666667,72.77651333333333,0.5946533333333334,72.23923333333333,70.96890666666667,69.85,70.63,68.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,241.4731070236111,52.66060042708333,57.1620875625,0.0026200791666666,0.1361150777119839,12.5707,21.986890217824225,21.239564275000003,20.95355789472376,70.21,65.75,86.54,47.43,72.93,262.0,584.9213333333333,330.0441666666667,18.208846666666663,95.12676666666668,27.52652,29.25,24.91,61.59,2021-08-25 07:15:00
2021-08-25 07:30:00,34.135266666666666,7.852526666666667,34.72250666666667,34.57319333333333,35.5602,35.23655333333333,0.5974533333333334,86.8397,0.5946466666666667,87.3834,85.2538,69.99,70.78,69.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,252.2017562634615,52.60714098461539,57.606799051282046,0.0040091602564102,0.1311140514751489,12.1748,22.13568589659121,21.33946203333334,21.73302078114631,66.1,65.89,84.73,39.53,69.89,323.0,693.9966666666667,439.35548,18.11889333333333,95.12628666666666,30.910186666666668,27.85,25.27,69.56,2021-08-25 07:30:00
2021-08-25 07:45:00,33.43628,8.01856,33.86712,34.401873333333334,35.79759333333333,34.678340000000006,0.5967800000000001,86.45325333333334,0.5949133333333333,87.16351333333334,84.99196,70.05,70.97,69.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,256.1428178025641,52.58164879871795,57.64522413269231,0.0008642115384615,0.1242819523468365,12.0904,22.241062416068477,21.36929375833333,22.23650323422981,66.1,66.16,82.02,43.36,69.65,386.0,713.0826666666667,445.4597933333333,18.31147333333333,95.12419333333334,30.505546666666667,29.77,26.33,78.58,2021-08-25 07:45:00
2021-08-25 08:00:00,35.20673333333333,7.94892,35.122733333333336,34.53179333333333,36.11505333333333,34.42306,1.7243066666666669,86.13860666666666,1.7382333333333333,88.18454,84.81132666666667,70.1,71.14,70.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,259.2391965797619,52.62607436785714,57.05783792440476,0.0080551345238095,0.1222505176937507,12.4065,22.36644217169805,21.42069440833334,22.553032719559667,66.28,66.34,81.27,46.54,63.33,233.0,706.2513333333334,433.37884,18.41992,95.12792,28.98874,30.65,21.2,55.04,2021-08-25 08:00:00
2021-08-25 08:15:00,186.23530666666665,139.43034,34.82154666666667,34.48878,35.878699999999995,35.072626666666665,72.04262,86.20546,72.66745999999999,156.94204,84.71621333333333,70.16,71.33,70.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,234.49384236969695,52.57630645757576,56.48437567954545,-0.0006358666666666,0.1148620865089203,12.9064,22.67507664428433,21.420828941666677,22.910903029874817,66.25,66.57,106.6,68.77,68.42,77.28,592.7053333333333,346.34709333333336,18.49131333333333,95.12184666666668,27.428226666666667,33.63,24.38,35.4,2021-08-25 08:15:00
2021-08-25 08:30:00,186.81192666666664,148.79393333333334,36.62786666666667,34.617713333333334,35.84760666666667,34.17941333333333,86.53184666666667,86.14770666666666,88.09288,169.1289066666667,84.63466,70.23,71.58,71.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.26717217569444,52.58443292013889,56.34840496666666,-0.0043309791666666,0.1079719252476068,12.225,22.955588638233337,21.50764395000001,22.815676161341003,66.62,66.95,67.16,66.89,67.91,106.1,417.2126666666666,134.44083333333333,18.684046666666667,95.11701333333332,22.010786666666668,33.28,24.38,41.42,2021-08-25 08:30:00
2021-08-25 08:45:00,187.2543533333333,150.0589733333333,34.84424,34.63547333333334,35.87938,35.93568666666667,86.26998,86.13770666666666,88.01810666666667,169.39054,84.57405999999999,70.3,71.84,70.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.89236871666665,52.47987802777777,57.42403644097222,-0.0006489465277777,0.1009463815336152,12.822,23.09193939782415,21.546670366666667,22.39351234991585,66.32,66.77,66.7,67.54,68.6,105.58,443.194,137.69361333333333,18.532053333333334,95.12444,20.8265,33.63,24.38,41.42,2021-08-25 08:45:00
2021-08-25 09:00:00,186.54708666666664,149.84534666666664,36.93277333333334,34.665706666666665,35.53588,35.019279999999995,86.13295333333333,86.13054666666667,87.99770666666667,169.54262,84.55482666666667,70.35,72.04,70.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.8953437557693,52.5345378775641,59.880867470512825,-0.0002245243589743,0.0934176574065181,13.1244,23.215779448802092,21.577213325,22.24678703990565,66.14,66.55,66.45,66.65,67.77,105.34,441.67466666666667,140.50649333333334,18.34881333333333,95.12977333333332,22.185406666666665,33.63,24.38,41.42,2021-08-25 09:00:00
2021-08-25 09:15:00,238.3916375,150.131,86.4929875,216.387175,214.982,225.37630625,86.08988125,86.00726875,87.8226625,169.7253875,84.55716875,70.64,72.36,70.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.79973754318183,52.578024991666666,58.85333966515152,0.0014054318181818,0.0843020791734441,14.0846,23.424327680016177,21.83502465,22.4395380735358,66.06,66.46,66.32,66.92,67.7,105.84,439.5225,152.7329125,18.28376875,95.1306875,23.86749375,33.63,24.38,41.42,2021-08-25 09:15:00
2021-08-25 09:30:00,241.4237,150.3539142857143,89.97919285714286,228.22120714285717,226.82622142857144,230.56527857142856,86.02612857142857,86.09809285714286,87.72255714285714,170.00585714285714,84.8115642857143,70.98,72.77,71.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.48601316515152,52.54914201439394,57.81202159242425,0.0017085257575757,0.0740617378437279,14.2796,23.71605306404996,22.16070460833333,22.74870271469149,66.06,66.51,66.36,68.08,68.5,105.19,440.9257142857143,156.98617857142858,18.297692857142856,95.129,24.063442857142856,33.98,24.74,41.42,2021-08-25 09:30:00
2021-08-25 09:45:00,240.70790666666664,149.46470666666667,90.02147333333333,227.1751933333333,225.86218666666667,229.46262,85.98031999999999,86.30317333333333,87.64012,170.13573333333335,85.10029333333334,71.37,73.21,71.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.5908402243056,52.68251828541667,54.301801091666654,-0.0062169243055555,0.0626119194002757,13.8863,24.031477576498048,22.364419425,23.070751224253517,66.15,66.56,66.44,67.29,67.27,105.14,440.9293333333333,156.85812666666666,18.373586666666665,95.13018,24.065146666666667,33.98,24.74,41.42,2021-08-25 09:45:00
2021-08-25 10:00:00,240.46170666666663,149.15252,89.91355999999999,226.643,225.73334666666668,229.04974,85.91838,86.49262,87.56989333333333,170.10825333333332,85.17226000000001,71.69,73.61,72.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.25390315909087,52.556190421969696,54.46113375075758,0.0006811765151515,0.0488370249848176,14.4512,24.241053694349432,22.5656765,23.310634360597646,66.3,66.71,66.61,67.35,68.11,103.97,439.956,152.51484666666664,18.471153333333334,95.12712,23.00532,33.98,24.74,41.42,2021-08-25 10:00:00
2021-08-25 10:15:00,240.3804533333333,148.87586000000002,89.74882666666666,227.27373333333333,225.44270666666668,228.8188333333333,85.86707333333334,86.34605333333334,87.53321333333334,170.06700666666666,85.18032,72.0,73.97,72.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.08460283055555,52.50678146875,57.37178227013889,-0.0028192590277777,0.0356739434498338,14.9074,24.46905428466732,22.7189098,23.61298324895705,66.45,66.89,66.74,67.2,67.75,104.21,440.558,132.24118,18.543466666666667,95.12729333333333,20.63921333333333,33.98,24.74,41.42,2021-08-25 10:15:00
2021-08-25 10:30:00,239.96184666666667,150.05558666666667,90.06147333333334,226.9745,226.38466,230.4163333333333,85.79840666666668,86.38266666666667,87.53889333333333,169.91494666666668,85.16752,72.24,74.29,73.12,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.8954117555556,52.53913397361111,56.22791634305556,-0.0017072958333333,0.0220140399198123,15.897,24.58319174520477,22.819251308333328,23.923432524856253,66.5,66.88,66.78,67.12,88.88,104.6,449.9926666666667,112.77162666666666,18.57318,95.12902,18.56281333333333,33.98,26.5,41.42,2021-08-25 10:30:00
2021-08-25 10:45:00,240.60942666666668,149.41036666666665,89.90314666666667,227.45500666666663,225.76898,229.44835333333333,85.81499333333333,86.34281333333334,87.54335333333333,169.66956,85.20070666666668,72.52,74.42,73.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.55887272820516,52.58698485705128,55.84114774615385,-0.0015790282051282,0.0056620248666742,16.4656,24.55203324593384,22.99827348333334,24.325163887815165,66.5,66.64,66.77,67.45,124.98,104.23,491.4073333333333,122.48083333333334,18.55666,95.12611333333334,16.907320000000002,34.33,35.16,41.59,2021-08-25 10:45:00
2021-08-25 11:00:00,240.41305333333327,149.19996,89.81558666666666,226.69794,225.56377333333333,228.88348,85.78470666666666,86.15086666666666,87.30271333333333,169.49635333333333,85.33525333333334,72.7,74.46,74.15,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,232.32046344090907,52.52726123030303,56.70010086287879,0.0064154787878787,-0.010217957235552,16.7207,24.44569959419323,23.09265416666665,24.636717501787015,66.52,66.5,66.77,66.68,155.13,115.64,536.1893333333334,140.94791333333333,18.526233333333334,95.12398,15.896513333333331,34.33,41.7,43.54,2021-08-25 11:00:00
2021-08-25 11:15:00,240.77222666666665,149.38950666666668,89.84354666666667,227.41888666666668,226.23996666666667,229.52308,85.75591333333334,86.15607333333334,87.82506666666667,169.6661,85.40711333333334,72.94,74.43,74.41,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,251.72147495984848,52.6869222780303,55.69427425303029,0.0001272469696969,-0.0250303695397662,15.986,24.287602443640253,23.217502125,24.758879612545684,66.43,66.28,66.44,66.9,182.0,185.0,659.3386666666667,191.44863333333333,18.492273333333333,95.12522,14.523573333333331,35.03,48.59,53.1,2021-08-25 11:15:00
2021-08-25 11:30:00,241.63202666666663,150.15306666666666,89.7171,228.10612,227.01693333333333,230.43147333333332,85.72051333333334,86.04583333333333,87.89630000000001,169.79573333333337,85.47808666666667,73.11,74.36,74.44,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,271.8781786763889,52.64176430902777,56.086223365972224,0.0039670916666666,-0.0405996719394848,16.9452,24.10908506539704,23.31623271666667,24.696481355178435,66.31,66.08,66.25,67.39,206.0,249.0,808.9273333333333,254.54056666666665,18.428046666666667,95.12640666666668,14.424406666666666,35.38,57.07,60.89,2021-08-25 11:30:00
2021-08-25 11:45:00,241.2693866666667,149.69156,89.79315333333334,227.7457533333333,226.82254,229.7636466666667,85.67866000000001,86.10364,87.97322666666668,170.18028,85.54644666666667,73.3,74.24,74.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,292.64150722884614,52.64797799551282,55.90663961153847,0.0015373083333333,-0.0573986773321076,16.3134,23.95907141809988,23.37028315,24.563974846372844,66.42,66.19,66.28,68.39,223.0,324.0,948.3406666666668,273.7402666666667,18.53106,95.12614666666668,11.885700000000002,35.73,69.44,70.62,2021-08-25 11:45:00
2021-08-25 12:00:00,240.65528666666663,149.15674,89.89559333333334,227.59823333333333,226.74276,229.45153333333332,85.71096000000001,85.82426000000001,87.98470666666667,170.72408666666666,85.51640666666667,73.42,74.03,74.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,313.64789269166664,52.591341606818176,56.03476223106061,-0.0027963553030303,-0.0656015510124887,16.284,23.680032713296495,23.42818593333333,24.53538530041516,65.79,65.41,65.43,66.98,224.0,382.0,1079.4,107.03758,18.22388,95.12538666666666,2.2479400000000003,35.73,72.44,79.65,2021-08-25 12:00:00
2021-08-25 12:15:00,241.1836133333333,149.74138666666667,89.84426,227.67570666666668,226.74147333333332,229.91307333333333,85.77531333333333,85.97897333333334,88.01089333333333,171.20937999999998,85.38277333333333,73.53,73.75,74.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,327.027255514394,52.77525030833333,55.38042151136364,0.0014969439393939,31.717377570228063,16.5086,23.543008965673494,23.434520741666663,24.286221798094918,65.0,64.53,64.46,68.36,201.0,403.0,1164.743333333333,30.17916,17.683600000000002,95.13067333333332,-0.5427133333333334,35.73,51.94,81.06,2021-08-25 12:15:00
2021-08-25 12:30:00,240.89122666666665,148.99035999999998,90.01580666666668,227.10936,226.59591333333336,228.80196,85.77943333333333,85.90928000000001,87.90629333333332,171.38343333333333,85.27926000000001,73.54,73.56,74.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,325.17368446666666,53.55562641597222,55.03524597916667,3.9248383326388887,-844.9523420482664,17.5446,23.42715123687321,23.351767858333343,24.15402734659898,62.79,61.87,61.64,67.95,167.0,401.0,1116.6626666666666,28.33225333333333,16.759213333333335,95.12563333333334,-0.5345666666666666,34.33,41.52,79.29,2021-08-25 12:30:00
2021-08-25 12:45:00,240.65158,149.36229999999998,89.75502,227.48615333333333,226.74098,229.5172266666667,85.85100666666668,85.98371999999999,87.9145,171.44495333333333,85.21349333333335,73.52,73.45,73.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,316.64960944375,53.52234640416668,55.31472253263888,2.870285919444444,-1115.1248640711008,17.4219,23.50187554171066,23.26914211666667,23.9312539375926,61.38,60.99,60.26,68.38,127.8,382.0,1021.902,24.73384666666667,15.568186666666666,95.13353333333332,-0.5408733333333333,33.98,36.75,74.51,2021-08-25 12:45:00
2021-08-25 13:00:00,240.93880666666664,149.25489333333334,90.0725,227.0392933333333,226.86994666666664,228.88287333333332,85.83403333333332,86.13515333333334,87.7575,171.46677333333335,84.946,73.47,73.58,73.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,300.40368028910257,53.50704623846154,55.24280137179487,1.5530315198717952,-931.4682672085696,16.1312,23.64388851030742,23.23739215833333,23.81737134031232,61.03,60.99,60.24,68.09,96.65,345.0,886.4193333333334,18.03079333333333,15.0951,95.03402666666668,-0.54152,33.63,29.33,68.85,2021-08-25 13:00:00
2021-08-25 13:15:00,88.25918,17.120566666666665,78.98565333333333,217.5216,215.4004733333333,218.68148,85.80679333333335,86.06175333333334,87.62012,171.27228,85.05033333333334,73.45,73.77,74.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,294.6391056775641,53.43450193525641,55.43439928525641,6.671273740384616,-929.4234859503388,16.9994,23.81421838213356,23.16603504999999,23.778499113863177,61.54,61.81,60.94,68.05,76.79,349.0,837.2786666666667,15.32204,15.355086666666669,95.00182,-0.5419133333333334,33.63,25.97,69.2,2021-08-25 13:15:00
2021-08-25 13:30:00,77.41472,8.123973333333334,77.43144666666667,216.37162,214.4841133333333,218.28140666666667,85.77651999999999,85.72517333333333,87.24101333333333,171.27164,84.91454666666667,73.42,73.89,73.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,290.9180439660714,55.917142117857146,55.49772611607143,3.519740081547618,-3768.815754968622,18.012,23.700557511413194,23.125152541666655,23.29283346850991,59.96,60.18,58.12,68.18,76.16,352.0,849.082,333.5142266666666,14.951993333333332,69.75578,26.485613333333333,33.28,23.32,68.85,2021-08-25 13:30:00
2021-08-25 13:45:00,77.50911333333333,8.08732,77.94165333333333,216.27812666666665,214.64560666666665,218.6316733333333,85.81504,86.03174666666668,86.76620666666666,170.1383066666667,85.05521999999999,73.23,73.74,73.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,266.33403648819444,55.23841089791667,55.63694557361112,6.48329623402778,-2248.4898159858617,19.6296,23.73684330831549,22.968353275,23.63632212889865,58.09,58.75,58.08,67.63,68.29,260.0,683.418,649.7823533333334,12.294626666666666,63.82147333333333,60.213460000000005,33.28,21.73,59.47,2021-08-25 13:45:00
2021-08-25 14:00:00,77.68427333333334,8.11746,77.57502666666666,215.7271133333333,215.4315,217.72356,85.79628,86.24450666666667,86.57495999999999,170.81052666666668,85.08644,73.09,73.65,73.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,270.9150222909722,55.55196999236112,57.00454915625,4.956959977083333,-3176.0109112532496,19.0874,23.65407771134068,22.87142378333333,23.20508985305571,56.44,57.1,55.61,67.73,67.32,294.0,727.6946666666666,720.2417066666666,12.169973333333331,31.734886666666668,69.44262666666667,33.63,21.73,63.54,2021-08-25 14:00:00
2021-08-25 14:15:00,237.54047333333332,139.64194666666666,89.27212,226.39919333333333,225.71614666666667,227.78776,85.81346666666667,86.28602666666666,86.65966,171.26782,85.16239999999999,73.03,73.59,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,267.7692306621795,53.48729466794872,56.85230593589744,8.672083500000001,-1328.377650585382,19.6242,23.65407771134068,22.854804458333327,23.19457738861365,57.58,58.2,57.36,67.32,68.36,280.0,708.2073333333334,692.47974,12.357133333333334,30.434326666666667,69.44758666666667,33.63,23.5,60.89,2021-08-25 14:15:00
2021-08-25 14:30:00,240.43554,148.95342,89.84938666666667,226.5526,226.37804,228.55954,85.8706,86.16639333333333,87.19813333333333,171.11201333333332,85.10544,73.12,73.82,74.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,276.06261725384616,53.05325173012821,56.8086894,5.407761033333334,-1089.4913529229832,19.0568,23.804003102382183,22.945718075,23.14813501079521,59.8,60.47,59.85,67.23,63.54,367.0,784.5139999999999,757.3839599999999,14.306406666666668,30.43083333333333,69.44710666666667,33.98,21.38,73.1,2021-08-25 14:30:00
2021-08-25 14:45:00,240.75528666666665,148.87403333333336,89.75200666666666,226.71833333333333,225.82354,228.68186,85.79389333333333,86.14028666666667,87.56818666666666,171.35125333333332,85.07181999999999,73.27,74.13,74.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,286.5097673621212,53.43251787878788,55.78151705530304,1.2915029462121206,-1754.275362918752,20.3654,24.124610257513154,23.100713750000004,23.83807260145062,60.87,61.36,60.52,67.78,72.76,402.0,889.5426666666666,851.4016266666666,15.34024,30.43446,69.44548,34.33,25.97,79.12,2021-08-25 14:45:00
2021-08-25 15:00:00,240.29816,148.82115333333334,89.55865999999999,226.51356666666663,224.8866,228.74158666666665,85.79965999999999,86.03673333333333,87.66014666666666,171.51369333333332,85.07007333333333,73.32,74.26,74.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,290.3945738318182,53.67937733636364,55.28080934393939,11.114083083333332,-2231.6221542558856,19.0512,24.140136689171012,23.16403628333332,23.791497654454982,60.92,61.18,60.62,66.87,97.84,401.0,921.5386666666668,881.8610733333334,15.223073333333334,30.4318,69.44771333333333,34.33,30.92,79.12,2021-08-25 15:00:00
2021-08-25 15:15:00,240.77574,148.9357,89.99387333333334,227.29402666666664,225.40736666666663,229.0589733333333,85.77436666666668,85.91374666666667,87.82627333333333,171.46987333333334,84.9402,73.47,74.24,74.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,294.79365850138885,53.95709149236112,55.52890566458333,11.577889768055556,-2869.062775037158,19.431,23.979756204159457,23.1930757,23.760453450193666,60.52,60.52,59.87,66.95,114.43,402.0,957.598,915.7382333333334,14.912766666666666,30.426786666666665,69.44872666666667,34.33,34.28,79.12,2021-08-25 15:15:00
2021-08-25 15:30:00,240.25486666666663,149.24524000000002,89.68024,226.66888666666668,226.10248666666664,229.08741333333333,85.77986666666668,85.92022666666666,87.88965333333333,171.54116000000002,84.7826,73.5,74.07,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,296.56652938030305,54.15777640757575,55.88546174848484,11.12142624469697,-2822.9356367779483,19.5071,23.76002592568426,23.195007225,23.47859496921592,59.74,59.64,59.01,67.52,115.75,392.0,972.6373333333332,934.8807066666668,14.32058,30.42954,69.44722666666667,34.33,34.1,75.93,2021-08-25 15:30:00
2021-08-25 15:45:00,239.9844133333333,148.89883333333333,89.90558666666666,226.8838333333333,226.15502666666669,228.97626,85.78382666666667,85.98076666666665,87.78799333333333,171.26578666666668,85.0694,73.51,74.01,73.53,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,284.41584646597227,53.98336986944444,56.10639827847222,11.02300845,-2142.225580301207,20.2653,23.73936226515599,23.219456708333333,23.55611660196928,59.64,59.66,59.15,68.38,112.43,323.0,873.3586666666666,848.2606333333333,14.211153333333334,30.42978,69.44655333333334,34.33,32.86,66.37,2021-08-25 15:45:00
2021-08-25 16:00:00,239.92196,148.79238666666666,89.98425333333333,226.91022,225.9794,228.75362666666663,85.77473333333334,85.90949333333333,87.82788666666667,170.61838,85.11011333333333,73.55,74.0,73.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,276.4708257576389,53.73238973819445,55.74821930555557,7.910599145833334,-1878.577467979488,20.2673,23.752213826718503,23.281178316666665,23.726893212654545,60.18,60.18,59.81,69.39,109.82,287.0,800.7293333333333,775.2838866666666,14.639386666666669,30.43232,69.4477,34.33,32.51,61.77,2021-08-25 16:00:00
2021-08-25 16:15:00,240.10861333333327,148.83302,89.57288666666666,226.66045333333332,225.432,228.88940666666667,85.81401333333334,86.03992666666666,87.82392,170.25088,85.10206,73.65,74.07,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,273.62333243012824,53.49384460192308,56.17617185192307,6.465895283974358,-1678.316559686728,19.983,23.8840514207206,23.303640875,23.830249420670555,60.85,60.87,60.53,68.81,116.21,296.0,775.766,750.5123266666667,15.09176,30.43238,69.44958,33.98,34.28,64.42,2021-08-25 16:15:00
2021-08-25 16:30:00,240.14242,148.1324733333333,89.81394,226.2363,224.67686666666668,227.91284666666667,85.76885333333333,86.13640666666667,87.86580666666667,170.50667333333334,85.15738,73.69,74.07,74.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,279.726401585,53.64825847916668,56.96612138,9.053200290833336,-2101.8015280275904,20.1336,23.902090281891844,23.35214145833333,23.884544217667557,61.58,61.6,61.21,67.67,119.69,317.0,833.128,801.0372000000001,15.373566666666669,30.42853333333333,69.45010666666667,33.98,34.98,66.9,2021-08-25 16:30:00
2021-08-25 16:45:00,238.8679733333333,148.4469533333333,89.82031333333333,225.8173933333333,224.37945333333332,228.28492,85.73765333333334,86.06923333333333,87.76568,170.52236666666667,85.19952666666667,,,,,,,,,,,,,,,,279.39339317222226,53.47063066458333,57.50778241180556,7.399017243055558,-2175.177604054939,19.5671,23.86326189908817,23.391350975,23.71893575133481,,,,,,,846.8966666666668,815.6653266666667,15.117213333333332,30.4294,69.44964666666667,,,,2021-08-25 16:45:00
2021-08-25 17:00:00,238.9984333333333,148.1757133333333,89.92018,225.80006,225.28578666666667,227.84458,80.08649999999999,86.00357333333334,81.97411333333334,164.74682,85.22619333333334,,,,,,,,,,,,,,,,273.05436076666666,53.37418001346154,57.712082605769226,4.213043935897437,-2178.375884621016,19.3779,23.793669405819514,23.41131114166667,23.81989833262014,,,,,,,777.3313333333333,755.9213866666666,15.02716,30.4284,69.45117333333334,,,,2021-08-25 17:00:00
