time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-08-25 17:15:00,239.63202666666663,147.89384666666666,89.77345333333332,226.08554666666663,225.70298,227.71970666666667,0.60108,86.17383333333333,0.5953266666666667,85.87186,85.24529333333334,,,,,,,,,,,,,,,,270.3522330102564,53.342846961538456,57.36873769551282,5.381026974999999,-1998.5274199904104,18.8506,23.646539002623285,23.354505724999992,23.83542515789117,,,,,,,724.1833333333333,706.4649733333333,14.73952,30.427926666666668,69.44708,,,,2021-08-25 17:15:00
2021-08-25 17:30:00,239.5367,148.01780666666667,89.65861333333334,226.06265333333332,225.4096333333333,227.8226,0.6018399999999999,86.21788666666666,0.5943533333333334,85.92909333333334,85.32702666666667,,,,,,,,,,,,,,,,266.55060375378787,53.40246677727273,55.78966860075757,4.006024613636363,-1928.4344801878333,17.8096,23.605098103430464,23.32453119166667,23.77067432700278,,,,,,,678.4253333333334,665.59152,14.6449,30.429993333333336,69.45048666666666,,,,2021-08-25 17:30:00
2021-08-25 17:45:00,239.7327533333333,148.43389333333334,89.85542666666667,226.41446666666667,224.65426666666664,228.19794666666667,0.602,86.20269333333334,0.5941866666666668,86.05590666666667,85.29116,,,,,,,,,,,,,,,,261.97661387348484,53.37981770757576,55.28850881969697,3.737822531818182,-1856.8720930961265,18.0749,23.63342330665512,23.278024275,23.58713292953439,,,,,,,637.9346666666667,626.86252,14.46028,30.430006666666667,69.44861333333333,,,,2021-08-25 17:45:00
2021-08-25 18:00:00,239.8927,148.59116666666665,89.59920000000001,227.0341533333333,224.89882,228.5869933333333,0.59986,86.08675333333333,0.5940733333333333,85.88559333333333,85.24311333333334,,,,,,,,,,,,,,,,258.65147894583333,53.4687154375,55.56286386041666,2.916399740972222,-1763.6496163888055,17.9869,23.695392581875296,23.265065558333337,23.708589554035143,,,,,,,591.6146666666666,585.2751466666667,14.32022,30.428906666666663,69.44702666666667,,,,2021-08-25 18:00:00
2021-08-25 18:15:00,201.25261333333336,149.0668533333333,50.06237333333333,57.854040000000005,57.69086000000001,57.87998,0.5984066666666668,86.17074,0.5973400000000001,85.73688,85.16159999999999,,,,,,,,,,,,,,,,250.84848436111116,53.94354344861111,57.71872481458333,6.330035887499999,-1688.676859450158,16.6614,23.563803141487316,22.980324333333325,23.65183459874021,,,,,,,546.524,553.2188600000001,14.240933333333334,30.429313333333333,69.44594666666667,,,,2021-08-25 18:15:00
2021-08-25 18:30:00,197.64930666666663,149.75902,47.570706666666666,45.99239333333333,46.32630666666667,45.89158666666666,0.6006933333333334,86.12509333333333,0.5993999999999999,85.3456,84.78651333333333,,,,,,,,,,,,,,,,241.4643801557692,54.0350365025641,58.855356944871794,2.973390835897434,-1509.8511949746355,16.1913,23.517203187610505,22.681483133333334,23.88983480289465,,,,,,,461.29266666666666,508.62678666666665,14.185453333333331,30.43149333333333,69.44380666666666,,,,2021-08-25 18:30:00
2021-08-25 18:45:00,198.8155133333333,149.45450666666665,47.93646,45.69635333333333,45.47194666666667,45.97051333333333,0.59722,86.56794,0.59746,85.30333333333333,84.39335333333334,,,,,,,,,,,,,,,,240.4784011692308,54.05234654230769,57.48166963205129,5.727041321153847,-1422.224551028254,15.6365,23.563803141487316,22.49298242499999,23.569114291348512,,,,,,,443.03066666666666,504.7501733333333,14.031793333333331,30.428906666666663,69.45006,,,,2021-08-25 18:45:00
2021-08-25 19:00:00,198.16860666666668,149.55342000000002,47.709066666666665,45.94235333333334,46.1296,45.82864666666667,0.6002133333333333,86.65379333333334,0.6001333333333334,85.36135333333333,84.39426,,,,,,,,,,,,,,,,240.51346684015152,54.051566237121214,56.172087406060605,2.8355740795454545,-1428.8102102467556,16.0889,23.60760812571442,22.36970963333333,23.27449165613461,,,,,,,442.2006666666667,494.6937933333333,13.921753333333331,30.43309333333333,69.44579999999999,,,,2021-08-25 19:00:00
2021-08-25 19:15:00,44.909686666666666,17.463046666666667,35.25035333333334,35.42171333333333,35.88972666666667,36.10478,0.5969599999999999,86.38600666666666,0.5962200000000001,85.4111,84.38388,,,,,,,,,,,,,,,,240.5872978520833,54.07518903125,55.16198763680556,-0.0029913423611111,-1424.2615093824425,15.4478,23.50187554171066,22.1495691,22.94183327807235,,,,,,,443.66133333333335,476.1260066666666,13.830573333333332,30.429693333333333,69.44447333333333,,,,2021-08-25 19:15:00
2021-08-25 19:30:00,33.80066,8.20534,34.72929333333333,34.69729333333333,34.72758666666667,35.71261333333334,0.5982866666666666,86.74713333333334,0.59854,85.48768,84.36394,,,,,,,,,,,,,,,,240.95938006319443,54.01568624027778,54.90121961041667,0.0013509743055555,-1431.8436067868718,15.2517,23.202803198635426,21.980860425000003,22.493709493553524,,,,,,,442.5506666666667,456.15884,13.727806666666668,30.42813333333333,69.45330666666668,,,,2021-08-25 19:30:00
2021-08-25 19:45:00,34.710100000000004,7.932973333333333,34.77717333333333,34.867266666666666,36.16922666666667,35.17548,0.6015066666666667,86.75642666666666,0.5987266666666666,85.58875333333334,84.46491999999999,,,,,,,,,,,,,,,,241.22040812371796,54.10875807948718,55.469663201282046,-0.0002304801282051,-1415.411968953238,14.3873,22.9401462050688,21.89713608333333,22.061733100321646,,,,,,,443.684,454.3147,13.628773333333331,30.426346666666667,69.45163333333333,,,,2021-08-25 19:45:00
2021-08-25 20:00:00,33.84287333333334,8.23736,34.72746666666667,34.771280000000004,35.871673333333334,35.11494666666667,0.5991466666666666,86.90344666666667,0.5982733333333333,85.70497999999999,84.56356000000001,,,,,,,,,,,,,,,,241.149604898718,54.010796001282046,55.87716014423077,-0.0036429602564102,-1328.8993416935084,15.0779,22.711318186016342,21.725463424999997,21.766213856540677,,,,,,,442.302,452.0273466666667,13.630946666666668,30.43296,69.44678,,,,2021-08-25 20:00:00
2021-08-25 20:15:00,34.67791333333333,7.966193333333334,34.365633333333335,34.72138666666667,36.40921333333333,34.97571333333334,0.6012466666666666,86.70778,0.5992,85.83470666666668,84.61027333333332,,,,,,,,,,,,,,,,241.2745204090909,53.91670543787879,55.055761591666666,-0.0025615681818181,-1418.70487870499,14.2989,22.57521203499215,21.59816280833333,21.48394171534818,,,,,,,444.23,455.5640666666667,13.65948,30.43314,69.44607333333333,,,,2021-08-25 20:15:00
2021-08-25 20:30:00,34.125726666666665,8.043233333333333,34.97938,34.8971,35.499246666666664,35.168519999999994,0.6002066666666667,86.68312,0.6011933333333334,85.93186,84.65183333333333,,,,,,,,,,,,,,,,241.25991303181817,53.98979605833333,55.12459908106061,0.001170628030303,-1349.5986704320055,13.3064,22.477312160217537,21.538514391666663,21.20466038282672,,,,,,,442.986,454.8325733333333,13.583746666666666,30.432866666666666,69.44630666666667,,,,2021-08-25 20:30:00
2021-08-25 20:45:00,34.200246666666665,8.218786666666666,34.595713333333336,34.69624666666667,36.26759333333334,35.376113333333336,0.6012133333333334,86.80318000000001,0.59956,85.96799333333334,84.71926,,,,,,,,,,,,,,,,237.76431160151515,54.11851738030304,56.60105947499999,-0.0046718916666666,-1260.8427491947357,13.2409,22.376997645218356,21.444462908333332,21.19953431057189,,,,,,,426.8153333333333,433.71406666666667,13.586406666666669,30.43265333333333,69.44710666666667,,,,2021-08-25 20:45:00
2021-08-25 21:00:00,34.123200000000004,7.905933333333333,33.770133333333334,34.94080666666667,35.966606666666664,34.82112,0.5995066666666666,81.13850666666667,0.5975199999999999,80.27882666666666,79.10944666666666,,,,,,,,,,,,,,,,237.22306824166665,54.270643158333336,57.63014957651515,-0.0017918727272727,-1303.7749129652746,13.6614,22.29996112904189,21.377595158333325,21.32770615391371,,,,,,,410.5946666666667,418.9183933333333,13.55738,30.433993333333333,69.44548666666667,,,,2021-08-25 21:00:00
2021-08-25 21:15:00,34.183793333333334,7.954973333333333,34.64306666666666,34.924499999999995,35.81196666666666,34.81072,0.6022333333333333,0.5957533333333332,0.5988733333333334,1.1830466666666666,0.6009866666666667,,,,,,,,,,,,,,,,237.1778967986111,54.25272314166667,57.66789646319446,-0.0048421034722222,-1324.434055635302,13.4851,22.071698835475274,21.176357475000007,21.453162026572212,,,,,,,409.9506666666667,418.2606466666667,13.41346,30.43348,69.44725333333334,,,,2021-08-25 21:15:00
2021-08-25 21:30:00,34.18030666666667,8.132193333333333,34.76152666666667,34.53306,35.94283333333333,34.91864,0.6027,0.59638,0.5995866666666667,1.1851666666666667,0.6009,,,,,,,,,,,,,,,,237.1781828048611,54.14390139930555,58.2670682125,-0.0014126173611111,-1269.1284844549011,14.5451,21.93832807735868,21.07836618333333,21.57391824447257,,,,,,,407.76933333333335,417.03222666666665,13.35486,30.43212,69.44813333333333,,,,2021-08-25 21:30:00
2021-08-25 21:45:00,33.97822,8.107946666666667,34.34130666666667,34.557066666666664,36.25393999999999,34.6589,0.60198,0.5955933333333333,0.5985666666666667,1.18338,0.5989133333333334,,,,,,,,,,,,,,,,237.220236335,54.12746091583333,56.34479606666666,-0.0013270275,-1176.3116990730014,13.6256,21.851154994376486,20.95706540000001,21.60983822292752,,,,,,,408.4293333333333,419.89838,13.313926666666667,30.43278,69.44771333333333,,,,2021-08-25 21:45:00
2021-08-25 22:00:00,34.022486666666666,8.059166666666666,34.23696666666667,34.50714000000001,36.31352,35.01551333333334,0.6026533333333333,0.59408,0.5987066666666666,1.18462,0.6002799999999999,,,,,,,,,,,,,,,,237.36438412045453,54.178363162121215,55.40529635833334,-0.0017771863636363,-1254.7626678577449,13.1901,21.743503240557917,20.85230674166666,21.64062971905668,,,,,,,408.46,419.86578,13.323753333333334,30.43518,69.44386,,,,2021-08-25 22:00:00
2021-08-25 22:15:00,34.388180000000006,8.107773333333332,34.40029333333334,34.74453333333334,36.010553333333334,35.04399333333333,0.6024066666666666,0.5953666666666667,0.59966,1.18688,0.6026133333333333,,,,,,,,,,,,,,,,235.51909196875,54.21585139305555,56.24676493194445,-0.0006022951388888,-1201.902193390305,13.0641,21.710367988824657,20.829724775,21.671423959848426,,,,,,,396.9213333333333,411.01072,13.26144,30.43309333333333,69.44720000000001,,,,2021-08-25 22:15:00
2021-08-25 22:30:00,34.488686666666666,7.898833333333333,34.47482,34.79345333333333,35.73461999999999,35.30364,0.6017333333333333,0.5957600000000001,0.59902,1.1848066666666666,0.6019466666666666,,,,,,,,,,,,,,,,233.19923054930555,54.216573895833335,56.26572195208333,0.0012058284722222,-1118.254656150714,12.9624,21.59764493617081,20.950534016666666,21.646128592918277,,,,,,,373.4433333333333,383.4186133333333,13.257053333333332,30.43306,69.44739333333334,,,,2021-08-25 22:30:00
2021-08-25 22:45:00,33.43142666666667,8.032213333333333,34.45719333333333,34.67727333333333,35.82818,34.743813333333335,0.6002933333333333,0.5964200000000001,0.59824,1.1828666666666667,0.6009333333333333,,,,,,,,,,,,,,,,233.4454219371795,54.1956588275641,57.09631315384616,0.0044818423076923,-1149.516019124639,13.2143,21.56141271115632,21.07888880833334,21.612218818025557,,,,,,,373.468,381.1208333333333,13.220833333333331,30.432413333333333,69.44553333333333,,,,2021-08-25 22:45:00
2021-08-25 23:00:00,34.620066666666666,8.113373333333334,34.763646666666666,34.65514,35.831959999999995,35.28691333333333,0.6012933333333332,0.594,0.5993999999999999,1.185633333333333,0.6028733333333333,,,,,,,,,,,,,,,,233.48169661666668,54.19636029924243,55.72015015606061,0.0056473984848484,-1125.8435704281871,13.1636,21.505444335389768,21.085927825,21.64062971905668,,,,,,,373.7413333333333,380.38604,13.21038,30.435913333333332,69.44591333333332,,,,2021-08-25 23:00:00
2021-08-25 23:15:00,34.52231333333334,7.935746666666668,34.8033,34.76094,35.96202666666667,34.757373333333334,0.6008,0.5963466666666667,0.5975866666666667,1.18286,0.6069933333333334,,,,,,,,,,,,,,,,233.29069460757572,54.11341289924242,54.66061924924242,0.0036343893939393,-1087.44204337588,12.8682,21.423119113772884,21.202087291666672,21.68168932127213,,,,,,,374.44666666666666,381.4809933333333,13.145326666666667,30.43416,69.44476,,,,2021-08-25 23:15:00
2021-08-25 23:30:00,34.470166666666664,8.127213333333334,34.740606666666665,34.71441333333333,35.63019333333333,35.1593,0.6033133333333333,0.5952933333333333,0.6011066666666667,1.1894733333333334,0.6014133333333334,,,,,,,,,,,,,,,,233.33761812708332,54.286864460416666,56.125541890972215,-6.13590277777786e-05,-1064.802698281888,12.5907,21.43572795308989,21.20955982500001,21.676556602011654,,,,,,,373.374,379.8946866666666,13.176553333333334,30.43283333333333,69.44750666666667,,,,2021-08-25 23:30:00
2021-08-25 23:45:00,34.03058,8.166946666666666,34.57852,34.50376666666667,36.19894666666666,35.11629333333334,0.6026266666666668,0.59486,0.60048,1.18832,0.6043533333333334,,,,,,,,,,,,,,,,233.45232140138887,54.21322394930556,57.504739820138894,0.0022628347222222,-1165.8888214995627,12.6341,21.320713195746634,21.17713785833333,21.66354277716073,,,,,,,374.11066666666665,381.8598733333334,13.194313333333334,30.433746666666664,69.44901333333334,,,,2021-08-25 23:45:00
2021-08-26 00:00:00,34.091586666666664,8.03842,34.517633333333336,34.68371333333334,35.766906666666664,35.12718,0.6018666666666667,0.5945066666666666,0.5995933333333333,1.18672,0.6011399999999999,,,,,,,,,,,,,,,,233.42498066666667,54.21816517692308,57.96115314871794,0.0048876698717948,-1069.3535053531004,12.2578,21.26245339431921,21.18153953333333,21.62761520669329,,,,,,,374.35333333333335,380.2311266666666,13.126206666666668,30.432673333333334,69.44346666666667,,,,2021-08-26 00:00:00
2021-08-26 00:15:00,34.252140000000004,8.035313333333333,34.479926666666664,34.58980666666666,35.678853333333336,35.11512666666667,0.6012133333333334,0.5953133333333334,0.5988133333333334,1.1844666666666666,0.6035333333333334,,,,,,,,,,,,,,,,233.40751799102568,54.18510349679486,58.1606709025641,0.0022837679487179,-1110.4136755762347,12.146,21.25180916290833,21.22232301666667,21.64576190120664,,,,,,,372.8833333333333,377.01602,13.102626666666668,30.43314666666667,69.44545333333333,,,,2021-08-26 00:15:00
2021-08-26 00:30:00,34.25644666666666,7.93518,34.75127333333333,34.790319999999994,36.00741333333334,34.95424,0.6034533333333333,0.5940666666666666,0.6005466666666667,1.1893066666666667,0.6051866666666667,,,,,,,,,,,,,,,,230.56203142440475,54.18149883392857,57.9707695547619,0.0059336226190476,-1095.6435607770077,12.1129,21.36955012794914,21.226087125000003,21.679304426576092,,,,,,,354.5066666666667,355.73007333333334,13.1261,30.43642,69.44572666666666,,,,2021-08-26 00:30:00
2021-08-26 00:45:00,33.95566,8.059853333333333,34.39995333333333,34.76502000000001,36.30650666666666,34.9836,0.6020866666666667,0.5938266666666667,0.5991333333333333,1.1850866666666666,0.6027266666666667,,,,,,,,,,,,,,,,230.66872346969697,54.21446128787879,57.18623277575757,0.0041751348484848,-1012.005022489989,11.8636,21.34670988063749,21.225790300000003,21.74328801052701,,,,,,,354.90866666666665,354.6644,13.099733333333337,30.43641333333333,69.44568666666667,,,,2021-08-26 00:45:00
2021-08-26 01:00:00,34.023453333333336,8.03252,34.477086666666665,34.76186666666667,36.17058,34.94401333333334,0.6023866666666666,0.59334,0.6007533333333334,1.1880466666666665,0.6041866666666666,,,,,,,,,,,,,,,,231.70859854166667,54.30414844930556,57.71394256458333,0.0045369166666666,-1071.5407199002757,12.5567,21.369154848179164,21.258968800000005,21.786751844793628,,,,,,,356.0953333333334,352.5285866666666,13.119586666666669,30.435506666666665,69.44092666666667,,,,2021-08-26 01:00:00
2021-08-26 01:15:00,34.162659999999995,8.026106666666667,34.63055333333333,34.75924,35.77935333333333,35.122753333333335,0.60274,0.5939800000000001,0.6006199999999999,1.1881333333333333,0.6050666666666668,,,,,,,,,,,,,,,,232.1916639641026,54.18927127884616,57.54328625512821,0.0068529743589743,-1060.3366754228505,12.1701,21.374670132792858,21.266130449999995,21.80489803092649,,,,,,,358.09066666666666,353.74354000000005,13.0878,30.43400666666667,69.44673333333334,,,,2021-08-26 01:15:00
2021-08-26 01:30:00,34.16780666666667,8.253459999999999,34.23229333333334,34.23634,35.63730666666667,35.15400666666667,0.60156,0.5956266666666666,0.59976,1.186073333333333,0.6051933333333334,,,,,,,,,,,,,,,,229.69474541346156,54.284952551282046,58.02443626217949,0.0095773602564102,-1009.6470741392812,12.7109,21.331352096631637,21.238248391666662,21.81242612504832,,,,,,,346.82866666666666,343.0481466666667,13.08,30.437206666666665,69.44473333333333,,,,2021-08-26 01:30:00
2021-08-26 01:45:00,34.333753333333334,8.15726,34.36248666666667,34.46082666666667,36.0158,35.19408,0.6013133333333334,0.5943666666666666,0.5992999999999999,1.18608,0.6054866666666666,,,,,,,,,,,,,,,,231.00134123630957,54.21108840416667,56.5667077,0.0098613982142857,-1106.5392799460517,12.8664,21.364430193387307,21.26248664999999,21.784360085383184,,,,,,,357.5113333333333,351.84944,13.080386666666667,30.432953333333334,69.44714666666667,,,,2021-08-26 01:45:00
2021-08-26 02:00:00,34.23896,8.188553333333333,34.57976,34.74822666666667,36.16914666666666,35.08074666666666,0.6026733333333334,0.594,0.5997933333333333,1.18852,0.6053066666666667,,,,,,,,,,,,,,,,230.688366314394,53.94824943257575,56.00466392727272,0.0017479348484848,-963.1458368479194,12.4456,21.37191263739635,21.25827500833334,21.79188654088614,,,,,,,350.78,354.12101333333334,13.00332,30.43481333333333,69.44702666666667,,,,2021-08-26 02:00:00
2021-08-26 02:15:00,34.20786666666666,8.064046666666666,34.20262666666667,34.74874666666667,36.42208,34.62692666666667,0.6026,0.5946733333333333,0.5997733333333334,1.18688,0.6068333333333332,,,,,,,,,,,,,,,,231.28257006742425,53.87688670075757,55.33098696363636,0.0081087212121212,-1046.3795015509731,12.4215,21.34670988063749,21.26091971666666,21.784360085383184,,,,,,,361.45866666666666,361.44095333333337,13.054133333333334,30.43529333333333,69.4503,,,,2021-08-26 02:15:00
2021-08-26 02:30:00,34.05724,7.93016,34.61038666666666,34.894126666666665,36.02896,34.900960000000005,0.60338,0.5938666666666667,0.6005866666666667,1.18824,0.6063,,,,,,,,,,,,,,,,231.68985108560608,54.012137221969695,55.34291354848485,0.0112877553030303,-1013.2799728902704,12.2716,21.413267571908705,21.28504025,21.80489803092649,,,,,,,361.05933333333337,360.83816666666667,13.02888,30.435406666666665,69.44809333333333,,,,2021-08-26 02:30:00
2021-08-26 02:45:00,34.19560666666666,8.065813333333333,34.636880000000005,34.62455333333333,35.92368666666666,34.91336666666667,0.6021599999999999,0.5947933333333334,0.5988066666666666,1.1841333333333333,0.6048533333333332,,,,,,,,,,,,,,,,229.35497150694445,54.03948657083334,55.29752235625,0.0053178847222222,-940.092518551994,13.097,21.43099486021617,21.270477441666667,21.781968615605933,,,,,,,345.0146666666667,334.5949133333333,13.11228,30.43477333333333,69.44688,,,,2021-08-26 02:45:00
2021-08-26 03:00:00,33.714153333333336,7.992766666666667,34.63605333333333,34.62191333333333,35.87618,34.84746666666667,0.6019,0.5949933333333334,0.5994133333333332,1.185533333333333,0.60676,,,,,,,,,,,,,,,,230.2243175033333,54.10216905333333,56.24289970416667,0.0093792275,,12.3422,21.413267571908705,21.276555291666664,21.789494451960707,,,,,,,351.81,344.72460666666666,13.0399,30.436733333333333,69.44716,,,,2021-08-26 03:00:00
2021-08-26 03:15:00,34.0367,7.940966666666666,34.76885333333333,35.07736666666666,36.23078666666667,35.023673333333335,0.6022066666666667,0.5946733333333333,0.5984666666666667,1.1852533333333333,0.60522,,,,,,,,,,,,,,,,231.26488601111112,54.04807330069445,56.05848870625,0.0151021451388888,-1017.5937491321088,11.9394,21.400271215588702,21.25126315,21.81003271740116,,,,,,,357.7813333333333,353.8317866666667,12.996846666666666,30.433446666666665,69.44851999999999,,,,2021-08-26 03:15:00
2021-08-26 03:30:00,33.813253333333336,7.985986666666666,34.53798,35.009006666666664,35.92319333333333,34.98231333333333,0.60168,0.5954866666666666,0.5986133333333333,1.18552,0.60742,,,,,,,,,,,,,,,,232.0523926480769,54.04368001346154,54.87270239615385,0.0061579269230769,-1108.7344139479685,12.2222,21.392394376820448,21.29126216666667,21.794628898328824,,,,,,,358.49066666666664,356.9545066666667,13.01668,30.434966666666664,69.45050666666666,,,,2021-08-26 03:30:00
2021-08-26 03:45:00,34.05848666666667,8.099506666666667,34.311733333333336,34.872539999999994,35.97304666666666,34.9963,0.60254,0.5947399999999999,0.59912,1.1864066666666666,0.6067133333333333,,,,,,,,,,,,,,,,229.45763721346157,54.05561148141026,55.16344069551281,0.0122037269230769,-994.5642355021153,13.1204,21.423119113772884,21.260144758333333,21.82543725899785,,,,,,,350.8573333333333,347.7139,12.989706666666669,30.434886666666667,69.44474666666666,,,,2021-08-26 03:45:00
2021-08-26 04:00:00,34.43029333333333,7.9609466666666675,34.35351333333333,34.78181333333334,35.81535333333333,35.21468,0.6025200000000001,0.5938733333333334,0.60072,1.1891866666666668,0.6035333333333334,,,,,,,,,,,,,,,,229.78163056060603,54.26092323787879,54.97939573409092,0.0107518166666666,-1089.975491220721,12.6345,21.46172108867495,21.254432216666668,21.807639599728876,,,,,,,353.2026666666667,346.58285333333333,13.008966666666668,30.43331333333333,69.44756666666667,,,,2021-08-26 04:00:00
2021-08-26 04:15:00,34.39554666666666,7.998439999999999,34.59692666666667,34.6417,35.82460666666667,34.84079333333333,0.6014866666666666,0.5932333333333334,0.5996933333333333,1.1862133333333331,0.60488,,,,,,,,,,,,,,,,228.9561826645833,54.20750640347222,54.372809259027775,0.0065797798611111,-940.9481625944584,12.2331,21.486946288496316,21.281531283333337,21.786751844793628,,,,,,,343.044,333.81728,12.957573333333332,30.434806666666667,69.44861333333333,,,,2021-08-26 04:15:00
2021-08-26 04:30:00,33.84768666666667,8.14868,34.24311333333333,34.43278,35.29134666666666,35.522553333333335,0.6004133333333334,0.5951866666666666,0.5976066666666667,1.18358,0.6071066666666667,,,,,,,,,,,,,,,,229.82566991736115,54.14580262569445,54.13416730902778,0.01035048125,-988.0085139172016,12.1184,21.43611571813489,21.317823016666654,21.74603257768848,,,,,,,345.5733333333334,340.14932666666664,13.049926666666666,30.436866666666667,69.44391999999999,,,,2021-08-26 04:30:00
2021-08-26 04:45:00,34.028193333333334,8.09386,34.578340000000004,34.77271333333333,36.21742,35.17509333333333,0.6036400000000001,0.5942933333333333,0.59974,1.18758,0.6049933333333333,,,,,,,,,,,,,,,,231.21822185347224,54.165575044444445,58.015009177083336,0.0107983263888888,-1002.4594524151612,12.6411,21.44635764978869,21.30157918333333,21.809684476632757,,,,,,,360.64,359.8932666666667,13.04264,30.43453333333333,69.44715333333333,,,,2021-08-26 04:45:00
2021-08-26 05:00:00,34.37426666666667,8.149086666666667,34.54700666666667,34.950320000000005,36.07434,34.965473333333335,0.6014266666666667,0.5901933333333333,0.5980466666666667,1.18404,0.60152,,,,,,,,,,,,,,,,229.77801402435895,54.13819926794872,58.68255238205128,0.0061022166666666,-1061.673899210729,12.4267,21.44399055589662,21.28644091666666,21.82064933470588,,,,,,,343.3426666666667,334.0923733333333,13.120253333333332,30.436073333333336,69.44851333333332,,,,2021-08-26 05:00:00
2021-08-26 05:15:00,34.28196666666667,8.109233333333334,34.70363999999999,34.76644,35.94432666666667,34.936699999999995,0.6026266666666668,0.5914866666666667,0.5984733333333333,1.1849333333333334,0.6017333333333333,,,,,,,,,,,,,,,,229.67683511346152,54.06490309615384,59.781393131410255,0.0087866788461538,-1020.1612894827308,12.2946,21.5003227854163,21.252233816666667,21.786751844793628,,,,,,,342.5133333333333,329.2516733333333,13.019646666666668,30.435506666666665,69.44488666666666,,,,2021-08-26 05:15:00
2021-08-26 05:30:00,33.86492666666667,8.209266666666666,34.2238,34.41902,35.42118666666667,34.68363333333333,0.6014933333333333,0.5931533333333333,0.5995266666666667,1.1852933333333333,0.6050066666666667,,,,,,,,,,,,,,,,229.78754691488092,54.03583228809524,59.6005743047619,0.0122257249999999,-1013.4955446162428,12.8075,21.5129372842091,21.293784616666677,21.79941402517653,,,,,,,341.12600000000003,328.20762,12.985073333333332,30.43773333333333,69.44674,,,,2021-08-26 05:30:00
2021-08-26 05:45:00,33.81052666666667,8.187593333333334,34.03073333333334,34.39249333333333,35.483,34.74245333333333,0.5982999999999999,0.5923333333333333,0.5946266666666666,1.1759066666666669,0.5998533333333333,,,,,,,,,,,,,,,,229.68251480625,53.99626856875,58.722725106944445,0.0075178770833333,-964.084580034511,12.2521,21.45896789945232,21.280793258333336,21.781617228435262,,,,,,,341.5466666666667,329.07602,12.978953333333331,30.43748,69.44538000000001,,,,2021-08-26 05:45:00
2021-08-26 06:00:00,33.865253333333335,8.201566666666666,34.29461333333334,34.147373333333334,35.429853333333334,34.956959999999995,0.60056,0.5883866666666666,0.59636,1.1803733333333333,0.5993666666666667,,,,,,,,,,,,,,,,230.38598892916664,53.86641532569445,58.499733020833325,0.0099081652777777,-1051.8645814996178,12.3698,21.48732827218652,21.286676891666676,21.774091591109936,,,,,,,344.50933333333336,331.07489333333336,12.96098,30.43662,69.44717999999999,,,,2021-08-26 06:00:00
2021-08-26 06:15:00,34.542606666666664,8.179993333333334,34.31108666666667,34.58616,35.985800000000005,34.87724,0.6008866666666666,0.5888933333333333,0.5958933333333333,1.1791066666666663,0.5996466666666667,,,,,,,,,,,,,,,,230.5640046388889,53.96632425555556,58.76614993472222,0.0097090041666666,-991.4150678562796,12.2716,21.53067616512328,21.27366285833334,21.77648269168867,,,,,,,344.0013333333334,330.5652733333333,12.922206666666666,30.437133333333332,69.44669999999999,,,,2021-08-26 06:15:00
2021-08-26 06:30:00,34.06584,8.05052,33.88013333333333,34.452173333333334,36.07114666666666,34.36364666666667,0.6015133333333333,0.5915333333333332,0.5968333333333333,1.1825666666666663,0.60022,,,,,,,,,,,,,,,,230.2457032326923,53.86753187884615,58.53498528076922,0.0149591044871794,-966.16998508129,12.7213,21.497190829372077,21.2997386,21.75081119784454,,,,,,,343.72,329.81410666666665,12.929126666666669,30.435080000000003,69.4521,,,,2021-08-26 06:30:00
2021-08-26 06:45:00,33.58477333333333,8.08984,34.278933333333335,34.39302,35.50965333333333,34.360546666666664,0.5982666666666667,0.58852,0.5949733333333334,1.1778866666666663,0.5977133333333333,,,,,,,,,,,,,,,,230.20438605,53.850765544047626,57.897800295833335,0.0064412238095238,-1021.6401849845606,12.3809,21.518059307402662,21.259984741666667,21.75594533836977,,,,,,,343.134,328.3690466666667,12.9403,30.435593333333333,69.44557333333334,,,,2021-08-26 06:45:00
2021-08-26 07:00:00,33.19416,8.057893333333332,34.256586666666664,34.64477333333333,35.75579333333334,34.62734,0.5995866666666667,1.81216,0.5949266666666666,2.2962466666666668,1.7695800000000002,,,,,,,,,,,,,,,,230.2106894780303,53.80939659545456,58.9657224280303,0.0110597121212121,-1014.3509857817058,13.0158,21.55666390208802,21.288634975,21.784360085383184,,,,,,,343.164,331.90516,12.92736,30.440086666666662,69.44632,,,,2021-08-26 07:00:00
2021-08-26 07:15:00,33.10943333333333,7.823426666666666,34.378166666666665,34.226440000000004,35.263333333333335,34.673880000000004,0.5973933333333333,72.98324666666667,0.59608,72.03082666666667,71.44836666666667,,,,,,,,,,,,,,,,230.1756402094444,53.837716255,58.27228199055556,0.0118787916666666,-978.2152684752102,11.8137,21.60990037463256,21.356611649999994,21.8586449016442,,,,,,,343.476,346.89422,12.92368,30.432920000000003,69.44941999999999,,,,2021-08-26 07:15:00
2021-08-26 07:30:00,34.0652,8.086426666666666,34.349293333333335,34.44734666666667,35.54113333333333,34.789880000000004,0.5977533333333334,87.11442666666667,0.5966333333333333,86.58730666666666,85.48103333333333,,,,,,,,,,,,,,,,230.4398291602564,53.77611545961538,58.26063573846154,0.0116741634615384,-1108.2336729623228,13.5247,21.559038163307772,21.35982766666667,21.889461079092257,,,,,,,342.752,375.75496,12.93066,30.4364,69.44780666666666,,,,2021-08-26 07:30:00
2021-08-26 07:45:00,34.28978,8.226246666666666,34.23542666666666,34.528940000000006,35.46864666666667,35.32819333333334,0.5975666666666667,86.67472666666666,0.59488,86.30402666666667,85.19445999999999,,,,,,,,,,,,,,,,232.76477332916667,53.74189822142857,58.403943420833336,0.0051693607142857,-976.7090795605224,12.2647,21.4770851802308,21.347280125000005,21.85624852299526,,,,,,,358.86066666666665,391.1625466666666,12.802753333333332,30.43753333333333,69.44597999999999,,,,2021-08-26 07:45:00
2021-08-26 08:00:00,34.18497333333333,7.82214,34.21498,34.5255,35.557473333333334,34.54386,1.7251466666666666,86.67806666666667,1.749426666666667,87.35142,85.03304,,,,,,,,,,,,,,,,231.5632668892857,53.733689804166666,58.67880532857142,0.0052650154761904,-1035.0801179114649,11.8244,21.45423212587599,21.317867224999997,21.81242612504832,,,,,,,349.02466666666663,370.72746666666666,12.905466666666666,30.436226666666663,69.44612666666667,,,,2021-08-26 08:00:00
2021-08-26 08:15:00,184.12258,139.22054,36.40847333333333,34.4804,35.57311333333334,35.27991333333333,72.16090000000001,86.73652,72.93339999999999,156.91692666666668,84.97374666666666,,,,,,,,,,,,,,,,232.89362320333333,53.72120964611111,58.38240045277778,0.0102486616666666,-1046.012773713136,13.7028,21.52318140448256,21.36777504166667,21.8921987024508,,,,,,,359.3,381.60671333333335,12.87446,30.438406666666666,69.44744,,,,2021-08-26 08:15:00
2021-08-26 08:30:00,185.66718666666665,148.38580666666667,35.2209,34.381906666666666,35.36173333333333,34.73772,86.74546666666667,86.52574,87.97649333333334,170.6085,84.92171333333334,,,,,,,,,,,,,,,,234.4896817904762,53.70487973809525,58.0804660625,0.0034533285714285,-1037.1697436475683,14.1271,21.692252872467066,21.43870119166666,21.941161389100955,,,,,,,373.1686666666666,375.6089733333334,12.803833333333332,30.43575333333333,69.44467333333334,,,,2021-08-26 08:30:00
2021-08-26 08:45:00,187.4358333333333,149.46828,36.92954,34.42729333333333,35.30103999999999,35.33246,86.47746000000001,86.59174,88.10046000000001,170.24967999999998,84.90465999999999,,,,,,,,,,,,,,,,234.84472736722225,53.71867955888889,57.99882800333333,0.0053304294444444,-1066.8134283319446,14.8767,21.846027909746734,21.41132279166668,21.889461079092257,,,,,,,372.65333333333336,371.9419933333333,12.819353333333334,30.438613333333333,69.44514666666667,,,,2021-08-26 08:45:00
2021-08-26 09:00:00,186.44362,149.16899333333333,35.73540666666667,34.23135333333333,35.90419333333333,34.216253333333334,86.31595333333333,86.52215333333334,88.29381333333335,170.10286,84.92062666666668,,,,,,,,,,,,,,,,234.6051875285714,53.57693125595238,57.3842569172619,0.0056826071428571,-1113.4722512701549,15.472,21.93832807735868,21.39481155,21.85350915785807,,,,,,,373.724,369.84876,12.870306666666666,30.434426666666663,69.4492,,,,2021-08-26 09:00:00
2021-08-26 09:15:00,237.33793333333327,148.76556,86.38685333333333,214.81393333333327,214.20158666666663,223.8998,86.25208666666667,86.77806666666667,88.18412666666667,170.15500666666668,84.90961333333333,,,,,,,,,,,,,,,,236.6062915398809,53.66433251904762,56.92051058809524,0.0047509708333333,-1142.3085952721144,14.7797,22.120600299285115,21.528858341666663,22.004885193007,,,,,,,380.8833333333333,377.91205333333335,12.79912,30.434506666666667,69.44939333333333,,,,2021-08-26 09:15:00
2021-08-26 09:30:00,240.52975333333333,149.12907333333334,90.14246666666666,227.47965333333332,226.30774,229.15384,86.27132666666667,86.63956,88.11571333333333,170.44948666666667,84.98023333333335,,,,,,,,,,,,,,,,242.88542408277775,53.715846884444446,55.804379563333335,4.225959063333334,-1239.2581975708638,16.7427,22.41052560214507,21.395191491666665,22.074102776264738,,,,,,,430.746,444.44886,12.65116,30.436093333333336,69.44636,,,,2021-08-26 09:30:00
2021-08-26 09:45:00,240.85710666666668,149.45391333333333,90.23334666666666,227.58724,227.10704666666663,229.18354666666667,86.23286,86.45907333333334,88.0369,170.67731999999998,85.25829333333333,,,,,,,,,,,,,,,,242.64003272,53.91867615555555,56.715495588888885,4.341121942777778,-1283.191720085848,16.8533,22.616075520817677,21.427884391666662,22.434392349107668,,,,,,,431.874,445.19862,12.63604,30.43714,69.44638666666667,,,,2021-08-26 09:45:00
2021-08-26 10:00:00,241.16196875,149.46293125,89.72015625,227.43029375,226.74634375,229.83485,86.26180625,86.79188125,88.01755625,170.66314375,85.4169875,,,,,,,,,,,,,,,,242.6127310815476,53.85841163869048,57.48209489821428,10.927133322023808,-1328.4674954097625,17.8698,22.806352338594422,21.495197883333336,22.82820778085056,,,,,,,430.96625,443.82716875,12.6701375,30.43674375,69.44769375,,,,2021-08-26 10:00:00
2021-08-26 10:15:00,240.80855,149.0935785714286,89.94799285714285,227.36713571428567,226.3951357142857,228.77387142857145,86.2595357142857,86.87224285714287,87.99092142857144,170.4389357142857,85.40095,,,,,,,,,,,,,,,,242.45114617738096,53.77972189166667,58.72684821488095,5.882176389285713,-1335.0032555803227,18.6476,22.966313981864232,21.537316550000003,23.191900925033902,,,,,,,431.1507142857143,464.2860785714286,12.65835,30.43402142857143,69.44877857142858,,,,2021-08-26 10:15:00
2021-08-26 10:30:00,240.04845333333333,148.57955333333334,89.99592,226.90496,226.0504733333333,228.54175333333333,86.28793333333333,86.92899333333334,88.00649333333334,170.29408666666666,85.40427333333334,,,,,,,,,,,,,,,,242.22368453222225,53.73670143277778,58.514250463888885,6.843958402222222,-1301.822237067906,20.3676,23.04311437520022,21.566834625,23.625981103147808,,,,,,,430.35,477.53374,12.692633333333331,30.438306666666666,69.44748666666666,,,,2021-08-26 10:30:00
2021-08-26 10:45:00,240.14178666666663,148.8677,89.70846,226.4228466666667,225.64436666666668,228.99275333333333,86.32324666666666,86.95499333333333,87.93829333333333,169.92148666666665,85.42346666666667,,,,,,,,,,,,,,,,242.08529024722225,53.62440373055557,59.08066868055556,29.13203852222222,-1232.1219334624332,20.7554,23.17971119150076,21.678556658333346,24.153944110255907,,,,,,,431.53333333333336,445.3974666666667,12.775966666666667,30.43328,69.44683333333333,,,,2021-08-26 10:45:00
2021-08-26 11:00:00,239.78794666666667,148.03451333333334,89.91563333333333,226.54776,225.85998,228.03366,86.27866,86.71033333333334,87.91148,169.43594666666667,85.40257333333334,,,,,,,,,,,,,,,,,,,,,20.9298,23.30090844623055,21.72158879166667,24.62890761305732,,,,,,,429.5706666666666,436.51288,12.9633,30.43319333333333,69.45124000000001,,,,2021-08-26 11:00:00
2021-08-26 11:15:00,239.6409333333333,148.52435333333332,89.74911999999999,226.3961866666667,225.60091333333327,228.3643,86.2755,86.7643,87.91192666666667,169.16035333333332,85.41861999999999,,,,,,,,,,,,,,,,,,,,,20.9234,23.463100391713795,21.82393043333333,24.865526055851944,,,,,,,467.18266666666665,465.3903133333333,13.303786666666667,30.43488,69.44996666666665,,,,2021-08-26 11:15:00
2021-08-26 11:30:00,239.61800666666667,148.48228,89.7334,226.33990666666665,225.14992666666663,228.5576333333333,86.20978666666666,86.66076666666666,87.87638,169.58505333333332,85.55799999999999,,,,,,,,,,,,,,,,,,,,,22.0066,23.617933822327306,21.92756019166666,24.400380863544967,,,,,,,583.7199999999999,572.1646066666667,13.564466666666666,30.435746666666667,69.4491,,,,2021-08-26 11:30:00
2021-08-26 11:45:00,239.93030666666667,148.33228666666668,90.43644666666668,226.82322,224.35910666666663,228.22720666666663,86.19648000000001,86.61941333333333,87.84571333333334,169.89636000000002,85.33115333333333,,,,,,,,,,,,,,,,,,,,,20.9254,23.74704761891553,22.064075991666652,24.30959974904181,,,,,,,645.6973333333333,626.9202399999999,13.905966666666668,30.434886666666667,69.44975333333333,,,,2021-08-26 11:45:00
2021-08-26 12:00:00,239.6739333333333,147.67640666666665,89.94714666666667,226.11866666666663,224.38572,227.63972,86.15786666666666,86.61342666666665,87.84109333333332,170.08076,85.29888666666668,,,,,,,,,,,,,,,,,,,,,21.7744,23.868544119171474,22.149605408333333,24.02956083078544,,,,,,,734.0846666666667,704.6578266666668,14.257633333333333,30.434186666666665,69.44666000000001,,,,2021-08-26 12:00:00
2021-08-26 12:15:00,239.5580733333333,147.61580666666666,89.74528000000001,226.00493333333333,224.98936,227.55818666666667,86.17815333333333,86.49016,87.77199999999999,170.94500000000002,85.27884666666667,,,,,,,,,,,,,,,,,,,,,22.6789,23.995271201640666,22.29015514166667,23.93378881174533,,,,,,,804.4026666666666,765.8270733333334,14.585426666666669,30.43328,69.44886666666666,,,,2021-08-26 12:15:00
2021-08-26 12:30:00,239.63418,147.87798,89.57061333333333,226.07012666666665,225.2139733333333,227.97856,86.15688,86.45856666666667,87.76196666666667,171.54046,85.20076,,,,,,,,,,,,,,,,,,,,,22.2447,24.090930127564206,22.416046366666677,23.95186049977144,,,,,,,865.7493333333333,821.7401933333333,14.943046666666667,30.42923333333333,69.44925333333335,,,,2021-08-26 12:30:00
2021-08-26 12:45:00,238.6725,147.16034666666667,89.32787333333333,225.40862,224.4287733333333,227.23308,86.14461333333334,86.47668666666667,87.81360666666666,171.65949333333336,85.24145333333333,,,,,,,,,,,,,,,,282.1065001444444,53.63984179861111,55.50940881666667,13.621631840972222,-1809.2625471377296,21.6479,24.14005471333337,22.524483275000005,24.172130468429717,,,,,,,885.1233333333333,845.1639866666667,15.246873333333332,30.42956,69.44816,,,,2021-08-26 12:45:00
2021-08-26 13:00:00,237.95833333333331,146.28154,90.22556,224.66384,223.66744666666668,225.81502666666665,86.13592666666666,86.43274,87.74895333333333,171.70479333333333,85.15534666666666,,,,,,,,,,,,,,,,281.81753066666664,53.669452695,55.03434496,10.2352936975,-2022.154435093889,22.5778,24.287667669125028,22.68598078333333,24.353731718356016,,,,,,,883.9046666666667,846.26932,15.54868,30.43143333333333,69.44623333333334,,,,2021-08-26 13:00:00
2021-08-26 13:15:00,87.95507333333333,17.138273333333334,78.06856666666667,213.79092666666668,212.03154,216.16882,86.09688666666666,86.39472666666667,87.73775333333333,171.68245333333334,85.13635333333333,,,,,,,,,,,,,,,,282.97401195000003,53.65719030694444,54.96582649166666,19.93572930833333,-2048.272822207109,23.5584,24.15303608047077,22.736405025000003,24.42114444025151,,,,,,,898.688,866.4326,15.515946666666668,30.431706666666667,69.44804666666667,,,,2021-08-26 13:15:00
2021-08-26 13:30:00,77.35246000000001,8.150113333333334,77.23738,213.92382,211.92604,215.22818,85.96196666666667,86.33152666666666,87.37544,171.58204666666668,85.16516,,,,,,,,,,,,,,,,284.3646792474359,53.69808485192308,55.208620892307685,14.411238422435895,-2065.620139574035,23.078,23.90989956052539,22.76466290833334,24.39519032654317,,,,,,,923.0366666666666,877.24466,15.67346,30.430333333333333,69.44919333333334,,,,2021-08-26 13:30:00
2021-08-26 13:45:00,77.25539333333333,8.093606666666666,77.36421333333332,213.5992666666667,211.52298,215.44012,85.91843999999999,86.29212666666668,86.93353333333333,171.54948666666667,85.24844666666667,,,,,,,,,,,,,,,,283.8671480825758,53.63609135909091,55.15478864015152,24.945765523484848,-2066.8758358636187,24.4748,23.82983961717412,22.859676116666677,24.30697291404124,,,,,,,919.008,880.1298066666666,15.854046666666669,30.42958666666667,69.44884,,,,2021-08-26 13:45:00
2021-08-26 14:00:00,77.56608666666666,7.674326666666667,77.51094666666667,214.02942666666667,212.92134666666664,215.41601333333332,85.87375333333333,86.21230666666666,86.75846666666666,171.37953333333334,85.20456,,,,,,,,,,,,,,,,278.28699098888893,53.6991074375,55.37265028194444,13.405678981944446,-2197.4926518220045,23.6924,23.850511175783367,22.937912983333327,24.48344895507637,,,,,,,914.298,875.4196800000001,15.92084,30.42876,69.45188666666667,,,,2021-08-26 14:00:00
2021-08-26 14:15:00,234.6675933333333,137.08532666666667,88.61732666666667,223.57963333333333,221.92600666666667,225.18162666666663,85.90023333333333,86.22559333333334,86.85596666666667,171.30978666666667,85.04769333333334,72.78,73.97,74.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,208.6191244083333,57.5888187,55.4052214,21.34194255,-5023.697894316308,23.9109,23.74969383851652,22.952446925,24.27584708032572,58.94,59.21,57.69,68.93,76.8,173.0,826.5360000000001,794.67202,14.115113333333332,30.432873333333337,69.44833333333332,55.52,50.53,100.0,2021-08-26 14:15:00
2021-08-26 14:30:00,237.58700666666667,145.85622,89.90231333333332,224.11265333333333,222.48248,225.2637333333333,85.87363333333333,86.28731333333333,87.28597333333333,168.79662000000002,85.17798666666665,72.8,74.05,76.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.93448372692308,53.06848788589744,55.56989447307693,21.456057825641025,-214.7762108853537,23.6951,23.97712025665652,22.898210175,25.95140557180161,60.8,61.36,61.14,68.08,77.19,172.0,472.9866666666667,520.5559666666667,13.702273333333332,30.42912,69.45056,54.82,51.59,100.0,2021-08-26 14:30:00
2021-08-26 14:45:00,237.99195333333333,146.39238666666668,89.60518,224.46916,222.0966,226.33750666666668,85.90294666666667,86.23734666666668,87.65241999999999,167.51238,85.26469999999999,72.88,74.21,77.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,100.20876616515152,54.154167408333336,55.8799164,22.90264486590909,-2035.8888590152144,24.672,24.114175078619557,22.943910200000005,26.644714365295613,58.88,59.3,58.9,68.91,88.64,169.0,484.1993333333333,528.1887,14.089233333333334,30.428573333333336,69.45063333333334,55.87,100.0,100.0,2021-08-26 14:45:00
2021-08-26 15:00:00,238.4686266666667,146.65013333333334,89.43480666666666,224.80285333333333,221.9772933333333,226.47170666666668,85.83233333333334,86.22553333333333,87.69012,167.12407333333334,84.87875333333334,72.89,74.23,78.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,100.25940738888887,54.96419757222222,55.43097877083333,32.58036516666667,-2594.7412460996616,24.5065,24.07540672839804,22.908908541666676,26.860713449998173,57.71,58.28,57.82,69.14,88.7,170.0,486.364,531.8695866666666,13.206273333333334,30.42721333333333,69.45210666666667,55.87,100.0,100.0,2021-08-26 15:00:00
2021-08-26 15:15:00,237.56726,145.88772,90.23842,224.50386666666665,221.80828666666667,225.59914666666663,85.86859333333334,86.2578,87.7957,167.0209866666667,84.72458,72.89,74.24,78.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,100.10587448402778,54.99660353958334,55.29404601111112,23.88906729097222,-2148.4860129322983,23.7913,24.0390967974318,22.893650683333327,26.95565032698352,57.3,57.83,57.36,65.93,89.25,171.0,486.03133333333335,535.8065133333333,12.543066666666666,30.42920666666667,69.44852,53.24,100.0,100.0,2021-08-26 15:15:00
2021-08-26 15:30:00,237.00438666666665,145.77558666666667,89.67839333333333,224.05572666666663,221.36872,225.63344,85.81411333333334,86.27130666666667,87.8263,167.01376,84.70796,72.91,74.23,78.64,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,100.24149117628204,54.6837802301282,55.05430824230769,25.237309259615383,-2056.9296236180207,25.1568,24.02113222281878,22.883175083333334,26.97399830469385,57.05,57.69,57.23,67.27,88.2,170.0,484.60333333333335,530.04052,12.447513333333337,30.430046666666662,69.44624666666667,55.17,100.0,100.0,2021-08-26 15:30:00
2021-08-26 15:45:00,236.59508,145.60938,89.6581,223.52773333333332,222.30437333333333,225.0934333333333,85.82808,86.24064,87.83280666666666,166.9588,84.81784666666667,72.91,74.25,78.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,100.22267312083332,54.66933023571429,54.964530480952384,32.56979920714286,-2171.901606368184,24.9169,24.039190235899014,22.854794033333334,27.000383626803117,57.12,57.64,57.16,67.85,88.36,170.0,484.36466666666666,533.5901,12.542173333333333,30.429446666666664,69.44621333333333,55.17,100.0,100.0,2021-08-26 15:45:00
2021-08-26 16:00:00,236.08987333333332,144.86037333333334,89.52994,222.87032,221.29551333333333,224.38137333333333,85.82279333333332,86.25507333333333,87.79979333333334,167.1287066666667,84.75306666666667,72.94,74.24,78.62,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,106.9669265763889,53.64563204444445,55.407407569444445,19.38779277291667,-983.555361035525,24.5366,23.997808093482263,22.910445491666668,26.74729673878295,58.07,58.53,58.44,67.9,89.44,169.0,494.282,543.6938,12.542513333333334,30.42945333333333,69.44954,55.52,100.0,100.0,2021-08-26 16:00:00
2021-08-26 16:15:00,235.30092666666667,144.17143333333334,89.45938666666666,222.26665333333327,219.86237333333327,223.94173333333336,85.83236000000001,86.27851333333334,87.93701333333334,167.24972666666665,85.04214666666667,73.1,74.44,78.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.98786420625,53.90136639861112,55.41306820625001,31.073891425,-1659.7392186609598,24.2671,24.292912329203432,23.050319116666667,26.99510614686801,59.08,59.56,59.13,67.6,88.64,169.0,482.5106666666667,529.2924399999999,14.263526666666667,30.42940666666667,69.45022666666667,55.52,100.0,100.0,2021-08-26 16:15:00
2021-08-26 16:30:00,235.42416666666668,144.14492,89.46106666666667,222.38688,220.12514,224.07854,85.84313333333333,86.20895999999999,87.81744666666667,167.13546666666667,84.94519333333332,73.21,74.58,78.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.94782399102564,53.91262874615385,55.04223099294871,14.385183675000004,-1748.9131283626073,23.1271,24.32911195277245,23.220021241666668,26.89487337240149,59.0,59.49,59.19,67.6,89.14,169.0,484.826,533.6849733333333,13.687553333333334,30.425966666666667,69.44721333333334,55.52,100.0,100.0,2021-08-26 16:30:00
2021-08-26 16:45:00,236.69921333333332,146.0542,89.68574666666667,223.6895266666667,221.2741333333333,226.35479333333333,85.77070666666667,86.16886666666666,87.73908666666667,167.23228666666668,84.79400000000001,73.26,74.68,78.67,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,100.33292085,54.283489822222215,55.04107203333334,32.24868174444445,-2346.4313077648458,23.4056,24.33947444941657,23.157661758333333,26.671037629710383,58.69,59.15,58.87,68.14,88.99,169.0,483.8473333333333,530.0809266666666,13.485913333333334,30.430546666666665,69.45030666666666,55.52,100.0,100.0,2021-08-26 16:45:00
2021-08-26 17:00:00,237.53708666666668,145.84157333333332,89.50631333333334,224.1317733333333,221.5020333333333,225.54368,80.06264666666668,86.15388666666666,81.91384,161.8071733333333,84.84035999999999,73.26,74.7,78.44,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,23.0331,24.336853956615755,,26.499932470970577,58.41,58.9,58.58,68.46,89.19,169.0,484.52333333333337,528.9598866666666,13.294513333333333,30.42833333333333,69.45106666666668,55.52,100.0,100.0,2021-08-26 17:00:00
2021-08-26 17:15:00,238.45497333333333,146.62572,89.65043999999999,224.95081333333331,222.85309333333333,226.7257133333333,0.6006933333333334,86.2028,0.60966,84.69615333333333,84.54863333333333,73.36,74.67,77.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,22.7975,24.18919734429357,,26.169032904968677,58.14,58.7,58.23,68.31,89.59,170.0,483.488,531.4511666666666,13.05744,30.42795333333333,69.45239333333333,55.52,100.0,100.0,2021-08-26 17:15:00
2021-08-26 17:30:00,237.24849333333333,146.16456666666667,90.10537333333332,224.19252,222.6579933333333,226.37350666666669,0.59936,86.18502,0.5913333333333333,84.77162,84.74489999999999,73.34,74.55,77.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,22.0444,24.09864894880775,,25.525097018037968,57.84,58.41,58.07,68.05,89.54,170.0,483.774,529.7204266666666,12.903733333333332,30.42922,69.45074,55.52,100.0,100.0,2021-08-26 17:30:00
2021-08-26 17:45:00,235.76286666666667,144.77197333333334,89.59343333333332,222.96149333333327,221.27119333333331,224.25186666666664,0.5992733333333333,86.29427333333334,0.5931933333333334,86.63629333333333,85.45944,73.28,73.26,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,22.5178,22.901433260021637,,23.18941667223254,56.44,55.52,55.37,69.04,165.0,296.0,1104.254,1056.6519866666667,12.43224,30.426886666666668,69.45183333333334,34.33,41.34,63.19,2021-08-26 17:45:00
2021-08-26 18:00:00,237.71414,146.26818,89.50931333333332,224.83166666666665,221.45592,225.91061333333332,0.5985066666666667,86.35266,0.59244,85.81762666666667,85.45506,73.1,73.14,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,22.612,22.994093126408245,,23.243516697376947,55.62,55.93,55.81,68.36,91.63,169.0,541.4186666666667,575.4076866666667,11.323206666666666,30.4456,69.45388666666666,55.52,80.57,100.0,2021-08-26 18:00:00
