time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-08-26 18:15:00,200.10872,148.42805333333334,50.54588666666667,57.878040000000006,58.13374666666667,57.75116666666666,0.6007066666666667,86.21499999999999,0.5961200000000001,85.54543333333332,85.19126,72.91,73.38,73.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,20.4959,23.29290967637144,,23.101904088404524,56.4,57.12,56.4,69.02,67.77,175.0,481.562,532.1180933333333,13.116366666666666,30.44131333333333,69.44822,53.77,41.87,100.0,2021-08-26 18:15:00
2021-08-26 18:30:00,197.6520066666667,148.99594,47.74223333333334,46.347386666666665,46.23799333333333,45.81460666666667,0.6013133333333334,86.32598666666667,0.5995533333333333,85.35470000000001,84.73927333333333,72.55,73.27,73.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,21.9524,23.228569709936263,,23.150616478495863,55.42,56.41,56.15,67.59,68.14,118.16,436.6566666666667,489.4576866666667,11.511533333333334,30.42656,69.44976,50.26,39.05,60.89,2021-08-26 18:30:00
2021-08-26 18:45:00,198.1285466666667,149.32708,47.49331333333334,46.06493333333333,46.39778666666667,45.63034666666667,0.5978933333333333,86.59804666666668,0.5963133333333333,85.18261333333334,84.46634666666667,72.22,73.09,73.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,21.4422,23.07668976755923,,23.50960035014549,55.16,56.29,56.17,66.73,68.29,105.04,374.6813333333333,426.09168000000005,11.052526666666669,30.43055333333333,69.44967333333334,49.39,38.52,58.05,2021-08-26 18:45:00
2021-08-26 19:00:00,198.17390000000003,149.48174,47.65764,46.04566,46.40886666666667,45.90593333333333,0.60182,86.56616666666667,0.5995933333333333,85.24035333333333,84.41445333333333,71.92,72.92,73.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,21.0883,22.994093126408245,,23.3417935967193,55.15,56.32,56.23,67.68,68.85,105.6,366.9573333333333,416.8704533333333,11.1369,30.434246666666663,69.44887333333332,49.39,38.52,58.05,2021-08-26 19:00:00
2021-08-26 19:15:00,45.40955333333333,17.42446,35.082559999999994,35.40884666666667,36.47446,36.19831333333333,0.6016733333333334,86.43982,0.59928,85.3249,84.45458666666667,71.61,72.71,73.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,20.3261,22.82178641888413,,23.03464732272209,55.22,56.29,56.27,67.39,67.85,105.52,368.322,411.7303933333333,11.057093333333334,30.4296,69.45016666666668,49.39,38.52,58.05,2021-08-26 19:15:00
2021-08-26 19:30:00,33.35784,7.962746666666666,34.294426666666666,34.537,35.86422666666667,35.11828,0.5996133333333333,86.46018000000001,0.5981799999999999,85.33767333333334,84.50629333333333,71.3,72.4,72.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,19.3782,22.508142250567573,,22.6351473712906,54.94,56.01,55.98,66.5,68.93,105.56,367.2433333333333,409.6255533333333,11.0465,30.435726666666667,69.44721333333334,49.39,38.52,58.05,2021-08-26 19:30:00
2021-08-26 19:45:00,34.30518,7.93226,34.69038666666667,34.45808,35.81952,35.17212666666667,0.6000333333333334,86.47732666666667,0.59878,85.43012,84.58390666666668,71.05,72.04,72.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,18.9692,22.28213508314292,,22.277640637940067,55.04,56.12,56.11,67.48,68.38,105.32,366.044,411.1249133333333,11.028386666666668,30.431653333333333,69.45084,49.39,38.52,58.05,2021-08-26 19:45:00
2021-08-26 20:00:00,34.822700000000005,8.06918,34.79271333333334,34.854506666666666,36.254893333333335,35.286253333333335,0.6029866666666667,86.57795333333334,0.5999666666666666,85.55490666666667,84.82510666666667,70.95,71.82,71.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,17.7153,22.25616882584353,,22.05386464018062,57.4,58.25,58.43,66.92,67.42,104.49,365.3473333333333,408.1932,11.914673333333331,67.85842666666666,69.37309333333334,49.91,38.52,58.05,2021-08-26 20:00:00
2021-08-26 20:15:00,33.944093333333335,8.181113333333334,34.26734666666666,34.62285333333333,35.73988,35.22764666666667,0.5981466666666667,86.62324,0.5978266666666666,85.61268666666666,84.73733333333332,70.92,71.83,71.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,16.9305,22.30780850111603,,22.07956055966963,59.54,60.34,60.52,68.31,67.48,103.13,371.8446666666667,403.9381933333333,14.01148,84.62024,69.34238666666667,50.79,38.52,58.05,2021-08-26 20:15:00
2021-08-26 20:30:00,34.49976,7.868066666666666,34.177726666666665,34.63932,36.08461333333333,35.18666,0.6003933333333333,86.60300666666667,0.5995066666666666,85.59595333333333,84.62090666666667,70.9,71.84,71.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,,,,,,17.6824,22.474878370542854,21.503035091666664,22.19264856928561,60.66,61.34,61.45,67.98,68.01,103.02,382.402,401.0684,14.980726666666667,77.32691333333334,69.35499333333334,50.79,38.52,58.05,2021-08-26 20:30:00
2021-08-26 20:45:00,35.64088,7.963373333333333,34.62428,34.90242,35.77726666666667,35.151113333333335,0.6008066666666667,86.50648666666666,0.60046,85.64524,84.60941333333334,70.89,71.95,71.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.11479740833332,53.16921488020833,57.013435625,-0.0055522208333333,0.2548037521563785,17.7511,22.58549092493331,21.55103941666665,22.164218431444624,61.5,62.11,62.18,67.83,67.09,103.68,381.3613333333333,395.84403333333336,15.433726666666669,68.83788666666666,69.37211333333333,50.79,38.52,58.05,2021-08-26 20:45:00
2021-08-26 21:00:00,34.77409333333333,7.96026,34.79887333333333,34.822873333333334,35.98458666666667,35.3053,0.6006866666666667,80.76183999999999,0.6012266666666667,80.05506666666666,78.99594,70.9,72.01,71.67,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.96741459696968,53.72975454469697,55.89220403863636,-0.001539056060606,-1138.4312230668036,19.003,22.61093484437561,21.571019733333333,22.16180214739262,60.84,61.67,61.58,67.63,67.57,104.19,382.0213333333333,397.7834266666667,15.951253333333334,46.25731333333333,69.41538,50.79,38.52,58.05,2021-08-26 21:00:00
2021-08-26 21:15:00,34.224646666666665,8.01474,33.877066666666664,34.510133333333336,35.332186666666665,35.34710666666667,0.6030466666666666,0.5964866666666667,0.6003133333333334,1.1852133333333337,0.60088,70.84,71.88,71.34,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.6701104969697,53.1658496530303,55.34584527424243,-0.0062841174242424,1.0860026970031258,18.7591,22.48515399948019,21.49768531666668,21.989798195634137,62.13,62.65,62.77,67.35,67.47,104.05,382.0053333333333,396.7098133333333,15.398653333333334,30.431213333333336,69.44940666666666,50.79,38.52,58.05,2021-08-26 21:15:00
2021-08-26 21:30:00,34.14332666666667,8.080166666666667,34.66842,34.37225333333333,35.49888,35.42442666666667,0.60262,0.5973933333333333,0.60136,1.1870466666666668,0.6192933333333334,70.81,71.85,71.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.6676695701389,53.23259610763889,55.97272072430556,-0.0041495458333333,0.9899701417818472,19.5904,22.45946565547337,21.523876275000006,22.048725715105604,63.34,63.85,63.85,67.73,66.84,103.77,383.4693333333333,396.69161333333335,16.726086666666667,30.4333,69.44618666666666,50.79,38.52,58.05,2021-08-26 21:30:00
2021-08-26 21:45:00,33.55159333333333,8.00066,34.460860000000004,34.84111333333333,35.56284666666667,35.43956,0.6018333333333333,0.59674,0.5990599999999999,1.18402,0.5998466666666666,70.8,71.85,71.28,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.7958489423611,53.11963035486111,57.19199194722222,0.0070825229166666,0.9237805039801512,19.3461,22.52355861672646,21.54563584166668,22.13882498920242,64.97,65.33,65.36,67.35,66.35,103.62,385.86066666666665,397.17572,17.784319999999997,30.43489333333333,69.44729333333333,50.79,39.05,58.58,2021-08-26 21:45:00
2021-08-26 22:00:00,34.04555625,8.039950000000001,34.54819375,34.8194625,36.3641625,35.154675,0.6038,0.5948375,0.60003125,1.18840625,0.5986125,70.83,71.92,71.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.84486148833334,53.18461130916667,57.9017011325,-0.0004457891666666,-76.67060176973935,20.0873,22.63933574926085,21.631902041666667,22.262213429061887,66.07,66.39,66.44,67.0,67.47,105.69,391.706875,397.8991125,18.58873125,30.43166875,69.448475,50.79,39.58,58.58,2021-08-26 22:00:00
2021-08-26 22:15:00,34.03026428571429,7.913428571428573,34.220485714285715,34.6347,35.99037142857143,34.74446428571429,0.5997428571428571,0.5963214285714286,0.5963142857142857,1.179957142857143,0.5990428571428571,70.82,71.96,71.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.16413372424245,53.23613311363636,57.274894394696965,3.93687673560606,-184.03080692393544,20.1312,22.6469216966982,21.69303965833334,22.28792590089984,65.96,66.28,66.25,67.39,68.09,105.28,393.8178571428571,400.8618857142857,18.444142857142857,30.430435714285714,69.45002857142858,50.79,40.99,58.58,2021-08-26 22:15:00
2021-08-26 22:30:00,34.22087333333333,8.062066666666666,34.55287333333333,34.441586666666666,35.51983333333333,35.8696,0.60378,0.5953733333333333,0.6017466666666667,1.1902733333333333,0.6000266666666666,70.82,71.98,71.25,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.11739016136364,53.43370935757576,57.22245560833334,-0.0034304439393939,-486.7134328969911,19.4525,22.677771521704813,21.72055359999999,22.2594935630662,66.3,66.61,66.64,67.34,67.78,105.41,393.84066666666666,402.7341733333333,18.55624,30.42935333333333,69.44918000000001,50.79,40.99,58.58,2021-08-26 22:30:00
2021-08-26 22:45:00,34.32360666666667,8.01382,34.42738666666666,34.920539999999995,35.646460000000005,35.201993333333334,0.6020933333333333,0.5963200000000001,0.5991066666666666,1.1864066666666666,0.5999,70.81,71.97,71.17,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.8887673236111,53.484941464583336,58.65432600902778,0.0020032534722222,-188.09080837602144,17.9798,22.662346151365,21.709703191666677,22.19506686120957,65.85,66.24,66.12,67.1,67.0,104.71,394.16,406.80166,18.204986666666667,32.31384,69.44695333333333,50.79,40.99,58.58,2021-08-26 22:45:00
2021-08-26 23:00:00,34.13070666666667,7.922300000000001,34.65922666666667,34.79197333333333,36.20859333333333,35.03385333333333,0.6038733333333333,0.59456,0.5996733333333334,1.187973333333333,0.5984200000000001,70.82,71.99,71.07,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.88965832,53.11031661,58.72302388916667,0.0015832983333333,1.8182471887159175,18.0768,22.677771521704813,21.71308505,22.177224957576243,67.01,67.41,67.29,67.3,66.97,105.36,393.55933333333337,405.77668,18.903593333333333,51.228386666666665,69.40696,50.79,40.99,58.58,2021-08-26 23:00:00
2021-08-26 23:15:00,34.56607333333333,8.174273333333334,34.55794,34.959500000000006,35.822853333333335,35.18748666666667,0.6028800000000001,0.59652,0.59948,1.1869,0.60002,70.81,72.03,71.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.03412137583334,53.57401103000001,58.691198135000015,-0.0015038866666666,-698.1107147342038,18.3913,22.70103375368933,21.67585926666668,22.110398526314043,65.08,65.57,65.39,67.23,67.14,105.8,393.4173333333334,407.3169133333333,18.40320666666667,36.52793333333333,69.43742666666667,50.79,40.99,58.58,2021-08-26 23:15:00
2021-08-26 23:30:00,34.527939999999994,8.090066666666667,34.59647333333333,34.59701333333333,35.970686666666666,35.29901333333333,0.6032933333333333,0.5960666666666666,0.6003066666666667,1.18814,0.5989933333333333,70.76,71.91,70.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.05416923194444,53.21111791319445,58.20574339513889,0.0017017416666666,0.9796299116990586,19.0321,22.621470191320725,21.57754758333333,21.87679099168929,64.25,64.81,64.68,67.55,68.08,105.6,388.886,407.4654466666667,16.896246666666666,30.435266666666667,69.44712666666666,50.79,40.99,58.58,2021-08-26 23:30:00
2021-08-26 23:45:00,34.3676,8.067366666666667,34.2567,34.65453333333333,35.34599333333333,35.46778666666667,0.6012266666666667,0.5964266666666667,0.5995066666666666,1.1864933333333334,0.5999599999999999,70.75,71.87,70.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.92608029545454,53.188168229545454,57.71187558030304,-0.0055464242424242,-68.53574185766534,20.742,22.58549092493331,21.617550425,21.89973379441443,66.43,66.8,66.75,67.22,67.75,105.62,391.6993333333333,406.4453133333333,18.471606666666663,30.433206666666667,69.45174666666666,50.79,40.99,58.58,2021-08-26 23:45:00
2021-08-27 00:00:00,33.69432,8.02782,34.58914666666667,34.53032,36.027166666666666,34.96752,0.60212,0.59588,0.5986933333333333,1.1863666666666668,0.5996400000000001,70.74,71.87,70.7,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.87247222708334,53.33677290069445,56.60805675069444,0.0039051624999999,-267.41591147893706,20.4433,22.61877299587013,21.64616265833333,21.925417027394477,65.77,66.16,66.01,67.82,67.4,106.23,394.9273333333333,405.8287466666667,18.55107333333333,30.4323,69.45286666666667,50.79,40.99,58.58,2021-08-27 00:00:00
2021-08-27 00:15:00,34.40737333333333,8.056986666666667,34.59000666666667,34.86159333333333,35.8718,35.55362,0.60342,0.5948666666666667,0.60068,1.1890466666666666,0.5989066666666667,70.74,71.85,70.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.95634389166663,53.34146771666666,57.436236180128205,3.116412505769231,-309.3208048446067,20.1436,22.59821185312785,21.688235683333343,21.925417027394477,66.6,66.96,66.92,67.2,67.48,105.17,394.68933333333337,409.47596,18.52215333333333,30.43311333333333,69.44904666666666,50.79,40.99,58.58,2021-08-27 00:15:00
2021-08-27 00:30:00,34.08054,8.09582,34.638513333333336,34.67460666666667,35.36482,35.46074,0.60162,0.5963866666666667,0.5998800000000001,1.186753333333333,0.5998333333333333,70.72,71.85,70.64,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.81722618416669,53.4736510425,57.38293244416667,0.0031537391666666,-441.0574379436051,20.5245,22.546815990143102,21.6400544,21.90487027565956,65.61,66.1,65.97,66.94,68.0,106.44,394.0446666666666,411.31554666666665,18.28688,30.43134,69.44683333333333,50.79,40.99,58.58,2021-08-27 00:30:00
2021-08-27 00:45:00,34.397933333333334,7.982173333333334,34.60258,34.931673333333336,35.4838,35.239106666666665,0.6015533333333333,0.5968533333333333,0.6000466666666667,1.1862533333333334,0.60024,70.71,71.81,70.61,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.97316408636362,53.48100488636363,56.82363823257576,3.6208406401515143,-650.0828957809262,20.9319,22.551955129282533,21.63590846666667,21.90760715338149,66.58,66.92,66.92,67.34,67.04,105.52,393.7553333333333,408.52788,18.61226,30.42846666666667,69.45058,50.79,40.99,58.58,2021-08-27 00:45:00
2021-08-27 01:00:00,33.85274666666667,8.067106666666666,34.44942666666667,34.736306666666664,35.76951999999999,35.19863333333333,0.6006533333333334,0.59588,0.5982733333333333,1.18528,0.6003933333333333,70.69,71.79,70.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.95844960378788,53.32309470227273,56.45392205530303,1.7000156674242426,-295.89821709289066,21.2097,22.52626042141821,21.622725391666663,21.8921987024508,65.58,66.02,65.89,68.2,67.65,105.19,394.196,412.1352933333334,18.095986666666665,30.43024,69.44859333333333,50.79,40.99,58.58,2021-08-27 01:00:00
2021-08-27 01:15:00,34.13539333333333,7.984853333333334,34.61305333333333,34.8115,36.12599333333333,35.22018,0.6036400000000001,0.5950266666666667,0.6017266666666666,1.1907666666666663,0.5988933333333333,70.69,71.75,70.57,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,208.6480342138889,53.69956609513889,56.97783891875,1.7938410430555565,-1099.3477727030038,20.7171,22.56493354341308,21.6344916,21.891859732467594,66.32,66.78,66.55,68.29,68.08,104.54,426.5693333333333,422.9729533333333,18.70204,30.43449333333333,69.44804666666667,34.68,22.97,41.06,2021-08-27 01:15:00
2021-08-27 01:30:00,34.27501333333334,7.91758,34.76334,35.13428,36.09512,35.20280666666667,0.60382,0.5950466666666666,0.6010333333333333,1.1907066666666668,0.5993733333333334,70.65,71.72,70.43,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,209.36387888589744,53.18108665,57.78848903846154,3.1934630410256406,-4.777398257418333,17.1812,22.472174152840296,21.5610963,21.815167484156177,65.85,66.21,66.06,68.95,62.53,106.74,438.78133333333335,435.0038,17.980833333333333,32.378213333333335,69.44497333333334,33.98,21.55,41.06,2021-08-27 01:30:00
2021-08-27 01:45:00,34.02711333333333,7.993166666666666,34.717953333333334,34.81305333333333,36.253553333333336,35.34950666666667,0.6043533333333334,0.59506,0.6012533333333334,1.1905933333333332,0.5999266666666666,70.66,71.72,70.38,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.06336900750003,53.149265257500005,57.40641916166667,-0.0007263341666666,1.4807409130974336,16.1703,22.52112177556802,21.61627146666667,21.8281778301494,67.76,68.12,68.01,68.59,68.89,105.88,442.25466666666665,435.59608,19.44342,56.78476,69.39020000000001,33.98,25.27,40.71,2021-08-27 01:45:00
2021-08-27 02:00:00,34.116126666666666,8.067446666666667,34.568266666666666,34.868206666666666,36.283766666666665,35.36051333333333,0.60374,0.5952333333333333,0.60058,1.1908933333333331,0.59902,70.7,71.78,70.54,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.77153271969695,53.76006763409092,58.14515847272728,0.0007018181818181,-937.2311707127984,18.417,22.63663923395262,21.671086691666652,21.91754379452931,69.23,69.53,69.38,67.8,67.23,104.05,441.7126666666667,431.07435333333336,20.589026666666665,85.15828,69.33882,33.63,22.97,40.35,2021-08-27 02:00:00
2021-08-27 02:15:00,34.30482666666667,8.17504,34.626639999999995,34.86481333333333,35.85126,35.13149333333333,0.60322,0.59546,0.6005733333333333,1.19054,0.6000666666666666,70.68,71.79,70.42,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.4611299575757,54.703631637121205,58.09537744621211,0.0001084742424242,-2425.411386944791,20.1618,22.67262962964071,21.664340033333332,21.8586449016442,66.15,66.64,66.28,67.96,68.18,105.41,442.0366666666667,431.25609333333335,18.73412666666667,55.81046,69.39699333333333,33.63,22.97,40.35,2021-08-27 02:15:00
2021-08-27 02:30:00,34.42872,8.253066666666665,34.67908666666666,34.61849333333334,35.84455333333334,34.97032,0.6034266666666667,0.59562,0.6002266666666666,1.189026666666667,0.5998666666666667,70.63,71.63,70.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.58637059791667,53.30708789930557,58.51171141875,-0.0010583409722222,-180.4470515801441,19.4218,22.503003657967213,21.514797275,21.56603371969516,64.07,64.68,64.39,68.0,68.08,105.04,438.342,429.85428666666667,16.605706666666666,30.43012666666667,69.44859333333333,33.63,22.97,40.35,2021-08-27 02:30:00
2021-08-27 02:45:00,33.97342666666666,8.175873333333334,34.30761333333333,34.95202,35.421413333333334,35.54964,0.6009733333333334,0.5972000000000001,0.59906,1.18676,0.6010066666666667,70.62,71.55,69.9,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.0407451075,53.839512675,58.2020939075,0.0046343308333333,-940.5702888175216,20.5535,22.451623093062096,21.43809723333333,21.478811586645804,65.54,65.97,65.86,66.84,67.98,105.56,438.278,429.4824266666666,17.840106666666667,30.43143333333333,69.44732666666667,33.63,22.97,40.35,2021-08-27 02:45:00
2021-08-27 03:00:00,34.40058,8.112493333333333,34.571646666666666,34.87506666666666,35.71854,35.19847333333333,0.6016733333333334,0.5951133333333334,0.5993999999999999,1.1882733333333335,0.6004933333333333,70.49,71.49,69.82,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.4676626901515,53.35894211666666,57.42279030227272,3.890620846969698,-280.170013144742,21.1054,22.41566245261282,21.423119225,21.4275142610241,64.79,65.27,65.05,67.37,67.77,105.02,440.364,427.67368,17.543773333333334,30.43476,69.44688666666666,33.63,22.97,40.35,2021-08-27 03:00:00
2021-08-27 03:15:00,34.418593333333334,7.96794,34.554786666666665,34.61434666666666,36.20626,35.05717333333333,0.60464,0.5947466666666668,0.6008066666666667,1.1916866666666666,0.5986333333333334,70.45,71.43,69.8,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.63895964097225,53.693213084722224,55.44310804097222,-0.0017042618055555,-973.8531772542976,20.4427,22.441348143256675,21.430381474999997,21.46066288690741,65.83,66.27,66.15,67.45,68.81,104.67,439.126,429.8382533333333,18.401086666666668,30.43263333333333,69.44602,33.63,22.97,40.35,2021-08-27 03:15:00
2021-08-27 03:30:00,34.0617,7.991273333333334,34.16880666666667,34.81384666666667,35.81866,35.45644,0.60414,0.5950933333333333,0.60188,1.1930133333333333,0.5993266666666667,70.4,71.38,69.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.5974531701389,53.29474102847223,56.59087790277778,3.6001046493055555,-21.1806693809397,18.6267,22.40511051521065,21.398051716666675,21.417255653849736,65.54,65.86,65.72,68.21,68.57,105.64,439.456,432.2595333333333,17.870926666666666,30.43534,69.44642666666667,33.63,22.97,40.35,2021-08-27 03:30:00
2021-08-27 03:45:00,34.278686666666665,7.928106666666666,34.99816,34.963433333333334,35.93382,35.16023333333333,0.6036066666666666,0.5945199999999999,0.6024999999999999,1.1931733333333334,0.6000266666666666,70.39,71.35,69.67,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.66699887884613,53.71599748974359,57.967815726282055,-0.0069985653846153,-797.4440954200888,18.5212,22.43621081293628,21.41483009166666,21.40423579200774,65.61,66.0,65.81,68.52,68.09,105.43,439.68733333333336,431.4636133333333,18.47772,30.43068,69.44843333333333,33.63,22.97,40.35,2021-08-27 03:45:00
2021-08-27 04:00:00,34.556000000000004,7.9546,34.60652,34.57751333333333,35.65318666666667,35.48448666666666,0.60116,0.5959866666666667,0.5994133333333334,1.1882933333333334,0.60002,70.34,71.31,69.55,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.64917785961535,53.33436385384615,58.02853017051282,-0.0022547596153846,-227.5168473467304,18.7536,22.39240749420537,21.394867158333334,21.34545329253757,66.07,66.36,66.27,68.47,68.46,105.08,440.082,430.51674,18.166373333333333,30.43039333333333,69.44781333333334,33.63,22.97,40.35,2021-08-27 04:00:00
2021-08-27 04:15:00,34.22579333333333,8.006093333333332,34.55758,34.891086666666666,35.68086,35.247706666666666,0.6044066666666666,0.5936,0.6028533333333334,1.19482,0.59832,70.33,71.29,69.51,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.37327992847224,53.41616396111112,57.76833909236112,-0.0018324979166666,-468.48771151839446,18.3019,22.441348143256675,21.361643175000005,21.335196927607345,65.39,65.79,65.58,68.2,68.13,105.41,441.722,428.8052733333333,18.246266666666667,30.43238,69.44805333333333,33.63,22.97,40.35,2021-08-27 04:15:00
2021-08-27 04:30:00,34.272706666666664,8.102126666666667,34.681666666666665,34.75421333333334,36.103766666666665,35.07751333333333,0.60338,0.59552,0.5998066666666666,1.18946,0.5987399999999999,70.3,71.25,69.43,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.63882980138888,53.56010688055556,58.34918669166667,-0.0051033465277777,-661.6071641022587,19.485,22.38755111365276,21.37512591666666,21.289046685355515,66.41,66.7,66.65,68.27,68.41,104.6,440.09866666666665,428.72437333333335,18.495806666666667,30.43506,69.44833999999999,33.63,22.97,40.35,2021-08-27 04:30:00
2021-08-27 04:45:00,34.43668,8.172806666666666,34.65239333333333,34.66937333333333,35.768966666666664,35.00419333333333,0.5998466666666666,0.5971133333333333,0.59726,1.18384,0.6008466666666668,70.27,71.21,69.36,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.63599230763887,53.53159913402777,58.436131200000005,-0.0061573138888888,-397.32831207329247,17.9807,22.30780850111603,21.351635641666668,21.27366449735132,65.43,65.81,65.62,67.9,68.34,105.34,440.79533333333336,431.81872,18.07842,32.36456666666667,69.44548,33.63,22.97,40.35,2021-08-27 04:45:00
2021-08-27 05:00:00,34.57352,8.056946666666667,34.62479333333333,34.46705333333333,36.15374666666666,34.93951333333334,0.6032266666666666,0.59584,0.5999599999999999,1.1891266666666669,0.5998933333333334,70.23,71.15,69.33,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.54452194444443,53.93933376875,58.22360479027778,-0.0017411034722222,-1246.8229487276722,19.5048,22.292404172061083,21.34553758333334,21.24290194067777,66.32,66.67,66.52,67.83,67.88,105.6,440.516,427.03405333333336,18.653766666666662,34.78009333333333,69.44078666666665,33.63,22.97,40.35,2021-08-27 05:00:00
2021-08-27 05:15:00,33.9194,7.967646666666667,34.03964,34.52099333333333,35.586846666666666,34.733153333333334,0.6013066666666667,0.5963133333333334,0.5985933333333333,1.18636,0.60074,70.13,71.03,69.09,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,212.6267562544872,58.27372378910257,59.398365704487176,0.0035841284722222,-3407.503602094257,19.4014,22.14836289745915,21.221110866666667,20.996885809170976,62.09,62.77,62.4,68.75,68.6,104.69,439.8833333333333,429.0561933333333,16.201786666666667,30.43528,69.44924,33.63,22.97,40.35,2021-08-27 05:15:00
2021-08-27 05:30:00,34.6208,7.845713333333333,34.037013333333334,35.006193333333336,36.49953333333333,34.91254,0.6057133333333333,0.5945333333333332,0.6031133333333333,1.19508,0.5985266666666667,69.89,70.73,68.62,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,212.6213529944445,57.99109953194445,58.603246375000005,-0.0002272993055555,-1752.23664682052,19.5177,21.83816626628925,20.905124558333345,20.548525197165247,59.16,60.1,59.58,67.95,68.77,105.43,437.0153333333334,431.0345533333333,13.61756,30.43358,69.44966666666666,33.63,22.97,40.35,2021-08-27 05:30:00
2021-08-27 05:45:00,33.74152,8.254666666666667,34.86521333333334,34.34623333333333,35.26377333333333,35.43142666666667,0.60182,0.59464,0.6012733333333333,1.19052,0.5991666666666667,69.66,70.4,68.11,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,212.92092288910257,57.93298311217949,57.968010330769225,3.0334488192307694,-1751.6590033478626,18.7907,21.52593127224509,20.682838825,20.20105562997719,57.69,58.68,58.24,68.55,68.06,105.82,431.176,433.08318,12.83126,30.43426,69.44933999999999,33.63,22.97,40.35,2021-08-27 05:45:00
2021-08-27 06:00:00,33.83784,8.015293333333334,34.51020666666667,34.59758,36.12961333333333,34.624453333333335,0.6026666666666666,0.5955866666666666,0.60016,1.18994,0.5991133333333333,69.43,70.21,67.72,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,212.65499835909088,58.03310890227272,58.55588630606061,-0.0076772053030303,-1655.450260681734,19.3305,21.318353924516828,20.527771408333333,19.95783396628792,57.11,58.01,57.78,68.54,68.01,106.01,428.81666666666666,431.4256666666667,12.394153333333334,30.435766666666662,69.4484,33.63,22.97,40.35,2021-08-27 06:00:00
2021-08-27 06:15:00,34.42454,8.048746666666666,33.91564666666667,34.80512,35.552326666666666,34.7888,0.6000133333333333,0.5958600000000001,0.5984666666666667,1.1858533333333334,0.6000933333333334,69.21,69.87,67.29,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,212.5962424125,57.95911366319445,59.22290073194444,-0.0065657055555555,-1596.43902944325,18.9934,21.110866392090657,20.37684245,19.705027068296943,56.66,57.52,57.3,68.05,67.54,106.7,427.518,431.3324533333333,12.1792,30.4386,69.44934666666667,33.63,22.97,40.35,2021-08-27 06:15:00
2021-08-27 06:30:00,33.73491333333333,7.942846666666667,34.592866666666666,34.372013333333335,35.32698666666667,34.823926666666665,0.5989733333333334,0.5941666666666666,0.5968533333333333,1.1831666666666665,0.5982000000000001,68.99,69.58,67.03,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,213.2717229555556,56.17241898125,59.02007160555556,-0.0031584909722222,-824.8576607271561,18.6336,20.95271595663411,20.22927956666667,19.528375678658563,56.28,57.12,56.82,68.29,68.52,105.82,427.3826666666666,423.6705666666667,11.936173333333333,42.53534,65.81436000000001,33.63,22.97,40.35,2021-08-27 06:30:00
2021-08-27 06:45:00,34.26730625,7.96291875,33.81145625,34.4742875,35.75545625,34.71749375,0.59936875,0.589675,0.5955,1.179825,0.59435625,68.8,69.38,66.94,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,210.7051815466667,57.68197331333333,58.5263808325,-0.0018850775,-1678.731088674714,18.7718,20.78351253856704,20.129362500000003,19.51815299656863,55.92,56.76,56.76,68.71,68.03,78.28,402.8875,400.73544375,12.0818,35.18639375,68.684225,33.63,22.44,36.11,2021-08-27 06:45:00
2021-08-27 07:00:00,34.301135714285714,8.092707142857142,33.72843571428572,34.15512857142857,35.82472142857143,34.50565,0.5996785714285714,1.9172428571428568,0.5957571428571429,2.3948,1.858207142857143,68.61,69.1,66.94,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,208.3067154128788,57.68351759848485,57.73402539318182,-0.0041770962121212,-1111.283724545622,18.7126,20.74028699608857,20.020491575,19.63060836074726,55.98,56.94,56.94,69.01,67.85,78.75,386.5992857142857,388.94149285714286,11.913521428571428,30.4303,69.45151428571428,33.63,22.44,37.35,2021-08-27 07:00:00
2021-08-27 07:15:00,33.71181333333333,7.899559999999999,34.84908666666667,34.26476,35.35858,34.76095333333333,0.5968866666666667,72.74712666666666,0.5969266666666667,72.43822666666667,71.47244,69.16,69.68,67.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,250.004049675,57.68978182430556,55.87672794652778,0.0661954208333333,-2142.136652038051,19.1282,21.559411967055667,20.957989274999992,20.69468184535077,88.8,91.11,85.52,202.0,47.43,264.0,629.9426666666666,610.8637866666667,11.73956,30.43501333333333,69.44884666666667,63.4,21.2,63.01,2021-08-27 07:15:00
2021-08-27 07:30:00,34.25713333333333,7.944333333333334,34.33769333333333,34.32142,35.46668,34.701926666666665,0.5958666666666667,86.93446666666667,0.5954266666666667,87.16322,85.42814666666666,69.86,70.29,68.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,257.247504225,57.51273055347222,55.125832252083335,0.0736206645833333,-2449.4404652263643,18.9344,22.10520676215617,21.576611275,21.53524701084058,95.98,63.16,80.38,154.64,48.82,336.0,722.0333333333333,693.0255466666666,11.52932,30.43634666666667,69.44606,49.91,20.85,70.97,2021-08-27 07:30:00
2021-08-27 07:45:00,33.955866666666665,8.103266666666666,34.260666666666665,34.67085333333333,35.790393333333334,34.97567333333333,0.5967866666666667,86.27071333333333,0.5956733333333334,86.93993999999999,85.14360666666667,70.36,70.21,69.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,241.59819317916663,57.45261105,57.11583787847223,3.414809197222223,-2161.876852569062,20.1222,21.633872697149627,21.855065958333345,22.004885193007,99.92,55.87,76.38,49.21,74.27,233.0,595.72,581.06936,11.483433333333332,30.439653333333336,69.44172666666667,29.25,22.08,55.58,2021-08-27 07:45:00
2021-08-27 08:00:00,33.560813333333336,8.081333333333333,34.50214666666667,35.09255333333333,36.066,35.00006666666666,1.7200533333333332,85.60403333333333,1.74514,87.97597333333333,85.03219333333332,70.62,70.11,70.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,231.8430574602564,57.59105337243589,59.02969551346154,3.913056900641025,-1936.949975921741,20.3377,21.372307583364147,21.848219058333328,22.336641534649004,68.62,56.23,76.92,42.48,62.3,119.58,521.3646666666667,511.2627733333333,11.51376,30.43598,69.44493333333334,27.67,21.02,41.42,2021-08-27 08:00:00
2021-08-27 08:15:00,185.5869066666667,140.0940533333333,36.32423333333334,34.99451333333333,35.531866666666666,35.27977333333333,72.09910666666666,85.80890666666667,72.75814666666666,157.68945333333335,85.02172,70.32,70.05,70.67,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,234.08189458257576,57.51530033787879,57.434254734090906,5.870158396212122,-2106.507529104837,21.1635,21.43886987908945,21.50984932499999,22.70994879008566,61.34,55.89,86.29,41.76,62.73,100.64,532.8820000000001,523.93528,11.525766666666668,30.43481333333333,69.45028,27.67,21.02,40.35,2021-08-27 08:15:00
2021-08-27 08:30:00,188.03194,149.36968666666664,35.1126,34.67760666666666,35.41917333333333,35.13703333333333,86.53603333333334,85.95657333333334,87.79852000000001,170.48203999999998,84.93629333333334,70.13,70.11,71.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,187.7448471277778,56.76482234097222,56.09826429791666,6.054744920833333,-1367.3156717381369,21.0954,21.622893924428357,21.368160733333337,23.27200181914162,60.16,56.65,71.98,27.37,48.01,64.65,414.71066666666667,408.11464,11.534466666666669,30.432313333333333,69.44934666666667,29.95,27.03,43.54,2021-08-27 08:30:00
2021-08-27 08:45:00,187.21385333333333,149.90280666666666,36.71024,34.44697333333333,36.009080000000004,35.34695333333333,86.36640000000001,85.90616,87.94154,169.69075999999998,84.86397333333335,70.08,70.19,70.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.87412808263888,52.945943114583336,57.3514056375,8.875025375694445,0.1510438131118416,21.7817,21.86380334185316,21.344384516666665,22.401088217543705,58.96,58.92,58.96,45.3,68.55,105.23,337.06066666666663,361.4988533333333,12.25928,30.482206666666663,69.44939333333333,41.16,37.63,56.46,2021-08-27 08:45:00
2021-08-27 09:00:00,188.3515733333333,150.53655333333333,36.58059333333333,34.33024,35.190900000000006,35.21364666666667,86.22904,85.86252666666665,88.17320666666666,169.73282,84.86627333333333,70.08,70.49,70.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.9142525378205,52.89841443397435,59.45792231858975,14.53823213205128,0.1172654549922437,22.5916,22.13840621843616,21.37053490833334,22.37022129136369,60.56,60.96,60.87,50.82,68.89,106.16,346.5686666666667,367.1948266666666,14.704273333333331,30.48444,69.45042,40.98,41.17,58.41,2021-08-27 09:00:00
2021-08-27 09:15:00,238.18194,149.59518666666665,86.28359333333333,215.3942933333333,214.95044666666664,224.50154666666668,86.23541333333333,85.94416666666666,88.08526666666667,169.89864,84.81521333333333,70.32,70.95,71.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.40663962115384,52.918747102564105,58.34472302051283,9.876937198076924,0.0770672930562613,22.7858,22.551955129282533,21.618788958333333,22.905748362439965,62.21,62.7,62.7,67.3,68.08,106.44,383.156,404.6351133333334,16.34092,30.48134,69.44664666666667,50.26,41.52,58.05,2021-08-27 09:15:00
2021-08-27 09:30:00,241.21192,149.3637666666667,90.00263333333334,227.80489333333333,227.0227133333333,229.33811333333333,86.22133333333333,86.07224666666666,87.92037333333333,170.03877333333332,84.89907333333333,70.73,71.6,72.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,105.15080897575758,52.84126176060606,58.15358291590909,21.230695674242423,0.0405334363420575,23.2039,23.04558616486713,21.98237000833333,23.659521619288967,64.09,64.47,64.48,66.92,68.54,105.73,389.08133333333336,410.7338266666667,17.315066666666667,30.477946666666664,69.44831333333333,50.26,41.52,58.05,2021-08-27 09:30:00
2021-08-27 09:45:00,241.63532666666663,149.73183333333333,89.82242666666666,227.96946666666665,226.99130666666667,230.1288933333333,86.07718,86.21654,87.7663,169.93114,85.13144000000001,71.37,72.39,73.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.95336828484848,52.67685894090909,57.76820205454545,19.28821648560606,0.0147865367679237,22.9433,23.72386586626942,22.5806366,24.696481355178435,74.93,74.47,74.39,68.98,69.46,104.41,400.4906666666666,419.1085066666666,24.627806666666668,30.534106666666663,69.44651999999999,52.71,40.11,58.23,2021-08-27 09:45:00
2021-08-27 10:00:00,242.0902,149.9681,89.85182666666667,228.38324666666668,227.2269333333333,230.0460733333333,85.90567333333334,86.08528,87.54176,169.44143333333335,85.05189999999999,72.0,73.23,74.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,100.35887825576924,52.88406691410256,57.981170712820514,10.987013698076924,0.0009059778779467,23.8292,24.36794622103207,23.016314708333336,25.640076012561337,73.52,73.44,73.46,68.6,66.94,168.0,425.464,440.9396533333333,23.925173333333337,30.4755,69.45063333333333,55.69,44.88,100.0,2021-08-27 10:00:00
2021-08-27 10:15:00,241.32212666666663,149.57987333333332,89.93906666666666,227.90344666666667,226.96259333333333,229.58984,85.80269333333334,86.24535999999999,87.45736666666667,169.62513333333334,85.0925,72.45,73.91,75.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,148.29029352628206,52.85896568974359,58.57479955961538,14.34060708525641,7.298595359441952,24.0613,24.751851867580346,23.21456516666666,25.88599595039165,71.87,71.93,71.7,62.28,73.71,319.0,619.9046666666667,614.5757666666667,22.072793333333333,30.444346666666664,69.44993333333333,38.53,31.27,100.0,2021-08-27 10:15:00
2021-08-27 10:30:00,240.6247133333333,148.65363333333335,89.93016666666668,226.91262666666668,225.78565333333333,228.42006666666663,85.73652,86.19575333333334,87.46956666666667,170.81500666666668,85.0453,72.82,74.39,75.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,242.294155775,53.38038247361112,58.319133934722224,20.09397732847222,-945.804575428018,24.4279,24.936322066047357,23.40219254166667,25.316254821133725,66.99,66.8,65.67,75.65,104.61,452.0,870.9313333333333,824.5422666666667,19.59992,30.4315,69.44786,36.6,33.57,100.0,2021-08-27 10:30:00
2021-08-27 10:45:00,239.27312666666663,147.40712,89.81816666666667,225.99345333333332,224.74949333333333,227.45052,85.79241333333333,86.19374,87.60390666666667,171.22565333333333,85.12264,72.96,74.35,74.62,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,264.20106952564106,54.09569918910256,57.360995725,19.10454671538461,-3254.511444643004,24.6741,24.52606014283788,23.311164708333344,24.462678477874192,63.39,62.9,62.0,70.89,124.34,400.0,956.044,920.2863666666668,16.736013333333332,30.431,69.44849333333333,36.6,37.28,84.07,2021-08-27 10:45:00
2021-08-27 11:00:00,237.40940666666663,146.39754,89.21644666666666,224.66630666666663,223.24518666666663,226.34818,85.92150666666666,86.05722,87.78572000000001,171.53014,84.97174,72.98,74.01,73.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,257.75903459375,54.33307466944444,57.02850762916668,32.75645043194445,-3445.0969426255438,25.6013,23.943559232005214,23.16145826666666,23.700897536115576,60.99,60.63,59.92,62.44,114.13,336.0,943.9333333333332,916.0539733333334,14.929386666666666,30.43182,69.44760666666666,34.33,34.1,74.16,2021-08-27 11:00:00
2021-08-27 11:15:00,235.60814666666664,145.47362,89.61547999999999,222.98632666666663,222.50143333333327,225.56688666666665,86.04988,86.21072666666667,87.89084666666666,171.15688,85.05875999999999,72.96,73.76,73.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,207.2229127423611,53.845801815277774,57.85166629305556,18.19624000625,-2591.2099547552366,25.8765,23.721218503362195,23.033049124999994,23.760453450193666,59.74,59.71,59.2,69.35,102.36,277.0,765.2106666666666,760.7604333333333,14.079706666666668,30.427526666666665,69.44855333333334,38.18,35.87,69.2,2021-08-27 11:15:00
2021-08-27 11:30:00,235.32376666666667,144.82608,89.45451333333334,222.5424133333333,221.7321733333333,224.69562,85.97291333333332,85.95126,87.82034666666667,170.37748666666667,85.03078000000001,72.97,73.73,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,162.94288645763888,53.50621800694445,58.33256184166666,31.090493689583337,-2118.1207788056813,26.3082,23.796192291754608,23.00199294166666,24.26291490629785,59.45,59.63,59.03,67.7,81.69,279.0,666.1413333333333,682.43042,13.901133333333332,30.427613333333333,69.44833333333332,41.33,32.51,80.89,2021-08-27 11:30:00
2021-08-27 11:45:00,236.19128,144.85714000000002,89.58709333333333,223.39024,221.52767333333333,223.9577933333333,86.00713333333333,86.31444666666667,87.76386666666667,170.44504,85.05629333333333,73.01,73.93,74.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,165.5853606888889,53.429081520833336,58.06544212013889,32.486177688194445,-2069.491791037212,26.9389,23.899559908251888,22.993242966666667,24.286221798094918,59.67,60.01,59.25,62.85,76.27,286.0,689.7099999999999,705.6712266666667,14.137033333333331,30.432066666666667,69.44656666666667,40.46,33.92,100.0,2021-08-27 11:45:00
2021-08-27 12:00:00,235.9095,144.6110666666667,89.57899333333333,223.06884,221.1291533333333,224.17245333333327,86.06798,86.32522666666667,87.83178666666666,170.8704,85.20475333333334,73.07,74.07,74.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.1081732647436,53.51712254807693,58.34454797692308,32.40805721666666,-2152.6389800518964,26.9003,23.984828145898973,23.087748941666675,24.112474352408924,60.1,60.4,59.63,71.38,83.06,354.0,765.3046666666667,770.6120333333333,14.43496,30.43036,69.44816666666667,38.7,31.27,100.0,2021-08-27 12:00:00
2021-08-27 12:15:00,234.56702,144.2317,89.64239333333333,221.57978666666668,220.83896666666664,224.01352,85.98308,86.34640666666665,87.87422666666666,171.55660666666665,85.17056666666667,73.15,74.07,74.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,250.26242137986117,53.92645384583333,58.25390705486111,32.28065665902778,-3019.6137372125977,28.5203,23.95896889515041,23.11483919166667,24.08401452585076,60.34,60.45,59.62,60.75,92.98,395.0,897.7406666666667,876.4215933333332,14.774579999999998,30.428226666666667,69.4504,33.1,31.8,79.12,2021-08-27 12:15:00
2021-08-27 12:30:00,234.28514666666663,143.81645333333333,89.72244,221.48404666666664,220.2252533333333,223.49438,86.06200666666668,86.36782666666666,87.86882666666666,171.70684666666665,85.12350666666666,73.21,73.99,74.06,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,252.97957483055552,54.26482955555556,57.4091955611111,32.25935828888889,-3290.640267133341,28.76,23.85292344544081,23.11752080833333,23.897544099743868,59.58,59.69,58.71,67.88,90.95,401.0,925.9586666666668,901.38442,14.20474,30.43006,69.44721333333334,36.08,28.98,83.01,2021-08-27 12:30:00
2021-08-27 12:45:00,232.64875,142.63816,89.27306999999999,220.0942,218.51631000000003,222.17385,86.0598,86.39529,87.89207999999999,171.75381,85.14071,,,,,,,,,,,,,,,,,,,,,28.3844,,,,,,,,,,913.308,893.30162,13.68056,30.42993,69.44969,,,,2021-08-27 12:45:00
2021-08-27 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 13:00:00
2021-08-27 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 13:15:00
2021-08-27 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 13:30:00
2021-08-27 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 13:45:00
2021-08-27 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 14:00:00
2021-08-27 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 14:15:00
2021-08-27 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 14:30:00
2021-08-27 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 14:45:00
2021-08-27 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 15:00:00
2021-08-27 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 15:15:00
2021-08-27 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 15:30:00
2021-08-27 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 15:45:00
2021-08-27 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 16:00:00
2021-08-27 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 16:15:00
2021-08-27 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 16:30:00
2021-08-27 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 16:45:00
2021-08-27 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 17:00:00
2021-08-27 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 17:15:00
2021-08-27 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 17:30:00
2021-08-27 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 17:45:00
2021-08-27 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 18:00:00
2021-08-27 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 18:15:00
2021-08-27 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 18:30:00
2021-08-27 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 18:45:00
2021-08-27 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 19:00:00
2021-08-27 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 19:15:00
2021-08-27 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 19:30:00
2021-08-27 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2021-08-27 19:45:00
2021-08-27 20:00:00,,,,,,,,,,,,72.71,73.32,73.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.44776242619048,53.51513713928572,56.390221100000005,9.14521290357143,,,23.33166481640876,22.6820183,23.907899077485183,62.9,63.56,63.44,67.82,67.23,107.19,,,,,,50.61,38.87,58.05,2021-08-27 20:00:00
2021-08-27 20:15:00,33.03886666666667,7.844933333333333,32.93643333333333,35.5489,36.1218,34.0802,0.5950333333333333,85.85950000000001,0.5927666666666667,85.1253,84.29216666666667,72.66,73.26,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.5490778375,53.515572558928575,58.064243384523806,29.145509151785717,-507.1375708255479,27.7278,23.33415613764282,22.657529391666667,23.93643191886298,64.03,64.57,64.61,67.55,68.49,105.52,388.88000000000005,410.864,17.430466666666664,30.42693333333333,69.44933333333334,50.61,38.87,57.52,2021-08-27 20:15:00
2021-08-27 20:30:00,34.669047368421055,7.82998947368421,34.7566,34.564442105263154,35.65758947368421,35.24373157894737,0.6006421052631579,85.4779105263158,0.5991684210526316,85.16933684210527,84.33621052631578,72.64,73.25,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.44365269722222,53.59212968680556,58.89963373680556,21.71854518402778,-640.7586484587265,27.2575,23.313531965300623,22.68971770833333,23.879481324456265,63.75,64.38,64.26,68.42,68.31,106.1,388.5115789473684,407.5494105263158,16.95172105263158,30.42669473684211,69.45044736842105,50.61,38.87,57.52,2021-08-27 20:30:00
2021-08-27 20:45:00,33.92154,7.956006666666667,34.58974,34.59318,35.77032,35.13860666666667,0.5984333333333333,85.36359999999999,0.5978333333333333,85.16032,84.31564,72.62,73.26,73.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.64466227708331,53.64365641944445,58.13006839861112,15.29444207847222,-790.3467297235555,26.9091,23.370252995616056,22.632406674999995,23.83807260145062,65.36,65.81,65.85,68.29,68.26,105.73,390.66,406.60162,17.699233333333332,30.42679333333333,69.45067999999999,50.61,38.87,57.52,2021-08-27 20:45:00
2021-08-27 21:00:00,33.952686666666665,7.89194,34.591606666666664,35.00462666666667,35.66571333333333,35.26776,0.6008733333333333,79.77890000000001,0.5995733333333334,79.61077333333333,78.7343,72.62,73.26,73.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.4790728974359,53.37712641602564,57.88549546666666,22.23743554423077,-203.94175559768703,26.854,23.32650894712896,22.686944974999992,23.65183459874021,65.01,65.63,65.51,68.49,67.98,105.0,392.2153333333333,407.6214,17.546553333333335,30.42374,69.45064,50.61,38.87,57.52,2021-08-27 21:00:00
2021-08-27 21:15:00,33.42538,7.962860000000001,34.451413333333335,34.96293333333333,35.980093333333336,35.31908,0.60426,0.5976666666666667,0.5997266666666667,1.1841533333333334,0.59766,72.58,73.19,73.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.43709726805557,53.709147414583335,58.02892169652778,22.809518244444444,-810.3386697214382,26.3972,23.32384381553794,22.69870536666667,23.5896442291168,66.5,66.97,66.92,67.62,67.68,104.93,392.0773333333333,406.52578,18.60229333333333,30.42513333333333,69.45305333333334,50.61,38.87,57.52,2021-08-27 21:15:00
