time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-08-27 21:30:00,34.57264,7.95368,34.78301333333333,34.89942,35.93349333333333,35.006726666666665,0.6024266666666667,0.5975133333333333,0.5982866666666666,1.1822666666666668,0.5987666666666667,72.53,73.13,73.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.41278657083332,53.33571245347222,56.256590466666665,19.834035967361118,-163.96530853639405,26.7561,23.28259923565128,22.646091624999997,23.49660205424385,66.05,66.52,66.45,68.0,68.57,105.62,393.51866666666666,404.3694,18.133126666666666,30.427146666666665,69.45254666666666,50.61,38.87,57.52,2021-08-27 21:30:00
2021-08-27 21:45:00,34.259879999999995,8.00764,34.70903333333333,34.69153333333334,35.8774,35.62012,0.6046600000000001,0.5962599999999999,0.6013466666666666,1.1889533333333333,0.5986666666666667,72.5,73.09,73.56,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.43631881153846,53.719222787820506,55.967947301282045,18.055335296794876,-921.3292771028612,26.4763,23.26980214641702,22.619090866666667,23.426928946333533,66.09,66.62,66.37,67.91,67.17,105.45,393.4813333333333,403.7933933333333,18.57211333333333,30.429426666666664,69.44896,50.61,38.87,57.52,2021-08-27 21:45:00
2021-08-27 22:00:00,34.012813333333334,8.076853333333334,34.32550666666667,35.07416666666666,36.04603333333333,35.1665,0.6024666666666667,0.5962599999999999,0.59804,1.18334,0.5999866666666667,72.45,73.01,73.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.23411210151517,53.35234860681819,59.01429374242425,24.23885571363637,-221.83544734579525,26.1913,23.21826275946654,22.53115704166668,23.35711192962168,66.39,66.96,66.92,68.21,67.29,105.97,390.93,405.31091333333336,18.144726666666667,30.424946666666663,69.44929333333333,50.61,38.87,57.52,2021-08-27 22:00:00
2021-08-27 22:15:00,34.270406666666666,7.988339999999999,34.71897333333333,34.760740000000006,35.65138,35.37892,0.6038733333333333,0.5970333333333334,0.6001333333333334,1.1865733333333333,0.6000599999999999,72.41,72.96,73.36,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.40515071597224,53.379460908333336,60.16659365972223,16.393046532638888,-557.3260269594816,25.9614,23.17703956180884,22.577642341666657,23.284999230066436,65.61,66.22,66.0,67.68,68.05,104.8,393.1473333333333,408.6270533333333,18.27654666666667,30.42744,69.44853333333334,50.61,38.87,57.52,2021-08-27 22:15:00
2021-08-27 22:30:00,34.31839333333333,8.07606,34.71223333333333,34.85628666666666,35.98434666666667,35.39877333333333,0.6034,0.59592,0.5996133333333333,1.1846533333333331,0.59918,72.37,72.91,73.26,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.40543422361112,53.44588257777777,59.21233497569445,13.56520318125,-691.138247416986,26.4621,23.15108475565376,22.54888875000001,23.23586721465148,66.77,67.23,67.19,68.08,67.02,105.21,393.454,409.15117333333336,18.447406666666662,30.42739333333333,69.44818666666667,50.61,38.87,57.52,2021-08-27 22:30:00
2021-08-27 22:45:00,33.97117333333333,8.13758,35.076566666666665,34.92613333333334,35.91704,35.42315333333333,0.60558,0.5959266666666667,0.6013066666666667,1.19064,0.5993200000000001,72.32,72.85,73.17,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.43346414652778,53.39317738333333,57.23257520486112,15.61473350972222,-479.1388308099735,26.2161,23.13830172471154,22.503046825000013,23.16093691316684,65.57,66.15,65.97,67.96,68.81,105.25,391.4846666666666,410.36378,18.062526666666667,30.42592,69.44893333333333,50.61,38.87,57.52,2021-08-27 22:45:00
2021-08-27 23:00:00,34.01926666666667,7.85978,34.56968,34.80360666666666,36.22868666666667,34.87692666666667,0.6027,0.5966,0.5971333333333333,1.18262,0.5991933333333334,72.3,72.82,73.09,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.4533638025641,53.6698485948718,57.22307015705129,17.778965090384617,-1039.5654103698566,24.1755,23.104916536296685,22.50954389166666,23.132656244787427,66.86,67.32,67.21,68.01,68.08,104.91,392.24733333333336,415.7211466666666,18.69892666666667,30.427446666666665,69.45438666666668,50.61,38.87,57.52,2021-08-27 23:00:00
2021-08-27 23:15:00,34.04362666666667,7.977100000000001,34.55118,34.62948666666667,35.74108666666667,35.318639999999995,0.6023933333333333,0.5973133333333334,0.59918,1.1848866666666666,0.6003866666666667,72.24,72.78,72.9,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.43232657878788,53.317699759090914,57.793516254545445,8.547372584848484,-137.12454045198788,23.4709,23.08163789673739,22.4457073,23.02433291061232,65.85,66.34,66.24,68.38,68.68,105.62,392.82,416.66426,17.971873333333335,30.42442,69.45296,50.61,38.87,57.52,2021-08-27 23:15:00
2021-08-27 23:30:00,34.374246666666664,8.052193333333333,34.640393333333336,35.13129333333333,35.672066666666666,35.86536666666667,0.6052066666666666,0.59702,0.6028266666666667,1.1911666666666667,0.5994333333333334,72.23,72.76,72.82,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.59128856969696,53.71078183030304,56.69519806439394,6.340568173484846,-926.7934775891408,23.7318,23.079163678283976,22.44959848333334,22.97792345506241,66.15,66.64,66.54,67.8,68.49,105.75,392.91066666666666,415.2411333333333,18.653426666666668,30.43016,69.45028,50.61,38.87,57.52,2021-08-27 23:30:00
2021-08-27 23:45:00,34.60370666666667,7.952466666666667,34.49392666666667,34.939946666666664,35.77505333333333,35.43891333333333,0.6034066666666666,0.59658,0.6006933333333334,1.1876866666666668,0.6006133333333333,72.16,72.71,72.66,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.4855694402778,53.35776114305556,55.93666090277778,6.850991068750002,-40.77707369437852,23.6016,23.032608149079863,22.400320725000007,22.87997662039453,66.1,66.65,66.56,67.77,67.93,105.04,391.0253333333333,414.7511666666667,17.939473333333336,30.42742,69.44946,50.61,38.87,57.52,2021-08-27 23:45:00
2021-08-28 00:00:00,34.38658,8.123306666666668,34.922646666666665,35.13882,35.77057333333334,35.87698,0.6054733333333334,0.5971066666666667,0.6018666666666667,1.190753333333333,0.6000266666666666,72.14,72.68,72.53,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.60465252777776,53.631955446527776,58.71777451736111,6.8209703625,-708.6088029081169,24.2878,23.027666342311704,22.379861233333333,22.89543934696769,65.86,66.44,66.19,68.86,68.09,105.13,391.9506666666667,414.48932,18.56192666666667,30.42836,69.44936666666666,50.61,38.87,57.52,2021-08-28 00:00:00
2021-08-28 00:15:00,34.59323333333334,7.969486666666667,34.66043333333334,34.73919333333333,35.63749333333333,35.40059333333333,0.6036333333333334,0.59712,0.5998133333333333,1.18654,0.5994333333333334,72.08,72.62,72.4,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.45977940347224,53.51351049791666,56.90340558263889,6.52945651875,-376.3529101742683,24.1204,22.978860878762816,22.36650308333333,22.80782977632765,66.65,67.05,67.1,68.38,67.15,105.04,392.37466666666666,414.8258733333333,18.3147,30.42569333333333,69.44948,50.61,38.87,57.52,2021-08-28 00:15:00
2021-08-28 00:30:00,34.33194,8.085420000000001,34.83878666666667,34.85543333333333,35.99068666666667,35.55716666666667,0.6055533333333333,0.5961733333333333,0.6024466666666667,1.1905266666666667,0.5993466666666667,72.06,72.59,72.39,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.71239935448718,53.53704271858975,56.16422536025641,9.057244589743588,-597.3064766557217,24.8624,22.968350735245508,22.361134566666667,22.751157308551285,65.41,65.93,65.79,68.13,68.26,106.18,392.2653333333333,413.80702,18.146726666666662,30.43022,69.44957333333333,50.61,38.87,57.52,2021-08-28 00:30:00
2021-08-28 00:45:00,34.52738,8.047533333333332,34.37838,34.932426666666665,35.194206666666666,35.97754,0.6033000000000001,0.5962200000000001,0.6005,1.186586666666667,0.5990533333333333,72.0,72.52,72.28,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.43763705833334,53.58472324924242,58.65932021212121,7.1906912401515175,-738.5091159735275,24.4009,22.937463469401848,22.331448116666664,22.730307892065696,66.81,67.23,67.24,67.83,67.5,105.54,392.3353333333333,413.2730133333333,18.519426666666668,30.43237333333333,69.44865333333334,50.61,38.87,57.52,2021-08-28 00:45:00
2021-08-28 01:00:00,34.45408666666666,8.028326666666667,34.82686,35.14256,36.12659333333333,35.590453333333336,0.6067466666666667,0.5952000000000001,0.6018866666666667,1.1921266666666668,0.59812,71.97,72.5,72.23,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.69025997430556,53.50846350972222,57.68933154444445,9.042929635416668,-482.91179722863154,25.407,22.93768164075749,22.32642025,22.6944972788408,65.5,66.05,65.86,67.9,67.63,105.52,392.1873333333333,413.8558066666666,18.05335333333333,30.42708,69.45178,50.61,38.87,57.52,2021-08-28 01:00:00
2021-08-28 01:15:00,34.707480000000004,8.027526666666667,34.78370666666667,34.849133333333334,35.84792,35.37979333333333,0.6041399999999999,0.5956533333333333,0.6009133333333333,1.18936,0.5985533333333334,71.95,72.48,72.16,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,208.8692648467949,53.82015871153846,56.882791769871794,12.595309407692309,-1335.3801148993562,25.1812,22.929632723499367,22.32614690833334,22.73815721662811,66.81,67.2,67.04,68.91,68.29,107.46,431.0846666666667,429.5418066666667,18.80021333333333,30.42922666666667,69.44792666666667,34.33,22.79,41.59,2021-08-28 01:15:00
2021-08-28 01:30:00,34.01357333333333,7.97336,34.80574,34.85393333333333,36.10068,35.34473333333334,0.60396,0.5962866666666666,0.6006266666666666,1.1890533333333333,0.5992733333333333,71.92,72.44,72.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,209.015683522619,53.30062780416667,56.2877212142857,12.541328835714284,-9.836391539952947,25.0198,22.901433260021637,22.299252750000004,22.666046079000296,66.03,66.4,66.27,68.13,67.04,106.36,438.356,434.43162,17.94142,30.427446666666665,69.45123333333335,33.98,22.44,40.71,2021-08-28 01:30:00
2021-08-28 01:45:00,34.14870666666666,7.973166666666667,34.78918,34.811386666666664,35.947673333333334,35.27086666666666,0.6036266666666666,0.5976133333333333,0.6,1.1880266666666666,0.6009266666666666,71.91,72.42,72.07,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.1641517595238,53.83241537797619,56.19490955595238,14.25807239047619,-1142.650471409295,25.2045,23.014689016266857,22.345306275,22.684196778721,66.15,66.56,66.35,66.8,68.96,106.27,439.5413333333333,433.90138,18.6699,30.42946,69.4502,33.63,22.44,40.35,2021-08-28 01:45:00
2021-08-28 02:00:00,34.154446666666665,8.1686,34.73224666666667,35.04356666666667,35.77354666666667,35.25716666666666,0.6018133333333334,0.5970733333333332,0.5990133333333334,1.1848266666666667,0.6006266666666666,71.88,72.38,71.99,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.09801019097225,53.39126029583334,56.34873622708333,14.304222461805557,-205.8220609118215,25.9912,22.88084693895132,22.243930716666668,22.62999793746974,66.39,66.88,66.74,67.6,68.03,104.64,437.2966666666667,432.63292,18.1596,30.429486666666666,69.44846000000001,33.63,22.44,40.35,2021-08-28 02:00:00
2021-08-28 02:15:00,34.318313333333336,7.855586666666666,34.682473333333334,34.85146666666667,35.641679999999994,34.95918666666667,0.6008133333333333,0.5978066666666667,0.5975733333333333,1.1818933333333337,0.6000666666666666,71.88,72.34,71.96,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.2583993076389,53.63332274791666,55.65899454583334,10.226064755555557,-801.317434105728,25.8302,22.855116446359204,22.287784016666656,22.62240224312524,65.61,66.18,65.82,67.22,68.55,105.69,438.688,434.23838666666666,18.373926666666662,30.42306,69.45444,33.63,22.44,40.35,2021-08-28 02:15:00
2021-08-28 02:30:00,34.62524,7.97966,34.58759333333333,34.99162,35.7869,35.59222,0.6047133333333333,0.5969533333333333,0.6011799999999999,1.1893466666666666,0.59954,71.87,72.32,71.89,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.7125669134616,53.60071298653846,56.12357977628205,8.582063123076923,-702.0727407578768,26.1361,22.819098224838346,22.25002405,22.596658769667783,66.78,67.23,67.1,68.18,68.09,105.02,439.2466666666666,434.8597266666666,18.49238666666667,30.429393333333334,69.44665333333334,33.63,22.44,40.35,2021-08-28 02:30:00
2021-08-28 02:45:00,33.98713333333333,7.976653333333333,34.80319333333333,34.87714666666667,36.26926666666667,35.028373333333334,0.60368,0.5965533333333333,0.5999,1.18836,0.60002,71.84,72.29,71.86,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.46311232222223,53.56408913611112,55.64406625763889,6.4405996555555545,-506.5708021393775,23.366,22.831846211644176,22.28883724166666,22.540031826068,65.63,66.14,65.92,67.35,68.39,105.02,439.94,439.0666933333333,18.1353,30.427713333333333,69.45077333333333,33.63,22.44,40.35,2021-08-28 02:45:00
2021-08-28 03:00:00,34.3211,8.108686666666667,34.599979999999995,34.93312,36.380073333333335,35.38361333333333,0.605,0.5956466666666667,0.60032,1.1892466666666666,0.5992266666666667,71.8,72.27,71.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.87402077569445,53.83484096041667,57.585385835416666,5.253387250000001,-1226.9512389047086,22.1765,22.816409753290827,22.218231049999996,22.576065775222503,66.64,67.02,66.86,67.67,68.08,105.17,440.3666666666667,439.7514933333333,18.69099333333333,30.42778,69.45006,33.63,22.44,40.35,2021-08-28 03:00:00
2021-08-28 03:15:00,33.997413333333334,8.049226666666666,35.06736,34.7821,35.75424,35.83705333333333,0.60502,0.5968466666666666,0.6013266666666667,1.18956,0.6003799999999999,71.79,72.24,71.59,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.85656015192308,53.39812197628204,57.397896944230766,4.013251115384615,-68.34556832568491,22.1778,22.777940875744093,22.18113890833333,22.475560820794957,66.09,66.52,66.4,67.91,68.49,105.88,440.01,437.37611333333336,18.06039333333333,30.4245,69.45147333333333,33.63,22.44,40.35,2021-08-28 03:15:00
2021-08-28 03:30:00,34.20625333333333,7.99388,34.599333333333334,35.10317333333333,35.797106666666664,35.57814666666666,0.60282,0.5978866666666666,0.5998066666666666,1.1880533333333334,0.5999599999999999,71.76,72.22,71.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.69615315227276,53.623883069696966,57.54887273787879,1.6372934280303022,-680.329548206263,21.0932,22.79337409385039,22.159133250000007,22.41652295341106,65.89,66.43,66.13,68.11,68.18,105.88,440.0326666666666,435.2477,18.51831333333333,30.427826666666665,69.45018,33.63,22.44,40.35,2021-08-28 03:30:00
2021-08-28 03:45:00,34.48296666666667,8.183833333333332,34.85067333333333,34.59998666666667,35.265006666666665,35.7292,0.6017133333333333,0.5966400000000001,0.5985066666666667,1.1842133333333331,0.6007399999999999,71.71,72.19,71.38,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.01837657222225,53.567717161805554,56.66586498402777,6.560343309722224,-625.6996497817833,20.5848,22.777940875744093,22.18891233333333,22.33906922909665,66.56,66.93,66.93,67.32,68.01,104.56,438.7053333333333,433.9008733333333,18.36921333333333,30.42856,69.44971333333334,33.63,22.44,40.35,2021-08-28 03:45:00
2021-08-28 04:00:00,34.1381,7.788139999999999,34.71724,35.266533333333335,35.69894,35.352380000000004,0.6041133333333334,0.5967199999999999,0.6003733333333333,1.1889466666666666,0.5995466666666667,71.67,72.17,71.26,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.5554228189394,53.48969014015151,55.99947386136364,4.478099440151516,-574.731090212113,21.1805,22.73679021971475,22.091214925,22.274921505636883,65.6,66.06,65.79,68.31,68.49,106.63,440.3346666666667,435.11778,18.14994,30.427353333333333,69.45236,33.63,22.44,40.35,2021-08-28 04:00:00
2021-08-28 04:15:00,34.35876666666666,7.915080000000001,34.82848666666667,35.02796,36.00954,35.43125333333333,0.6039533333333333,0.59602,0.5991466666666666,1.1876600000000002,0.5985600000000001,71.64,72.11,71.17,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.47252145,53.89072218194445,56.15170205555555,3.699264050694445,-1302.4573076195773,21.2049,22.760055768290783,22.13201906666667,22.218658492762927,66.64,67.03,66.9,67.2,69.46,105.19,439.4193333333333,434.26024,18.64496,30.42971333333333,69.44724666666666,33.63,22.44,40.35,2021-08-28 04:15:00
2021-08-28 04:30:00,34.3451,8.002106666666666,34.523826666666665,34.72741333333333,36.11674,34.80247333333333,0.6035,0.5963066666666667,0.59984,1.18762,0.5986066666666667,71.59,72.06,71.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.4969097568182,53.17034413560607,56.29181721515151,-0.0027956416666666,-64.89573423567408,21.2616,22.69564619234245,22.06001795833333,22.13609923591025,65.73,66.17,66.03,67.83,68.8,106.2,440.9573333333333,433.91518,17.907653333333332,30.428393333333336,69.45121999999999,33.63,22.44,40.35,2021-08-28 04:30:00
2021-08-28 04:45:00,33.755446666666664,8.086873333333333,34.54159333333334,34.666426666666666,35.03774,35.64392,0.60108,0.5972466666666667,0.5993133333333334,1.1864333333333337,0.6005733333333333,71.57,72.06,70.94,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.57040175075755,53.59708979242425,55.99662706136364,8.917616968939395,-866.9803726869916,22.8404,22.682913515887208,22.059617541666668,22.115538492819496,66.1,66.5,66.26,67.71,68.21,104.75,439.576,432.86402,18.61938,30.425453333333333,69.45593333333333,33.63,22.44,40.35,2021-08-28 04:45:00
2021-08-28 05:00:00,34.17635333333333,8.149846666666667,34.98471333333334,34.299353333333336,35.95544,35.495693333333335,0.6024133333333334,0.59692,0.5994733333333334,1.18664,0.6000866666666667,71.52,72.01,70.85,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.48318374930557,53.42011395555557,56.265273131250005,4.197253113888889,-431.14605838092257,22.1662,22.6469216966982,22.03665964166667,22.05659433595605,66.22,66.69,66.59,67.45,68.96,104.84,440.2786666666667,432.5864066666667,18.16061333333333,30.42722666666667,69.44949333333334,33.63,22.44,40.35,2021-08-28 05:00:00
2021-08-28 05:15:00,34.28814,8.077773333333333,34.41602666666667,34.87816,35.949486666666665,35.123486666666665,0.6039,0.59572,0.60088,1.1898866666666663,0.5991266666666667,71.46,71.97,70.68,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,212.9410126666667,58.42659030416666,58.336841910416666,6.932702267361111,-3620.257374932239,22.3394,22.536274505695417,21.94258453333333,21.920280215202357,62.81,63.58,63.1,68.2,69.12,105.86,438.508,435.18268,16.921226666666666,30.430733333333333,69.4475,33.63,22.44,40.35,2021-08-28 05:15:00
2021-08-28 05:30:00,34.27961333333334,8.050386666666666,34.842466666666674,34.84952,35.49871333333333,35.37788,0.60256,0.5963999999999999,0.6004533333333334,1.1889666666666665,0.5996400000000001,71.22,71.67,70.22,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,212.6132135339744,58.23536576217949,57.65796135256411,6.338612498717949,-2012.1261785349875,22.1667,22.274286956681635,21.691852775,21.43264367130513,59.54,60.61,60.1,68.38,67.83,105.21,436.8133333333333,436.15944,13.852506666666669,30.4297,69.45162,33.63,22.44,40.35,2021-08-28 05:30:00
2021-08-28 05:45:00,34.583353333333335,7.925,34.32172,34.991346666666665,35.884146666666666,35.022886666666665,0.6042799999999999,0.5956600000000001,0.6005333333333334,1.1901866666666665,0.5990666666666667,70.95,71.29,69.78,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,213.31934894791664,58.135557869444455,57.6526621611111,5.924110289583335,-1683.8692886593087,22.6534,21.99474710240389,21.46797460833333,21.09702650684937,58.17,59.16,58.72,67.7,68.29,105.13,431.726,434.94990666666666,12.834353333333333,30.42976,69.45080666666667,33.63,22.44,40.35,2021-08-28 05:45:00
2021-08-28 06:00:00,34.30216666666667,7.94888,34.64289333333333,34.9635,36.10496,34.69098666666667,0.60318,0.5953866666666666,0.5989933333333333,1.1879333333333333,0.5990333333333333,70.75,71.01,69.23,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,213.3812463955128,58.149188122435895,57.99695277307691,5.653011941666667,-1716.838582709325,21.4803,21.722646768676725,21.280153758333334,20.78685868770333,57.15,58.19,57.83,67.95,69.02,105.71,429.5646666666667,437.1322733333333,12.48168,30.431853333333333,69.44713333333333,33.63,22.44,40.35,2021-08-28 06:00:00
2021-08-28 06:15:00,33.90666,7.971593333333333,34.48496,34.61958666666667,36.39002,34.549420000000005,0.6032533333333333,0.5962999999999999,0.5994733333333334,1.1875466666666663,0.5987666666666667,70.53,70.74,68.91,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,213.2378848128205,58.074216931410255,57.80505427564103,3.401334973717949,-1740.0238720139666,21.2904,21.56891089164327,21.13489734166666,20.5643720092105,56.93,57.92,57.67,68.01,67.9,104.84,427.606,436.32708,12.250966666666669,30.4311,69.44746666666667,33.63,22.44,40.35,2021-08-28 06:15:00
2021-08-28 06:30:00,34.127946666666666,8.10026,34.16614,34.71878666666667,35.75430666666667,34.9529,0.6032533333333333,0.5961466666666666,0.6017266666666666,1.1903266666666668,0.6001466666666667,70.32,70.39,68.47,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,213.1225188397436,58.09003996666666,57.79979310897436,7.351498614102563,-1298.042201510862,20.9078,21.42075335957361,21.007246591666664,20.354541265873596,56.58,57.41,57.2,67.62,68.44,106.05,427.456,435.3224733333333,12.032933333333334,30.431166666666662,69.44690666666666,33.63,22.44,40.35,2021-08-28 06:30:00
2021-08-28 06:45:00,33.6564,8.008066666666666,34.70556,34.662666666666674,35.93524,34.893773333333336,0.6022,0.5961466666666666,0.5998733333333334,1.1868266666666665,0.5992666666666667,70.11,70.25,68.24,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,213.12166902115385,58.14374016666667,57.3536552576923,3.757589714102563,-1690.8377925853747,21.4075,21.28487770571536,20.869395408333336,20.19082463327925,56.19,57.1,56.85,68.27,68.65,105.77,426.92333333333335,434.73230666666666,12.008613333333331,30.434146666666667,69.44598666666667,33.63,22.44,40.35,2021-08-28 06:45:00
2021-08-28 07:00:00,34.42236666666667,8.010693333333332,34.42644666666667,34.74825333333333,36.23896666666667,34.85617333333333,0.6028800000000001,1.8242133333333328,0.59958,2.3112266666666668,1.7744133333333332,69.93,70.02,67.93,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,212.94601411410252,58.14263134358975,58.36267447948718,4.671337200000001,-1624.9097957340553,22.432,21.167155836772,20.80093615833333,20.093638348619663,56.05,56.94,56.67,68.47,68.81,104.91,426.0026666666666,433.2333133333333,11.93582,30.43086,69.45131333333333,33.63,22.44,40.35,2021-08-28 07:00:00
2021-08-28 07:15:00,34.17727333333333,8.073206666666668,34.95360666666667,34.4752,36.19885333333333,34.81341333333333,0.5978466666666667,72.58863333333333,0.5987000000000001,72.23549333333334,71.25668666666667,70.03,70.0,68.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.49017011858976,58.15127555384615,58.86193056730769,4.370686494871794,-1577.1835097351343,23.0849,21.27975862393077,21.0214612,21.30719581961671,57.34,56.47,77.06,46.25,63.23,172.0,460.838,456.3228333333333,11.683293333333332,30.42994,69.45134,29.6,21.02,46.55,2021-08-28 07:15:00
2021-08-28 07:30:00,34.00548,8.182446666666667,34.55525333333333,34.86885333333333,35.8262,35.90237333333334,0.6015666666666667,86.43558666666667,0.6016466666666667,87.15724,85.0912,70.0,69.99,70.09,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,228.96980756458333,58.13691577222222,60.415112478472224,9.479933766666669,-2080.4224747890144,23.2344,21.244336344412943,21.013696349999996,22.254649149800287,55.92,56.11,89.02,45.2,64.26,198.0,554.8573333333334,545.7919666666667,11.478606666666668,30.43306,69.44630666666667,29.95,20.49,50.44,2021-08-28 07:30:00
2021-08-28 07:45:00,35.54222,8.052633333333334,34.68276,34.740199999999994,35.908233333333335,35.3294,0.59846,86.37398666666667,0.5988466666666666,86.34566,84.78008,69.98,69.99,70.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,208.19361370384613,58.11442169615384,59.62026233076923,9.000649576923077,-1525.1240686727615,22.8955,21.21833491964389,20.98272594166666,22.854207525542336,56.2,57.03,77.08,44.41,48.01,80.29,410.79066666666665,407.19082,11.56266,30.43243333333333,69.44684666666667,29.6,19.08,37.52,2021-08-28 07:45:00
2021-08-28 08:00:00,34.11031333333333,8.167573333333333,34.44693333333334,35.170593333333336,36.159666666666666,35.10903333333333,1.7354533333333333,86.37816666666667,1.7525533333333334,87.14353333333334,84.66047333333333,69.99,70.04,70.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,206.41613553819445,58.09876188263889,58.1501809,11.154196650694445,-1143.3569556387076,23.985,21.302593622002064,20.969468099999997,21.99493584941422,56.42,56.96,56.75,43.44,74.6,99.09,379.8373333333333,375.6781466666667,11.785906666666667,30.434266666666662,69.44798666666667,29.42,26.5,39.29,2021-08-28 08:00:00
2021-08-28 08:15:00,184.92245333333327,139.88369333333333,36.41750666666667,34.581813333333336,35.72456666666667,35.24545333333333,72.30517333333334,86.27122,73.14724666666666,156.9472266666667,84.61375333333334,70.02,70.02,70.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,202.27890756217948,58.07998826858974,57.21130289935898,17.321237412820516,-1216.5251948453006,25.0505,21.423119113772884,21.04315778333333,21.8384474290948,56.41,57.46,56.97,71.0,72.61,106.74,360.1853333333333,348.65416,11.87744,30.431266666666662,69.44866666666667,35.9,26.15,40.71,2021-08-28 08:15:00
2021-08-28 08:30:00,187.53556666666665,149.63759333333334,35.736893333333335,34.74508,35.903580000000005,34.73019333333333,86.64792000000001,86.49183333333333,87.92117333333334,170.5116066666667,84.57897333333334,70.0,70.22,70.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,208.59098285347224,58.17019441527778,57.19412872222222,13.489393516666668,-1360.9047561984771,24.47,21.53342582079904,21.03353646666667,21.710100398273998,56.02,56.9,56.65,61.58,66.9,106.82,395.32,399.97174,11.700353333333334,30.4341,69.45052666666668,31.52,22.44,41.77,2021-08-28 08:30:00
2021-08-28 08:45:00,187.59234,148.76580666666666,35.949333333333335,34.78761333333333,35.38096666666667,35.23025333333333,86.45102666666666,86.39974000000001,88.16596666666666,170.15310666666667,84.55300666666668,70.01,70.29,70.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,209.85957409166667,58.175485526282046,56.11664233653846,32.67771736602564,-1430.077624926856,25.1539,21.846027909746734,21.06366485,21.74567713619615,55.65,56.5,56.29,69.64,68.11,104.27,402.9693333333333,411.3357133333333,11.673706666666668,30.43555333333333,69.44890666666667,35.03,22.44,40.18,2021-08-28 08:45:00
2021-08-28 09:00:00,186.1199533333333,148.95346666666669,36.29551333333333,34.35326666666666,35.98348,35.067953333333335,86.38937333333334,86.76284666666668,88.24684,169.98564666666667,84.53108666666667,70.03,70.39,70.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,209.74081717777776,58.22030427777778,57.699760681250005,28.26072443263889,-1364.025946403421,25.2569,22.00500621318963,21.002977683333327,21.940827962721244,55.71,56.58,56.29,69.8,67.85,105.21,403.772,410.9549933333333,11.55112,30.4337,69.44774000000001,34.68,22.44,40.18,2021-08-28 09:00:00
2021-08-28 09:15:00,236.2209333333333,148.43610666666666,86.74951333333334,214.03009333333333,213.59146666666663,223.39378,86.37338,87.03432666666666,88.17808,170.05478,84.52620666666667,70.11,70.59,70.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.44568462777772,58.09680780208333,56.14533148611111,33.37297097569444,-1373.3213098509202,26.3232,22.20241149799176,21.230776508333328,22.496147361423823,55.3,56.23,55.99,67.86,68.14,103.79,417.5513333333334,431.5210733333333,11.359533333333331,30.42924,69.45028,33.98,22.44,40.18,2021-08-28 09:15:00
2021-08-28 09:30:00,239.9900133333333,147.91485333333333,89.78353333333332,226.68383333333333,225.5438,228.37911333333332,86.40839333333334,87.05363333333334,88.19053333333333,169.9838,84.56902666666666,70.38,70.96,71.51,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.3855629897436,58.08900021666667,56.346844517948725,33.31617501923077,-1501.6349571113362,26.9919,22.428367145085478,21.51961990833333,23.049911530878774,55.45,56.38,56.16,67.54,67.19,103.81,416.89666666666665,434.8313,11.43188,30.43403333333333,69.44848666666667,33.98,22.44,40.18,2021-08-28 09:30:00
2021-08-28 09:45:00,238.9972733333333,147.57017333333334,89.59561333333333,225.60612666666665,224.96658,227.8824733333333,86.37966666666667,86.89107333333332,88.01556666666667,169.77746,84.74579333333332,70.72,71.34,72.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.02983276527775,57.97963759791667,56.809119393055546,33.211366372916665,-1645.4673992152505,26.7794,22.677771521704813,21.685929291666653,23.465596727110608,55.34,56.23,56.11,67.96,67.96,104.27,416.066,435.78198,11.29776,30.43118666666667,69.45121333333333,33.98,22.44,40.18,2021-08-28 09:45:00
2021-08-28 10:00:00,239.42892,147.6967733333333,90.19635333333332,226.00513333333336,225.54434,227.68564666666668,86.39477333333335,86.82556,88.01382666666667,169.5450733333333,84.80510666666667,70.84,71.66,72.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.71929874166665,57.879953864583335,57.53548478055556,33.23439074097222,-1736.7509666732303,27.5578,22.89113988478772,21.770539658333337,23.876835708944213,55.27,56.25,55.98,67.75,67.83,104.49,416.82666666666665,437.57444,11.3067,30.4326,69.44946,33.98,22.44,40.18,2021-08-28 10:00:00
2021-08-28 10:15:00,239.24986,147.63402,89.56194,225.49435333333332,224.77737333333332,227.89872,86.34703333333333,86.85346,87.90178666666667,170.00628,84.94824,71.01,71.97,72.28,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,235.34352592803032,57.51534763787879,58.120552346969696,33.265793413636366,-1686.1179078659436,26.6105,23.009539878553426,21.89607843333333,23.05280255223636,54.96,55.7,54.91,67.67,67.55,205.0,561.7946666666667,579.2327399999999,11.041713333333332,30.433626666666665,69.44802666666666,34.33,22.97,52.92,2021-08-28 10:15:00
2021-08-28 10:30:00,239.37562,147.75705333333332,89.98284,225.81563333333327,225.20664,227.35214,86.36134666666666,86.76773333333334,87.85045333333333,170.32093333333333,84.86833333333334,71.19,72.19,72.21,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,240.81249550138887,57.32451633680555,58.64605573888889,33.20930648541667,-2482.9145382861448,26.4754,23.112345327402352,21.979643175,22.87997662039453,55.07,55.52,54.67,68.06,79.09,230.0,589.0933333333334,608.1376466666667,11.284786666666667,30.434700000000003,69.45015333333335,34.33,26.86,57.17,2021-08-28 10:30:00
2021-08-28 10:45:00,239.26852,147.62392,90.65361333333334,225.95872,225.15498,227.28781333333333,86.29275333333334,86.76721333333333,88.05681333333334,170.3605266666667,84.65429333333333,71.34,72.23,72.14,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,248.39001127708332,57.26903567013889,58.14746554722223,33.051004552083334,-2562.467499070032,25.5659,22.85265743513554,22.056951999999992,22.8618232348245,54.98,55.13,54.56,67.67,96.12,250.0,635.1513333333334,646.7735866666667,11.215533333333331,30.43027333333333,69.45038,34.33,30.74,59.47,2021-08-28 10:45:00
2021-08-28 11:00:00,238.73274,147.52058,89.64727333333333,225.56993333333327,224.96990666666667,227.72012,86.27226,86.73468,88.12429333333333,170.5055,84.59140666666667,71.46,72.07,72.13,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,255.76441398030303,57.0556215439394,58.527809425757575,33.23192951666667,-2737.24762516825,27.1711,22.705931581270026,22.11156554166667,22.898129252306543,55.03,55.05,54.56,68.47,101.68,265.0,679.9566666666667,684.6206533333333,11.276873333333333,30.43156,69.44929333333333,34.33,30.74,60.53,2021-08-28 11:00:00
2021-08-28 11:15:00,238.1439333333333,147.11066,89.54906,224.89206,224.24674,227.2376933333333,86.26822666666666,86.70599333333332,88.03591333333334,170.54887333333332,85.0725,71.57,72.06,72.16,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,260.2398663173611,56.888078227777775,60.01991643680555,32.972089804861106,-2687.555069106891,28.0954,22.60309603339317,22.161415466666668,22.797524758711745,55.01,55.05,54.55,68.24,103.99,268.0,705.108,701.4827600000001,11.31106,30.43008,69.44714666666667,34.33,29.33,60.0,2021-08-28 11:15:00
2021-08-28 11:30:00,239.39814,147.79202666666666,89.65473333333333,225.83581333333333,224.89070666666663,227.9240333333333,86.30425333333332,86.74491333333334,88.00308,170.49816666666666,85.09999333333333,71.69,72.01,71.92,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,261.89846334924243,56.76038126515152,59.35230178030303,33.24315100454545,,28.1386,22.495161871751638,22.17424370833334,23.088907114830192,54.89,54.89,54.41,68.42,101.06,261.0,730.9126666666667,723.0656533333333,11.264806666666669,30.42831333333333,69.44958666666666,34.33,31.1,60.0,2021-08-28 11:30:00
2021-08-28 11:45:00,238.1161733333333,147.19423999999998,90.05247333333334,225.18356666666665,224.7029533333333,227.23486,86.29067333333334,86.74889333333334,87.97598666666666,170.48479333333336,85.14630666666667,71.79,71.98,71.99,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,301.7896117448718,56.68693363333333,57.79584232692308,33.08668536217949,-3182.9912977238864,29.141,22.53383668571809,22.249672116666662,22.946988694526738,54.88,54.9,54.34,68.36,105.02,274.0,759.4686666666668,749.4667466666667,11.234606666666668,30.42914,69.45142666666668,34.33,32.16,64.78,2021-08-28 11:45:00
2021-08-28 12:00:00,238.19209333333336,147.25305333333333,90.29649333333332,225.43506,224.8857133333333,226.99177333333333,86.27835333333334,86.70861333333333,88.00224666666666,170.45460666666668,85.13782666666665,71.87,71.98,72.09,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,275.2364286442308,56.602138759615386,58.26321472115384,33.0428319025641,-3094.428484278888,29.6064,22.574693737898716,22.27376161666667,23.031963548294527,55.06,55.0,54.35,68.21,106.77,313.0,768.0486666666667,755.4145066666666,11.27382,30.42953333333333,69.45207333333333,34.33,32.51,66.73,2021-08-28 12:00:00
2021-08-28 12:15:00,238.21602,147.1412,90.2944,225.39470666666665,224.34708666666663,227.08184666666665,86.26959333333335,86.68824,87.9766,170.85462666666666,85.15732,71.97,72.02,72.47,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,283.1928934083333,56.47252403974359,57.96717347820512,32.837903602564104,-3277.4221755335725,30.4206,22.616075520817677,22.345077025,22.841439859337697,55.14,55.22,54.34,66.87,101.75,388.0,846.5693333333334,829.6635266666667,11.371373333333334,30.428826666666662,69.45371333333333,34.33,31.27,76.46,2021-08-28 12:15:00
2021-08-28 12:30:00,237.8327733333333,146.40434,89.74386,224.29969333333327,222.81662666666668,226.31166666666667,86.27506,86.70538,88.00554666666667,171.77293999999998,85.16321333333333,72.04,72.02,72.34,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,324.14690534791663,56.43917155902778,58.93784814861112,32.683167705555555,-3441.6601959727277,30.8292,22.57983429427645,22.47128441666667,22.853977154888582,55.54,55.55,54.71,67.73,97.79,401.0,936.898,918.3157533333334,11.639906666666668,30.42546666666667,69.4512,34.33,28.27,78.58,2021-08-28 12:30:00
2021-08-28 12:45:00,238.13523333333333,146.73032,90.00108666666667,224.72518666666667,224.5171533333333,226.6138,86.31451999999999,86.65804,88.02898666666667,171.84515333333331,85.21101333333333,72.14,72.07,72.47,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,340.1108282615385,56.364565558333325,58.06857322692307,33.002817305128204,-3439.4843512669354,30.2114,22.59037314220734,22.450506225,22.908213561066816,55.74,55.77,55.05,73.18,108.65,401.0,946.2366666666666,929.3218866666666,11.843626666666667,30.429613333333336,69.4491,36.08,30.74,78.58,2021-08-28 12:45:00
2021-08-28 13:00:00,237.19370666666663,146.22906,89.64740666666667,224.1065133333333,223.33788666666663,226.35802,86.30366666666667,86.64234666666667,88.00291999999999,171.80821333333333,85.25310666666665,72.14,72.04,72.58,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,343.59958170833335,56.52497078269232,58.94004943974358,32.795557329487174,-3636.476512521623,31.4743,22.52626042141821,22.427440566666675,23.070751224253517,55.66,55.9,55.16,84.89,110.2,401.0,972.0553333333334,952.6734333333334,12.006053333333334,30.429,69.44933333333333,38.35,33.22,78.58,2021-08-28 13:00:00
2021-08-28 13:15:00,88.16448,17.098393333333334,78.13398000000001,214.5659,213.77308666666667,216.78816,86.2575,86.62919333333333,87.90250666666665,171.73756666666668,85.25734000000001,72.05,71.94,72.63,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,345.44805309761904,56.70493523273809,59.17370167083333,32.87074601488095,-3776.9809369845593,29.8465,22.49029195999213,22.34231558333334,23.21522138997585,55.64,55.94,55.23,86.09,106.96,401.0,987.9433333333332,966.32364,12.019,30.42887333333333,69.44651333333333,37.83,30.21,78.58,2021-08-28 13:15:00
2021-08-28 13:30:00,77.74343999999999,7.907133333333333,77.75641999999999,215.05917333333332,212.9952866666667,217.0246,86.26872666666667,86.6262,87.50404666666667,171.69531999999998,85.21054666666667,72.03,71.8,72.66,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,302.33976161319447,56.90223038194444,58.70889027569444,32.883541646527775,-3796.2768930947927,28.525,22.45919344694397,22.25988182499999,23.12997695711169,55.61,55.98,55.12,86.71,93.91,401.0,967.55,946.32764,11.987413333333333,30.42650666666667,69.45062,38.18,30.04,78.58,2021-08-28 13:30:00
2021-08-28 13:45:00,77.88079333333333,8.01932,77.47206,214.90006,213.27282,216.99057333333332,86.22815999999999,86.66842,87.31714000000001,171.62737333333334,85.06794666666666,71.98,71.87,72.62,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,296.7728377763889,56.912274097222216,57.94368306249999,33.02530293402778,-3783.631602594433,30.6455,22.58793188323932,22.261548375000004,22.970298015085632,55.52,56.17,55.05,84.64,82.61,401.0,943.576,921.3628133333332,11.948366666666669,30.42618666666667,69.45388,37.13,27.92,78.58,2021-08-28 13:45:00
2021-08-28 14:00:00,77.44098000000001,7.968026666666666,77.82297333333332,214.88737333333336,213.9056733333333,216.87248666666667,86.22522666666667,86.60057333333334,87.22112,171.59648,85.13800666666666,72.01,71.92,72.5,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,294.1533508318182,56.99698962045454,59.07121247651515,33.09772063030303,-3806.9390513530784,30.3086,22.66993451274425,22.241649008333333,22.90328346887992,55.45,56.16,54.91,84.08,73.66,401.0,927.0433333333332,905.2135666666668,11.85564,30.428213333333336,69.45097333333334,37.65,25.27,78.58,2021-08-28 14:00:00
2021-08-28 14:15:00,236.11945333333333,138.28391333333332,89.55562,224.91377333333327,224.3314333333333,226.59112666666667,86.1656,86.61276666666666,87.15171333333335,169.84408666666664,85.1602,72.19,72.12,74.33,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,225.3190426333333,57.016541252083336,57.28687901597223,33.03688352291667,-2436.425320206034,29.1089,22.87570062674212,22.493892058333337,25.38415588667823,55.7,56.6,56.11,66.62,67.96,106.72,526.1726666666667,537.7399266666666,11.791546666666669,30.42886,69.44863333333333,33.45,24.74,40.53,2021-08-28 14:15:00
2021-08-28 14:30:00,239.1587333333333,147.51236666666668,90.05514,225.74874,223.8511,227.28292666666667,86.16151333333333,86.53806,87.43046,167.43806,84.93741333333334,72.29,72.43,76.26,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,212.1866325962121,57.09370196439394,56.95511652651515,32.71977565833333,-1837.7873985567223,30.3919,23.171695481336428,22.592358550000004,27.09013272561441,55.65,56.69,56.41,67.0,67.68,104.75,423.1773333333333,437.65580000000006,11.507626666666663,30.42604,69.45338666666666,33.8,24.74,40.18,2021-08-28 14:30:00
2021-08-28 14:45:00,238.96107333333333,146.94994,89.46985333333333,225.28593333333336,222.88792,226.8014533333333,86.11959333333333,86.55505333333333,87.58698666666668,166.59132,84.89566666666666,72.41,72.79,77.57,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,210.9074163378788,57.10259590909091,57.461637540909095,32.6562020030303,-1975.8974562593892,29.8,23.42183007059793,22.711252124999994,27.91912057134715,55.71,56.91,56.53,67.09,67.1,103.75,421.7506666666667,435.98819333333336,11.45944,30.42724666666667,69.45076666666667,33.8,24.74,40.18,2021-08-28 14:45:00
2021-08-28 15:00:00,237.95430666666664,146.44361333333333,89.64826666666666,224.5386466666667,223.33137333333332,190.07325333333333,86.08674666666666,86.52524666666666,87.69089333333334,166.21627333333333,84.82592,72.52,73.13,78.79,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,226.2803671763889,56.90718581875,57.908843113888885,32.809141179166666,-2169.6689057459776,30.0072,23.66454158283915,22.792442425,27.529205006144537,55.67,56.54,55.66,67.57,68.26,228.0,485.9993333333333,495.34136,11.379546666666666,30.428486666666668,69.45183999999999,34.15,25.27,57.17,2021-08-28 15:00:00
2021-08-28 15:15:00,238.59512,147.43764000000002,89.59429333333334,225.59068666666664,224.96146666666667,227.62599333333333,85.99275333333334,86.42566666666667,87.71918000000001,167.40629333333334,84.70568666666667,72.66,73.45,78.15,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,243.31767139375,56.78236939097221,57.2000528625,33.15393205069444,-2793.8422769011063,29.8759,23.850511175783367,22.83568695833333,26.226754666964663,55.56,56.34,55.27,67.93,68.96,224.0,613.1213333333333,614.9956466666666,11.36438,30.42742,69.4503,34.15,25.27,55.04,2021-08-28 15:15:00
2021-08-28 15:30:00,238.76647333333327,147.07891999999998,89.65044666666667,225.42463333333333,223.76707333333331,226.77178666666663,85.97940666666666,86.44646666666668,87.73352666666666,168.01685333333336,84.58056666666667,72.76,73.7,77.88,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,244.4211659089744,56.71791822051283,57.4120090198718,32.77740558974359,-2887.670411006909,28.5704,23.904729668244727,22.903320166666663,25.83631142751045,55.51,56.23,55.22,68.14,68.49,220.0,621.1906666666667,621.8054533333333,11.39534,30.43235333333333,69.44854666666667,34.15,25.27,54.69,2021-08-28 15:30:00
2021-08-28 15:45:00,237.87424,146.78591999999998,89.78166,224.78714,222.60314,226.73348666666664,85.88756666666667,86.45758,87.70029333333333,168.10833333333332,84.38308,72.85,73.92,78.1,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,242.77241446736107,56.686107268055565,57.45298135625,32.59731907361111,-2809.673825362672,29.098,24.044363612650105,22.948259241666676,25.778634070680084,55.47,56.23,55.15,68.44,69.49,244.0,606.728,607.0596066666666,11.337046666666668,30.4305,69.44930666666667,34.15,25.27,58.94,2021-08-28 15:45:00
2021-08-28 16:00:00,238.32600666666667,146.83282,89.54942666666668,224.90850666666668,222.8765666666667,226.88918,85.86853333333333,86.4028,87.61735333333333,168.20573333333334,84.41800666666667,72.91,74.05,77.86,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,239.28073221794872,56.62415154487179,57.09831396538462,32.827241396153845,-2727.24649077188,28.5137,24.09873562423985,22.982046816666674,25.84410959505624,55.52,56.29,55.4,68.11,69.46,208.0,586.4159999999999,595.0671600000001,11.336493333333332,30.42484,69.45110666666666,34.15,25.27,53.45,2021-08-28 16:00:00
2021-08-28 16:15:00,238.9307333333333,147.67934666666667,89.58704666666667,225.82378,224.38817333333333,227.7999133333333,85.81754666666667,86.3698,87.60535333333334,167.78878666666665,84.25426666666665,73.03,74.21,77.88,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,233.25125496136363,56.58414058560607,57.23887556590909,33.029631242424244,-2529.4393926509824,28.3361,24.21508850869128,23.005118258333333,26.213709993224317,55.54,56.41,55.58,68.29,68.36,188.0,551.9300000000001,566.0838666666666,11.347886666666666,30.42729333333333,69.44988666666667,34.15,22.97,50.97,2021-08-28 16:15:00
2021-08-28 16:30:00,238.26014666666663,147.14417333333333,89.63756666666667,225.14456666666663,223.5025533333333,227.2163933333333,85.81731333333333,86.40830000000001,87.65006666666666,167.75940666666665,84.52506666666666,73.11,74.37,77.92,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,233.01329320277776,56.51827261527777,57.27785659861112,32.76092563125,-2498.740911857268,28.975,24.29029013037245,23.11131920000001,26.197965947684335,55.67,56.53,55.69,68.62,67.93,184.0,550.3286666666667,565.2483133333334,11.42622,30.425933333333333,69.44965333333333,34.15,22.97,50.62,2021-08-28 16:30:00
2021-08-28 16:45:00,238.5112,146.99489333333335,89.83786666666667,225.53545333333332,222.87490666666665,227.12042666666667,85.76642666666666,86.37046666666667,87.63126000000001,167.71904,84.56637333333333,73.18,74.5,77.88,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,230.4217885527778,56.56740840486111,59.14913570277778,32.75198003263889,-2547.942777030306,27.2958,24.362820500853047,23.13732455,26.19541695957713,55.72,56.66,55.85,68.18,67.5,178.0,534.9333333333333,554.5696,11.489753333333333,30.42699333333333,69.45078666666667,34.15,22.97,50.62,2021-08-28 16:45:00
2021-08-28 17:00:00,238.66168,146.81234,89.63623333333334,225.26422,223.0908533333333,226.51104666666663,80.12470666666667,86.35533333333333,81.83794666666667,162.09913333333333,84.43297333333334,73.26,74.62,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,227.1495742320513,56.4352512,59.457133625,32.74360085576923,-2242.8600704265377,27.6792,24.37574770177912,23.152826016666666,26.31059135596325,55.73,56.73,55.94,68.18,67.75,166.0,516.2973333333333,535.4064999999999,11.453766666666668,30.426853333333334,69.45001333333333,34.15,22.97,49.2,2021-08-28 17:00:00
2021-08-28 17:15:00,238.10706,146.65436,90.17704,225.33524666666665,224.4782933333333,226.34149333333332,0.6067266666666666,86.33291333333334,0.5981000000000001,84.57235333333333,84.53407999999999,73.29,74.69,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,224.84358052820517,56.34478137884616,58.67701460961538,33.00229654358974,-2267.962029862592,26.4738,24.36538319735752,23.11219285,26.232003226535767,55.89,56.9,56.1,68.32,67.6,151.93,503.2173333333333,518.5809466666667,11.541513333333334,30.423440000000003,69.45069333333335,34.15,22.97,46.73,2021-08-28 17:15:00
2021-08-28 17:30:00,238.37924,146.86856666666665,89.61330666666666,225.02156666666667,223.60028,226.82282666666663,0.60576,86.40432666666668,0.59824,84.64976,84.56904666666667,73.3,74.68,77.92,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,221.0797390902778,56.36789271875,58.738463918055565,32.79896447847222,-1987.6997969962315,25.2882,24.300649901434383,23.078018575,26.17682893640512,55.92,57.03,56.34,68.27,67.88,146.1,483.37466666666666,500.4557133333333,11.553926666666666,30.421553333333332,69.45284,34.15,22.97,46.73,2021-08-28 17:30:00
2021-08-28 17:45:00,239.38968,147.22276,89.85038666666667,225.92832666666663,223.46596666666667,227.04710666666668,0.6043400000000001,86.37112666666667,0.5987333333333333,84.67182,84.53997333333334,73.34,74.72,77.94,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,217.96173461736112,56.364681688888886,59.11313614583333,31.469933278472222,-1980.4055314856969,25.1384,24.29029013037245,23.08506591666667,26.208310597997524,56.35,57.47,56.9,67.86,68.29,135.08,463.24733333333336,479.34599333333335,11.822673333333334,30.43056,69.44475333333334,34.15,22.97,45.31,2021-08-28 17:45:00
2021-08-28 18:00:00,239.81276,147.44432,89.47778,225.93560666666664,224.12452,227.63245333333333,0.6043733333333333,86.42232,0.6001733333333333,84.67146,84.54147333333334,73.34,74.75,77.98,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,216.39309166089745,56.478387325,58.85926379038461,13.041917751923078,-1748.865193172746,23.9641,24.292847706930047,23.098568491666665,26.134863850935066,56.75,57.88,57.36,67.91,68.7,122.13,454.8273333333333,469.39678,11.930346666666669,30.427026666666663,69.45346666666666,34.15,22.97,42.66,2021-08-28 18:00:00
