time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-08-28 18:15:00,199.55401333333333,148.05306666666667,50.462673333333335,57.79788,58.16688,57.80076,0.60134,86.24140000000001,0.59844,85.83756,84.15484,73.2,74.18,74.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,273.7404118070513,56.59259388205128,59.22457476025641,17.773253698717948,-2921.520590588413,23.1227,23.550825701462315,22.931449516666667,23.481098848918577,56.63,56.54,56.02,69.22,110.91,270.0,814.0986666666666,782.5746,12.125293333333332,30.42534,69.44968666666666,34.5,30.04,61.77,2021-08-28 18:15:00
2021-08-28 18:30:00,196.4240133333333,147.97195333333332,47.66592666666666,46.20111333333333,46.32893333333333,45.72372666666667,0.60248,86.16432666666667,0.5998066666666666,85.55180666666666,84.34468,72.94,73.68,73.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,239.4198238333333,56.67790355178572,58.87428268035713,16.482420841071427,-2658.5730635183872,22.135,23.272289262742333,22.596881766666662,23.05011976325187,56.1,56.65,56.05,68.01,75.03,170.0,597.6793333333334,604.3124066666666,11.920933333333332,30.426640000000003,69.45038,33.8,24.03,50.09,2021-08-28 18:30:00
2021-08-28 18:45:00,196.05901333333333,148.0036,47.47068,45.83164,45.8033,45.88576,0.6004933333333333,86.24470666666666,0.5994333333333334,85.25774666666666,84.09327333333334,72.62,73.62,73.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.57151243589743,56.63816275320512,59.607779270512815,11.121422255128206,-2121.665748837493,21.6588,23.34464107114337,22.34896205833333,23.25918824390601,56.27,57.19,56.65,68.93,68.49,147.45,493.79533333333336,506.508,11.802733333333332,30.432706666666665,69.44604,33.8,25.09,44.6,2021-08-28 18:45:00
2021-08-28 19:00:00,196.93368,148.55301333333333,47.55096666666667,45.79992000000001,45.87960666666667,45.75976666666667,0.6008466666666668,86.30142,0.6005199999999999,85.14072666666667,84.11130666666666,72.34,73.42,73.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.2778645333333,56.675357309848486,59.11615834772727,6.948191028030302,-1926.036135864352,20.8594,23.401197803178945,22.30138400833334,23.50443248472027,56.27,57.3,56.81,68.49,69.2,122.77,457.10333333333335,470.2037733333333,11.841373333333332,30.42529333333333,69.45525333333333,33.8,25.09,44.07,2021-08-28 19:00:00
2021-08-28 19:15:00,44.301860000000005,17.30269333333333,35.09403333333333,35.57996,36.74471333333334,35.779313333333334,0.6012666666666667,86.32029333333334,0.5981866666666666,85.12099333333335,84.15102,72.1,73.2,73.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.49059600227275,56.724268069696976,58.9042492,5.054152352272727,-1672.0943613608208,20.9879,23.28011141925333,22.095034466666657,23.51476833663725,56.26,57.3,57.0,68.83,68.89,103.79,434.0826666666666,440.9757333333334,11.901346666666663,30.42971333333333,69.44970666666667,33.8,25.09,40.0,2021-08-28 19:15:00
2021-08-28 19:30:00,33.61358666666667,8.098613333333333,35.22426,35.12774,35.4013,35.85346666666667,0.60304,86.42500666666666,0.6024866666666667,85.21053333333333,84.17396666666667,71.91,72.92,73.55,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.2529249840909,56.91037190378788,59.54312486060607,3.456172141666667,-1789.7190355714292,19.8909,22.85780297615935,21.96653420833333,23.251352784499204,56.41,57.47,57.16,68.7,68.52,102.66,423.392,431.6797666666667,12.012906666666668,30.428093333333333,69.44938,33.8,24.56,40.35,2021-08-28 19:30:00
2021-08-28 19:45:00,33.986086666666665,8.000693333333334,34.06786666666667,34.413286666666664,35.85634666666667,35.32298,0.6002933333333333,86.50247333333333,0.5996066666666666,85.22392666666666,84.30006666666667,71.71,72.61,73.15,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.20389809930555,57.0119498875,60.0056069625,3.890054618055555,-1659.0955572281448,18.7663,22.66748783956928,21.81255727500001,22.898129252306543,56.58,57.65,57.33,67.82,68.89,103.46,424.03066666666666,430.9053466666667,12.034133333333331,30.43059333333333,69.44810666666667,33.8,24.56,40.35,2021-08-28 19:45:00
2021-08-28 20:00:00,33.580866666666665,8.0122,34.60903333333333,34.466073333333334,35.472653333333334,35.15872,0.5987533333333334,86.58058666666666,0.5986266666666666,85.33574,84.29897333333334,71.49,72.38,72.67,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.82598110694445,57.28065235138889,60.21664972777777,-0.0090156388888888,-1674.503110981242,18.6771,22.536274505695417,21.659278241666662,22.529737293449383,56.41,57.45,57.18,68.13,69.57,103.88,423.99466666666666,426.15205333333336,12.027533333333334,30.43225333333333,69.44984,33.8,24.56,40.71,2021-08-28 20:00:00
2021-08-28 20:15:00,34.2871,7.877813333333333,34.94348,34.55339333333333,35.9605,35.3112,0.6026933333333333,86.66312666666666,0.6021533333333333,85.42465999999999,84.37024,71.33,72.15,72.25,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.06873261602564,56.81263652179487,59.07739335448718,-0.0014114611111111,-1886.3594153005688,17.9824,22.40511051521065,21.62358196666666,22.270075077977992,56.62,57.76,57.34,67.62,68.44,103.86,423.942,429.2440466666667,12.187386666666669,47.61811333333333,68.75915333333334,33.8,24.56,41.06,2021-08-28 20:15:00
2021-08-28 20:30:00,34.626533333333334,8.045526666666667,35.14067333333333,34.982553333333335,35.64064666666666,36.02638666666667,0.6037066666666667,86.68196666666667,0.60284,85.52560666666666,84.39823333333334,71.17,71.95,71.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.2203245925,57.17112989083334,56.14467254583333,-0.0035236433333333,-1318.654958823864,18.5792,22.30509624174357,21.486145116666652,22.000073587887695,56.4,57.47,57.24,68.23,68.27,103.06,424.1346666666667,426.26937333333336,11.982386666666669,33.1306,69.06229333333334,33.8,24.56,41.06,2021-08-28 20:30:00
2021-08-28 20:45:00,34.291306666666664,8.078726666666666,34.575039999999994,34.63361999999999,35.696220000000004,34.99113333333333,0.60016,86.74362666666667,0.6005333333333334,85.58606666666667,84.42824,70.96,71.68,71.44,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.38422189833332,57.46700360166667,55.55730933833333,-0.0050928041666666,-1379.1320136415382,19.5258,22.12511179439957,21.37120650833333,21.77922579847376,56.22,57.29,57.05,67.68,68.55,104.71,425.26,425.4107466666666,11.964026666666664,30.43273333333333,69.45098666666667,33.8,24.56,41.42,2021-08-28 20:45:00
2021-08-28 21:00:00,34.29117333333333,8.068726666666667,34.47982666666667,34.804986666666665,35.32046666666667,35.34858,0.6005333333333334,81.10705333333334,0.6001266666666666,80.01821333333334,78.90012,70.89,71.54,71.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.46766999242425,57.57484375984848,55.573928975757575,4.084138028787879,-1260.439892601975,19.186,22.025525464382667,21.34147561666666,21.66390748395673,56.19,57.22,56.93,68.62,68.36,103.48,426.1833333333333,425.44462,11.950666666666669,30.432953333333334,69.44660666666667,33.8,24.56,41.42,2021-08-28 21:00:00
2021-08-28 21:15:00,34.28181333333334,8.037286666666667,34.506906666666666,34.59136,36.06977333333334,34.83986,0.6022,0.5963866666666667,0.5999666666666666,1.1839533333333334,0.59796,70.7,71.34,70.69,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.59338019791664,57.71713409305556,58.80673771874999,0.0010523958333333,-1756.747886890858,19.6015,21.86926985137802,21.20241300833333,21.45079154483392,56.05,57.1,56.85,68.31,68.38,104.1,426.26,425.4040266666667,11.8866,30.43232,69.44711333333333,33.8,24.56,41.42,2021-08-28 21:15:00
2021-08-28 21:30:00,34.09126,7.860213333333333,34.28108,34.54302,36.10512666666667,34.82259333333333,0.6013533333333334,0.5967133333333333,0.5989,1.18284,0.59902,70.47,71.07,70.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.2452499875,57.77294125416666,59.51158496805556,-0.0049360305555555,-2067.641830082538,20.0677,21.72848202275395,21.03710619166667,21.240544739356835,55.91,56.88,56.71,67.88,68.26,105.25,425.1353333333333,423.7355733333333,11.679786666666669,30.43082666666667,69.44934666666667,33.8,24.56,41.42,2021-08-28 21:30:00
2021-08-28 21:45:00,33.775133333333336,7.906866666666667,34.02437333333334,34.49326666666666,35.84402,34.604166666666664,0.6006800000000001,0.5981133333333334,0.5986733333333334,1.1828866666666669,0.5995333333333334,70.29,70.76,70.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.36838504848484,57.72265097424242,58.41568094772727,3.4045932071428573,-1429.7897982354511,20.3911,21.46408944339595,20.932447600000003,21.10684859702877,55.76,56.74,56.54,68.01,68.57,103.9,425.7126666666667,424.10280666666665,11.60176,30.43572,69.45002,33.8,24.56,41.42,2021-08-28 21:45:00
2021-08-28 22:00:00,33.628973333333334,7.951526666666666,33.74555333333333,34.34455333333334,35.95071333333333,34.33368666666667,0.5997333333333333,0.59726,0.5967066666666666,1.1817733333333331,0.60068,70.11,70.58,69.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.53031459791669,57.6369963375,58.241479346527775,0.8197297743055557,-1203.9001996425632,20.9839,21.47196374365285,20.90464007500001,21.07652801531896,55.68,56.71,56.65,67.83,69.11,87.45,414.17533333333336,411.5207466666667,11.670393333333331,30.43478,69.44771999999999,33.8,24.56,38.94,2021-08-28 22:00:00
2021-08-28 22:15:00,34.127026666666666,7.970280000000001,34.2406,34.431626666666666,35.590673333333335,35.23055333333333,0.60058,0.5966,0.5991066666666666,1.1837666666666666,0.60092,70.0,70.35,69.73,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.69743766944444,53.26863132708333,58.34386589166667,-0.0026816986111111,-3.83510633532908,20.5895,21.48457634626004,20.90836261666666,21.05325162163257,58.12,58.83,58.83,67.85,68.26,106.38,424.086,421.57682666666665,12.568866666666668,30.473686666666666,69.44457333333334,33.8,24.56,41.77,2021-08-28 22:15:00
2021-08-28 22:30:00,33.80214,8.009253333333334,34.614066666666666,34.76153333333333,35.836506666666665,35.000366666666665,0.6022933333333333,0.5953933333333334,0.5996066666666666,1.186073333333333,0.6001,70.04,70.42,69.82,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.30313516987175,53.21467418974359,57.84586152948718,3.892016728846154,0.1521550358097818,20.7523,21.6642494929373,20.978164916666667,21.227935460484048,60.2,60.74,60.87,68.08,67.93,105.84,433.256,425.5933866666666,14.709166666666668,30.4804,69.44648000000001,33.8,24.56,41.77,2021-08-28 22:30:00
2021-08-28 22:45:00,34.23458666666667,7.865146666666666,34.26285333333333,34.763646666666666,36.20229333333334,34.671926666666664,0.6034,0.5947333333333333,0.6005733333333333,1.1896733333333331,0.5983266666666667,70.12,70.56,70.02,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.93950109935895,53.17459968589743,57.269663850641024,6.478666487179487,0.1507535710915157,20.4107,21.782120550881245,21.149218716666656,21.42238492191308,61.88,62.3,62.46,67.23,68.7,106.1,435.0753333333333,426.34816000000006,15.929,30.485333333333333,69.44960666666665,33.8,24.56,41.77,2021-08-28 22:45:00
2021-08-28 23:00:00,34.03952,8.054606666666666,34.87719333333334,34.72087333333333,36.29618666666667,35.27706666666666,0.6026133333333333,0.5959733333333334,0.5994066666666666,1.1863266666666663,0.5993533333333333,70.21,70.75,70.2,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.97116033869048,53.102580273214286,56.67915517916667,3.291510336904761,0.1552970940964117,20.9023,21.945855885918604,21.266351408333325,21.63512968022985,63.54,63.93,64.03,67.85,68.59,105.08,436.26866666666666,424.20286,16.986933333333333,30.48358,69.44933999999999,33.8,24.56,41.77,2021-08-28 23:00:00
2021-08-28 23:15:00,34.392540000000004,8.148186666666668,34.71688,34.84728666666667,35.73504,35.439906666666666,0.6042866666666666,0.5965666666666666,0.6011133333333334,1.1897,0.5992733333333333,70.3,70.92,70.37,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.16649628511905,53.13042663035715,56.96908477142858,3.4830801226190475,0.1488035339470379,21.116,22.11787928120765,21.398254066666667,21.8357073564315,64.83,65.16,65.31,67.32,68.47,105.8,438.7573333333333,427.6976133333334,17.878159999999998,30.47456,69.44714,33.8,24.56,41.77,2021-08-28 23:15:00
2021-08-28 23:30:00,33.89776,8.15032,34.90412,34.442933333333336,35.79024666666667,35.530213333333336,0.60366,0.5963133333333334,0.60054,1.18846,0.5997733333333334,70.46,71.07,70.62,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.28242261666665,53.17175301805556,59.01079128611111,2.861715344444445,0.126896515725477,20.3737,22.25133003154872,21.52701794166667,21.98192746934643,65.54,65.82,65.85,68.34,68.0,106.18,441.23066666666665,428.65460666666667,18.21625333333333,30.47256666666667,69.44474666666666,34.15,24.56,41.77,2021-08-28 23:30:00
2021-08-28 23:45:00,34.34742666666667,8.044026666666666,34.7817,34.925693333333335,35.92991333333334,35.5693,0.6039266666666666,0.59566,0.6012933333333332,1.1911133333333337,0.5991599999999999,70.56,71.26,70.67,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.5306268673611,53.13598884861111,59.62448959027777,-0.0004035868055555,0.1172272587258526,21.9807,22.351316457663074,21.595953383333324,22.043908709240043,66.03,66.3,66.37,68.42,68.41,105.84,440.8293333333333,428.05802000000006,18.464886666666665,30.464,69.44969999999999,34.15,24.56,41.77,2021-08-28 23:45:00
2021-08-29 00:00:00,34.23651333333333,8.22952,34.656013333333334,34.681886666666664,35.51562,35.64393333333333,0.6031066666666667,0.5953533333333334,0.6009733333333334,1.1889666666666665,0.5995466666666667,70.72,71.39,70.87,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.51145594166667,53.16673214621212,60.36886683106061,8.833956609848485,0.0949970259427179,21.1143,22.41295529239835,21.67629944166667,22.146380135416905,66.65,66.92,66.88,67.73,68.03,105.58,441.808,429.1420866666666,18.846453333333333,30.453913333333333,69.4482,34.15,24.56,41.77,2021-08-29 00:00:00
2021-08-29 00:15:00,34.88662,8.112346666666667,34.82187333333333,34.83835333333333,35.72518,35.53576666666667,0.6041133333333334,0.5962599999999999,0.60102,1.19108,0.6002666666666666,70.75,71.52,70.87,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.63354805069443,53.17015647361111,58.70040100555556,4.100273879166667,0.0821221675448055,21.1983,22.538712625676,21.74665225833333,22.2262197904156,67.45,67.69,67.68,67.67,68.24,105.62,442.5653333333333,432.18192,19.361886666666667,30.437506666666664,69.44510666666666,34.15,24.56,41.77,2021-08-29 00:15:00
2021-08-29 00:30:00,34.03459333333333,8.005406666666667,34.95620666666667,34.98138666666667,35.81612666666667,35.43288,0.60276,0.5963999999999999,0.5998800000000001,1.1859866666666667,0.5991066666666666,70.8,71.61,71.03,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.7393732805556,53.680884131944445,56.20283332222223,4.001499370138888,-87.48723180067707,22.1238,22.58253377063721,21.87412687500001,22.30577986175308,68.08,68.31,68.25,67.6,68.16,106.91,443.5,432.45668,19.816646666666667,30.43305333333333,69.44816666666665,34.15,24.56,41.77,2021-08-29 00:30:00
2021-08-29 00:45:00,34.49616,7.982866666666666,34.50317333333333,34.31262666666667,35.66746666666666,35.540153333333336,0.6111133333333334,0.5967466666666666,0.5988933333333333,1.1843533333333334,0.5996533333333333,70.86,71.75,71.1,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.3192671361111,53.60317350625,55.561015175,3.92696412152778,-397.56730027456746,20.7333,22.618518783228865,21.878177675000003,22.295493375829157,66.88,67.28,67.04,68.63,68.98,105.58,444.6933333333333,435.3518,19.03576,30.4307,69.44826666666667,34.15,24.56,41.77,2021-08-29 00:45:00
2021-08-29 01:00:00,34.40822666666667,8.081153333333333,34.605533333333334,34.7423,35.78258666666667,35.146233333333335,0.6145866666666666,0.5969599999999999,0.6003066666666667,1.18688,0.5994466666666667,70.87,71.78,71.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.6072487378205,53.67891834038461,55.8254627301282,-0.0013689282051282,-528.9290885592275,17.9996,22.61582098891853,21.871698791666656,22.231060769829867,67.21,67.55,67.44,68.38,68.13,106.05,443.304,441.3007533333333,18.9887,30.430086666666668,69.45036,34.15,24.56,41.42,2021-08-29 01:00:00
2021-08-29 01:15:00,33.95697333333333,8.06834,34.35368666666667,34.55986,35.52957333333334,35.493813333333335,0.6030599999999999,0.59634,0.60116,1.18826,0.6003133333333334,70.9,71.81,70.95,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.3638018742424,53.28818467954545,56.17098407424242,-0.0021840787878787,1.8654787246323912,16.9821,22.644225381608123,21.844329925000004,22.156661388208192,67.23,67.59,67.5,67.47,69.2,106.7,443.4206666666667,438.7949066666667,18.991046666666666,51.18552666666667,69.40866666666668,34.15,24.56,41.42,2021-08-29 01:15:00
2021-08-29 01:30:00,34.33023333333333,7.969546666666667,34.65666,34.88077333333333,36.078473333333335,35.20732666666667,0.6032466666666667,0.59592,0.6002266666666666,1.1865466666666669,0.5991266666666667,70.95,71.85,70.89,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.85420680208333,53.28415318402779,54.83699085625,-0.0033229666666666,1.7328503945084182,16.3734,22.67507664428433,21.864136941666665,22.16694299526688,68.65,68.89,68.88,67.86,68.95,104.89,442.422,437.0402666666667,20.02184,70.8562,69.36759333333333,34.15,24.56,41.42,2021-08-29 01:30:00
2021-08-29 01:45:00,33.96396,8.117833333333333,34.5529,34.65398666666667,35.837700000000005,35.390260000000005,0.6018600000000001,0.5967333333333333,0.5984466666666666,1.1831133333333337,0.5994066666666666,71.03,71.95,70.95,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.7714437618056,53.24363303194445,54.55480901666667,-0.0026511361111111,1.599525794920302,15.8576,22.824243367290308,21.93707255000001,22.210795301033443,69.73,69.96,69.85,67.9,68.2,104.91,443.16,435.6832333333333,20.82636666666667,92.61711333333334,67.36100666666667,34.15,24.56,41.42,2021-08-29 01:45:00
2021-08-29 02:00:00,35.23626,8.14558,34.818126666666664,34.61625333333333,35.72569333333333,35.77419333333333,0.6031866666666666,0.5965066666666666,0.6012333333333333,1.187806666666667,0.6001333333333334,71.14,72.09,71.02,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.48657250320517,53.17975227820513,54.734661285256415,-0.0013725942307692,1.493901708913748,16.2653,22.92470474873892,22.00469431666667,22.249208723351785,70.44,70.57,70.53,67.73,68.96,104.84,444.236,348.72644,21.312166666666663,94.86104666666668,46.264226666666666,34.15,24.56,41.42,2021-08-29 02:00:00
2021-08-29 02:15:00,33.75332,8.024386666666667,34.60964,34.71031333333334,35.462779999999995,35.5144,0.6031133333333333,0.5960866666666667,0.6012333333333333,1.1874733333333334,0.5997199999999999,71.23,72.17,71.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.87647227083332,53.15527352708333,54.61030226736112,-0.0040893083333333,1.3657703623162707,15.1414,22.95827038801019,22.055450975,22.28792590089984,70.5,70.66,70.55,68.42,68.42,105.93,445.00466666666665,165.40973333333335,21.28344666666667,94.86340666666666,24.648273333333336,34.15,24.56,41.42,2021-08-29 02:15:00
2021-08-29 02:30:00,34.21553333333333,7.947793333333334,34.89536666666667,34.8477,36.50256666666667,34.930820000000004,0.6031133333333333,0.59636,0.5998133333333333,1.1865533333333331,0.5988866666666667,71.26,72.24,70.98,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.60637042371795,53.16469377948718,54.62000321282051,-0.0047751448717948,1.3053380973428828,15.4112,22.99162480021096,22.052089683333328,22.23136146715143,69.84,69.99,69.88,67.71,68.5,104.95,447.86266666666666,50.86997333333333,20.7536,94.86418666666668,12.296846666666664,34.15,24.56,41.42,2021-08-29 02:30:00
2021-08-29 02:45:00,34.46877333333334,7.977720000000001,34.64756,35.16714,36.14262,35.03521333333333,0.6043866666666666,0.5965733333333334,0.60038,1.1882866666666667,0.5989066666666666,71.24,72.22,70.84,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.4318263548611,53.09659629305555,57.165956047916666,-0.003983975,1.243279156072948,15.4768,23.032815575757866,22.032585758333333,22.110398526314043,68.94,69.19,69.0,68.36,68.29,106.55,446.4693333333333,21.426213333333333,20.076246666666663,94.86872,6.665546666666667,34.15,24.56,41.42,2021-08-29 02:45:00
2021-08-29 03:00:00,34.30528,8.078446666666666,34.506933333333336,34.57640666666667,35.69611333333333,35.66716666666666,0.60338,0.5954266666666667,0.6005066666666666,1.187293333333333,0.5989133333333334,71.21,72.19,70.63,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.35727131011907,53.04791989404761,58.23234641309524,-0.0041469107142857,1.173319972304341,15.1226,22.9477587894026,21.97339015,21.96924842499527,68.06,68.44,68.23,68.59,68.99,106.57,445.05466666666666,9.323266666666663,19.474926666666665,94.87111333333333,4.559146666666667,34.15,24.56,41.42,2021-08-29 03:00:00
2021-08-29 03:15:00,34.177593333333334,8.002573333333334,34.58769333333333,34.75592,35.71177333333333,34.93574,0.6012666666666667,0.5962466666666667,0.5985999999999999,1.1829066666666668,0.6010000000000001,71.16,72.13,70.42,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.40118405705127,53.152033939102566,57.375638122435895,0.0020578775641025,1.0786749056175833,14.8349,22.965884138043577,21.920771516666672,21.85624852299526,67.39,67.84,67.57,67.7,68.98,106.36,442.93933333333337,7.127113333333333,19.039926666666663,94.87632,4.408259999999999,34.15,24.56,41.42,2021-08-29 03:15:00
2021-08-29 03:30:00,34.20962,8.09064,34.63979333333334,34.55543333333333,35.7635,35.151266666666665,0.60154,0.5975199999999999,0.5988333333333333,1.1840933333333332,0.5997933333333333,71.1,72.05,70.28,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.30313202202385,53.09130183154762,55.80588207619048,-0.0029860029761904,1.009415645721108,14.6188,22.83722144993152,21.849468716666667,21.72752977518354,66.85,67.32,67.06,68.14,68.49,105.62,444.91066666666666,6.0817266666666665,18.71407333333333,94.8738,4.409660000000001,34.15,24.56,41.42,2021-08-29 03:30:00
2021-08-29 03:45:00,34.20713333333333,7.999753333333333,34.7175,34.84378,36.07434,34.821940000000005,0.6020800000000001,0.5963266666666667,0.5988666666666667,1.18464,0.5993666666666667,70.98,71.97,70.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.24114511458333,53.12604804166666,54.77272585902778,-0.0007475388888888,0.9410536096277474,14.726,22.798518709631253,21.781649458333337,21.60433516496454,66.46,66.94,66.68,67.73,68.24,106.89,443.59,5.551253333333333,18.45726,94.87470666666668,4.513766666666667,34.15,24.56,41.42,2021-08-29 03:45:00
2021-08-29 04:00:00,34.23878666666666,8.06264,34.43236666666667,34.72641333333333,35.79332,34.99528,0.60424,0.5948733333333334,0.6006533333333334,1.1877333333333333,0.5986133333333333,70.99,71.89,69.95,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.2548389775641,53.06741778782051,54.98738186282052,-0.0093090358974358,0.873566131646254,14.4174,22.690749732062955,21.770378208333334,21.491829104755823,66.15,66.64,66.45,68.41,68.18,106.1,442.732,10.083213333333331,18.33545333333333,94.9067,6.35726,34.15,24.56,41.42,2021-08-29 04:00:00
2021-08-29 04:15:00,34.12714666666667,8.005546666666667,34.41998666666667,34.58542,35.72046666666667,34.92256666666666,0.60268,0.5962933333333333,0.5990800000000001,1.18574,0.5991066666666666,70.92,71.77,69.69,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.02479684679489,53.07835182884616,55.13941267692308,-0.004996707051282,0.8623647227308402,14.1962,22.59795531755975,21.692263266666675,21.404629773108525,65.97,66.41,66.27,68.16,67.98,105.64,442.47333333333336,22.73572,18.229366666666667,95.00858666666666,8.632566666666666,34.15,24.56,41.42,2021-08-29 04:15:00
2021-08-29 04:30:00,34.21558666666667,8.095713333333332,34.585773333333336,34.85544,35.99824666666667,34.931866666666664,0.60274,0.5962333333333334,0.5998933333333334,1.18726,0.5992866666666666,70.84,71.71,69.56,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.1240505535714,53.12399295059523,56.0229641625,-0.0020645458333333,0.7856377204488245,13.9078,22.564673263182613,21.668020041666672,21.31468502441629,65.88,66.28,66.15,67.95,68.81,106.53,442.47333333333336,33.753213333333335,18.160186666666668,95.00982666666668,10.466926666666666,34.15,24.56,41.42,2021-08-29 04:30:00
2021-08-29 04:45:00,34.32953333333333,8.023933333333334,34.77332,34.865786666666665,36.185313333333326,34.958,0.60324,0.5960666666666667,0.6000066666666667,1.1874,0.5989533333333333,70.75,71.64,69.41,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.1856128767857,53.103308555357145,56.32068942857143,-0.0034641410714285,0.7643964305269711,13.7986,22.57739345477046,21.632933375000004,21.25038667240875,65.85,66.24,66.1,68.18,68.06,106.42,442.0993333333333,45.054813333333335,18.16048,95.00970666666667,11.658773333333333,34.15,24.56,41.42,2021-08-29 04:45:00
2021-08-29 05:00:00,33.956,8.123253333333333,34.504506666666664,34.986113333333336,36.04765999999999,35.20328,0.6025533333333333,0.5951866666666666,0.6005333333333333,1.1879133333333334,0.5991133333333333,70.69,71.58,69.33,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.2624194333333,53.1080420548611,56.5405687625,-0.0038514034722222,-6.831226492211003,14.273,22.47460790288335,21.611371191666667,21.201888933132352,65.87,66.23,66.07,67.98,69.01,106.38,441.4646666666667,54.01682666666667,18.18368666666667,95.01095333333332,12.52926,34.15,24.56,41.42,2021-08-29 05:00:00
2021-08-29 05:15:00,34.099826666666665,8.1469,34.648066666666665,34.88923333333333,35.99837333333333,35.03032666666666,0.6029133333333333,0.5956866666666667,0.6004333333333333,1.1882066666666666,0.5988466666666666,70.63,71.4,69.07,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,215.8505946152778,57.860952540277786,56.27829405555556,-0.0023908638888888,-2327.165846987012,14.1444,22.24891107843098,21.49811898333333,21.03509840744545,63.17,63.79,63.34,68.21,69.19,106.76,440.1906666666666,3.097773333333333,16.837133333333334,95.01025333333334,0.4553,34.15,24.56,41.42,2021-08-29 05:15:00
2021-08-29 05:30:00,34.32738666666667,8.036253333333333,34.34652666666667,34.56126,36.0103,34.73836666666667,0.60234,0.5964866666666667,0.5995,1.1854,0.59976,70.42,71.01,68.63,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,216.21142034930557,57.83163226944444,56.07536302152778,0.0019542222222222,-777.3312435531021,14.1964,21.89490650363928,21.28175724166667,20.67652254706229,61.18,61.97,61.52,67.82,67.93,106.14,436.842,-0.0212333333333333,14.797673333333334,95.01174,-0.41298,34.15,24.56,41.42,2021-08-29 05:30:00
2021-08-29 05:45:00,34.14823333333333,7.996713333333333,34.74188,34.79018,35.677773333333334,34.84664,0.6028533333333334,0.5959133333333334,0.5995199999999999,1.18722,0.5987266666666666,70.22,70.94,68.25,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,216.4479016958333,58.05279260138889,56.69565000555556,0.0009414506944444,-564.8280256340694,14.3222,21.80227778719933,21.11290388333333,20.441031769913536,60.48,61.25,60.9,68.52,68.46,106.27,433.056,1.34692,14.460526666666668,95.01260666666668,-0.4106733333333333,34.15,24.56,41.42,2021-08-29 05:45:00
2021-08-29 06:00:00,34.01938666666667,7.99018,34.129513333333335,34.693113333333336,35.67074,34.91354,0.6008066666666667,0.5968533333333333,0.5984999999999999,1.1850666666666667,0.6000133333333333,70.09,70.71,67.97,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,216.4234049673611,58.31844625555555,56.42825805208333,-0.0033448993055555,-346.30185173644463,13.9033,21.725387180430573,21.00103745833333,20.303374988393443,60.36,61.09,60.8,68.32,68.63,106.57,434.2486666666666,1.1245133333333333,14.492793333333331,95.01708666666669,-0.4150666666666666,34.15,24.56,41.42,2021-08-29 06:00:00
2021-08-29 06:15:00,33.97007333333333,8.166573333333334,34.11694,34.45518666666667,35.12515333333333,35.15428,0.5995533333333333,0.5973799999999999,0.5981066666666667,1.1818533333333334,0.6006533333333334,69.95,70.53,67.84,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,216.4758677215278,58.4350214513889,56.42812055138888,-0.0030300034722222,-213.2763875385509,13.7495,21.666630625569724,20.936369525,20.193117009812227,60.45,61.13,60.9,68.52,69.01,105.56,434.4573333333333,0.2339,14.662913333333334,95.01955333333332,-0.4164866666666666,34.15,24.56,41.06,2021-08-29 06:15:00
2021-08-29 06:30:00,34.46642,8.12124,34.33068,34.864246666666666,35.44142,35.2301,0.6017399999999999,0.5958533333333332,0.6001,1.1861666666666666,0.5996666666666666,69.81,70.39,67.7,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,216.44408506363635,58.297799952272726,56.84132204393941,0.0041283363636363,-87.48460541905273,13.5454,21.58190523913697,20.907561466666664,20.149366645894645,60.66,61.27,61.1,68.49,68.77,105.25,435.25466666666665,-0.0546733333333333,14.844473333333331,95.01339333333334,-0.4076133333333333,34.15,24.56,41.06,2021-08-29 06:30:00
2021-08-29 06:45:00,33.75134666666666,8.254520000000001,34.42818,34.2107,35.38898,35.06767333333333,0.5990733333333333,0.5971866666666668,0.5962999999999999,1.17954,0.6016333333333334,69.72,70.34,67.61,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,216.62473315681817,58.31381122878788,57.12898529318181,0.0032137212121212,-17.01995524001793,14.3005,21.548793002530942,20.86167175,20.126615529925346,60.95,61.46,61.32,68.89,68.52,106.7,436.474,-0.0202733333333333,15.0292,95.01176,-0.4091866666666667,34.15,24.56,41.06,2021-08-29 06:45:00
2021-08-29 07:00:00,34.19833333333334,8.10946,34.52134,34.76008,35.68481333333333,35.1906,0.6024533333333333,1.8274133333333331,0.5999533333333333,2.31876,1.7736866666666666,69.61,70.24,67.57,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,216.28520145277776,58.36415307847222,57.15197979583333,-0.0045110902777777,41.25325235799486,14.2263,21.536175184590093,20.85783089166666,20.126615529925346,61.17,61.67,61.59,68.05,68.99,106.27,435.78133333333335,-0.4176133333333333,15.202973333333334,95.01386666666669,-0.41232,34.15,24.56,41.06,2021-08-29 07:00:00
2021-08-29 07:15:00,34.477866666666664,8.045533333333333,34.43792,34.71688666666667,35.57787333333333,35.09229333333334,0.5984533333333333,72.61094666666666,0.5982733333333333,72.44498,71.74116666666667,69.9,70.31,68.51,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,239.62445154652775,58.29203361736111,56.66209807847222,0.0070345173611111,65.34810627678509,14.287,21.63552127180145,21.28008690833333,21.158106337657102,68.81,61.67,83.12,45.99,71.24,367.0,552.1113333333334,4.25368,15.29314,95.01794,-0.4084133333333333,31.7,26.68,77.7,2021-08-29 07:15:00
2021-08-29 07:30:00,34.01046,8.046380000000001,34.620826666666666,34.55355333333333,35.903980000000004,35.29826666666667,0.5993999999999999,86.16588,0.59758,87.21635333333333,85.53766,70.05,70.39,69.64,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,250.8259379666667,58.25846450641025,57.03056995384616,0.0016444775641025,123.59232227859934,13.9637,21.7640056029432,21.32368037499999,21.940827962721244,62.41,61.84,88.73,45.6,71.62,248.0,627.4073333333333,8.1438,15.32074,95.01388,-0.4117933333333333,30.47,26.15,66.37,2021-08-29 07:30:00
2021-08-29 07:45:00,33.73545333333333,8.058953333333333,34.061566666666664,34.74712666666667,35.93096,35.50662666666666,0.5968466666666666,85.95682000000001,0.5984666666666667,87.05824,85.25030666666666,70.09,70.55,70.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,251.86017740192307,58.24806921858975,56.733076031410256,0.0029262942307692,135.28725812846935,13.6476,21.874058747266872,21.29173450833333,22.449829808518302,62.03,61.99,88.46,43.23,59.83,207.0,633.652,13.257280000000002,15.433106666666667,95.01731333333332,-0.4133466666666666,28.37,19.96,47.61,2021-08-29 07:45:00
2021-08-29 08:00:00,33.869006666666664,8.126393333333333,34.92976,34.69374666666667,35.514246666666665,35.651293333333335,1.7313000000000005,85.84615333333333,1.7484,87.81392000000001,85.06306,70.11,70.68,70.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,231.8221844720238,58.25869030892857,56.3652459077381,-0.0011774095238095,204.46833692480496,13.7763,21.925340746907523,21.238121125,22.910903029874817,61.87,62.28,105.93,68.57,67.42,81.25,553.6933333333333,8.608153333333332,15.583126666666669,94.92425333333334,-0.41496,34.68,22.44,37.7,2021-08-29 08:00:00
2021-08-29 08:15:00,186.3717,140.95732,36.0652,34.6417,35.66346,35.155393333333336,72.1685,85.89692,72.9616,156.00938,84.91577333333333,70.1,70.82,71.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.81168531666663,58.35841552013889,55.51035994166666,-0.0013797479166666,204.1004507674141,14.7115,22.11756848169256,21.27882703333334,22.70209915792475,62.23,62.84,62.94,68.81,67.9,106.8,414.2406666666666,-0.5851266666666667,15.898693333333334,94.88935333333332,-0.41526,34.68,22.44,40.89,2021-08-29 08:15:00
2021-08-29 08:30:00,188.37947333333332,150.27824666666666,35.807273333333335,34.63429333333333,35.817973333333335,34.78800666666667,86.46908666666667,85.83158666666667,88.17619333333333,169.93380666666664,84.85390000000001,70.15,71.08,70.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.462460423718,58.43030964423077,55.577260116025634,0.0009561038461538,243.22503089142336,15.727,22.454055488716847,21.351806850000003,22.30063657278623,62.5,63.02,62.92,68.05,67.09,104.71,436.902,-0.6366466666666667,16.00865333333333,94.88602,-0.4111,34.68,22.44,40.18,2021-08-29 08:30:00
2021-08-29 08:45:00,188.01092000000003,150.50181333333333,36.13924,34.523786666666666,35.5975,35.38126,86.25074666666666,85.84578666666667,88.21640666666667,169.72087333333332,84.84880666666666,70.23,71.32,70.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.0330020628205,58.37358242179487,55.76511110192308,0.0001353538461538,207.57563547673132,14.9244,22.66748783956928,21.389969008333324,22.37236628106109,62.72,63.23,63.12,68.36,68.13,104.36,433.7413333333333,-0.5693533333333334,16.122153333333333,94.8902,-0.4120999999999999,34.68,22.44,40.18,2021-08-29 08:45:00
2021-08-29 09:00:00,188.12789333333333,149.98976666666667,36.35454666666667,34.402860000000004,36.33136,34.851906666666665,86.08776666666667,85.85269333333332,88.12868,169.54409333333334,84.80829999999999,70.29,71.54,71.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.79235773214288,58.39102618630953,55.96889705714286,-0.0006726738095238,206.22412845582065,15.1294,22.83967942942138,21.47791418333334,22.617253349517625,62.92,63.4,63.27,68.08,68.21,104.25,435.38,-0.6671733333333333,16.24064,94.88884,-0.41106,34.68,22.44,40.18,2021-08-29 09:00:00
2021-08-29 09:15:00,238.72866666666667,150.02948666666668,86.57166000000001,215.90212666666667,215.40302,225.1138533333333,86.01204,85.90774666666667,88.06151333333332,169.60403333333335,84.79988666666667,70.6,71.89,71.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.68762980192304,58.38928540897436,56.68094733397436,0.0004744903846153,167.00800376575185,16.2223,23.156430711340533,21.775865024999987,23.09138445287704,63.05,63.55,63.41,67.98,66.92,104.93,433.8346666666666,-0.6247933333333333,16.31289333333333,94.88531333333334,-0.4112666666666666,34.68,22.44,40.18,2021-08-29 09:15:00
2021-08-29 09:30:00,240.83933333333331,149.22522666666666,90.00402666666668,227.60704,227.05906666666667,229.5255533333333,86.04641333333332,85.90661333333333,87.91311999999999,169.79934666666668,84.93431333333334,70.96,72.37,72.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.4270275702381,58.42970391607144,56.41413162083334,6.100328954761905,-659.3119660737084,16.6959,23.45794117802791,22.056452591666677,23.68524426400353,62.99,63.64,63.34,67.96,67.39,103.93,434.4186666666666,-0.6669133333333334,16.372519999999998,94.88826666666668,-0.41104,34.68,22.44,40.18,2021-08-29 09:30:00
2021-08-29 09:45:00,240.58206,149.33890000000002,89.91871333333333,227.47257333333332,226.84468,229.6266533333333,86.0565,85.91296000000001,87.75592666666667,169.92929999999998,85.18828,71.2,72.76,73.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.38604091597225,58.63066648333335,57.24223423055556,8.169148427083334,-2244.376560892976,17.0554,23.641099187940146,22.117325325000003,23.95439709245261,59.74,60.61,60.09,68.38,68.0,105.3,433.22533333333337,-0.6251933333333334,14.477486666666666,94.88676666666667,-0.4081933333333333,34.68,22.44,40.18,2021-08-29 09:45:00
2021-08-29 10:00:00,240.67758,149.11021333333335,90.29153333333332,227.43762,226.89166,228.99793333333332,86.04337333333334,86.06112,87.74519333333333,169.83735333333334,85.41946666666666,71.27,72.94,73.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.15666128012825,58.57015704166667,57.23542511987179,8.026362330128205,-1945.071950940414,17.3895,23.636074566325988,22.10088258333333,24.032102824511696,58.05,59.15,58.62,68.44,68.36,104.27,428.9773333333333,-0.66284,12.844586666666666,94.88644666666666,-0.4106333333333333,34.68,22.44,40.18,2021-08-29 10:00:00
2021-08-29 10:15:00,241.99393333333333,149.17486,90.27892,228.04871333333327,226.953,228.69272,86.02445333333334,86.24980666666667,87.90072,170.10286,85.37131333333333,71.33,72.55,72.07,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,261.49746761987177,58.579033588461535,57.75537513974359,9.070227564743591,-3021.161240988677,17.2227,22.981328206831904,22.051666975,22.789677451523744,56.63,56.21,56.2,69.43,145.7,186.0,672.85,16.684846666666665,12.031453333333332,94.88345333333334,-0.40838,34.33,36.4,50.97,2021-08-29 10:15:00
2021-08-29 10:30:00,239.05902,148.66168666666667,90.07127999999999,226.83182,226.05882,229.22493333333333,86.01572,86.41683333333334,87.96788,170.14095333333336,85.76680666666667,71.34,72.0,72.0,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,257.30442569487184,58.44954425961539,58.49680390128205,5.431831405769232,-3077.234234023472,19.2719,22.441348143256675,22.036991033333333,22.774220297514372,55.78,55.52,55.34,68.42,133.53,188.0,651.014,23.289573333333333,11.689886666666666,94.29404,0.16744,33.98,34.45,50.8,2021-08-29 10:30:00
2021-08-29 10:45:00,239.93912,148.36368,90.17649333333334,226.91930666666667,225.96750666666668,228.44602,86.06208,86.22922666666666,88.05719333333333,170.36560666666668,85.72402666666667,71.31,71.79,72.05,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,247.2956249166667,58.30385895,58.21857622986112,6.150768576388888,-2971.39263994571,20.5392,22.279714114812805,21.94552720833333,22.838515215595574,54.88,54.75,54.51,67.5,110.36,200.0,628.668,635.0115133333333,11.117966666666666,34.13895333333333,65.37300666666667,33.63,29.86,52.39,2021-08-29 10:45:00
2021-08-29 11:00:00,239.29666666666665,148.28177333333332,89.6805,226.2867733333333,225.70768666666663,228.68008,86.08860666666666,86.52591333333334,87.98165333333333,170.44808,85.76875333333334,71.28,71.76,72.05,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,244.33059424551283,58.18737163076923,59.30858264423076,7.382991079487182,-2832.8035576186007,19.4315,22.39511562380892,21.89382344166666,22.82820778085056,54.55,54.66,54.24,67.5,85.11,211.0,614.1126666666667,614.8737466666666,10.89394,30.437273333333334,69.45022666666667,33.63,25.62,53.98,2021-08-29 11:00:00
2021-08-29 11:15:00,240.50758,148.4471333333333,90.02783333333333,226.6141,225.90769333333336,228.45788,86.11262666666667,86.63479333333333,87.95774666666667,170.3608133333333,85.72153333333334,71.28,71.92,72.15,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,246.32834273181817,58.181693725757576,58.72085176818182,8.116490845454546,-2309.9253025211374,20.7324,22.54141402765373,21.894715,22.9337683199779,55.1,55.03,54.58,66.79,91.57,235.0,618.9486666666667,612.0928666666666,10.862606666666666,30.436913333333333,69.44793333333334,33.63,28.62,57.7,2021-08-29 11:15:00
2021-08-29 11:30:00,239.28072,147.85981333333334,89.79779333333333,226.06226,225.19485333333333,227.9198,86.09626666666666,86.67201333333333,87.94182666666667,170.38536666666667,85.62551333333333,71.33,72.01,72.12,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,252.1097380765152,58.23749133181818,58.21960940227272,12.750145084848487,-3091.1877754135417,20.7965,22.63663923395262,21.939343475000005,22.869668665657457,55.09,54.69,54.16,67.04,93.95,255.0,659.902,650.00726,10.99052,30.43613333333333,69.45058666666667,33.63,30.04,58.58,2021-08-29 11:30:00
2021-08-29 11:45:00,239.97886666666668,148.68723333333335,90.15995333333332,226.90588,226.19010666666665,228.87009333333333,86.07832666666667,86.62863999999999,87.90312,170.37670666666665,85.59382666666667,71.34,72.04,72.21,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,255.6645261486111,58.298392075,57.86804384097223,13.335032539583333,-3131.025374557081,21.6332,22.6263571756607,21.954597875000005,23.099223700387935,55.08,54.51,53.83,67.09,92.72,278.0,677.2546666666666,668.4467533333334,10.810186666666668,30.43166666666667,69.44868,33.63,30.04,61.42,2021-08-29 11:45:00
2021-08-29 12:00:00,240.5645933333333,148.80279333333334,89.16909333333334,226.55416666666667,225.75312666666667,228.99794666666668,86.08598,86.6524,87.91012,170.57452666666669,85.64083333333333,71.4,72.01,72.27,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,263.5571252763889,58.26318607291668,57.76443800416666,19.08255033888889,-3203.736100034328,21.3884,22.600653792822527,21.9531119,22.66874678713515,55.03,54.29,53.56,67.04,95.47,311.0,725.5666666666667,711.5855466666667,10.773446666666668,30.432773333333333,69.44807333333333,33.63,30.57,66.55,2021-08-29 12:00:00
2021-08-29 12:15:00,240.00404666666665,148.39660666666666,90.66477333333334,227.00982,226.50002,228.01766,86.11431999999999,86.59831333333334,87.9858,170.7194333333333,85.65931333333333,71.42,71.99,72.29,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,268.06114621111107,58.34622376250001,57.66685770416667,18.72850440555556,-3183.9620577474484,22.4541,22.608492223670112,21.981147641666663,22.8618232348245,54.74,54.6,53.6,67.93,92.03,323.0,748.1413333333334,730.5553666666667,10.885306666666668,30.434673333333333,69.44817333333334,33.98,27.56,68.85,2021-08-29 12:15:00
2021-08-29 12:30:00,240.90545333333333,148.48860666666667,89.91428666666667,226.88360666666668,226.18983333333333,228.21392,86.13847333333334,86.5866,87.91545333333333,170.85975333333332,85.66592666666666,71.44,72.01,71.86,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,266.7943965041667,58.38929783666667,57.87205961333332,14.336551175,-3669.929994250047,23.2277,22.608492223670112,21.988675316666665,22.83874733284404,54.91,54.23,53.4,67.52,94.47,293.0,759.4446666666666,744.0656733333333,10.80806,30.43412,69.44887999999999,33.98,28.62,64.25,2021-08-29 12:30:00
2021-08-29 12:45:00,239.42275333333333,147.90358666666668,89.902,226.21438,225.03099333333333,227.70214,86.11770666666666,86.63818666666666,87.90534666666667,170.90552,85.72292666666667,71.52,72.01,72.04,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,273.7188956891667,58.39476190583333,57.30358809833333,6.343277123333334,-3444.2386833177857,23.3059,22.629054170732218,22.040551625,22.928834249513105,54.91,54.41,53.42,67.55,97.36,327.0,788.8966666666668,768.7213800000001,10.928053333333333,30.43641333333333,69.44915999999999,33.98,29.51,67.08,2021-08-29 12:45:00
2021-08-29 13:00:00,240.37734,148.36107333333334,89.68369333333334,226.2294533333333,225.85066666666663,228.39736,86.11161333333332,86.61460000000001,87.92896,171.00276,85.75502666666667,71.57,72.02,72.03,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,277.1714649736111,58.42353104166667,57.50228665833333,17.419497788194445,-3665.10375881998,23.1116,22.572253238581425,22.12623859999999,22.699647680990157,54.94,54.26,53.2,67.62,96.8,333.0,813.434,796.6908866666668,10.861993333333334,30.43564,69.44718666666667,33.98,28.27,67.79,2021-08-29 13:00:00
2021-08-29 13:15:00,88.53500666666667,17.380166666666664,78.53511333333333,216.26266,215.05634,217.91545333333332,86.03804,86.63998,87.84740666666667,171.03428,85.71164666666667,71.6,71.93,72.03,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,275.9183556590278,58.38346548888888,57.997920425,18.837978474305554,-3442.8180125211243,24.7676,22.554394007942506,22.117697566666664,22.609401199936144,54.95,54.18,53.25,68.44,94.33,339.0,809.0753333333333,793.9917800000001,10.72492,30.4294,69.44553333333333,33.98,27.03,70.09,2021-08-29 13:15:00
2021-08-29 13:30:00,77.43705333333334,7.949106666666667,77.99803333333332,215.52036,214.8787,217.39664,86.03272,86.68270666666668,87.27632666666666,170.88878666666668,85.67964,71.61,71.85,71.77,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,269.5116418128205,58.34819940384615,58.45286827884616,29.78693782179488,-3349.3305772822177,24.9174,22.600653792822527,22.07352630833333,22.555210248191717,55.08,54.3,53.33,67.63,80.51,302.0,777.5086666666666,765.5257266666666,10.709093333333334,30.432626666666668,69.44940666666666,33.98,25.8,64.6,2021-08-29 13:30:00
2021-08-29 13:45:00,77.63219333333333,8.090026666666667,77.17600666666667,214.1652,213.50132666666667,216.59298666666663,86.0397,86.61339333333333,87.02576666666667,170.87843999999998,85.58244666666666,71.64,71.87,71.99,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,269.8753419288461,58.31313990384616,58.23916114743589,23.12437344294872,-3325.8361056145254,24.7658,22.63663923395262,22.14644299166666,22.388085098969043,55.11,54.62,53.31,68.01,69.48,338.0,771.068,754.5571199999999,10.722486666666668,30.430533333333337,69.44744666666666,33.98,24.91,69.03,2021-08-29 13:45:00
2021-08-29 14:00:00,77.29245333333333,8.022160000000001,77.45094,214.5591333333333,214.53014,216.92211333333336,85.96872666666667,86.59962,86.96978666666668,170.80454,85.64444,71.67,71.95,72.2,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,270.3976357737179,58.25787404166666,58.11331972692308,33.23510128910256,-3387.3525503647707,25.041,22.713767632504585,22.109810008333334,22.527030075539813,55.09,55.0,53.23,67.37,68.81,356.0,760.2466666666667,751.6142133333334,10.652913333333334,30.43384,69.44789333333333,33.98,25.09,70.27,2021-08-29 14:00:00
2021-08-29 14:15:00,235.8291133333333,138.08742666666666,89.07423999999999,224.57068,222.4508066666667,226.60980666666669,86.01364,86.60259333333333,86.99852666666668,169.9300266666667,85.63319333333334,71.71,72.07,74.13,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,221.53988249166667,58.32944138076924,57.64027940961538,32.73400714615384,-2178.803220447765,24.6278,22.79337409385039,22.162429158333342,24.91236707122988,55.27,55.36,55.22,67.2,62.96,105.41,500.7193333333333,511.95508,10.764566666666669,30.43201333333333,69.4494,33.63,24.91,41.42,2021-08-29 14:15:00
2021-08-29 14:30:00,238.43747333333332,147.33092666666667,89.79088,225.0229,223.99928,227.44388,86.05253333333333,86.55045333333332,87.30032666666666,167.8272266666667,85.63732,71.8,72.31,75.96,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,212.44215798333332,58.29111282499999,57.65365153333333,33.03155806388889,-1623.4025680519635,25.699,23.01489845715321,22.17342001666667,26.56558203252609,55.05,55.71,55.4,67.12,68.38,105.1,422.91133333333335,434.19078,10.95902,30.43461333333333,69.44712666666668,33.63,22.97,41.42,2021-08-29 14:30:00
2021-08-29 14:45:00,238.44754,146.96278666666666,89.46365999999999,224.93411333333333,224.0831333333333,226.95086,86.04929333333332,86.50054666666666,87.60349333333333,167.14324666666667,85.47015333333334,71.84,72.6,77.26,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,211.5096893034722,58.48582280972223,57.624843750694446,33.01946516180556,-1793.471509293472,25.4331,23.21062649577493,22.31253384166667,27.441947232357847,54.96,56.02,55.74,68.05,69.06,103.44,422.8593333333334,432.7235666666666,10.96708,30.43395333333333,69.44875333333333,33.63,22.97,41.42,2021-08-29 14:45:00
