time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-08-29 15:00:00,237.93452,146.86660666666666,89.52648666666667,224.71162666666663,223.60042,226.75838666666667,86.01996000000001,86.51731333333333,87.74674,166.63812,85.26116,71.92,72.88,78.28,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.1490486923077,58.411581824358976,57.19825948653847,32.89276390128205,-1861.2414717167417,23.8351,23.45794117802791,22.3130912,27.80257239860225,55.04,56.21,55.74,67.82,68.36,129.46,426.9193333333333,434.8302733333333,11.06684,30.433086666666668,69.44592666666668,33.63,22.97,45.31,2021-08-29 15:00:00
2021-08-29 15:15:00,237.98664,146.74389333333332,89.55754666666667,224.74266,223.64968666666667,227.07470666666669,85.96400666666666,86.48078000000001,87.79242,167.00255333333334,85.35518666666667,72.01,73.18,78.38,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,233.8316662794872,58.46902963782051,57.47958359230769,32.91497532307692,-2559.6160645070963,25.251,23.661891739487487,22.36167990833333,26.65250965722464,55.45,56.12,55.31,68.09,67.54,216.0,550.69,556.2832266666667,11.08268,30.43252,69.44708,33.98,22.97,54.87,2021-08-29 15:15:00
2021-08-29 15:30:00,240.18794,147.48248,89.81544666666667,226.1454,223.98175333333333,227.11110666666667,85.98547333333333,86.43902666666666,87.78333333333333,167.78040666666666,84.99017333333333,72.08,73.45,78.11,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,235.1022005970238,58.439683857738096,57.7134919875,27.453265223214288,-2246.757985240673,23.4394,23.762421807081807,22.484559416666663,26.279408109998258,55.45,56.16,55.48,66.98,67.43,204.0,561.5813333333333,573.9039666666666,11.089653333333333,30.430866666666667,69.44848,33.98,22.97,53.81,2021-08-29 15:30:00
2021-08-29 15:45:00,239.3025133333333,147.68414666666666,89.90317333333333,225.89536666666663,225.0871733333333,227.57644666666667,85.95775333333333,86.36372,87.75256666666665,168.17162000000002,84.93314000000001,72.15,73.65,77.87,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,234.8159059442308,58.40899312115385,58.10690533269231,15.781226694871796,-2693.9809086169485,23.6652,23.907260401165388,22.467882483333323,25.97772487688076,54.72,55.65,54.66,67.35,68.09,188.0,561.6893333333334,571.9138133333333,11.07578,30.433966666666667,69.45018,33.98,22.97,51.15,2021-08-29 15:45:00
2021-08-29 16:00:00,238.72987333333333,147.5608,89.35864666666666,225.4302066666667,224.49876,227.94118666666665,85.86850666666666,86.40929333333334,87.76528,167.79549333333335,84.96972000000001,72.22,73.78,77.95,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,228.7289500595238,58.54936620119047,58.40014691130953,19.65904574940476,-2603.204843162314,23.591,23.94345494949232,22.53625610833334,26.26079506670891,54.72,55.65,54.89,68.03,69.25,181.0,523.4093333333334,539.90186,10.827026666666663,30.431933333333333,69.44882666666668,33.98,22.97,51.5,2021-08-29 16:00:00
2021-08-29 16:15:00,238.5097533333333,147.14480666666665,89.94784666666666,225.33657333333332,223.89409333333333,227.16359333333327,85.84014666666667,86.45246,87.72394666666668,167.60110666666665,84.99993333333333,72.27,73.92,77.97,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,226.20533260151515,58.485348606818185,58.3426079340909,25.885414977272728,-2133.6881949436747,22.7568,24.034016994769445,22.515533208333327,26.3502296156056,55.06,55.78,55.07,67.73,68.55,167.0,512.126,530.30096,10.806153333333333,30.430580000000003,69.44805333333333,33.98,22.97,49.91,2021-08-29 16:15:00
2021-08-29 16:30:00,238.3946733333333,146.74962,89.96591333333332,225.23338666666663,223.34435333333332,226.40481333333332,85.86667333333334,86.41356,87.73285333333334,167.7306933333333,85.04862666666666,72.32,74.01,77.95,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,224.6559208143939,58.53288011818183,57.88819730454546,6.68268225378788,-2310.623915149569,21.87,24.04182347183604,22.554293041666664,26.28704438260769,54.88,55.76,54.96,67.35,68.2,159.22,504.874,519.5917533333334,10.828253333333333,30.43002,69.45005333333333,33.98,22.97,48.85,2021-08-29 16:30:00
2021-08-29 16:45:00,237.82346,146.89996000000002,89.81783333333333,224.9901,223.72982666666667,226.94701333333333,85.82739333333333,86.42321333333332,87.64059333333333,167.4980866666667,85.15504666666666,72.37,74.11,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,223.72374110972223,58.39765554583333,57.842526312500006,17.657969288194447,-2288.9117936722646,21.8827,24.088386731419405,22.593095933333323,26.279248754586888,54.72,55.83,55.02,67.98,68.39,153.99,497.7286666666667,508.2050933333333,11.023466666666668,30.42586,69.44823333333333,33.98,22.97,47.43,2021-08-29 16:45:00
2021-08-29 17:00:00,237.62795333333327,146.43082666666666,89.51107333333333,224.3126266666667,223.67274,226.20651333333333,80.18516,86.4127,81.86378666666666,161.89619333333334,85.15353333333334,72.41,74.21,77.88,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,220.01939008680557,58.47714121388889,58.10145159513888,10.349748368055558,-2113.1218177330184,20.8998,24.13487851062104,22.60484535,26.24504774699369,55.03,55.98,55.4,68.05,68.65,137.23,476.572,486.2692866666667,10.91954,30.43104,69.44536,33.98,22.97,44.6,2021-08-29 17:00:00
2021-08-29 17:15:00,238.86772,146.86946666666665,89.59615333333333,224.92286666666664,224.01695333333333,226.74506666666667,0.6068266666666666,86.40236666666667,0.5999666666666666,84.68221333333334,85.02393333333333,72.45,74.24,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,217.27229843125,58.55740165694444,58.25579153333333,10.708806435416667,-1977.4895819491176,20.9082,24.052169909859515,22.59402535,26.140252191814227,55.39,56.5,56.04,67.85,68.14,126.25,460.1446666666667,471.0586466666667,11.078026666666666,30.43192,69.44645333333332,33.98,22.97,44.42,2021-08-29 17:15:00
2021-08-29 17:30:00,238.3853333333333,146.42129333333332,89.57954,224.67120000000003,222.61956,226.32688666666667,0.6065466666666667,86.37758666666667,0.5983866666666666,84.69102666666666,85.10792666666666,72.42,74.25,77.96,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.10748898141023,58.5078042974359,57.8420380724359,9.197272332051284,-1754.8805732239186,20.5959,24.031477576498048,22.585380550000007,26.134863850935066,55.69,56.81,56.34,68.31,68.63,119.43,448.5026666666666,456.57648,11.22152,30.43176,69.44753333333333,33.98,22.97,42.83,2021-08-29 17:30:00
2021-08-29 17:45:00,239.43858,147.5906733333333,89.25702666666666,225.74034666666665,223.9504333333333,227.86355333333333,0.60254,86.43889333333333,0.59832,84.69626666666666,85.16581333333333,72.43,74.27,77.96,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.5599441757576,58.63237487348485,58.23565164318182,13.211978770454548,-1405.866971172193,19.3886,24.023670918861285,22.521683841666672,26.106089476484613,55.71,56.9,56.58,68.0,68.98,117.79,433.976,435.21345333333335,11.291846666666666,30.43128,69.44845333333333,33.98,22.97,43.36,2021-08-29 17:45:00
2021-08-29 18:00:00,239.20639333333327,147.51681333333332,90.05563333333333,226.0051,225.49592,227.42298666666665,0.6028666666666667,86.3982,0.5991866666666666,84.77130666666667,84.97592666666667,72.42,74.3,77.96,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,212.01363460303028,58.48480119393939,58.92177094393939,8.231553500757576,-1501.4016552375274,18.08,24.02113222281878,22.53810005833333,26.082424214508023,55.98,57.04,56.9,67.52,67.7,105.71,426.84066666666666,429.5703533333333,11.495646666666666,30.427793333333334,69.44966666666666,33.98,22.97,40.18,2021-08-29 18:00:00
2021-08-29 18:15:00,199.33886,147.13362,50.12504666666667,57.83231333333333,58.06093333333333,57.71988666666667,0.5999666666666666,86.36125999999999,0.5973066666666667,85.76898,84.74442,72.29,74.02,74.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,250.34145825972223,58.17668127569444,59.7064359076389,4.1581660027777785,-2619.230026674683,18.4528,23.57928781974698,22.338203825000004,23.23586721465148,55.83,56.29,55.8,69.15,83.81,221.0,690.0413333333332,651.6407533333334,11.50194,33.134660000000004,66.75706,34.33,28.45,56.11,2021-08-29 18:15:00
2021-08-29 18:30:00,195.9672733333333,147.30792000000002,47.13329333333333,46.09447333333333,46.44264666666666,45.78834666666667,0.6019133333333334,86.60225999999999,0.599,85.43269333333333,84.55275333333334,71.97,73.75,73.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,226.421421750641,58.03397726153847,59.14990660064103,7.940377180128205,-2164.521811267193,18.1941,23.393544499411632,22.000905366666668,23.07859097287593,55.18,56.05,55.46,69.14,61.52,148.29,521.0053333333333,530.24868,11.283966666666666,30.431466666666665,69.44738000000001,33.98,25.62,47.08,2021-08-29 18:30:00
2021-08-29 18:45:00,196.58806666666663,147.79017333333334,47.49934,45.53202666666667,46.01070666666667,45.68925333333333,0.5985333333333334,86.67560666666667,0.5978466666666667,85.27407333333333,84.68516666666666,71.77,73.55,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.52780756282053,53.37913766217949,58.087679665384606,3.912816717948718,-100.63829392124735,17.6564,23.388387204011,21.948999383333334,23.43976225608316,58.36,59.23,59.07,68.0,64.07,133.54,461.2673333333333,152.7585,12.283173333333334,87.30574666666666,20.15764666666667,33.98,21.38,44.42,2021-08-29 18:45:00
2021-08-29 19:00:00,196.48301333333333,148.1586266666667,47.25571333333333,45.76432666666666,46.330360000000006,45.658926666666666,0.5996333333333334,86.62740000000001,0.5980733333333333,85.32270666666666,84.632,71.67,73.47,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.17075413525643,54.47610595384616,57.54654968589743,3.675167583333333,-1246.6271371368905,18.0631,23.491555993718407,21.92407220833333,23.553456465079197,57.78,58.8,58.18,68.01,72.76,124.35,464.7153333333333,23.168306666666663,13.916573333333334,92.16225333333334,2.31314,33.98,26.15,43.19,2021-08-29 19:00:00
2021-08-29 19:15:00,44.852426666666666,17.373273333333334,35.05567333333333,35.33824666666667,36.58904,35.969546666666666,0.59974,86.57688666666667,0.5974733333333333,85.34369333333333,84.54171333333333,71.49,73.33,73.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.65747429464287,54.68649858511905,57.0146950625,-0.0031768011904761,-1301.813646855726,17.4806,23.4090171041301,21.824013333333337,23.290161773681238,58.41,59.32,59.04,68.7,67.8,104.05,428.56,-0.6145933333333333,13.36952,94.88258,-0.4114066666666666,33.98,22.44,40.18,2021-08-29 19:15:00
2021-08-29 19:30:00,34.406373333333335,7.943313333333333,34.68416666666667,34.649993333333335,35.47866666666667,35.982953333333334,0.6024133333333334,86.54238666666667,0.6015466666666666,85.40004,84.45941333333333,71.31,73.04,73.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.91586459375003,55.37854482152778,57.21106361736111,-0.0024651541666666,-1518.3523720835149,16.1576,23.08678859120863,21.68224079999999,22.95214421847959,58.17,59.14,58.85,68.41,66.79,104.69,425.424,-0.5994066666666666,13.052473333333332,94.87624,-0.4096666666666666,33.98,22.44,40.18,2021-08-29 19:30:00
2021-08-29 19:45:00,34.16236,7.996513333333334,34.41945333333333,34.743006666666666,35.51014,35.74568,0.5991933333333334,86.63215333333332,0.6003933333333333,85.46230666666666,84.54100666666666,71.1,72.76,72.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.8717434205128,55.53921598461538,58.17813335576923,-0.0070022416666666,-1370.856349912865,15.2032,22.84236667214759,21.546074941666674,22.56576987005832,57.69,58.71,58.43,68.18,67.3,105.47,424.5613333333333,-0.5993200000000001,12.625986666666668,94.87552,-0.4091133333333333,33.98,22.44,40.18,2021-08-29 19:45:00
2021-08-29 20:00:00,34.28205333333334,7.94944,34.32406,34.61121333333333,35.493386666666666,35.03776666666667,0.6000666666666666,86.6322,0.59828,85.56577999999999,84.60083333333334,70.92,72.49,72.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.9210911051282,55.7467535096154,58.39961033589744,-0.0071076301282051,-1468.5347684236633,15.5683,22.70103375368933,21.39602750833333,22.177531712545544,57.45,58.48,58.23,67.6,67.1,105.1,426.2426666666667,-0.3518,12.514793333333332,94.87707333333331,-0.4073,33.98,22.97,40.18,2021-08-29 20:00:00
2021-08-29 20:15:00,34.209446666666665,7.989199999999999,34.315706666666664,34.51809333333333,36.03215333333333,35.062866666666665,0.5996466666666667,86.62625333333334,0.5970466666666667,85.63651333333334,84.66542,70.71,72.29,71.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.0604470053572,55.84507131369047,58.23275371964286,0.0015028059523809,-1387.4729829329756,15.6709,22.47758230707126,21.286788358333336,21.871655252012147,57.12,58.14,57.86,68.8,67.5,104.3,425.93733333333336,0.0459266666666666,12.25046,94.88178,-0.40706,33.98,22.97,40.18,2021-08-29 20:15:00
2021-08-29 20:30:00,34.314906666666666,7.906066666666667,34.82802,34.404846666666664,35.65436,35.13446666666667,0.5998933333333334,86.68009333333333,0.59948,85.75470666666666,84.70972666666667,70.63,71.98,71.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.2113601653846,55.96950299294871,57.43732083333334,-0.0011677173076923,-1301.0071844395402,14.0716,22.36187188018755,21.203192775,21.61258931448225,56.98,58.01,57.74,67.85,67.05,105.02,424.5386666666666,1.71688,12.273586666666668,94.88677333333334,-0.4122266666666666,33.98,22.97,40.18,2021-08-29 20:30:00
2021-08-29 20:45:00,34.72430666666666,7.924233333333333,34.333200000000005,34.65809333333333,35.71274666666667,35.610506666666666,0.6014066666666668,86.70357333333332,0.5983733333333333,85.87565333333333,84.75555333333334,70.4,71.81,70.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.27555821666667,56.06457138333333,57.765333306410255,0.0027140987179487,-1463.33276941725,14.0125,22.192447394415808,21.13377625,21.54075654451003,57.06,58.01,57.85,68.14,67.45,104.54,424.37,3.04658,12.27436,94.88366,-0.4114066666666666,33.98,22.97,40.18,2021-08-29 20:45:00
2021-08-29 21:00:00,33.27392666666667,7.850093333333334,34.165886666666665,34.41599333333333,35.83192,34.84944666666667,0.5981866666666666,81.03868666666668,0.5984133333333334,80.28371999999999,79.21632,70.26,71.63,70.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.24341530763888,56.166431814583326,57.74097743194445,-0.0058794770833333,-1278.5072926995956,14.1691,22.04877055433633,20.96573825,21.34545329253757,56.6,57.56,57.36,68.71,67.12,104.43,423.8066666666667,4.467013333333333,12.00976,94.88697333333332,-0.4135866666666666,33.98,22.97,40.18,2021-08-29 21:00:00
2021-08-29 21:15:00,34.139693333333334,8.01986,34.74203333333333,34.9173,35.60085333333333,35.33258,0.60482,0.5940466666666667,0.6008066666666667,1.1876600000000002,0.5966400000000001,70.04,71.3,70.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.91937580625,56.154619870138895,57.81619532083334,-0.0017151979166666,-1216.6349766962333,14.7576,21.87166415391698,20.810259450000004,21.08677713498992,56.45,57.47,57.25,68.01,67.25,104.08,425.3446666666667,4.4436333333333335,12.03912,94.88198,-0.4118866666666667,33.98,22.97,40.18,2021-08-29 21:15:00
2021-08-29 21:30:00,33.608066666666666,7.969686666666666,34.37284666666667,34.53424666666667,35.79964666666667,35.05522,0.6022666666666667,0.5947866666666666,0.5987933333333333,1.1849733333333332,0.59894,69.88,71.03,69.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,207.6993404506944,56.23018101875,58.1580469,-0.0014969083333333,-1238.463842286051,14.2857,21.71275207533432,20.831576658333336,21.104499801941586,56.87,57.54,57.57,43.16,66.9,78.11,392.36,3.27616,11.947473333333331,94.88185333333334,-0.4112066666666666,28.9,23.5,36.64,2021-08-29 21:30:00
2021-08-29 21:45:00,34.39064,7.989333333333334,33.78857333333333,34.14202,35.65365333333333,34.63468,0.5991133333333333,0.5963333333333334,0.5976133333333333,1.1801866666666667,0.5998066666666666,69.89,70.82,69.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.7390890909722,56.406813818055554,57.24003676944445,-0.0029843659722222,-1022.5116414808411,14.4771,21.56141271115632,21.009794666666668,21.278791825684948,61.41,57.77,62.91,44.83,66.94,79.7,361.29533333333336,-0.31638,12.091513333333332,94.88392666666668,-0.4130866666666666,29.07,23.5,37.52,2021-08-29 21:45:00
2021-08-29 22:00:00,33.65438666666667,7.98396,34.35534666666667,34.69372666666666,35.94113333333333,35.249966666666666,0.6023,0.5940733333333333,0.5986066666666667,1.18478,0.5976933333333334,69.92,70.55,69.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.5987448371212,56.658953137121216,57.617810075,0.0054644568181818,-1350.9032492045,15.0464,21.551166897348708,21.016820066666664,21.3636018918308,63.63,57.83,63.84,45.13,67.27,79.5,360.2813333333333,-0.5734933333333333,12.18098,94.88638666666668,-0.4131,29.07,23.5,37.52,2021-08-29 22:00:00
2021-08-29 22:15:00,33.774433333333334,8.087486666666667,34.20178,34.502586666666666,35.82453333333333,34.81264,0.6026266666666668,0.5945266666666666,0.5993333333333334,1.1857,0.59848,69.74,70.46,69.43,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.7593184444445,53.19302820694444,57.54619402569444,0.0029474520833333,-17.61555370730078,14.7248,21.510186620116883,20.82057040000001,20.98942054230878,58.56,59.11,59.14,66.7,66.04,104.82,408.112,265.4076733333333,12.634706666666666,94.88615333333334,35.49866,33.63,23.5,41.59,2021-08-29 22:15:00
2021-08-29 22:30:00,34.16262666666667,7.940693333333333,34.602713333333334,34.62298666666666,35.90118666666667,34.97966,0.6014066666666668,0.59466,0.5998466666666666,1.1856733333333334,0.5986866666666667,69.6,70.44,69.4,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.83483202,53.14490018583334,57.94535523583333,-0.0093558966666666,0.2005222900027145,14.7777,21.605145107795863,20.83137878333333,20.97405047426417,60.14,60.76,60.74,67.3,67.22,105.28,423.3686666666666,351.6271,14.511946666666669,94.88128,45.30735333333334,33.98,24.03,41.59,2021-08-29 22:30:00
2021-08-29 22:45:00,34.52903333333334,7.940233333333333,34.401666666666664,34.49012666666667,35.753640000000004,34.987853333333334,0.6010266666666666,0.5944866666666667,0.5996133333333333,1.1861733333333333,0.5994266666666667,69.58,70.57,69.37,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.5653685090909,53.0539254560606,58.47906801515151,-0.0021472348484848,0.2216756457428323,14.761,21.694994454415053,20.8550565,21.04578215967706,61.12,61.62,61.64,67.3,67.6,106.23,423.5086666666666,402.5983,15.27308,94.87392,57.25312666666667,33.98,24.03,41.59,2021-08-29 22:45:00
2021-08-29 23:00:00,33.9543,7.882213333333333,34.800846666666665,34.220346666666664,36.10873333333333,34.60691333333333,0.5999066666666667,0.5951266666666667,0.5971733333333333,1.1819066666666669,0.5994733333333334,69.68,70.66,69.34,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.83739163939396,53.05933785454545,58.630550738636366,0.0033205992424242,,14.6499,21.85594182745712,20.907512333333333,21.076097010359376,62.02,62.49,62.49,66.95,67.37,104.52,425.62466666666666,434.4774533333333,15.877999999999998,94.87088666666666,67.78151333333334,33.98,24.03,41.59,2021-08-29 23:00:00
2021-08-29 23:15:00,34.4928,8.2537,34.292226666666664,34.618453333333335,35.619373333333336,35.421126666666666,0.6030933333333334,0.5942133333333334,0.6008600000000001,1.19002,0.5973266666666667,69.74,70.75,69.39,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.81496920192305,53.055625059615394,58.78464183205128,-0.0014237339743589,0.1646053937186819,13.9581,21.922942843547844,21.00254273333333,21.125000844568376,62.74,63.24,63.23,67.52,67.67,105.77,427.1186666666666,442.32836,16.36488,91.51394666666668,69.32399333333333,33.98,24.03,41.59,2021-08-29 23:15:00
2021-08-29 23:30:00,34.128546666666665,7.98242,34.607013333333335,35.0398,35.896026666666664,35.0856,0.6032333333333334,0.5936466666666667,0.6005199999999999,1.1894933333333335,0.5982333333333333,69.79,70.84,69.43,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.98496350119044,53.06156386607143,58.86890090416666,-0.0014650720238095,0.1493401261170617,15.3461,22.002279496103935,21.071828508333333,21.17113194430118,63.37,63.76,63.81,67.2,67.54,105.6,426.8493333333333,440.1663466666667,16.751093333333333,84.86191333333333,69.3369,33.98,24.03,41.59,2021-08-29 23:30:00
2021-08-29 23:45:00,34.2956,8.016986666666666,34.347213333333336,34.67924666666667,35.64707333333333,35.21786,0.60076,0.59558,0.5994333333333334,1.1872133333333332,0.5993200000000001,69.84,70.89,69.45,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.2529127469697,53.06950500909091,59.525396607575765,-0.0002803704545454,0.1346404829430559,14.0751,22.08436874977201,21.127268141666665,21.24290194067777,63.93,64.34,64.37,67.23,67.62,105.34,427.5226666666667,441.14776666666666,17.113433333333333,79.83771333333334,69.34938000000001,33.98,24.03,41.59,2021-08-29 23:45:00
2021-08-30 00:00:00,33.89018,8.055973333333334,34.75994,34.59866,36.13679333333333,34.88928666666666,0.60046,0.5947866666666666,0.5972133333333333,1.18382,0.5998533333333333,69.87,71.02,69.5,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.4574647172619,53.07462047857143,59.61111248035714,0.0012405696428571,0.1404014236243288,14.7869,22.143538174842945,21.12938611666667,21.266178421405414,64.45,64.79,64.86,67.48,67.23,104.32,428.946,441.16108,17.412273333333335,76.47598666666666,69.35545333333333,33.98,24.03,41.59,2021-08-30 00:00:00
2021-08-30 00:15:00,33.9818,7.909859999999999,34.02732666666667,34.51324,36.40586,34.52684,0.6011266666666667,0.5952266666666667,0.5980733333333333,1.1858266666666666,0.5984066666666668,69.93,71.1,69.47,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.2766786661111,53.13262573777777,58.94195798722222,0.0027310394444444,0.1283756818356575,14.3863,22.22566167851943,21.167786525000004,21.304429484201137,64.83,65.21,65.28,67.67,67.78,105.77,429.488,442.7974333333333,17.67994666666667,74.53477333333333,69.35802,33.98,24.03,41.59,2021-08-30 00:15:00
2021-08-30 00:30:00,34.2558,8.000966666666667,34.347653333333334,34.72626666666667,36.29250666666667,34.754220000000004,0.6013333333333333,0.5952933333333335,0.5982733333333333,1.18618,0.59872,70.0,71.18,69.4,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.42215169333332,53.053180382777775,59.24586207722223,0.0007555949999999,0.1209180525611492,14.3901,22.279714114812805,21.243078716666663,21.31468502441629,65.23,65.63,65.63,66.89,67.32,104.64,429.41066666666666,443.24608,17.91658,73.55606666666667,69.36000666666668,33.98,24.03,41.59,2021-08-30 00:30:00
2021-08-30 00:45:00,34.13096,7.971086666666666,34.61888,34.548973333333336,35.848773333333334,34.99196666666667,0.6017266666666666,0.5941866666666668,0.5981000000000001,1.18552,0.5985266666666667,70.05,71.25,69.46,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.66133767166667,53.076419753888885,59.04197412888889,-0.0045170794444444,0.115805084655633,13.7724,22.32079000881356,21.270017475,21.30719581961671,65.58,65.9,65.9,67.29,67.07,104.86,430.246,445.29524,18.14536,73.55761333333334,69.36113999999999,33.98,24.03,41.59,2021-08-30 00:45:00
2021-08-30 01:00:00,34.03982,7.99736,34.52244,34.6873,36.37262666666666,35.306153333333334,0.6034533333333333,0.5936800000000001,0.6000733333333333,1.1881933333333334,0.59706,70.08,71.32,69.46,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.89479379777777,53.128107075,58.7285046061111,-0.00113598,0.1091143455631288,14.6102,22.354310597291654,21.337592541666663,21.309557220128795,65.9,66.21,66.16,67.39,68.06,105.9,429.9693333333333,446.1466266666666,18.33009333333333,75.03451333333334,69.35946,33.98,24.03,41.59,2021-08-30 01:00:00
2021-08-30 01:15:00,34.77774,8.095846666666667,34.89328666666667,35.047646666666665,35.76850666666667,35.46784666666667,0.6032933333333333,0.5935133333333333,0.6004866666666667,1.1886333333333332,0.59862,70.13,71.37,69.45,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,101.78250385666666,53.16387936777778,58.67984837944445,-0.0037736738888888,0.0947090237864347,13.9534,22.38213416659244,21.340551075000004,21.304429484201137,65.85,66.2,66.15,67.93,68.62,106.7,380.1686666666666,424.5101733333333,18.22686,75.19130666666666,69.35508666666666,51.49,40.28,59.29,2021-08-30 01:15:00
2021-08-30 01:30:00,34.09106666666666,8.024233333333333,34.72148,34.72172,35.70838666666667,35.097926666666666,0.6004,0.5956133333333333,0.59894,1.1840133333333334,0.6005199999999999,70.16,71.43,69.46,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.28608533555555,53.16743412055555,59.68718352777777,0.0025673355555555,0.0947164550854997,14.0021,22.400252187868432,21.3703583,21.31468502441629,65.9,66.21,66.16,67.57,68.68,105.43,382.7046666666666,432.53828,18.175146666666667,73.09722666666667,69.36324666666665,51.49,40.28,59.29,2021-08-30 01:30:00
2021-08-30 01:45:00,33.84513333333334,8.12382,34.73650666666666,34.8337,35.79774666666666,35.11134666666667,0.60214,0.5944466666666667,0.5993266666666667,1.1862533333333334,0.59926,70.2,71.45,69.45,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.21860285333334,53.0780154461111,60.45888374888889,-0.0036692966666666,0.0928186569400319,14.1942,22.400252187868432,21.348214666666664,21.319812897185727,65.92,66.26,66.26,67.02,68.41,105.77,383.6186666666666,431.57652666666667,18.22777333333333,73.04995333333333,69.35686,51.49,40.28,59.29,2021-08-30 01:45:00
2021-08-30 02:00:00,34.28362666666667,8.029626666666667,34.63326,34.63396,35.85747333333334,35.51454666666667,0.6036533333333334,0.59344,0.60056,1.1892866666666668,0.59784,70.21,71.48,69.48,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.06042512944444,53.13326688055555,60.57012428722223,-0.0040150005555555,0.09080638393403,13.5671,22.397823471328024,21.36158819166667,21.33006884865904,66.08,66.37,66.32,67.35,67.96,106.5,388.0753333333333,430.64260666666667,18.31777333333333,73.04493333333333,69.36167999999999,51.49,39.22,58.76,2021-08-30 02:00:00
2021-08-30 02:15:00,34.17153333333333,7.946753333333334,34.21787333333334,34.63798,35.8789,35.121946666666666,0.60286,0.5946533333333334,0.6000333333333333,1.18824,0.59756,70.24,71.48,69.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.01505851722224,53.10970410944445,60.18758596222222,-0.0050002711111111,0.0832629782076441,13.2762,22.42107592753041,21.39304083333333,21.35807453234173,66.13,66.43,66.42,67.37,67.25,106.42,390.2293333333333,433.13166,18.428873333333332,73.78013333333334,69.36164000000001,51.49,39.22,58.76,2021-08-30 02:15:00
2021-08-30 02:30:00,34.29801333333333,7.886893333333333,34.388659999999994,34.507126666666665,35.88358,34.995893333333335,0.6020266666666667,0.59482,0.5993933333333333,1.185366666666667,0.5988600000000001,70.26,71.53,69.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.06181568111111,53.12816174444445,59.56901433777777,-0.0003035216666666,0.082813665976601,13.9231,22.433504621228963,21.424332441666664,21.355709934327365,66.22,66.55,66.5,68.14,67.25,104.67,388.7133333333333,431.70174,18.52182,76.48042000000001,69.35428,51.49,39.22,57.88,2021-08-30 02:30:00
2021-08-30 02:45:00,34.18422666666667,7.993193333333334,34.902346666666666,34.83694,36.23200666666666,34.877766666666666,0.6030599999999999,0.5934533333333333,0.6003733333333333,1.1882266666666663,0.5966333333333333,70.26,71.55,69.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.12678910333332,53.07194402611112,58.836784818333335,-0.0028107355555555,0.0787620300013001,13.2406,22.444053811400067,21.37992653333333,21.365568487754786,66.28,66.64,66.61,67.35,67.85,105.56,388.04533333333336,431.91816,18.693246666666667,80.33442666666666,69.34506666666667,51.49,39.22,57.88,2021-08-30 02:45:00
2021-08-30 03:00:00,34.32166666666667,7.952586666666666,34.825026666666666,34.9597,36.00325333333333,35.21926,0.60312,0.59458,0.6005066666666666,1.18794,0.5983866666666666,70.29,71.58,69.49,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.1914098838889,53.11291204222222,59.08853232055556,-0.0033546177777777,0.0771089997497039,14.2446,22.472174152840296,21.43275794166666,21.34821758875927,66.5,66.83,66.81,67.29,67.27,105.28,388.89666666666665,433.64396,18.92322,86.64420666666666,69.33001333333333,51.49,39.22,57.88,2021-08-30 03:00:00
2021-08-30 03:15:00,34.110753333333335,7.954626666666667,34.30981333333333,34.69327333333333,35.77794666666667,34.710453333333334,0.5991333333333333,0.59654,0.5977333333333333,1.1806066666666666,0.6006933333333334,70.34,71.59,69.51,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.20252047944444,53.14811897611112,59.159724939444445,-0.0051168594444444,0.0798753601222267,12.1533,22.46460313021879,21.432448624999992,21.37109541826146,66.96,67.23,67.22,67.07,66.8,105.58,389.7713333333333,434.68591333333336,19.21147333333333,93.85404,69.32054,51.49,39.22,57.88,2021-08-30 03:15:00
2021-08-30 03:30:00,34.6318,8.070526666666668,34.28474666666667,34.92722666666667,36.00285333333333,35.19659333333333,0.6027333333333333,0.5941533333333333,0.5994133333333332,1.186586666666667,0.5983266666666667,70.4,71.62,69.55,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.19509253444444,53.1407035838889,59.72948957444444,-0.0059698966666666,0.0787662775741014,13.1698,22.48758846676856,21.47495235,21.394372381532836,67.5,67.76,67.72,67.82,67.9,105.38,391.0946666666667,425.0863866666666,19.47810666666667,94.86482,63.31828666666667,51.49,39.22,57.88,2021-08-30 03:30:00
2021-08-30 03:45:00,34.209806666666665,7.94224,34.636653333333335,34.84882666666667,36.493986666666665,34.88860666666667,0.6021,0.59366,0.5988466666666666,1.1857133333333332,0.59802,70.44,71.64,69.56,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.15675082222222,53.10704960611111,59.56090349166666,-0.0005815861111111,0.074567456176805,13.3213,22.51328094114388,21.466668875000003,21.40699733037718,67.68,67.99,67.92,67.2,68.23,105.64,390.872,368.48207333333335,19.673113333333333,94.86418,51.83669333333333,51.49,39.22,57.88,2021-08-30 03:45:00
2021-08-30 04:00:00,33.84746,8.222953333333333,35.00546666666666,34.60664,35.34986,35.28776666666667,0.6008333333333333,0.5953733333333333,0.59898,1.1852666666666667,0.5997199999999999,70.45,71.65,69.54,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.95158418222222,53.08345119611111,59.201600121666665,0.0013237572222222,0.0724008572238811,13.4498,22.505706427205556,21.486839624999995,21.4018682747236,67.73,68.02,67.92,66.72,67.09,105.17,391.6986666666666,304.60904666666664,19.608686666666664,94.86738666666666,42.7037,50.79,39.22,57.88,2021-08-30 04:00:00
2021-08-30 04:15:00,34.548739999999995,8.166193333333334,34.52731333333334,34.858293333333336,35.46875333333333,35.42299333333334,0.6023333333333334,0.5946066666666667,0.6004266666666667,1.1885733333333337,0.5993200000000001,70.43,71.63,69.46,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.88080786388888,53.09254920944445,59.10678592777778,-0.0029499399999999,0.0714452422683081,14.6205,22.49786516321757,21.495873775000003,21.365568487754786,67.53,67.78,67.71,67.73,66.97,104.67,390.69466666666665,261.84712666666667,19.39379333333333,94.86632666666668,36.99899333333334,50.79,39.22,57.88,2021-08-30 04:15:00
2021-08-30 04:30:00,34.04490666666667,7.943206666666667,34.29666,34.59276666666666,36.12958666666667,34.74077333333333,0.6014333333333333,0.5956133333333333,0.59838,1.1832266666666666,0.5985533333333334,70.36,71.59,69.37,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.89134662,53.125726715000006,59.00775470777777,-0.0008265688888888,0.0702634807524542,13.3976,22.456760712797745,21.45271216666667,21.296534930683663,67.17,67.48,67.36,66.98,68.83,104.69,392.2753333333333,237.0094,19.14625333333333,94.8694,33.84585333333333,50.79,42.58,57.88,2021-08-30 04:30:00
2021-08-30 04:45:00,34.13899333333333,7.954759999999999,34.369186666666664,34.566873333333334,36.3126,34.45914666666667,0.6011133333333334,0.5964133333333334,0.5978466666666667,1.1825133333333333,0.5997,70.3,71.52,69.26,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.96454922055555,53.07746761666667,59.75627144055556,-0.0009606844444444,0.0678798677403403,13.6274,22.40538884727204,21.400018483333334,21.227521565414406,66.88,67.19,67.04,66.48,68.11,105.04,391.0873333333333,216.7302666666667,18.93055333333333,94.87304666666668,31.614,50.79,42.58,57.88,2021-08-30 04:45:00
2021-08-30 05:00:00,33.87169333333333,7.895853333333333,34.53570666666667,34.579213333333335,35.87110666666667,34.78271333333334,0.6002666666666666,0.6059866666666667,0.5978133333333333,1.1822133333333331,0.5996133333333333,70.21,71.4,69.17,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.03702528722222,53.05818495277778,59.87127700555556,-0.0033956972222222,0.0678554976747302,13.374,22.359162334509563,21.359590449999995,21.14827718313927,66.62,66.95,66.81,66.04,68.73,104.04,393.22333333333336,211.13334666666665,18.745746666666665,94.86862666666666,30.705586666666665,50.61,42.58,57.88,2021-08-30 05:00:00
2021-08-30 05:15:00,34.19258,7.990893333333333,34.47809333333333,35.039766666666665,36.04591333333334,34.59977333333334,0.6016733333333334,0.5964333333333334,0.5988133333333334,1.1860333333333335,0.5995133333333332,70.16,71.36,69.02,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,97.81350624222225,53.12233790333333,60.27903289,-0.0007504216666666,0.0666425615030167,13.2448,22.31536674637772,21.32922575,21.06115480653102,66.32,66.64,66.55,67.95,69.38,103.2,392.5686666666667,205.69787333333332,18.605353333333333,94.8698,30.1201,52.01,42.58,57.88,2021-08-30 05:15:00
2021-08-30 05:30:00,33.666493333333335,8.16304,34.317840000000004,34.05063333333333,35.85299333333333,34.87532,0.6015333333333334,0.5931333333333334,0.5980866666666667,1.1827,0.5973400000000001,70.19,71.29,68.89,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.15090758722222,52.93796345111112,60.509328427777774,-0.0006302899999999,0.068535336083011,12.2291,22.258883561679568,21.26571254166667,20.97917376975306,66.15,66.47,66.37,68.29,68.0,104.23,392.98,200.81258666666665,18.483386666666664,94.86898666666666,29.76615333333333,52.01,42.58,57.88,2021-08-30 05:30:00
2021-08-30 05:45:00,33.742846666666665,8.195219999999999,33.99993333333334,34.18129333333333,35.79320666666667,35.14830666666667,0.59966,0.5925333333333334,0.5960133333333333,1.1787733333333332,0.5961266666666667,70.12,71.2,68.79,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.27317701666666,52.99189384388889,59.81704262888889,-0.0001997772222222,0.0696324700909885,13.3907,22.215095187236894,21.22644405833333,20.920035184148787,65.97,66.32,66.21,68.03,69.72,104.54,392.896,201.24776,18.378106666666667,94.87124,29.76696,52.01,42.58,57.88,2021-08-30 05:45:00
2021-08-30 06:00:00,34.224900000000005,8.024693333333333,34.23871333333333,34.68462666666667,35.68032,34.4965,0.6014933333333334,0.5935866666666667,0.59894,1.1855,0.5976199999999999,70.02,71.11,68.65,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.34458515444445,52.96556304166667,60.31983144722222,-0.0002930288888888,0.069418778542172,12.3018,22.171613181998453,21.216079716666663,20.838075826953173,65.97,66.23,66.15,68.49,68.46,103.73,392.7746666666666,203.1389,18.33296,94.87196,30.5373,52.01,42.58,57.88,2021-08-30 06:00:00
2021-08-30 06:15:00,34.19143999999999,8.019153333333334,34.40024666666667,34.240046666666665,35.731946666666666,34.544493333333335,0.59878,0.5921133333333334,0.5962866666666666,1.17886,0.59602,69.96,71.04,68.53,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.35615733166668,52.99868157222223,60.26301367722222,-0.0009363094444444,0.0715646902356139,14.1962,22.13568589659121,21.159376575000003,20.76637340441289,65.8,66.16,66.14,67.75,69.2,104.19,394.38666666666666,206.0056866666667,18.2981,94.87298666666668,31.30775333333333,52.01,42.58,57.88,2021-08-30 06:15:00
2021-08-30 06:30:00,34.06324666666667,8.061126666666667,34.21550666666667,34.25765333333334,35.774053333333335,34.80218,0.6004866666666667,0.59272,0.59788,1.1816466666666663,0.5961666666666667,69.89,70.99,68.41,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.29534036388888,52.96646259277778,59.819941793333335,0.0014516272222222,0.0708929491797234,13.1722,22.07923751927825,21.13894130833334,20.720284747536425,65.79,66.11,66.05,68.23,68.85,104.04,392.7120000000001,207.9562,18.288253333333333,94.87441333333332,31.541373333333336,52.01,42.58,57.88,2021-08-30 06:30:00
2021-08-30 06:45:00,34.08622666666667,8.110433333333335,33.746586666666666,34.097233333333335,35.8724,34.50725333333333,0.59892,0.5902466666666667,0.5957,1.17806,0.5936466666666667,69.84,70.95,68.32,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.67201758277778,52.757419006666666,59.552812036666666,-0.0022434111111111,0.070986842815455,13.0915,22.107616343883706,21.13696612500001,20.671878710861165,65.81,66.1,66.01,67.55,68.44,104.04,393.9093333333333,210.18934,18.2978,94.87534,32.04926666666667,52.01,41.17,57.88,2021-08-30 06:45:00
2021-08-30 07:00:00,34.1631,7.950753333333333,33.96612666666667,34.67411333333334,35.716,34.826033333333335,0.59784,1.8189,0.59482,2.3031866666666665,1.7644,69.81,70.87,68.27,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.75072838055556,52.73899153555556,60.00219291,-0.0040415216666666,0.0733614271914415,13.9503,22.03306036890785,21.094441591666666,20.636040594056112,65.79,66.1,66.01,68.29,68.88,105.02,392.90066666666667,210.7675,18.284913333333336,94.87311333333334,32.30007333333334,52.01,41.17,57.88,2021-08-30 07:00:00
2021-08-30 07:15:00,33.15753333333333,8.04498,34.95751333333333,34.21926666666666,36.07642,34.30338,0.5962666666666667,72.63179333333333,0.5944333333333333,72.56904,71.7819,69.86,70.92,68.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,135.3397916627778,52.69149515388889,59.86465319333333,0.0019187911111111,0.072552751918999,12.9849,22.10971451567474,21.237616466666672,21.29417421693654,66.07,66.1,85.28,55.71,63.35,354.0,511.9573333333334,309.4441733333333,18.31244,94.87506,32.829253333333334,33.28,24.74,100.0,2021-08-30 07:15:00
2021-08-30 07:30:00,34.51372,8.090793333333334,33.089166666666664,34.61452666666666,35.61866666666666,34.94321333333333,0.5968866666666667,86.06312,0.5947066666666667,87.31132000000001,85.38944666666666,69.99,71.06,70.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.2551534405556,52.61130998055556,59.46052798722223,-0.005747195,0.0767447584232887,13.163,22.284556347896626,21.321344699999997,22.08228902189916,66.22,66.31,86.13,44.1,65.45,293.0,710.9753333333334,424.7974,18.391486666666665,94.86897333333332,33.06678,31.0,25.97,70.62,2021-08-30 07:30:00
2021-08-30 07:45:00,33.91209333333333,8.029433333333333,35.31595333333333,34.59037333333333,35.69512666666667,35.407293333333335,0.5949866666666667,85.82819333333333,0.5908866666666667,86.60678666666666,85.08113999999999,70.17,71.21,70.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,182.6323739833333,52.59171524277778,59.16397762166668,-0.0014018755555555,0.0763469044863805,14.0393,22.4307981478284,21.391157466666662,22.637849522671843,66.39,66.56,105.19,71.79,64.83,81.68,533.0840000000001,292.13016,18.534973333333333,94.87013333333331,30.900313333333333,39.75,28.45,39.47,2021-08-30 07:45:00
2021-08-30 08:00:00,34.39908666666667,7.894993333333333,33.173993333333335,34.895406666666666,35.82835333333333,34.80345333333333,1.72434,85.82553333333334,1.7387733333333335,86.68464,84.97283333333333,70.11,71.31,70.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,140.82029729833332,52.647208076666665,58.756194165,-0.0005396272222222,0.0749441556883969,13.5245,22.500300607831264,21.378946716666665,22.583918397215143,66.49,66.81,67.25,68.32,68.59,83.55,379.2606666666667,148.11731333333333,18.621046666666665,94.86959333333334,27.495013333333336,40.81,31.1,43.72,2021-08-30 08:00:00
2021-08-30 08:15:00,183.16338,139.19320666666667,36.55988666666666,34.09334666666667,35.85628666666666,34.641600000000004,72.24322000000001,85.81754666666667,73.10191333333334,156.4914,84.72846666666666,70.15,71.41,70.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,116.97883999388888,52.650223725,60.07478919111112,-0.0037993305555555,0.0709169930979194,14.4145,22.72160303004944,21.428448549999995,22.156661388208192,66.32,66.7,66.68,68.99,68.89,105.77,397.6426666666667,158.26258,18.5008,94.86879333333331,26.60126,49.21,39.22,56.64,2021-08-30 08:15:00
2021-08-30 08:30:00,186.31566,148.48279333333332,34.867020000000004,34.72170666666667,35.67666666666666,34.83467333333333,86.47366666666667,85.84434666666667,88.08846,170.18010666666666,84.72315333333333,70.21,71.64,70.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.19598951666669,52.64728406444444,59.95907467055555,0.0020874944444444,0.0644268237564327,15.1119,22.939928299927487,21.5006747,22.094979151074085,66.11,66.46,66.5,68.06,68.62,106.16,395.4293333333333,167.33188,18.36902,94.87535333333334,26.732893333333333,52.19,42.4,58.58,2021-08-30 08:30:00
2021-08-30 08:45:00,185.54142666666667,147.51849333333334,37.07367333333333,34.26509333333333,35.70974666666667,34.97450666666667,86.20786,85.94048,88.04495333333332,169.85883333333334,84.68378666666668,70.34,71.86,70.54,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.51018542944443,52.643947687777775,60.009778620000006,-0.0016080761111111,0.0577755656435787,15.7262,23.05341361888469,21.52632999166666,22.197789951879145,66.15,66.51,66.42,68.01,68.18,106.59,394.6913333333333,171.31632,18.346353333333333,94.87164666666668,27.612006666666662,52.19,42.4,58.58,2021-08-30 08:45:00
2021-08-30 09:00:00,184.77624,147.6613,34.83964,34.35166,35.393800000000006,34.99199333333333,86.14501999999999,85.97711333333334,87.97466666666666,169.74150666666668,84.66648666666667,70.41,72.07,70.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.5651241438889,52.60431128277778,59.49721002611111,-0.0045062272222222,0.0495600640579069,14.8801,23.174367658440477,21.62518641666667,22.46526812815597,66.15,66.56,66.49,68.39,68.96,103.15,392.638,166.73962,18.402033333333332,94.87318666666668,27.558406666666663,52.19,42.4,58.76,2021-08-30 09:00:00
2021-08-30 09:15:00,236.78001333333336,148.13036,86.19340000000001,214.04296,212.25295333333327,223.27482,86.10790666666666,85.81716666666667,87.86348666666666,169.6936,84.66784666666668,70.59,72.4,71.37,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.53492495277776,52.61615053555556,59.37714405666667,0.0020234177777777,0.0367862472953811,15.9817,23.43480718133281,21.929243766666676,22.94676880696619,66.3,66.72,66.64,67.88,67.63,106.48,395.20133333333337,161.4100466666667,18.49159333333333,94.87249333333332,25.90506,52.19,42.4,59.65,2021-08-30 09:15:00
2021-08-30 09:30:00,240.04690666666664,147.20932,89.49402,225.73756,223.71828,227.42968,86.13692666666665,85.91709999999999,87.72862666666667,169.92592666666667,84.89703333333334,71.07,72.87,72.15,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.3394706072222,52.68453019722222,59.18268863888888,-0.0003574777777777,0.0269349317407417,15.8746,23.78573622691084,22.271060358333337,23.522443146769035,66.5,66.88,66.82,67.73,67.98,104.95,394.2773333333333,132.78723333333335,18.59974,94.87180666666669,22.94697333333333,52.19,42.4,59.65,2021-08-30 09:30:00
2021-08-30 09:45:00,239.5531533333333,147.59777333333335,89.79226,225.85523333333333,225.28976666666668,227.63408,86.00967999999999,85.97278666666666,87.58118666666665,169.70338666666666,85.19512666666667,71.49,73.33,72.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.34260496444443,52.66857865111111,58.70555257277778,0.0020596044444444,0.0148392436979656,16.9776,24.080581058094992,22.52534233333333,24.179947443976857,66.66,67.05,66.96,67.9,67.54,105.1,392.432,100.47459333333332,18.702766666666665,94.87128666666666,19.60872,52.19,42.4,59.65,2021-08-30 09:45:00
2021-08-30 10:00:00,239.63628666666668,148.07582666666667,89.66511999999999,226.8335,225.5936,228.13613333333333,85.92265333333333,86.14688666666666,87.47577333333334,169.62023333333337,85.25182,71.84,73.76,73.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.3901535361111,52.668404771666665,57.86170345,5.077673063888889,0.0084576642482593,17.6237,24.36020116081488,22.74098550833334,24.70687955864844,66.86,67.23,67.13,66.94,66.94,104.91,392.072,58.10142666666666,18.75496,94.86666,15.65238,52.19,42.4,59.65,2021-08-30 10:00:00
2021-08-30 10:15:00,239.45998666666668,147.56665999999998,89.85375333333333,226.29214,225.10398,227.5492333333333,85.91254666666667,86.13591333333333,87.41108666666666,169.52003333333332,85.26983333333332,72.14,74.16,74.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,100.68220571388888,52.62607366277778,58.004169382222216,6.6420457655555545,0.011605893856206,17.263,24.61945410308488,22.85640803333333,25.02172175117244,66.83,67.2,67.01,68.5,73.46,195.0,421.188,57.77566,18.795333333333332,94.87198,12.158973333333334,58.32,54.06,99.65,2021-08-30 10:15:00
2021-08-30 10:30:00,238.9883933333333,147.7816,89.58097333333333,225.97662,224.53118,227.66935333333333,85.82111333333334,86.19928666666667,87.47405333333333,169.65146,85.36836666666666,72.41,74.39,74.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,134.87139184055556,52.62239536777778,57.94145312888888,7.347405549444446,-0.0455536757216261,17.2368,24.69992479689546,22.99405529166666,24.94620620900565,66.72,66.83,66.64,67.57,104.4,266.0,573.3306666666666,28.77144666666667,18.71448,94.87167333333332,3.04276,43.43,43.82,87.79,2021-08-30 10:30:00
2021-08-30 10:45:00,239.80129333333332,148.3771,88.87266666666666,225.84292,225.01228,228.80853333333332,85.76826,86.22592,87.49438666666667,170.01048,85.40384666666667,72.65,74.47,74.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,205.81636274666667,54.123776872777775,57.63409309722223,7.871350913333333,-444.22616525133,17.0894,24.583160122088373,23.124764525,24.70429031193476,65.79,65.43,65.08,74.31,160.91,401.0,804.1493333333333,8.22082,18.22779333333333,94.87607333333334,-0.2862066666666666,36.43,41.34,90.09,2021-08-30 10:45:00
2021-08-30 11:00:00,238.48578,147.40695333333332,89.5677,225.33811333333333,224.15944666666667,227.35026666666667,85.77339333333333,86.08124666666666,87.69257333333333,170.80385333333334,85.45474666666665,72.81,74.24,74.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,254.29206886944445,55.04688766222223,57.68783602777777,8.666255786111114,-434.1005405592701,18.2433,24.132249025382578,23.10568205,24.34848189598415,64.5,64.21,64.07,68.47,153.47,384.0,948.6086666666667,19.33047333333333,17.119686666666666,94.87552666666669,-0.2828133333333333,36.78,42.93,92.92,2021-08-30 11:00:00
2021-08-30 11:15:00,238.58293333333333,146.96274666666667,89.16821333333334,225.50901333333331,223.4576,226.7315,85.75766,86.08223333333333,87.80617333333333,171.14245333333332,85.4539,72.94,74.05,74.22,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,276.9221351844444,56.31479429777778,57.926886425000006,8.730326665000002,-600.214951529801,17.6594,24.000345306781355,23.14160726666669,24.291341718695666,64.72,64.65,64.61,70.89,162.02,394.0,998.6773333333332,306.40134666666665,17.323526666666666,77.69238,18.307333333333336,37.83,47.0,99.29,2021-08-30 11:15:00
