time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-08-30 11:30:00,237.70276,146.26626666666667,89.85333333333332,224.51283333333333,222.59578,225.9545533333333,85.85996,86.06566666666666,87.85043333333333,171.56268666666668,85.71043333333334,73.08,74.11,74.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,294.8944832055556,57.48955235833333,57.50385846833333,8.970247121666667,-1705.4808801785352,19.3179,24.07540672839804,23.21762783333334,24.548352437258472,65.08,64.86,64.58,67.23,168.0,411.0,1034.002,584.8354533333334,17.77385333333333,60.47106,36.91067333333333,34.5,45.76,84.78,2021-08-30 11:30:00
2021-08-30 11:45:00,236.3934933333333,145.832,88.73480666666666,223.77246666666667,223.16178,225.9568933333333,85.87603333333333,86.19175999999999,87.90258666666666,171.70640666666668,85.50658666666666,73.08,73.79,73.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,279.92118230166665,57.80217741222223,57.76904876888888,8.560124680000001,-4515.783968519839,19.9882,23.594773616205487,23.07280854166667,23.972577670653152,60.32,59.22,58.69,71.55,155.05,400.0,1056.7493333333334,928.24758,15.134173333333331,36.51488666666667,62.61909333333333,36.95,43.64,84.07,2021-08-30 11:45:00
2021-08-30 12:00:00,237.54184,145.95129333333335,89.86254666666667,224.14722,223.65730666666667,225.8384133333333,85.92394666666665,86.18436666666666,87.79166666666667,171.14105333333333,85.43323333333333,72.92,73.46,73.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.8829225888889,57.78335783499999,57.01543011222222,9.388700380555555,-3743.235604175176,20.0751,23.321178411768926,22.90422405833333,23.64652291075862,57.54,57.3,56.76,63.14,95.71,220.0,789.5926666666667,790.8003266666667,12.62368,30.432946666666663,69.45045999999999,37.83,31.8,62.12,2021-08-30 12:00:00
2021-08-30 12:15:00,237.50680666666668,146.07572,89.76559999999999,224.2391133333333,223.76718,226.01180666666667,86.02285333333333,86.25653333333334,87.73078666666667,169.89159333333333,85.11859333333334,72.74,73.48,73.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,161.0435614788889,57.76353514444444,56.55959958,14.437566768333332,-3221.391739973201,20.8337,23.53784756381424,22.727228066666665,23.884544217667557,55.92,56.58,55.38,67.05,68.85,248.0,605.5713333333333,633.6373066666667,11.764526666666669,30.430466666666668,69.44642,40.63,31.63,71.68,2021-08-30 12:15:00
2021-08-30 12:30:00,238.02146666666667,147.17941333333334,89.61102666666667,224.86504666666667,223.9649533333333,227.03984,85.97077333333333,86.33450666666666,87.70212666666666,169.9750666666667,84.79686666666666,72.57,73.71,73.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,135.2186801438889,57.70849947277778,56.17425642833334,10.416639125555552,-3018.141058411018,21.0849,23.741754376100232,22.615030883333336,23.884544217667557,54.93,55.65,54.47,61.99,65.89,234.0,582.8293333333334,616.6265133333333,11.044706666666666,30.43296,69.45089333333334,43.08,34.81,83.72,2021-08-30 12:30:00
2021-08-30 12:45:00,237.17194,146.05939333333333,89.41979333333333,224.10136,222.58249333333333,226.00688,85.97283333333333,86.49394000000001,87.52046666666666,169.94729999999998,84.84748666666665,72.44,73.79,74.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,135.0236909061111,57.44394858555555,56.45029427333334,8.31854431277778,-2951.2469048573817,21.0605,23.79607129194096,22.503198225,23.91825457813019,54.72,55.44,54.36,67.98,68.23,262.0,587.3026666666667,620.7546,10.848986666666669,30.43289333333333,69.44710666666667,42.73,33.04,82.3,2021-08-30 12:45:00
2021-08-30 13:00:00,237.85174666666668,146.4726333333333,89.61021333333333,224.81906666666663,222.86839333333333,226.4023933333333,85.97876,86.46852666666668,87.62296666666666,170.03931333333333,84.90759333333334,72.37,73.86,74.28,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,143.32536526333334,56.15850324555556,56.99318523,9.777412235000002,-2656.718537261108,21.067,23.83489071835527,22.503488866666675,23.84324823895639,54.91,55.55,54.39,65.94,64.85,287.0,594.304,629.31616,10.905933333333332,30.432186666666663,69.44922,37.83,26.5,78.94,2021-08-30 13:00:00
2021-08-30 13:15:00,88.19905999999999,17.532213333333335,78.13454666666667,213.9591533333333,212.63855333333333,216.11514,86.00174,86.41022,87.63754666666667,170.01732666666666,84.90165333333333,72.33,73.91,74.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,162.69457088555555,54.625490795,56.65683043222223,12.648213373888892,-2058.899977477957,21.605,23.723736668232107,22.47527258333333,23.724109039149084,55.96,56.76,55.78,69.23,69.7,290.0,658.8573333333334,683.3995333333334,11.568673333333331,30.43454,69.44778,39.93,30.39,78.05,2021-08-30 13:15:00
2021-08-30 13:30:00,77.53013333333334,7.815393333333333,77.40205999999999,213.3085,213.07856666666663,215.1314133333333,85.93678,86.44797333333332,87.20421333333334,169.82546666666667,84.84580666666668,72.4,73.92,74.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,181.2834371338889,53.62996767333334,57.00443124,9.730468835,-1315.863265731149,20.658,23.72134797938469,22.600030041666667,24.063287056451884,58.07,58.77,57.89,62.34,61.58,337.0,699.2966666666667,711.3004733333333,12.86776,30.43517333333333,69.44989333333334,35.9,24.21,92.21,2021-08-30 13:30:00
2021-08-30 13:45:00,77.33325333333333,7.973339999999999,77.43903333333334,212.64419333333333,212.81260666666668,215.11460666666665,85.95363333333333,86.39167333333333,86.80908666666667,171.01336666666666,85.06808,72.56,73.97,74.6,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,243.3174358372222,54.09586944611112,57.13414728166666,14.974997175555552,-2352.788179424764,22.1327,23.723736668232107,22.69877925,23.91825457813019,58.9,59.39,58.32,68.81,63.93,401.0,841.7966666666667,822.5099333333333,14.037066666666668,30.432066666666667,69.44779333333334,36.08,22.79,86.2,2021-08-30 13:45:00
2021-08-30 14:00:00,77.49525333333332,7.959146666666667,77.49074666666667,212.74883333333332,212.01266,214.27975333333333,85.883,86.34382000000001,86.57489333333334,171.22912666666667,85.5208,72.64,73.93,74.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,260.102135755,54.67251803833333,57.00547949888889,10.63594631111111,-3268.6691952475708,21.2349,23.80388299490733,22.730138583333336,23.70607009005045,58.6,59.12,57.79,70.29,69.89,403.0,869.4346666666667,840.2339866666666,13.645073333333332,30.4358,69.44606,36.6,26.33,83.72,2021-08-30 14:00:00
2021-08-30 14:15:00,233.57639333333333,136.46646,88.61089333333332,222.57252000000005,220.95496,224.7855133333333,85.8672,86.33818666666666,86.67298000000001,171.31384666666665,85.47533333333334,72.72,73.9,74.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,260.8326567733333,55.00456156166667,56.63618882055555,16.601278349999998,-3346.9475076660706,21.4053,23.757254756440148,22.78756713333332,23.757802570480123,58.2,58.81,57.34,63.88,64.05,403.0,875.3960000000001,839.6675733333334,13.229386666666668,30.427633333333336,69.45111333333334,36.25,25.44,87.79,2021-08-30 14:15:00
2021-08-30 14:30:00,235.5187533333333,144.41004,89.86400666666667,222.20904,220.5350466666667,223.93566,85.89791333333332,86.35466,87.31136,171.51640666666663,85.17507333333333,72.78,74.07,74.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,254.57779393277775,55.26186503666667,57.10299507444445,11.61619673111111,-3375.150820553739,22.4356,23.89175043992958,22.78438468333333,23.659521619288967,57.51,58.19,56.54,68.68,68.47,397.0,871.4886666666666,838.5664666666667,12.840633333333331,30.43028,69.44968,36.43,26.5,100.0,2021-08-30 14:30:00
2021-08-30 14:45:00,236.57328,145.94384,89.42666666666668,223.32034,221.9725466666667,225.87884666666665,85.91043333333333,86.34894666666668,87.5474,171.53117333333333,85.15276,72.83,74.13,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,257.4480882105556,55.259921555,57.51919548611111,17.87007199111111,-3140.498290612055,22.1623,23.95896889515041,22.791748983333328,23.59747268759816,57.52,58.01,56.82,66.84,74.88,405.0,886.3193333333332,851.1571266666667,12.822133333333332,30.43312,69.44768,36.6,27.92,89.73,2021-08-30 14:45:00
2021-08-30 15:00:00,237.3463333333333,145.99791333333332,89.1061,223.8428133333333,223.16529333333332,225.6939,85.87353333333334,86.36586000000001,87.71552666666666,171.58533333333335,85.14081333333334,72.82,74.13,73.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,240.39829108222224,55.28896286777778,57.19354384,12.33000390111111,-3174.567639509353,22.197,23.876241666527164,22.871164816666667,23.610470493231677,57.48,57.77,56.82,67.12,81.18,370.0,866.33,834.3520933333333,12.788953333333332,30.43225333333333,69.44726666666666,34.85,26.86,82.12,2021-08-30 15:00:00
2021-08-30 15:15:00,236.0119,144.84666666666666,89.52831333333333,222.54433333333333,221.99445333333333,224.68934,85.89274666666667,86.33021333333333,87.83826,171.68231333333333,85.01765333333333,72.91,74.06,73.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,238.80584944333333,54.96017141444444,56.66091879444445,15.688167518333334,-3023.723852380189,21.4699,23.816742978560622,22.88784145833334,23.633665727986283,57.65,57.89,57.0,70.42,91.94,382.0,856.7986666666667,828.2841266666667,12.87914,30.431826666666662,69.44476666666667,38.0,30.04,87.96,2021-08-30 15:15:00
2021-08-30 15:30:00,236.6772733333333,145.27126666666666,89.67660666666667,223.31634,221.46027333333333,225.0813533333333,85.90178666666667,86.34601333333333,87.79428,171.63968666666668,84.98954,72.98,74.06,73.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,240.3242504,54.68022665555556,56.78524904388889,16.612259968333333,-2899.1237950755303,21.1762,23.793548126907297,22.908393175000004,23.581815161146835,58.16,58.41,57.54,73.43,91.7,378.0,875.768,845.6799066666666,13.143126666666667,30.430086666666668,69.4491,38.53,29.51,85.66,2021-08-30 15:30:00
2021-08-30 15:45:00,236.99943333333331,145.99787333333333,89.73624,223.76044,222.0274533333333,226.03647333333336,85.86031333333334,86.33416666666668,87.81918666666667,171.22843333333333,85.05894666666667,73.06,74.03,73.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,208.02628990944447,54.33575830888888,57.52923981388889,9.20545957777778,-2416.279005252304,22.1681,23.81169410439469,22.93833748333333,23.773324786957858,58.43,58.56,57.89,65.11,91.05,332.0,804.2986666666667,789.5843,13.270326666666667,30.42972,69.44829333333334,36.78,31.27,81.24,2021-08-30 15:45:00
2021-08-30 16:00:00,236.51484666666664,145.28608666666665,89.64108666666668,223.15563333333333,221.31247333333332,225.15864666666667,85.78764,86.23238666666666,87.77362,170.87807333333333,85.02941333333334,73.14,74.06,74.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,208.10709211,53.99631261722222,57.68987154444444,14.28196993777778,-2180.81334502,20.341,23.82983961717412,23.029631583333337,23.985578147679743,59.09,59.28,58.8,71.29,103.96,349.0,807.3439999999999,796.5024533333333,13.717473333333334,30.42553333333333,69.45138,39.58,37.28,100.0,2021-08-30 16:00:00
2021-08-30 16:15:00,237.46697333333333,146.45156,89.18344,224.1663,222.6914,226.2431,85.86466,86.33746,87.8204,171.26986,85.07015333333334,73.23,74.09,74.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.42302759611115,54.02664812222223,58.04231994944444,15.058210866666666,-2172.730881460485,22.0785,23.853038000149013,23.106414858333338,23.86648229387225,59.72,59.92,59.45,69.96,108.31,369.0,841.256,818.4573533333333,14.246366666666669,30.43237333333333,69.44643333333333,38.0,33.57,84.42,2021-08-30 16:15:00
2021-08-30 16:30:00,236.21336666666667,145.30595333333335,89.24726000000001,222.8737,222.05517333333333,225.1565733333333,85.93696,86.30446,87.88449999999999,171.47744,85.03156666666668,73.36,74.14,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.15034001,53.832035303888894,57.987760692777776,15.195815255000005,-1892.0884121547476,21.9852,23.868544119171474,23.21843525,23.9207886952338,60.46,60.53,60.16,71.7,119.7,359.0,839.1706666666666,815.9258866666667,14.64792,30.43012,69.44712,39.23,39.75,90.27,2021-08-30 16:30:00
2021-08-30 16:45:00,236.1210133333333,144.69991333333334,89.78548,222.81380666666664,221.7412133333333,224.42144,85.88452666666667,86.28998,87.96368666666667,171.32520000000002,85.09346666666667,73.5,74.11,74.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.52702990111112,53.78198095111111,58.36681727777778,10.67474598277778,-1888.651777238198,21.1123,23.938283900968884,23.290827425,23.944145624056542,61.09,61.11,60.87,69.77,119.48,349.0,859.2606666666667,837.8315866666667,15.16282,30.42828666666667,69.44915333333333,37.3,34.81,78.05,2021-08-30 16:45:00
2021-08-30 17:00:00,236.5230933333333,145.38742666666667,89.6614,223.36754,222.0741,225.26820666666663,80.2087,86.12537999999999,82.06314666666667,165.72397333333336,85.06591333333333,73.63,74.15,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.7165223472222,53.75264312777778,58.29554564111111,15.850972093333334,-1832.0606825242764,21.4614,23.886580716984724,23.4074227,23.89236680664737,61.76,61.73,61.44,65.74,129.34,361.0,884.726,852.7564666666666,15.5776,30.4303,69.45232666666668,36.08,38.69,87.26,2021-08-30 17:00:00
2021-08-30 17:15:00,238.1286,146.53369333333333,89.50889333333333,224.78776666666667,222.92659333333333,226.62947333333327,0.6003666666666666,86.12664666666666,0.5940866666666668,87.02937999999999,85.15076,73.75,74.12,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.82029745666668,53.70111530111112,58.96965132777778,15.052277073333332,-1662.8339155230597,21.6599,23.886469959691283,23.427213399999985,23.845777019351942,62.45,62.37,62.12,64.57,131.64,321.0,888.4433333333333,858.95976,16.031906666666668,30.428186666666665,69.44751333333333,38.7,46.29,85.66,2021-08-30 17:15:00
2021-08-30 17:30:00,238.09338,146.67537333333334,89.5292,224.58712666666668,223.0024533333333,226.68022,0.60024,86.14662,0.5936866666666667,87.01145333333334,85.37841333333334,73.83,74.11,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.03786347666667,53.64213963111112,57.794513441666666,13.47399595777778,-1453.8299991678878,21.1696,23.860734077501604,23.460994683333336,23.85107072426217,62.94,62.91,62.66,65.52,146.64,329.0,881.7766666666666,848.8182066666667,16.311286666666668,30.42889333333333,69.44804666666667,37.48,47.7,100.0,2021-08-30 17:30:00
2021-08-30 17:45:00,239.62632666666664,147.67414666666667,89.42544,225.96226,223.65852,227.73238,0.6005866666666667,86.10874666666668,0.5953,86.93179333333335,85.54709333333334,73.94,74.11,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,198.57850880388887,53.58521457,58.65173945833333,10.152196375,-1254.3406458588308,20.1657,23.84270124272058,23.508124408333337,23.876835708944213,63.54,63.41,63.36,79.01,156.4,317.0,861.3853333333334,828.2987266666667,16.74284,30.43545333333333,69.44759333333333,39.58,45.58,76.81,2021-08-30 17:45:00
2021-08-30 18:00:00,239.018775,147.39220625000002,89.648275,225.5094625,224.31704375,227.48295625,0.59930625,86.0819375,0.5948125,86.85544375,85.42850625,74.02,74.11,73.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,187.13841760166667,53.38290412222222,56.58234991611111,8.735487962777775,-1203.6007339856783,19.6418,23.816861635074247,23.568874625,23.95450296279756,64.18,63.98,63.99,68.88,165.0,299.0,837.95125,809.30353125,17.18530625,30.43241875,69.44826875,40.11,64.31,80.35,2021-08-30 18:00:00
2021-08-30 18:15:00,195.8465,147.84445714285715,47.63672142857143,45.71085714285714,45.52657857142857,45.66085,0.6005428571428572,86.03707857142857,0.5996785714285714,86.74601428571428,85.44672857142858,73.95,74.01,73.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,180.97223229055555,53.77635499777778,57.484730442777774,6.407518236666667,-1157.0406137080129,18.7535,23.809050623553333,23.40832208333333,23.830249420670555,64.9,64.71,64.76,66.46,156.13,278.0,820.7757142857143,796.9957785714286,17.617942857142857,30.42785,69.45446428571428,40.81,100.0,80.71,2021-08-30 18:15:00
2021-08-30 18:30:00,197.89738,148.54136,47.56909333333333,46.09436,46.39968,45.83291333333333,0.6,85.99534,0.5981533333333334,86.04038,84.53772000000001,73.75,73.83,73.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,164.85259965333336,53.63645468333334,58.659430772777775,7.5278517211111105,-881.7825977677336,18.9408,23.620444870198128,23.288253816666664,23.752628752648263,65.59,65.48,65.62,69.17,150.83,200.0,716.1013333333334,715.8708533333333,17.94348,30.43208,69.44861333333333,42.03,61.84,65.84,2021-08-30 18:30:00
2021-08-30 18:45:00,196.55716,148.51146666666668,47.7852,46.02013333333333,46.13818,45.87821333333333,0.6021933333333334,86.03431333333333,0.6000533333333333,85.5362,84.43412666666667,73.59,73.74,73.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,143.56358206,53.562174112777775,57.49251918944444,6.6025254644444455,-774.0096950420264,19.0222,23.540653182363314,23.151740208333333,23.9104324768324,66.21,66.25,66.37,66.35,132.61,178.0,608.9233333333334,624.9244,18.22488,30.432920000000003,69.44962000000001,42.21,57.24,64.07,2021-08-30 18:45:00
2021-08-30 19:00:00,196.58578,148.15760666666665,47.5241,46.154673333333335,46.61568,45.7265,0.6004400000000001,86.04960666666666,0.59864,85.43849333333333,84.41113999999999,73.47,73.71,73.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,122.25310377944446,53.32461295611111,56.74443378888888,7.728970073888889,-146.76423150867498,18.2536,23.60760812571442,23.06020143333333,23.941610031538232,66.34,66.37,66.48,60.61,108.07,162.07,553.0006666666667,569.4719066666668,18.147226666666665,40.07666666666667,69.43257999999999,46.06,63.07,70.62,2021-08-30 19:00:00
2021-08-30 19:15:00,45.85768666666666,17.54581333333333,35.91168666666667,36.065513333333335,36.32635333333334,36.7727,0.6035733333333333,85.98128666666666,0.6026133333333333,85.44667333333334,84.39948666666666,73.37,73.82,73.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,106.10852534777776,53.16239589555555,58.24904741,3.25324395111111,1.8026768538230584,18.1065,23.80135943286274,23.081910766666667,23.985578147679743,68.49,68.83,68.79,66.72,97.26,149.74,498.3466666666666,522.2507333333334,19.80389333333333,68.80656666666667,69.36677333333334,49.39,56.01,68.14,2021-08-30 19:15:00
2021-08-30 19:30:00,34.216453333333334,8.070506666666667,34.97801333333334,34.9392,36.04762,35.20950666666667,0.6007266666666666,85.86263333333333,0.5983333333333333,85.27808,84.29475333333333,73.34,73.92,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,105.83562373222225,53.13168396666666,58.98283374833333,2.8822166000000005,1.6550586552774986,17.2746,23.91253845369573,23.11161531666667,23.94921777011785,69.86,70.09,70.13,63.75,108.8,142.59,481.42,500.8788266666666,20.817586666666667,92.6391,67.08669333333333,44.83,58.48,64.6,2021-08-30 19:30:00
2021-08-30 19:45:00,34.011833333333335,7.878766666666666,34.76042666666667,34.991973333333334,35.73544666666667,35.42318,0.60136,85.82815333333333,0.5995,85.24255333333333,84.24744666666668,73.32,74.0,73.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,102.74822748333334,53.133746369444445,59.79120647111111,-0.0003583033333333,1.563982436378162,15.7875,23.99000039840041,23.17892807499999,23.90525456389821,70.49,70.75,70.8,68.16,94.22,125.81,461.4273333333333,386.41764,21.275946666666663,94.85662666666668,45.56375333333333,51.14,55.83,63.01,2021-08-30 19:45:00
2021-08-30 20:00:00,34.66538666666667,8.143433333333332,35.49933333333333,34.973886666666665,36.083106666666666,35.87196666666667,0.6026266666666668,85.80093333333333,0.60078,85.20548000000001,84.23990666666667,73.3,74.0,73.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,103.74570761333332,53.09329080277778,59.42813223500001,-0.0037020361111111,1.4809692184111771,15.4235,23.987463906392748,23.160591666666665,23.793898802765,70.26,70.37,70.48,68.54,94.84,106.07,443.1793333333333,214.4008,21.03202666666667,94.85954666666666,27.527586666666664,48.86,49.12,56.28,2021-08-30 20:00:00
2021-08-30 20:15:00,35.480513333333334,8.017113333333334,34.75573333333333,34.874113333333334,36.07362666666666,34.96163333333333,0.5994266666666667,85.80302,0.5975133333333333,85.18346666666666,84.22191333333333,73.24,73.95,73.69,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,102.17239825388889,53.00026524611111,59.408645426666666,0.0018819933333333,1.401023915089012,16.0622,23.91253845369573,23.104089033333327,23.659521619288967,69.48,69.72,69.74,69.61,90.84,106.82,431.4993333333333,120.50362,20.41208,94.86113333333331,18.955486666666665,54.82,67.67,61.77,2021-08-30 20:15:00
2021-08-30 20:30:00,34.65504,7.683580000000001,34.03160666666667,34.90586,35.80249333333334,34.64595333333333,0.5969133333333333,85.99778666666666,0.59792,85.20361333333334,84.19737333333335,73.17,73.88,73.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.92742851777778,52.95527492333333,61.16476953777778,-0.0016528955555555,1.3229583318761882,15.721,23.819386270775908,23.014903641666656,23.41926330731826,68.77,69.1,69.04,68.01,81.21,105.34,419.372,66.6315,19.8413,94.86556,14.37944,52.89,50.18,59.82,2021-08-30 20:30:00
2021-08-30 20:45:00,33.349266666666665,8.1608,34.49896666666667,34.72492666666667,35.82744,35.08130666666667,0.5987733333333334,85.85953333333333,0.5963333333333334,85.26870666666667,84.20388666666666,73.09,73.83,73.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.67047458722222,53.01312422111111,60.81041598444445,-0.0022426922222222,1.2414074888544837,15.4128,23.78333622735414,22.93272020000001,23.233192629672374,68.19,68.63,68.52,68.36,71.27,104.73,404.602,38.56860666666667,19.453466666666667,94.86954666666666,10.692153333333332,53.06,42.58,60.0,2021-08-30 20:45:00
2021-08-30 21:00:00,33.52136,8.0298,35.128953333333335,35.12880666666667,35.845659999999995,35.51043333333333,0.6024266666666667,80.18941333333333,0.5990133333333333,79.71225333333334,78.76783999999999,72.98,73.87,72.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.38123842166668,53.06910064444445,60.25470390500001,-0.0040626577777777,1.1705669106996277,15.5516,23.868544119171474,22.861210333333336,23.03443734156815,67.66,68.15,68.06,69.19,68.06,106.01,394.474,31.4225,19.108586666666667,94.87331333333331,8.466813333333333,53.06,43.64,60.0,2021-08-30 21:00:00
2021-08-30 21:15:00,33.15664,7.943833333333333,34.825813333333336,34.59625333333334,35.89140666666666,34.9958,0.6015133333333333,0.5972733333333333,0.5974733333333333,1.180146666666667,0.5971533333333333,72.8,73.69,72.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.41431751944444,53.07067068833333,59.70601190388889,-0.0001365827777777,1.1158286971084337,13.8175,23.67221949183892,22.70162249166668,22.76121961586216,67.15,67.69,67.56,68.65,68.95,106.23,395.0826666666666,31.426113333333333,18.792793333333336,94.87364,8.4666,53.06,43.64,60.0,2021-08-30 21:15:00
2021-08-30 21:30:00,33.57086666666667,8.195633333333333,34.867626666666666,35.001020000000004,35.559173333333334,35.557300000000005,0.6055733333333334,0.5946666666666667,0.6011333333333333,1.18908,0.6071533333333333,72.61,73.56,72.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.58052640722222,53.060844359444445,59.43106644277778,-0.0044949,1.0545004876775872,14.2007,23.50703549914704,22.5588703,22.524322576263216,66.68,67.28,67.15,68.91,67.9,106.2,394.26,32.34040666666667,18.54714,94.87658666666668,8.464066666666666,53.06,43.64,60.0,2021-08-30 21:30:00
2021-08-30 21:45:00,35.048606666666664,8.0855,35.040526666666665,35.00394666666667,35.80842,35.5192,0.6042333333333333,0.5944066666666666,0.5993866666666666,1.1861666666666666,0.5973866666666667,72.43,73.39,71.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.57667593111113,53.04197016666667,59.265762442777785,-0.0022122216666666,1.0143272342601206,14.4733,23.396040036316947,22.49437158333333,22.36507713220982,66.32,66.9,66.81,69.33,68.16,106.25,393.69466666666665,37.18347333333334,18.30552,94.8792,10.003226666666666,52.36,43.64,60.0,2021-08-30 21:45:00
2021-08-30 22:00:00,34.459606666666666,7.96382,34.28756,34.663266666666665,35.88225333333333,34.80512,0.60134,0.5957399999999999,0.5989666666666668,1.1834533333333332,0.5991866666666666,72.31,73.23,71.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.53178100222222,53.055730026666666,59.295844795,-0.0041261972222222,0.971798361808397,14.2885,23.295576205411805,22.38265563333333,22.174500885024717,66.07,66.62,66.46,68.98,68.96,106.78,394.558,52.78049333333333,18.13993333333333,94.87545333333334,13.210306666666668,52.36,43.64,60.0,2021-08-30 22:00:00
2021-08-30 22:15:00,34.50089333333334,8.122766666666667,35.26979333333334,35.316766666666666,35.60082,36.024300000000004,0.6073666666666667,0.5936800000000001,0.6031533333333333,1.19266,0.59722,72.18,73.1,71.1,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.64337361777778,53.05707236222223,58.48650385055555,-0.0023262283333333,0.920925641756414,15.087,23.207768654437984,22.30380245833333,22.01516225405192,65.92,66.46,66.34,68.68,69.06,106.2,392.2126666666666,77.63108000000001,18.098740000000003,94.88066,15.742766666666666,52.36,43.64,60.0,2021-08-30 22:15:00
2021-08-30 22:30:00,34.719386666666665,7.847093333333333,34.694766666666666,34.8378,35.95052666666666,34.88066666666667,0.6033333333333334,0.5948733333333334,0.59888,1.1855266666666668,0.5982466666666667,72.05,73.02,70.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.68344203055555,53.07626282388889,57.61058618777778,0.0030680294444444,0.8866680727459257,14.7661,23.09193939782415,22.239988158333333,21.887062716786037,65.95,66.46,66.39,68.96,68.7,106.63,394.2753333333333,88.3079,18.15127333333333,94.88066,16.711,52.36,43.64,60.0,2021-08-30 22:30:00
2021-08-30 22:45:00,33.673633333333335,7.954733333333333,34.43163333333334,34.785493333333335,35.769193333333334,35.20702000000001,0.6016533333333334,0.5960666666666667,0.59912,1.18438,0.5991866666666666,71.96,72.87,70.6,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.7803715627778,53.13373353611112,58.13793900222223,0.0001335383333333,0.8262282853057275,15.6623,23.10224134799381,22.18978995,21.781617228435262,65.97,66.49,66.39,69.23,69.23,105.66,393.2406666666666,88.61586000000001,18.21194,94.88077333333334,16.7101,52.36,43.64,60.0,2021-08-30 22:45:00
2021-08-30 23:00:00,34.43866,7.91356,34.894753333333334,34.79346,35.944986666666665,34.73908666666667,0.6044333333333333,0.59468,0.6011933333333334,1.1902533333333334,0.5980733333333333,71.86,72.77,70.31,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.66024807555554,53.07958528333333,58.38837758111111,-0.0047648605555555,0.8016827246609519,14.667,23.035286672145503,22.13592946666667,21.67380848661918,65.98,66.46,66.37,68.89,68.06,105.56,393.1953333333333,93.02181333333333,18.235206666666667,94.87980666666668,17.536620000000003,52.36,43.64,60.0,2021-08-30 23:00:00
2021-08-30 23:15:00,33.59318,8.032306666666667,34.64996,34.94972666666667,35.834846666666664,35.43959333333333,0.6039533333333333,0.5950133333333334,0.6000333333333334,1.1888733333333332,0.60326,71.77,72.69,70.17,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.78127782722224,53.10686824,59.16588725,-0.0049627249999999,0.7589382534623702,15.4132,23.032815575757866,22.10676915833333,21.591318460627637,65.97,66.46,66.32,68.44,67.88,105.43,393.5326666666666,95.92266666666666,18.24764,94.87538666666666,17.803773333333332,52.36,43.64,60.0,2021-08-30 23:15:00
2021-08-30 23:30:00,34.67563333333333,8.067266666666667,35.14166,34.929433333333336,36.27732666666667,35.028220000000005,0.6039466666666667,0.59422,0.5996933333333333,1.1884733333333335,0.59716,71.68,72.58,69.99,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.9766794111111,53.11654697722222,59.69071618388889,-0.0023567827777777,0.717109314020888,15.8241,22.963202585239287,22.05858519166667,21.52498536575763,66.07,66.52,66.4,68.27,67.98,105.45,393.7493333333333,98.94998,18.317126666666663,94.87952666666666,18.35712,52.36,43.64,60.0,2021-08-30 23:30:00
2021-08-30 23:45:00,33.65972,7.779746666666667,34.52455333333333,34.76423333333334,36.35281333333333,34.31580666666667,0.5992999999999999,0.5960733333333333,0.5966066666666666,1.18038,0.59862,71.6,72.52,69.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.02590121222222,53.16156474055556,59.94881727611111,-0.0062416727777777,0.6905487206545707,15.072,22.93253472542068,22.038691125,21.468164755436703,66.25,66.61,66.5,68.24,68.44,105.43,393.872,96.58414,18.435773333333334,94.87731333333332,17.375673333333335,52.36,43.64,60.0,2021-08-30 23:45:00
2021-08-31 00:00:00,34.41459333333333,8.072446666666666,35.02824666666666,34.898246666666665,36.00826,35.301786666666665,0.60536,0.5946,0.60192,1.1929866666666666,0.5985466666666668,71.52,72.43,69.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.94286029666668,53.21904535388889,60.71539838388889,-0.0008587483333333,0.6342817186248104,15.2224,22.898971149688972,21.995286024999995,21.42238492191308,66.28,66.7,66.61,68.59,69.12,105.43,394.1046666666667,87.10096666666666,18.471946666666668,94.87792,15.803153333333334,52.36,43.64,60.0,2021-08-31 00:00:00
2021-08-31 00:15:00,33.905213333333336,7.88128,34.63559333333333,34.79059333333333,35.63021333333334,35.03742666666667,0.6038466666666668,0.5941066666666667,0.60058,1.1885133333333333,0.59846,71.45,72.36,69.62,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.80052311944443,53.20924433166667,60.86182106222223,0.0025867555555555,0.6144021651576459,15.1799,22.914410985524228,21.97138470833333,21.365966853953974,66.25,66.64,66.5,68.63,67.59,105.62,393.6666666666667,76.12439333333333,18.43578666666667,94.87725333333331,14.739753333333333,52.36,43.64,60.0,2021-08-31 00:15:00
2021-08-31 00:30:00,33.706806666666665,7.915946666666667,34.395133333333334,34.89488666666667,35.83837333333334,34.92369333333333,0.6023666666666666,0.5951666666666667,0.59974,1.18584,0.5984066666666668,71.39,72.31,69.44,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.90402160444444,53.16300968166667,60.67135961222223,-0.0001392044444444,0.5812508274384333,14.6387,22.793608550529143,21.939013500000005,21.276023918391843,66.1,66.47,66.36,67.95,68.62,105.97,393.374,73.53291333333333,18.330973333333336,94.8748,14.682173333333331,52.36,43.64,60.0,2021-08-31 00:30:00
2021-08-31 00:45:00,34.6879,8.0686,34.97134666666667,34.921573333333335,35.53365333333333,35.23286666666667,0.6032733333333333,0.5949266666666666,0.6012799999999999,1.18912,0.59958,71.32,72.25,69.34,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.98950389,53.12448961277778,59.631277063888895,-0.0023819366666666,0.5582674133514,14.7041,22.783085177032603,21.900730583333345,21.207015327509453,65.92,66.31,66.21,68.93,68.31,105.95,394.1806666666667,75.30416,18.23943333333333,94.87686666666669,15.811906666666664,52.36,43.64,60.0,2021-08-31 00:45:00
2021-08-31 01:00:00,33.871473333333334,8.21962,34.88900666666667,34.76515333333334,35.69063333333334,35.43534666666667,0.60402,0.5942133333333334,0.6009,1.1897066666666667,0.5992933333333333,71.27,72.16,69.21,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.86372430444445,53.21044340555556,58.57307976111111,-0.0051428205555555,0.5477483524999192,14.7581,22.731646855109037,21.840070525,21.13802653569502,65.79,66.23,66.13,68.54,67.32,105.23,393.624,88.06042000000001,18.18172,94.87447333333331,17.77556666666667,52.36,43.64,60.0,2021-08-31 01:00:00
2021-08-31 01:15:00,34.31876666666667,8.080213333333333,34.865033333333336,35.040933333333335,35.90547333333333,35.05043333333333,0.6030599999999999,0.5949866666666667,0.5995133333333332,1.1875399999999998,0.5987466666666666,71.2,72.09,69.09,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.90245883333334,53.19067531833333,59.36796530666666,0.0023053899999999,0.5198390096090056,15.3155,22.68805561231369,21.81928423333333,21.07097196645145,65.85,66.24,66.13,68.81,69.23,106.25,394.84,101.05152666666666,18.19536,94.87710666666666,19.245066666666663,52.36,43.64,60.0,2021-08-31 01:15:00
2021-08-31 01:30:00,34.07834,8.031873333333333,34.822453333333335,35.008406666666666,35.67662666666667,35.356199999999994,0.6044533333333334,0.5942799999999999,0.60078,1.1898333333333333,0.5986066666666667,71.11,72.06,69.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.95224264555556,53.20276782722223,59.62937674611111,-0.0045355372222222,0.4933357512596386,14.691,22.662346151365,21.783925866666667,21.03509840744545,65.9,66.32,66.25,68.93,67.71,105.86,392.762,106.70124666666668,18.2725,94.87978666666666,19.49874,52.36,43.64,60.0,2021-08-31 01:30:00
2021-08-31 01:45:00,34.092686666666665,8.005193333333333,34.459860000000006,34.68474666666667,35.50175333333333,35.19939333333333,0.60214,0.59594,0.6002133333333333,1.18848,0.59918,71.08,71.98,68.92,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.03949678833332,53.20354470666666,61.435223762777774,-0.0006525483333333,0.4583414707155397,14.9842,22.65206308005509,21.77853737500001,20.98619710092697,66.0,66.39,66.3,68.11,68.78,105.47,393.03133333333335,106.69568,18.35602,94.88118,19.496973333333337,52.36,43.64,60.0,2021-08-31 01:45:00
2021-08-31 02:00:00,34.15774666666666,8.02786,34.96350666666667,34.856480000000005,35.99044000000001,35.10888,0.6039533333333333,0.5952533333333334,0.6015866666666666,1.19154,0.5988266666666667,71.03,71.91,68.84,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.11287258611112,53.15838807833333,61.33022609944444,-0.0037142699999999,0.4343316819520607,15.0978,22.616075520817677,21.72748476666667,20.9582366436934,65.94,66.37,66.27,68.41,68.88,105.02,392.5053333333333,106.08581333333332,18.312653333333333,94.88137333333334,19.49978666666667,52.36,43.64,60.0,2021-08-31 02:00:00
2021-08-31 02:15:00,34.46421333333333,8.175733333333334,34.68709333333333,34.789406666666665,35.440846666666665,35.451726666666666,0.6020933333333333,0.59548,0.6009,1.1892466666666666,0.5991466666666666,70.98,71.86,68.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.10764144777778,53.18037254777778,60.34534524444445,-0.0011594716666666,0.4234299732828828,15.1249,22.58767418630731,21.69324966666668,20.90978944756404,65.94,66.34,66.21,68.38,67.88,106.18,394.7166666666666,107.11433333333332,18.33131333333333,94.88315333333334,19.495946666666665,52.36,43.64,60.0,2021-08-31 02:15:00
2021-08-31 02:30:00,34.26054666666666,8.109733333333333,34.77435333333334,34.99466666666667,35.90665333333333,35.203586666666666,0.6045200000000001,0.5939866666666667,0.6011866666666666,1.1910999999999998,0.5980933333333333,70.9,71.8,68.66,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.11736481388888,53.179922365,61.2001057661111,-0.0027461366666666,0.4144341446336726,15.32,22.57495291584644,21.674408641666663,20.864141482947502,65.94,66.32,66.25,68.65,68.44,105.77,392.7566666666667,112.25943333333332,18.31672,94.88428666666668,19.494666666666667,52.36,43.64,60.0,2021-08-31 02:30:00
2021-08-31 02:45:00,34.23922666666667,8.019833333333333,34.47550666666667,34.43780666666667,36.05224666666666,34.59981333333334,0.6015733333333333,0.5948399999999999,0.59904,1.1850133333333333,0.5987733333333334,70.84,71.76,68.6,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.9502268861111,53.19105480222222,62.20011403555555,-0.0032246583333333,0.387979565281653,15.0368,22.52626042141821,21.65014105,20.825500668054985,65.97,66.36,66.27,68.67,67.88,105.23,394.036,112.51502666666669,18.34209333333333,94.87794666666667,19.49871333333333,52.36,43.64,60.0,2021-08-31 02:45:00
2021-08-31 03:00:00,34.01750666666667,7.901846666666667,34.45462,34.67748,35.653866666666666,34.63334666666666,0.60096,0.5960733333333333,0.5970933333333334,1.1821333333333333,0.5988866666666667,70.8,71.7,68.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.97038629555554,53.12896138611112,61.11336173944445,-0.0010623855555555,0.3869147941460192,14.6056,22.518419729821744,21.626461099999997,20.77661593471862,65.94,66.31,66.22,68.71,69.2,106.12,393.8613333333333,107.26396,18.31806,94.88471333333334,19.497586666666667,52.36,43.64,60.0,2021-08-31 03:00:00
2021-08-31 03:15:00,33.685046666666665,8.00928,34.383,35.063613333333336,35.965786666666666,34.67537333333333,0.6011000000000001,0.5957333333333333,0.5985533333333334,1.1856933333333333,0.5991,70.76,71.66,68.4,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.012932825,53.16187494111111,59.96083617222222,-0.0026005127777777,0.3711913924954937,13.7917,22.467036242561505,21.607844875000005,20.720284747536425,65.79,66.23,66.1,68.98,68.86,105.41,393.53066666666666,111.44038,18.242113333333336,94.87978,19.62011333333333,52.36,43.64,60.0,2021-08-31 03:15:00
2021-08-31 03:30:00,34.036273333333334,8.126013333333333,34.498360000000005,34.8461,35.41012666666666,35.57094,0.60178,0.5942266666666666,0.5995733333333334,1.18708,0.5990466666666666,70.75,71.64,68.3,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.90605661722223,53.18985608277777,58.46149134,-0.0004408527777777,0.3568704833525624,14.0485,22.464331501963898,21.578268758333323,20.640680013586007,65.69,66.1,65.98,68.73,68.73,105.21,392.932,140.34143333333336,18.14717333333333,94.8837,21.298626666666667,52.36,43.64,60.0,2021-08-31 03:30:00
2021-08-31 03:45:00,34.0967,7.97524,34.81212666666667,34.95414,36.29854,34.93378666666667,0.6041066666666667,0.59408,0.6005533333333334,1.19052,0.5977733333333333,70.73,71.59,68.2,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.96713493222222,53.09862570777777,60.08226879888889,-0.0054244883333333,0.3419716235593487,13.0728,22.454055488716847,21.5476427,20.592283513970813,65.6,66.02,65.92,68.65,68.81,105.66,393.094,165.75271333333333,18.099586666666667,94.87759333333334,23.2796,52.36,43.64,60.0,2021-08-31 03:45:00
2021-08-31 04:00:00,34.28733333333333,8.12248,34.57918666666667,34.801246666666664,36.09474,34.92391333333333,0.6026,0.59488,0.6009,1.19006,0.5988399999999999,70.69,71.53,68.1,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.94470389722224,53.10346230277778,60.89070921722222,-0.0052906777777777,0.341075662771451,12.7558,22.39240749420537,21.486416883333323,20.51087450464621,65.59,66.02,65.91,68.81,69.25,104.89,393.2466666666666,187.37268666666665,18.11786,94.87763333333334,25.045946666666666,52.36,43.64,60.0,2021-08-31 04:00:00
2021-08-31 04:15:00,34.55067999999999,8.01534,34.344926666666666,34.85528,36.233246666666666,34.74898666666666,0.6038866666666666,0.5930933333333334,0.5996666666666666,1.1890066666666668,0.5976333333333332,70.67,71.48,67.98,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.94841888666666,53.16704575888889,60.33733434222222,-0.0037844644444444,0.3341550148183779,13.4852,22.36915183638308,21.48779759166667,20.448960092343214,65.68,66.03,65.97,68.67,68.42,106.5,393.968,192.35186,18.164466666666662,94.87582666666668,25.454306666666664,52.36,43.64,60.0,2021-08-31 04:15:00
2021-08-31 04:30:00,34.21635333333334,8.103526666666667,34.646973333333335,34.92558666666666,35.85518666666667,34.811173333333336,0.6020333333333333,0.59348,0.5986533333333334,1.1857733333333331,0.59844,70.66,71.42,67.89,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.84591962111112,53.09691232944445,57.79416413611112,-0.0012934105555555,0.3230886778777685,13.3639,22.379706502443184,21.52737675,20.41082944416098,65.74,66.07,65.99,68.44,68.8,105.71,394.66266666666667,196.5877,18.204726666666662,94.87697333333334,26.002386666666663,52.36,43.64,60.0,2021-08-31 04:30:00
2021-08-31 04:45:00,33.929586666666665,7.96866,34.22157333333334,34.540886666666665,35.55586666666667,34.95806,0.6013133333333334,0.5951066666666667,0.5988266666666667,1.18624,0.59966,70.66,71.4,67.81,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.93366085611112,53.134453227222224,56.33133278222223,-0.0050080238888888,0.3165889197854376,12.052,22.336195006664184,21.483629341666663,20.375009047220374,65.76,66.08,65.99,68.24,68.26,105.34,394.344,201.85382666666663,18.23814,94.87561333333332,26.470253333333336,52.36,43.64,60.0,2021-08-31 04:45:00
2021-08-31 05:00:00,34.07572666666667,7.998806666666667,34.82561333333333,34.67672666666667,35.51256,35.1497,0.6024733333333334,0.59442,0.5998666666666667,1.18788,0.5980333333333333,70.52,71.33,67.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.80133767611112,53.13855310666666,56.77965901722222,-0.00199751,0.3069464655924321,13.2168,22.353742395645558,21.442098349999995,20.326141416121573,65.79,66.1,66.01,68.65,68.13,105.34,393.7893333333333,208.8184666666667,18.26737333333333,94.87188666666664,26.946873333333333,52.36,43.64,60.0,2021-08-31 05:00:00
2021-08-31 05:15:00,34.08316666666666,8.14194,34.65719333333333,34.431659999999994,35.954766666666664,34.70724666666667,0.6009,0.59546,0.5983533333333334,1.18594,0.5988133333333334,70.47,71.29,67.65,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,97.82881428222224,53.02712459055556,57.22188227444444,-0.0042677227777777,0.3051225585310338,12.2871,22.284556347896626,21.418176433333333,20.29773971655311,65.79,66.16,66.09,68.83,68.6,105.75,394.6566666666667,212.3882866666667,18.264893333333337,94.87145333333332,27.35808666666667,52.36,43.64,60.0,2021-08-31 05:15:00
2021-08-31 05:30:00,33.97766666666667,8.105306666666667,34.313806666666665,34.723780000000005,35.54534666666667,35.01564,0.60146,0.5935733333333334,0.5994333333333334,1.1868466666666668,0.5988133333333334,70.44,71.26,67.58,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.0225274211111,53.00510846,59.62935464611111,0.0001841133333333,0.3006675170473029,12.4072,22.279421606084327,21.399332391666665,20.27497470457752,65.81,66.16,66.15,69.01,67.8,106.55,394.70933333333335,213.03642666666667,18.30313333333333,94.87242,27.357153333333333,52.36,43.64,60.0,2021-08-31 05:30:00
2021-08-31 05:45:00,34.02294,8.23742,34.436220000000006,34.61293333333333,35.80466666666667,34.79658666666667,0.6010533333333333,0.5930466666666666,0.5976,1.1840333333333333,0.5962733333333333,70.39,71.23,67.51,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.30589285111112,52.93667872611112,60.03362116055555,0.0073920411111111,0.2853223918466411,14.0979,22.256463976798276,21.3931038,20.24427678416532,65.79,66.16,66.1,68.91,68.01,105.3,394.68266666666665,213.66858666666667,18.28312,94.87167333333332,27.35676,52.36,43.64,60.0,2021-08-31 05:45:00
2021-08-31 06:00:00,33.62340666666667,8.196726666666667,34.16904,34.67854,35.704526666666666,34.661280000000005,0.6021066666666666,0.59178,0.59836,1.1852266666666669,0.5958733333333334,70.36,71.2,67.45,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.05658576777778,52.94691295055556,60.58692578611111,-0.0073435633333333,0.2820121850182134,12.874,22.24861509143221,21.3683931,20.20334862660087,65.79,66.12,66.11,68.06,68.23,105.25,394.546,212.52302666666668,18.297073333333334,94.87295333333331,27.35858,52.36,43.64,60.0,2021-08-31 06:00:00
2021-08-31 06:15:00,34.44527333333333,7.9912,34.07556,34.507,35.52136666666667,34.53288666666666,0.6009,0.5917600000000001,0.59798,1.18342,0.5964866666666667,70.33,71.18,67.38,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.09250721833334,52.90275714166667,60.52322961055555,-0.0031997794444444,0.2746184213900848,13.5496,22.20241149799176,21.345587716666664,20.172654276530466,65.76,66.09,66.01,68.29,68.23,105.3,395.23,216.44614666666664,18.27944666666667,94.87283333333332,27.65524,52.36,43.64,60.0,2021-08-31 06:15:00
2021-08-31 06:30:00,33.92394,8.017940000000001,34.22716666666667,34.41710666666667,36.01034666666667,34.65294666666667,0.6006933333333334,0.5910066666666667,0.5966533333333334,1.18242,0.59464,70.29,71.1,67.31,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.2514734588889,52.89515447611111,60.918345045,-0.0044779144444444,0.2611335771377385,13.2057,22.17916052541557,21.32260985833333,20.13173078383892,65.76,66.07,66.01,68.2,68.41,107.17,394.0586666666667,222.8404933333333,18.25436,94.87497333333334,28.2456,52.36,43.64,60.0,2021-08-31 06:30:00
2021-08-31 06:45:00,34.016733333333335,7.901573333333333,34.68103333333333,34.08618666666667,35.12912666666667,34.69862,0.6014933333333333,0.5908733333333333,0.5969066666666667,1.1850466666666668,0.59458,70.26,71.05,67.23,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.56455852055556,52.72233171666666,60.87543316388889,0.0002719611111111,0.2639484006455517,13.2391,22.164066892616063,21.317883499999997,20.10615491492746,65.76,66.05,65.99,68.99,68.47,106.44,395.3493333333333,231.12644666666668,18.269186666666663,94.87668666666669,28.989853333333333,52.36,43.64,60.0,2021-08-31 06:45:00
2021-08-31 07:00:00,33.877053333333336,7.963606666666666,34.14442666666666,34.53603333333333,35.639113333333334,34.700720000000004,0.5997,1.8163133333333332,0.5950866666666667,2.310773333333333,1.82372,70.19,71.0,67.19,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.67859936944446,52.67092958722223,60.47427084833334,0.0009306644444444,0.252309140036529,12.6859,22.14112625533727,21.27406073333334,20.0885236822902,65.77,66.1,66.0,68.38,69.41,106.72,396.32666666666665,234.07436,18.287266666666664,94.8737,29.26098,52.36,43.64,60.0,2021-08-31 07:00:00
2021-08-31 07:15:00,34.00848666666666,8.024326666666667,34.0923,34.307080000000006,35.75020666666667,34.772266666666674,0.59638,72.83242666666666,0.5952466666666666,72.69163333333333,71.90429999999999,70.21,71.08,67.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,134.6538759611111,52.69509973222223,60.51844151666668,0.0006360055555555,0.2512313864604229,13.1294,22.21811134127927,21.31205354166666,20.692358801808552,65.79,66.1,87.29,69.68,69.81,276.0,519.632,328.7189266666667,18.30226,94.87614,29.25908,43.26,31.8,100.0,2021-08-31 07:15:00
2021-08-31 07:30:00,33.78675333333333,7.996173333333333,34.802013333333335,34.59377333333334,35.108713333333334,34.76207333333333,0.5974266666666667,86.14032,0.5948466666666666,87.37333333333332,85.33129333333333,70.31,71.2,68.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.7096004377778,52.644205856666666,59.8371056,0.0031205788888888,0.2551768774882774,12.7262,22.36458114344589,21.423406425,21.49695912558633,66.01,66.33,84.52,70.55,73.11,167.0,760.4639999999999,460.6672266666666,18.399753333333333,94.87666,29.006246666666662,36.6,27.39,51.68,2021-08-31 07:30:00
2021-08-31 07:45:00,34.04683333333333,8.020686666666666,34.276666666666664,34.65556,35.78884666666667,34.9359,0.5953666666666667,85.87589333333334,0.5937733333333333,87.25444666666667,84.99951333333334,70.35,71.38,69.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,231.16400614166665,52.64271404000001,58.60948236777777,0.0022889411111111,0.2426354746279888,13.5729,22.48488469247826,21.476377875000004,21.984332089339887,66.14,66.49,82.93,71.07,70.67,369.0,765.4073333333333,447.7327866666666,18.502586666666662,94.87636,27.11263333333333,38.7,28.8,100.0,2021-08-31 07:45:00
2021-08-31 08:00:00,33.47965333333333,7.935973333333333,34.575786666666666,34.522333333333336,36.02788,34.807946666666666,1.784506666666667,85.78629333333333,1.80376,88.25970000000001,84.85806,70.43,71.48,70.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,222.1706724061111,52.58937514722222,57.98609201388889,0.0005436016666666,0.2272294926748596,14.0477,22.562233704789094,21.505985775000003,22.35993306659691,66.18,66.54,81.66,64.85,69.41,342.0,753.1360000000001,425.80972,18.50038,94.87180666666669,25.61848,35.55,27.39,74.51,2021-08-31 08:00:00
