time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-08-31 08:15:00,184.51206,137.90140666666667,35.88282,34.19877333333333,35.42017333333333,34.419200000000004,72.29716,85.73839333333333,73.0408,157.69494666666665,84.81868,70.57,71.75,70.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.12430626388888,52.616676212222224,56.465224565555545,0.0077205327777777,0.1852216221409704,13.1374,22.814185319070816,21.65846253333334,22.81274741343185,66.29,66.61,93.74,65.76,62.57,167.0,681.4873333333333,364.6539,18.529153333333333,94.87039333333334,23.90344,37.13,27.21,52.74,2021-08-31 08:15:00
2021-08-31 08:30:00,186.57354,148.91842,35.45992666666667,34.35384,35.89018,34.633586666666666,86.38917333333333,85.76906666666667,87.87141333333334,169.16420666666667,84.66164666666667,70.61,72.01,71.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,145.13076600388888,52.57912719666667,57.80091992333333,-0.0066667733333333,0.1578643397914188,14.7533,23.16673490838804,21.737980525,23.021648662802704,66.52,66.99,67.34,65.84,63.8,97.02,395.824,119.57476666666666,18.650033333333333,94.87108666666668,20.839893333333336,38.53,26.86,44.96,2021-08-31 08:30:00
2021-08-31 08:45:00,187.40610666666663,148.91080666666667,35.79984,34.3205,35.61100666666667,34.93548666666666,86.21076666666666,85.91160666666666,87.77217999999999,169.26214,84.62321333333333,70.69,72.27,70.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,118.3977480661111,52.63572785833333,56.03418792222222,-0.0017956227777777,0.1551029008920937,14.7521,23.319037903695857,21.75738815833333,22.575803990165355,66.32,66.81,66.86,73.02,72.45,110.48,406.874,108.12951333333334,18.505233333333333,94.871,19.62465333333333,49.74,38.69,56.28,2021-08-31 08:45:00
2021-08-31 09:00:00,185.56283333333332,148.79549333333335,36.274840000000005,34.609500000000004,36.20972,35.04893333333334,86.00623333333333,86.0309,87.8072,169.39409333333333,84.63313333333333,70.84,72.46,71.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.40582876388888,52.665877788888885,55.76302000111112,-0.0034918033333333,0.1474826930995517,16.1122,23.44262531099849,21.80212495833333,22.56576987005832,66.15,66.62,66.65,69.23,69.04,105.69,392.2753333333333,110.84002,18.320253333333334,94.87265333333332,20.732406666666662,52.89,43.11,58.76,2021-08-31 09:00:00
2021-08-31 09:15:00,236.78527333333332,148.7939066666667,86.25099333333334,214.12532666666667,213.5463733333333,223.88658666666663,85.97198,85.97824,87.68393333333333,169.5586133333333,84.63327333333334,71.03,72.78,71.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.51892763,52.66737978277778,55.214545077777785,0.0033370338888888,0.1242180063251068,15.603,23.672354511945287,22.14484197500001,22.939365972031567,66.21,66.65,66.65,68.29,68.06,105.71,394.98733333333337,122.84461333333334,18.36472666666667,94.87432666666668,21.52772,52.89,43.11,58.76,2021-08-31 09:15:00
2021-08-31 09:30:00,240.11198,148.63101333333333,89.79216666666666,227.18535333333327,225.75250666666668,228.68772666666663,86.03192,85.91222666666665,87.5437,169.83000666666666,84.96042000000001,71.49,73.25,72.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.40125671944443,52.64699977888889,55.23865827055556,0.0003156255555555,0.1106451382190408,17.2774,23.97965602768573,22.42494869166666,23.442427497307392,66.42,66.9,66.83,68.05,68.06,105.47,393.888,114.07357333333331,18.52779333333333,94.87340666666668,19.794933333333333,52.89,43.11,58.76,2021-08-31 09:30:00
2021-08-31 09:45:00,240.21256666666667,148.58640666666668,89.93742666666667,226.63494666666665,225.4605533333333,228.74973333333332,85.95798666666666,85.89033333333333,87.47592666666667,169.87604666666667,85.16752666666666,71.88,73.72,72.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.12751810444443,52.74352458777778,55.53840475,5.506956871666666,0.0935479242192281,18.0666,24.300649901434383,22.666283566666664,23.962218821087845,66.74,67.14,67.1,68.42,68.2,105.58,393.7133333333333,62.86508666666667,18.70823333333333,94.87321333333333,15.590726666666663,52.89,43.11,58.76,2021-08-31 09:45:00
2021-08-31 10:00:00,239.87340666666665,148.22244666666666,89.93314666666667,226.36696,225.30605333333327,228.13228,85.82019333333332,86.02085333333333,87.37786666666666,169.77895333333333,85.21763333333334,72.21,74.14,73.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.95235101666668,53.17750657611112,55.254905507777785,6.345530859999999,-176.5084141256442,16.9455,24.59095804892729,22.875504658333327,24.462678477874192,66.92,67.3,67.28,69.97,71.02,106.5,394.498,45.58393333333333,18.795926666666663,92.27764666666668,13.609533333333331,52.89,44.35,58.76,2021-08-31 10:00:00
2021-08-31 10:15:00,239.99214666666663,148.81196,89.53426666666668,226.8970666666667,225.63024666666664,228.95013333333333,85.78394,86.24456666666667,87.3183,169.61203333333333,85.30207999999999,72.53,74.46,74.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,104.77530934055557,52.79793967777778,55.68800710333333,7.446831848888889,1.4340234033561623,18.5968,24.681764126207558,23.019244141666658,24.967032659241625,66.64,66.86,67.01,67.5,128.25,139.89,427.4853333333333,33.2312,18.61927333333333,94.76806666666668,9.04086,43.26,72.97,57.7,2021-08-31 10:15:00
2021-08-31 10:30:00,238.97773333333333,147.54995333333332,89.88375333333333,225.54460666666668,224.94326,227.6298,85.78792666666666,86.17862,87.45648,169.83195333333333,85.39597333333333,72.8,74.55,74.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,143.65985567944443,53.64123256,57.916704988333336,7.528383931111112,-1467.943251938684,17.4799,24.593536939495262,23.105944208333337,24.92017665908446,65.08,64.37,64.23,70.07,139.48,241.0,603.8046666666667,137.45628,18.330613333333336,87.05225999999999,11.997913333333331,42.73,100.0,77.35,2021-08-31 10:30:00
2021-08-31 10:45:00,239.66794,148.12856666666667,89.88263333333333,226.33814,225.58907333333332,228.01564,85.71169333333334,86.01461333333333,87.58492,169.74462666666668,85.23808000000001,72.95,74.27,74.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,183.3272430061111,53.01094534777778,58.613163347777785,7.662513948333333,-24.715203916497043,17.7965,24.06251689159552,23.120637075,24.634104699543,64.65,64.56,64.62,62.85,177.0,253.0,744.7193333333333,46.46809333333333,16.489373333333333,94.8758,3.1508733333333336,36.25,63.43,67.08,2021-08-31 10:45:00
2021-08-31 11:00:00,238.69568,147.57020666666668,89.96606,225.3712733333333,224.72244,227.50303333333332,85.77308,85.94978666666665,87.68424666666667,170.12804666666668,85.26831999999999,73.01,73.9,73.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,181.54464803666667,56.16022985833333,57.11380621833334,7.335780940555553,-3503.210631143276,17.6889,23.72386586626942,23.083315833333334,24.213610472667085,59.78,58.83,58.6,68.96,154.21,247.0,813.662,578.65668,15.39942,56.16774,46.835366666666665,41.68,100.0,72.39,2021-08-31 11:00:00
2021-08-31 11:15:00,239.01412,147.49639333333334,89.82333999999999,225.82712666666663,223.77304666666663,227.6249,85.83186,86.02503333333333,87.71938666666667,169.85804666666667,85.26884,73.03,73.75,74.22,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,161.398610815,52.81610129888889,57.92535990388889,6.626967394444446,0.6081683578354132,18.8297,23.6257485774716,23.01465183333334,24.436718626476196,61.81,62.24,62.35,66.67,131.36,258.0,718.8646666666666,547.4771066666667,14.949253333333331,94.96952,39.82982666666667,41.86,56.18,100.0,2021-08-31 11:15:00
2021-08-31 11:30:00,238.98863333333333,147.53567333333334,89.83618,225.83545333333333,224.16280666666668,227.43658666666667,85.87640666666667,85.99795999999999,87.72494,170.51587333333333,85.17859333333334,73.2,74.0,74.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.385506175,54.18175166777779,57.20951819888889,7.252441627222223,-1873.2513172373133,18.9708,24.02376609675656,23.215139500000006,24.98005580037477,64.9,64.53,64.06,76.97,130.61,422.0,840.9353333333333,261.88116,18.066073333333332,83.91763333333333,16.58744666666667,36.43,34.63,90.09,2021-08-31 11:30:00
2021-08-31 11:45:00,237.99786666666665,146.66084,90.24943333333334,224.65994666666663,224.21754,226.49015333333327,85.88445333333334,86.01496666666667,87.76137999999999,171.38606666666666,85.13732666666667,73.18,73.8,73.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,253.85539974388888,57.49123539777778,57.15171822888888,7.276315576111112,-4259.301391542721,18.9629,23.65407771134068,23.061572783333336,23.77584888323554,58.5,57.94,57.12,68.5,117.36,332.0,948.6913333333334,906.90042,13.652693333333334,30.43338,69.44833333333332,36.78,33.75,72.57,2021-08-31 11:45:00
2021-08-31 12:00:00,238.93747333333332,147.57374,89.82525333333334,225.5768733333333,224.87910666666667,227.36597333333333,85.92396666666667,86.10735333333334,87.69584666666667,170.51762,85.39617333333334,73.04,73.62,73.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,194.2648462583333,55.761652355,57.246997039444445,6.3395652866666685,-2899.6315910948315,19.2122,23.47873572007597,22.856497433333328,23.788848150546187,56.98,57.12,56.44,67.14,86.69,262.0,698.066,702.6327,12.144426666666668,30.433046666666662,69.44831333333333,39.23,31.1,71.5,2021-08-31 12:00:00
2021-08-31 12:15:00,239.01567333333327,147.24519333333333,89.86810666666666,225.61274666666668,224.93133333333336,227.0129333333333,85.94533333333334,86.17106,87.60934666666667,169.92839333333333,85.19970666666667,72.94,73.78,74.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,158.50273437222222,53.96876267111112,57.076589463333335,5.442519741666668,-1501.6934249884434,18.8504,23.721218503362195,22.844672124999995,23.91825457813019,57.62,58.09,57.24,64.42,74.22,287.0,623.1513333333334,645.6385133333333,12.488333333333332,30.434806666666667,69.44832666666666,40.46,30.57,100.0,2021-08-31 12:15:00
2021-08-31 12:30:00,238.8067133333333,147.4554,89.61760666666667,225.39929333333333,224.70391333333333,227.4418533333333,85.98328666666666,86.15932,87.64272666666668,170.62015333333332,85.25260666666667,73.02,74.06,74.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,193.3601212355556,53.39527655944445,57.07550542277777,5.805936666666668,-969.5078006501532,19.1237,24.023670918861285,22.91816499166667,24.57694488637003,59.72,60.16,59.45,69.62,78.67,355.0,730.0253333333333,732.6349666666666,13.98896,30.43657333333333,69.44825333333333,38.53,28.27,100.0,2021-08-31 12:30:00
2021-08-31 12:45:00,238.80204,147.81084666666666,90.01343333333334,225.5793733333333,224.74204666666668,227.7705733333333,85.93928,86.16978,87.65414666666668,171.57940666666667,85.37506,73.11,74.18,74.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,260.07131845,54.03123446277778,57.10488196444444,5.581997655555556,-2787.1423399120804,19.2256,24.044363612650105,22.979675458333336,24.130745115488423,59.91,60.12,59.32,66.84,97.66,378.0,908.5786666666668,873.8354266666666,14.67982,30.435186666666667,69.44553333333333,35.9,33.39,81.77,2021-08-31 12:45:00
2021-08-31 13:00:00,238.26768,146.80576666666667,89.72134,225.05786,223.03428,226.67672666666667,85.89369333333335,86.15180666666667,87.65579333333334,171.5795,85.1394,73.17,74.16,74.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,261.7692660727778,54.24093831777778,56.79478041,4.93596088888889,-2788.3465619172043,19.0793,23.90483833622244,23.060084941666663,24.091833026736424,59.88,59.9,59.3,66.06,108.54,393.0,939.9286666666668,910.87442,14.409866666666666,30.43156,69.44802,34.5,33.04,81.24,2021-08-31 13:00:00
2021-08-31 13:15:00,88.16949333333334,17.340186666666668,78.13537333333333,215.05156,213.08634666666663,216.83704666666665,85.88907999999999,86.14528666666666,87.69223333333333,171.60100666666668,85.17335333333334,73.2,73.95,74.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,270.8134741077778,54.65406455055555,56.54560313722222,4.887282712222222,-3186.4818568664664,20.4056,23.72386586626942,23.01087004999999,23.887189643899205,59.25,59.24,58.59,65.55,115.9,380.0,939.1593333333332,911.9688666666666,14.0361,30.427946666666667,69.45098666666667,33.8,35.16,75.22,2021-08-31 13:15:00
2021-08-31 13:30:00,77.41650666666666,7.8186,77.45614666666667,214.86661333333333,213.48670666666663,217.2042,85.79878000000001,86.08078,87.09767333333333,171.44854666666666,85.4645,73.16,73.75,73.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,264.3938460055556,54.810560025,56.53931755055555,8.935844288333332,-3352.1714056550254,19.4179,23.615423090179437,22.96976604999999,23.47076398086409,58.57,58.72,57.7,68.81,80.69,401.0,920.3473333333332,897.4582866666666,13.568373333333334,30.435533333333336,69.44607333333333,35.9,25.97,81.95,2021-08-31 13:30:00
2021-08-31 13:45:00,77.3918,7.949533333333333,77.50820666666667,214.7718933333333,213.29046666666667,216.80284,85.81709333333333,86.13131333333334,86.63847333333334,171.22555333333332,85.40235333333334,73.14,73.75,73.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.8842607444444,54.80032037777778,56.402361166666665,5.0850276800000005,-2880.289272077922,19.6776,23.64626308155221,22.97231650833333,23.364945424812618,58.12,58.6,57.48,69.02,64.4,364.0,813.3426666666667,807.6377066666666,13.07762,30.437686666666664,69.44732,38.18,24.56,89.73,2021-08-31 13:45:00
2021-08-31 14:00:00,77.32294,7.873726666666666,77.47941999999999,214.4565,213.38362666666663,216.6677,85.8224,86.14804666666667,86.49659333333334,170.80978,85.38546666666666,73.09,73.79,73.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,194.7529392394445,54.14262961555556,56.61466983,9.949146331666665,-2372.797166375592,19.7704,23.752339790322598,22.913641966666663,23.55360774021449,58.17,58.92,57.72,64.73,63.28,320.0,736.222,739.1761733333333,13.183846666666666,30.436686666666667,69.44519333333332,38.53,29.68,92.57,2021-08-31 14:00:00
2021-08-31 14:15:00,235.20088666666663,137.84799999999998,88.99888666666666,224.1347,222.5486933333333,226.2383333333333,85.87356666666666,86.23234666666667,86.63329999999999,171.08741999999998,85.50258666666667,73.15,73.89,74.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.0847109911111,53.94802177222222,56.36142990611111,4.971645125555556,-2275.251437887634,18.9018,23.78333622735414,22.95107216666667,23.69307120202569,58.72,59.27,58.25,67.6,65.96,357.0,771.0699999999999,759.0635199999999,13.570746666666668,30.434093333333333,69.44966,37.48,25.8,100.0,2021-08-31 14:15:00
2021-08-31 14:30:00,238.89414,147.73563333333334,89.82162666666666,225.35129333333333,224.48922666666667,227.72962666666663,85.86280666666667,86.12938666666668,87.15278666666667,171.32001333333335,85.15138,73.21,74.15,74.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,240.83084868055556,54.464826835,56.51656844666665,6.067846644444444,-2856.840266574911,19.9383,23.966777143247725,23.016167491666668,23.980501530451814,59.21,59.74,58.67,68.63,74.07,398.0,842.3333333333334,813.9185666666667,13.976933333333331,30.431733333333334,69.44692666666667,35.73,24.74,88.14,2021-08-31 14:30:00
2021-08-31 14:45:00,238.60012,146.6783,89.3178,224.6816466666667,222.35388,226.2989733333333,85.88318666666667,86.16226,87.51480666666666,171.52850666666666,85.17693333333334,73.27,74.23,74.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,257.9424284666667,54.98354253222222,57.41005519666666,8.632986637777776,-3277.6409381984186,20.0445,24.0028828416136,23.01952521666665,23.773324786957858,58.37,58.66,57.43,67.05,97.0,396.0,893.912,858.1342866666668,13.522340000000002,30.43294,69.45054666666667,36.08,32.51,100.0,2021-08-31 14:45:00
2021-08-31 15:00:00,238.05396666666667,147.17915333333335,89.88511333333332,224.98719333333327,222.8022,227.10932,85.86266666666667,86.17938666666667,87.63658666666667,171.54742666666667,85.02032666666668,73.27,74.14,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,265.26571250555554,55.22033991111111,56.19553303833333,6.564966454444446,-3197.955810733954,19.2668,23.83489071835527,23.06592310833333,23.698378744590517,57.99,58.1,57.18,68.73,98.81,405.0,924.008,886.3669866666667,13.125633333333331,30.43004,69.44948666666666,36.08,29.33,85.13,2021-08-31 15:00:00
2021-08-31 15:15:00,238.58976,147.0513,90.03923333333334,225.07587333333333,223.29596,226.94502666666668,85.82416666666667,86.20477333333334,87.77962000000001,171.52153333333334,84.97088000000001,73.3,73.96,73.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,246.20096713888887,55.060793552777774,56.14882018055557,7.909110108333333,-3131.947170935589,18.8473,23.67221949183892,23.024358600000006,23.592302747032196,57.7,57.85,57.09,69.73,94.07,354.0,884.1846666666667,857.81098,12.985426666666664,30.434086666666666,69.44775333333334,36.43,28.98,75.04,2021-08-31 15:15:00
2021-08-31 15:30:00,238.0919333333333,146.88346666666666,89.81544666666667,224.6262133333333,223.68136,226.75704,85.88068666666666,86.19047333333333,87.81711333333332,171.52538666666666,85.18002666666666,73.3,73.99,73.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.985856355,54.81972561333334,55.67744461833334,9.771902948888888,-2766.095045195131,19.3282,23.71088775237285,23.05927396666667,23.703416644298784,57.84,58.07,57.26,66.01,90.21,347.0,819.9240000000001,799.2256533333333,12.972546666666666,30.43084,69.44771333333333,38.35,31.1,92.92,2021-08-31 15:30:00
2021-08-31 15:45:00,237.83988,147.17098,89.8382,224.54788,223.55847333333332,227.06454,85.89012666666666,86.17835333333332,87.77091333333333,170.9200066666667,85.00775999999999,73.34,74.02,73.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,191.3594435527778,54.26006907333333,56.08560648944445,5.410565527222222,-2545.2929820195145,20.2874,23.74969383851652,23.065167666666664,23.7215885073075,57.89,58.07,57.34,62.5,97.97,296.0,770.724,764.81212,13.107220000000002,30.43367333333333,69.44844666666667,39.75,39.05,85.66,2021-08-31 15:45:00
2021-08-31 16:00:00,238.2258,146.85482666666667,89.49334,224.59976666666668,223.41905333333332,226.90942666666663,85.82888666666666,86.09646666666667,87.72364,170.57078,85.16361333333333,73.39,74.03,73.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,182.98293771277773,54.02954335611112,56.19609893,11.818789385,-2112.9049154276336,20.2937,23.80412318256157,23.11645619999999,23.95450296279756,58.54,58.74,58.08,64.5,91.87,306.0,734.08,735.4288133333333,13.468746666666668,30.43622,69.44578,38.53,34.98,100.0,2021-08-31 16:00:00
2021-08-31 16:15:00,237.87921333333333,146.88621333333333,89.48994666666665,224.73647333333332,222.83774,226.96168,85.86020666666667,86.16741999999999,87.74438,170.49837333333332,85.26151333333334,73.47,74.07,74.09,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,175.72457551388888,53.841871777777776,55.37833592388889,10.199863649444444,-1980.2110795171104,19.1782,23.845343090055,23.15073087499999,23.90260978322345,59.18,59.27,58.82,67.1,110.13,305.0,736.9706666666666,728.6947933333333,13.885913333333333,30.43207333333333,69.45043333333334,39.93,40.11,100.0,2021-08-31 16:15:00
2021-08-31 16:30:00,237.85557333333333,146.4083,89.56039333333334,224.34218,222.40282666666664,226.36144666666667,85.84692,86.12596,87.74994,170.59333333333333,85.26059333333333,73.55,74.1,74.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,189.0987731372222,53.72883898277778,56.45334531777778,8.20570439888889,-2111.5222115936385,20.7916,23.89966916242173,23.210915466666663,23.93378881174533,59.86,59.87,59.48,69.89,108.69,330.0,774.8353333333332,759.4743466666666,14.441546666666666,30.43059333333333,69.45241333333334,39.05,35.34,84.25,2021-08-31 16:30:00
2021-08-31 16:45:00,238.62097333333332,147.41858,89.83872666666666,225.4918133333333,223.53896666666665,227.5015133333333,85.82603999999999,86.02788000000001,87.78668666666667,170.74694666666667,85.2329,73.65,74.15,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,186.62614356166665,53.69899347055555,59.622689029444444,6.72484383,-1908.9296988944216,19.4027,23.917708251501324,23.301231516666675,23.88983480289465,60.74,60.72,60.52,67.73,122.25,321.0,796.1146666666666,782.2264533333333,14.851146666666668,30.430166666666665,69.44916666666667,39.93,40.99,87.26,2021-08-31 16:45:00
2021-08-31 17:00:00,237.96300666666667,146.91495333333333,89.78093333333332,224.25004666666663,223.74942,226.85426666666663,80.16768666666667,86.07952666666667,82.01848,165.05041333333332,85.41512666666667,73.76,74.17,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,191.7575129688889,53.50888905944444,58.75365962444445,9.44104193388889,-1716.6043062304725,20.6291,23.915177080733145,23.36779570833333,23.876835708944213,61.49,61.54,61.27,74.01,140.0,312.0,797.5553333333334,784.0088,15.248686666666666,30.43412,69.44714,41.51,49.29,84.42,2021-08-31 17:00:00
2021-08-31 17:15:00,239.33901333333333,147.76189333333332,89.58222,225.7976933333333,224.8402933333333,227.14096,0.59924,85.99844666666667,0.5924999999999999,86.34252,85.54387333333334,73.84,74.13,73.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,184.82711827777777,53.61852503222222,59.70825173944445,4.171376315000001,-1542.724740326075,19.0403,23.78585839821511,23.357199458333344,23.837953541498223,61.98,62.07,61.94,64.38,141.43,297.0,805.5093333333333,788.07034,15.642046666666666,30.43431333333333,69.44823333333333,37.65,46.64,77.52,2021-08-31 17:15:00
2021-08-31 17:30:00,238.77636,147.2670466666667,89.80558666666666,225.24526,224.5936133333333,227.26996666666668,0.5986666666666667,86.04019333333333,0.5922666666666667,86.28470666666666,85.71326666666667,73.88,74.07,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,170.18410458944444,53.34507445166666,59.787341770000005,3.746635267222222,-1386.3391546088897,19.2042,23.73684330831549,23.396047091666663,23.871658936485744,62.59,62.66,62.65,70.7,151.93,282.0,786.564,774.1646400000001,16.005753333333335,30.43146,69.44840666666667,42.73,67.49,87.96,2021-08-31 17:30:00
2021-08-31 17:45:00,238.37617333333336,146.7734266666667,89.60084666666667,225.09882,222.6692133333333,226.46935333333332,0.5975133333333333,86.04198666666666,0.5929333333333333,86.20889333333334,85.64612666666667,73.94,74.06,73.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,160.21416061444444,53.34119220888888,60.00252100555555,3.696229037777778,-1007.7352643527232,18.2571,23.69300919585902,23.450618075000005,23.946681536891447,63.23,63.36,63.36,68.01,150.73,265.0,760.4426666666666,753.8976133333333,16.397913333333335,35.63410666666667,69.44234666666667,42.03,63.43,78.41,2021-08-31 17:45:00
2021-08-31 18:00:00,239.82413333333332,148.39198666666667,89.93078,226.28864,224.2905133333333,228.52036666666663,0.5985733333333333,85.95557333333333,0.5918866666666667,86.61262,85.55922000000001,74.12,74.3,74.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,177.6113676361111,52.78523460111112,59.131794567777774,3.1281931677777783,1.5341650387615726,17.5055,24.049537125151005,23.66604151666667,24.382185941232024,67.76,68.32,68.39,66.72,162.8,306.0,793.2906666666667,768.1388933333333,19.12052,79.82498666666667,68.77019333333332,40.28,100.0,100.0,2021-08-31 18:00:00
2021-08-31 18:15:00,200.71276666666665,149.04783333333336,50.50211333333333,58.39375333333333,58.83721333333334,57.77352666666666,0.6007933333333334,85.91886,0.5982866666666666,86.81112,85.30859333333333,74.22,74.51,74.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,275.8307866927778,53.12362154166667,59.54089066055556,3.2000822505555555,1.3893831280608555,15.4083,24.2126098617826,23.62347378333333,24.462678477874192,69.35,69.47,69.48,81.46,208.0,386.0,1052.9466666666667,634.9928733333333,20.795953333333333,95.02718,37.93656666666666,39.93,78.09,90.09,2021-08-31 18:15:00
2021-08-31 18:30:00,197.45266666666663,149.12499333333332,47.939753333333336,46.12948,46.15506666666667,45.986113333333336,0.60284,85.88772666666667,0.60156,86.95533999999999,85.61854666666666,73.98,74.24,74.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,338.18798656,53.11753375277778,60.40124298444445,0.0004333449999999,-151.9269097127309,15.581,23.816861635074247,23.4520762,23.78102356700072,67.04,66.64,66.64,80.99,216.0,400.0,1204.906,103.21261333333334,19.43412,94.99757333333334,1.9014,37.65,100.0,83.36,2021-08-31 18:30:00
2021-08-31 18:45:00,197.4984,148.45100666666667,47.73818666666667,46.10331333333333,46.54279999999999,45.79954,0.6016066666666667,85.98826000000001,0.6004866666666667,86.78984,85.22563999999998,73.66,73.55,72.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,280.2094221183333,53.71239560555556,59.10317713833332,3.384805448888889,-968.3459240157162,15.853,23.151278783640635,23.175125883333333,23.07322748240188,63.48,62.59,62.94,66.11,203.0,200.0,998.8026666666666,32.55233333333334,16.9074,95.00246,-0.30374,34.33,56.01,53.1,2021-08-31 18:45:00
2021-08-31 19:00:00,197.2554133333333,148.92910666666666,47.77966,45.67617333333333,45.50617333333333,46.28233333333333,0.6005266666666667,86.16923333333334,0.5988866666666667,85.69481999999999,84.90794,73.34,73.04,73.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,181.72277574166668,53.80542959888889,60.35317462555555,-0.0009285361111111,-773.6129756310403,15.1121,23.01489845715321,22.90553099166667,23.261492757854228,62.59,62.56,62.77,65.76,99.6,93.96,549.1886666666667,6.472333333333333,15.84758,95.00288,-0.40976,39.75,37.46,47.61,2021-08-31 19:00:00
2021-08-31 19:15:00,44.67244666666667,17.559526666666667,35.934553333333334,35.727833333333336,36.307053333333336,36.54909333333333,0.6012466666666666,86.20757333333333,0.6005733333333333,85.42433333333334,84.65447333333333,73.05,73.11,72.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,134.83004869333334,53.41342348111111,60.49172028888889,-0.0030501377777777,-152.0912699448694,14.9938,23.313531965300623,22.617635216666667,23.1892241871397,61.48,62.19,62.05,66.7,66.68,102.27,418.88666666666666,-0.3241466666666666,15.029146666666666,95.00164666666666,-0.40834,40.63,29.33,47.43,2021-08-31 19:15:00
2021-08-31 19:30:00,34.23964,8.16132,35.073526666666666,34.858799999999995,35.75478666666666,35.50246666666667,0.6007733333333333,86.2707,0.5988933333333333,85.43579333333334,84.56751333333334,72.76,73.13,72.6,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,106.46034492444444,53.46658389333333,60.35503713000001,-0.0029126383333333,-329.41189982408804,14.986,23.32135319586814,22.50872589166666,22.810523735229932,61.57,62.32,62.24,70.05,70.07,97.61,379.16,-0.69272,15.23308,95.00686,-0.4093933333333333,52.89,43.82,56.46,2021-08-31 19:30:00
2021-08-31 19:45:00,34.20644666666667,8.165206666666666,34.88258,35.02054666666667,35.821493333333336,35.50024,0.6009533333333333,86.20305333333334,0.5999733333333334,85.52434666666666,84.53395333333333,72.52,73.01,72.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.60734682444443,53.19814515,60.84078884111111,-0.0044656327777777,-58.29960010942878,14.9799,23.18219205997548,22.285318499999995,22.395661373931038,61.25,62.02,61.98,67.12,68.26,102.93,371.452,-0.6695333333333333,15.0284,95.01294666666666,-0.41244,50.96,43.29,58.05,2021-08-31 19:45:00
2021-08-31 20:00:00,34.16820666666667,8.120266666666668,34.44572,34.51523333333333,35.53141333333333,35.071513333333336,0.5983266666666667,86.26767333333333,0.5990666666666667,85.58443333333334,84.56554666666666,72.3,72.87,71.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.8378105088889,53.22948426444445,60.57053059,-0.0029500855555555,-64.65559406975594,14.5216,23.01983826435651,22.26882673333333,22.197789951879145,61.94,62.61,62.56,68.13,68.23,103.53,372.56733333333335,-0.6714866666666667,15.450953333333333,95.00791333333332,-0.4079333333333333,51.66,40.99,58.58,2021-08-31 20:00:00
2021-08-31 20:15:00,34.06763333333333,8.036233333333334,34.92077333333334,34.88478666666666,35.93594666666666,35.25968666666667,0.6017066666666667,86.24042666666666,0.5987933333333333,85.64360666666667,84.57668,72.17,72.78,71.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.80617446277778,53.170543035,60.30419145666667,0.0018943916666666,-52.51701213495087,14.4172,22.97864736310584,22.206863691666666,22.02335652931532,61.98,62.64,62.6,67.39,68.38,103.44,374.388,-0.6938866666666667,15.617133333333332,95.01005333333332,-0.4095533333333333,51.66,40.99,58.58,2021-08-31 20:15:00
2021-08-31 20:30:00,33.40952,8.004566666666667,34.46642,35.07308,35.70825333333333,35.32762666666667,0.5998466666666666,86.22138,0.5985999999999999,85.69962000000001,84.60915333333334,72.04,72.72,71.12,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.81225782333334,53.03915239666666,60.12612390777778,0.0012950261111111,0.9131431891107166,14.2591,22.9477587894026,22.133111683333336,21.876450283231463,62.34,62.99,62.9,68.05,68.11,103.46,384.188,-0.7251533333333333,15.81114,95.00969333333332,-0.4106266666666666,51.66,40.99,58.58,2021-08-31 20:30:00
2021-08-31 20:45:00,34.853793333333336,8.295793333333334,34.400886666666665,34.92117333333333,35.64156666666667,35.74140666666666,0.60032,86.27692666666667,0.5996266666666668,85.75537333333334,84.62031333333333,71.94,72.66,70.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.79506133722222,53.00391427888889,60.80432493777777,-0.0013760577777777,0.8502714670439369,14.131,22.95312303805906,22.11021914166668,21.76107955789428,62.65,63.23,63.18,68.23,68.91,105.06,385.2466666666666,-0.6976866666666667,16.060553333333335,95.01168,-0.4124,51.66,40.99,58.58,2021-08-31 20:45:00
2021-08-31 21:00:00,34.36588,7.9098,34.93693333333333,34.78238666666667,35.97974,34.540213333333334,0.5993333333333334,80.65625333333334,0.59706,80.11818666666666,79.05069333333333,71.81,72.58,70.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.77930890611113,53.023837513333326,60.14948572166667,0.0004738522222222,0.7835641133868808,14.349,22.91955781311509,22.048466233333333,21.66115890632392,62.72,63.36,63.26,68.36,68.24,102.75,386.672,-0.6572466666666668,16.140093333333333,95.01294,-0.41222,51.66,40.99,58.58,2021-08-31 21:00:00
2021-08-31 21:15:00,33.48782,8.314206666666667,34.95529333333333,34.59453333333333,35.6589,35.20110666666667,0.60356,0.59516,0.5998133333333333,1.18536,0.5979733333333334,71.66,72.44,70.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.77664163388889,53.101932732777776,60.35175591722222,-0.0029650661111111,0.7319789270303739,14.6732,22.79875258494241,21.926472566666657,21.491829104755823,62.74,63.42,63.29,68.18,68.31,104.47,386.2506666666667,20.479613333333337,16.153293333333334,95.00967333333332,6.74164,51.66,40.99,58.58,2021-08-31 21:15:00
2021-08-31 21:30:00,34.356366666666666,7.896306666666666,34.3791,34.667413333333336,35.87692666666667,34.87569333333333,0.6033933333333333,0.5952066666666667,0.6000733333333332,1.1853066666666665,0.59758,71.49,72.3,69.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.828660395,53.10021879833333,60.05646643222222,-0.007408335,0.6893687747686372,13.854,22.64178041470592,21.85157155,21.39713409399405,63.22,63.73,63.66,68.38,68.03,103.35,387.2293333333333,82.06394,16.393340000000002,95.01394666666668,16.698246666666666,51.66,40.99,58.58,2021-08-31 21:30:00
2021-08-31 21:45:00,34.685426666666665,7.916079999999999,33.99677333333333,35.05514,35.70226666666667,35.1604,0.6022133333333334,0.5960599999999999,0.5999333333333333,1.1866533333333331,0.6004799999999999,71.42,72.18,69.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.33514003111112,53.16924949111111,58.948719698333335,0.0023551211111111,0.6252250057689052,14.2217,22.60579426841912,21.80931593333334,21.41962414538301,63.91,64.43,64.61,67.45,68.83,79.58,351.0853333333333,116.82772,16.935193333333334,95.00843333333334,22.406826666666667,50.09,39.05,50.97,2021-08-31 21:45:00
2021-08-31 22:00:00,34.24804666666667,7.718386666666666,34.79494666666667,34.55415333333334,36.00816,34.46555333333333,0.6023866666666666,0.5948266666666666,0.5993466666666667,1.18494,0.5996666666666666,71.34,72.11,69.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.10780807111112,53.0768602788889,59.40110797111111,-6.837500000000021e-05,0.6000005569528993,13.535,22.649367004712303,21.80871270833334,21.453162026572212,64.62,65.1,65.23,67.45,67.71,80.83,346.1453333333333,163.1034533333333,17.40798,95.00466,26.953666666666667,50.09,39.05,50.97,2021-08-31 22:00:00
2021-08-31 22:15:00,33.80825333333333,7.816766666666666,34.53476,34.90062666666667,35.86458666666667,34.72839333333333,0.60202,0.5949399999999999,0.59948,1.18548,0.5994866666666667,71.26,72.06,69.7,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.60659925444446,53.007502967222216,59.91474492333332,-0.0031312083333333,0.5673626107531995,13.6178,22.61632999496686,21.855827466666668,21.365966853953974,65.2,65.63,65.57,67.07,69.19,105.19,375.1526666666667,203.40948666666665,17.870566666666665,95.00407333333332,28.243260000000003,51.49,40.99,59.82,2021-08-31 22:15:00
2021-08-31 22:30:00,33.99315333333333,8.304846666666666,34.610173333333336,34.6802,35.62108,35.19365333333334,0.6022066666666668,0.5946933333333334,0.6000666666666666,1.1856933333333333,0.5992733333333333,71.15,72.04,69.56,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.68003105888889,53.101820715555554,59.54882450388888,0.0022433422222222,0.5446169753658673,13.3441,22.638831913199738,21.835764641666668,21.29181378642727,65.7,66.03,66.04,67.07,68.65,104.75,383.9793333333333,203.86683333333332,18.190926666666662,95.00156666666666,26.59064,51.49,40.99,59.82,2021-08-31 22:30:00
2021-08-31 22:45:00,34.72213333333333,7.950973333333334,34.43941333333333,34.40342,35.95316666666667,34.959093333333335,0.6029066666666666,0.5957399999999999,0.6002666666666666,1.18666,0.59896,71.11,72.01,69.44,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.8691980038889,53.09411122333333,59.82541464055555,0.0016786594444444,0.5079876420334187,13.3578,22.66209684755017,21.802233933333333,21.240132243577023,65.92,66.27,66.25,67.17,69.45,105.21,384.03066666666666,179.54598666666666,18.351893333333336,95.00569333333333,24.095446666666664,51.49,40.99,59.82,2021-08-31 22:45:00
2021-08-31 23:00:00,33.989066666666666,8.186066666666667,34.47432,34.77531333333333,35.624026666666666,35.467353333333335,0.6027333333333333,0.5955933333333333,0.59984,1.1866066666666666,0.6014533333333334,71.09,71.98,69.32,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.0364041677778,53.06818875333333,58.73937149722222,-0.0017239522222222,0.4801782342461231,13.2599,22.66993451274425,21.785818875,21.19163634164232,65.97,66.34,66.29,67.07,68.6,105.66,385.1853333333333,171.59144,18.351026666666662,95.00124,23.684326666666667,51.49,40.99,59.82,2021-08-31 23:00:00
2021-08-31 23:15:00,34.077913333333335,8.004533333333333,34.33218,34.6084,35.492446666666666,34.87701333333334,0.5993066666666667,0.59562,0.59684,1.1805466666666666,0.5993933333333333,71.1,71.95,69.26,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.91104229666666,53.08165546611112,59.027154420555554,-0.0002368255555555,0.4514284731993487,13.7447,22.62880111965461,21.7654665,21.14315182722248,65.96,66.34,66.26,67.63,68.85,105.8,383.74733333333336,170.39754,18.309173333333334,95.00099333333333,23.684846666666665,51.49,40.99,59.82,2021-08-31 23:15:00
2021-08-31 23:30:00,33.83195333333334,8.084233333333334,34.555566666666664,33.98600666666667,35.590333333333334,34.9991,0.60002,0.59562,0.5969266666666667,1.1805133333333333,0.5994933333333333,71.08,71.92,69.16,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.75435487666668,53.05322873333333,59.864084257777776,-0.0059453294444444,0.4288152634805431,13.3892,22.649367004712303,21.73951193333333,21.104499801941586,65.92,66.29,66.25,67.07,69.27,105.62,382.964,171.94351333333333,18.29609333333333,95.00003333333332,23.68387333333333,51.49,43.29,59.82,2021-08-31 23:30:00
2021-08-31 23:45:00,34.33672,7.990753333333333,34.731660000000005,34.80272,36.43777333333333,34.69700666666667,0.6020800000000001,0.5955,0.5988533333333332,1.1839000000000002,0.5992133333333333,71.04,71.88,69.03,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.70171037777776,53.04078154166667,58.72617480277778,0.0013426611111111,0.4055594773491836,13.4134,22.61582098891853,21.726409866666664,21.05047241645076,65.9,66.25,66.15,67.2,68.08,105.38,383.584,173.70305333333332,18.287546666666668,94.99779333333332,23.6839,51.49,43.29,59.82,2021-08-31 23:45:00
2021-09-01 00:00:00,34.38200666666667,8.081346666666667,34.50806,34.63476666666667,35.95434,35.10689333333333,0.6031666666666666,0.59472,0.6001333333333334,1.1878666666666668,0.5990866666666667,70.97,71.85,68.9,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.8320219627778,53.04873010444444,57.56233420555556,-0.0019406538888888,0.3850911132635036,13.4537,22.58009289152585,21.70854354999999,20.97639098605396,65.87,66.23,66.15,67.88,69.23,105.3,391.5113333333333,172.03328000000002,18.26536666666667,95.00097333333332,24.27289333333333,51.49,40.99,59.82,2021-09-01 00:00:00
2021-09-01 00:15:00,34.664186666666666,8.095553333333333,34.399413333333335,34.721133333333334,35.84853333333333,34.786786666666664,0.6021666666666667,0.5936933333333333,0.5985533333333333,1.1855866666666666,0.59912,70.93,71.82,68.79,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.85329025388889,53.119027085,58.636693694444446,-0.0055097016666666,0.3610454933400902,12.9861,22.55927266600281,21.676856575,20.90978944756404,65.79,66.19,66.1,67.19,69.33,106.25,393.76666666666665,180.67138666666668,18.20909333333333,94.99846,25.5443,51.49,43.99,59.82,2021-09-01 00:15:00
2021-09-01 00:30:00,33.9896,7.98842,34.54087333333334,34.60688666666667,35.36212666666667,35.288466666666665,0.6021733333333333,0.5958133333333334,0.5994266666666667,1.1864,0.5999533333333333,70.83,71.75,68.63,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.79050379666666,53.10720098888888,60.60988719111111,-0.0039754877777777,0.3495187994807206,13.5226,22.51571740334674,21.655128816666664,20.825041328468387,65.76,66.16,66.07,67.37,66.97,106.29,393.7033333333333,189.13879333333333,18.213466666666665,94.99699333333334,26.691793333333333,51.49,39.75,59.82,2021-09-01 00:30:00
2021-09-01 00:45:00,34.123913333333334,8.033286666666667,34.87524,34.59264666666666,35.78887333333333,34.914,0.6016600000000001,0.5946133333333333,0.5987866666666667,1.1841733333333333,0.5991733333333333,70.81,71.74,68.53,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.59113045666666,53.12548957611112,59.402401295,0.0008688866666666,0.3290685446639094,12.9215,22.503003657967213,21.645202050000005,20.76637340441289,65.75,66.17,66.07,67.34,66.82,106.53,390.424,197.20352,18.22771333333333,95.00089333333334,27.10314,51.49,39.75,59.82,2021-09-01 00:45:00
2021-09-01 01:00:00,33.89801333333333,8.055406666666666,34.45389333333333,34.734653333333334,35.611846666666665,35.006366666666665,0.60244,0.5951533333333334,0.5998199999999999,1.1856466666666667,0.5992333333333334,70.77,71.66,68.4,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.79343896611113,53.116817753888895,57.342315365,-0.0018505499999999,-6.261648518694869,13.255,22.47704195206421,21.605978149999995,20.69747895838464,65.81,66.19,66.07,67.68,66.68,105.58,392.346,202.98363333333333,18.245373333333337,95.00076,27.64422,51.49,39.75,59.82,2021-09-01 01:00:00
2021-09-01 01:15:00,33.45176,8.096253333333333,34.365073333333335,34.52677333333334,35.61816666666667,34.61070666666667,0.5996933333333333,0.5955133333333333,0.59768,1.1810866666666666,0.5991733333333333,70.09,70.66,66.47,1.0,80.0,1.0,65.0,1.0,65.0,80.0,1.0,1.0,65.0,80.0,1.0,348.3199150533334,57.642962090000005,57.72550953944445,-0.0035418505555555,-3711.988039677634,13.1012,21.40775642481924,20.676234333333323,19.19395293519892,59.3,59.63,59.8,225.0,223.0,395.0,1300.428,1206.5691933333333,15.71826,37.33062,65.62662666666667,69.35,100.0,79.29,2021-09-01 01:15:00
2021-09-01 01:30:00,34.2546,8.116806666666667,34.24756,34.638079999999995,36.20971333333333,34.649919999999995,0.6019133333333334,0.5960533333333333,0.6008266666666666,1.1873933333333333,0.5996733333333334,69.38,69.73,65.35,1.0,80.0,1.0,65.0,1.0,65.0,80.0,1.0,1.0,65.0,80.0,1.0,372.40530254444445,57.902598517777776,57.50880049388889,0.0030851994444444,-1937.337291302176,12.8383,20.67335831908025,20.166552191666668,18.450990673945057,60.52,60.87,60.87,224.0,224.0,405.0,1468.2253333333333,1391.6383933333334,15.10024,30.437886666666667,69.44685333333334,66.37,59.72,80.0,2021-09-01 01:30:00
2021-09-01 01:45:00,34.68622666666667,8.038286666666668,34.33282,34.57701333333333,36.15704666666667,34.548566666666666,0.6016600000000001,0.5956066666666667,0.6016866666666666,1.1896666666666669,0.59956,69.13,69.37,65.26,1.0,80.0,1.0,65.0,1.0,65.0,80.0,1.0,1.0,65.0,80.0,1.0,381.4185520211111,58.068114826666665,57.12506335888889,-0.001271815,-1196.7179697534343,11.841,20.53352887357812,20.068586616666668,18.52397752098909,62.34,62.65,62.66,225.0,227.0,403.0,1466.198666666667,1381.2987533333333,16.302833333333336,30.436846666666668,69.44576,66.37,59.72,77.7,2021-09-01 01:45:00
2021-09-01 02:00:00,34.072966666666666,8.064693333333333,34.71204,34.472026666666665,35.82312666666667,34.44348,0.60076,0.5954533333333334,0.60074,1.1862199999999998,0.6002266666666666,68.98,69.27,65.42,1.0,80.0,1.0,65.0,1.0,65.0,80.0,1.0,1.0,65.0,80.0,1.0,385.7641376577778,58.057207588888886,56.33118586944444,0.0013006027777777,-892.534404814133,13.2202,20.617608218078654,20.16479456666667,18.76700216889469,63.93,64.21,64.07,226.0,227.0,403.0,1474.8333333333333,1393.8429733333332,17.32979333333333,30.43738,69.44854666666667,66.37,59.72,77.7,2021-09-01 02:00:00
2021-09-01 02:15:00,34.362966666666665,8.100313333333334,34.37265333333333,34.67459333333333,36.069046666666665,34.871093333333334,0.60188,0.59468,0.60078,1.188413333333333,0.5997866666666667,68.92,69.28,65.75,1.0,80.0,1.0,65.0,1.0,65.0,80.0,1.0,1.0,65.0,80.0,1.0,386.5725764344444,57.94519236222222,56.09011719388889,0.0017797644444444,,12.9179,20.781186879736595,20.29670104166667,19.06044894588723,65.08,65.27,65.15,226.0,227.0,403.0,1480.9466666666667,1391.415886666667,18.080873333333333,30.43957333333333,69.44728666666667,66.37,62.01,77.7,2021-09-01 02:15:00
2021-09-01 02:30:00,34.25398,8.0058,34.27053333333333,34.665726666666664,35.60995333333334,34.642806666666665,0.6006866666666667,0.5946266666666666,0.60012,1.1861533333333334,0.5993066666666667,68.99,69.27,65.99,1.0,80.0,1.0,65.0,1.0,65.0,80.0,1.0,1.0,65.0,80.0,1.0,387.4068282611111,57.97486930611111,55.72001506833333,-0.0047929594444444,-296.23469351050073,12.7378,20.878338586565235,20.37090415,19.31595979165928,65.85,66.03,66.03,225.0,227.0,403.0,1483.7586666666668,1396.47996,18.618046666666668,30.437186666666666,69.44789999999999,66.37,62.01,77.7,2021-09-01 02:30:00
2021-09-01 02:45:00,33.97837333333334,8.104713333333333,34.34658666666667,34.688700000000004,35.36022666666667,34.89420666666667,0.6008,0.5948666666666667,0.6010066666666667,1.1883933333333334,0.5997133333333333,69.04,69.31,66.28,1.0,80.0,1.0,65.0,1.0,65.0,80.0,1.0,1.0,65.0,80.0,1.0,388.0778072255556,58.01262166166667,56.50941863611112,-0.0033472411111111,-203.7655239908226,13.5247,20.97551136358936,20.48193185000001,19.51815299656863,66.56,66.72,66.57,226.0,227.0,403.0,1486.2326666666668,1395.295213333333,19.02052666666667,30.438986666666665,69.44516,66.37,62.01,77.7,2021-09-01 02:45:00
2021-09-01 03:00:00,34.44647333333333,8.12256,34.237700000000004,34.53391333333333,35.61026666666667,34.56702,0.6003333333333334,0.59562,0.5991533333333333,1.1852266666666669,0.60056,69.1,69.34,66.51,1.0,80.0,1.0,65.0,1.0,65.0,80.0,1.0,1.0,65.0,80.0,1.0,387.6969156688889,58.036337218888896,56.89354951277778,-0.0028987394444444,-131.49337876679914,12.6083,21.068019266310277,20.56799274166667,19.70955371785095,66.96,67.21,67.1,226.0,227.0,402.0,1485.3026666666667,1393.8380466666667,19.30544,30.43507333333333,69.44893333333333,66.37,62.01,77.52,2021-09-01 03:00:00
2021-09-01 03:15:00,34.126493333333336,8.063526666666666,34.56180666666667,34.849853333333336,36.79748666666667,34.50373333333334,0.6019666666666666,0.59546,0.6014666666666667,1.1898533333333332,0.6002866666666667,69.17,69.34,66.77,2.0,80.0,2.0,65.0,2.0,65.0,80.0,2.0,2.0,65.0,80.0,2.0,387.4568076466667,58.07263617,56.29521825999999,0.0018840672222222,-79.25483452327886,12.6558,21.09828736380007,20.62753288333333,19.860674848067504,67.41,67.59,67.45,227.0,227.0,402.0,1488.5193333333334,1395.9745333333335,19.53129333333333,30.43463333333333,69.44956666666667,66.37,62.01,77.52,2021-09-01 03:15:00
2021-09-01 03:30:00,34.63941333333333,7.987446666666667,34.24576666666667,34.804473333333334,36.52898666666667,34.738706666666666,0.60328,0.5945066666666666,0.6021866666666666,1.19238,0.60036,69.24,69.39,66.97,2.0,80.0,2.0,65.0,2.0,65.0,80.0,2.0,2.0,65.0,80.0,2.0,387.1106949811111,58.07291402611111,56.45535807666667,-0.0018264472222222,-43.9256035085326,12.6839,21.1750408875497,20.74031219166668,19.97829015293456,67.64,67.85,67.81,226.0,227.0,403.0,1491.0806666666665,1393.0007466666668,19.72527333333333,30.442786666666667,69.44208666666667,66.37,62.01,77.52,2021-09-01 03:30:00
2021-09-01 03:45:00,34.07796666666666,8.011693333333334,34.683,34.42134,35.27764,34.865426666666664,0.6005666666666667,0.5942333333333333,0.5997666666666668,1.186413333333333,0.59882,69.29,69.53,67.11,2.0,80.0,2.0,65.0,2.0,65.0,80.0,2.0,2.0,65.0,80.0,2.0,387.6882691733333,58.06131181277779,58.81299916611111,-0.0017267077777777,-17.589225721819826,12.3582,21.241572525482184,20.783660383333327,20.062405446503533,67.92,68.08,68.0,227.0,227.0,403.0,1490.534,1399.0366666666666,19.86669333333333,30.43764666666667,69.44544666666667,66.37,62.01,77.52,2021-09-01 03:45:00
2021-09-01 04:00:00,33.93479333333333,7.9184,34.31208,34.30856666666667,35.534533333333336,34.84732666666666,0.6005066666666666,0.5965266666666668,0.6004866666666667,1.1875466666666663,0.6005066666666666,69.31,69.58,67.26,2.0,80.0,2.0,65.0,2.0,65.0,80.0,2.0,2.0,65.0,80.0,2.0,387.5851797572223,57.97576092388889,58.53448901833333,-0.0037793138888888,4.539342511098695,12.7877,21.328592608911435,20.79728275833333,20.126615529925346,68.12,68.3,68.17,227.0,227.0,404.0,1491.4,1396.8304133333334,19.97756,30.440626666666667,69.44524,66.37,62.01,77.52,2021-09-01 04:00:00
2021-09-01 04:15:00,34.008986666666665,8.060806666666666,34.40005333333333,34.41265333333333,35.33575333333333,35.00710666666667,0.5995133333333332,0.5955066666666667,0.5997133333333333,1.1846,0.5997866666666667,69.36,69.57,67.38,3.0,80.0,3.0,65.0,3.0,65.0,80.0,3.0,3.0,65.0,80.0,3.0,387.8087053011112,57.991146002222216,57.40004478444445,-0.0020222827777777,23.607659000028303,12.6051,21.35419053461237,20.82040150000001,20.19540965581018,68.25,68.39,68.34,227.0,227.0,403.0,1491.3106666666667,1389.8913733333331,20.058766666666667,30.438666666666663,69.44597333333333,66.37,62.01,77.52,2021-09-01 04:15:00
2021-09-01 04:30:00,34.15698666666667,7.971826666666667,34.69032666666667,34.43494,35.70384666666667,35.07045333333333,0.60134,0.5946666666666667,0.6012933333333333,1.1882066666666666,0.5999266666666666,69.43,69.71,67.49,3.0,80.0,3.0,65.0,3.0,65.0,80.0,3.0,3.0,65.0,80.0,3.0,387.5481763122222,57.95691468222222,56.05102712333334,-0.0039619911111111,36.92964520741855,12.7459,21.37742733443497,20.870867658333328,20.249392996043586,68.34,68.52,68.52,227.0,227.0,404.0,1492.1226666666666,1394.1928999999998,20.129246666666667,30.435793333333333,69.44422666666667,66.37,62.01,77.52,2021-09-01 04:30:00
