time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-09-01 04:45:00,34.36244,7.891186666666667,34.19948,34.653106666666666,35.84104,34.82909333333334,0.6025466666666667,0.5945266666666666,0.6029599999999999,1.1921733333333333,0.59924,69.47,69.66,67.58,3.0,80.0,3.0,65.0,3.0,65.0,80.0,3.0,3.0,65.0,80.0,3.0,387.7309687411111,57.996919730555554,55.92207653555556,-0.0045459372222222,47.60377865175904,12.5357,21.426262907096827,20.894995575,20.28802597639293,68.48,68.65,68.54,226.0,227.0,403.0,1496.2526666666668,1393.38566,20.17976666666667,30.437833333333334,69.44490666666667,66.37,62.01,77.52,2021-09-01 04:45:00
2021-09-01 05:00:00,34.36589333333333,7.986593333333333,34.254580000000004,34.51296666666667,35.759033333333335,34.901653333333336,0.6006066666666666,0.5936933333333333,0.60042,1.1869133333333333,0.5980466666666667,69.47,69.69,67.67,3.0,80.0,3.0,65.0,3.0,65.0,80.0,3.0,3.0,65.0,80.0,3.0,388.1552646238889,57.86896208444444,56.49127251722223,-0.0052902038888888,53.00571128881629,12.843,21.522803468178157,20.92055780833333,20.331258332446737,68.52,68.71,68.7,226.0,227.0,403.0,1494.7353333333333,1392.3099800000002,20.221400000000003,30.43956,69.44614666666666,66.37,62.01,77.52,2021-09-01 05:00:00
2021-09-01 05:15:00,33.66950666666666,7.86794,34.40421333333334,34.573233333333334,35.723346666666664,34.70921333333333,0.6021066666666666,0.5910733333333333,0.5994333333333334,1.1863,0.5964666666666666,69.49,69.73,67.76,4.0,80.0,4.0,65.0,4.0,65.0,80.0,4.0,4.0,65.0,80.0,4.0,388.2906844155556,57.74065402777777,57.23289413111111,-0.0018153044444444,60.4113414570035,12.9804,21.54641939420611,20.944696699999987,20.35402873573355,68.62,68.74,68.7,226.0,227.0,404.0,1491.826,1390.8957666666668,20.276586666666667,30.4403,69.44610666666667,66.37,62.01,77.52,2021-09-01 05:15:00
2021-09-01 05:30:00,33.95458,7.9181,34.620466666666665,34.84236666666666,35.70246,34.60806,0.6002066666666667,0.5915066666666667,0.5984466666666666,1.1822866666666667,0.5959466666666666,69.51,69.75,67.74,4.0,80.0,4.0,65.0,4.0,65.0,80.0,4.0,4.0,65.0,80.0,4.0,388.4048449877778,57.82832632111111,56.84526585833333,-0.0007867888888888,64.24145195549103,12.5974,21.52593127224509,20.96279879166667,20.392664878212884,68.67,68.83,68.76,227.0,227.0,404.0,1496.2306666666666,1394.49002,20.311613333333334,30.438066666666664,69.44727333333334,66.37,62.01,77.52,2021-09-01 05:30:00
2021-09-01 05:45:00,34.12044,7.9618866666666674,33.34118,34.02003333333333,35.61571333333333,34.16652666666666,0.6005733333333333,0.5942000000000001,0.6002066666666667,1.18666,0.59888,69.54,69.78,67.83,4.0,80.0,4.0,65.0,4.0,65.0,80.0,4.0,4.0,65.0,80.0,4.0,388.5282316255556,57.76887244111111,57.299212941666674,-0.0015478188888888,66.36016310368369,12.6232,21.55666390208802,20.975113291666663,20.39547756618441,68.7,68.88,68.88,227.0,227.0,403.0,1491.142,1395.2291266666666,20.32821333333333,30.438286666666663,69.45028666666667,66.37,62.01,77.52,2021-09-01 05:45:00
2021-09-01 06:00:00,34.03558666666667,8.240393333333333,33.96612666666667,34.54628,35.48602666666667,34.57601333333333,0.5990133333333334,0.5912933333333333,0.5980333333333333,1.1826866666666669,0.59506,69.56,69.81,67.87,4.0,80.0,4.0,65.0,4.0,65.0,80.0,4.0,4.0,65.0,80.0,4.0,388.69949053777776,57.77374017055556,57.902411132777765,-0.005562045,74.07848409189074,13.1866,21.585023290755828,21.00889541666667,20.41594683056581,68.74,68.92,68.89,226.0,227.0,403.0,1494.3446666666669,1395.7457933333333,20.355126666666667,30.440146666666667,69.45065333333334,66.37,62.01,77.52,2021-09-01 06:00:00
2021-09-01 06:15:00,33.774,8.28388,34.952040000000004,34.46984666666666,35.767646666666664,34.58056,0.6004066666666666,0.5899933333333334,0.59724,1.1819333333333333,0.5933533333333333,69.58,69.82,67.91,5.0,80.0,5.0,65.0,5.0,65.0,80.0,5.0,5.0,65.0,80.0,5.0,388.87568354055554,57.649205555,56.59462869444444,-0.0022151216666666,74.95856384460575,12.6996,21.60239897423997,20.971830500000006,20.41594683056581,68.81,68.95,68.9,227.0,227.0,403.0,1492.7773333333332,1392.13622,20.3733,30.440653333333334,69.44418666666667,66.37,62.01,77.52,2021-09-01 06:15:00
2021-09-01 06:30:00,33.72354,7.802706666666666,33.62312,34.12856,35.468086666666665,34.41032,0.59898,0.5906466666666667,0.59634,1.1802866666666667,0.5937933333333334,69.57,69.87,67.93,5.0,80.0,5.0,65.0,5.0,65.0,80.0,5.0,5.0,65.0,80.0,5.0,388.94022588666667,57.63315529500001,58.281443664444446,-0.0003054211111111,-591.9695014028019,13.0379,21.618137268674676,20.982521400000003,20.41825290425345,68.34,68.46,68.47,227.0,227.0,402.0,1495.9426666666666,1396.244053333333,20.3413,30.43984,69.44782000000001,66.37,62.01,77.52,2021-09-01 06:30:00
2021-09-01 06:45:00,33.68362666666666,7.89676,35.06756,34.22524666666666,35.15159333333334,33.96644666666667,0.5976133333333333,0.5890733333333333,0.5946066666666667,1.1772866666666668,0.5930133333333333,69.15,69.45,66.59,5.0,80.0,5.0,65.0,5.0,65.0,80.0,5.0,5.0,65.0,80.0,5.0,383.8179014483333,57.75918556555556,57.14375058722222,-0.0033547911111111,-3749.2030462775942,12.9399,20.901575290852804,20.40157939166667,19.421042498585848,60.31,60.45,60.68,225.0,224.0,402.0,1488.352,1394.88304,17.121233333333336,30.437306666666665,69.44811333333334,66.37,57.24,78.23,2021-09-01 06:45:00
2021-09-01 07:00:00,33.449533333333335,8.052846666666666,33.18053333333334,34.18463333333333,35.7648,34.683793333333334,0.6005933333333334,1.908793333333333,0.5974866666666666,2.396773333333333,1.853813333333333,68.04,67.85,64.05,5.0,80.0,5.0,65.0,5.0,65.0,80.0,5.0,5.0,65.0,80.0,5.0,381.8075284111111,57.84181553333333,55.28920556888889,0.0017526427777777,-4099.2247644625,12.9078,19.744867165599487,19.45070363333333,17.609389675668524,55.53,55.83,56.01,224.0,223.0,402.0,1469.493333333333,1389.95448,13.007666666666667,30.438493333333334,69.44900666666668,66.37,57.24,78.23,2021-09-01 07:00:00
2021-09-01 07:15:00,33.790533333333336,7.89656,34.06525333333333,34.22164,35.46145333333333,34.42116,0.5982066666666667,72.79969333333334,0.5979933333333333,72.31828666666667,72.36386666666667,67.23,66.51,62.4,6.0,80.0,6.0,65.0,6.0,65.0,80.0,6.0,6.0,65.0,80.0,6.0,381.4092602061111,57.806213665,55.34491968444444,-0.0003659272222222,-3972.880221396189,12.1059,18.82885779675024,18.877965000000007,16.697170710705564,53.96,54.27,54.41,224.0,223.0,401.0,1445.448666666667,1384.1928999999998,11.850806666666667,30.440746666666666,69.44704,66.37,59.72,78.23,2021-09-01 07:15:00
2021-09-01 07:30:00,33.795206666666665,8.139166666666666,34.104366666666664,33.95406,35.816,34.0484,0.5944866666666666,86.211,0.59434,86.37205333333333,86.24756000000001,66.45,65.48,61.33,6.0,80.0,6.0,65.0,6.0,65.0,80.0,6.0,6.0,65.0,80.0,6.0,382.12159817,57.651178055,54.91256422055555,0.0004022683333333,-3489.045044730774,13.1543,18.25984981819028,18.392573575,16.06960802061832,53.29,53.66,53.62,223.0,222.0,400.0,1437.786,1383.9610266666666,11.353646666666666,30.438513333333333,69.45012666666666,66.37,59.72,78.23,2021-09-01 07:30:00
2021-09-01 07:45:00,33.65062,7.905600000000001,33.93014,34.32062,35.17748666666667,34.351553333333335,0.5967733333333333,86.52774,0.5972733333333333,86.0027,86.11380666666668,65.89,64.67,60.64,6.0,80.0,6.0,65.0,6.0,65.0,80.0,6.0,6.0,65.0,80.0,6.0,382.59994673666665,57.59828718888889,56.69051556777778,0.0042647205555555,-3262.890702869064,12.9723,17.8314016363812,18.04863160833333,15.787782359886648,53.31,53.62,53.62,223.0,224.0,398.0,1440.284,1381.9052733333333,11.424693333333332,30.44304,69.44732666666667,66.37,58.48,78.23,2021-09-01 07:45:00
2021-09-01 08:00:00,33.62568666666667,7.97486,33.77438,34.16943333333334,36.04828666666666,34.27168,1.84012,86.32464666666667,1.8777933333333328,87.00491333333333,86.1587,65.36,64.06,60.2,6.0,80.0,6.0,65.0,6.0,65.0,80.0,6.0,6.0,65.0,80.0,6.0,382.48151899777775,57.6580751561111,56.42852746277778,-0.0002011183333333,-3171.102494763493,13.2013,17.515097437283032,17.81103225,15.562179980031374,53.31,53.57,53.62,223.0,224.0,397.0,1442.3846666666666,1385.2837333333334,11.331586666666668,30.4427,69.44681333333332,66.37,58.48,78.23,2021-09-01 08:00:00
2021-09-01 08:15:00,181.63872,137.99462,34.86627333333333,33.94423333333334,35.537686666666666,33.619726666666665,72.61439333333333,85.87666,72.91593333333334,157.16917333333333,86.09489333333333,64.95,63.77,60.09,7.0,80.0,7.0,65.0,7.0,65.0,80.0,7.0,7.0,65.0,80.0,7.0,383.4849898766667,57.632984647777775,56.469517320555546,-0.0029030983333333,-3242.055238767748,12.7732,17.390506113902973,17.700775533333335,15.539631255877907,53.03,53.28,53.31,226.0,224.0,398.0,1445.822,1380.55646,11.288573333333334,30.43957333333333,69.45046666666667,67.6,58.48,78.23,2021-09-01 08:15:00
2021-09-01 08:30:00,184.36669333333333,147.10572,35.305393333333335,34.024413333333335,35.51494666666667,34.35268,87.26572666666668,85.77286000000001,87.69108,170.9905466666667,86.09673333333333,64.63,63.55,60.12,7.0,80.0,7.0,65.0,7.0,65.0,80.0,7.0,7.0,65.0,80.0,7.0,383.5754110388889,57.61248806666666,57.25817866833334,0.0028969161111111,-3207.0682649898117,13.5145,17.415174925876954,17.48669235,15.618593087168849,52.92,53.09,53.12,226.0,224.0,398.0,1445.466,1379.27908,11.160913333333331,30.441593333333334,69.45010666666667,67.6,58.48,78.23,2021-09-01 08:30:00
2021-09-01 08:45:00,184.0807533333333,146.83635999999998,35.88214000000001,34.501666666666665,35.488126666666666,34.26069333333333,87.14826666666666,85.78714666666666,87.49506,170.81287333333333,86.10234666666666,64.35,63.44,60.21,7.0,80.0,7.0,65.0,7.0,65.0,80.0,7.0,7.0,65.0,80.0,7.0,383.7002262133333,57.58774113833333,59.40320900722222,0.0032760938888888,-3009.3294177098974,14.4418,17.3977369823931,17.394004158333335,15.631939517209672,52.96,53.09,53.11,226.0,224.0,398.0,1445.6606666666669,1380.9388933333332,11.162493333333334,30.44693333333333,69.45037333333333,67.6,58.48,78.23,2021-09-01 08:45:00
2021-09-01 09:00:00,183.5514533333333,146.45436,35.30112666666666,33.795359999999995,35.65344,33.9932,86.95791333333334,85.74242666666667,87.37000666666667,170.64099333333334,86.09462666666667,64.14,63.31,60.05,7.0,80.0,7.0,65.0,7.0,65.0,80.0,7.0,7.0,65.0,80.0,7.0,383.2136600844444,57.63011844055556,59.02990873277778,-0.0022140222222222,-3412.1214448382243,13.815,17.40581401439374,17.276153549999997,15.75498227924993,52.61,52.78,52.87,226.0,224.0,397.0,1447.342,1380.84614,11.1939,30.444333333333336,69.44983333333333,67.6,58.48,78.23,2021-09-01 09:00:00
2021-09-01 09:15:00,234.26869333333332,146.33609333333334,86.11005333333333,211.55559333333332,211.00766,221.47544666666667,86.87346000000001,85.63198000000001,87.18620666666668,170.58134666666666,86.06668666666666,64.11,63.29,60.11,8.0,80.0,8.0,65.0,8.0,65.0,80.0,8.0,8.0,65.0,80.0,8.0,383.4492491522223,57.53301708833333,59.23067768833334,0.0010562072222222,-2954.0075064829894,14.714,17.4436622465729,17.505567758333328,15.979450215003908,52.47,52.7,52.73,226.0,224.0,397.0,1447.034,1378.17534,10.91178,30.4459,69.45005333333333,67.6,58.48,78.23,2021-09-01 09:15:00
2021-09-01 09:30:00,238.20268,147.13310666666666,89.67910666666667,225.2253533333333,224.45458666666667,227.1659733333333,86.58847999999999,85.37316666666668,87.16535333333333,170.80048666666664,86.09296666666665,64.2,63.45,60.46,8.0,80.0,8.0,65.0,8.0,65.0,80.0,8.0,8.0,65.0,80.0,8.0,383.495952575,57.55688413666667,58.10298667888889,0.0018717511111111,-2985.757283313877,15.5555,17.72427477815694,17.714598449999997,16.373810192817473,52.64,52.91,52.91,226.0,224.0,397.0,1446.5413333333331,1382.5742666666667,11.148046666666666,30.443793333333332,69.44817333333334,67.6,58.48,78.23,2021-09-01 09:30:00
2021-09-01 09:45:00,237.17122,146.31546666666665,89.98382666666666,224.83368,223.55769333333333,226.40964666666665,86.64235333333333,85.45767333333333,87.343,171.15165333333334,86.08603333333333,64.32,63.64,60.76,8.0,80.0,8.0,65.0,8.0,65.0,80.0,8.0,8.0,65.0,80.0,8.0,382.8730117755556,57.61959217444444,57.52817321611112,0.0030024766666666,-3304.1366111227267,16.1405,17.86416204851008,17.818333825000003,16.753443381783143,52.46,52.67,52.69,226.0,224.0,397.0,1445.862,1383.2383666666667,11.186386666666666,30.44568,69.44534,67.6,58.48,78.23,2021-09-01 09:45:00
2021-09-01 10:00:00,236.84538,146.18030666666667,89.4502,224.02970666666667,222.8948333333333,226.31044666666668,86.59744666666667,85.43452666666667,87.43992666666666,171.16349333333335,86.09117333333333,64.3,63.81,60.97,8.0,80.0,8.0,65.0,8.0,65.0,80.0,8.0,8.0,65.0,80.0,8.0,382.9237485861111,57.682018675555554,56.943824988333326,0.0053076455555555,-3111.553601976784,17.1291,17.925376472659536,17.804083358333333,16.94990929917776,52.57,52.8,52.82,226.0,224.0,397.0,1447.4706666666668,1386.34072,11.03392,30.44588,69.44609333333332,67.6,58.48,78.23,2021-09-01 10:00:00
2021-09-01 10:15:00,237.4102266666667,147.01412666666667,89.81472000000001,225.04590666666667,224.00162,227.06946,86.47130666666666,85.39408666666667,87.37092,171.24732,86.06739999999999,64.27,63.87,61.3,9.0,80.0,9.0,65.0,9.0,65.0,80.0,9.0,9.0,65.0,80.0,9.0,383.1915841366666,57.61336957055556,56.54786021222222,0.0007409116666666,-3429.923863513316,17.497,17.93047758221735,17.8199225,17.241366635715565,52.13,52.27,52.36,227.0,224.0,398.0,1444.36,1386.2640666666666,10.7995,30.443626666666667,69.44788,67.6,58.48,78.23,2021-09-01 10:15:00
2021-09-01 10:30:00,237.33158666666668,147.04074,89.82747333333333,224.9326533333333,223.79694,227.31206,86.41391333333333,85.34986,87.23642,171.27378666666667,86.08940666666668,64.3,63.88,61.76,9.0,80.0,9.0,65.0,9.0,65.0,80.0,9.0,9.0,65.0,80.0,9.0,382.8155767566666,57.75719120666668,56.17042902555556,4.716601805,-3240.72993933496,17.9431,17.956765199106087,17.848672808333326,17.469260584302504,52.41,52.6,52.61,226.0,223.0,398.0,1445.126,1384.3290000000002,10.91432,30.437846666666665,69.44700666666667,67.6,58.48,78.23,2021-09-01 10:30:00
2021-09-01 10:45:00,237.74972,146.8575733333333,89.7794,224.82756666666668,223.33156666666667,226.47834,86.3137,85.31893333333332,87.27848,171.26937333333333,86.06525333333335,64.23,63.83,61.95,9.0,80.0,9.0,65.0,9.0,65.0,80.0,9.0,9.0,65.0,80.0,9.0,382.89331345944447,57.72559091,55.99866500944445,1.4776142499999996,-3222.066064683359,17.0731,17.94440582328798,17.81105105,17.680935987829002,52.6,52.79,52.91,226.0,224.0,397.0,1441.988,1388.2973266666668,10.81548,30.441546666666667,69.44807333333333,67.6,58.48,78.23,2021-09-01 10:45:00
2021-09-01 11:00:00,238.76642666666663,147.0631,89.57471333333334,225.56872,224.21062666666663,227.40016,86.86778666666667,86.66689333333333,87.87623333333333,172.05416666666667,86.09014666666667,65.46,65.18,64.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,310.16851751111113,57.30024008722223,56.58900562444445,2.372764555555555,-2402.5966143257656,16.7312,19.782281070425995,19.406750533333334,20.35402873573355,83.77,85.01,76.49,242.0,230.0,211.0,976.0806666666666,369.57742,10.952,76.16051333333333,20.234793333333336,74.61,63.78,53.81,2021-09-01 11:00:00
2021-09-01 11:15:00,237.5403,146.00391333333334,89.54063333333333,224.34804,222.8812133333333,226.02106666666663,87.14788,86.81779333333334,88.32896000000001,171.73647333333332,86.05457333333334,66.87,67.34,66.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,328.36203893444446,56.89290466555556,57.44719622555556,0.07370698,-2287.9952021115646,15.463,21.448725028821517,20.531850774999995,22.37536554418176,83.35,81.87,89.78,209.0,161.59,189.0,1000.696,42.240786666666665,11.096926666666668,95.02349333333332,-0.4297933333333333,63.05,39.58,51.86,2021-09-01 11:15:00
2021-09-01 11:30:00,237.59042666666667,146.07044666666667,90.02631333333333,224.5231,223.24096,225.98606,87.11036,86.73440666666667,88.26326666666667,171.20437333333334,86.05131333333334,67.88,68.91,68.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,331.49411764666667,56.76288887444444,56.62498753333333,0.0746021227777777,-2107.511998962472,16.3685,22.444053811400067,21.12253145833333,23.50960035014549,84.47,84.35,77.39,227.0,232.0,240.0,1030.052,34.31229333333333,11.33112,95.01583333333332,-0.5389133333333334,71.45,66.08,57.88,2021-09-01 11:30:00
2021-09-01 11:45:00,237.15764,146.44006,90.24133333333332,224.47588666666667,223.08783333333332,226.1479666666667,87.07614666666667,86.80432666666667,88.20289333333334,170.72456666666668,85.97139999999999,68.73,70.13,70.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,329.36069944222226,56.77179050055556,56.31821016722223,0.0764810383333333,-2517.7142368415352,16.3102,23.09214010373762,21.621975966666664,24.33810380420391,84.12,82.86,85.09,224.0,168.0,176.0,1006.2966666666666,28.54588,11.4538,95.01399333333332,-0.5359866666666666,66.55,41.34,48.67,2021-09-01 11:45:00
2021-09-01 12:00:00,237.88836666666663,146.79551333333333,89.71241333333334,224.70126666666664,222.17866,226.88513333333333,87.06343333333332,86.77123333333334,87.93708666666666,169.7370733333333,85.75248666666667,69.47,71.21,71.8,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,273.01304086666664,56.74551568333334,57.00161631277778,0.0691234883333333,-1770.4110152098283,16.568,23.70823966357034,21.97577185833333,24.403003669809777,83.98,91.46,55.92,222.0,43.98,103.51,741.9686666666668,8.484113333333333,11.424393333333336,95.01495333333334,-0.54124,64.45,19.61,41.24,2021-09-01 12:00:00
2021-09-01 12:15:00,238.43848,146.60577999999998,89.49053333333333,225.04072666666667,221.75746666666663,226.46362666666667,87.02720666666667,86.78068666666667,87.52047333333333,169.73252666666667,85.66304666666666,70.11,71.47,72.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,257.4764561222222,56.61921762166666,57.16669323833334,0.0727161061111111,-1551.887300582815,17.3622,23.23620802693921,22.28815275833334,23.773324786957858,84.4,56.0,55.92,224.0,69.49,106.03,633.832,0.4434466666666666,11.409786666666664,95.01356666666668,-0.5406533333333333,65.32,23.5,41.59,2021-09-01 12:15:00
2021-09-01 12:30:00,238.52958666666663,147.25452666666666,89.85683999999999,225.43947333333327,223.3484466666667,227.09572,87.03427333333335,86.82603999999999,87.85765333333333,169.7238,85.62529333333333,70.65,71.28,72.28,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,256.83876742166666,56.29953272611111,57.16906519833333,0.069898915,-1799.641123117731,17.6953,22.77548701669508,22.505547383333337,23.71641557552101,84.69,55.62,55.79,210.0,69.17,103.81,642.638,0.5089,11.306773333333332,95.01673333333332,-0.5417733333333333,60.95,23.14,41.59,2021-09-01 12:30:00
2021-09-01 12:45:00,238.21808666666664,146.63836666666666,89.95275333333333,224.47936,222.9627133333333,226.42622666666665,86.53311333333333,86.45052000000001,87.93518,169.76115333333334,85.65010666666667,71.16,71.28,72.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.57796444055555,56.12850638944444,57.76131212777778,0.0363073255555555,-1218.570017029391,16.78,22.644225381608123,22.804038174999995,23.7656271656802,77.93,56.19,55.94,44.55,67.9,105.84,477.0433333333333,-0.0631999999999999,11.458413333333334,95.01312666666666,-0.5435066666666667,28.9,22.44,41.59,2021-09-01 12:45:00
2021-09-01 13:00:00,237.61616666666663,146.4250066666667,89.70629333333333,224.42534666666668,223.31072666666665,226.0966,85.97616666666666,86.11667333333334,87.93874666666667,169.58088,85.69239999999999,71.04,71.37,73.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.28869418611112,55.93957913333334,57.975814541666665,0.0029220516666666,-1021.0014152899688,18.7915,22.654508729252317,22.122790675,24.08656016885095,55.92,56.56,56.29,67.86,68.71,105.02,415.53066666666666,-0.6472066666666667,11.646606666666663,95.01298,-0.5376933333333334,33.98,22.44,41.59,2021-09-01 13:00:00
2021-09-01 13:15:00,87.9398,17.022106666666666,78.27536,215.05192666666667,213.84680666666665,216.71551333333332,86.12105333333334,86.18904666666667,87.85737999999999,169.26701333333332,85.75024,70.71,71.38,73.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.3784332772222,56.905301594444445,57.64095730722223,-0.0039033827777777,-1607.5706337984734,18.7658,22.549254529042685,21.72649014166667,24.34848189598415,55.38,56.23,55.98,68.71,68.23,105.02,426.6593333333333,132.12546,11.529126666666668,75.17892,20.72266,33.98,22.44,41.59,2021-09-01 13:15:00
2021-09-01 13:30:00,77.41315333333334,7.921966666666666,77.47504,214.1316733333333,213.11396,216.27192,86.17623333333334,86.26867333333333,87.49796666666666,169.05725333333334,85.72084666666666,70.56,71.2,74.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.87780123111116,56.452792495,56.22911395777778,3.779967361666667,-1363.691040385422,18.5886,22.331059913775675,21.54486806666666,24.717278363189507,55.25,56.25,55.96,67.73,67.91,104.47,424.44,138.29582,11.27094,76.19111333333333,20.24512,33.98,22.44,41.59,2021-09-01 13:30:00
2021-09-01 13:45:00,77.44064,7.963973333333333,77.48634666666666,214.35480666666663,213.73273333333333,216.38422666666665,86.16411333333333,86.31387333333333,87.28290666666666,168.81074666666666,85.77150666666667,70.42,71.09,74.31,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,222.7805815655556,57.49472426777778,55.90370266611112,4.331154942222223,-1537.4721104963,16.9598,22.274580045156316,21.45214681666666,24.5951135925593,54.89,55.76,55.05,66.97,67.42,161.82,473.8233333333334,456.6502200000001,11.17592,38.88074666666667,60.322633333333336,33.98,22.44,49.38,2021-09-01 13:45:00
2021-09-01 14:00:00,77.38136666666666,8.002106666666666,77.1401,213.37514,211.8344,215.05164666666667,86.18809333333334,86.39852,87.17228,168.93052666666665,85.79757333333333,70.39,71.01,74.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,235.98941429777776,55.99272536833333,57.87421421055556,4.143524125,-1782.2776538342548,16.8935,22.222945517656683,21.42607772500001,24.26291490629785,55.27,56.07,55.25,67.96,67.29,199.0,531.5733333333334,26.06552,11.510106666666667,92.51415333333333,2.0607333333333333,33.98,22.44,50.62,2021-09-01 14:00:00
2021-09-01 14:15:00,234.47412,136.81503999999998,88.98984,223.53828,221.1367,224.83979333333332,86.18318666666667,86.42148666666667,87.21706666666667,168.76121333333333,85.67913333333334,70.37,70.97,74.98,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,217.6153000105556,55.71796800666667,55.73579545222223,3.9720619616666673,-1259.707213512385,18.0068,22.25616882584353,21.467805266666662,25.115507226289765,55.43,56.41,56.11,66.95,66.79,111.26,443.522,4.911713333333334,11.37696,95.04144,-0.4273733333333334,33.63,22.44,42.66,2021-09-01 14:15:00
2021-09-01 14:30:00,237.67884,146.4516133333333,89.68206,224.16242666666668,222.64567333333332,226.22344,86.23125333333334,86.46953333333335,87.34357333333334,168.33308666666665,85.55346,70.38,71.16,75.63,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,214.89238176,56.47775084388889,57.342473892222216,0.0031980811111111,-1474.9037433839778,17.3731,22.38755111365276,21.50315645,25.734212108513816,55.27,56.23,55.95,66.92,67.85,104.25,424.9593333333333,151.73620666666665,11.3961,73.57453333333333,22.78594,33.63,22.44,41.59,2021-09-01 14:30:00
2021-09-01 14:45:00,237.27764666666664,146.16356,89.82926666666667,223.94799333333333,223.01243333333332,225.93932666666663,86.19689333333334,86.53934,87.69122666666667,168.03843999999998,85.6667,70.4,71.33,76.23,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.55656811277777,57.57123415833333,57.15126176611112,3.951061124444445,-1598.8659486466122,20.0392,22.608492223670112,21.462220049999992,26.135006605689853,55.1,56.17,55.87,67.63,67.86,104.84,425.2773333333333,301.34699333333333,11.301306666666669,52.06450666666667,46.05041333333334,33.63,22.44,41.59,2021-09-01 14:45:00
2021-09-01 15:00:00,237.52780666666663,146.41313333333335,90.06418666666667,224.37012666666664,223.65473333333333,226.2776133333333,86.18318666666667,86.56158,87.84844666666666,167.76838666666666,85.65937333333333,70.43,71.53,76.75,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,214.46913410222223,56.34394097222222,55.797854305,3.765470268333334,-1557.3009879883282,18.4606,22.760055768290783,21.522595116666672,26.41328216459914,55.62,56.58,56.29,67.73,68.16,105.3,424.252,176.29069333333334,11.358066666666668,69.28682666666667,27.39570666666667,33.63,22.44,41.59,2021-09-01 15:00:00
2021-09-01 15:15:00,237.6726,146.33952,89.98551333333333,224.26006666666663,223.2539733333333,225.9688,86.20200666666666,86.55940000000001,87.92718666666666,167.66037333333333,85.60783333333333,70.47,71.72,77.2,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.78941535833331,56.87399274611111,55.682842995,7.95303222,-1429.114215406044,19.8491,22.88107150987213,21.51058423333333,26.578831005002257,55.27,56.41,56.09,67.09,67.78,105.34,424.5933333333333,230.63214666666667,11.301573333333332,61.33302,36.08471333333333,33.63,22.44,41.59,2021-09-01 15:15:00
2021-09-01 15:30:00,237.57878666666664,146.62589333333332,90.10142,224.70900666666665,223.83399333333327,226.7183,86.23826666666668,86.5134,87.78912,167.5961,85.54634666666668,70.55,71.86,77.46,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,212.6870307338889,57.507931595555554,55.50754048222223,5.266915912222221,-1448.6658272869324,20.1226,22.963202585239287,21.56680769166667,26.68936359230861,55.25,56.38,56.11,67.04,68.05,104.93,424.3193333333333,429.66139333333336,11.227053333333334,30.439353333333333,69.45178,33.63,22.44,41.59,2021-09-01 15:30:00
2021-09-01 15:45:00,236.73748,145.86005333333333,89.41854,223.6393733333333,221.29494666666668,225.88932000000003,86.28845333333334,86.56444666666667,87.81994666666667,167.6435933333333,85.5826,70.6,72.02,77.59,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,212.3317291255556,57.89718434055556,56.248111536111104,4.368811906666666,-1872.5833902508853,18.9881,23.05609088492764,21.60283043333334,26.68156833154728,55.07,56.16,55.94,67.19,67.8,104.97,425.43,427.0829066666666,11.20422,30.43555333333333,69.44593333333334,33.63,22.44,41.59,2021-09-01 15:45:00
2021-09-01 16:00:00,237.88918666666663,147.09798,89.3219,224.9569866666667,222.76116666666667,226.98561333333333,86.21197333333333,86.52064666666666,87.75108666666667,167.46085333333335,85.47630666666667,70.63,72.15,77.73,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.3781298705556,56.73970194333333,57.54777757055555,3.764470475,-1303.9246410702196,17.4241,23.11006744512258,21.61912510000001,26.647245606739148,55.54,56.72,56.44,67.4,67.35,104.56,423.4266666666666,293.10706666666664,11.31,52.01724,46.09239333333333,33.63,22.44,41.59,2021-09-01 16:00:00
2021-09-01 16:15:00,237.69112666666663,146.59748666666667,89.56269333333333,224.39416666666665,223.07449333333332,226.46592666666663,86.22157999999999,86.49370666666667,87.8695,167.59375333333335,85.44853333333334,70.71,72.32,77.81,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,214.47048492944444,56.201902483333335,58.81141769166666,3.368689661111111,-1259.2944970285266,18.0042,23.21062649577493,21.664100791666662,26.56558203252609,55.94,57.09,56.78,67.32,68.38,105.62,425.0566666666667,177.50133333333332,11.71344,69.2091,27.48634,33.63,22.44,41.59,2021-09-01 16:15:00
2021-09-01 16:30:00,236.36056,145.84228,89.44803333333333,223.4333,222.42705333333333,225.94142,86.32736666666666,86.46328,87.91296000000001,167.66392666666667,85.40172,70.77,72.46,77.81,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,214.1728746172222,55.61337037277777,58.94545323333333,2.7052389411111117,-1272.560450482916,18.06,23.32650894712896,21.72403405,26.486878611351017,55.98,57.06,56.83,66.9,67.42,104.93,424.71133333333336,188.26147333333336,11.539326666666666,67.63776666666666,29.456206666666667,33.63,22.44,41.59,2021-09-01 16:30:00
2021-09-01 16:45:00,237.3619,146.43424666666667,89.86922,224.21126666666663,223.4751,226.28512666666663,86.24435333333334,86.05328666666668,87.81279333333333,167.65189999999998,85.42897333333333,70.89,72.58,77.78,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,214.2224598916667,56.536115637222224,58.17734119833334,0.9343238999999998,-1612.204372828897,17.367,23.36509594530924,21.761058866666662,26.392261571928884,55.61,56.76,56.41,67.7,67.67,104.19,425.9693333333333,258.1769266666667,11.63548,56.33980666666666,41.4176,33.63,22.44,41.59,2021-09-01 16:45:00
2021-09-01 17:00:00,237.61303333333333,146.12787333333333,89.07516666666668,224.5315,223.4168,225.68846666666667,80.5212,86.15594,82.03018,162.26767999999998,85.34412,70.88,72.71,77.71,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.23035753277776,55.511146071666666,57.991191916666665,3.447239607222222,-1385.0672880111442,17.6116,23.41151369664027,21.767776916666666,26.19781596129292,56.27,57.41,57.17,67.65,68.46,104.34,425.3853333333333,74.55817333333333,11.74318,83.79498666666667,11.474933333333334,33.63,22.44,41.59,2021-09-01 17:00:00
2021-09-01 17:15:00,237.07056666666668,145.91473333333334,89.55537333333334,224.3577,221.91446666666667,225.69233333333332,0.6002933333333333,85.98643333333332,0.5926733333333334,84.99926666666667,85.39744666666667,70.88,72.73,77.48,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,213.61780009222224,56.92749691222223,57.55046621111112,0.0023861844444444,-1149.566431801441,16.9775,23.33682080383437,21.741930766666663,25.9174182567657,56.08,57.1,56.88,67.25,67.43,104.36,425.60333333333335,337.50482,11.602873333333331,46.08918666666667,52.78056,33.63,22.44,41.59,2021-09-01 17:15:00
2021-09-01 17:30:00,238.28550666666663,146.33440000000002,89.66696666666667,224.85083333333333,222.70388,226.00818666666663,0.5999199999999999,86.14331333333332,0.5937,85.11449999999999,85.22386,70.89,72.75,77.23,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.52439091833327,54.801832572777776,56.605329448333336,3.0036216105555558,,16.6037,23.287754397471588,21.715961566666667,25.621736354810423,56.24,57.3,57.13,67.04,67.55,104.52,424.602,-0.2378133333333333,11.810573333333334,95.25909333333334,-0.5380533333333334,33.63,22.44,41.59,2021-09-01 17:30:00
2021-09-01 17:45:00,238.012,146.50821333333334,89.13112666666666,224.92413333333332,223.46384,226.46462,0.6030133333333333,86.39112666666666,0.5937933333333334,85.30386,85.29038666666666,70.92,72.77,76.99,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.82897320722225,54.9760160061111,56.58797536333334,-0.0005751422222222,-1208.7382771812763,17.1701,23.26980214641702,21.72374069166666,25.438948537766866,56.27,57.39,57.12,67.15,68.09,104.56,425.2646666666667,-0.6568333333333334,11.994746666666666,95.26686,-0.5348333333333334,33.63,22.44,41.59,2021-09-01 17:45:00
2021-09-01 18:00:00,237.4573333333333,146.29816,89.75062,224.40798,223.10331333333332,225.83474,0.5980333333333333,86.48948,0.593,85.38603333333334,85.22719333333333,70.91,72.78,76.67,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.8012348161111,55.08967948388889,57.12235458888889,-0.0019261388888888,-1080.770269096046,16.1806,23.26713445140018,21.728178025,25.25624093481349,56.27,57.32,57.09,67.25,68.24,105.19,425.59600000000006,-0.6353666666666666,11.80218,95.26294,-0.5348866666666666,33.63,22.44,41.59,2021-09-01 18:00:00
2021-09-01 18:15:00,197.82782666666668,146.63812,50.246046666666665,57.838006666666665,57.97238,57.56731333333333,0.59914,86.52925333333333,0.5961,85.91072666666668,85.05996,70.81,72.69,73.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,246.5013702055556,55.08728507944445,57.39688262444445,-0.0032612116666666,-1218.9619127055084,14.7415,23.074013443020306,21.44671055000001,23.091587974764597,55.92,56.82,56.11,66.25,68.62,129.25,597.756,2.84632,11.678453333333334,95.26198666666666,-0.53752,33.45,24.74,43.36,2021-09-01 18:15:00
2021-09-01 18:30:00,195.12247333333332,147.26058666666668,47.638313333333336,45.07465333333334,45.44884,46.30950666666667,0.59892,86.53250666666666,0.5968800000000001,85.55378666666667,84.67699999999999,70.47,72.41,73.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.4003298294444,55.57384240222222,57.45804425333333,0.0024620033333333,-934.0543115007796,14.0685,22.829388615454207,21.20433522500001,23.233380132853934,56.11,57.08,56.82,67.17,68.65,105.64,449.2046666666666,-0.5526133333333333,11.8913,95.26800666666666,-0.5383533333333334,33.45,24.38,40.35,2021-09-01 18:30:00
2021-09-01 18:45:00,195.6989266666667,147.16026,46.69486,45.17911333333333,45.754333333333335,45.85614666666667,0.5991933333333334,86.67255333333333,0.5984933333333333,85.52456666666667,84.73794666666666,70.19,72.08,73.41,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.9362945972222,55.77403264,56.95268499,0.0015141066666666,-1013.4030828435584,14.4898,22.767652586778468,21.004427633333343,23.06022820687764,55.94,56.94,56.72,67.0,68.46,104.93,428.5113333333333,-0.63008,11.885173333333334,95.27144666666666,-0.54028,33.8,24.03,40.35,2021-09-01 18:45:00
2021-09-01 19:00:00,196.10082,147.5196,47.24596,45.3388,45.96601333333333,45.99794,0.596,86.65934,0.5944466666666667,85.56087333333333,84.73237999999999,69.92,71.82,72.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.81526456833333,55.73024368888889,56.64314220333334,-0.0030653872222222,-755.829601846472,14.607,22.657204564902145,20.854642116666675,22.73570334657268,56.18,57.19,57.0,67.73,68.68,107.0,429.0713333333333,-0.6301,11.742013333333334,95.27065333333331,-0.5365733333333333,32.22,24.03,40.35,2021-09-01 19:00:00
2021-09-01 19:15:00,44.49238,17.138519999999996,34.427746666666664,35.19354666666666,36.5917,35.317886666666666,0.5967533333333334,86.60302666666666,0.5945333333333332,85.64571333333333,84.75752000000001,69.85,71.56,72.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,209.92690978222225,55.82396635611112,55.99718819666667,0.0011747061111111,-729.0712785772373,14.3443,22.419969436055112,21.00271068333333,22.33906922909665,62.65,57.27,57.05,45.28,67.9,106.36,396.276,-0.63454,11.939313333333333,95.27308,-0.54214,30.12,23.68,40.35,2021-09-01 19:15:00
2021-09-01 19:30:00,34.017019999999995,7.97292,34.47983333333333,34.653686666666665,36.004479999999994,34.65825333333333,0.5992200000000001,86.46182666666667,0.5965866666666667,85.75642666666666,84.72663333333334,69.87,71.21,71.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,209.8851553338889,55.98320525333334,56.09134326277778,0.0051030483333333,-941.2001329990138,13.853,22.071698835475274,21.199189666666665,21.8226963987197,67.31,57.06,56.72,45.08,68.98,105.36,397.5686666666667,-0.63598,11.862653333333332,95.27192666666666,-0.53962,30.12,23.68,40.35,2021-09-01 19:30:00
2021-09-01 19:45:00,34.22656666666667,8.151806666666666,34.73310666666667,34.31336,35.45841333333333,35.49335333333333,0.5977066666666667,86.41896,0.5975400000000001,85.86182000000001,84.80853333333333,69.94,70.84,70.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,209.53670304944444,55.91055814333333,55.47796715222223,0.0059328344444444,-701.6598754321201,13.8852,21.83577398592155,21.235548974999997,21.4219929218138,68.85,57.23,56.91,45.55,68.01,105.54,396.5753333333333,-0.56226,11.74094,95.27445333333334,-0.5403266666666667,30.12,23.68,40.35,2021-09-01 19:45:00
2021-09-01 20:00:00,33.03855333333333,8.15706,33.92494666666666,34.35025333333333,35.81888666666667,34.97232,0.5981666666666666,86.41091333333334,0.5964066666666666,85.95829333333333,84.84518,69.95,70.53,70.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,209.4086786477778,55.933086245555565,55.430086375,0.0095271727777777,-804.0700883115582,12.8236,21.54641939420611,21.29331164166667,21.122225246498715,70.01,56.92,56.65,44.66,68.88,105.93,396.81666666666666,-0.6296933333333333,11.717733333333332,95.27434,-0.5427866666666666,30.12,23.68,40.35,2021-09-01 20:00:00
2021-09-01 20:15:00,33.174773333333334,8.137206666666666,34.127406666666666,34.382666666666665,35.68036,34.855266666666665,0.5985333333333334,86.4361,0.5969533333333333,86.11269999999999,84.97934000000001,69.98,70.39,69.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,206.43913127277776,55.91956622222222,56.21817259166667,0.0056858861111111,-708.8184321444716,13.9008,21.418387890178398,21.347165591666663,20.98897970611733,70.69,57.28,60.34,45.6,68.34,77.34,381.8193333333333,-0.6784333333333333,11.801046666666666,95.27963333333334,-0.5444866666666667,30.12,23.68,36.81,2021-09-01 20:15:00
2021-09-01 20:30:00,34.91672666666667,7.95862,34.22654,34.6934,35.79159333333334,34.87294,0.5994333333333334,86.42532666666666,0.5983666666666667,86.07520666666666,84.91813333333333,69.98,70.14,69.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.34916002222224,55.96958876777777,58.62182471388889,0.0025641061111111,-632.728655509663,13.5759,21.318353924516828,21.370120566666667,21.0914725194142,71.34,57.18,59.45,45.03,69.25,78.8,362.062,-0.6712533333333333,11.7722,95.27849333333332,-0.54256,30.12,23.68,37.52,2021-09-01 20:30:00
2021-09-01 20:45:00,33.576726666666666,8.170819999999999,34.26329333333333,34.387053333333334,35.49584,35.03034666666667,0.59756,86.44398,0.5984066666666668,86.0817,84.94944666666667,69.99,69.98,69.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.7134053983333,56.07526034944445,57.97419373277778,0.0105668066666666,-579.4640981113222,13.9425,21.282520697361804,21.367650991666665,21.309557220128795,71.67,57.39,65.57,45.3,68.49,78.8,360.794,-0.6388466666666666,11.85256,95.276,-0.5422466666666667,30.12,23.68,37.52,2021-09-01 20:45:00
2021-09-01 21:00:00,33.39873333333333,8.186953333333333,34.47172,34.276226666666666,35.72654,35.056133333333335,0.5994066666666666,80.73674,0.5978733333333334,80.40990666666667,79.34022,69.99,69.96,69.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,200.5392387772222,56.16585131666667,58.46102194777777,0.0102298866666666,-757.4637159116384,13.8074,21.36167219026481,21.391092141666665,21.4275142610241,71.67,57.75,67.91,44.0,70.56,79.58,348.2373333333333,-0.6945266666666666,11.823453333333331,95.28264666666668,-0.5441466666666667,30.12,25.8,37.52,2021-09-01 21:00:00
2021-09-01 21:15:00,34.096466666666664,8.07162,34.24525333333334,34.32327333333333,35.9524,34.932993333333336,0.6016600000000001,0.59568,0.5976400000000001,1.18164,0.6002666666666666,69.95,69.93,69.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,197.5601258833333,56.07044539333334,58.23623694166666,0.0111469277777777,-440.3990485294327,13.3398,21.353793520832653,21.27833824166667,21.540377943926728,74.7,58.11,71.14,45.35,45.35,80.01,331.51666666666665,-0.6538466666666667,11.837700000000002,95.28031333333334,-0.5426266666666667,30.12,19.79,37.52,2021-09-01 21:15:00
2021-09-01 21:30:00,34.03826,8.003933333333332,34.20014666666667,34.3055,35.1195,35.08128,0.6024666666666666,0.59488,0.5988066666666666,1.18394,0.6032,69.93,69.93,69.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,197.628562065,56.258168960000006,57.32562556055556,0.0120684394444444,-709.0712167371588,14.0033,21.402635671101564,21.298332583333327,21.60983822292752,77.05,62.19,72.22,45.87,44.53,78.86,331.8806666666667,-0.6693,11.957646666666667,95.27412666666667,-0.5376866666666668,30.12,19.43,37.52,2021-09-01 21:30:00
2021-09-01 21:45:00,33.7952,8.123426666666667,34.24789333333333,33.93087333333333,35.46814,34.62704,0.6007866666666666,0.5953,0.5971799999999999,1.1810666666666667,0.6024533333333333,69.95,69.96,69.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,197.50721416555555,56.22189681,57.00237593333334,0.0130053566666666,-433.7933334192112,13.6871,21.49994229033348,21.32160578333334,21.648144788634227,78.42,63.41,72.76,44.68,45.05,79.67,331.13199999999995,-0.6469666666666666,11.90636,95.28128666666666,-0.54102,30.12,19.43,37.52,2021-09-01 21:45:00
2021-09-01 22:00:00,34.362973333333336,7.918586666666667,34.43558666666667,34.37304666666667,35.29172666666667,35.149233333333335,0.6025666666666667,0.5967800000000001,0.6002333333333334,1.1865533333333331,0.6047266666666666,69.97,69.98,69.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,197.87361099166668,56.40006156055556,55.876511645,0.014288865,-784.9209093208127,13.1346,21.58702855943397,21.32681870833333,21.63512968022985,79.56,64.03,74.23,45.7,45.43,79.67,332.6986666666666,-0.6404200000000001,11.943353333333333,95.27978666666668,-0.5407666666666666,30.12,19.43,37.52,2021-09-01 22:00:00
2021-09-01 22:15:00,34.18889333333333,8.072266666666668,34.54568,34.35138,35.57380666666666,35.33072666666667,0.6032266666666667,0.5948066666666667,0.5999733333333332,1.18784,0.5992466666666666,69.58,69.74,68.89,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.00010813777777,55.03280752944445,55.09492171944444,-0.0016475872222222,-467.3089135312605,13.61,21.169923531661997,20.706340033333337,20.653719988902367,56.23,57.07,56.75,68.47,67.8,104.97,411.6793333333333,-0.65504,11.6534,95.27864666666666,-0.5447266666666667,34.15,24.74,40.35,2021-09-01 22:15:00
2021-09-01 22:30:00,34.273826666666665,7.93204,33.98710666666667,34.428340000000006,35.74432,34.74280666666667,0.60504,0.5937800000000001,0.60124,1.19068,0.59864,69.13,69.36,68.19,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.80696073111116,54.07427409,58.021819603888886,-0.0034287972222222,-293.3947737610561,13.6714,20.9062415721595,20.34565574166667,20.129442122867488,56.41,57.27,57.0,69.25,68.47,105.82,418.686,0.06656,11.985893333333332,95.28148666666668,-0.5452466666666667,34.15,24.74,40.35,2021-09-01 22:30:00
2021-09-01 22:45:00,33.714193333333334,8.044006666666666,34.458726666666664,34.26354666666666,35.74468666666667,34.55434,0.60066,0.5944933333333334,0.5979666666666666,1.1843733333333333,0.5997133333333333,68.82,69.12,67.73,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.35459965555555,53.40430199333333,58.46373239333333,-0.0029624483333333,-81.03781726685767,13.2113,20.8016381618296,20.206183166666666,19.89930760980326,56.98,57.85,57.59,69.19,67.43,105.0,419.93733333333336,-0.5011066666666667,12.5013,95.28040666666668,-0.54028,34.15,24.74,40.35,2021-09-01 22:45:00
2021-09-01 23:00:00,33.92442666666667,7.903046666666666,34.677213333333334,34.85646666666666,35.6881,34.830553333333334,0.6048866666666667,0.59326,0.60144,1.1892266666666669,0.5981333333333333,68.62,69.11,67.43,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.491167525,53.15995487611111,58.82228085777778,0.0048006405555555,0.5021522546187642,13.1305,20.69659911529885,20.111602624999996,19.814656423578924,57.7,58.36,58.25,68.6,68.21,104.71,421.718,-0.6822466666666667,13.050173333333332,95.27918666666666,-0.5383,34.15,24.74,40.35,2021-09-01 23:00:00
2021-09-01 23:15:00,34.532066666666665,8.1396,34.07179333333333,34.570526666666666,35.73337333333333,34.81257333333334,0.60376,0.5934333333333334,0.6011333333333333,1.1907466666666666,0.5983533333333334,68.46,68.97,67.2,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.6622160727778,53.14667918555556,59.883459035,-0.0069825544444444,0.4664952731678187,12.8666,20.697070310756374,20.011086391666662,19.71693041090577,57.94,58.74,58.45,69.12,68.5,104.82,422.2066666666667,-0.2323933333333333,13.330493333333331,95.28178,-0.2541666666666666,34.15,24.74,40.35,2021-09-01 23:15:00
2021-09-01 23:30:00,33.79097333333333,7.899593333333333,34.821106666666665,34.33704,35.45526666666667,34.51570666666667,0.6002933333333333,0.5939666666666666,0.5986133333333333,1.1845533333333331,0.5994133333333332,68.31,68.87,66.98,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.33628886611115,53.09821374222222,60.81596694277778,-0.0021965683333333,0.4357190047354465,13.5782,20.6789437529236,20.01545838333333,19.64820402411925,58.31,58.96,58.78,68.8,67.48,104.64,423.85066666666665,49.30066,13.48938,95.27938,10.62166,34.15,24.74,40.35,2021-09-01 23:30:00
2021-09-01 23:45:00,33.993833333333335,7.981586666666667,33.68215333333333,34.54683333333333,36.503953333333335,34.56892666666667,0.6021933333333334,0.5933333333333334,0.5978933333333334,1.1841000000000002,0.5987533333333334,68.2,68.8,66.85,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.2541588188889,53.096475595,61.39734253,-0.0001884011111111,0.4077695316352938,13.5033,20.6789437529236,19.98681644166667,19.58174652531568,58.92,59.41,59.27,68.73,68.6,105.97,425.68466666666666,151.6114266666667,13.83346,95.27416666666666,21.99106,34.15,24.74,40.35,2021-09-01 23:45:00
2021-09-02 00:00:00,33.57962666666666,7.905706666666666,34.12299333333333,34.415573333333334,35.02175333333333,34.49596,0.6000666666666666,0.5947666666666667,0.5976466666666667,1.1845133333333335,0.59912,68.12,68.74,66.79,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.02132976055557,53.05144888111111,61.84599602111111,-0.0040162655555555,0.3743304559924834,13.4892,20.73517475951496,19.948159341666663,19.617530744323236,59.48,60.03,59.8,68.95,66.95,104.14,423.9,252.72012666666663,14.251153333333331,95.27899333333332,31.65962,34.15,24.74,40.35,2021-09-02 00:00:00
2021-09-02 00:15:00,33.73812,8.106166666666667,34.598333333333336,34.687673333333336,35.92145333333333,34.65548666666667,0.6017733333333334,0.5938866666666667,0.5984333333333333,1.18596,0.5987933333333333,68.08,68.75,66.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.1362262622222,53.02999762333332,61.827434446666665,-0.0017090594444444,0.3524569504845592,13.6112,20.760736493801573,20.009994466666665,19.635720284424224,60.16,60.66,60.47,68.99,67.5,105.36,426.3326666666666,325.59497333333337,14.69842,95.26932,40.67221333333334,34.15,24.74,40.35,2021-09-02 00:15:00
2021-09-02 00:30:00,34.039320000000004,8.178926666666666,33.70666666666667,34.38005333333333,35.55728,34.934020000000004,0.60246,0.59332,0.5995733333333334,1.1880533333333332,0.5998666666666667,68.06,68.77,66.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.77976595888887,53.019426305,61.81220860888889,-0.0048854911111111,0.3413414653337157,13.2799,20.8016381618296,20.056428316666665,19.666392428715252,60.78,61.25,61.1,68.93,67.42,104.69,427.0213333333333,376.6524733333333,15.16858,95.2683,49.19457333333333,34.15,24.74,40.35,2021-09-02 00:30:00
2021-09-02 00:45:00,33.49168,8.059093333333333,33.95370666666667,34.319426666666665,35.71846000000001,34.47606,0.5991933333333334,0.5940333333333333,0.5966266666666667,1.18272,0.59958,68.06,68.79,66.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.98706359666667,53.045313511111104,61.428383054444446,0.0015061377777777,0.3216991534045815,12.9597,20.836974719463512,20.052212825000005,19.722627443107285,61.47,61.89,61.79,68.54,67.29,105.64,428.6853333333333,402.0543933333333,15.62794,95.26626,56.93724666666667,34.15,24.74,40.35,2021-09-02 00:45:00
2021-09-02 01:00:00,34.204280000000004,7.949013333333332,34.77446,34.50610666666667,35.452279999999995,34.995466666666665,0.6047733333333334,0.5936466666666667,0.60132,1.1909466666666666,0.5982466666666667,68.07,68.82,66.77,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.5659342988889,53.02038895722222,58.64046625111111,-0.0056708333333333,0.2904934406575124,12.9848,20.9499374895928,20.07554985,19.783978953018615,62.08,62.47,62.38,68.32,68.03,104.89,429.5246666666666,430.23262,16.037266666666667,95.26524666666666,64.99332666666666,34.15,24.74,40.35,2021-09-02 01:00:00
2021-09-02 01:15:00,33.96036,8.04442,33.11994666666667,34.085973333333335,35.65307333333333,34.389120000000005,0.59974,0.5955999999999999,0.5972466666666667,1.1835533333333332,0.5984533333333334,68.12,68.92,66.82,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,100.35181330611113,53.014926755000005,57.85461552166667,-0.0002509738888888,0.2647374559088546,13.8348,20.94715872369295,20.15852044166667,19.82999559929374,62.23,62.68,62.65,68.7,68.23,104.6,375.444,415.2485333333333,16.119466666666668,91.29776,68.69158666666667,52.01,42.23,58.58,2021-09-02 01:15:00
