time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-09-02 01:30:00,34.03494,8.104453333333334,34.61354666666667,34.54758,36.08777333333333,34.68304,0.6016533333333334,0.5928133333333333,0.59848,1.18802,0.5987666666666667,68.14,68.97,66.84,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.99943452,53.04790631388889,57.98537750111112,-0.0027239083333333,0.2605424380368394,13.5963,20.980187126779697,20.16284525833333,19.84533507302507,62.41,62.89,62.86,69.12,68.26,103.9,384.7426666666667,424.20592,16.21358,76.47389333333334,68.71754666666668,52.01,42.23,58.58,2021-09-02 01:30:00
2021-09-02 01:45:00,34.54394666666667,8.16366,34.18774,34.458846666666666,36.0539,34.880340000000004,0.6012866666666666,0.5941333333333334,0.59836,1.1859266666666668,0.5981666666666666,68.16,69.0,66.87,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.98208482777775,53.15824710722222,57.87937743555555,-0.0019540272222222,0.238682530472849,12.9378,21.01643272602763,20.16248559166667,19.855561556037628,62.6,63.11,63.04,68.08,68.01,105.66,389.4386666666667,425.2282,16.366120000000002,61.39649333333333,68.75144666666667,51.84,42.23,58.58,2021-09-02 01:45:00
2021-09-02 02:00:00,34.47566,7.878666666666666,34.015146666666666,34.19983333333334,34.93337999999999,34.742560000000005,0.6022133333333333,0.5941066666666667,0.6022,1.19302,0.5993466666666667,68.18,69.05,66.87,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.87454902166664,53.11847079444444,57.914151695,-0.0005894411111111,0.2328526305703078,11.9012,21.064817160539405,20.14529833333334,19.88112835585781,62.8,63.26,63.23,68.65,68.52,104.41,389.03133333333335,422.5185733333333,16.586959999999998,50.51086,68.76969333333334,51.84,42.23,58.58,2021-09-02 02:00:00
2021-09-02 02:15:00,33.722586666666665,8.216686666666666,34.6552,34.81635333333334,37.12339333333333,34.4523,0.6040533333333333,0.5927066666666666,0.5988399999999999,1.1897866666666668,0.5978066666666667,68.2,69.1,66.89,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.77998443388888,53.10147167666669,56.06010034055556,-0.0007564599999999,0.2230208903462356,14.5478,21.100632784616835,20.12226843333333,19.889081125240462,63.1,63.45,63.54,69.52,68.03,105.0,388.736,427.1170066666666,16.788033333333335,41.85592666666666,68.78736666666667,51.84,42.23,58.58,2021-09-02 02:15:00
2021-09-02 02:30:00,33.76788666666667,8.030746666666667,34.47936666666667,34.23829333333333,36.40648,34.39524666666667,0.6023533333333333,0.59384,0.5997466666666667,1.18924,0.5990733333333333,68.21,69.13,66.92,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.7756026338889,53.052974307777774,55.731361498888894,-0.0002504955555555,0.2071734404651977,12.7934,21.106174548074197,20.215226583333333,19.908971389871738,63.43,63.78,63.78,68.47,68.7,104.78,388.4386666666667,426.41832,17.012673333333332,34.69415333333333,68.80785333333333,51.84,42.23,58.58,2021-09-02 02:30:00
2021-09-02 02:45:00,34.230493333333335,8.055186666666666,34.03415333333333,34.63603333333334,36.084246666666665,34.78521333333333,0.6030066666666667,0.5932933333333333,0.6001933333333334,1.1908066666666666,0.5989666666666668,68.14,69.18,66.91,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.95701397833334,53.04511098666667,58.03297647,-0.0008426277777777,0.2026462746073482,12.1624,21.14156875480262,20.242591383333338,19.9345414560932,63.73,64.1,64.09,69.12,68.7,105.08,389.844,424.9008533333334,17.236493333333332,31.00974,68.80989333333333,51.84,42.23,58.58,2021-09-02 02:45:00
2021-09-02 03:00:00,34.31122666666667,7.992059999999999,35.43431333333333,34.419380000000004,35.54737333333333,35.08928,0.60314,0.5935266666666668,0.6003933333333333,1.1913933333333333,0.59904,68.24,69.21,66.95,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.98226888833332,53.07670053444444,58.69556939111112,-0.0020190866666666,0.1922327168321131,13.1406,21.167155836772,20.252999041666676,19.94760609043078,64.2,64.41,64.44,68.52,67.67,105.38,390.292,423.20052,17.466506666666664,30.95181333333333,68.81576,51.84,42.23,58.58,2021-09-02 03:00:00
2021-09-02 03:15:00,33.784706666666665,8.093473333333334,32.977740000000004,34.41447333333333,36.14122,34.45167333333333,0.6014,0.59482,0.5984266666666667,1.18674,0.59914,68.26,69.23,66.98,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.834265225,52.997590446111104,58.09999291277778,-0.0037682077777777,0.1942453023336514,13.5056,21.169923531661997,20.28138445833333,19.97601074368657,64.54,64.81,64.83,69.11,67.63,104.21,390.9853333333333,428.7659,17.699186666666666,30.95993333333333,68.81146,51.84,42.23,58.58,2021-09-02 03:15:00
2021-09-02 03:30:00,33.858533333333334,8.123533333333333,33.68760666666667,34.2404,35.38884666666666,34.96502,0.6001333333333334,0.5945133333333333,0.5993333333333334,1.1855133333333332,0.5994733333333334,68.28,69.29,67.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.80633018777776,53.037209868888894,57.179919793888885,-0.0025878944444444,0.1852522672702785,13.2098,21.22110005575649,20.281986091666663,20.008975534872377,64.86,65.13,65.17,68.78,68.34,104.58,391.7286666666667,424.50862666666666,17.91784,30.95982,68.81666666666666,51.84,42.23,58.58,2021-09-02 03:30:00
2021-09-02 03:45:00,34.33738666666667,7.93298,35.18909333333333,33.79830666666667,34.72320666666666,35.19202666666667,0.5996866666666667,0.5954066666666668,0.5981066666666667,1.1835466666666667,0.5997666666666667,68.31,69.33,67.06,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.70506102055556,53.06999691277778,56.83517546833333,-0.0046268272222222,0.1756915519052393,13.654,21.2541642341875,20.348855683333333,20.034547713395057,65.26,65.54,65.53,68.65,68.23,104.93,386.026,419.1229666666667,18.17417333333333,30.96031333333333,68.81084666666668,51.84,42.23,58.58,2021-09-02 03:45:00
2021-09-02 04:00:00,33.86784,7.907126666666667,34.73464,34.69777333333333,35.885466666666666,34.39612,0.60124,0.5939599999999999,0.5992533333333333,1.1854866666666666,0.5985533333333334,68.34,69.37,67.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.80720823833332,53.07664057944445,55.41088609722223,-0.0003918705555555,0.1631977464169942,13.6339,21.274639610257168,20.36756284166668,20.077750711553733,65.61,65.89,65.9,66.48,68.38,105.9,386.4153333333333,429.1488066666667,18.401186666666668,30.959186666666668,68.81241333333334,49.91,42.23,58.58,2021-09-02 04:00:00
2021-09-02 04:15:00,34.28841333333333,8.138426666666666,33.62433333333333,34.32344666666666,35.94009333333334,34.92127333333333,0.6032,0.5935133333333333,0.5996266666666668,1.188,0.5982000000000001,68.37,69.39,67.17,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.87041110277778,53.11862077111111,55.13921114055555,-0.0021437805555555,0.1481242774608764,13.2939,21.28487770571536,20.371446616666663,20.10844229867871,65.97,66.23,66.25,69.19,69.09,103.88,393.4873333333333,423.71907333333337,18.603193333333333,30.951506666666667,68.80929333333333,51.66,42.23,58.58,2021-09-02 04:15:00
2021-09-02 04:30:00,33.853973333333336,8.014653333333333,35.03892,34.432053333333336,36.14904666666666,34.4533,0.60136,0.5940133333333333,0.5985133333333333,1.1844466666666666,0.5981933333333332,68.41,69.44,67.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.78039811388888,53.11629770277778,54.74924881444444,-0.0009054483333333,0.1440575135458235,13.171,21.30811551628057,20.382472041666677,20.13684607806192,66.32,66.48,66.56,68.0,69.01,104.04,393.8366666666667,424.2970533333333,18.813460000000003,33.634706666666666,68.80598,51.66,42.23,58.58,2021-09-02 04:30:00
2021-09-02 04:45:00,34.16396666666667,8.149946666666667,33.224740000000004,34.343893333333334,35.83678,34.512746666666665,0.60194,0.5943799999999999,0.5979266666666666,1.1844733333333333,0.59896,68.45,69.48,67.26,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.717133575,53.10454072555556,55.36612937222223,-0.0025064905555555,0.1359301525673991,13.8269,21.366792378719083,20.479640483333338,20.19082463327925,66.62,66.78,66.79,68.63,68.57,105.41,395.0293333333333,426.29998666666665,18.98164,39.848126666666666,68.79546666666667,51.66,42.23,58.58,2021-09-02 04:45:00
2021-09-02 05:00:00,34.13812666666667,7.96198,34.59448666666666,34.391020000000005,35.43394,34.27750666666667,0.6012933333333333,0.59248,0.5974533333333334,1.1837333333333333,0.5975400000000001,68.44,69.55,67.33,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.99075145611113,53.075836027777775,55.69537273777778,-0.0029524377777777,0.1278588742030228,12.9743,21.430606517074807,20.460199475,20.226106872705543,66.86,67.06,67.1,68.31,68.85,105.19,394.8333333333333,428.1726933333333,19.155013333333333,47.26020666666667,68.77698666666667,51.66,42.23,58.58,2021-09-02 05:00:00
2021-09-02 05:15:00,34.342020000000005,7.766173333333333,35.12450666666667,34.67324,35.79737333333333,34.601440000000004,0.6017466666666667,0.5916133333333333,0.5989733333333334,1.1849999999999998,0.5959866666666667,68.49,69.58,67.41,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.24346370888888,52.95382804055556,55.692955278333336,0.0013224216666666,0.1198779321820074,13.3936,21.46882700912198,20.49862470833333,20.27727231895864,67.08,67.3,67.31,68.98,67.67,105.38,397.3706666666666,427.16800666666666,19.32959333333333,55.66897333333333,68.761,51.66,42.23,58.58,2021-09-02 05:15:00
2021-09-02 05:30:00,34.323420000000006,8.080013333333333,32.91782666666667,33.98892,35.87222,34.22719333333334,0.60092,0.5925133333333332,0.5988066666666667,1.1853200000000002,0.5976533333333334,68.53,69.6,67.49,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.33329989777778,52.86906189388889,55.68881990111111,-0.0020908816666666,0.1146373640373298,13.8607,21.53342582079904,20.487585775000003,20.307973680486384,67.42,67.53,67.52,68.29,68.23,104.36,396.7286666666667,426.2297466666667,19.461686666666665,65.10559333333333,68.74354666666666,51.66,42.23,58.58,2021-09-02 05:30:00
2021-09-02 05:45:00,34.20148666666667,8.005646666666667,33.467686666666665,34.408966666666664,35.55580666666666,34.63301333333333,0.6035933333333333,0.5915933333333334,0.5993733333333334,1.1873933333333333,0.59588,68.55,69.65,67.55,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.27390096777778,52.88831417055556,57.61639100722222,-0.0015623966666666,0.1121960211705885,12.8685,21.525553667880843,20.508805316666667,20.36707801534459,67.57,67.76,67.81,68.85,68.7,105.56,397.042,430.47852666666665,19.608406666666667,75.29004,68.72099333333334,51.66,42.23,58.58,2021-09-02 05:45:00
2021-09-02 06:00:00,33.461913333333335,7.760466666666667,35.030013333333336,34.293519999999994,35.78408,34.53006666666667,0.60034,0.5887466666666666,0.5964200000000001,1.18064,0.5935866666666667,68.58,69.69,67.59,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.62481219222222,52.74032778388889,56.98330700722222,0.0007520744444444,0.1094264060236329,13.3963,21.54329491080938,20.518476016666668,20.390360366865195,67.75,67.98,67.99,69.12,68.29,105.32,397.0026666666666,431.82574,19.72822,86.19654,68.69486,51.66,42.23,58.58,2021-09-02 06:00:00
2021-09-02 06:15:00,33.99712,7.865193333333334,34.82964666666667,34.32628,35.556720000000006,34.505853333333334,0.6000866666666667,0.5901599999999999,0.5971066666666667,1.1810666666666667,0.5951466666666667,68.6,69.71,67.64,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.53731160555554,52.70271981388889,56.454088795,-0.0045229544444444,0.104570552615707,13.9916,21.5460441025553,20.533589633333342,20.41262926673085,67.92,68.11,68.12,68.85,67.71,104.08,398.3246666666666,431.69718,19.82536,94.72271333333332,68.32699333333333,51.66,42.23,58.58,2021-09-02 06:15:00
2021-09-02 06:30:00,33.84864,7.960246666666666,35.40963333333333,34.36499333333334,35.634366666666665,34.92913333333333,0.6013933333333333,0.5878533333333333,0.5969,1.1826266666666667,0.5929,68.64,69.71,67.66,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.55824897555554,52.75378723333333,56.506609634444445,-0.0058990794444444,0.1012390567636092,12.9313,21.5460441025553,20.569419433333337,20.433606284539053,68.07,68.22,68.22,68.44,68.77,104.14,397.376,417.0335933333333,19.904553333333336,95.15046666666667,59.67107333333333,51.66,42.23,58.58,2021-09-02 06:30:00
2021-09-02 06:45:00,33.97949333333334,7.914713333333333,34.946913333333335,33.978773333333336,35.551006666666666,34.3393,0.6005199999999999,0.5893066666666668,0.5958066666666666,1.1802066666666666,0.5926133333333332,68.66,69.72,67.68,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.51296998166669,52.663667958333335,56.579514,-0.0018815872222222,0.0985358194155618,14.1916,21.584652377849864,20.58535248333333,20.421064264046663,67.97,68.19,68.16,67.93,66.84,104.45,396.7753333333333,350.85716666666667,19.88184,95.25756666666666,48.72268,51.66,42.23,58.58,2021-09-02 06:45:00
2021-09-02 07:00:00,33.80824666666667,7.97778,34.77534666666667,34.24216,35.59503333333334,34.495059999999995,0.6000333333333334,1.8845266666666665,0.5962866666666666,2.366966666666667,1.8393266666666668,68.63,69.71,67.65,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.44942232111111,52.82844386333333,56.88386968222221,-0.0032264494444444,0.0953788139616065,13.3278,21.536175184590093,20.58745655000001,20.40801755328141,67.73,67.87,67.81,68.44,67.55,105.23,395.4986666666667,303.25632666666667,19.641160000000003,95.25680666666668,41.32607333333333,51.66,42.23,58.58,2021-09-02 07:00:00
2021-09-02 07:15:00,34.2721,8.005113333333334,34.57371333333333,34.349693333333335,35.693459999999995,34.617486666666665,0.5974933333333333,73.11389333333334,0.5948733333333334,72.80828,72.11771999999999,69.02,69.83,68.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,136.80554385166667,52.74054612500001,57.36838170444444,0.0389642011111111,0.0915215720454347,13.4385,21.694635933876043,20.977572174999995,20.80967515099502,89.44,71.77,86.36,206.0,41.06,338.0,573.6366666666667,413.2526533333333,19.22787333333333,95.25468,38.11216666666667,100.0,19.26,100.0,2021-09-02 07:15:00
2021-09-02 07:30:00,33.61656,7.72886,32.881906666666666,34.43519333333334,35.117353333333334,34.751780000000004,0.5977266666666666,87.11678666666667,0.5951466666666667,87.38303333333333,85.49228666666666,69.64,70.16,69.06,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,267.3458744,52.581726982777774,58.040279473333335,0.0552860344444444,0.0899583090865737,13.7145,21.966372373562763,21.55225645,21.550262503275636,90.81,67.41,85.15,215.0,48.08,352.0,978.4,629.6495666666667,18.95406,95.25538666666668,37.47662666666667,70.93,21.02,76.64,2021-09-02 07:30:00
2021-09-02 07:45:00,34.422446666666666,7.784526666666666,35.122566666666664,34.24478,35.45399999999999,34.719786666666664,0.5974066666666666,87.08796666666667,0.5934733333333334,87.18856,85.15318,70.21,70.26,69.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,267.5500253483333,52.60613973777778,57.78691631611112,0.0572675061111111,0.0864775331260921,13.5873,22.038190816085205,21.9427645,21.97919402487878,97.82,66.96,85.33,139.41,64.5,307.0,953.062,575.7068666666667,18.91524,95.25510666666668,34.07064,54.64,27.03,72.92,2021-09-02 07:45:00
2021-09-02 08:00:00,33.35563333333333,8.081833333333332,33.85788,34.13952,35.852639999999994,34.53879333333334,1.772153333333333,85.99270666666666,1.807753333333333,88.28759333333333,84.95208666666667,70.57,70.4,70.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,246.79468369444444,52.737796468333336,58.08788088166666,0.0306714638888888,0.0795249207989054,13.5686,22.12783293170452,22.02633721666667,22.36479152734546,89.85,67.1,80.86,43.9,70.86,270.0,794.0020000000001,470.5274866666667,18.88886,95.25359333333331,30.854986666666665,28.55,26.86,66.73,2021-09-02 08:00:00
2021-09-02 08:15:00,183.37034,137.58422666666667,36.41347333333333,34.258853333333334,35.587073333333336,34.74958,72.09924,85.72537333333334,73.16908666666667,157.96805333333333,84.93784666666667,70.61,70.62,70.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,209.72549571166667,52.62082093222223,58.74845962999999,0.0047246622222222,0.0721679617183316,13.8065,22.31536674637772,21.978065308333328,22.727854403528568,67.84,66.95,87.94,43.52,68.54,189.0,666.2706666666667,372.88752,18.79846,95.25364,27.970446666666664,31.0,28.27,55.58,2021-09-02 08:15:00
2021-09-02 08:30:00,185.59212666666664,147.92071333333334,35.42556,34.17084666666666,35.50807333333333,35.064193333333336,86.48065333333334,85.77603333333333,88.07243333333332,169.43344666666664,84.82821333333332,70.4,70.87,71.06,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,142.042517935,52.554672663333335,59.18842072111112,0.0008698522222222,0.0678417741075509,14.6338,22.48758846676856,21.731989733333325,22.957299850055165,66.85,67.04,68.99,69.62,66.75,77.75,385.086,144.52881333333335,18.76122666666667,95.25725333333334,26.131166666666665,40.46,31.63,41.59,2021-09-02 08:30:00
2021-09-02 08:45:00,185.59282666666667,147.44177333333334,36.51433333333333,34.732753333333335,35.64243333333333,35.12163333333333,86.27170666666667,86.11379333333333,88.04998,169.38582,84.78476,70.27,71.07,70.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,116.20985521333334,52.79834510333333,58.39929419055555,-5.325944444444416e-05,,13.7971,22.6469216966982,21.602189791666667,22.48341670787687,66.46,66.81,66.86,73.11,72.48,104.52,400.3246666666666,150.07654666666667,18.56233333333333,95.25358666666666,25.20224,49.39,39.93,55.04,2021-09-02 08:45:00
2021-09-02 09:00:00,186.7481533333333,147.75473333333332,35.797693333333335,34.28802666666666,35.616946666666664,34.92432,86.20516,86.13256,87.97430000000001,169.69168666666667,84.6957,70.2,71.25,70.69,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.24934830833334,52.60156045166666,58.31731562111111,-0.0021567872222222,0.0517312285221452,13.9437,22.78822958302618,21.494098925,22.225918512800263,66.15,66.59,66.59,67.17,69.38,105.1,392.15866666666665,152.51514666666665,18.38649333333333,95.26079333333334,25.49908,50.26,42.76,57.88,2021-09-02 09:00:00
2021-09-02 09:15:00,235.67575333333332,148.0689,86.14086666666667,213.59256,212.60580666666667,223.18851333333333,86.18998666666667,86.26042,87.97016,169.86041333333333,84.73699333333334,70.37,71.52,70.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.64354796055557,52.58814684222222,59.398628806666665,-8.956166666666601e-05,0.0453888463880746,13.8432,22.952906612444,21.71113304166666,22.375081100671597,66.0,66.41,66.39,66.82,68.49,104.34,393.2626666666666,158.71367999999998,18.29434666666667,95.25746666666667,26.71756,50.26,42.76,57.88,2021-09-02 09:15:00
2021-09-02 09:30:00,238.19879333333336,146.88757333333334,89.51908,225.15036,224.16347333333331,227.01505333333336,86.22467333333334,86.32584,87.89026666666668,170.18502666666666,85.03108,70.75,71.95,71.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.4159585022222,52.67647926444444,58.09530554111111,-0.0015616294444444,0.0367433067471889,15.4219,23.27744419078374,21.934065075,22.663345090999087,65.94,66.39,66.32,67.52,65.14,104.71,391.91133333333335,167.54111333333333,18.270926666666664,95.26226,27.860380000000003,50.26,38.52,57.88,2021-09-02 09:30:00
2021-09-02 09:45:00,238.11498666666665,146.88358666666667,89.67848,225.15616,224.3299,226.85126,86.19424666666667,86.27511333333334,87.80846666666666,170.37648,85.29520666666667,70.95,72.36,71.56,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.50690030444444,52.45659793833333,55.90046100777777,0.0003687177777777,0.0259664340240299,15.6281,23.550825701462315,22.17439895833333,22.94945665114784,66.08,66.42,66.39,67.04,68.2,104.1,392.7946666666666,168.99622,18.33037333333333,95.25928,27.86022,50.26,39.58,57.88,2021-09-02 09:45:00
2021-09-02 10:00:00,238.43623333333332,147.04162,89.91573333333332,225.30330666666663,224.3799133333333,227.2478933333333,86.13111333333333,86.4111,87.73272666666666,170.43578,85.36513333333333,71.26,72.74,72.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.39029898777775,52.57584677166666,55.97351952666667,0.0024034522222222,0.012495625394657,16.7572,23.780691645528123,22.335222599999994,23.243516697376947,66.25,66.56,66.52,66.85,68.06,103.53,390.9173333333334,167.0978933333333,18.427613333333333,95.25464666666667,27.194546666666668,50.26,39.58,57.88,2021-09-02 10:00:00
2021-09-02 10:15:00,238.57067333333333,147.33500666666666,89.82195333333334,225.15475333333333,224.53838666666667,227.29052,86.02209333333333,86.55004666666667,87.63789333333334,170.30844,85.41337333333333,71.5,73.07,72.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.50906905388888,52.50131651833333,55.94421190777778,-0.0038378027777777,-0.0051430749150802,16.0942,23.961605787345604,22.47125314166667,23.641351502045723,66.43,66.78,66.74,67.22,67.91,104.05,390.624,147.37107333333333,18.574686666666665,95.26096,24.254426666666667,50.26,39.58,57.88,2021-09-02 10:15:00
2021-09-02 10:30:00,239.39,147.59210666666667,89.97810666666666,225.51932,225.0518,227.7477,86.01518,86.49837333333333,87.64608666666666,170.1093,85.40712666666667,71.73,73.4,73.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.63798086555556,52.58033376555555,56.34623290333334,-0.0004628977777777,-0.0211385416885841,16.5639,24.160760906890005,22.616327899999984,24.008837818652808,66.61,67.01,66.92,66.55,67.63,103.44,389.6693333333333,113.06557333333332,18.71435333333333,95.26396,20.625606666666663,50.44,39.58,57.88,2021-09-02 10:30:00
2021-09-02 10:45:00,238.28864,146.92692666666667,89.75284,224.97203333333331,224.03635333333332,226.8299933333333,85.99567333333333,86.59431333333333,87.60050666666666,169.9913,85.40227333333334,71.94,73.71,73.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.30023117333332,52.695346793888895,58.66916007611111,0.0033607488888888,-0.0281973568694455,16.0794,24.311010240920496,22.765006475000003,24.28103436929905,66.74,67.1,67.04,67.25,66.54,103.18,390.3973333333333,76.05827333333333,18.7532,95.25954,16.996373333333334,50.61,39.58,58.41,2021-09-02 10:45:00
2021-09-02 11:00:00,239.03238666666667,147.43268,89.71834666666668,225.43689333333336,224.301,227.5065866666667,85.98908,86.56065333333332,87.55737333333333,169.83719333333335,85.48313333333334,72.15,73.97,74.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.49209539277778,52.57431751722222,59.55815169999999,-0.0015554666666666,-0.0356159677565739,17.4113,24.4379468600211,22.79847004166667,24.696481355178435,66.64,67.08,66.96,67.43,67.19,102.8,389.64866666666666,48.49876666666667,18.6642,95.25808666666669,14.677606666666666,50.61,39.58,58.41,2021-09-02 11:00:00
2021-09-02 11:15:00,239.1368533333333,148.33395333333334,89.59056000000001,226.12382666666664,224.95695333333333,228.23244000000005,85.99346666666666,86.45844666666667,87.60495333333333,169.85745333333335,85.57002666666668,72.35,74.14,74.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,107.90461499277778,52.614185330000005,59.80260099388889,0.0004157422222222,-0.0486891443663088,17.3206,24.583160122088373,22.961248291666664,24.998277037734734,66.61,66.86,66.65,68.23,77.25,205.0,457.65,82.70262,18.57882,95.26296666666669,13.215526666666667,47.64,41.7,82.3,2021-09-02 11:15:00
2021-09-02 11:30:00,238.01632666666669,146.53462,90.06479333333333,224.65241333333333,223.8927,226.3115533333333,85.98626,86.37980666666667,87.57733333333334,170.14070666666666,85.4563,72.55,74.31,74.6,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,147.4955154461111,52.780338007777786,58.024157018888886,0.00201306,57.57472681965161,18.2049,24.580581971020933,23.00233733333333,24.88894633016963,66.28,66.41,66.1,63.74,100.7,290.0,622.1186666666667,7.625246666666667,18.502613333333333,95.26476666666667,0.4766866666666666,37.3,34.63,80.71,2021-09-02 11:30:00
2021-09-02 11:45:00,238.42488,147.12011333333334,89.64367333333333,225.40516,224.60037333333327,227.27904,85.89866,86.19020666666667,87.67164,170.61065333333332,85.46337333333334,72.64,74.22,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,202.4885803138889,53.58028078277778,59.68140555833333,3.838776222222223,-1337.232140869945,16.7059,24.303208208452705,23.010519591666664,24.09956154509831,62.54,62.21,61.76,65.3,117.1,290.0,793.7873333333333,61.76538666666667,16.520833333333332,92.51387333333334,3.4526133333333333,36.6,37.46,70.8,2021-09-02 11:45:00
2021-09-02 12:00:00,238.70884,147.39594666666665,89.64158,225.8041333333333,224.9338066666667,227.5572533333333,85.98594666666666,86.12734,87.7341,170.38640666666666,85.60652,72.68,73.99,73.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,167.94385531166665,52.853248353888894,58.31167897555555,3.440424125000001,-27.10451955097213,17.5454,24.06505847843704,22.964653958333336,24.31472266461856,64.1,64.28,64.16,72.76,113.07,270.0,677.8173333333333,17.749986666666665,16.716206666666668,95.26584,2.3492466666666667,43.43,43.29,83.89,2021-09-02 12:00:00
2021-09-02 12:15:00,238.20218000000003,146.77012000000002,89.94007333333334,225.23824666666667,224.51918666666668,226.92208,86.03619333333333,86.15825333333333,87.79706666666667,170.51175333333333,85.52195333333334,72.78,74.02,74.51,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,192.3903925611111,52.86034708277778,58.89922335111111,4.205798294999998,-105.94043821238051,17.5816,24.121980625827007,23.079279075,24.5145667236128,64.17,64.25,64.07,59.81,119.91,392.0,761.9699999999999,19.207373333333333,17.125613333333334,95.26684666666668,1.8677133333333331,33.28,34.1,89.03,2021-09-02 12:15:00
2021-09-02 12:30:00,238.36595333333332,146.89111999999997,90.25466666666668,225.36492,224.73448666666667,226.9074,85.97887999999999,86.09196,87.81193333333334,171.14153333333334,85.59614666666667,72.91,74.03,74.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,250.7104172522222,53.09869799444445,58.38938448611112,0.0011481433333333,-277.5431625451445,16.27,24.08049231708617,23.10843294166666,24.14357585291793,64.28,64.3,64.07,70.43,119.18,375.0,897.654,37.280566666666665,17.294753333333336,95.26364666666667,1.87206,37.13,38.52,84.07,2021-09-02 12:30:00
2021-09-02 12:45:00,239.13784666666663,147.22269333333332,90.42546666666668,225.7413533333333,224.66562,227.17466,85.90867333333334,86.09389333333334,87.77512,171.21376,85.64135333333334,73.03,74.02,74.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,229.60986299,52.91136367166666,57.27061049944445,3.4193356366666667,-73.40759023881363,17.6473,24.14268370983251,23.248551525000003,24.283593802363896,64.83,64.9,64.77,64.05,124.1,336.0,858.9979999999999,29.58426,17.502826666666667,95.26162666666666,1.8701,38.0,43.99,99.82,2021-09-02 12:45:00
2021-09-02 13:00:00,238.49372,147.17697333333334,89.29262666666666,225.1032066666667,223.25474,227.45352,85.93460666666667,86.08257333333334,87.84181333333332,171.40787333333336,85.56902666666666,73.15,74.0,74.25,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,272.20782581333333,53.96886405944444,57.55414069444444,5.017238062777778,-2180.310652391409,17.7705,23.98229201441956,23.22150863333334,24.13584266797289,63.83,63.83,63.5,67.1,115.3,409.0,934.328,182.91924666666668,16.91604,85.04448666666667,10.763793333333332,34.15,33.04,94.51,2021-09-02 13:00:00
2021-09-02 13:15:00,88.31725333333334,17.17528666666667,78.32667333333333,214.99668666666668,213.42846,216.91098,85.98414,86.15586666666667,87.76466666666667,171.49131333333335,85.33576666666666,73.11,73.77,73.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,259.61086472666665,52.79702765611111,57.384828112222216,0.0111920633333333,0.8186100759729669,15.8724,23.8245542896085,23.129385925,23.656866101496973,63.33,63.68,63.54,68.13,101.38,329.0,895.0266666666666,200.15704666666667,15.858933333333336,93.76431333333332,8.8581,36.08,30.92,72.39,2021-09-02 13:15:00
2021-09-02 13:30:00,77.48863333333334,7.944633333333333,77.52994666666667,214.9484733333333,213.94197333333332,216.85672666666667,85.92002,86.16134666666667,87.39596666666667,171.27998666666664,85.31728,73.2,73.86,74.28,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.480824215,52.587396958333336,57.08778308111111,3.3079773272222224,-1.405382756670769,17.0739,23.853038000149013,23.19968081666666,24.00629758823419,64.93,65.27,64.96,66.73,92.64,354.0,805.4933333333333,21.11433333333333,17.674306666666666,95.39272666666666,1.23632,36.25,34.81,91.68,2021-09-02 13:30:00
2021-09-02 13:45:00,77.46073333333334,7.76764,77.46816,213.69684,213.58267333333333,215.5894133333333,85.93165333333333,86.13724,87.12747333333333,171.51641333333333,85.37166666666667,73.3,73.91,74.51,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,276.1328096755555,53.02400755722223,58.09795035055557,6.878113647222222,-438.79133498659405,17.8717,23.93058045508837,23.22518906666667,24.24735580516329,64.18,64.45,63.76,68.65,87.99,400.0,906.392,33.358666666666664,17.44414,95.38808,1.2359666666666669,35.2,31.1,84.42,2021-09-02 13:45:00
2021-09-02 14:00:00,77.46121333333333,8.062266666666666,77.21590666666665,213.97583333333333,213.09968666666663,216.04164,85.87950666666667,86.11431999999999,86.69816666666667,171.51376666666664,85.35327333333333,73.3,73.84,74.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,276.79917641777774,53.99024065,57.22861906055555,4.001426189444445,-1823.3697205228648,18.6099,23.845227669397104,23.192979483333332,23.887189643899205,61.33,61.61,60.04,69.88,71.77,401.0,906.3993333333332,127.41864666666667,15.843233333333332,89.9704,5.853506666666666,35.73,25.09,100.0,2021-09-02 14:00:00
2021-09-02 14:15:00,235.4265,138.10261333333335,88.85746,224.73638,224.11798666666667,226.61642666666663,85.86504,85.85849333333334,86.67932,171.47593999999998,85.31596666666665,73.28,73.9,74.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,262.1096752311111,55.14058074555555,57.349365405,3.6605828055555567,-2816.9472860918354,17.566,23.76267142062744,23.13613421666666,23.70607009005045,60.78,61.17,59.08,63.16,71.88,392.0,888.0146666666666,229.34322,15.332453333333332,79.64384,16.278393333333334,34.85,27.56,79.12,2021-09-02 14:15:00
2021-09-02 14:30:00,238.40082666666663,146.24590666666666,89.75618,224.5532333333333,223.22606,225.95534666666663,85.92006666666666,85.44137333333333,87.30764666666667,171.41927333333334,85.17093333333334,73.18,73.98,73.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,225.4301139405556,57.03324664111111,57.152288481666666,4.185293940555556,-3112.582102449716,18.1538,23.865903142459388,23.041732666666668,23.35461648969499,57.7,58.36,56.76,66.45,65.45,290.0,802.9173333333333,645.1414,12.86762,46.11089333333334,52.802533333333336,36.95,28.27,68.67,2021-09-02 14:30:00
2021-09-02 14:45:00,237.56336,146.29952666666668,89.70081333333334,224.34223333333333,222.39154666666667,226.22812666666667,85.96172666666666,85.60608,87.51925333333334,170.2058,85.1623,73.03,73.98,73.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,169.28193538444444,57.44320231055556,57.13671123722222,4.585182179999999,-2968.625089000548,20.0195,23.855565143757246,22.908773458333336,23.54577880498573,56.1,56.76,55.36,67.2,63.03,272.0,624.3439999999999,669.51738,11.823833333333331,30.43697333333333,69.4464,38.53,26.68,74.34,2021-09-02 14:45:00
2021-09-02 15:00:00,238.0114,146.38886666666667,89.61309333333334,224.59419333333332,222.7940133333333,226.40428,85.95353333333334,85.67511333333333,87.6511,170.01042,85.02566666666667,72.85,73.98,74.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,138.07727360888887,56.15945606277777,56.70953901444444,7.861779380000001,-2338.607639982912,19.5864,23.84786955599475,22.76642189166667,23.69055280521917,55.92,56.66,55.58,63.33,64.85,264.0,580.2639999999999,613.8143533333333,11.311713333333334,30.43696,69.44961333333335,39.23,32.69,84.42,2021-09-02 15:00:00
2021-09-02 15:15:00,237.66941333333332,146.63709333333333,89.82897333333334,224.11222666666663,223.22647333333333,226.25752666666668,85.89697333333334,85.78858,87.63486666666667,169.9409,85.00193333333333,72.78,74.0,74.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,143.35334493,54.514059527777775,56.88699209333333,8.152588282222222,-1854.1991387563005,19.3102,23.87107233875861,22.740935991666664,23.7215885073075,56.16,56.82,55.94,75.73,70.97,253.0,594.5413333333332,622.5283333333333,11.62098,30.4385,69.44302666666665,40.28,31.1,100.0,2021-09-02 15:15:00
2021-09-02 15:30:00,238.19648666666663,146.87772666666666,89.84774666666667,224.7387733333333,224.27958,226.82022666666663,85.94766666666666,85.98938,87.68476000000001,170.22006666666667,85.19663999999999,72.82,74.09,74.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,167.81523157777778,53.343812237222224,57.28319634611111,4.016458278333334,-1225.0431539659285,19.3354,24.02103674064722,22.80470708333333,24.02447780820989,57.89,58.43,57.71,64.7,65.84,311.0,659.836,677.3896133333333,12.777566666666669,30.43367333333333,69.45006,38.18,27.92,100.0,2021-09-02 15:30:00
2021-09-02 15:45:00,237.85106666666667,146.5097,89.81260666666667,224.39596,223.8145266666667,226.2756,85.98514,86.01655333333333,87.68312,170.63031333333336,85.21214666666667,72.91,74.19,74.22,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,190.1302566383333,53.26628185055556,56.38569785222223,4.165157339444446,-1267.0205127581953,19.5408,24.090930127564206,22.93947771666667,24.021838565969404,59.77,60.16,59.67,74.58,85.77,331.0,753.2933333333333,749.8947066666666,14.35046,30.43702,69.44421333333334,39.23,33.04,79.47,2021-09-02 15:45:00
2021-09-02 16:00:00,237.3602133333333,145.95532666666665,89.97876,224.2182,223.26070666666664,225.96332,85.99234,85.89546666666666,87.78580000000001,171.33548666666667,85.30916666666667,73.08,74.2,74.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,228.61969285666663,53.23758157055556,56.08355039055555,6.242887658333332,-1696.84189419771,20.1827,24.101279744657177,23.084725424999995,23.869012825251104,61.32,61.56,61.23,66.13,96.44,366.0,856.5446666666667,834.3304866666666,15.463086666666667,30.43532,69.44620666666667,36.43,34.63,97.17,2021-09-02 16:00:00
2021-09-02 16:15:00,237.73037333333332,146.18571333333333,89.74216666666666,224.45583333333332,222.50521333333333,226.27329333333333,85.98541333333333,85.95929333333333,87.78026666666666,171.5915,85.3317,73.27,74.2,74.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,260.8337962038889,53.59882133611112,55.93707323888888,5.466290701666666,-2250.9777804849755,17.5944,24.04699662294786,23.236381091666665,23.861305780977943,61.67,61.62,61.05,69.36,116.15,392.0,934.4733333333334,895.8429866666667,15.900133333333336,30.435873333333333,69.44807999999999,35.38,36.57,81.06,2021-09-02 16:15:00
2021-09-02 16:30:00,236.57317333333333,144.97206666666668,90.13304,223.1699,221.40554666666668,224.48092666666668,86.04078,85.94681333333332,87.8839,171.67749333333333,85.18342666666668,73.39,74.07,73.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,259.6149713638889,53.7942933161111,56.63499586277778,3.5890133766666663,-1932.5850582378944,18.6771,23.89175043992958,23.266303466666667,23.69307120202569,61.43,61.29,60.8,71.37,128.58,371.0,936.4993333333332,898.21232,15.561646666666666,33.6695,69.44322666666667,37.3,39.93,83.19,2021-09-02 16:30:00
2021-09-02 16:45:00,237.01538666666664,145.83990666666665,89.66277333333333,223.81522666666663,223.1667733333333,226.15373333333332,86.04498,85.82871333333333,87.90134666666667,171.39486,85.11721333333334,73.5,74.03,73.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.80431315,53.722216943333336,58.445593853888894,3.848823628888888,-1887.999291376876,18.43,23.88141112589324,23.33723965833333,23.72928245324033,61.36,61.19,60.87,68.18,121.72,304.0,837.9626666666667,819.85628,15.643046666666669,33.583753333333334,69.43982666666668,38.18,41.7,74.87,2021-09-02 16:45:00
2021-09-02 17:00:00,237.70502666666667,146.40762666666666,89.97810666666666,224.47450666666663,223.87192,226.13534666666663,80.32146666666668,85.92800666666668,82.04762000000001,165.4412266666667,85.10381333333333,73.61,74.07,73.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,183.3594680279762,53.70229329285714,57.32587345535715,7.588654748809523,-1946.6030018433848,18.218,23.938283900968884,23.41296936666668,24.089196730418166,62.03,61.68,61.3,68.31,121.62,319.0,786.3613333333334,782.20696,16.277293333333333,34.55328,69.43534666666666,39.75,40.99,100.0,2021-09-02 17:00:00
2021-09-02 17:15:00,238.37176666666667,146.73664,89.84402,224.72054666666665,223.85914,226.4217933333333,0.6066266666666666,86.12811333333333,0.5938666666666667,86.82229333333333,85.24499999999999,73.69,74.12,74.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,194.0818310202381,52.64601106964285,58.87275833035714,-0.0010134732142857,-5.876973806603444,18.9318,23.984828145898973,23.46806585,24.30171845457602,66.37,66.96,67.15,70.75,133.44,319.0,800.1360000000001,785.1455666666666,17.662779999999998,59.158813333333335,69.39321333333334,40.98,48.59,90.27,2021-09-02 17:15:00
2021-09-02 17:30:00,237.80662666666663,146.27879333333334,90.00636666666666,224.56097333333332,224.10772666666665,226.35062,0.5990599999999999,85.86916,0.5931,86.86712000000001,85.45940666666667,73.95,74.43,74.62,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,261.7868301107143,53.88527366666666,58.42894898452381,3.0733285303571423,-2440.212164308012,17.733,24.300586154524524,23.72673356666666,24.569133703542263,65.71,64.53,63.91,69.7,168.0,401.0,983.38,854.5997000000001,19.761833333333332,78.06903333333334,59.4993,35.38,45.94,79.82,2021-09-02 17:30:00
2021-09-02 17:45:00,239.07566666666668,146.81303333333332,89.09228,225.42806666666667,223.5256666666667,226.32882666666669,0.6003666666666666,85.77302666666667,0.59524,87.02237333333333,85.46576,74.04,74.27,74.12,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,290.3357246113096,52.58726885059524,58.377084870833336,0.0024552172619047,0.7149801798096703,16.3877,24.121980625827007,23.715872941666657,24.109926901347933,67.63,68.12,68.16,67.8,179.0,406.0,1062.8773333333334,780.2189133333334,18.300553333333333,94.77018,46.37476,35.55,47.17,88.32,2021-09-02 17:45:00
2021-09-02 18:00:00,238.35818,146.40656666666666,89.64107333333332,224.91496666666663,222.90046,226.17958,0.5988666666666667,85.36928666666667,0.5942466666666667,87.02271999999999,85.63871999999999,74.17,74.36,74.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,315.6567837113095,52.73084448392857,58.04368039761905,3.166011104761905,-18.361755379068388,14.9755,24.10899956468819,23.76421841666668,24.01665810672733,66.64,66.25,66.17,70.37,200.0,387.0,1119.814,28.965306666666667,19.12728,95.37937333333332,-0.4091333333333333,37.48,49.29,76.28,2021-09-02 18:00:00
2021-09-02 18:15:00,198.48666,147.30413333333334,50.27318666666667,57.781886666666665,57.69324666666667,57.74412,0.5983133333333334,85.51155333333332,0.59592,87.00257333333333,85.46323333333333,73.93,73.85,73.12,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,283.17043011011907,53.285383995833335,57.2250267125,0.001553194047619,-270.99924731553193,16.1204,23.434645240052248,23.394613016666668,23.323455189581523,64.03,63.61,63.63,66.65,193.0,281.0,1084.87,26.011806666666665,17.237286666666666,95.38260666666666,-0.32344,34.68,55.65,66.2,2021-09-02 18:15:00
2021-09-02 18:30:00,195.56482,147.2886333333333,47.69894666666666,46.11043333333334,46.21816,45.698346666666666,0.6018466666666666,85.81370666666666,0.60018,86.06548666666666,84.92541333333334,73.6,73.3,73.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,186.68894475892856,53.66628691666666,58.201180641071424,-0.0045519136904761,-519.3619539860272,13.782,23.135823682318744,23.1414631,23.3752748302104,63.12,62.9,63.0,67.52,132.63,131.0,674.7373333333333,6.23402,16.485493333333334,95.38536,-0.2832,38.88,42.58,49.56,2021-09-02 18:30:00
2021-09-02 18:45:00,196.92087333333333,147.79298666666668,47.41064,45.877786666666665,45.8243,45.82662666666667,0.59864,85.97322666666668,0.5977999999999999,85.44812666666667,84.63821333333334,73.3,73.19,73.38,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,128.99812522738094,53.35545409940476,58.3916127702381,0.0029344029761904,-137.96268640722505,15.2171,23.34464107114337,22.88211799166667,23.633665727986283,62.9,63.36,63.27,68.75,70.89,107.38,446.1333333333333,-0.59584,16.023633333333333,95.39804666666669,-0.2832666666666667,46.41,37.63,54.34,2021-09-02 18:45:00
2021-09-02 19:00:00,196.34860666666663,147.5265533333333,47.44231333333334,45.88183333333333,46.00292666666667,45.88172,0.5995199999999999,86.11717333333333,0.5974066666666666,85.42526,84.52044,73.01,73.33,73.41,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,100.9866282877778,53.250449725,59.02838436444444,-0.0030505288888888,-132.46507254520554,14.7113,23.57943336602648,22.722200274999995,23.60766779113203,62.47,63.17,63.11,67.6,69.23,104.38,390.186,-0.7208533333333332,15.914293333333337,95.39507333333331,-0.28546,50.96,40.46,58.05,2021-09-02 19:00:00
2021-09-02 19:15:00,44.22030666666667,17.2968,35.50754,35.60769333333334,36.05035333333333,36.05592666666666,0.6006933333333334,85.96749333333334,0.5984999999999999,85.47088000000001,84.48498666666666,72.73,73.35,73.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.37916268055557,53.12511553055556,58.45074161111111,-0.0026518694444444,0.999766656645008,14.4959,23.59462979105058,22.548893416666665,23.346782762391054,62.74,63.5,63.4,67.05,68.77,103.31,385.3813333333334,-0.6900266666666667,15.990546666666669,95.39153333333334,-0.2835333333333333,50.96,40.46,58.05,2021-09-02 19:15:00
2021-09-02 19:30:00,34.002606666666665,8.115246666666668,34.80487333333333,34.68785333333334,35.522360000000006,35.53483333333334,0.6009933333333334,86.00638666666667,0.5987133333333333,85.42372,84.46587333333333,72.52,73.25,72.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.39591107833331,53.05042394777778,58.22072671277778,-0.0042289588888888,0.9157818055291994,14.2071,23.52251610674284,22.41306660833333,22.97792345506241,63.05,63.7,63.64,67.68,68.08,103.42,386.5773333333333,-0.70372,16.274706666666667,95.39333333333336,-0.28348,50.96,40.46,58.05,2021-09-02 19:30:00
2021-09-02 19:45:00,34.57406666666667,8.111766666666666,34.65652,34.66356666666666,35.18458666666667,35.97949333333334,0.6009866666666668,86.12106,0.5996466666666667,85.54182,84.4384,72.32,73.14,72.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.45835240888889,53.09869489666667,57.43661514888889,-0.0004358355555555,0.8400843554855549,13.6166,23.4090171041301,22.331073741666668,22.7330057588934,63.12,63.78,63.67,67.05,68.27,103.68,387.3573333333333,-0.67968,16.339133333333333,95.39544,-0.2852466666666666,50.96,40.46,58.05,2021-09-02 19:45:00
2021-09-02 20:00:00,33.166873333333335,8.068126666666666,34.35952666666666,34.59208,35.33367333333333,35.28776,0.59902,86.10334666666667,0.5985533333333334,85.55703333333332,84.49952,72.18,72.96,72.15,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.41370333444446,53.05480274,58.59663134444443,-0.0032005361111111,0.7584280431098228,14.6214,23.169215040324275,22.213701433333345,22.478270459661644,63.08,63.71,63.66,67.37,68.95,103.84,386.828,-0.64268,16.307486666666666,95.39851333333333,0.3203199999999999,50.96,40.46,58.05,2021-09-02 20:00:00
2021-09-02 20:15:00,34.66711333333333,7.868866666666666,34.25327333333333,34.52002,35.740966666666665,34.93716666666667,0.5993733333333334,86.20813333333334,0.5973533333333333,85.63345333333334,84.50485333333334,72.01,72.85,71.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.40209406722222,52.99436333277778,58.73442395833333,-0.0012444327777777,0.7200247137672374,14.3961,23.048263941449136,22.1756562,22.254351097757706,63.06,63.7,63.64,67.95,68.13,103.73,387.4406666666666,34.54302,16.275966666666665,95.40028666666667,10.94908,50.96,40.46,58.05,2021-09-02 20:15:00
2021-09-02 20:30:00,33.586326666666665,7.803426666666667,34.435626666666664,34.49144666666667,35.55085999999999,34.87082,0.5980133333333334,86.13123999999999,0.59698,85.67238,84.54615333333332,71.9,72.75,71.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.28657715888887,53.00433785055556,58.16151160722222,-0.005359675,0.6533083653629091,13.7435,23.01736820733862,22.157262558333333,22.164218431444624,63.67,64.25,64.17,67.98,68.6,104.52,388.0153333333334,105.14857333333332,16.691053333333333,95.39946666666668,19.356966666666665,50.96,40.46,58.05,2021-09-02 20:30:00
2021-09-02 20:45:00,33.89288666666667,7.909793333333334,34.3971,34.39562,35.09752,35.06489333333333,0.5978133333333333,86.16459333333334,0.5985,85.73289333333334,84.56090666666667,71.82,72.7,71.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.2831395125,53.06499491964286,56.32303415892857,-0.0024693226190476,0.6099902276942398,14.1341,23.01489845715321,22.136181983333337,22.100118855564176,64.43,64.92,64.87,67.2,67.93,103.38,388.6853333333333,157.68988666666667,17.244239999999998,95.39884666666669,23.52584,50.96,40.46,58.05,2021-09-02 20:45:00
2021-09-02 21:00:00,33.8014,8.119593333333333,34.77924666666667,34.594280000000005,35.78858666666667,35.19624,0.5997933333333333,80.48017333333334,0.5987600000000001,80.10198666666666,78.92253333333333,71.75,72.63,71.06,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.42004814555555,53.113440525,58.166418593333326,0.0038809188888888,0.5868733567427599,13.6165,22.996561759136284,22.128266466666663,22.051455657756208,65.1,65.54,65.51,67.5,68.7,103.64,390.2826666666666,195.1842,17.709619999999997,95.39752,26.7651,50.96,40.46,58.05,2021-09-02 21:00:00
2021-09-02 21:15:00,34.52321333333334,7.985753333333334,34.84373333333333,34.897306666666665,35.70636666666667,35.18002666666666,0.60366,0.5954200000000001,0.5994466666666667,1.18468,0.5967666666666667,71.65,72.54,70.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.48586653833333,53.111888488888894,59.255150581666655,-0.0047333061111111,0.5544290856266857,13.6633,22.922021302714484,22.02127574166667,21.97678973693263,65.61,66.04,66.03,67.22,67.73,103.57,390.7706666666666,195.90876,18.085853333333333,95.39,25.88781333333333,50.96,40.46,58.05,2021-09-02 21:15:00
2021-09-02 21:30:00,34.24605333333333,8.019973333333333,34.457766666666664,34.30808666666667,35.797913333333334,34.60402666666666,0.6009,0.5963533333333333,0.5963066666666667,1.17904,0.59766,71.56,72.44,70.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.42204919222222,53.09825747333333,59.52710824777777,-0.0018048588888888,0.5247854421744125,13.7157,22.86272199132208,21.97902664999999,21.920280215202357,65.9,66.35,66.31,66.95,68.6,104.58,390.8426666666667,176.23888,18.28998,95.39447333333334,23.66664666666667,50.96,40.46,58.05,2021-09-02 21:30:00
2021-09-02 21:45:00,34.4176,8.074426666666666,34.53899333333333,34.52531333333333,36.135380000000005,35.05957333333333,0.6019066666666667,0.5953733333333333,0.5979933333333333,1.18302,0.5993266666666667,71.48,72.37,70.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.44394008555555,53.11158634555556,59.886039333333336,0.0003569494444444,0.4710048001698108,13.3229,22.826931323425697,21.97307679166666,21.84802956099793,66.04,66.43,66.32,66.63,68.63,103.29,390.75,163.69809333333333,18.338886666666667,95.38814,22.54042666666667,50.96,40.46,58.05,2021-09-02 21:45:00
