time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-09-02 22:00:00,34.185626666666664,7.854113333333333,34.47481333333334,34.877386666666666,35.520920000000004,34.99972666666667,0.6039733333333334,0.59546,0.60144,1.18958,0.5975866666666666,71.4,72.29,70.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.52309906011904,53.10382859166667,59.72600637083333,-0.0016933113095238,0.4510760493094879,13.271,22.75736471512261,21.907436666666666,21.77922579847376,65.98,66.39,66.32,67.34,69.07,103.77,390.96066666666667,164.99569333333332,18.31843333333333,95.39041333333331,22.54032,50.96,40.46,58.05,2021-09-02 22:00:00
2021-09-02 22:15:00,34.305566666666664,7.96394,34.55913333333333,34.34355333333333,35.47382666666667,34.946659999999994,0.6018866666666667,0.5951466666666666,0.59844,1.1831733333333332,0.5992599999999999,71.32,72.21,70.3,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.55695250222222,53.13076549888889,60.33165010777778,-0.0037541422222222,0.4310895895550108,12.7465,22.801207855856603,21.90698939166667,21.691593428483657,65.92,66.37,66.28,67.25,68.67,103.51,392.2213333333333,163.16240666666667,18.251226666666664,95.39022,22.540560000000003,50.96,40.46,58.05,2021-09-02 22:15:00
2021-09-02 22:30:00,33.35876,8.040553333333333,34.429293333333334,34.52576666666666,35.38574666666667,35.24669333333333,0.6025933333333333,0.5959800000000001,0.5996866666666667,1.18696,0.6002533333333333,71.24,72.14,70.14,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.61154742051282,53.11700535769231,59.71278584743589,-0.0007494564102564,0.4038214430763931,13.8934,22.705931581270026,21.819104075,21.612218818025557,65.89,66.28,66.21,68.03,67.95,103.64,391.8253333333333,168.10159333333334,18.21785333333333,95.38983333333334,23.62872666666667,50.96,40.46,58.05,2021-09-02 22:30:00
2021-09-02 22:45:00,34.50894666666667,7.97652,34.682966666666665,34.41251333333334,36.00373333333334,35.179179999999995,0.6037133333333333,0.5948733333333334,0.5998133333333333,1.18714,0.59936,71.15,72.08,70.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.6272794279762,53.141035845833336,58.68557313690476,-0.0037172291666666,0.381814564295574,13.5524,22.654758876125754,21.80677624166667,21.55064003179956,65.8,66.26,66.15,67.42,68.68,105.17,392.148,174.41534666666666,18.215946666666664,95.3895,24.85572,50.96,40.46,58.05,2021-09-02 22:45:00
2021-09-02 23:00:00,33.54982666666667,7.96818,34.50938,34.928160000000005,35.978100000000005,34.57814,0.60122,0.59502,0.59658,1.18212,0.5989333333333333,71.07,72.01,69.91,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.49414814166666,53.18009896190476,59.482356533928574,-0.0027814999999999,0.368303998223314,13.3595,22.644225381608123,21.81068155,21.499332537030966,65.83,66.22,66.15,67.27,69.38,104.73,391.6686666666666,181.96648666666667,18.21157333333333,95.38786,25.371226666666665,50.96,40.46,58.05,2021-09-02 23:00:00
2021-09-02 23:15:00,34.82011333333333,7.884713333333334,34.79852,34.836980000000004,36.15484,34.960206666666664,0.6053933333333333,0.5946266666666666,0.60084,1.1899533333333332,0.5977266666666666,71.01,71.95,69.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.67538211611112,53.160173532222224,59.83275650277778,-0.0051530211111111,0.3550901493124209,13.6834,22.6469216966982,21.75040355,21.43264367130513,65.88,66.25,66.15,67.45,69.73,104.19,392.814,187.9561,18.25968,95.38735333333334,25.99546,50.96,40.46,58.05,2021-09-02 23:15:00
2021-09-02 23:30:00,34.35022,7.989173333333333,34.31033333333333,34.259906666666666,35.6939,34.71893333333333,0.6007866666666667,0.59498,0.5975133333333333,1.1825599999999998,0.5995733333333334,70.97,71.92,69.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.67497193846154,53.04463241217949,59.4151919525641,-0.0038386371794871,0.3376144658959528,13.1333,22.564673263182613,21.7289108,21.373460988786743,65.9,66.31,66.23,67.8,68.18,104.12,393.01933333333335,188.87126666666663,18.28528,95.38753333333334,26.46917333333333,50.96,40.46,58.05,2021-09-02 23:30:00
2021-09-02 23:45:00,33.53199333333334,7.948226666666667,34.00897333333333,34.84762666666666,35.65686,34.92952666666667,0.60382,0.5954666666666667,0.5995666666666666,1.1863666666666668,0.5989266666666667,70.94,71.84,69.48,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.88455537380952,53.09621922976191,60.164445675,-0.0061521833333333,0.3195680817473225,12.9826,22.58523296693761,21.68489989166667,21.324940838559318,65.94,66.36,66.25,67.59,69.17,103.48,393.6113333333333,190.3895533333333,18.315213333333336,95.38657333333336,26.469853333333333,50.96,40.46,58.05,2021-09-02 23:45:00
2021-09-03 00:00:00,34.571646666666666,8.074653333333334,34.378699999999995,34.726933333333335,35.30262666666667,35.26958,0.6021333333333333,0.5958266666666667,0.5992200000000001,1.186073333333333,0.5993466666666667,70.91,71.73,69.44,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.91276285777778,53.16227389444444,59.88702260555556,-0.0021508511111111,0.3070217431773329,13.3428,22.564412923887403,21.662268891666667,21.289046685355515,65.97,66.34,66.28,67.62,68.26,104.56,392.80533333333335,190.84002666666663,18.353366666666663,95.39385333333333,26.4688,50.96,40.46,58.05,2021-09-03 00:00:00
2021-09-03 00:15:00,33.90748,8.095526666666666,34.89563333333333,34.49682,36.129493333333336,34.740446666666664,0.6028266666666667,0.5937533333333334,0.5986333333333334,1.18562,0.59972,70.88,71.75,69.37,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.73259337738094,53.05678274345239,58.1512546625,0.0011244916666666,0.2834880900865794,13.4516,22.51328094114388,21.658727525000003,21.24290194067777,65.97,66.36,66.28,67.68,67.77,103.9,391.978,191.2155733333333,18.355553333333333,95.38962,26.46673333333333,50.96,40.46,58.05,2021-09-03 00:15:00
2021-09-03 00:30:00,34.07758,7.942713333333333,34.518440000000005,34.97890666666667,35.630646666666664,35.091453333333334,0.6048000000000001,0.5941866666666668,0.60136,1.1912200000000002,0.59896,70.86,71.68,69.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.62891260666667,53.099075749444445,57.59963084944444,-0.0024948372222222,0.2779611298490864,13.3002,22.51598322799947,21.64729333333332,21.19953431057189,65.94,66.32,66.25,67.42,68.59,104.01,393.4726666666666,190.82472666666663,18.34046,95.38482,26.46924,50.96,40.46,58.05,2021-09-03 00:30:00
2021-09-03 00:45:00,33.91046,7.982066666666667,34.20280666666667,34.62209333333333,35.66238,34.80042,0.6012733333333333,0.5957733333333334,0.5978066666666667,1.1849866666666666,0.5990933333333334,70.83,71.65,69.18,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.5847113872222,53.12544126611111,56.71786401166666,-0.0018319122222222,0.2686052250131074,12.6241,22.469469653901854,21.62858810000001,21.158106337657102,65.9,66.27,66.15,67.32,68.44,104.75,392.694,189.29999333333333,18.301693333333333,95.38794,26.46735333333333,50.96,40.46,58.05,2021-09-03 00:45:00
2021-09-03 01:00:00,33.91954666666667,7.744266666666666,34.489466666666665,34.52198,35.340606666666666,34.54604,0.6002133333333333,0.59538,0.59758,1.1823333333333332,0.5992533333333333,70.82,71.58,69.1,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.70070872333334,53.18689053166667,57.893304775,-9.316999999999994e-05,0.2659807848954278,13.5692,22.44891762715713,21.580432275000003,21.11987548827005,65.85,66.21,66.15,67.48,68.5,103.99,392.38466666666665,196.11582,18.267826666666668,95.38595333333332,26.88174666666667,50.96,40.46,58.05,2021-09-03 01:00:00
2021-09-03 01:15:00,34.42932666666666,8.035106666666668,34.08553333333334,34.79315333333333,35.77878666666666,34.98066000000001,0.6023200000000001,0.5937533333333334,0.5992,1.186853333333333,0.5980866666666667,70.72,71.55,69.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.82580964285714,53.133502794047615,58.79885638035715,9.75273809523819e-05,0.2529940553603148,13.03,22.38213416659244,21.53223925833333,21.07097196645145,65.81,66.2,66.13,67.3,67.78,103.22,392.106,203.7057333333333,18.268646666666665,95.38791333333332,27.35286,50.96,40.46,58.05,2021-09-03 01:15:00
2021-09-03 01:30:00,34.196526666666664,8.062546666666666,34.43116666666666,34.89335333333334,35.943560000000005,34.54509333333333,0.6013066666666667,0.59472,0.5982333333333333,1.1855266666666668,0.5980733333333333,70.64,71.52,68.97,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.83873907888888,53.11139125055556,59.61491595611111,-0.0036164672222222,0.2366300511724409,13.2302,22.41323272270961,21.49935839166666,21.025286165631822,65.86,66.21,66.14,67.78,69.22,103.84,392.5773333333333,205.14976,18.30938666666667,95.38973333333334,27.35486,50.96,40.46,58.05,2021-09-03 01:30:00
2021-09-03 01:45:00,34.00216666666667,7.919626666666667,34.14823333333334,34.6706,35.82162666666667,34.78229333333333,0.60392,0.59512,0.6000933333333334,1.18912,0.59872,70.59,71.45,68.9,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.71263772666666,53.12309234611111,59.72247365055556,0.0028503066666666,0.2253942221668828,13.6851,22.38213416659244,21.470751725,21.012257565678738,65.89,66.23,66.15,66.98,68.18,104.21,391.93933333333337,206.17982,18.31982,95.38762,27.356806666666667,50.96,40.46,58.05,2021-09-03 01:45:00
2021-09-03 02:00:00,33.96138,8.139453333333334,34.43234,34.66867333333333,36.18008,34.56912,0.60238,0.5944333333333333,0.5986266666666666,1.186246666666667,0.59712,70.55,71.42,68.81,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.7125523538889,53.15339856388889,59.02031061777778,-7.428777777777757e-05,0.2202032764190064,12.9056,22.376997645218356,21.44410258333334,20.95545248441761,65.9,66.24,66.15,67.19,68.18,103.13,392.354,204.55314,18.326606666666667,95.38121333333332,27.35895333333333,50.96,40.46,58.05,2021-09-03 02:00:00
2021-09-03 02:15:00,34.24597333333334,7.90066,34.57162666666667,34.69085333333333,36.041846666666665,34.74883333333333,0.6025133333333333,0.5947666666666667,0.59838,1.1846533333333331,0.5980866666666667,70.51,71.38,68.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.7267206461111,53.126697118888885,58.88913749833333,-0.0016791355555555,0.2160957095726407,12.7898,22.364298234666364,21.47057270833333,20.932619076142657,65.9,66.22,66.15,67.39,68.36,103.95,392.5386666666666,207.51222666666663,18.32405333333333,95.38679333333332,27.35254666666667,50.96,40.46,58.05,2021-09-03 02:15:00
2021-09-03 02:30:00,34.40911333333334,7.90662,34.13398666666667,34.71787333333334,35.86255333333334,34.603359999999995,0.6035666666666667,0.5945733333333333,0.6005266666666667,1.188246666666667,0.5987000000000001,70.48,71.34,68.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.86759736555555,53.13304769222222,58.29675451666667,-0.0057438738888888,0.2103591140490463,13.1329,22.34889081709781,21.44901359166665,20.88884651622118,65.88,66.21,66.15,67.35,68.63,104.6,392.2166666666666,210.22282,18.314253333333333,95.38458666666666,27.81058,50.96,40.46,58.05,2021-09-03 02:30:00
2021-09-03 02:45:00,34.16055333333333,7.782466666666666,34.7147,34.86236,35.958740000000006,34.74526,0.6049333333333333,0.59432,0.6009,1.1903933333333332,0.5986600000000001,70.43,71.28,68.61,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.80877445555556,53.114347726666665,57.16886077611112,-0.0029683677777777,0.2003827994461103,13.0309,22.284556347896626,21.3859607,20.86089773728463,65.85,66.2,66.13,67.75,68.31,104.56,392.84066666666666,213.9429133333333,18.30686,95.3868,28.11406,50.96,40.46,58.05,2021-09-03 02:45:00
2021-09-03 03:00:00,33.73294,7.96364,34.27131333333333,34.3891,36.11897333333333,34.21914666666667,0.6000933333333334,0.5959333333333333,0.5949333333333333,1.179266666666667,0.5974066666666666,70.4,71.25,68.53,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.61827128,53.087518073888894,58.79009857055556,-0.0051874088888888,0.2018144414992507,12.963,22.271866364085383,21.405521616666665,20.814797153527024,65.81,66.19,66.11,67.54,68.14,103.18,393.1953333333333,213.31922,18.30953333333333,95.38703333333332,28.113133333333334,50.96,40.46,58.05,2021-09-03 03:00:00
2021-09-03 03:15:00,34.09129333333333,7.726546666666667,34.2263,34.611626666666666,36.648626666666665,33.947993333333336,0.6029133333333333,0.59546,0.5988933333333333,1.1871066666666663,0.5973466666666667,70.35,71.21,68.47,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.7472067577778,53.052675455,59.63997874666667,0.00286247,0.1920823065887682,13.1724,22.241062416068477,21.346735050000003,20.781737283315124,65.81,66.17,66.1,67.75,68.14,104.3,392.3826666666666,218.68486666666664,18.30757333333333,95.38597333333334,28.88346,50.96,43.11,58.05,2021-09-03 03:15:00
2021-09-03 03:30:00,34.528146666666665,7.837046666666667,34.611133333333335,34.777413333333335,35.88622,35.07492666666666,0.6034533333333333,0.59408,0.6000866666666667,1.1877866666666668,0.5980533333333333,70.3,71.18,68.37,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.80204003035716,53.12285883869048,59.920134569047626,0.0021241226190476,0.1853515459798497,13.3369,22.26673214294152,21.373728725,20.73844215729349,65.88,66.21,66.15,67.45,68.18,103.09,393.2166666666666,221.5647733333333,18.334866666666667,95.38713333333334,29.0034,50.96,43.11,58.05,2021-09-03 03:30:00
2021-09-03 03:45:00,34.29125333333333,8.147373333333332,34.62430666666667,34.90063333333333,36.25122,35.08676666666667,0.6048733333333334,0.5925600000000001,0.6008600000000001,1.19078,0.59814,70.27,71.15,68.31,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.93962352559524,53.15576466845238,59.98550733571428,0.0014295619047619,0.1789293573558726,13.2382,22.22536304927064,21.367248725000003,20.704922844214597,65.9,66.21,66.15,67.48,67.85,104.6,392.73266666666666,222.04240666666664,18.354446666666668,95.38636,29.00179333333333,50.96,43.11,58.05,2021-09-03 03:45:00
2021-09-03 04:00:00,34.77928,7.904173333333333,34.29438666666667,34.89415333333333,35.73118,34.93738666666666,0.6029599999999999,0.5941533333333333,0.5997199999999999,1.1875600000000002,0.5999599999999999,70.24,71.09,68.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.11892225178572,53.18484637797619,58.26292773869047,-0.0009938404761904,0.1673633810517535,13.5698,22.17916052541557,21.29107474166667,20.686763748718025,65.9,66.21,66.15,67.23,68.5,103.39,393.49733333333336,221.7649133333333,18.34448,95.3888,29.00049333333333,50.96,43.11,58.05,2021-09-03 04:00:00
2021-09-03 04:15:00,33.46392,7.960693333333333,34.30885333333333,34.62766666666666,35.71897333333333,34.84071333333333,0.60148,0.5938,0.5984666666666667,1.1863199999999998,0.6008666666666667,70.2,71.08,68.22,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.02534766833332,53.18353750833333,57.20573981611111,-0.0013551794444444,0.1670232690584853,13.1324,22.187011934282168,21.2971566,20.658840035075343,65.89,66.21,66.15,67.57,68.77,104.63,392.7873333333334,221.18618,18.36463333333333,95.38616,29.002973333333333,50.96,43.11,58.05,2021-09-03 04:15:00
2021-09-03 04:30:00,33.89001333333333,7.90414,34.54738,34.59942,35.26466666666667,34.88632666666667,0.6022200000000001,0.59498,0.60022,1.1894266666666666,0.5997933333333333,70.17,71.01,68.21,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.010913375,53.122965951282055,59.06357622692308,-0.0025783435897435,0.1685768046453322,13.3599,22.166480444304057,21.294978491666672,20.62300081521556,65.89,66.21,66.15,67.68,68.71,104.54,392.696,222.53946,18.337926666666664,95.38704666666666,29.001446666666663,50.96,43.11,58.05,2021-09-03 04:30:00
2021-09-03 04:45:00,34.59791333333333,7.8227,34.62004,34.55475333333333,35.59118,34.709473333333335,0.60376,0.5955,0.60058,1.1897933333333337,0.5992133333333333,70.14,70.99,68.13,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.8945537184524,53.07073610833333,58.61070138809525,-0.0062237303571428,0.1622878040449334,13.1253,22.133274350994213,21.26044001666667,20.602522407962056,65.85,66.17,66.13,67.05,68.83,103.84,393.3926666666667,223.8146933333333,18.33388,95.38594,28.99976,50.96,43.11,58.05,2021-09-03 04:45:00
2021-09-03 05:00:00,34.108153333333334,8.149926666666666,34.69708,34.75176666666666,36.08806666666667,34.90580666666666,0.6014,0.5929733333333334,0.5969666666666666,1.18338,0.5973666666666666,70.11,70.95,68.06,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.147217845,52.937687755,57.497280025,-0.0016241194444444,0.1580577169688693,12.6206,22.1230108825049,21.25146665,20.5690026133758,65.79,66.15,66.21,67.15,68.59,103.88,393.202,223.10766,18.325513333333333,95.38731333333334,29.00323333333333,50.96,43.11,58.05,2021-09-03 05:00:00
2021-09-03 05:15:00,33.717773333333334,8.183413333333332,34.67396,34.957213333333335,35.99035333333334,35.05167333333333,0.6031733333333332,0.5916333333333333,0.5980000000000001,1.1853066666666667,0.5959866666666667,70.07,70.94,68.01,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.36541968333331,52.88698771,57.55382278055556,-0.0050739399999999,0.1558592824472403,12.5096,22.10489454959105,21.20689790833334,20.53877850741617,65.79,66.1,66.01,67.59,68.13,104.41,392.624,223.8521333333333,18.333846666666663,95.38790666666668,28.99956,50.96,43.11,58.05,2021-09-03 05:15:00
2021-09-03 05:30:00,33.845533333333336,7.957546666666667,34.41703333333333,34.39064666666666,35.642066666666665,34.77786666666667,0.6035333333333334,0.5907800000000001,0.5983466666666666,1.1859333333333335,0.5944266666666667,70.04,70.89,67.96,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.58326633111112,52.92018706,57.46675119277778,-0.0006482355555555,0.1500360606633942,13.9681,22.07923751927825,21.209288766666667,20.50806795395806,65.76,66.1,66.0,68.16,68.01,104.67,392.286,223.78564666666668,18.284386666666663,95.38664,29.00374,50.96,43.11,58.05,2021-09-03 05:30:00
2021-09-03 05:45:00,34.08546666666667,8.043046666666665,34.805386666666664,34.83097333333333,35.63298666666667,34.54857333333334,0.6028733333333334,0.59168,0.5981666666666666,1.1849066666666666,0.59602,70.01,70.85,67.86,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.56545013055556,52.83141651111111,56.71129277722223,0.0007949266666666,0.1460020985886649,12.3229,22.094631473862933,21.16967350833333,20.47455073099684,65.75,66.06,66.01,67.48,68.63,103.93,392.216,223.36368,18.291246666666662,95.38658,29.000006666666664,50.96,43.11,58.05,2021-09-03 05:45:00
2021-09-03 06:00:00,33.416000000000004,7.976206666666667,34.024966666666664,34.683593333333334,35.35189333333334,34.97192666666667,0.6018333333333333,0.5877533333333333,0.5971666666666666,1.18316,0.5924066666666667,69.96,70.82,67.8,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.86149603,52.75678493388889,57.48452862277778,0.0003718594444444,0.1430644421716916,13.1498,22.01766954534185,21.17715118333333,20.43079541515044,65.72,66.03,65.97,67.39,68.06,104.45,392.41066666666666,226.50886666666665,18.270086666666664,95.38816,29.000960000000003,50.96,43.11,58.05,2021-09-03 06:00:00
2021-09-03 06:15:00,34.15287333333333,7.961766666666667,34.482973333333334,34.52686666666667,35.54909333333333,34.65439333333334,0.6000066666666667,0.5884,0.5943266666666667,1.17784,0.59192,69.94,70.79,67.74,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.8711257427778,52.76472020111111,58.36649690055556,-0.0066636438888888,0.138909100581719,13.3011,22.00500621318963,21.16464032499999,20.394969661455207,65.68,66.03,65.98,67.34,68.88,103.73,392.35066666666665,229.7125533333333,18.266413333333333,95.38574666666666,29.60663333333333,50.96,43.11,58.05,2021-09-03 06:15:00
2021-09-03 06:30:00,34.32436,8.090480000000001,34.358653333333336,34.58794666666667,35.53284,34.74333333333333,0.6017466666666667,0.5906,0.5977733333333333,1.1840333333333333,0.5938666666666667,69.88,70.75,67.69,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.82954005666669,52.74638595111112,60.151039653333335,-0.0011558533333333,0.1370621313248925,13.1122,22.030334844864683,21.09450468333334,20.38242999433811,65.67,66.01,66.0,67.43,68.71,104.32,393.854,233.3284133333333,18.26747333333333,95.3858,29.94174,50.96,43.11,58.05,2021-09-03 06:30:00
2021-09-03 06:45:00,34.1181,7.85796,34.00236,34.25556666666667,35.73614,34.341,0.5996266666666668,0.5879933333333334,0.5963133333333334,1.18192,0.5933466666666667,69.84,70.7,67.64,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.88607830388888,52.738215958333335,58.54706244444445,-0.0011356005555555,0.1337446442479506,13.0507,21.99747402644482,21.097604466666667,20.346609352294596,65.63,65.99,65.97,68.14,69.02,104.63,392.79533333333336,240.35740666666663,18.265026666666664,95.38215333333332,30.65432,50.96,43.11,58.05,2021-09-03 06:45:00
2021-09-03 07:00:00,33.55851333333333,7.668366666666667,34.27789333333333,34.28460666666667,35.40784,34.2628,0.5982133333333334,1.8167066666666665,0.5957133333333334,2.30982,1.7683133333333332,69.81,70.66,67.59,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.87554855944444,52.736171964444445,56.83760849,-0.0060447711111111,0.131864093647772,12.504,21.9509848810834,21.086804200000007,20.333559371456147,65.66,65.99,65.95,68.23,68.68,104.08,393.53333333333336,246.54616666666664,18.24754666666667,95.38752666666666,31.312093333333333,50.96,43.11,58.05,2021-09-03 07:00:00
2021-09-03 07:15:00,33.859140000000004,7.979013333333333,34.94061333333333,34.31594,35.37418,34.61929333333333,0.59718,73.70343333333334,0.5938866666666667,72.9486,72.18625333333333,69.88,70.72,68.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,124.92048598333334,52.62749823444445,56.16057446222222,0.0008492205555555,0.1324856456700827,13.1807,22.01253944305921,21.182947791666663,20.955897129753566,65.99,66.06,86.23,46.38,69.07,271.0,477.3346666666667,319.39624000000003,18.268786666666664,95.38597333333334,31.412893333333333,36.25,34.1,100.0,2021-09-03 07:15:00
2021-09-03 07:30:00,34.9731,7.926193333333333,32.89404,34.25162666666667,35.627226666666665,34.43367333333333,0.59468,86.76333333333334,0.5940866666666668,87.27342,85.43285333333333,70.01,70.87,69.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.9240315922222,52.66884546611111,56.556471277777774,0.0027175816666666,0.1311980169724839,11.6127,22.197278219721795,21.30470463333334,21.74293223913446,66.21,66.24,80.49,42.37,69.59,320.0,723.4006666666667,475.0986466666666,18.37008,95.38472666666668,31.41596666666667,28.2,21.91,56.28,2021-09-03 07:30:00
2021-09-03 07:45:00,33.36434666666666,8.000506666666666,34.923246666666664,34.15668666666667,35.94130666666667,34.53579333333333,0.5978600000000001,86.50338,0.5959333333333333,87.15950666666666,85.11507333333334,70.12,71.05,70.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,237.97651928166667,52.58939623722222,56.78679017333333,0.0024401877777777,0.1265107586186203,12.9086,22.354026528695044,21.38791835833334,22.238924246755687,66.4,66.5,81.38,45.35,64.73,384.0,711.0986666666666,438.4319,18.526126666666663,95.38301333333334,28.69718,31.17,25.44,81.24,2021-09-03 07:45:00
2021-09-03 08:00:00,33.097773333333336,8.135346666666667,34.38674,34.48075333333334,35.38922,35.24987333333333,1.7972266666666668,86.32792666666666,1.80364,88.25068666666667,84.93778,70.14,71.23,70.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,234.5376283822222,52.60231745777777,55.63016175444445,0.0019783094444444,0.1215868789827455,12.6215,22.464331501963898,21.38684448333333,22.55791629714156,66.15,66.48,84.31,70.79,71.62,346.0,733.36,440.8369733333333,18.46554,95.37986,27.86403333333333,38.18,28.8,77.52,2021-09-03 08:00:00
2021-09-03 08:15:00,182.38852666666665,137.83542666666665,36.76624,34.498826666666666,35.49463333333333,35.08900666666667,72.68477333333334,86.32166666666667,73.35244666666667,157.09579333333335,84.83216,70.19,71.39,70.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,167.25491485444442,52.69035556666667,55.42256185833333,-0.0018290961111111,0.1109124795213942,13.1673,22.641528787128948,21.46261249166666,22.931301131995383,66.25,66.7,86.47,64.12,65.72,77.11,509.7606666666667,293.2081133333333,18.52855333333333,95.38353333333332,27.06938,38.35,26.33,40.53,2021-09-03 08:15:00
2021-09-03 08:30:00,185.85112,148.08891333333335,35.26842,33.933366666666664,35.8588,34.756946666666664,86.58660666666667,86.22108666666666,87.97944666666668,169.24702666666664,84.70706,70.29,71.62,71.06,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,127.58608844833331,52.615378947777785,56.36349234333333,0.0016290033333333,0.1007428093141193,12.8507,22.901433260021637,21.542702,22.694248867840656,66.32,66.77,66.87,66.3,64.24,102.75,395.97333333333336,155.88308,18.576273333333333,95.385,24.270633333333333,41.33,29.33,49.03,2021-09-03 08:30:00
2021-09-03 08:45:00,185.28934666666663,147.64436666666668,36.439526666666666,34.459399999999995,35.78555333333334,34.973213333333334,86.35413333333332,86.17552666666667,87.40164,169.55129333333335,84.68086666666666,70.36,71.87,70.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,103.47901156190476,52.61867960892857,56.32158590654762,-8.77148809523819e-05,0.0904552607929555,12.9155,23.09461505624733,21.57912445,22.352073623196247,66.09,66.49,66.55,67.1,67.98,105.84,393.306,162.51773999999995,18.38508,95.38945333333332,24.36398,50.79,40.11,59.65,2021-09-03 08:45:00
2021-09-03 09:00:00,183.8625133333333,146.9822333333333,35.24194,34.420413333333336,35.325140000000005,34.74070666666667,86.18992666666666,86.22160000000001,87.62514,169.64788,84.67143333333334,70.41,72.08,70.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.676593275,52.608514687500005,56.53307896011905,0.0015866886904761,0.0834957699511814,13.0171,23.21826275946654,21.596789199999996,22.2800643357856,65.91,66.37,66.36,67.47,68.47,105.88,393.8253333333333,174.67325333333332,18.234,95.38369333333334,26.355686666666667,50.79,40.11,59.65,2021-09-03 09:00:00
2021-09-03 09:15:00,235.00418,147.43632666666664,85.91722666666666,213.07422,212.35314666666667,222.67420666666663,86.16181333333334,86.28308,87.83576,169.87236,84.69581333333333,70.69,72.37,70.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.63977941964286,52.52704955297619,56.88293750833333,0.0033760636904761,0.0733403402079958,13.9862,23.42964892503249,21.921147658333336,22.550326749608928,65.9,66.37,66.32,67.42,67.78,106.33,393.89933333333335,186.36773333333332,18.22908,95.37885333333334,27.60974,50.79,40.11,59.65,2021-09-03 09:15:00
2021-09-03 09:30:00,238.35432,146.8230333333333,89.92298666666667,225.08248666666665,224.3763933333333,227.1474333333333,86.18189333333333,86.16557333333334,87.63315333333334,170.08956,84.88270666666668,71.09,72.82,71.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.54220516277778,52.49352804833333,57.77856908111111,0.0041535072222222,0.0612002509587348,13.8392,23.73936226515599,22.181652266666664,22.954393481633247,66.04,66.5,66.39,67.52,68.21,106.12,393.7173333333333,188.091,18.29703333333333,95.38556666666666,27.60686,50.79,40.11,59.65,2021-09-03 09:30:00
2021-09-03 09:45:00,240.04863333333333,148.08378666666667,89.94592666666668,226.55384,225.95308,228.21004666666667,86.08120666666667,86.09471333333335,87.56002666666667,170.1201,85.11743333333334,71.45,73.26,72.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.71880228988095,52.61002904642857,58.12418702916666,0.0066847982142857,0.0452638743289791,14.5113,24.04699662294786,22.467472025000014,23.437096743094457,66.24,66.69,66.61,67.19,68.11,106.4,393.7973333333333,181.85440666666668,18.45425333333333,95.38291333333332,26.6517,50.79,40.11,59.65,2021-09-03 09:45:00
2021-09-03 10:00:00,238.99455333333333,148.29702,89.7736,226.49314666666663,225.35809333333333,228.1835266666667,85.91974666666667,86.17251333333334,87.53028666666667,169.92752000000002,85.34747333333333,71.82,73.62,72.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.77612107321428,52.54163342261904,58.692012702976186,0.0002157851190476,0.0343380923112866,15.6095,24.287602443640253,22.659390058333333,23.97268147414536,66.43,66.88,66.78,67.34,68.38,106.29,393.97533333333337,163.75919333333334,18.575813333333333,95.38470666666667,24.05148,50.79,40.11,59.65,2021-09-03 10:00:00
2021-09-03 10:15:00,239.77688,148.6879866666667,89.99666666666667,226.5474133333333,225.63987333333336,228.51286666666667,85.89950666666667,85.68628666666667,87.46738,169.79798666666665,85.29759333333332,72.13,74.06,73.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.60440741666666,52.6127675625,57.994666769642855,-0.0014726791666666,,15.246,24.497553368903937,22.826082208333336,24.63149163728008,66.58,67.0,66.92,66.98,67.83,105.23,394.0093333333333,129.34375333333332,18.631126666666667,95.3832,21.3211,50.79,40.11,59.65,2021-09-03 10:15:00
2021-09-03 10:30:00,240.68358,149.01512666666667,89.47801333333334,227.31108,225.89212666666663,229.23422666666664,85.87328000000001,86.02626666666667,87.40241999999999,169.71839333333335,85.25549333333333,72.42,74.35,74.54,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,101.66619773444444,52.68201887111111,57.70743624111112,0.1479599083333333,0.0047601719000088,15.6119,24.629860514457448,22.97059960833333,25.17022319076483,66.5,66.77,66.72,67.37,83.59,160.7,428.5073333333333,126.13925333333331,18.61739333333333,95.38146666666668,19.030806666666667,57.09,100.0,100.0,2021-09-03 10:30:00
2021-09-03 10:45:00,239.36355333333333,148.37904,89.54802,226.29288,224.75076666666664,228.33589333333333,85.83986666666667,86.26413333333333,87.55118666666667,169.99785333333332,85.3344,72.63,74.46,74.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,150.10910838277778,52.66005339,59.99663813555556,4.690624437222222,0.003508141506096,15.6333,24.5519980743436,23.055867708333327,25.107677184619263,66.15,66.11,65.97,63.75,122.99,286.0,648.5506666666666,119.79144666666666,18.393086666666665,95.38296,9.437733333333334,38.88,51.06,88.14,2021-09-03 10:45:00
2021-09-03 11:00:00,239.70864,148.61944666666668,89.17008666666668,226.08792,225.70783333333333,228.98175333333333,85.84160666666666,86.15407333333334,87.69951333333333,170.60172666666668,85.44674666666667,72.85,74.37,74.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,245.29617383666667,53.06882164833333,60.95461031222222,5.253244656666667,-105.24244635789164,15.2821,24.25921421741134,23.12152463333333,24.69387094500337,65.15,64.99,64.79,66.4,159.34,373.0,908.0286666666668,16.142353333333332,17.706793333333334,95.38757333333334,-0.2879533333333333,36.78,49.65,98.58,2021-09-03 11:00:00
2021-09-03 11:15:00,240.62475333333333,148.83656000000002,89.76846,226.9257133333333,226.20382666666669,228.99218666666667,85.82582000000001,86.00733333333334,87.84650666666667,171.19960666666665,85.34615333333333,72.94,74.04,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,284.235492385119,53.63944694702381,60.82372410119047,5.929948614880952,-1125.4783925633335,16.9389,23.79871549606804,23.069505275,23.93378881174533,61.88,61.36,61.09,65.62,159.84,365.0,1025.196,22.28922,15.848313333333332,95.39372666666668,-0.2853533333333333,34.15,42.58,78.05,2021-09-03 11:15:00
2021-09-03 11:30:00,239.76246666666665,148.26327333333333,89.69786,226.35289333333333,225.60205333333332,228.45203333333333,85.97193999999999,86.05464,87.91032666666666,171.2872066666667,84.99485333333334,72.95,73.75,73.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,231.80885702444445,53.40039171166667,60.43640477277778,5.494239181111111,-729.3113656294101,17.5018,23.594773616205487,22.983569533333323,24.04774286718083,61.35,61.08,60.87,72.32,140.08,324.0,885.2493333333333,16.852033333333335,15.367046666666663,95.39628,-0.284,40.28,48.41,85.49,2021-09-03 11:30:00
2021-09-03 11:45:00,239.70474,148.15186,90.13336666666667,226.3366,225.72298,228.0637933333333,85.99694666666666,86.057,87.86948000000001,171.14014,85.18599333333333,72.99,73.74,74.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,207.9927157877778,53.25343755055555,59.67311916777778,4.319105953333333,-685.8644885049652,16.8883,23.70823966357034,22.96208239166667,24.312095751897573,61.35,61.25,60.81,73.07,114.95,354.0,816.8473333333333,12.14384,15.447353333333332,95.39405333333336,-0.2828466666666667,38.0,35.87,89.03,2021-09-03 11:45:00
2021-09-03 12:00:00,240.5918133333333,148.5645266666667,90.08147333333334,226.91523333333333,226.62832,228.41216,86.01423333333334,86.06726666666667,87.76368666666667,171.41261333333333,85.20495333333334,73.01,73.88,74.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,257.5445982366666,53.36551109777778,58.06202645611111,1.902140330555555,-946.7469454740996,16.8711,23.80652670370017,23.026283858333333,24.33541540322716,61.88,61.84,61.32,68.13,112.38,399.0,882.0933333333334,16.03894,15.693213333333334,95.39250666666666,-0.2800866666666666,36.6,36.22,93.98,2021-09-03 12:00:00
2021-09-03 12:15:00,240.13090666666668,148.66397333333333,89.59826666666666,226.63056,225.7469133333333,228.60382666666663,85.95321333333332,86.09258666666666,87.67897333333333,171.5895066666667,85.05920666666667,73.09,73.91,74.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,272.0382866972222,53.57200644277778,57.56477962222223,4.643874972222222,-1279.1278555358642,17.1217,23.840059128525297,23.016074225,24.00619759038136,61.02,60.99,60.28,72.24,108.6,378.0,932.9133333333334,20.50654,15.081786666666666,95.39134666666668,-0.2844133333333333,38.18,36.57,99.82,2021-09-03 12:15:00
2021-09-03 12:30:00,239.61788,148.22131333333334,89.81448,226.18580666666668,225.87232,228.22724666666667,85.92986,86.09448666666667,87.69676,171.56390000000002,84.85,73.08,73.93,73.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,280.29131189611115,53.801049555000006,56.62232402222222,5.415030206111111,-1522.4146001720082,16.7593,23.80652670370017,23.005233500000006,23.796548384747663,59.95,60.09,59.25,69.11,97.65,374.0,922.334,20.13836,14.337006666666667,95.38903333333332,-0.28502,35.73,32.51,77.35,2021-09-03 12:30:00
2021-09-03 12:45:00,239.98668,148.10836666666668,89.81393333333334,226.54602000000003,225.91565333333332,228.08314,85.93134666666667,86.18277333333334,87.65628666666666,171.51658666666663,85.00221333333334,73.08,73.92,73.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,242.71103105166668,53.481762008888886,55.857331592777776,6.20148081611111,-1111.9037866215606,17.5647,23.8245542896085,22.96733005,23.982937049475822,59.67,59.94,59.22,69.2,89.9,363.0,849.4393333333334,16.309466666666665,14.092666666666666,95.39260666666668,-0.28836,37.3,33.39,100.0,2021-09-03 12:45:00
2021-09-03 13:00:00,240.29956666666664,148.64705999999998,89.81307333333334,226.52482666666668,225.94574666666668,228.5065,85.93042,85.69914,87.71331333333335,171.47861999999998,85.04609333333333,73.1,73.97,74.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,259.2181658472222,53.65081609611112,55.390593319444434,7.953417403333333,-1251.3173497120547,17.7106,23.873713088125385,22.98636065833333,23.99065604868832,59.54,59.79,58.92,69.32,87.61,366.0,874.3893333333333,62.51163333333333,14.182786666666669,92.68336666666669,2.4332466666666672,37.13,28.62,80.71,2021-09-03 13:00:00
2021-09-03 13:15:00,88.15193333333333,17.445046666666666,78.26424,216.8342,215.65757333333332,218.40616,85.95956666666666,85.93457333333335,87.63365999999999,171.51296,84.8912,73.08,73.94,73.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,255.47169585611115,56.60989058611111,55.24594452944445,4.600486133333332,-3996.504321342404,19.5317,23.661891739487487,22.923491850000005,23.736977555053613,57.87,57.99,56.59,64.02,87.8,355.0,884.5813333333333,506.3772133333333,13.573233333333333,60.60375333333333,37.05521333333333,33.8,27.92,75.4,2021-09-03 13:15:00
2021-09-03 13:30:00,77.23794666666666,7.972253333333333,77.78609333333334,215.87636,215.0035333333333,217.59908666666664,85.92886,86.15158,87.12005333333333,170.68519999999998,85.09602,72.88,73.69,73.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,199.04669880666668,57.67890577555555,55.53794859555556,4.414769658888889,-3524.188916470407,18.3947,23.630771777982773,22.765573000000007,23.506938128081288,55.74,56.41,55.11,72.81,70.28,272.0,721.092,736.99892,11.76444,30.43874,69.44203333333333,39.93,30.39,72.74,2021-09-03 13:30:00
2021-09-03 13:45:00,77.63123333333333,8.219646666666668,77.36864,215.16398,214.55674,217.39702666666665,85.92839333333333,86.21157333333333,86.61459333333333,169.82049333333333,85.18512000000001,72.76,73.62,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,156.064477925,56.410395711666666,55.447818705,8.269751543888889,-2527.263886408902,18.9274,23.586958230955812,22.658879591666665,23.66455446437192,56.26,56.94,55.83,66.21,70.4,269.0,627.2373333333333,624.7867066666666,11.498713333333331,41.81814666666666,64.64472666666667,40.46,33.57,82.83,2021-09-03 13:45:00
2021-09-03 14:00:00,77.40958666666667,7.838953333333333,77.66816666666666,215.83543333333333,215.2727866666667,217.94748666666663,85.89879333333333,86.21140666666666,86.52138,170.07416,85.28582666666667,72.69,73.52,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,151.3538525061111,56.459498362777786,55.19690624222222,4.176508515555556,-2624.2433880726608,18.65,23.558641829961918,22.588037525,23.553456465079197,55.2,55.89,54.56,68.95,64.12,289.0,641.0786666666667,661.5053333333333,11.360353333333334,30.435526666666664,69.44914666666666,41.51,28.27,97.35,2021-09-03 14:00:00
2021-09-03 14:15:00,237.23668666666663,139.27866666666665,89.04451333333333,226.05310666666668,225.0906733333333,227.8523133333333,85.90213999999999,86.10734000000001,86.56866666666666,170.10749333333334,85.31444666666667,72.67,73.53,74.12,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,155.45661884111112,55.079256773888886,55.66684505666667,8.549956188888888,-2157.8965067405265,19.3963,23.555987119702195,22.605501741666664,23.64903842598073,55.85,56.65,55.51,73.45,68.83,297.0,636.1566666666666,652.36266,11.629846666666667,30.43202,69.44891333333334,42.38,31.1,100.0,2021-09-03 14:15:00
2021-09-03 14:30:00,239.80750666666663,148.00862666666666,90.06796666666666,226.15986,224.3215,227.67120000000003,86.00764666666667,86.10816666666666,86.9688,170.37228666666667,85.2063,72.71,73.77,74.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,178.3218582724359,53.7719861173077,55.70933703461539,2.313663233333333,-1540.4662877490684,19.4396,23.69552498420029,22.739170833333336,24.04510449331224,57.45,58.08,57.19,66.28,64.5,307.0,692.2333333333333,707.3276133333333,12.505746666666663,30.437306666666665,69.44785333333333,39.75,29.51,99.29,2021-09-03 14:30:00
2021-09-03 14:45:00,239.7493533333333,148.55074000000002,89.26725333333334,226.08994,224.60868666666664,228.87094,85.9852,86.26635333333334,87.39134666666668,170.90723333333332,85.01523999999999,72.78,74.06,74.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,233.93610808333327,54.03023721130953,55.340675512500006,10.121665956547618,-2334.9453846510555,20.6695,24.02893848016538,22.775582166666663,24.31472266461856,58.53,59.13,58.07,64.83,68.8,406.0,810.804,798.32382,13.71778,30.433713333333333,69.45160666666668,33.63,26.5,85.49,2021-09-03 14:45:00
2021-09-03 15:00:00,238.66656666666668,147.98005333333333,89.78495333333333,225.1893,224.1185933333333,228.15742666666665,85.98282666666667,86.16106666666666,87.49094,171.55668666666668,85.05569333333332,72.91,74.21,74.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,257.6398651505555,54.93337200222221,54.74858979722223,4.604368955,-3398.534846809649,19.2368,24.080581058094992,22.872440833333325,23.967398179776467,58.23,58.68,57.61,67.91,82.97,407.0,879.4266666666666,849.9585533333334,13.4106,30.43289333333333,69.44878666666666,35.03,26.68,97.88,2021-09-03 15:00:00
2021-09-03 15:15:00,238.78189333333333,147.66894,89.66987999999999,225.2136,224.19925333333333,227.51612666666668,85.96600666666667,86.18854,87.62363333333333,171.51817333333335,84.96510666666667,73.0,74.1,74.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,264.7220693642857,53.90429688928572,54.67721719880952,9.170515575,-1619.23684752232,18.093,23.865903142459388,22.934479300000007,23.67503664942717,58.83,59.23,58.92,76.21,87.56,451.0,919.4806666666666,883.3017066666667,13.07692,49.50724,69.41156,34.5,26.15,86.2,2021-09-03 15:15:00
2021-09-03 15:30:00,239.25218,147.71584,90.33794,226.06658,224.35054666666667,228.06431333333333,85.96441333333334,85.91990000000001,87.72348000000001,171.52670666666666,85.13356,73.17,74.25,74.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,263.2779801016666,55.45307427166667,54.34706279499999,8.524192842777778,-3276.443446823601,18.5436,24.02874927658786,23.06288380833333,24.27321863550776,60.68,60.45,59.39,68.81,113.63,399.0,923.3046666666668,825.01584,15.889213333333334,66.28562000000001,61.07863333333333,36.08,36.04,82.48,2021-09-03 15:30:00
2021-09-03 15:45:00,238.71884666666665,147.36184,89.8919,225.28084,223.71803333333332,227.24396666666664,85.96448666666667,86.07690666666667,87.76403333333334,171.48644000000002,85.11730666666668,73.17,73.92,73.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,254.8625521938889,56.57767458722223,54.49700596388889,4.591186072777777,-3939.219964087568,19.4185,23.7703585276808,23.03251798333333,23.57930425475206,57.5,57.25,56.38,67.37,100.62,336.0,920.3866666666668,894.6872000000001,12.773846666666666,30.43509333333333,69.44783333333334,36.08,30.39,73.1,2021-09-03 15:45:00
2021-09-03 16:00:00,238.29484666666667,147.41954666666666,89.96823333333333,224.93908666666667,223.75532,227.33096666666668,85.98678666666666,86.22779999999999,87.72604,170.35679333333334,85.31239333333333,73.11,73.86,73.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,191.1080052183333,55.53544385666667,55.55511879444445,8.99090576611111,-2701.482812592348,18.752,23.62309685838801,22.941169400000003,23.659521619288967,56.38,56.63,56.01,64.76,95.64,255.0,686.5513333333333,696.8174799999999,12.01472,30.43494666666667,69.44660666666667,38.7,37.46,72.21,2021-09-03 16:00:00
2021-09-03 16:15:00,238.93924666666663,147.70836666666668,89.89268666666666,225.756,223.7721,227.58902,85.92620000000001,86.2006,87.66011333333333,169.90862666666666,85.27560666666666,73.07,73.92,73.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,150.5682259316667,54.122349060000005,56.77152830166666,8.529287322777778,-1575.825039466924,18.2308,23.74704761891553,22.87946269166667,23.76032559663236,57.05,57.45,57.0,67.63,82.98,258.0,632.7613333333334,655.1765333333334,12.17744,38.60001333333333,69.42890000000001,41.68,34.98,80.89,2021-09-03 16:15:00
2021-09-03 16:30:00,238.65114666666665,147.49286666666666,89.52984,225.4539,223.99014666666665,227.28492,85.96776,85.98247333333333,87.77854,169.94746,85.30405999999999,73.18,74.11,74.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,161.4336519388889,53.34580525333333,55.233630745,4.103642721111112,-910.9161719953644,17.5768,23.891860585855284,22.997132733333327,24.21872020264169,59.36,59.79,59.5,65.99,92.27,308.0,679.4413333333334,689.4421133333333,13.75274,60.77167333333333,69.38742666666667,39.75,37.99,93.27,2021-09-03 16:30:00
2021-09-03 16:45:00,238.1488,147.80682666666664,89.75398,224.9497133333333,224.13420666666667,227.78534666666667,85.97067333333332,86.08974666666667,87.75144666666667,170.73121333333333,85.32078666666666,73.32,74.27,74.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.00561532333333,54.51902861,55.28307308166666,7.291472893333335,-2614.8286944642923,17.7913,24.036556735055456,23.184246975,24.102108272702424,61.08,60.86,60.1,63.09,116.0,415.0,820.0,794.44856,15.782066666666667,68.02682666666666,68.54427333333334,33.45,31.98,77.88,2021-09-03 16:45:00
2021-09-03 17:00:00,238.0941933333333,147.2773,89.61527333333333,225.4151733333333,223.53926,227.32522666666668,80.22491333333333,86.08878,81.95157333333333,165.74329333333333,85.37899333333333,73.46,74.26,74.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,241.13107190666668,52.71391175722223,57.52110519111111,3.542630945555556,0.8938225106338035,16.352,24.039190235899014,23.266426241666668,23.972577670653152,64.12,64.93,65.14,68.14,131.8,363.0,894.2046666666666,802.2921600000001,16.04516,91.35563333333332,60.49824666666667,38.0,44.7,100.0,2021-09-03 17:00:00
2021-09-03 17:15:00,240.02767333333333,148.04084666666668,89.22923333333333,226.41662,224.09509333333327,227.67064666666664,0.60036,85.84924,0.5930466666666666,86.94506,85.26898666666666,73.74,74.43,74.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,295.38479485297614,52.68404528154762,57.14063718511905,7.687840129166667,-26.778776261192075,17.1441,24.18146931895575,23.4636077,24.48344895507637,66.45,66.48,66.46,71.1,170.0,401.0,1017.102,136.5354933333333,19.10186,95.50250666666666,4.846746666666666,36.95,49.12,86.55,2021-09-03 17:15:00
2021-09-03 17:30:00,238.99674666666667,147.4861733333333,89.81872666666666,225.5226,223.8448133333333,227.40001333333333,0.6007466666666667,85.85591333333333,0.5929733333333334,86.97898666666667,85.30351333333333,73.82,74.19,74.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,305.88979018944445,53.47598940833333,55.58415507888888,3.741890865555556,-1108.8693660420226,16.7038,23.801239018834167,23.518432683333327,23.925967000952937,63.48,62.9,62.72,68.46,181.0,376.0,1094.562,32.200853333333335,17.089733333333335,95.50866,-0.15584,36.25,48.23,79.65,2021-09-03 17:30:00
2021-09-03 17:45:00,239.44282666666663,147.52938,89.47927333333334,226.03742666666668,223.9354066666667,227.47054,0.60202,86.0785,0.5959533333333333,86.95155333333334,85.44908666666667,73.81,73.8,73.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,245.06367208333333,53.52619953611111,56.50436306111112,4.837564837777777,-1157.7759172328172,16.1156,23.44246426406636,23.373026641666662,23.369938019810437,61.52,61.03,61.05,66.8,162.34,271.0,933.1446666666668,30.956826666666664,15.403246666666666,95.51151333333334,-0.1582533333333333,36.08,48.06,67.43,2021-09-03 17:45:00
2021-09-03 18:00:00,239.62502666666663,148.29808,89.80202,226.41826,224.59972,228.35816666666668,0.5994533333333333,85.99216666666666,0.5947333333333333,86.01628000000001,85.65558666666666,73.75,73.65,73.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,172.94122461666666,53.46493929444444,56.033712762222216,4.614874284444446,-863.2516841444628,16.6097,23.33682080383437,23.246899424999995,23.47859496921592,60.56,60.27,60.49,68.38,145.13,165.0,665.2966666666667,16.999893333333333,14.8426,95.51352666666666,-0.1605866666666666,39.05,54.95,58.58,2021-09-03 18:00:00
2021-09-03 18:15:00,200.53316666666663,148.37981333333337,50.73541333333333,57.848933333333335,57.98566,57.63446666666667,0.5999466666666666,85.78367333333334,0.5979333333333333,85.47474000000001,85.52136,73.52,73.59,73.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,122.30121558571427,53.48908592261905,57.90510079761905,3.1663037892857133,-689.9341309425268,15.4884,23.34696126737765,23.046604249999994,23.682726261849325,60.8,60.99,61.09,70.58,99.02,122.62,507.7566666666667,1.171433333333333,14.834433333333331,95.51756,-0.1584866666666666,46.76,53.89,58.05,2021-09-03 18:15:00
2021-09-03 18:30:00,198.02402,149.16059333333334,47.532873333333335,46.10236666666666,46.365793333333336,45.74215333333333,0.5984466666666667,86.03785333333333,0.5962866666666666,85.24958666666666,85.02253999999999,73.19,73.52,73.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.04949465555556,53.11876822388889,56.81534161333333,-0.0032419166666666,-72.98305554776053,15.097,23.403694004367253,22.802766275,23.68020857611799,60.52,61.18,61.09,70.29,70.64,105.23,416.2966666666667,-0.6801466666666667,14.561193333333334,95.51718666666667,-0.1594466666666666,52.89,41.34,59.12,2021-09-03 18:30:00
