time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-09-03 18:45:00,198.1895,148.91934,47.668933333333335,46.18307333333333,46.32368,45.84804666666666,0.59888,86.2381,0.5988333333333333,85.32728666666667,84.63093333333333,72.91,73.62,73.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.56036961,53.367835355,55.50893755833333,2.628530215555556,-392.1702590890672,14.7334,23.617933822327306,22.60619339166666,23.742151578407004,61.17,61.87,61.82,67.63,68.42,105.1,384.04,-0.6621,15.155313333333334,95.52153333333334,-0.15926,50.96,44.17,59.12,2021-09-03 18:45:00
2021-09-03 19:00:00,198.08263333333332,149.17430666666667,47.669473333333336,45.97527333333333,46.17815333333333,45.8984,0.5997666666666668,86.31401333333334,0.5968666666666667,85.37285333333332,84.49976666666666,72.65,73.6,73.62,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.76556227611113,53.155665905,56.01521273777778,-0.0015520677777777,-2.0211148607999103,14.0969,23.64891392133171,22.491944316666668,23.57930425475206,61.23,61.92,61.85,67.4,68.65,105.69,385.19733333333335,-0.6881066666666666,14.97376,95.52360666666668,-0.1575933333333333,50.96,44.17,59.12,2021-09-03 19:00:00
2021-09-03 19:15:00,44.9059,17.40606,35.508606666666665,35.36806,36.57752666666667,35.644133333333336,0.5959666666666668,86.21086,0.59578,85.41762,84.47504666666667,72.4,73.54,73.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.73759099944444,53.017964675,56.33957194111112,0.0013765416666666,0.9947269300351566,13.6689,23.604812759877632,22.319395074999992,23.34945219817945,61.96,62.61,62.52,67.85,68.81,106.38,387.3933333333333,-0.7103866666666666,15.549926666666666,95.52381333333332,-0.1588666666666666,50.96,44.17,59.12,2021-09-03 19:15:00
2021-09-03 19:30:00,34.942526666666666,7.805773333333334,34.148286666666664,34.983473333333336,35.503053333333334,35.11254,0.5975400000000001,86.08976666666668,0.59712,85.40559333333334,84.49289999999999,72.21,73.43,72.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.69683688809523,53.06218845238096,56.155317983928576,-0.0068539732142857,0.8711682591753044,12.8633,23.50953879288897,22.28185584166666,22.980609559155937,62.25,62.96,62.87,67.83,68.78,104.47,388.226,-0.6818466666666667,15.848353333333334,95.52897333333334,-0.1591533333333333,50.96,44.17,59.12,2021-09-03 19:30:00
2021-09-03 19:45:00,34.37565333333334,8.04926,35.05121333333333,35.17916666666667,35.75682,35.57698666666667,0.6003000000000001,86.08878,0.5977133333333333,85.48631999999999,84.50660666666666,72.06,73.27,72.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.71890835654764,52.99630951428571,58.49538422142858,-0.004494225595238,0.8169416958640444,13.3233,23.26713445140018,22.129546833333333,22.6351473712906,62.25,62.96,62.9,67.83,68.73,104.52,387.60266666666666,-0.6434466666666666,15.794886666666663,95.53015333333332,-0.16054,50.96,44.17,59.12,2021-09-03 19:45:00
2021-09-03 20:00:00,34.823993333333334,7.98146,34.494733333333336,34.86251333333333,35.59436,35.422180000000004,0.59882,86.16762666666666,0.5972866666666667,85.53871333333333,84.54652,71.92,73.09,72.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.7428980654762,52.94706687619048,58.38827925059524,0.0033112535714285,0.7861797373600548,12.3488,23.19249739985372,22.085123999999997,22.444683893298304,62.2,62.92,62.84,67.15,68.27,105.86,388.0013333333333,26.17351333333333,15.731333333333334,95.52572,8.759213333333333,50.96,44.17,59.12,2021-09-03 20:00:00
2021-09-03 20:15:00,34.64472,7.831886666666667,34.2354,34.54143333333333,35.67919333333334,35.05856666666667,0.5982066666666667,86.14490666666667,0.5978066666666667,85.61144666666665,84.59501333333333,71.78,72.98,71.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.81287255535716,52.9930323,57.00407289107143,-0.0031621613095238,0.7282938685897128,13.0262,23.109868755478715,22.010563491666677,22.282488329992475,62.7,63.34,63.27,67.8,67.93,105.49,386.3706666666666,97.89339333333332,16.00954,95.52702,18.76404666666667,50.96,44.17,59.12,2021-09-03 20:15:00
2021-09-03 20:30:00,33.99093333333334,7.978693333333334,35.20112666666667,34.8877,35.92203333333334,35.52068,0.5992866666666666,86.31609333333333,0.5990333333333333,85.65373333333334,84.59104,71.71,72.88,71.69,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.83310777083332,52.95797082559524,55.74577022261905,-0.0077265797619047,0.6707276833230974,13.2385,23.0845155822293,21.988354491666662,22.202931424022665,63.54,64.12,64.12,67.59,68.44,105.06,388.78333333333336,155.59555333333336,16.67868,95.52772666666668,23.301313333333333,50.96,44.17,59.12,2021-09-03 20:30:00
2021-09-03 20:45:00,34.167746666666666,8.1669,34.835433333333334,34.73331333333333,35.94838,35.45862,0.6011399999999999,86.18172,0.59772,85.67074,84.59074666666667,71.65,72.81,71.5,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.87925146444444,53.03382373388889,56.95508882166667,-0.0029083683333333,0.641930582077805,12.746,23.06618648492605,22.069477833333327,22.19264856928561,64.28,64.8,64.83,67.0,68.8,105.14,391.816,187.25042666666664,17.18608,95.52182,26.536726666666667,50.96,44.17,59.12,2021-09-03 20:45:00
2021-09-03 21:00:00,34.23607333333334,8.10942,34.53514666666667,34.95952666666667,36.015586666666664,35.30979333333333,0.5981066666666667,80.42896666666667,0.59602,80.05715333333333,78.97048,71.62,72.78,71.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.87620149666668,53.02094191888888,58.149354485,-0.000720355,0.6035171359879637,12.764,23.061036237768636,22.01846315,22.146069829753685,65.02,65.45,65.39,67.85,69.23,106.78,392.8573333333333,218.94000666666668,17.66462,95.51788,29.73850666666667,50.96,44.17,59.12,2021-09-03 21:00:00
2021-09-03 21:15:00,33.66885333333333,7.936853333333333,34.67952666666667,34.74754666666667,35.430526666666665,34.942440000000005,0.60004,0.5968466666666666,0.5980133333333334,1.18106,0.5993200000000001,71.52,72.72,71.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.7074049361111,52.95989426111111,59.298639318888895,9.79999999999968e-06,0.5722647555505975,12.2053,23.00686017607592,21.93982539166666,22.05354389381938,65.54,65.99,65.94,67.37,68.41,105.3,393.328,219.1623933333333,18.04197333333333,95.50748,29.658313333333336,50.96,44.17,59.12,2021-09-03 21:15:00
2021-09-03 21:30:00,34.20378666666667,7.829753333333333,34.37531333333333,34.534380000000006,35.50932666666667,34.81822,0.60012,0.5969466666666666,0.5978266666666666,1.180413333333333,0.6009399999999999,71.44,72.61,70.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.60437928333332,52.95055333154762,59.9693679547619,-0.0009393375,0.5299006187699683,13.1762,22.9889444289376,21.90231770833334,22.0100236809929,65.92,66.34,66.25,67.68,68.67,106.07,393.61733333333336,213.27132,18.29436,95.51468,27.93288,50.96,44.17,59.12,2021-09-03 21:30:00
2021-09-03 21:45:00,33.74716,7.922086666666667,34.891859999999994,34.8918,36.001,34.92207333333333,0.60148,0.5953666666666667,0.5984666666666667,1.18354,0.5995266666666667,71.37,72.55,70.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.76935706444443,53.08116352833334,60.59214987666667,0.004561465,0.5179010689179501,12.5522,22.914410985524228,21.93727094166666,21.95623964874881,66.07,66.52,66.43,67.59,68.6,105.82,393.6653333333333,202.2444133333333,18.39659333333333,95.51345333333332,26.373366666666666,50.96,44.17,59.12,2021-09-03 21:45:00
2021-09-03 22:00:00,34.662346666666664,8.016966666666667,34.593893333333334,34.808186666666664,35.62154,35.81204,0.60384,0.5930533333333333,0.5984133333333334,1.18458,0.5973400000000001,71.32,72.48,70.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.86661148833332,53.02864175722222,60.58477593666667,0.0001103555555555,0.4826726590826148,13.0824,22.939928299927487,21.887892158333333,21.891520685624187,66.12,66.53,66.44,67.59,68.39,105.9,394.8686666666666,189.6047,18.385966666666665,95.51313333333331,25.456613333333333,50.96,44.17,59.12,2021-09-03 22:00:00
2021-09-03 22:15:00,33.730826666666665,7.797280000000001,34.30608666666667,34.71482666666667,36.24946666666666,34.11606,0.5996400000000001,0.5953666666666667,0.5951799999999999,1.1781066666666669,0.5987266666666666,71.25,72.43,70.6,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.97025958666669,53.03882258611112,60.29852920388889,-0.0013520588888888,0.4627299791012851,12.3718,22.893601610969256,21.84295951666667,21.81242612504832,66.06,66.46,66.36,67.57,68.47,105.3,395.0,184.31524666666667,18.328086666666664,95.51327333333332,25.205706666666668,50.96,44.17,59.12,2021-09-03 22:15:00
2021-09-03 22:30:00,33.70892666666666,8.162546666666668,34.79355333333333,34.59354,35.72386666666667,35.62247333333333,0.6025466666666667,0.5942866666666667,0.5992866666666666,1.1864266666666663,0.5988666666666667,71.11,72.35,70.49,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.95310297111112,53.04918119611112,59.84315002333333,-0.0008268066666666,0.4374187115644853,12.5051,22.8320763337328,21.808799558333337,21.74532161411525,65.97,66.37,66.28,67.5,68.46,105.8,393.748,186.84188,18.239273333333337,95.51639333333333,25.797293333333336,50.96,44.17,59.12,2021-09-03 22:30:00
2021-09-03 22:45:00,34.54542,8.06946,34.95294666666667,34.76084,35.990053333333336,35.18594666666667,0.6019933333333333,0.5938933333333334,0.5982666666666667,1.18446,0.59826,71.13,72.27,70.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.97577179888889,53.06772468222222,59.18143674666667,-0.0058769961111111,0.4268023211708522,12.0666,22.819098224838346,21.810521366666677,21.67106008033392,65.9,66.32,66.21,67.47,68.96,105.86,395.5513333333334,193.6660666666667,18.229266666666668,95.51362666666668,27.0103,50.96,44.17,59.12,2021-09-03 22:45:00
2021-09-03 23:00:00,34.53780666666667,8.031039999999999,34.49807333333333,34.68049333333333,35.78214666666667,35.45377333333333,0.6038666666666667,0.59286,0.6,1.1874466666666663,0.6079133333333334,71.07,72.24,70.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.05063819833336,53.075395042777785,59.63989350111111,-0.0009251338888888,0.3884434743208078,12.0679,22.76496173261484,21.770807341666668,21.57867514332844,65.87,66.28,66.17,67.85,68.11,105.02,395.3273333333333,196.45139333333333,18.22385333333333,95.51232,28.077973333333333,50.96,44.17,59.12,2021-09-03 23:00:00
2021-09-03 23:15:00,33.84676666666667,7.76618,34.17992666666667,34.85426666666667,35.937,34.82180666666667,0.6004533333333334,0.5959800000000001,0.5980266666666666,1.1828800000000002,0.60924,71.01,72.16,69.93,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.2114394988889,53.14612411722223,59.48462222555556,-0.0022495938888888,0.3751163523492926,11.6847,22.71107442989836,21.74941782500001,21.49657556191943,65.81,66.27,66.15,67.83,68.23,105.86,395.44,204.25296,18.21959333333333,95.51459333333334,28.90625333333333,50.96,44.17,59.12,2021-09-03 23:15:00
2021-09-03 23:30:00,33.99842666666667,8.218393333333333,34.740586666666665,34.48768,35.933326666666666,34.8899,0.6008,0.5954866666666666,0.5978266666666666,1.18308,0.5996066666666666,70.93,72.1,69.79,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.14278599944444,53.12347564722222,59.06258561222223,-0.0040460472222222,0.3708919742910497,12.2271,22.68021887788842,21.675460041666664,21.41962414538301,65.82,66.22,66.15,67.45,68.5,105.25,395.3726666666667,216.31716,18.202326666666668,95.51439333333332,29.790566666666667,50.96,44.17,59.12,2021-09-03 23:30:00
2021-09-03 23:45:00,34.802080000000004,8.029406666666667,34.65777333333333,34.647193333333334,36.165,34.61618,0.6017399999999999,0.5947533333333334,0.5987600000000001,1.1850866666666666,0.5985999999999999,70.86,72.07,69.63,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.9194538438889,53.03072343944444,59.29106080722222,-0.0001645961111111,0.3555316948846626,13.0364,22.64178041470592,21.65679123333333,21.33796173327937,65.89,66.25,66.18,67.73,67.47,106.25,395.8906666666666,224.64074666666664,18.243033333333333,95.51323333333332,30.145713333333333,50.96,44.17,59.12,2021-09-03 23:45:00
2021-09-04 00:00:00,33.88147333333333,8.002526666666666,34.37136666666667,34.490559999999995,35.711733333333335,34.814546666666665,0.6010333333333333,0.5946133333333333,0.5981733333333333,1.1830133333333337,0.59838,70.82,72.0,69.53,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.93971716833332,53.05597489666666,59.24513886277778,-0.004344945,0.3376491871099647,11.6745,22.66993451274425,21.656877166666668,21.30166285359462,65.93,66.34,66.25,67.14,68.29,105.47,395.1773333333333,225.82714,18.31620666666667,95.50986,30.147266666666667,50.96,44.17,59.12,2021-09-04 00:00:00
2021-09-04 00:15:00,34.28278666666667,7.8464,34.21337333333334,34.696839999999995,35.697466666666664,34.98908666666667,0.6030800000000001,0.5942066666666667,0.5993733333333334,1.1858933333333332,0.5978266666666666,70.79,71.94,69.41,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.0367264,53.04974348555556,59.26837449000001,-0.002464235,0.3280995217694841,13.2717,22.60823684953209,21.639346550000003,21.240544739356835,65.97,66.38,66.3,67.55,69.41,105.6,396.4266666666666,224.36593333333332,18.358193333333336,95.51288666666666,30.142893333333333,50.96,44.17,59.12,2021-09-04 00:15:00
2021-09-04 00:30:00,34.06654666666667,7.961013333333333,34.63785333333333,34.786939999999994,35.68712,34.80086666666667,0.6000466666666667,0.59602,0.5968133333333333,1.1817733333333331,0.59864,70.76,71.88,69.25,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.17086369,53.09499033611111,55.90816352055556,-0.0095055655555555,0.3276247936401427,11.6288,22.57739345477046,21.5680422,21.14550291062693,65.97,66.37,66.29,67.27,67.96,104.67,394.31,225.61136666666667,18.36424,95.51186666666666,30.14229333333333,50.96,44.17,59.12,2021-09-04 00:30:00
2021-09-04 00:45:00,34.033546666666666,8.101526666666667,34.422286666666665,34.660473333333336,36.128166666666665,34.85906666666666,0.6026,0.5934266666666667,0.5991866666666666,1.18732,0.5984466666666666,70.75,71.84,69.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.12681510714286,53.136670375,56.07649644880952,-0.0074395279761904,0.3226780636644083,11.5094,22.569813039773805,21.539871516666665,21.05837615749789,65.97,66.34,66.27,67.71,69.43,106.12,394.3953333333333,225.61430666666664,18.31245333333333,95.51168,30.14617333333333,50.96,44.17,59.12,2021-09-04 00:45:00
2021-09-04 01:00:00,34.10863333333334,8.288586666666667,34.606033333333336,34.732953333333334,35.79014666666667,34.93349333333333,0.6018399999999999,0.59264,0.5992933333333333,1.1865466666666669,0.5995066666666666,70.72,71.78,68.9,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.31702367440477,53.10214629345238,59.74546496547619,-0.0089957428571428,0.3174033188804048,12.1178,22.554394007942506,21.53570665,20.953113010669934,65.9,66.27,66.15,67.27,68.5,106.05,394.63,223.73551333333333,18.31589333333333,95.50996666666668,30.14546,50.96,44.17,59.12,2021-09-04 01:00:00
2021-09-04 01:15:00,34.27696,8.126986666666665,34.44427333333333,34.72354,35.68893333333334,34.60083333333333,0.5995733333333334,0.5954666666666667,0.5971133333333333,1.1824,0.5999666666666666,70.7,71.73,68.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,209.9469948455556,53.11439258333334,59.17061416888888,0.0002778972222222,0.3238767919786772,11.2038,22.50273635194293,21.518769733333336,20.881388380091607,66.35,66.67,66.57,68.59,69.01,106.25,434.872,222.41594666666663,18.572940000000003,95.51046,27.634106666666664,33.98,26.86,41.06,2021-09-04 01:15:00
2021-09-04 01:30:00,34.01416666666667,8.079393333333334,34.40702,34.81808,36.17224,34.997766666666664,0.6013333333333333,0.5941666666666666,0.599,1.18584,0.5993533333333333,70.57,71.71,68.62,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,211.12965421607143,53.12966261369047,57.90403662261905,-0.0009132946428571,0.329311568983391,11.4093,22.503003657967213,21.45681235,20.79198014800517,66.32,66.64,66.5,68.01,66.2,106.8,442.2746666666666,193.63011333333333,18.603060000000003,95.51534666666666,24.82242,33.63,27.39,40.71,2021-09-04 01:30:00
2021-09-04 01:45:00,34.139433333333336,7.942313333333333,34.40588,34.826440000000005,36.06144,34.97824,0.6018,0.5943799999999999,0.5998800000000001,1.1872533333333335,0.5982133333333334,70.5,71.63,68.47,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.50672219611116,53.12684253055556,57.07772663666667,0.0045654433333333,0.3212764732050041,11.7559,22.467036242561505,21.455916783333333,20.7226096473168,66.1,66.46,66.32,67.67,68.27,104.71,443.2120000000001,184.94046,18.43946,95.51436666666667,24.31765333333333,33.28,22.97,40.35,2021-09-04 01:45:00
2021-09-04 02:00:00,34.032713333333334,7.993413333333333,34.8251,34.75806,36.24378,34.69189333333334,0.6012000000000001,0.5953066666666668,0.59758,1.183533333333333,0.5998800000000001,70.46,71.55,68.34,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.58450084666669,53.12740758055556,57.10758551611112,-0.0049744788888888,0.301924526301799,10.8793,22.41323272270961,21.416258408333345,20.650920473411414,65.91,66.28,66.14,68.13,68.47,105.02,440.4266666666666,190.4874133333333,18.29536,95.51544666666668,25.358040000000003,33.28,22.97,40.35,2021-09-04 02:00:00
2021-09-04 02:15:00,34.2974,8.042813333333333,34.82477333333334,34.97744,35.628386666666664,34.90235333333333,0.6004266666666667,0.59478,0.5980466666666667,1.18376,0.5996266666666668,70.41,71.5,68.19,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.71479529444443,53.11675097777778,58.17230499888888,-0.0010817177777777,0.3043009625473639,11.6805,22.379706502443184,21.32522148333334,20.5643720092105,65.77,66.14,65.97,67.48,67.71,105.52,442.09066666666666,199.0321133333333,18.234966666666665,95.51593333333334,26.837480000000003,33.28,22.97,40.35,2021-09-04 02:15:00
2021-09-04 02:30:00,34.29271333333334,8.1233,34.62394666666667,34.49357333333333,36.070213333333335,34.944966666666666,0.6011666666666666,0.5927066666666666,0.59836,1.18414,0.5990466666666666,70.34,71.43,68.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.63396567023807,53.115969321428565,58.21332508869048,0.0003714464285714,0.3013573113026227,11.5359,22.318078519064272,21.371505575,20.4824771821136,65.73,66.06,65.92,67.62,68.03,105.97,440.7366666666667,214.37880666666663,18.15995333333333,95.51318666666666,28.61324,33.28,22.97,40.35,2021-09-04 02:30:00
2021-09-04 02:45:00,34.26382,8.089853333333334,34.62712666666666,34.54700666666667,35.88078666666667,34.80410666666667,0.6009133333333333,0.5946266666666666,0.5987266666666666,1.1850200000000002,0.5987666666666667,70.27,71.35,67.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.5324500116667,53.10116760722223,58.42098629666667,0.0012417499999999,0.2950861620392528,11.7942,22.297538855530547,21.31789624166668,20.41544123850491,65.73,66.06,65.95,67.43,68.13,106.33,442.5066666666667,229.53978,18.19552666666667,95.51322,29.2566,33.28,22.97,40.35,2021-09-04 02:45:00
2021-09-04 03:00:00,33.891173333333334,7.858133333333333,34.27334666666666,34.90159333333334,35.91487333333334,34.69774666666667,0.6005133333333333,0.5947399999999999,0.5981000000000001,1.184146666666667,0.5984333333333333,70.23,71.29,67.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.73176647722224,53.14211824277778,58.358222715,-0.0007561833333333,0.2921607890136407,12.1591,22.29996112904189,21.2590183,20.351726449607668,65.85,66.16,66.03,67.55,68.83,104.97,441.77333333333337,230.65017333333333,18.28516,95.52418000000002,29.257726666666667,33.28,22.97,40.35,2021-09-04 03:00:00
2021-09-04 03:15:00,34.13747333333333,8.1009,34.24564,34.743433333333336,35.82086,35.024213333333336,0.5996133333333333,0.5946666666666667,0.59658,1.1815666666666669,0.59986,70.18,71.27,67.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.67960233611112,53.17065752055555,58.53136050777778,-0.0010386577777777,0.2794474468577092,11.2572,22.26130344269643,21.2628927,20.31820782247746,65.9,66.2,66.1,67.29,68.62,105.14,441.56666666666666,230.44861333333336,18.345806666666665,95.51579333333332,29.256106666666664,33.28,22.97,40.35,2021-09-04 03:15:00
2021-09-04 03:30:00,34.30177333333334,7.85474,34.57931333333333,34.686506666666666,35.887233333333334,34.73411333333333,0.6006333333333332,0.5947666666666667,0.5988333333333333,1.1856866666666666,0.5989133333333334,70.17,71.2,67.6,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.4630864605556,53.15869600333333,58.205904401666665,-0.0045680083333333,0.2842779665519679,11.6585,22.23834698782065,21.206780066666663,20.264741890847745,65.9,66.21,66.11,67.57,68.34,105.9,442.3706666666667,230.33680666666663,18.354033333333334,95.5141,29.25982,33.28,22.97,40.35,2021-09-04 03:30:00
2021-09-04 03:45:00,34.06446666666667,8.16782,34.61821333333333,34.67984,35.14342,35.52455333333333,0.6006466666666667,0.5945866666666666,0.6002466666666667,1.186073333333333,0.5994066666666666,70.1,71.16,67.5,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.57235261833333,53.13930088888889,58.40606939277778,0.0008812322222222,0.272314725032955,11.722,22.19999560272538,21.262941525,20.228928405993315,65.9,66.19,66.09,67.59,68.21,105.41,442.3926666666667,233.54162666666667,18.337286666666667,95.51675333333333,29.25679333333333,33.28,22.97,40.35,2021-09-04 03:45:00
2021-09-04 04:00:00,34.31616,8.067726666666667,34.51468666666666,34.46156,35.91176666666667,34.69638666666666,0.59896,0.5950266666666667,0.5971,1.182,0.6005866666666667,70.04,71.11,67.39,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.5940993361111,53.12486428277777,58.79144229777778,0.0050325472222222,0.2723767612729395,11.6357,22.16919929572066,21.199112575,20.169829793227905,65.79,66.1,65.99,67.63,67.8,105.77,443.03333333333336,231.38008,18.317906666666666,95.51704666666666,29.25593333333333,33.28,22.97,40.35,2021-09-04 04:00:00
2021-09-04 04:15:00,34.19837333333333,8.07104,34.278753333333334,34.86798,36.24178,34.87712,0.6004066666666666,0.59436,0.59772,1.18336,0.5984999999999999,70.01,71.04,67.3,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.8350934183333,53.22642204222223,58.486501959444446,-0.0006750127777777,0.2704937317100659,12.5135,22.148670220339284,21.161975,20.139135317122797,65.76,66.1,65.97,67.5,68.08,105.23,441.828,231.48498,18.27612,95.52058666666667,29.252513333333333,33.28,22.97,40.35,2021-09-04 04:15:00
2021-09-04 04:30:00,34.09398,8.066139999999999,34.47322,34.664093333333334,36.08224666666667,34.95876666666666,0.6015933333333333,0.5924133333333333,0.5991266666666667,1.1862333333333337,0.5978533333333333,69.97,70.99,67.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.96044340111112,53.08410360055556,59.09817466888888,-0.0015832544444444,0.2592543683331017,12.9283,22.1230108825049,21.125232808333333,20.11638514253906,65.85,66.16,66.01,67.82,68.54,105.62,442.8293333333333,231.7412,18.32794,95.51727333333334,29.25649333333333,33.28,22.97,40.35,2021-09-04 04:30:00
2021-09-04 04:45:00,34.46724666666667,7.90894,34.18743333333334,34.64557333333333,35.49106666666667,34.761206666666666,0.6016600000000001,0.5943799999999999,0.5999266666666666,1.1873466666666668,0.5990599999999999,69.93,70.95,67.2,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.5655248394445,53.178486283333335,59.52660221111112,-0.0034232961111111,0.2474084309163454,12.4287,22.11002621963132,21.11901050833334,20.113557701644083,65.92,66.21,66.15,68.08,68.96,105.86,441.714,231.8896,18.410273333333333,95.51458,29.079933333333333,33.28,22.97,40.35,2021-09-04 04:45:00
2021-09-04 05:00:00,34.07084666666667,8.023706666666666,34.716726666666666,34.35832666666667,35.98745333333333,34.67709333333333,0.5997666666666667,0.5934533333333333,0.5976666666666667,1.1832266666666666,0.5982000000000001,69.91,70.93,67.16,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.5740371072222,53.17342055055556,59.848890018888895,-0.0006328783333333,-7.603749873634661,12.6124,22.089500067925314,21.083934666666668,20.10615491492746,66.04,66.25,66.18,68.14,68.31,105.6,442.6046666666667,228.61809333333332,18.47254666666667,95.51634666666668,27.861473333333333,33.28,22.97,40.35,2021-09-04 05:00:00
2021-09-04 05:15:00,34.36572666666667,8.0083,34.455866666666665,34.44338666666667,35.67924666666667,34.90879333333333,0.6008600000000001,0.5949266666666666,0.59894,1.1850533333333333,0.59896,69.85,70.86,66.99,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,215.28868536111116,57.368454295,59.67614077833333,-0.0012291844444444,-1551.9780511376623,12.6609,22.03306036890785,21.02984959166667,19.9703410479018,63.17,63.8,63.34,68.24,68.59,105.21,441.22333333333336,14.416213333333332,17.027806666666667,95.52088,1.6413733333333334,33.28,22.97,40.35,2021-09-04 05:15:00
2021-09-04 05:30:00,34.467279999999995,8.057293333333332,34.39098,34.65492666666667,36.00972,34.904700000000005,0.6016600000000001,0.5930333333333333,0.59934,1.1861,0.5967466666666666,69.66,70.65,66.5,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,215.90843497722224,57.06265825388889,58.68171727055555,-0.0021845688888888,-298.1327852216444,11.8625,21.76365485241911,20.83405426666667,19.58400264967827,60.51,61.3,60.9,67.91,69.17,105.47,437.8006666666667,-0.6113333333333333,14.575853333333333,95.52538,-0.1605066666666666,33.28,22.97,40.35,2021-09-04 05:30:00
2021-09-04 05:45:00,34.20665333333333,8.114206666666666,34.44862,34.70071333333333,35.64230666666666,35.04428666666667,0.6009466666666667,0.59336,0.5990866666666667,1.1863266666666663,0.5983466666666667,69.44,70.36,66.06,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,215.8792074883333,56.985012481666665,58.27952982333333,-0.0034682111111111,-227.6060519462106,11.6709,21.58940502805075,20.66163475833333,19.277947408562227,59.35,60.16,59.81,68.13,68.55,105.6,434.7826666666666,-0.64722,13.84104,95.52827333333332,-0.1607666666666666,33.28,22.97,40.35,2021-09-04 05:45:00
2021-09-04 06:00:00,34.08604666666667,8.091786666666668,34.69306,34.62038666666667,35.634813333333334,34.575633333333336,0.6006400000000001,0.5950333333333333,0.5984333333333333,1.18482,0.5987466666666666,69.25,70.14,65.66,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,215.8128094527778,57.59772591944444,58.13178206111112,-0.0022489088888888,-158.21786325773158,11.6768,21.351432023528105,20.508102,19.02245754908563,58.9,59.56,59.32,67.67,69.17,105.6,432.54533333333336,-0.5970733333333332,13.630673333333334,95.53509333333334,-0.1643066666666666,33.28,22.97,40.35,2021-09-04 06:00:00
2021-09-04 06:15:00,33.98718,7.965106666666667,34.0418,34.38597333333333,36.42804666666667,34.49734,0.60068,0.5940799999999999,0.5980066666666667,1.1832266666666666,0.6076066666666667,69.04,69.93,66.34,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,239.18044684583333,57.98789405595238,58.112313518452375,-0.0006153702380952,-78.43556137742179,10.6617,21.22068801614438,20.34888447499999,19.70729026123973,58.26,58.81,84.98,61.89,67.37,225.0,554.5586666666667,5.604166666666667,13.428526666666668,95.53623333333331,-0.1630866666666666,32.22,24.21,62.3,2021-09-04 06:15:00
2021-09-04 06:30:00,34.05281333333333,7.97168,33.999246666666664,34.474320000000006,35.62677333333333,34.82406,0.59968,0.5932133333333333,0.5977333333333333,1.1937066666666667,0.61032,68.86,69.78,67.09,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,232.17447741388887,58.22118510055555,58.12169949888889,0.0058611783333333,-41.7235018403301,10.9611,21.11363690853068,20.264771925,20.41262926673085,58.35,58.88,102.81,67.55,69.52,105.02,545.1226666666666,6.433653333333334,13.374053333333334,95.54294,-0.1603266666666666,33.45,23.32,38.76,2021-09-04 06:30:00
2021-09-04 06:45:00,33.99117333333333,7.749393333333333,34.503973333333334,34.51616666666666,36.88300666666667,34.32266666666667,0.60098,0.5938199999999999,0.59708,1.19962,0.60146,68.73,69.67,67.49,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,209.9930326440476,58.51595519047618,59.2971567797619,0.0042949101190476,-11.269663988713942,11.2292,21.03134583518687,20.206169741666667,20.59460052602941,58.78,59.52,71.25,67.68,67.39,79.38,394.64866666666666,-0.67164,13.68454,95.53682,-0.1563333333333333,33.45,22.44,37.52,2021-09-04 06:45:00
2021-09-04 07:00:00,33.90705333333333,8.178126666666666,34.42815333333333,34.48968,35.769286666666666,34.677686666666666,0.5982666666666667,1.894793333333333,0.59586,2.3622266666666665,1.8507466666666668,68.62,69.53,67.15,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,209.1897817583333,58.58302623944444,59.10309888888889,-0.0019797283333333,-17.835215200992888,12.2412,21.105749556409137,20.172817566666662,20.18800126413771,59.09,59.74,68.04,67.48,67.95,79.32,394.022,-0.66598,13.884826666666669,95.53682666666668,-0.1602933333333333,33.45,22.44,37.52,2021-09-04 07:00:00
2021-09-04 07:15:00,34.306866666666664,8.014633333333332,33.98876666666667,34.5635,35.69409333333333,34.91972,0.5988333333333333,73.95475333333334,0.5987733333333334,73.01499333333332,71.99536666666667,69.14,69.92,67.67,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,256.679072395,58.48388669055555,58.88148140888889,0.0672624733333333,-23.27354802545069,11.4943,21.65638227014068,21.011731766666667,20.61788113568861,93.18,69.57,83.42,201.0,41.76,338.0,637.8186666666667,9.715153333333337,13.777433333333333,95.53664,-0.1640133333333333,64.1,18.2,70.97,2021-09-04 07:15:00
2021-09-04 07:30:00,33.937733333333334,7.947253333333333,34.01982666666667,34.61760666666667,35.58264,34.69416666666667,0.5949133333333333,87.19952666666667,0.5953066666666668,87.16387333333334,85.06525333333335,69.96,70.23,68.34,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,270.0109766416667,58.47160424277778,58.85898920666667,0.0705684433333333,-20.177072802030374,11.1969,21.743503240557917,21.64153903333333,21.166006007928612,98.92,59.39,85.46,124.13,70.52,308.0,731.3753333333333,11.984100000000002,13.718486666666667,95.53542666666668,-0.1602333333333333,46.41,27.74,74.87,2021-09-04 07:30:00
2021-09-04 07:45:00,33.924366666666664,8.127953333333332,34.50008666666667,34.36669333333334,35.60329333333333,34.96407333333333,0.59646,86.31835333333333,0.5958933333333333,86.92596666666667,84.84554,70.37,70.16,68.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,250.63692925714284,58.44911742619047,58.236222457738094,0.0307563035714285,20.949173845680697,11.9684,21.584652377849864,21.84749554166666,21.58380699760465,88.16,59.59,86.52,47.28,70.69,303.0,628.3806666666666,4.229453333333334,13.91244,95.53880666666667,-0.1630933333333333,31.35,27.92,76.46,2021-09-04 07:45:00
2021-09-04 08:00:00,34.10534,8.00616,34.072406666666666,35.0028,35.35631333333333,35.43656,1.79044,86.04724,1.9037666666666664,88.10433333333334,84.78402666666666,70.46,70.17,69.48,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,248.06896652666669,58.45872959888889,58.02327432333333,0.0059436288888888,43.77944981821975,11.2426,21.52318140448256,21.76069438333334,21.87405262219039,67.09,59.92,86.07,41.89,73.55,306.0,600.7800000000001,5.6133,14.095766666666666,95.53996666666669,-0.1623533333333333,29.95,28.27,69.2,2021-09-04 08:00:00
2021-09-04 08:15:00,186.44262,140.45804666666666,36.463060000000006,34.66798666666667,35.38164,35.52468666666667,72.86746,86.12786,73.67817333333332,158.41969333333333,84.68301333333334,70.24,70.24,70.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,244.16852723388885,58.46595967388888,57.767632731666666,0.0060536949999999,65.40095722597638,11.7305,21.71990606717395,21.472960991666675,22.267059105888563,60.69,60.1,83.46,43.13,66.68,360.0,592.4093333333333,5.913966666666667,14.201666666666666,95.53919333333332,-0.1598333333333333,30.47,26.68,73.1,2021-09-04 08:15:00
2021-09-04 08:30:00,187.98735333333332,149.48076666666665,35.815466666666666,34.6893,35.79308666666667,34.910853333333336,86.62628,86.24914,87.91569333333334,171.19150666666667,84.56848,70.14,70.46,70.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,245.4209664933333,58.44160384833333,58.74497004777778,0.0065261994444444,85.39621265604777,13.3705,22.030334844864683,21.36285109999999,22.76906811972816,60.49,60.38,82.64,49.07,66.57,346.0,599.5446666666667,3.25592,14.346133333333334,95.53786666666666,-0.1582333333333333,31.52,26.5,65.13,2021-09-04 08:30:00
2021-09-04 08:45:00,188.00769333333332,149.7913133333333,36.027953333333336,34.56766666666667,36.10250666666666,34.7518,86.34958666666667,86.14478000000001,88.13673333333332,169.90108,84.52832,70.1,70.76,71.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.4306146838889,58.39980849388889,59.00924238277778,0.0046831788888888,78.00034663518386,12.3819,22.284556347896626,21.343057733333332,23.202223168258055,60.85,61.08,76.89,45.11,69.59,80.89,435.7933333333333,-0.3259333333333333,14.65072,95.53964666666668,-0.16054,30.47,24.03,36.28,2021-09-04 08:45:00
2021-09-04 09:00:00,188.7558133333333,150.50501333333335,36.12337333333333,34.36815333333333,35.926293333333334,34.82182,86.24130666666666,86.36655333333333,88.10406666666667,169.23686,84.44296666666666,70.05,70.97,70.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.4171621416667,58.43848910055556,58.961297091666665,-0.0026707488888888,83.66309985524622,13.817,22.441073872775235,21.164255133333345,22.545179238911487,60.74,61.37,61.34,69.39,68.44,103.77,416.6713333333333,-0.6405933333333333,14.889,95.53965333333332,-0.1583533333333333,33.8,24.03,40.35,2021-09-04 09:00:00
2021-09-04 09:15:00,238.67246666666668,150.67344,86.27468666666667,216.16025333333332,215.39618,226.08112666666665,86.15526666666666,86.42178666666668,87.86756,169.67576,84.46141333333334,70.18,71.27,70.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.4663409805556,58.47609627166666,57.46890800944445,-2.673666666666713e-05,79.58749126224907,13.0563,22.747316947945023,21.469926558333334,22.41652295341106,60.92,61.58,61.42,68.52,69.02,104.93,434.24733333333336,-0.6407866666666667,15.020546666666666,95.53508,-0.1574933333333333,33.8,24.03,41.42,2021-09-04 09:15:00
2021-09-04 09:30:00,239.95292666666668,148.86882666666668,89.44741333333333,227.34138,226.07103333333333,229.93372,86.16727333333333,86.55309333333334,87.84123333333334,170.04290666666665,84.62390666666667,70.5,71.67,71.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.87981345611112,58.50488242888889,57.55076208111112,0.0044548494444444,-1802.3935419520744,14.7259,22.97864736310584,21.62430245,22.550062058298465,59.25,60.04,59.77,68.68,69.43,104.43,434.21066666666667,-0.6580466666666667,14.45164,95.53707333333334,-0.1590133333333333,33.8,24.03,41.42,2021-09-04 09:30:00
2021-09-04 09:45:00,241.9970933333333,149.26793333333336,90.41336666666666,228.24472,227.1128133333333,229.3055733333333,86.22917333333334,86.42342000000001,87.78594666666666,170.25898,84.85969333333333,70.65,71.97,71.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.84886701722223,58.55083909388889,57.568257738333344,0.0021659394444444,-1252.6377612706358,15.0761,23.084314025492176,21.6701811,22.83605452836059,57.66,58.63,58.23,68.54,67.73,105.02,433.15866666666665,-0.6429933333333333,12.572006666666663,95.53635333333334,-0.1580933333333333,33.8,24.03,41.42,2021-09-04 09:45:00
2021-09-04 10:00:00,242.0435533333333,149.99096,90.19340666666668,228.67026,227.49914,229.99993333333336,86.21794666666666,86.50732666666666,87.71620666666666,170.24853333333334,84.91822666666667,70.68,72.17,71.8,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.90040893111112,58.57206269,58.286459433888886,-0.0035330055555555,-1205.6318121061022,14.6224,23.125520848321344,21.672040050000003,23.119657868409263,56.54,57.6,57.21,68.06,68.68,105.02,428.614,-0.6270733333333334,11.906913333333334,95.53358,-0.15862,33.45,24.03,41.42,2021-09-04 10:00:00
2021-09-04 10:15:00,241.18466666666663,149.67014,89.97082666666667,228.14106666666663,227.17814,230.12673333333333,86.22702666666667,86.46336666666666,87.73493333333333,170.11819333333332,85.00561333333333,70.72,72.33,72.28,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.97295462333332,58.466595347222224,59.05456025611111,4.472287994444446,-1362.3523262365948,14.7671,23.19249739985372,21.672878491666665,23.344113053886645,56.38,57.36,57.07,68.49,68.96,104.6,426.248,-0.63512,11.828126666666666,95.53034666666667,-0.15896,33.45,24.03,41.42,2021-09-04 10:15:00
2021-09-04 10:30:00,241.04876,149.4790133333333,89.63845333333333,227.41772666666665,226.41699333333327,229.9513333333333,86.23573333333334,86.45633333333333,87.75207999999999,169.83695333333333,84.92433333333334,70.78,72.47,72.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.0249814005556,58.37980937222222,58.34589696333333,5.545071404444443,-1632.985208865961,16.5436,23.22074637988942,21.698662191666664,23.76537260176042,55.74,56.89,56.65,68.13,67.57,104.25,427.65,-0.5699066666666667,11.54764,95.53106666666666,-0.15974,33.45,24.03,41.42,2021-09-04 10:30:00
2021-09-04 10:45:00,241.66546666666667,149.44770000000003,89.62944666666667,227.8171133333333,226.40448666666668,229.82768666666664,86.24459333333333,86.54886,87.72026,169.40836,84.99434666666666,70.8,72.59,73.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.04996755666667,58.40858525944444,58.10661734166667,6.153229350555554,-1321.39114015606,16.6425,23.2749567244594,21.638132275,24.23435378693989,55.71,56.76,56.52,67.63,68.75,103.81,426.6066666666667,-0.62312,11.338566666666669,95.53024,-0.1586266666666666,33.45,24.03,41.42,2021-09-04 10:45:00
2021-09-04 11:00:00,241.16514666666663,149.80823333333333,89.73838666666667,227.99821333333333,227.07262666666665,230.33149333333333,86.20581999999999,86.60141333333333,87.71279333333334,169.01805333333334,84.96994,70.81,72.72,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.03626186130955,58.4376794952381,58.92593281130952,6.020976113690478,-1452.027422918618,16.8433,23.300731368479266,21.681590725,24.717259117650656,55.56,56.56,56.34,67.71,68.27,104.93,426.3833333333333,-0.54218,11.320486666666666,95.53227333333332,-0.1606733333333333,33.45,24.03,41.42,2021-09-04 11:00:00
2021-09-04 11:15:00,241.02241333333333,149.47182,89.48604666666667,227.43340666666663,226.49186,230.01744,86.28449333333333,86.48049999999999,87.75197333333334,168.70087333333333,85.00142000000001,70.85,72.83,74.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.3407079655556,58.321560013333325,59.32419743944444,6.494679535,-1770.220867720995,18.5014,23.414174878964843,21.67962410833334,24.66526518097163,55.52,56.36,55.76,67.09,67.1,167.0,471.6013333333333,-0.6920933333333333,11.32454,95.53154,-0.1618666666666666,33.45,24.03,49.38,2021-09-04 11:15:00
2021-09-04 11:30:00,242.2787933333333,149.9622666666667,89.91510666666666,228.45722,227.40482666666668,230.06666666666663,86.27985333333332,86.51822666666666,87.74863333333333,168.78718666666666,84.95539333333333,70.89,72.93,74.15,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,232.36382603,58.43350194777778,58.85376571055556,6.653207406666666,-2041.492727244855,17.1448,23.44246426406636,21.714111375,24.47306342742752,54.7,55.52,54.79,67.9,68.23,174.0,519.4613333333333,-0.6897,11.034946666666666,95.52795333333331,-0.1612066666666666,33.45,24.03,51.15,2021-09-04 11:30:00
2021-09-04 11:45:00,241.1867333333333,149.43546666666668,90.10532666666668,227.7424,227.14392666666663,229.58650666666665,86.26580666666668,86.50595333333334,87.73362,168.95489333333336,84.85606666666666,70.95,73.04,74.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,238.6097135933333,58.40066693944444,58.84876208388889,6.134829869444445,-2137.9661375989112,18.0171,23.45012248572948,21.716468433333336,24.2914093668403,54.67,55.34,54.48,68.36,68.2,204.0,553.586,127.77141333333334,10.957113333333332,82.96721333333333,12.93602,33.45,24.03,54.34,2021-09-04 11:45:00
2021-09-04 12:00:00,241.0285333333333,149.30525333333335,90.35480666666668,228.1557466666667,227.35026,229.02276,86.27493333333334,86.46312666666668,87.69373333333333,169.20682,84.95258666666668,70.95,73.12,74.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,242.678718755,58.33165863055556,58.41359505555556,6.673597043333333,-2331.9387296950867,18.1819,23.51985978225616,21.72142595833333,24.104744155463777,55.07,55.16,54.21,67.29,67.6,234.0,592.7933333333333,515.7643533333334,10.945226666666668,42.18531333333333,57.14361333333333,33.45,24.03,57.88,2021-09-04 12:00:00
2021-09-04 12:15:00,240.13614666666663,149.10562,90.2215,227.66062666666667,227.04696,229.36469333333332,86.23151333333334,86.53658666666666,87.70384,169.38907333333333,84.89063333333334,71.06,73.19,74.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,246.15166733,58.129852688888896,56.60379409666668,7.481975937777778,-2566.81503184154,20.618,23.50703549914704,21.78749716666666,24.13312253340166,54.98,55.31,54.22,68.14,67.9,245.0,618.064,529.7207533333334,10.9936,40.420786666666665,58.508226666666665,33.45,24.03,60.89,2021-09-04 12:15:00
2021-09-04 12:30:00,240.76183333333333,148.92849333333334,90.32823333333334,227.50658666666664,226.81130666666667,228.66001333333327,86.27720666666667,86.51725333333334,87.76548,169.71080666666666,84.80736666666667,71.1,73.27,74.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,251.09227777,58.08835816277779,57.20832922388889,10.72645078388889,-2789.107114067069,20.8653,23.48889828360126,21.78012660000001,23.778499113863177,55.14,54.94,53.97,67.63,68.42,262.0,656.2746666666666,648.0914733333334,10.81812,30.441066666666664,69.44575333333334,33.45,24.03,60.71,2021-09-04 12:30:00
2021-09-04 12:45:00,240.7436933333333,149.08198,89.75375333333334,227.50099333333333,226.4382,229.47646666666665,86.22082666666667,86.49224666666667,87.7228,169.7791,84.7906,71.14,73.34,74.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,255.5634182183333,58.25667602055556,57.188646975,9.392979699444444,-2627.601993180816,20.6108,23.56645735166961,21.829692866666672,23.607812938435305,55.07,55.26,54.2,67.22,67.5,300.0,679.2746666666666,669.7229533333334,10.832653333333331,30.438493333333334,69.44636666666666,33.45,24.03,65.31,2021-09-04 12:45:00
2021-09-04 13:00:00,240.3,148.95468666666665,90.14311333333332,227.73478,226.59574666666668,229.2049933333333,86.18131333333332,86.49782666666667,87.67642,169.81162,84.73326,71.21,73.37,74.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,252.57671253,58.27741665833333,57.113510525,12.259507266111113,-2969.013137784167,21.3354,23.61277091147855,21.86445069166666,23.837953541498223,55.07,55.31,54.37,67.86,67.82,284.0,661.1740000000001,652.70374,10.954693333333331,30.437493333333336,69.44639333333333,33.45,24.03,63.36,2021-09-04 13:00:00
2021-09-04 13:15:00,88.53418666666667,17.334273333333332,78.35103333333333,217.61064666666667,216.94670666666667,219.39301333333333,86.15893333333334,86.48267333333334,87.54556666666667,169.76376,84.75129999999999,71.24,73.34,74.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,257.06524255,58.36469278777778,57.28473205111111,8.235049287777779,-2752.923713987344,20.7743,23.494058227560288,21.909013599999987,23.812074354809965,54.7,55.31,54.01,68.55,68.44,298.0,690.6066666666667,680.4104,11.05254,30.437426666666667,69.44827333333333,33.45,24.03,62.66,2021-09-04 13:15:00
2021-09-04 13:30:00,78.14893333333333,8.075406666666668,77.28050666666667,216.2961733333333,214.51652,218.11309333333327,86.15477333333334,86.47344666666666,86.85695333333334,169.72991333333331,84.99936,71.26,73.23,74.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,260.41452100888887,58.38660963944445,56.51855038166666,16.013394496666667,-3096.863427164064,22.1281,23.385557354259504,21.84130811666667,23.501770030717125,55.06,55.05,53.8,68.18,68.6,307.0,709.222,695.0354000000001,10.862986666666666,30.43807333333333,69.44786666666667,33.45,24.03,65.31,2021-09-04 13:30:00
2021-09-04 13:45:00,77.22302666666666,7.95462,77.95961333333334,217.01806,215.92702,218.6088533333333,86.12526666666666,86.30731999999999,86.63719999999999,169.89646666666667,84.93677333333333,71.29,73.12,74.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,260.9534259138889,58.44445912055555,56.15380664277778,12.677945685555557,-3089.358192075992,23.094,23.25433911153289,21.867060491666663,23.49675976342172,55.0,54.94,53.65,67.75,67.86,292.0,713.2666666666667,703.87562,10.80388,30.43588,69.44914,33.45,24.03,66.2,2021-09-04 13:45:00
2021-09-04 14:00:00,77.47657333333333,7.82646,78.24391333333332,216.65612,214.55141333333333,217.64677333333333,86.13902666666667,86.35738666666666,86.66180666666666,169.9961133333333,85.00517333333333,71.33,72.96,74.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,261.5702125733333,58.31400286166667,57.41591214333334,22.201314781666667,-3132.678164097136,22.95,23.18982619905768,21.908709041666665,23.403599007582727,54.86,54.8,53.43,67.55,68.0,310.0,716.2666666666667,706.5408533333334,10.709626666666669,30.436326666666663,69.44581333333333,33.45,24.03,66.37,2021-09-04 14:00:00
2021-09-04 14:15:00,237.72306,140.03332666666665,88.51082,226.29415333333333,225.21186,229.06902666666667,86.12344666666667,86.41230666666667,86.70887333333333,170.02990666666668,84.95004,71.41,72.92,74.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,261.8899647883333,58.39356476055556,56.26618080222222,16.897595974444446,-3075.909323772831,23.8176,23.200132465958237,22.02264200833333,23.49926474023647,55.05,54.81,53.48,67.73,67.55,310.0,719.5453333333334,698.3171199999999,10.714993333333332,30.434953333333333,69.44855333333334,33.45,24.03,66.2,2021-09-04 14:15:00
2021-09-04 14:30:00,240.81751333333332,149.03021333333334,90.102,227.28756,225.90766,229.0319533333333,86.10965333333334,86.43189333333333,87.06325333333332,170.3684266666667,85.00196666666668,71.53,73.04,73.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,264.3288328977778,58.48637027833333,56.53226041722223,21.01165722055556,-3034.230637293418,23.5227,23.316022194898835,22.027575375,23.532780432640838,54.91,54.82,53.56,67.23,67.48,280.0,743.2813333333332,717.5823066666667,10.950073333333334,30.4365,69.44645999999999,33.45,24.03,62.83,2021-09-04 14:30:00
2021-09-04 14:45:00,240.76182666666668,148.55597333333333,89.78939333333332,226.90188,225.26312666666664,228.55596666666668,86.21417333333333,86.45948,87.48326,170.28398666666666,84.59829333333333,71.56,73.23,73.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,262.18505171888893,58.49259902388889,56.50695744611111,29.46298243555556,-3195.284783081518,24.4996,23.383062247842588,22.12997311666666,23.68789866923817,55.05,54.92,53.77,67.93,68.39,284.0,720.6473333333332,695.5864266666666,10.869626666666669,30.435426666666668,69.45146666666666,33.45,24.03,61.95,2021-09-04 14:45:00
2021-09-04 15:00:00,240.5639933333333,148.43177333333333,90.24808,227.55212666666665,225.63396,228.3947533333333,86.14415333333334,86.37968666666667,87.45128666666666,170.1220133333333,84.45716,71.59,73.39,74.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,264.5693066022222,58.57002132499999,56.976007119444446,22.25620160777778,-3121.5240282194427,23.9875,23.481236934052674,22.16325040833333,23.713762589671944,55.03,55.46,54.24,67.42,68.24,332.0,732.092,707.6737933333334,10.874113333333334,30.433633333333333,69.45062,33.45,24.03,69.03,2021-09-04 15:00:00
