time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-09-04 15:15:00,239.92688666666663,148.28644,89.97440666666667,226.85762666666668,225.5988933333333,228.32316,86.16042666666667,86.34477999999999,87.48839333333333,170.1377466666667,84.49148666666666,71.66,73.53,74.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,264.95160092564106,58.48246609102564,56.08209199679487,23.521138675641023,-2936.9557768207314,23.5329,23.540503235525023,22.169741783333333,23.765499898176984,55.2,55.83,54.6,68.03,67.55,338.0,731.8860000000001,707.8994266666667,11.061506666666666,30.43581333333333,69.45178666666668,33.45,24.03,69.73,2021-09-04 15:15:00
2021-09-04 15:30:00,240.33309333333327,148.19760666666667,89.89812666666667,226.51618,225.09176666666664,228.22872,86.14161333333332,86.33616666666667,87.58785333333334,170.44922,84.40608666666667,71.72,73.65,73.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,262.9158553351191,58.32037211666666,56.09494776488095,29.323382744047617,-3290.6732725138363,23.9732,23.584449627485757,22.216180650000005,23.674899113992183,55.07,55.14,53.98,68.26,67.73,281.0,740.438,713.8065266666667,10.999386666666668,30.43566666666667,69.44869999999999,33.45,24.03,63.01,2021-09-04 15:30:00
2021-09-04 15:45:00,240.36709333333332,148.12085333333334,89.71855333333333,226.4644,224.70372,228.0993466666667,86.16320666666667,86.41785333333334,87.69589333333333,170.1659733333333,84.37370666666666,71.75,73.7,74.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,259.56893002261904,58.4923934452381,56.30018298095239,33.200456895833334,-3304.703494080204,23.4961,23.667055552458123,22.21272385833333,23.555965602216816,55.0,54.89,53.66,68.09,68.24,299.0,704.9553333333333,689.0550999999999,10.712193333333332,30.43616666666667,69.45047333333333,33.45,24.03,64.6,2021-09-04 15:45:00
2021-09-04 16:00:00,239.00704,147.89366666666666,89.78699333333334,226.0586133333333,224.60404,228.14185333333336,86.14522666666667,86.36848666666667,87.65499333333334,170.10090666666665,84.53153333333333,71.79,73.73,73.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,257.5893009511111,58.51664417555556,56.04090564222223,33.188632042222224,-3266.007960244709,23.5728,23.698041089360288,22.24499682500001,23.393267719396132,54.91,54.74,53.47,68.08,68.71,274.0,697.1833333333333,680.71638,10.58178,30.437026666666668,69.44768666666667,33.45,24.03,58.58,2021-09-04 16:00:00
2021-09-04 16:15:00,240.3623266666667,148.44752000000005,89.67192,226.66109333333333,224.6998333333333,228.3334866666667,86.08765333333334,86.38210666666667,87.65033999999999,170.03714666666667,84.60281333333333,71.83,73.75,73.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,252.2759017423077,58.59763993076923,56.27565614551282,25.55408260833333,-2781.0618361116376,23.267,23.721218503362195,22.24841755833334,23.56630505826388,55.14,55.05,53.98,67.23,68.32,272.0,659.5533333333333,646.52368,10.59604,30.4338,69.44598,33.45,24.03,59.12,2021-09-04 16:15:00
2021-09-04 16:30:00,239.53887333333333,147.94664,89.42162666666667,225.80842666666663,224.36834,228.14275333333336,86.10126,86.35988,87.68299999999999,169.92814666666666,84.51723999999999,71.87,73.79,73.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,248.95868042559525,58.65930742678571,56.49581035119047,15.767659816666669,-2845.2219389305405,22.3774,23.74704761891553,22.267972866666664,23.6258380210283,54.98,55.31,54.45,67.95,68.42,253.0,641.6020000000001,626.3200733333334,10.817073333333331,30.434166666666663,69.44576,33.45,24.03,59.65,2021-09-04 16:30:00
2021-09-04 16:45:00,238.75271333333333,147.42528666666666,89.22208666666667,225.61817333333332,223.61682666666667,227.9414066666667,86.11174,86.41616,87.72893333333333,169.93766666666667,84.66366,71.89,73.83,73.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,244.80959898444445,58.675279878888894,56.70010820944445,18.667509512777777,-2759.2717071946854,22.1607,23.7548598178106,22.256284600000004,23.641351502045723,54.97,54.89,53.88,68.26,67.96,241.0,621.6053333333333,613.1477933333333,10.7001,30.43548666666667,69.44805333333333,33.45,24.03,55.4,2021-09-04 16:45:00
2021-09-04 17:00:00,238.87967333333333,147.47524,89.50247333333333,225.90794,223.8911733333333,228.01826,80.41115333333333,86.46167333333332,81.89095333333333,164.15391333333335,84.65216000000001,71.9,73.88,73.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,241.73635140476196,58.60382460357143,56.55622144285714,13.821914630357144,-2541.783365263733,21.512,23.77287994449512,22.252059225000004,23.752500005426956,54.99,54.93,53.91,67.65,68.39,221.0,599.6800000000001,596.94584,10.671346666666668,30.43722,69.44818000000001,33.45,24.03,54.51,2021-09-04 17:00:00
2021-09-04 17:15:00,240.98049333333336,148.57841333333332,90.38946666666668,227.8092333333333,225.55566,228.0483933333333,0.6059599999999999,86.36315333333333,0.5996400000000001,85.42966,84.63580666666667,71.89,73.88,73.8,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,235.13461661666665,58.653727020238094,56.69979956666667,12.291825026190477,-2234.3487433755304,21.1641,23.69790896462433,22.26487809166667,23.928610602686035,54.74,55.33,54.48,67.86,68.77,190.0,561.6706666666666,567.59748,10.95494,30.435,69.44722,33.45,24.03,51.33,2021-09-04 17:15:00
2021-09-04 17:30:00,239.99982,147.96968666666666,89.75852,226.8801,224.6410933333333,228.17570666666668,0.6034400000000001,86.49385333333333,0.5976666666666667,85.39058666666666,84.57108666666666,71.87,73.85,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,231.09961218571428,58.57201855892857,56.69899949404761,12.666456844642855,-2019.27432234182,20.2669,23.659241627453863,22.162775275000005,23.94150270569554,54.72,55.65,54.81,67.5,68.46,184.0,534.422,542.9434066666666,11.018146666666668,30.436066666666665,69.44386666666666,33.45,24.03,51.86,2021-09-04 17:30:00
2021-09-04 17:45:00,240.94726,148.7517,89.99931333333333,227.53825333333333,226.10889333333336,228.93804,0.6045533333333334,86.41045333333334,0.5972666666666666,85.39535333333333,84.64242666666668,71.85,73.84,73.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,227.94093928928567,58.51608544761905,56.59820623928572,11.236725438690476,-1913.843076309597,20.5429,23.64891392133171,22.16735636666666,23.982937049475822,54.84,55.48,54.72,67.85,68.42,158.83,522.3873333333333,530.84198,10.975733333333332,30.434886666666667,69.44822666666667,33.45,24.03,47.96,2021-09-04 17:45:00
2021-09-04 18:00:00,241.09327333333331,148.81499333333335,90.29752666666668,227.79966666666667,226.39426666666665,228.41716,0.6055533333333333,86.39114,0.5984866666666666,85.40363333333333,84.64142,71.82,73.82,73.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,222.67884445059525,58.59945488809524,57.86366784047619,10.49221836309524,-1579.7680669398558,20.5129,23.581796068703795,22.12853221666666,23.964756132908747,55.09,55.77,55.14,68.57,68.42,147.14,489.9793333333333,498.7144933333333,11.031753333333334,30.43316,69.44716,33.45,24.03,46.9,2021-09-04 18:00:00
2021-09-04 18:15:00,200.35153333333332,148.16874666666666,50.21994666666667,57.91586666666667,57.79690000000001,58.133246666666665,0.60106,86.38359333333332,0.5982333333333333,85.33014666666666,84.63413333333332,71.67,73.71,73.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.91137372559524,58.42761079047619,59.38076020416667,5.193256331547619,-1839.2774372492656,19.0481,23.481080249907222,21.90659160000001,23.9207886952338,55.14,55.79,55.34,67.96,68.46,114.27,469.9313333333333,481.5808333333333,11.118666666666666,30.43264,69.44818666666667,33.45,24.03,41.59,2021-09-04 18:15:00
2021-09-04 18:30:00,197.31918,148.0924,47.47452,46.027993333333335,46.51016666666667,45.59183333333333,0.6005333333333333,86.60608,0.5970533333333333,85.26922666666665,84.47442,71.32,73.41,73.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.23925229285717,58.288879772619055,59.49801300476191,5.979425888095237,-1542.5904839167708,17.7437,23.243847468770586,21.655458466666666,23.94150270569554,55.37,56.41,56.22,67.73,68.21,104.64,428.3633333333333,444.64451333333335,11.19526,30.433713333333333,69.44968,33.45,24.03,40.18,2021-09-04 18:30:00
2021-09-04 18:45:00,197.83008,148.97409333333334,47.13289333333333,45.660473333333336,45.646193333333336,45.6975,0.5980266666666666,86.66286666666666,0.5981000000000001,85.27293333333334,84.26507333333333,71.04,73.15,73.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.68041403690475,55.92814685119048,58.6537261297619,1.3527225595238097,-612.2846518502289,17.4942,23.091738646336463,21.48682405,23.747325728489614,55.98,57.02,56.83,67.52,67.83,104.01,418.51866666666666,366.6773733333333,11.4108,50.801006666666666,56.53784,33.45,24.03,40.18,2021-09-04 18:45:00
2021-09-04 19:00:00,197.89982,149.50676666666666,47.344793333333335,45.746206666666666,46.48998,45.718086666666665,0.59914,86.60702666666666,0.59788,85.36497333333334,84.23668666666666,70.87,73.08,73.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.99491012440475,53.36784944464286,59.70356503749999,6.708552889880951,-7.760589276296976,17.4222,23.158910146467065,21.54127805,23.486266463469462,59.58,60.35,60.39,67.57,68.55,104.25,421.9746666666667,42.806873333333336,13.66274,95.46680666666666,7.017273333333334,33.45,24.03,40.18,2021-09-04 19:00:00
2021-09-04 19:15:00,45.05747333333333,17.53889333333333,35.312893333333335,35.73545333333333,36.67179333333333,36.24876,0.6003733333333333,86.47838,0.6000599999999999,85.36509333333333,84.25052000000001,70.83,73.06,73.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.1762101892857,54.47091015238095,59.62661831785714,-0.0020811922619047,-1116.8855689127363,16.5603,23.1486057082667,21.501829266666668,23.106658720503503,58.05,59.08,58.88,67.52,68.2,105.28,425.08,-0.6439199999999999,14.012773333333334,95.50943333333332,-0.09086,33.45,24.03,40.18,2021-09-04 19:15:00
2021-09-04 19:30:00,33.990053333333336,8.240873333333333,34.55561333333333,34.54624666666667,35.169713333333334,35.57866,0.5994266666666667,86.51631333333333,0.59918,85.41772666666667,84.27276,70.62,72.74,72.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.96604620128204,54.55083839358974,59.234197831410256,-0.0044247641025641,-1092.9450051703511,15.8238,22.860262331438776,21.345880466666664,22.544913966398497,58.23,59.14,59.02,67.32,67.71,104.3,420.75,-0.5994333333333334,13.268386666666666,95.51241333333334,-0.1601533333333333,33.45,24.03,40.18,2021-09-04 19:30:00
2021-09-04 19:45:00,34.80587333333333,8.07326,34.46881333333333,34.55502666666666,35.42549333333333,35.64901333333333,0.5989133333333334,86.59417333333333,0.59924,85.49653333333335,84.39706,70.57,72.55,71.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.4350750845238,54.90674417499999,59.16550006904762,0.0008766077380952,-1152.5260641416708,15.3433,22.644225381608123,21.225929641666664,22.107671256564856,57.83,58.72,58.59,67.9,68.73,104.6,421.34066666666666,-0.6302533333333334,12.85652,95.51218666666666,-0.1537333333333333,33.45,24.03,40.18,2021-09-04 19:45:00
2021-09-04 20:00:00,34.48794,8.12736,34.34856666666666,34.3843,35.95731333333333,34.82881333333333,0.5984266666666667,86.61016666666666,0.5962266666666667,85.57439333333333,84.39761333333333,70.32,72.24,71.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.02621881277776,55.18474591055556,58.54371066444445,-0.0020365272222222,-1233.4525790596003,14.2604,22.39240749420537,21.08572209166666,21.725141675922032,57.16,58.19,57.96,68.01,68.44,103.97,420.5026666666666,-0.5983866666666666,12.560086666666669,95.5187,-0.1587666666666666,33.45,24.03,40.18,2021-09-04 20:00:00
2021-09-04 20:15:00,34.00781333333334,7.858353333333333,34.43468666666667,34.67425333333333,35.51883333333333,35.25134666666667,0.5992933333333333,86.59245333333334,0.5995466666666667,85.7189,84.47136,70.12,71.92,70.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.7862898214286,55.29864892321429,57.433704297619045,0.0012761499999999,-1080.9990610404495,14.2377,22.343469906521136,20.972178283333324,21.553394187498384,57.15,58.11,57.98,67.59,68.18,104.36,419.4626666666666,-0.4148866666666667,12.391086666666666,95.52063333333334,-0.1591466666666666,33.45,24.03,40.18,2021-09-04 20:15:00
2021-09-04 20:30:00,34.29176,8.128586666666667,34.52252,34.90267333333334,35.30607333333333,35.65510666666667,0.6014533333333334,86.65536,0.6010066666666667,85.87061333333332,84.57015333333334,69.97,71.63,70.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.9146943732143,55.75848088035714,56.550219070833336,-0.0046218,-1225.4858596214522,15.6284,22.222945517656683,20.86655065833333,21.25038667240875,56.98,57.93,57.77,67.52,69.12,104.95,420.0253333333333,-0.6185533333333333,12.338713333333336,95.52048666666666,-0.1579333333333333,33.45,24.03,40.18,2021-09-04 20:30:00
2021-09-04 20:45:00,34.25584666666667,7.851979999999999,34.43987333333334,34.50367333333334,35.73404666666667,35.085773333333336,0.6001666666666666,86.66638666666667,0.5995333333333334,85.9417,84.60004,69.91,71.45,69.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.06567854285717,55.8338115029762,56.34269872797619,0.0010039160714285,-1053.6772446190114,13.325,22.009812932871625,20.91246050000001,21.066279146860552,57.22,57.63,57.39,46.21,68.2,105.19,403.022,-0.6432333333333333,12.122986666666666,95.52156,-0.1580599999999999,29.07,24.03,40.18,2021-09-04 20:45:00
2021-09-04 21:00:00,34.1714,8.011533333333334,34.39218666666667,34.58718666666667,35.67874666666667,35.18729333333333,0.5998466666666666,80.80556,0.5997,80.30128666666666,78.97272666666666,69.91,71.22,69.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.56139742722223,55.90908341555556,57.53921496277778,0.0009934927777777,-1091.997853752064,14.2752,21.90209524622924,21.013152066666667,21.015038538596173,60.38,57.71,57.62,45.84,67.88,80.63,366.4706666666667,-0.5825,12.1138,95.52264666666666,-0.1580133333333333,28.72,24.03,36.46,2021-09-04 21:00:00
2021-09-04 21:15:00,34.46624666666666,8.114233333333333,34.46921999999999,34.62094666666667,35.69806666666667,35.39134,0.6042866666666666,0.60324,0.6005466666666667,1.1866066666666666,0.5966266666666667,69.88,70.98,69.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.9905846698718,56.04001758589744,57.58068826282052,-0.0004560108974358,-1040.325581557326,14.3888,21.77425726279557,21.0945381,21.27089633454625,65.99,57.65,67.22,45.55,68.2,80.44,363.9493333333333,-0.5705266666666666,12.1088,95.52515333333332,-0.1592733333333333,28.72,24.03,36.46,2021-09-04 21:15:00
2021-09-04 21:30:00,34.05266,7.874446666666667,34.66694666666667,34.886626666666665,35.71512666666667,35.168753333333335,0.60342,0.6135266666666667,0.5994333333333334,1.18514,0.5982466666666667,69.91,70.7,69.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.58462397857144,56.05698157321429,56.767033674404765,0.0072494470238095,-825.5461719417392,14.3176,21.61539192827644,21.21134220833333,21.473681530335625,69.21,57.74,69.04,44.46,68.01,78.05,363.3586666666667,-0.62944,12.012046666666668,95.52328,-0.15626,28.72,24.03,36.28,2021-09-04 21:30:00
2021-09-04 21:45:00,33.86381333333333,7.969793333333333,34.350546666666666,34.30744666666667,35.887899999999995,35.124993333333336,0.5999666666666666,0.6328266666666666,0.5985133333333333,1.18218,0.59902,69.96,70.52,69.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.44546900892857,56.19853235654762,57.96770697321429,0.0096731071428571,-1144.2443704360453,13.5134,21.41563271660135,21.25903214999999,21.571165097772564,70.01,57.46,70.64,45.2,68.54,78.51,363.1573333333334,-0.64544,12.025253333333334,95.52661333333334,-0.15984,28.72,24.03,36.46,2021-09-04 21:45:00
2021-09-04 22:00:00,33.80661333333333,8.179253333333333,34.360193333333335,34.3619,35.99686,34.8132,0.60066,0.6172133333333334,0.59746,1.1811733333333334,0.6016266666666666,69.98,70.33,69.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.5600297905556,56.16256579000001,56.88174912666667,0.011202895,-1060.9586067033836,13.4421,21.390030570257977,21.262962666666663,21.61496994946901,70.33,57.6,71.7,44.58,68.88,79.55,361.0466666666667,-0.6586133333333334,11.961746666666668,95.52509333333334,-0.16226,28.72,24.03,36.46,2021-09-04 22:00:00
2021-09-04 22:15:00,34.362973333333336,7.99826,34.1031,34.77986,35.930166666666665,34.86338666666666,0.6025133333333332,0.5939733333333332,0.5999466666666666,1.1863666666666668,0.5989333333333333,69.67,70.23,69.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.07114363397437,53.18232913205129,58.818825495512826,0.0017259102564102,-8.085062101474666,13.943,21.328592608911435,20.826972625,20.79151699769784,58.35,58.92,58.92,66.62,67.8,107.04,413.438,336.6238333333333,12.463773333333334,95.52525333333332,47.27555333333333,33.1,24.03,41.77,2021-09-04 22:15:00
2021-09-04 22:30:00,33.853840000000005,8.07814,34.40732,34.627833333333335,35.89056666666667,35.28535333333333,0.6012666666666667,0.59424,0.5993200000000001,1.18536,0.5989866666666667,69.45,70.23,68.64,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.64016487916663,53.19651520654762,57.57950424642858,-0.0057648511904761,0.2528909242038671,13.5879,21.43611571813489,20.67090153333333,20.55132997948823,59.8,60.33,60.29,67.62,67.5,106.23,427.9866666666667,408.9235533333333,14.303106666666668,95.51696666666666,59.65356666666666,33.45,24.03,41.77,2021-09-04 22:30:00
2021-09-04 22:45:00,34.294293333333336,8.007493333333333,34.68738666666666,34.585566666666665,35.68872666666667,35.164,0.60456,0.5928066666666666,0.6018399999999999,1.190926666666667,0.5975733333333333,69.37,70.27,68.45,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.26481962857144,53.10912924940476,58.00187799702381,-0.0034190982142857,0.2283507221932206,13.3112,21.558664274766212,20.641301108333327,20.481979106092865,60.65,61.17,61.16,66.98,68.27,105.64,427.6773333333333,434.79785333333336,15.034793333333331,93.52758666666666,68.75692000000001,33.45,24.03,41.77,2021-09-04 22:45:00
2021-09-04 23:00:00,34.488060000000004,7.867679999999999,34.259026666666664,34.52163333333333,36.127406666666666,34.655453333333334,0.6007066666666667,0.5942133333333334,0.5975666666666667,1.1817533333333332,0.59854,69.37,70.32,68.36,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.10429577261905,53.12780918869048,59.16625523630952,-0.0021799773809523,0.2085903587036423,13.4624,21.66114408787115,20.67611976666667,20.48990569494049,61.52,61.95,61.95,67.42,68.26,106.76,429.53,440.38276,15.580266666666668,81.52760666666667,68.96483333333332,33.45,24.03,41.77,2021-09-04 23:00:00
2021-09-04 23:15:00,33.71787333333334,8.00694,34.2907,34.65013333333333,35.66878666666666,34.956199999999995,0.6014933333333333,0.5950666666666666,0.5992733333333333,1.18518,0.5992666666666667,69.36,70.36,68.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.2264224565476,53.06457313392857,59.08911744940476,-0.0049470898809523,0.1879499625684824,13.1143,21.69976094545069,20.73629395,20.510379664568237,62.16,62.59,62.65,67.83,67.65,105.9,430.0893333333333,441.98104666666666,16.044693333333335,70.01196,68.98835333333334,33.45,24.03,41.42,2021-09-04 23:15:00
2021-09-04 23:30:00,34.10984666666666,8.11374,34.528400000000005,34.491686666666666,35.52528666666667,35.36644666666667,0.6026466666666667,0.59374,0.60016,1.1868666666666667,0.5978666666666667,69.36,70.42,68.22,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.9437846326923,53.00011273974359,58.46676726153847,-0.0047167858974358,0.1746210633002232,12.9211,21.75375426252947,20.730372,20.50806795395806,62.78,63.25,63.21,67.96,67.68,106.74,431.4486666666666,440.9029933333333,16.4126,60.597006666666665,69.01201999999999,33.8,24.03,41.42,2021-09-04 23:30:00
2021-09-04 23:45:00,34.32640666666667,7.985713333333333,34.58894,34.079926666666665,35.97052,34.900146666666664,0.6009066666666667,0.59456,0.5986733333333334,1.1851733333333334,0.59894,69.34,70.47,68.17,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.34080985320512,53.01782826538462,58.22652498589744,0.0009132044871794,0.1627397526470217,12.5675,21.86380334185316,20.757255091666664,20.512691648519763,63.3,63.76,63.72,68.14,68.14,106.59,434.688,443.3836933333333,16.803406666666667,53.70345333333333,69.01941333333335,33.8,24.03,41.42,2021-09-04 23:45:00
2021-09-05 00:00:00,34.18254666666667,8.07014,34.615480000000005,34.190353333333334,35.824846666666666,34.81204,0.6004466666666667,0.5947,0.5981666666666666,1.1837133333333334,0.5992333333333334,69.36,70.54,68.17,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.42705434464284,53.073225795238095,59.49802059642857,-0.0010436482142857,0.1567079986457743,12.6398,21.884314482855476,20.801061358333342,20.510379664568237,63.78,64.13,64.2,67.23,67.63,104.97,433.09866666666665,443.6952866666667,17.10841333333333,48.11411333333333,69.0299,33.8,24.03,41.42,2021-09-05 00:00:00
2021-09-05 00:15:00,34.152953333333336,7.845253333333333,33.90588666666667,34.73249333333333,36.32572,34.59029333333333,0.6026466666666667,0.5942466666666667,0.5995866666666667,1.1872266666666669,0.5975933333333334,69.36,70.65,68.13,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.6598948055556,53.09133139611111,59.84345693,-0.0004044616666666,0.1563908829734147,13.025,21.943456656656508,20.827188133333333,20.5280485848682,64.21,64.56,64.61,68.18,68.6,106.23,432.55533333333335,442.30807333333337,17.368940000000002,44.24482666666667,69.04064666666666,33.8,24.03,41.42,2021-09-05 00:15:00
2021-09-05 00:30:00,33.990406666666665,7.829586666666667,35.30428,34.719680000000004,36.55960666666667,34.28355333333333,0.6006266666666666,0.59528,0.5979333333333333,1.1842533333333334,0.5982933333333332,69.4,70.7,68.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.5630044192308,53.04111249294871,59.023600816666665,-0.0044794923076923,0.145599980802376,13.6521,22.010135897098053,20.845391508333325,20.53877850741617,64.65,64.96,64.98,67.98,68.34,105.71,434.4566666666667,442.73526,17.611586666666668,41.608473333333336,69.0388,33.8,24.03,41.42,2021-09-05 00:30:00
2021-09-05 00:45:00,34.17194,7.838913333333334,34.185606666666665,34.54043333333333,35.89121333333333,34.705373333333334,0.60168,0.59394,0.6002333333333334,1.18836,0.59898,69.42,70.77,68.09,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.8281302017857,53.06892385595239,58.91334743392857,-0.0031187261904761,0.142402358408274,13.0941,22.002279496103935,20.938742533333336,20.546211015333316,64.94,65.26,65.32,67.57,67.78,105.77,435.51666666666665,444.1580333333333,17.826293333333336,39.77834666666667,69.04731333333332,33.8,24.03,41.42,2021-09-05 00:45:00
2021-09-05 01:00:00,34.044560000000004,8.048693333333334,34.743806666666664,34.434459999999994,36.10282666666667,34.458013333333334,0.6002466666666667,0.5954333333333334,0.5975333333333332,1.1848333333333334,0.59836,69.43,70.8,68.1,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.77144385892856,53.05045754642857,59.027323063095245,-0.001026169047619,0.1355163874280474,13.9895,22.04059631848844,20.91856644166666,20.55876380429368,65.22,65.5,65.51,67.95,67.86,105.52,437.638,443.25141333333335,17.996066666666664,39.23902,69.04934666666666,33.8,24.03,41.42,2021-09-05 01:00:00
2021-09-05 01:15:00,33.990833333333335,8.14368,34.19672,34.61015999999999,35.94448666666666,35.358560000000004,0.6024133333333334,0.59182,0.6002933333333333,1.189906666666667,0.5984066666666668,69.48,70.84,68.1,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.8851914533333,53.06182974611111,58.93621158111111,-0.0075640027777777,0.1305065585701773,13.9424,22.07682964508257,20.92228561666666,20.57460976334829,65.45,65.81,65.85,67.82,67.85,106.61,436.5506666666667,440.6965933333333,18.149193333333336,39.24046666666666,69.05077333333334,33.8,24.03,41.42,2021-09-05 01:15:00
2021-09-05 01:30:00,34.40376,8.046593333333332,34.354346666666665,34.46802666666667,36.14478,34.63451333333333,0.6007,0.59442,0.5980266666666666,1.1861,0.5996133333333333,69.51,70.9,68.15,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.88265243589743,53.05415929807692,59.61652433525641,0.001041566025641,0.1177088012072436,17.1354,22.10489454959105,20.94802488333333,20.59972026209812,65.71,65.97,66.03,67.98,67.86,106.61,436.86800000000005,436.65149333333335,18.30174,39.23940666666667,69.04838666666666,33.8,24.03,41.42,2021-09-05 01:30:00
2021-09-05 01:45:00,34.03602,8.098,34.61897333333333,34.50558,35.58472666666667,35.26121333333333,0.6019000000000001,0.5940866666666668,0.5994733333333334,1.1884066666666666,0.5990533333333333,69.46,70.93,68.17,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.87141362797615,52.96681612559525,59.38839812678572,-0.0054546279761904,0.1118962272171886,16.5684,22.10489454959105,20.978578325,20.643480054665588,65.94,66.2,66.21,67.83,68.39,105.95,436.88666666666666,439.51736,18.44988,41.02519333333333,69.04489333333332,33.8,24.03,41.42,2021-09-05 01:45:00
2021-09-05 02:00:00,34.5446,8.14478,33.59138,34.66988666666667,35.858826666666666,34.95381333333333,0.6008133333333333,0.5939933333333334,0.59706,1.1849533333333333,0.5993666666666666,69.56,70.96,68.21,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.61277891547616,53.04308979642857,58.8726156875,-0.0013640333333333,0.11955350883589,16.3304,22.14595038886125,20.96822630833334,20.681643121182844,66.22,66.43,66.48,68.42,67.95,105.49,437.5726666666667,441.3999666666666,18.65204,44.93618666666667,69.03553333333333,33.8,24.03,41.42,2021-09-05 02:00:00
2021-09-05 02:15:00,34.0032,7.889706666666666,34.68684,34.57956,36.359,34.1776,0.6009266666666666,0.5939133333333333,0.59822,1.18506,0.5981733333333333,69.57,71.0,68.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.6683890517857,53.101359232142855,59.06531307559525,-0.0019007267857142,0.1334552513406871,14.7259,22.187011934282168,21.05068435833333,20.70957102248849,66.61,66.78,66.78,68.03,67.54,105.86,437.234,445.62802,18.878273333333333,50.94370666666667,69.02854666666667,33.8,24.03,41.42,2021-09-05 02:15:00
2021-09-05 02:30:00,34.28318,8.046226666666666,34.773853333333335,34.701386666666664,36.11059333333333,34.88108666666667,0.6009266666666666,0.5939,0.5980333333333333,1.18578,0.59882,69.59,71.04,68.26,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.82123788392852,53.02898881369048,59.02331424583333,-0.0024225869047619,0.1351404899158409,14.3858,22.176441839417123,21.076318350000005,20.71516405892976,66.96,67.23,67.16,67.6,68.06,106.65,438.6053333333333,445.8036,19.15334,59.39937333333333,69.00775333333333,33.8,24.03,41.42,2021-09-05 02:30:00
2021-09-05 02:45:00,34.045406666666665,8.326946666666666,34.40875333333334,34.509546666666665,35.84057333333333,35.36630666666667,0.6021866666666666,0.5935066666666666,0.5997533333333334,1.1882533333333332,0.59834,69.63,71.08,68.26,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.98852697202383,53.03261872083333,59.68854302857143,0.0013491761904761,0.1333029665084899,13.2838,22.212678326257105,21.104101741666664,20.735647139815452,67.45,67.62,67.57,68.49,68.38,105.45,438.11,448.78336666666667,19.4276,69.51099333333333,68.99081333333334,33.8,24.03,41.42,2021-09-05 02:45:00
2021-09-05 03:00:00,34.34446666666667,8.020253333333333,34.0887,34.539959999999994,35.84752,34.79548,0.60038,0.5951333333333333,0.5989466666666666,1.1873333333333334,0.5999066666666667,69.68,71.11,68.34,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.91205776666663,53.07131272666667,59.824291781666666,-0.0046522011111111,0.1354007969551111,14.5572,22.222945517656683,21.125230816666665,20.76357965441963,67.84,68.0,67.97,67.95,68.16,106.74,440.214,453.1201133333333,19.67177333333333,81.43585333333334,68.96415333333333,33.8,24.03,41.42,2021-09-05 03:00:00
2021-09-05 03:15:00,34.0178,8.1,34.179273333333335,34.29351333333333,35.92480666666666,34.85131333333333,0.6010933333333334,0.59446,0.5986066666666667,1.1852066666666663,0.59852,69.73,71.14,68.43,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.93598117833332,53.18297161833333,60.04249143611111,0.0007048277777777,0.1453415955430573,13.7989,22.25616882584353,21.138885916666663,20.80455320492638,68.24,68.48,68.32,67.96,68.41,105.62,445.80533333333335,449.7885333333333,19.940606666666667,93.60157333333332,68.75567333333333,33.8,24.03,41.42,2021-09-05 03:15:00
2021-09-05 03:30:00,33.86297333333333,7.87386,34.49504666666667,34.324913333333335,36.48675333333333,34.40649333333333,0.6007666666666667,0.5942133333333334,0.5970466666666667,1.1828866666666669,0.59808,69.76,71.16,68.47,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.02644543277776,53.10118888444445,59.80392056444444,-0.0042596861111111,0.1438908911549508,12.6022,22.33562268055954,21.13480646666666,20.81246655078712,68.57,68.7,68.64,68.03,68.42,106.4,444.2566666666667,424.26222,20.20359333333333,95.3864,58.62245333333333,33.8,24.03,41.42,2021-09-05 03:30:00
2021-09-05 03:45:00,34.07012666666667,8.195146666666666,34.97128,34.82837333333334,35.98374666666667,35.1757,0.6011933333333332,0.59402,0.5989666666666668,1.1864066666666666,0.5984866666666666,69.76,71.21,68.49,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.2804157267857,53.11288731309524,58.75135959880952,0.0005210214285714,0.1409393477701007,12.607,22.36401526169675,21.17834968333333,20.79198014800517,68.59,68.77,68.65,68.42,67.73,106.18,445.14666666666665,340.82134,20.24161333333333,95.38432,44.47077333333333,33.8,24.03,41.42,2021-09-05 03:45:00
2021-09-05 04:00:00,34.11316,8.04482,34.681760000000004,34.31672666666667,35.366186666666664,35.171166666666664,0.5993999999999999,0.5955133333333333,0.5969733333333332,1.1823266666666667,0.59966,69.74,71.14,68.42,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.6073231922619,53.115687518452376,58.60053099345239,-0.0014469619047619,0.1437014314401986,13.6777,22.353742395645558,21.132835441666668,20.71469223511201,68.19,68.37,68.18,68.55,68.36,105.73,444.784,271.0415066666667,19.9109,95.38556,35.73804666666667,33.8,24.03,41.42,2021-09-05 04:00:00
2021-09-05 04:15:00,33.939433333333334,8.156946666666666,34.122213333333335,34.20902666666667,35.54288666666666,35.34735333333333,0.60074,0.5954733333333333,0.5984333333333333,1.18456,0.5989266666666667,69.68,71.05,68.18,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.66975893035715,53.06085345297619,59.00486137023809,-0.0003212220238095,0.1411170608493351,12.7086,22.222945517656683,21.090914108333337,20.607157965840315,67.68,67.84,67.75,68.7,67.77,106.14,445.18733333333336,241.50897333333333,19.457106666666668,95.38224,32.56036666666667,33.8,24.03,41.42,2021-09-05 04:15:00
2021-09-05 04:30:00,34.06222666666667,7.962906666666667,34.082053333333334,34.42522666666667,35.74698,34.91361333333334,0.5993999999999999,0.59488,0.5970066666666667,1.1842533333333334,0.60058,69.62,70.94,68.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.936939285,53.17585299833333,58.07089514999999,-0.0058250994444444,0.1400370442602876,12.0346,22.164066892616063,21.036414033333344,20.4894084297473,67.14,67.38,67.21,68.27,68.0,106.42,445.18,219.15570666666665,19.144706666666664,95.3853,30.29843333333333,33.8,24.03,41.42,2021-09-05 04:30:00
2021-09-05 04:45:00,33.97918666666667,8.193833333333334,34.33521333333333,34.21685333333333,35.491233333333334,35.27690666666667,0.6000933333333334,0.5943866666666667,0.5982466666666666,1.18516,0.5992133333333333,69.53,70.84,67.77,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.84269311388888,53.113025252777774,56.84097807944445,-0.0042430791666666,0.1398152253530988,12.9343,22.07923751927825,20.980932941666666,20.353516089295116,66.65,66.89,66.72,68.67,67.65,106.76,444.0946666666667,204.54224666666667,18.841046666666667,95.38632,28.836546666666667,33.8,24.03,41.42,2021-09-05 04:45:00
2021-09-05 05:00:00,34.259879999999995,8.205553333333334,34.21194666666667,34.5631,35.46179333333334,35.18854,0.6010000000000001,0.5946933333333334,0.5985866666666666,1.18652,0.5989733333333334,69.43,70.75,67.55,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.0036201577381,53.18426289166667,57.78671701130952,-0.0029896851190476,-3.9743952472759614,13.2237,22.00468266982307,20.913038475000004,20.21075807436779,66.3,66.52,66.36,68.2,68.47,105.86,443.68,202.09858666666665,18.598213333333334,95.38950666666666,28.750666666666667,33.8,24.03,41.42,2021-09-05 05:00:00
2021-09-05 05:15:00,33.87708666666666,7.926873333333333,34.11598,34.501,36.33488,34.56281333333333,0.6019333333333333,0.5942266666666666,0.5988133333333334,1.1857533333333334,0.5982066666666667,69.3,70.55,67.05,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,214.96977323392855,56.87549243154761,56.77394676904761,-0.0010606744047619,-2218.8355103768463,14.3198,21.786898224921345,20.672665891666664,19.92715076876948,62.05,62.77,62.28,68.71,68.62,105.84,441.924,13.69782,16.584126666666666,95.38946666666668,1.7694266666666667,33.8,24.03,41.42,2021-09-05 05:15:00
2021-09-05 05:30:00,34.15054,7.947073333333333,33.545593333333336,34.68152666666666,36.270113333333335,34.423019999999994,0.60094,0.59416,0.5982466666666667,1.18346,0.5973933333333333,68.96,70.14,66.33,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,214.59169664666663,55.18254826944444,55.98577804777778,0.0008868822222222,-676.6467239319738,13.5501,21.387273836008603,20.35593355,19.33416132583432,58.76,59.56,59.09,69.28,67.34,107.0,439.10333333333335,-0.5205,13.195426666666666,95.39450666666669,-0.1594133333333333,33.8,24.03,41.06,2021-09-05 05:30:00
2021-09-05 05:45:00,34.23809333333334,7.911406666666666,34.700473333333335,34.73632,36.089513333333336,34.46594666666667,0.6037066666666667,0.5935666666666666,0.6011399999999999,1.1903666666666666,0.5968733333333333,68.65,69.77,65.72,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,214.57246766666668,54.860829022023815,55.38362675595238,0.001908575,-612.4813836047963,13.0715,21.08016633385614,20.108779458333327,18.948036726434168,57.36,58.28,57.95,68.86,67.75,107.04,433.408,0.6478733333333333,12.52242,95.39968666666668,-0.1600066666666666,33.8,24.03,41.06,2021-09-05 05:45:00
2021-09-05 06:00:00,33.801186666666666,8.02044,34.25696666666667,34.71875333333333,36.106480000000005,34.82362666666666,0.6019066666666667,0.5936666666666668,0.5992533333333333,1.1862266666666668,0.5982933333333332,68.34,69.37,65.22,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,214.2178846333333,54.93049748630953,54.701582465476186,-0.0059970363095238,-567.6451055251908,12.6347,20.8699905035968,19.954413991666662,18.656810694924616,56.9,57.82,57.47,69.02,68.36,105.62,430.4053333333333,1.41442,12.326646666666669,95.40341333333332,-0.1609799999999999,33.8,24.03,41.06,2021-09-05 06:00:00
2021-09-05 06:15:00,33.622213333333335,8.094426666666667,34.30797333333333,34.50252666666667,35.65868,34.75678666666667,0.5988733333333334,0.5953133333333334,0.59768,1.1835133333333334,0.6096066666666666,68.11,69.07,65.9,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,234.2972406642857,55.07602708154762,57.043370450595226,-0.0027748922619047,-794.99127116966,11.882,20.63525788934777,19.7977184,19.35971394714176,56.05,56.67,79.16,67.88,65.18,155.11,531.3166666666667,9.180733333333334,12.07284,95.40309333333332,-0.1590466666666666,32.4,20.85,36.46,2021-09-05 06:15:00
2021-09-05 06:30:00,34.274186666666665,8.081026666666666,33.68870666666667,34.49418,34.90888,35.01400666666667,0.5998533333333333,0.5941933333333334,0.5989066666666666,1.1840333333333333,0.6108133333333333,67.9,68.89,66.64,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,244.45719000714288,54.81292757619048,58.29864136130952,0.0003437208333333,-573.667861160489,12.1971,20.476827507688256,19.655893866666663,20.01408989532365,55.9,56.55,79.41,68.59,63.96,141.06,589.9193333333334,13.795066666666669,11.764640000000002,95.40320666666666,-0.1604333333333333,32.4,20.85,37.17,2021-09-05 06:30:00
2021-09-05 06:45:00,33.845373333333335,8.17902,34.32683333333333,34.709140000000005,35.676860000000005,35.172513333333335,0.6036866666666666,0.5923999999999999,0.6016999999999999,1.1903,0.6083599999999999,67.7,68.63,67.09,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,244.88213365773808,54.95700338928572,58.35919178630952,0.0064838351190476,-884.2343442491195,12.5324,20.400184651928555,19.539340258333336,20.290324253400684,55.52,56.13,74.77,61.23,66.55,212.0,604.6833333333333,14.616926666666668,11.81884,95.40924,-0.15848,31.17,21.38,51.5,2021-09-05 06:45:00
2021-09-05 07:00:00,34.4884,8.221953333333333,34.04510666666667,34.73695333333333,36.401,34.532493333333335,0.6025333333333334,1.98622,0.59974,2.439866666666666,1.9322333333333328,67.5,68.51,67.35,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,239.6861356309524,54.65554112738096,58.08195244761905,0.0027508529761904,-549.9313058997252,13.0573,20.354204016683585,19.41933870833333,20.48990569494049,55.16,55.7,80.07,72.82,71.8,223.0,584.0613333333333,13.82368,11.50966,95.40367333333332,-0.1558666666666666,35.73,26.5,45.31,2021-09-05 07:00:00
2021-09-05 07:15:00,33.895253333333336,8.149873333333334,34.28857333333334,34.20431333333333,35.18399333333333,35.29568666666667,0.5966266666666667,74.02370666666667,0.5975266666666667,73.05058666666667,72.49646,68.0,69.35,67.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,296.2408325196429,54.75226285535714,57.3250345,0.0541419553571428,-808.8863147984241,11.4471,21.50781533477777,20.28432175,20.76870115317263,84.93,88.8,76.57,249.0,198.0,254.0,860.8453333333333,30.13998666666667,11.775586666666667,95.40659333333332,-0.1560733333333333,76.36,47.0,48.67,2021-09-05 07:15:00
2021-09-05 07:30:00,34.396746666666665,8.1073,34.05444,34.71832666666667,36.23696666666667,34.59442,0.59802,87.72908000000001,0.5991066666666666,87.19602666666667,85.60723333333334,68.73,70.24,68.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,296.22321669047614,54.74197320000001,57.11169402738096,0.065991494047619,-950.798355844518,12.2378,22.42566042958424,20.86808521666667,21.04534768474804,84.57,100.82,76.8,226.0,36.84,182.0,887.0086666666666,24.41558,11.6008,95.45912666666666,-0.15796,60.95,14.84,37.52,2021-09-05 07:30:00
2021-09-05 07:45:00,33.8436,8.12984,34.200026666666666,34.725926666666666,35.82882,34.78684666666666,0.59684,87.60662,0.5983,86.94109333333333,85.02680666666667,69.21,70.63,68.56,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,283.74360514277777,54.69976079611112,57.30821496055555,0.0759002516666666,-716.379055199887,12.2982,22.495161871751638,21.25267025833333,21.252744761708414,84.77,61.4,82.14,224.0,43.88,89.38,773.7479999999999,13.138293333333332,11.706913333333334,95.5389,-0.1613533333333333,61.65,16.25,42.83,2021-09-05 07:45:00
2021-09-05 08:00:00,34.03463333333333,7.96808,34.816833333333335,34.62833333333333,35.73319333333333,35.32592666666667,1.876693333333333,87.44329333333333,1.9058533333333332,88.01853333333334,85.01273333333333,69.59,70.3,68.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,290.0209449726191,55.05746696785714,57.02846860535715,0.0690015559523809,,12.9509,21.710011203647756,21.52161543333333,21.5147240146452,85.04,56.33,88.7,217.0,62.25,92.71,808.212,14.109413333333332,11.88814,95.53636,-0.1590266666666666,60.25,20.85,49.73,2021-09-05 08:00:00
2021-09-05 08:15:00,186.1862133333333,140.38170666666664,35.88104666666666,34.67480666666667,35.504659999999994,35.00979333333333,73.14910666666667,87.41668,73.88924666666666,158.2939,85.11764,69.93,70.17,69.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,287.988544235,55.19009702277778,57.90196716333333,0.0811908966666666,-1302.9850339170416,13.7474,21.66114408787115,21.72321008333333,21.83536201250115,86.19,56.78,90.9,204.0,62.89,195.0,805.98,14.310213333333332,11.962346666666669,95.53377333333331,-0.1600066666666666,64.8,27.92,59.29,2021-09-05 08:15:00
2021-09-05 08:30:00,188.29412,149.40118666666666,36.37449333333333,34.419666666666664,36.02791333333333,34.78931333333333,87.34938000000001,87.40686666666667,87.96231333333334,171.12994666666663,85.07282666666667,70.24,70.16,70.06,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,288.934840915,55.25048134277778,58.33637286777777,0.0753056605555555,-1455.7755814464513,15.104,21.7175211144442,21.900147808333333,22.285207257451876,86.15,56.51,90.69,199.0,70.36,209.0,824.244,16.18898666666667,11.905846666666667,95.53366,-0.1592933333333333,62.52,27.03,61.77,2021-09-05 08:30:00
2021-09-05 08:45:00,188.2472,149.58914666666666,36.11471333333333,34.83170666666667,35.52786666666667,35.71205333333333,87.17494666666667,87.29483333333334,88.22616666666666,170.96286666666668,85.01156666666667,70.59,70.24,70.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,287.8621794138889,55.32637312999999,58.186069185,0.0773596783333333,-1677.219216604744,15.4539,21.83782386814613,22.085926475000004,22.70479818469721,87.23,56.58,90.08,213.0,69.2,237.0,824.9493333333334,16.16114,11.95364,95.53204,-0.15932,68.3,27.21,71.15,2021-09-05 08:45:00
2021-09-05 09:00:00,188.59516666666664,149.72743333333335,36.06532666666667,34.631793333333334,36.08397333333333,35.34262666666667,86.58218000000001,86.85692,88.23136,170.18479333333335,84.91974666666667,70.78,70.33,71.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,236.3020493196429,55.57649045059525,57.7483701702381,4.113009355952381,-1518.6146869462332,16.2017,21.97150170713337,22.2300648,23.176418410444853,100.05,56.76,80.78,56.58,67.62,82.18,574.3386666666667,4.78878,11.984113333333331,95.53179333333334,-0.16394,30.65,24.91,37.17,2021-09-05 09:00:00
2021-09-05 09:15:00,238.5440333333333,149.96725333333333,86.68511333333335,215.89641333333333,215.01494666666667,225.30984,85.86546666666666,85.87906666666666,88.17184,169.57197333333335,84.84652,71.01,70.54,70.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.10386077888887,55.8486252888889,57.98328494055556,6.638660265555557,-1240.6397920888885,16.6872,22.174027363208324,22.164734608333333,22.60425226437297,58.85,57.31,57.22,71.37,66.82,105.34,385.4706666666667,-0.6599066666666666,12.051546666666669,95.52926,-0.1590733333333333,35.2,24.91,41.06,2021-09-05 09:15:00
2021-09-05 09:30:00,240.70166,149.33186666666668,89.98296,227.95728666666668,227.28078666666667,229.85332,85.9999,86.37122,88.04538666666667,170.1561,85.03856666666667,70.71,70.89,70.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.7913722679487,55.93871244871795,57.047042392307695,3.70947616025641,-1360.7566813557055,17.2808,22.466764873665795,21.78187535,22.504002665713244,56.45,57.21,56.91,66.9,67.86,106.38,417.3573333333333,-0.6607133333333334,11.895386666666669,95.44114666666664,-0.16156,33.1,24.91,41.06,2021-09-05 09:30:00
2021-09-05 09:45:00,241.90426666666664,149.3997,90.04277333333333,227.88150666666667,227.19235333333333,229.6062333333333,86.14296666666665,86.49406,87.98356,170.33139333333332,85.25032,70.66,71.21,71.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.01771659285717,56.042448642857146,58.102727011904754,9.63080845595238,-1533.1583744046136,17.5555,22.60823684953209,21.67193884166668,22.717306178244087,56.45,57.32,57.05,67.22,68.34,105.49,419.4866666666667,-0.68792,11.98278,95.39863333333332,-0.15952,33.45,25.44,41.06,2021-09-05 09:45:00
2021-09-05 10:00:00,242.36260666666664,149.97786,89.71798666666668,228.2939133333333,226.94736,230.25692666666663,86.14144,86.55204666666667,87.98872666666666,170.22425333333334,85.39452666666666,70.63,71.49,71.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.8732335934524,56.03220854761905,57.90429314107143,13.413947688690476,-1469.1776635894075,18.2851,22.770106063375067,21.635091266666677,23.081067617115764,56.27,57.14,56.88,67.43,68.21,105.9,420.0833333333333,-0.6490066666666666,11.873766666666665,95.39531333333332,-0.1577666666666666,33.45,25.44,41.06,2021-09-05 10:00:00
2021-09-05 10:15:00,240.75698,149.22869333333335,89.49087333333334,227.35998666666669,225.94506666666663,229.7617733333333,86.24535999999999,86.56392666666667,87.9746,169.93514000000002,85.41696666666667,70.64,71.73,72.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.7374994684524,56.55150322738094,57.81474617321429,7.828280316666666,-1687.0559454367192,18.3406,22.914410985524228,21.594348633333336,23.522443146769035,56.22,57.14,56.82,67.93,68.73,106.14,420.706,22.281626666666668,11.856786666666666,92.43918666666669,2.7665333333333333,33.45,25.44,41.06,2021-09-05 10:15:00
2021-09-05 10:30:00,241.26408666666663,149.28358666666665,89.85438666666667,227.6668533333333,226.56082666666669,229.3608,86.2997,86.53106666666666,87.93263999999999,169.48596,85.53854,70.64,71.94,72.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.01350401488097,57.76482808809524,57.42508489523809,7.352726631547619,-2010.121762331241,19.3859,22.9862637819744,21.588328208333326,23.964756132908747,55.45,56.42,56.1,67.52,67.35,105.66,421.666,342.4347133333333,11.614906666666666,49.38753333333333,48.95646666666666,33.45,25.44,41.06,2021-09-05 10:30:00
2021-09-05 10:45:00,240.41094,149.1852266666667,89.24694666666666,226.67196666666663,225.54693333333336,229.5493733333333,86.28664,86.61239333333333,87.87224666666665,169.03726,85.44230666666667,70.64,72.08,73.55,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.71367104358976,58.08574430192308,57.67622310961538,7.447776377564102,-1916.7229695212263,19.6479,23.027458333327843,21.527676825000007,24.41589982786604,54.72,55.9,55.55,67.4,67.9,104.64,420.422,444.3338733333333,11.004533333333336,30.43728,69.4502,33.45,25.44,41.06,2021-09-05 10:45:00
2021-09-05 11:00:00,241.13393333333332,149.53966666666665,89.78211333333334,227.74021333333332,226.56391333333332,229.9029933333333,86.26453333333333,86.58563333333333,87.88875333333334,168.65185333333332,85.40235333333334,70.53,72.23,74.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.16181775238093,58.14353474523809,57.67786680892857,11.352807317857142,-1732.6931382699445,20.4851,23.0818397675792,21.520649474999995,24.81089482127834,54.71,55.7,55.24,66.92,67.82,125.98,423.3126666666666,439.19344,10.82664,30.437753333333333,69.45438,33.45,25.44,44.96,2021-09-05 11:00:00
2021-09-05 11:15:00,240.43528666666668,148.67618,89.77102666666666,227.19730666666663,226.2690266666667,228.94138,86.28235333333333,86.65933333333334,87.91986666666666,168.60276000000002,85.39356666666667,70.54,72.37,74.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.9100501559524,58.13021583571429,58.11457898095238,18.468878635119047,-2022.8694927655963,21.4988,23.13562790605306,21.480770941666652,24.55612635137152,54.91,55.16,54.33,67.4,67.32,177.0,498.966,509.6539466666666,10.7457,30.43899333333333,69.44868,33.8,25.44,51.86,2021-09-05 11:15:00
2021-09-05 11:30:00,240.18508,149.13343333333333,89.50729333333334,227.03234666666668,226.26948,229.55780666666664,86.25964,86.61926666666666,87.8729,168.94780666666665,85.40614000000001,70.56,72.49,74.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,232.12283187321427,58.114947763095245,58.32439965059523,19.267653064880957,-2267.58128663229,21.7832,23.215592728573935,21.53031255833333,24.312095751897573,55.07,55.16,54.26,67.42,67.32,197.0,541.1,546.7895866666667,10.890966666666666,30.440246666666667,69.44474,33.8,25.44,54.34,2021-09-05 11:30:00
