time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-09-05 11:45:00,241.09070000000003,148.73009333333331,90.42106666666668,227.60697333333331,226.84375333333332,228.12234666666663,86.28086,86.59089333333333,87.89483999999999,169.31044666666668,85.36415333333333,70.57,72.59,74.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,237.12801999777776,58.24342827111112,58.61854911166667,14.970081927222225,-2407.5248795589164,21.7344,23.24900204814492,21.530545366666665,24.177234388952968,54.92,54.84,53.87,67.1,67.96,219.0,574.92,577.56602,10.6622,30.439006666666668,69.44746,33.8,25.44,55.04,2021-09-05 11:45:00
2021-09-05 12:00:00,239.45936,148.64255333333332,90.02543999999999,226.87338666666668,226.2762,228.89144666666667,86.30480666666668,86.50147999999999,87.92395333333334,169.49936,85.2461,70.6,72.69,74.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,244.86259447440477,58.3960340720238,58.409432655357136,17.181713188690477,-2660.2924848517105,22.9583,23.256643081371863,21.590029708333336,24.01137837040676,54.98,54.8,53.8,67.17,67.48,267.0,617.4106666666667,614.10318,10.60494,30.437406666666668,69.44824666666666,33.8,25.44,61.95,2021-09-05 12:00:00
2021-09-05 12:15:00,239.90699333333333,148.30078,90.16391333333333,226.87294666666668,226.25333333333336,228.07211333333333,86.33251999999999,86.57192,87.86761333333334,169.72898666666666,85.17747333333334,70.67,72.77,74.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,249.0276470916667,58.40330841611112,58.67343457166667,20.325383952222225,-2780.652246994025,24.2145,23.30588664893185,21.63837478333333,23.861305780977943,54.91,54.67,53.65,68.44,67.07,257.0,645.202,639.1334133333334,10.607413333333334,30.43928,69.44673333333334,33.8,25.44,61.59,2021-09-05 12:15:00
2021-09-05 12:30:00,239.90150666666665,148.27868666666666,89.84612,226.7576533333333,225.55006666666668,228.43550666666667,86.32181999999999,86.53465333333334,87.88377999999999,169.94687333333334,85.20270666666667,70.75,72.86,74.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,253.7886071480769,58.38450111153846,58.60183889423077,23.63144811602564,-2681.5463990296093,24.1326,23.316022194898835,21.678717575,23.739759858290824,55.14,55.0,53.8,67.54,67.32,284.0,668.668,663.5240266666666,10.62136,30.438426666666665,69.44823333333333,33.8,25.44,64.07,2021-09-05 12:30:00
2021-09-05 12:45:00,239.60824666666667,147.83056,90.01211333333335,226.2408333333333,225.71882,227.90038,86.3293,86.55494666666667,87.87869333333333,170.1193133333333,85.09493333333333,70.79,72.97,74.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,256.55744159107144,58.312755786904766,59.60409592559524,23.477095002380956,-2982.8322021458216,23.7303,23.32899991754357,21.668308941666677,23.9104324768324,55.06,54.93,53.56,67.39,67.1,289.0,688.8506666666667,680.0399933333333,10.661153333333337,30.433786666666663,69.44856666666666,33.8,25.44,66.37,2021-09-05 12:45:00
2021-09-05 13:00:00,239.83694666666668,148.20582000000002,89.66402666666666,226.5808,225.0741066666667,228.1987533333333,86.34164000000001,86.46282,87.9179,170.29421333333332,84.98872666666666,70.85,73.07,74.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,261.74911744166667,58.23472375238095,59.15143315714285,33.24348282738095,-3069.1051505841774,24.8152,23.41401060179317,21.728772391666663,23.835305791165013,55.07,54.85,53.36,68.2,67.73,318.0,719.4333333333333,708.9454933333333,10.6152,30.433,69.44568,33.8,25.44,67.08,2021-09-05 13:00:00
2021-09-05 13:15:00,88.06008,17.292273333333334,78.60472,216.1700333333333,215.90195333333332,218.25634,86.21542666666667,86.43528666666666,87.74385333333333,170.17824666666667,84.91167333333333,70.85,73.08,74.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,260.90570446444445,58.16527531277777,60.04332108999999,33.36751917444444,-3079.1658081848263,25.6166,23.200132465958237,21.752448099999995,23.6258380210283,54.89,55.14,53.38,67.37,67.14,298.0,715.8293333333334,706.0211066666667,10.632186666666666,30.43603333333333,69.4437,33.8,25.44,67.61,2021-09-05 13:15:00
2021-09-05 13:30:00,77.75505333333334,7.886686666666667,78.04354666666667,216.0814333333333,214.41732666666667,217.30808666666664,86.19877333333334,86.39329333333333,87.35699333333334,170.13904,85.18697333333333,70.93,72.9,74.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,264.99765280611115,58.12726436388889,61.26613098111111,33.280851135,-3190.953843513453,25.9031,23.184673237680613,21.770498299999996,23.47859496921592,54.91,54.98,53.34,68.01,67.62,321.0,740.0353333333334,726.44474,10.634086666666668,30.434126666666668,69.44982,33.8,25.44,67.96,2021-09-05 13:30:00
2021-09-05 13:45:00,77.72484,7.886253333333333,77.71483333333335,215.50985333333333,214.6651733333333,217.40338666666668,86.21168000000002,86.42563333333334,87.01519333333333,170.34438,85.52552666666666,71.0,72.76,74.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,267.80282133833333,57.96532313111111,61.56266044666667,33.321184260555555,-3221.7733466728096,25.9011,23.130672208715964,21.777246433333328,23.30279919079328,55.05,55.08,53.38,67.95,68.32,324.0,762.8639999999999,745.0416133333333,10.681986666666669,30.42998,69.44888666666667,33.8,25.44,66.37,2021-09-05 13:45:00
2021-09-05 14:00:00,77.18131333333334,8.025286666666666,77.52358000000001,215.42214,214.44069333333331,217.24196666666663,86.17049333333333,86.46212666666666,86.95123333333332,170.39958,85.53429333333334,71.04,72.66,74.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,266.7297706988889,57.66096601222223,61.50185387722222,33.12958441,-3130.7555524070194,25.9017,23.061036237768636,21.850384583333334,23.354442688101983,55.06,54.98,53.51,68.01,67.39,332.0,754.6666666666666,735.0761866666667,10.749093333333333,30.43306,69.44632,33.8,25.44,68.85,2021-09-05 14:00:00
2021-09-05 14:15:00,236.22722,138.6717066666667,88.96978666666668,225.2217733333333,224.14006666666668,227.3124933333333,86.17222,86.51691333333333,86.99508,170.56517333333335,85.44592666666668,71.13,72.62,74.12,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,269.9361224232143,57.55768372976191,61.65450512678571,33.214229180357144,-3167.0615268033443,26.194,23.01715903380307,21.879559950000008,23.380268829328543,55.07,55.16,53.67,68.21,67.73,345.0,770.8913333333333,739.5315266666668,10.84372,30.42986,69.44584666666667,33.8,25.44,70.44,2021-09-05 14:15:00
2021-09-05 14:30:00,239.73976,147.89149333333336,89.80491333333333,226.1558733333333,224.96228666666667,227.9385333333333,86.19738000000001,86.53353999999999,87.2997,171.06484666666665,85.49658666666667,71.2,72.73,73.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,273.0022600815476,57.53598068035715,60.905021385714285,33.223947083333336,-3319.596140083132,26.1315,23.125323906641484,21.921127499999997,23.51978134929476,55.03,55.16,53.91,67.9,68.34,314.0,801.7620000000001,765.79314,10.996266666666669,30.43319333333333,69.44797333333332,33.8,25.44,66.73,2021-09-05 14:30:00
2021-09-05 14:45:00,240.15746666666664,148.2286,89.67989333333334,226.77102,225.18382666666668,227.9921,86.19533333333334,86.45645333333333,87.70989333333334,170.35613999999998,85.04672666666667,71.27,72.97,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,265.75688975,57.37608471666668,60.38991497440475,33.238776122023815,-3012.1014991452203,26.3786,23.29290967637144,22.011133474999998,23.56630505826388,54.96,55.34,53.92,67.78,67.95,331.0,743.3266666666666,716.2035133333334,11.0138,30.432773333333333,69.45040666666667,33.8,25.44,69.03,2021-09-05 14:45:00
2021-09-05 15:00:00,239.35176,147.69230666666667,89.86080666666666,226.35331333333332,224.93526,227.67092666666667,86.18150666666666,86.52569999999999,87.76008,170.33329333333333,85.06205333333334,71.38,73.17,74.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,265.4128888886905,57.30975537380952,60.07164892916667,33.18214450654762,-3058.067094001072,26.6086,23.42449078928911,22.097025258333343,23.46809986271512,55.07,55.5,54.2,68.16,66.84,331.0,739.4973333333332,714.0623666666667,11.111686666666666,30.436913333333333,69.44544666666667,33.8,25.44,68.85,2021-09-05 15:00:00
2021-09-05 15:15:00,240.05572666666663,148.04897333333332,90.03430666666667,226.82656666666665,225.42416666666668,227.9569,86.16608666666666,86.35783333333333,87.81892666666666,170.53669333333335,84.95862000000001,71.52,73.34,73.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,264.1078764761905,57.02042047261904,59.978579132142855,33.246562558928574,-3099.7406557548443,26.073,23.535191622097894,22.104167725,23.506938128081288,55.09,55.51,54.33,68.27,67.88,300.0,740.1153333333333,716.0405133333334,11.162706666666669,30.431986666666667,69.44774000000001,33.8,25.44,63.89,2021-09-05 15:15:00
2021-09-05 15:30:00,239.33724666666663,147.78446666666665,89.72907333333335,226.13031333333336,223.80668,227.48579333333333,86.12933333333334,86.44204666666666,87.79574666666667,170.47357333333332,84.87398666666667,71.59,73.48,73.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,268.3378706815476,56.94697583571429,59.80962604345238,32.85140707916667,-3168.8134160787317,25.9686,23.61011846356644,22.155140641666662,23.30814207463368,55.03,55.68,54.31,68.13,68.23,328.0,766.366,741.1931333333334,11.250086666666668,30.43004,69.45026666666666,33.8,25.44,68.5,2021-09-05 15:30:00
2021-09-05 15:45:00,239.55408666666665,147.76663333333332,89.48338666666668,226.02417333333327,223.61824,227.94026,86.16991333333334,86.43532,87.80908666666667,170.3805066666667,85.00329333333333,71.61,73.58,73.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,262.99402281607144,56.77199610416667,59.91021244880953,32.98213082738096,-3097.184982191616,24.4949,23.700557511413194,22.175121633333333,23.744803454430723,55.12,55.62,54.45,68.41,67.86,315.0,729.8173333333333,712.25186,11.18654,30.43354,69.44691333333334,33.8,25.44,65.66,2021-09-05 15:45:00
2021-09-05 16:00:00,239.70765333333333,147.95314666666667,89.67016666666667,226.3813933333333,224.9025333333333,228.42604,86.13296,86.50040666666668,87.77276,169.97634,85.01532666666667,71.68,73.68,74.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,259.90529876130955,56.701190638095234,59.47917870714286,33.28377346011905,-2935.8440857453,24.911,23.744401131462496,22.184037041666667,23.975219223600902,55.07,55.7,54.51,67.34,67.6,299.0,707.5886666666667,691.7423333333334,11.233706666666668,30.4307,69.45179333333334,33.8,25.44,65.49,2021-09-05 16:00:00
2021-09-05 16:15:00,239.19738666666663,147.95063333333334,89.41427333333333,225.90952,224.3385266666667,228.32648666666668,86.13262666666667,86.3815,87.74088,170.20364,85.06847333333333,71.72,73.75,74.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,256.81063944464285,56.70288662797619,59.29484613869047,33.15194226190476,-2796.633932649473,23.2565,23.778046796219257,22.226722116666664,23.737108060377352,55.16,55.81,54.69,67.88,67.93,285.0,685.7106666666666,671.55214,11.30182,30.43339333333333,69.44968,33.8,25.44,64.96,2021-09-05 16:15:00
2021-09-05 16:30:00,239.94428,148.16368666666668,89.65158,226.50218,224.51378666666668,228.25450666666663,86.14391333333333,86.35778666666667,87.76295333333334,170.21324666666666,84.86205333333334,71.78,73.82,73.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,256.4597691142857,56.59920955119048,59.89847874583332,33.10748596011904,-2931.299733755496,24.5463,23.79607129194096,22.2543991,23.752628752648263,55.27,55.87,54.74,68.05,67.6,260.0,691.5699999999999,677.2505066666668,11.354733333333334,30.433226666666663,69.44875333333333,33.8,25.44,59.29,2021-09-05 16:30:00
2021-09-05 16:45:00,239.3190933333333,147.9988,90.22261333333331,226.85431333333327,224.14973333333333,228.18310666666667,86.11206,86.41854666666667,87.77893333333333,169.86886,85.07257333333334,71.83,73.87,74.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,251.33038352619045,56.48822382619046,59.27715153154762,33.01569016369048,-2636.676574926121,25.1655,23.84786955599475,22.283331308333334,23.876721034996365,55.25,55.92,54.81,67.42,67.73,271.0,653.0826666666667,643.14006,11.308793333333334,30.43326666666667,69.44880666666667,33.8,25.44,61.77,2021-09-05 16:45:00
2021-09-05 17:00:00,240.01907333333327,148.00755999999998,90.10749333333334,226.61812,225.2869,227.91567333333333,80.43715333333333,86.38094,81.90471333333333,164.45495333333335,85.09842666666667,71.87,73.92,73.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,250.7719459301282,56.45533715576923,58.22230117115385,21.30888041538461,-2729.077793849344,24.1501,23.83489071835527,22.297560366666666,23.71893575133481,55.25,55.98,54.89,68.7,67.8,256.0,657.2086666666668,646.2539466666666,11.399946666666668,30.42978,69.449,33.8,25.44,59.12,2021-09-05 17:00:00
2021-09-05 17:15:00,240.20511333333332,147.92116666666666,89.83129333333333,226.8369133333333,225.0546733333333,228.10559333333333,0.6042000000000001,86.47024666666667,0.5977266666666666,85.61367333333332,85.12804,71.87,73.89,73.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,246.3852502916667,56.33173016346154,57.399246855128204,29.860533438461538,-2416.496831620851,24.2518,23.74956756782637,22.248430458333328,23.69055280521917,55.43,56.08,55.15,68.05,68.47,234.0,629.2893333333334,619.52442,11.417766666666669,30.43056,69.44893333333333,33.8,25.44,56.28,2021-09-05 17:15:00
2021-09-05 17:30:00,239.6729733333333,147.71556666666666,89.75317333333334,226.38282,223.99630666666664,227.79518666666667,0.6040533333333333,86.50821333333333,0.5968733333333333,85.52888,85.06282,71.86,73.88,73.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,237.67008016858972,56.16560841794872,58.01059725,12.675703894871797,-2203.824711897658,24.1311,23.739234823448896,22.227667983333344,23.871543675847192,55.4,56.11,55.25,68.44,67.88,199.0,579.804,583.1217866666666,11.434946666666669,30.429746666666663,69.45426,33.8,25.44,52.74,2021-09-05 17:30:00
2021-09-05 17:45:00,239.4624466666667,147.30624,89.78864,226.03861333333333,223.38172666666665,227.5106933333333,0.60422,86.49444666666666,0.5970733333333332,85.38778666666667,85.00992,71.85,73.87,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,235.3131314305556,56.16277257888888,57.551918182777776,15.491219794444444,-2128.5081063082816,23.4569,23.70572256820316,22.22615437499999,23.788848150546187,55.47,56.2,55.35,68.05,67.59,198.0,562.6613333333333,567.52174,11.540366666666667,30.432906666666668,69.44772666666667,33.8,25.44,52.21,2021-09-05 17:45:00
2021-09-05 18:00:00,240.46088666666668,148.13312666666667,89.99520666666668,227.06592,225.50463333333332,228.16434,0.6051,86.41188666666667,0.5993066666666667,85.44629333333334,85.12202666666667,71.86,73.87,73.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,231.79324586130952,56.27480104345239,56.90804927797619,13.758730249404762,-1869.3823630268616,21.9944,23.721218503362195,22.271570458333333,23.827601480580995,55.71,56.51,55.83,68.0,67.93,173.0,541.7126666666667,548.02102,11.65854,30.429793333333333,69.45120666666666,33.8,25.44,49.38,2021-09-05 18:00:00
2021-09-05 18:15:00,200.47076666666663,148.50114,50.40430666666667,58.246386666666666,58.5405,58.0707,0.5995933333333333,86.37708666666667,0.59646,85.33882666666666,84.90924666666666,71.71,73.78,73.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,225.6210032711111,56.215850134444445,57.802950798888894,12.110092006666669,-1850.3867283161896,21.6211,23.59462979105058,21.98696060833334,23.762976515391927,55.71,56.66,55.94,68.83,68.36,140.92,510.13466666666665,520.6257066666666,11.860993333333331,30.431593333333332,69.44890666666667,33.8,25.44,45.31,2021-09-05 18:15:00
2021-09-05 18:30:00,197.25898,148.22654,47.5372,45.71131333333334,46.10740666666666,45.650666666666666,0.5979733333333334,86.48214666666667,0.5978066666666667,85.25034000000001,84.63932,71.42,73.54,73.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.53678312857144,56.18862621488096,60.4028066577381,9.281335442857143,-1948.8574006521792,20.4857,23.401197803178945,21.76170160000001,23.980295684950704,55.92,56.88,56.56,68.46,68.16,110.38,458.672,473.7165266666667,11.815326666666667,30.43218,69.45229333333333,33.8,25.44,40.89,2021-09-05 18:30:00
2021-09-05 18:45:00,196.73575333333332,148.47310000000002,47.5121,45.493273333333335,45.64466,46.091006666666665,0.5985266666666667,86.69643333333333,0.5966533333333334,85.20594666666666,84.60269333333333,71.14,73.24,73.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.13937324944445,56.12374051055556,59.28951572944445,5.779254088333333,-1499.5723951257814,19.5541,23.24900204814492,21.585212324999997,24.00101694350394,55.96,57.12,56.89,67.4,67.37,104.52,427.41533333333336,440.3140733333333,11.76928,30.4319,69.45009333333334,33.8,25.44,40.18,2021-09-05 18:45:00
2021-09-05 19:00:00,197.3186733333333,148.47174666666666,47.367133333333335,46.26274,46.47824666666667,45.66042,0.5999933333333334,86.69380666666666,0.5993200000000001,85.24502000000001,84.64929333333333,70.88,73.01,73.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.90694074761905,56.23591495238095,58.906210884523816,9.806551552976192,-1381.027132253735,19.0457,23.153757870472987,21.3576844,23.85612939767697,56.01,57.12,56.9,67.8,67.98,104.21,425.2933333333333,433.7696066666667,11.8325,30.43367333333333,69.44851333333332,33.8,25.44,40.18,2021-09-05 19:00:00
2021-09-05 19:15:00,45.71442666666667,17.465693333333334,35.29915333333334,35.58137333333333,36.293173333333336,36.48543333333334,0.6013533333333334,86.55268,0.6017466666666667,85.32984,84.70703333333334,70.64,72.77,73.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.9377244,56.25042003095238,59.93210488333334,1.4520907619047618,-1582.7440258869703,19.672,23.02477929917268,21.21285414999999,23.33128988981917,56.1,57.14,56.91,68.31,68.14,104.75,427.10066666666665,433.4134,11.898193333333332,30.432626666666668,69.45074,33.8,25.44,40.18,2021-09-05 19:15:00
2021-09-05 19:30:00,35.36148,7.973626666666666,34.51891333333333,34.26452666666667,35.565646666666666,35.28855333333333,0.5997466666666667,86.54213333333334,0.59816,85.39314666666668,84.72824666666666,70.47,72.43,72.64,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.028383005,55.09903281555555,58.66505115166667,3.595535433333333,-857.8438837296167,18.4677,22.6106797316624,21.12920315833334,22.76661219567461,56.56,57.54,57.36,67.91,68.08,104.67,426.0753333333333,432.58142,11.92704,45.37167333333333,69.41834666666666,33.8,25.44,40.18,2021-09-05 19:30:00
2021-09-05 19:45:00,34.79208666666667,7.922986666666666,34.512346666666666,34.61839333333333,36.19444666666666,35.04558,0.5988933333333333,86.53463333333335,0.5977933333333334,85.4401,84.73532,70.47,72.24,72.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.74293308511903,53.437661181547625,58.645166820238096,-0.0037991470238095,-167.46657099035633,17.1936,22.538712625676,21.176778875000004,22.470414426438595,59.72,60.47,60.51,67.96,68.5,104.34,429.54533333333336,383.8121066666666,13.721593333333336,92.41098,56.672513333333335,33.8,25.44,40.18,2021-09-05 19:45:00
2021-09-05 20:00:00,34.007513333333335,7.97312,34.02776,34.55505333333333,35.79052,34.963166666666666,0.5977733333333333,86.57658666666666,0.5974799999999999,85.48472,84.76496666666667,70.44,72.13,72.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.65956255769228,53.21432240256411,58.14816709679488,-0.0034420525641025,1.2222317440343355,16.7274,22.61582098891853,21.25541829999999,22.336641534649004,60.64,61.34,61.32,68.26,68.49,104.19,432.39666666666665,129.08850666666666,14.752393333333334,95.59862666666666,20.191426666666665,33.8,25.44,40.18,2021-09-05 20:00:00
2021-09-05 20:15:00,34.5732,8.139906666666667,35.156526666666664,34.784440000000004,36.06688,35.69250666666667,0.6025333333333334,86.50348000000001,0.59892,85.56882,84.74162666666666,70.43,72.16,72.09,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.85307072738095,53.7721757172619,58.41074697321428,-0.0114159863095238,-701.5022649019231,17.002,22.61826451289363,21.292081891666676,22.403519997659373,61.14,61.83,61.72,68.39,68.32,104.75,434.932,-0.1487333333333333,15.533386666666669,95.54125333333332,-0.0319066666666666,33.8,25.44,40.18,2021-09-05 20:15:00
2021-09-05 20:30:00,34.11951333333333,7.950946666666667,34.30322,34.3161,35.97754,34.537373333333335,0.5970666666666666,86.48479999999999,0.5972133333333333,85.59723333333334,84.72024,70.29,72.02,71.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.03724344821427,54.36470383214286,58.04882842321429,-0.0008458726190476,-1193.9049865677705,15.8708,22.510311907964137,21.208154808333337,22.115538492819496,59.6,60.41,60.18,68.08,68.68,105.34,430.1473333333333,-0.6322466666666667,14.326433333333334,95.51222666666666,-0.0370466666666666,33.8,25.44,40.18,2021-09-05 20:30:00
2021-09-05 20:45:00,34.395253333333336,7.961026666666667,34.279806666666666,34.62616666666667,35.83709333333333,35.26197333333334,0.60018,86.56600666666667,0.59814,85.72374666666666,84.75313333333334,70.14,71.84,71.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.7874569327778,54.812895643888886,58.41795180944445,-0.0035299538888888,-1171.0718128322376,15.5438,22.389699082455365,21.16556653333333,21.7172618577394,59.08,59.88,59.65,68.24,68.0,105.06,430.3193333333333,-0.5848266666666667,13.643693333333331,95.51314,-0.0328133333333333,33.8,25.44,40.18,2021-09-05 20:45:00
2021-09-05 21:00:00,33.71845333333333,8.177826666666666,34.23158,34.630113333333334,35.797646666666665,34.92644,0.59878,80.87302666666666,0.5976533333333334,80.14752,79.20188666666667,70.05,71.7,70.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.2617006192308,56.26964999102564,57.87223774615384,-0.0038191147435897,-1810.2016678740988,21.6696,22.2458998675732,20.99239551666667,21.530116151491768,58.23,59.16,58.97,68.34,67.96,105.1,429.1086666666667,75.03948,13.16668,83.58788666666666,12.424586666666666,33.8,25.44,40.18,2021-09-05 21:00:00
2021-09-05 21:15:00,34.44563333333333,8.060686666666667,34.12587333333333,34.48594,35.93410666666667,34.90937333333333,0.6018399999999999,0.5955333333333334,0.5992333333333334,1.1843533333333334,0.5980733333333333,69.85,71.32,70.53,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.05566714935892,56.94040205961539,57.05358873076924,-0.0032919737179487,-1398.2894105608468,17.6006,21.97903263803829,20.889867141666677,21.168358658998613,57.91,58.34,57.95,44.48,67.68,105.19,411.0246666666666,263.9524466666667,12.441486666666666,54.57042,43.86317999999999,28.9,25.44,40.18,2021-09-05 21:15:00
2021-09-05 21:30:00,34.04341333333333,7.874066666666667,34.25037999999999,34.57738666666667,35.762973333333335,34.68534,0.59936,0.5950266666666667,0.5962066666666667,1.17824,0.59824,69.85,71.04,70.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,208.2714346205128,56.69240380192308,56.09935106410257,-0.0009195557692307,-1034.8930253686449,16.3499,21.67139375507685,21.075473175,20.927495741292372,65.51,57.98,57.76,45.35,67.34,105.28,395.80533333333335,234.58750666666668,12.206753333333332,56.773273333333336,41.36406,29.07,25.44,40.18,2021-09-05 21:30:00
2021-09-05 21:45:00,34.27422,8.086773333333333,34.19667333333334,34.834320000000005,35.56513333333333,35.30366,0.6040533333333333,0.5942466666666667,0.6012266666666667,1.1885133333333333,0.6000933333333334,69.91,70.75,69.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.96843601538464,57.3384503448718,56.7247862551282,0.0037171147435897,-1137.574898548602,21.9711,21.584281380806143,21.177292450000003,21.07652801531896,67.92,57.85,57.71,44.88,68.62,80.32,375.554,173.7167,12.389146666666669,61.87459333333333,35.63142666666667,29.07,25.44,36.46,2021-09-05 21:45:00
2021-09-05 22:00:00,34.19128666666666,7.966393333333333,34.472300000000004,34.91782666666666,36.11400666666667,34.78436666666666,0.6025266666666667,0.5946333333333332,0.59924,1.1850333333333334,0.5990666666666667,69.94,70.45,69.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,201.8692883782051,58.55251222435898,58.67687667115385,0.001886523076923,-1360.1314455929985,22.5253,21.512558191471044,21.237467533333344,21.281151569806298,68.93,57.61,64.16,44.36,67.48,81.17,364.5773333333333,341.78611333333333,11.997666666666667,30.43144,69.45108,29.07,25.44,36.46,2021-09-05 22:00:00
2021-09-05 22:15:00,34.71744666666667,7.983366666666667,34.03785333333334,34.66110666666667,36.19116,34.70224666666666,0.6007866666666667,0.5941466666666667,0.5978466666666667,1.1815399999999998,0.5991933333333334,69.68,70.28,69.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,211.57066993571428,56.78791350833334,58.10114406428571,1.5165095107142856,-1335.823070472162,21.9949,21.366396765075194,20.716521433333337,20.77894431726344,56.05,56.76,56.65,68.88,67.75,106.33,414.37666666666667,411.82773333333336,11.761053333333331,30.4364,69.4469,34.5,25.44,40.53,2021-09-05 22:15:00
2021-09-05 22:30:00,33.94846666666667,8.007066666666667,34.41673333333333,34.44771333333333,35.863733333333336,34.55842666666667,0.6002133333333333,0.5970466666666667,0.5995,1.1846733333333332,0.6000533333333333,69.37,70.15,68.92,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.88277009642857,53.86556206071429,57.76643153333334,7.069858019642858,-392.6979009762496,23.2642,21.256519588124547,20.5392854,20.5382867910152,57.14,57.84,57.71,68.49,67.77,105.73,421.2973333333333,420.9184866666666,12.079126666666667,30.43725333333333,69.44745333333334,34.5,25.44,40.53,2021-09-05 22:30:00
2021-09-05 22:45:00,34.44531333333334,8.25522,34.781346666666664,34.33499333333334,35.86708,35.73679333333333,0.60382,0.5947600000000001,0.60078,1.1875933333333333,0.5979399999999999,69.31,70.06,69.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.92425349166663,53.21029032380952,58.15366350892857,5.460701168589742,0.5142986591513122,22.5687,21.37151760183093,20.534288275,20.69188442978981,59.25,59.92,59.8,68.39,67.25,105.36,427.1686666666666,424.0959533333333,13.862,30.43344,69.44864000000001,34.5,25.44,40.53,2021-09-05 22:45:00
2021-09-05 23:00:00,33.83222,8.216546666666666,34.264266666666664,34.556286666666665,36.008853333333334,35.07350666666667,0.6002733333333333,0.5948733333333334,0.59772,1.1826733333333332,0.6012266666666667,69.29,70.12,69.03,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.15421597051284,53.1194697051282,56.83496718397436,3.5179548602564106,0.4860606597797098,22.0509,21.47158002548042,20.587137316666663,20.84831993649692,60.28,60.81,60.74,68.24,68.16,106.25,427.6046666666667,426.85348,14.864793333333331,30.44318666666667,69.45,34.5,25.44,40.53,2021-09-05 23:00:00
2021-09-05 23:15:00,34.25030666666667,8.094313333333334,34.60319333333334,34.448753333333336,35.91162,35.185140000000004,0.6008333333333333,0.59532,0.6010933333333334,1.18692,0.6003333333333334,69.29,70.19,69.21,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.11137471369048,53.09330609702381,56.32447210833334,7.204602057738094,,22.0107,21.53304904095927,20.684297275,20.961020503616567,61.35,61.9,61.81,68.81,67.35,106.44,430.2866666666667,426.90742666666665,15.58264,30.460093333333337,69.44603333333333,34.5,25.44,40.53,2021-09-05 23:15:00
2021-09-05 23:30:00,34.25073333333333,8.081660000000001,33.910473333333336,34.4952,35.29590666666666,35.245153333333334,0.5998333333333333,0.5950399999999999,0.5971066666666667,1.18078,0.6009533333333333,69.32,70.21,69.3,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.56333075119048,53.03136445416668,57.81480380952381,1.549151745238095,0.3748907544469111,21.437,21.646134223692343,20.774772683333342,21.099374700280865,62.27,62.79,62.74,68.78,67.78,106.63,431.0466666666667,428.05281333333335,16.192206666666667,30.4781,69.44762,34.5,25.44,40.53,2021-09-05 23:30:00
2021-09-05 23:45:00,33.76568666666667,7.969306666666667,34.46184,34.567973333333335,35.50909333333333,35.20118,0.60092,0.5967266666666667,0.6001666666666666,1.18618,0.5996266666666668,69.33,70.3,69.42,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.7577926523809,53.10352352500001,60.36717743571428,6.68975347142857,0.3504451894298356,21.208,21.69976094545069,20.805640599999997,21.253155857844263,63.14,63.63,63.55,68.08,67.73,105.04,432.3426666666667,427.70433333333335,16.67874,30.49192,69.44494,34.5,25.44,40.53,2021-09-05 23:45:00
2021-09-06 00:00:00,34.32072,8.049586666666666,34.16063333333333,34.61552,35.30865333333334,35.16249333333334,0.6007533333333334,0.5953466666666666,0.5986466666666667,1.1847466666666666,0.6009,69.42,70.45,69.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.89000225222225,53.04732663944445,57.32214626555556,2.808790945555556,0.3236880790439452,20.7565,21.85594182745712,20.88182759166666,21.373460988786743,64.38,64.66,64.65,68.85,67.82,106.5,434.4726666666666,429.29202,17.456326666666666,30.49206666666667,69.44800666666667,34.5,25.44,40.53,2021-09-06 00:00:00
2021-09-06 00:15:00,33.922846666666665,8.03214,34.25814666666667,34.624946666666666,35.947660000000006,35.29854666666667,0.6020466666666666,0.5930333333333333,0.5984066666666668,1.18526,0.5993066666666667,69.42,70.61,69.68,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.8279357611111,53.11807782722222,57.68788132611111,2.7806741211111103,0.2987116938404889,20.0536,21.943126164506737,20.98456443333334,21.46855154629543,65.38,65.72,65.72,68.21,67.57,106.14,436.9426666666667,429.9020133333333,18.311646666666668,30.46976,69.44917333333333,34.5,25.44,40.53,2021-09-06 00:15:00
2021-09-06 00:30:00,34.53787333333333,8.0283,34.26450666666667,34.45901333333334,35.61649333333333,35.19536,0.6015,0.5944933333333334,0.5987333333333333,1.185633333333333,0.6001333333333334,69.56,70.75,69.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.96445864,53.04911505277778,58.47231684166666,2.742947889444445,0.2781591924197107,20.0251,22.027930008141368,21.08923410833334,21.54313260446787,65.75,66.05,66.08,69.01,68.29,106.2,435.69,428.8718133333333,18.41602,30.470033333333333,69.44521333333334,34.5,25.44,40.53,2021-09-06 00:30:00
2021-09-06 00:45:00,33.92275333333333,8.140353333333334,34.31212,34.22376,35.3555,34.97311333333334,0.5998266666666666,0.5958866666666667,0.5967733333333333,1.1820466666666667,0.6010133333333333,69.65,70.85,69.84,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.9286930066667,53.06010718444444,57.43804576666666,-0.0020589988888888,0.2553154764540195,20.6468,22.107616343883706,21.144343816666677,21.58418072037307,66.14,66.41,66.4,68.49,67.02,106.23,436.7513333333334,427.00182,18.562686666666664,30.463733333333334,69.44952666666667,34.5,25.44,40.53,2021-09-06 00:45:00
2021-09-06 01:00:00,33.94810666666667,8.010886666666668,34.442906666666666,34.849979999999995,35.50720666666667,35.69345333333333,0.6012666666666667,0.5957066666666666,0.5997666666666667,1.1863,0.60018,69.71,70.95,69.89,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.0784742535714,53.10312368988095,56.603516932738096,2.78089895,0.2367494993134845,20.2022,22.120289824688825,21.166014091666675,21.617350871846384,66.61,66.86,66.9,69.14,67.17,105.21,436.938,426.8910866666666,18.868213333333333,30.45326,69.44539333333334,34.5,25.44,40.53,2021-09-06 01:00:00
2021-09-06 01:15:00,34.41384,7.989526666666666,34.48442,34.4481,35.9906,34.8393,0.6003866666666667,0.5956466666666667,0.5979866666666667,1.18372,0.5997733333333334,69.79,71.01,69.93,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.0825195988889,53.052453712222224,55.58471032944445,2.8911185327777784,0.2195062243791278,19.5745,22.23834698782065,21.22314265833333,21.67106008033392,67.18,67.45,67.39,68.16,67.83,104.86,439.4653333333333,430.2031333333333,19.27462,30.436433333333333,69.44624,34.5,25.44,40.53,2021-09-06 01:15:00
2021-09-06 01:30:00,34.29912,7.948359999999999,34.194446666666664,34.72359333333333,36.52739333333333,34.906753333333334,0.6014933333333333,0.59552,0.59826,1.1851666666666667,0.5985466666666668,69.9,71.1,70.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.2161080928572,53.15961094345238,55.99492062857143,-0.0030995166666666,24.193871940699843,19.9058,22.359162334509563,21.284803091666667,21.72752977518354,67.85,68.06,67.95,68.14,68.68,105.8,440.3613333333333,430.8521466666667,19.670593333333333,30.43486,69.44757333333334,34.5,25.44,40.53,2021-09-06 01:30:00
2021-09-06 01:45:00,34.02787333333333,7.996813333333334,34.564006666666664,34.63413333333334,36.320573333333336,35.01682,0.6028333333333333,0.5946133333333333,0.6001266666666666,1.188073333333333,0.5997266666666667,69.98,71.13,70.1,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.33481175892857,53.80267322261904,56.531139715476186,2.831880281547619,-583.6105113879833,20.1166,22.36915183638308,21.289167800000005,21.74806655101719,67.35,67.57,67.42,67.96,68.55,106.55,440.5086666666666,431.6063266666667,19.49076,30.43284,69.44861999999999,34.5,25.44,40.53,2021-09-06 01:45:00
2021-09-06 02:00:00,34.24649333333333,7.983553333333333,34.64432,34.493073333333335,35.68494666666666,35.09643333333334,0.60136,0.5951066666666667,0.5978933333333334,1.1854333333333331,0.5995733333333334,69.89,71.15,69.98,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.05681142202383,53.39609139464285,56.64216386785715,2.459465341071428,-45.38700922362328,20.5204,22.35103200233516,21.249869425,21.658410037686053,66.66,66.97,66.83,68.55,68.39,106.57,437.3273333333333,434.80168,18.673260000000003,30.43042,69.44863333333333,34.5,25.44,40.53,2021-09-06 02:00:00
2021-09-06 02:15:00,34.36904666666667,8.162453333333334,34.174906666666665,34.55388,35.84406666666667,35.12475333333334,0.5999533333333333,0.5963200000000001,0.59798,1.18354,0.6003066666666667,69.9,71.13,69.93,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.22467296602565,53.67437048269231,56.42075768846154,0.5851543955128204,-606.4924066190302,20.2508,22.328348910376462,21.259627066666663,21.62761520669329,66.29,66.66,66.47,68.13,68.29,105.56,437.6633333333333,431.6739333333333,18.79917333333333,30.43194,69.45068666666666,34.5,25.44,40.53,2021-09-06 02:15:00
2021-09-06 02:30:00,34.091746666666666,7.950766666666666,34.360306666666666,34.70676,36.195746666666665,34.74124,0.6006266666666666,0.5964466666666667,0.59812,1.1838333333333333,0.60014,69.86,71.11,69.84,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.04273539615383,53.42590330512821,56.41985721153846,2.996754246794872,-288.25677978540404,20.2707,22.34618050313844,21.205743175,21.540377943926728,66.45,66.74,66.66,68.38,67.68,105.8,437.8693333333333,428.90388,18.496586666666666,30.432086666666667,69.45067333333333,34.5,25.44,40.53,2021-09-06 02:30:00
2021-09-06 02:45:00,34.44156666666667,8.171233333333333,34.45206,34.45794,35.41588,35.19556,0.60228,0.59392,0.6005866666666667,1.1876600000000002,0.5991933333333334,69.84,71.07,69.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.8045636136905,53.53396899047618,56.422746802976185,-0.0022981577380952,-416.3925437055981,19.7231,22.30509624174357,21.191118208333325,21.48394171534818,65.92,66.28,66.1,68.65,67.57,105.25,436.748,432.0755133333333,18.41522,36.30380666666667,69.43810666666667,34.5,25.44,40.53,2021-09-06 02:45:00
2021-09-06 03:00:00,33.82862,8.020086666666666,34.83121333333334,34.83756,35.71581333333334,35.274946666666665,0.6017666666666667,0.5956,0.5999466666666666,1.18662,0.6000733333333332,69.84,71.04,69.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.85871928333333,53.66117821153846,55.93678160641026,-0.0033886621794871,-687.144156298294,18.0287,22.25858866715504,21.17032334166667,21.41449462343087,66.15,66.46,66.36,68.81,68.71,106.48,438.086,431.50914,18.58281333333333,30.433486666666667,69.45283333333333,34.5,25.44,40.53,2021-09-06 03:00:00
2021-09-06 03:15:00,34.40309333333333,7.967346666666667,34.66599333333333,34.89462666666667,35.94058,34.882846666666666,0.6023,0.5945733333333333,0.5999066666666667,1.1874866666666668,0.5986333333333334,69.81,71.0,69.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.08368203333333,53.34340334294871,55.37294656153846,-0.0014349198717948,-130.34650236860506,18.2742,22.25616882584353,21.13494615,21.317047031893537,66.03,66.34,66.25,68.29,68.73,106.42,437.002,435.12354,18.18425333333333,40.02408666666667,69.42659333333334,34.5,25.44,40.53,2021-09-06 03:15:00
2021-09-06 03:30:00,33.98752,8.235719999999999,34.5215,34.65456,36.209653333333335,34.95824,0.6013533333333334,0.5948333333333333,0.5984933333333333,1.1857666666666666,0.5998866666666667,69.77,71.02,69.41,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.1467502525641,53.53244305961539,55.1427272025641,-0.0014335743589743,-480.06127762249247,19.2935,22.25616882584353,21.137010816666667,21.278791825684948,65.93,66.28,66.16,68.21,67.42,106.4,436.8446666666667,434.3136933333333,18.521546666666666,40.32572666666667,69.43317333333333,34.5,25.44,40.53,2021-09-06 03:30:00
2021-09-06 03:45:00,34.715066666666665,7.835673333333333,34.44040666666667,35.00408,36.34741333333333,34.610339999999994,0.60198,0.5956733333333334,0.5992,1.1868933333333334,0.5987466666666666,69.76,70.96,69.32,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.04810461410256,53.59602407820513,55.60445575192308,-0.0059753474358974,-728.2432186406639,20.5294,22.23834698782065,21.137082958333338,21.22239490663452,65.72,66.11,65.97,68.39,67.67,105.77,438.3686666666666,426.96871333333337,18.447173333333332,32.37006,69.4468,34.5,25.44,40.53,2021-09-06 03:45:00
2021-09-06 04:00:00,34.29822,7.933473333333334,34.297826666666666,34.943020000000004,35.75660666666667,35.02142666666667,0.6013066666666667,0.5960466666666666,0.5992133333333333,1.1859333333333335,0.5987399999999999,69.69,70.87,69.25,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.14204349464285,53.45021429642857,56.98833651547619,-0.0018950285714285,2.007922278022226,19.5453,22.11002621963132,21.08771273333333,21.173904932835285,65.95,66.3,66.26,68.14,67.42,105.69,436.44466666666665,429.4349466666666,18.1567,30.4391,69.44629333333334,34.5,25.44,40.53,2021-09-06 04:00:00
2021-09-06 04:15:00,34.192339999999994,7.811566666666667,34.61114,34.38755333333334,36.23374,34.583153333333335,0.6008266666666666,0.5966733333333334,0.5987933333333333,1.1848333333333334,0.5999066666666667,69.66,70.83,69.18,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.9981804011905,53.59827501369047,57.23986320059523,-0.0012451666666666,,20.0948,22.09976296770992,21.0621351,21.15062858796824,65.35,65.75,65.48,68.6,67.02,104.93,436.8433333333333,431.19607333333335,18.220693333333333,30.43466,69.44765333333334,34.5,25.44,40.53,2021-09-06 04:15:00
2021-09-06 04:30:00,34.363526666666665,8.046673333333334,34.559306666666664,34.80692666666666,35.94464666666667,34.85102666666667,0.6023133333333334,0.5962599999999999,0.5995066666666666,1.1876,0.5994733333333334,69.63,70.81,69.15,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.8178640622222,53.448082258333336,55.76394694277778,2.500203008333333,-889.2895049405213,21.0253,22.09735375942085,21.056671166666664,21.11987548827005,66.28,66.55,66.52,68.68,68.55,106.12,438.8813333333334,428.2562933333333,18.4494,30.43158,69.44837333333334,34.5,25.44,40.53,2021-09-06 04:30:00
2021-09-06 04:45:00,33.95198666666667,7.999153333333334,34.44692,34.497,36.00906666666666,35.3798,0.6019666666666666,0.59416,0.5997266666666667,1.1877,0.5995533333333333,69.69,70.76,69.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.7118300677778,53.33021736277778,55.17702619555556,-0.0032825011111111,-284.6047983492606,20.2412,22.09976296770992,21.003839941666666,21.111974083149903,65.41,65.76,65.65,68.47,67.85,106.63,436.856,428.34436,18.11994,30.43684,69.44954666666666,34.5,25.44,40.53,2021-09-06 04:45:00
2021-09-06 05:00:00,34.00364666666666,8.16766,34.3446,34.5225,35.48146666666666,35.127986666666665,0.6015733333333333,0.5950399999999999,0.5985466666666667,1.18578,0.6003133333333334,69.68,70.72,69.06,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.99528040535716,53.647247658333335,55.38679707321428,1.2486376785714282,-747.3195105496992,17.9532,22.08436874977201,21.05384188333333,21.09190178933505,66.15,66.42,66.36,68.55,68.36,105.66,438.88666666666666,435.27824,18.5898,30.432253333333332,69.45180666666667,34.5,25.44,40.53,2021-09-06 05:00:00
2021-09-06 05:15:00,33.85278666666667,8.23544,34.379553333333334,34.87281333333333,35.57474,35.15595333333333,0.6021266666666667,0.5952000000000001,0.5993333333333334,1.18646,0.5999933333333334,69.61,70.68,68.89,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,214.6815686688889,53.279956805,54.61939120277778,-0.0030299961111111,0.8544103403488317,16.8644,21.99201989179681,20.995429550000004,20.97639098605396,65.41,65.7,65.64,68.34,66.98,106.2,437.56666666666666,128.18175333333335,17.97074,90.21578666666666,19.2596,34.5,25.44,40.53,2021-09-06 05:15:00
2021-09-06 05:30:00,33.958486666666666,8.004873333333332,34.56575333333333,34.83074666666666,35.69225333333334,34.73829333333333,0.6018933333333333,0.59584,0.59934,1.1864199999999998,0.6006133333333333,69.46,70.57,68.74,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,214.95943015833333,54.52918412944444,54.22508351888889,-0.0028074244444444,-1760.3246323555445,16.8483,21.953714068041734,20.9185252,20.827372843397427,63.82,64.36,64.06,69.78,67.8,106.2,437.4306666666667,-0.68052,17.558406666666666,95.63976,-0.05162,34.5,25.44,40.53,2021-09-06 05:30:00
2021-09-06 05:45:00,33.90521333333333,7.993233333333333,34.18540666666667,34.18539333333333,35.466166666666666,35.24282,0.6001,0.5947866666666666,0.5979933333333334,1.1828,0.6000800000000001,69.3,70.28,68.23,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,214.315964925,54.17272426904761,54.441375821428565,-0.0013171214285714,-832.8037237462113,17.6333,21.691894022014083,20.688328283333338,20.47455073099684,61.05,61.83,61.56,68.78,67.83,106.8,433.326,-0.5629133333333333,15.01982,95.64328666666668,-0.0363,34.5,25.44,40.53,2021-09-06 05:45:00
2021-09-06 06:00:00,34.2378,8.016766666666667,34.30218,34.36839333333333,35.442526666666666,35.094273333333334,0.6013266666666667,0.5963666666666667,0.5984999999999999,1.1845533333333331,0.59892,69.11,70.06,67.79,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,214.1638460017857,54.52423072916667,55.54470186428572,0.0023917791666666,-1113.0090557882863,16.1793,21.42075335957361,20.46018689166667,20.121500316199445,59.62,60.42,60.23,69.09,68.47,104.78,426.6333333333333,-0.1708066666666666,14.045706666666666,95.64225333333334,-0.0256066666666666,33.8,25.44,40.18,2021-09-06 06:00:00
2021-09-06 06:15:00,34.19016,7.932306666666666,34.90678666666667,34.382466666666666,36.13503333333333,34.657360000000004,0.6044333333333333,0.59198,0.6012133333333334,1.1908733333333332,0.5979066666666667,68.88,69.75,67.31,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,213.73764372388888,54.87898878111112,54.61935071888889,-0.0031875355555555,-997.0147794526084,17.8003,21.146686041183727,20.281841658333327,19.814656423578924,58.25,59.08,58.9,68.98,68.14,104.38,424.34,1.3871466666666667,13.319186666666669,95.64326666666668,-0.02894,33.8,25.44,40.18,2021-09-06 06:15:00
2021-09-06 06:30:00,34.39678666666667,7.989786666666666,33.73264666666667,34.407653333333336,35.59786,34.76176,0.6024066666666666,0.5914066666666666,0.5985666666666667,1.1848999999999998,0.5958133333333334,68.64,69.5,66.91,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,213.66889763910257,55.02337569294871,54.6575989,0.0011157884615384,-892.9641656649006,17.611,20.980187126779697,20.153208150000005,19.599937409800987,57.73,58.54,58.36,68.85,68.41,106.91,422.4846666666666,2.96218,12.854573333333333,95.64376,-0.0303933333333333,33.8,25.44,35.22,2021-09-06 06:30:00
2021-09-06 06:45:00,34.19478,7.97422,35.16581333333333,34.101886666666665,35.25332,34.816633333333336,0.5998266666666667,0.59014,0.5972066666666667,1.18108,0.59538,68.44,69.19,66.9,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,209.05712574038463,55.19157981410256,54.65529963205128,0.0006307192307692,-1120.4788595157738,17.1125,20.79373870078564,19.970927891666665,19.67946722202055,57.25,58.18,62.97,68.6,68.98,79.89,391.0613333333333,1.314193333333333,12.553166666666668,95.64852,-0.0289533333333333,33.45,25.44,37.7,2021-09-06 06:45:00
2021-09-06 07:00:00,34.613719999999994,8.066893333333333,33.44549333333333,34.47154,35.72155333333333,34.440706666666664,0.59958,1.9788933333333327,0.5965933333333333,2.447153333333333,1.91572,68.23,69.02,66.94,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,207.35086722440477,57.018023516666666,55.93167866726191,-0.005772744047619,-1231.2701576247182,18.4855,20.67103933907339,19.889126308333324,19.78624698354497,56.58,57.52,62.63,67.93,68.11,80.58,391.7753333333333,204.70208666666667,12.2301,61.86000666666666,35.69764,33.45,25.44,37.7,2021-09-06 07:00:00
2021-09-06 07:15:00,33.78646,8.05204,34.13881333333333,34.55048,35.86611333333334,34.62529333333334,0.5977466666666668,74.08300666666666,0.5960466666666666,73.19607333333333,72.48450666666668,68.63,69.62,67.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,252.39965117628205,57.83720429807692,56.5945250525641,0.059044932051282,-2113.7537438177283,18.0762,21.643390097666213,20.7245451,20.597887948008065,85.17,98.76,88.93,223.0,53.18,242.0,663.8199999999999,633.06172,11.647166666666667,30.437886666666667,69.44874666666666,70.23,20.32,65.66,2021-09-06 07:15:00
2021-09-06 07:30:00,33.46050666666667,7.955186666666666,33.790753333333335,34.59990666666667,35.1453,34.9678,0.5962866666666666,87.81564,0.5946133333333333,87.22538,85.4038,69.29,70.29,68.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,268.1795191863095,58.090252348214285,56.69876547678571,0.0734898464285714,-2833.4152010630432,18.9672,22.253749280663897,21.25001543333333,21.33796173327937,85.46,72.97,79.1,226.0,47.89,288.0,782.3546666666666,742.5557733333334,11.299686666666666,30.43926,69.4491,70.4,21.91,57.17,2021-09-06 07:30:00
2021-09-06 07:45:00,33.468466666666664,8.019286666666666,34.81568,34.54363333333333,35.80874666666667,34.618653333333334,0.59898,87.65438666666667,0.5947133333333333,86.96862666666667,85.17719333333334,69.66,70.33,69.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,272.6378207494048,58.11762024166666,56.60301396130952,0.074273206547619,-2821.356043834045,19.0428,21.8713255568789,21.48247925,21.766213856540677,83.87,56.05,78.05,226.0,67.29,130.32,778.6419999999999,742.0177600000001,11.156,30.43932,69.45308,61.65,21.2,42.83,2021-09-06 07:45:00
2021-09-06 08:00:00,33.40564666666667,7.785046666666667,33.7322,34.14113999999999,35.879659999999994,34.79181333333334,1.8763466666666664,87.51952666666666,1.9031733333333332,88.105,85.17693333333334,69.96,70.1,69.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,272.5042609892857,58.07583175238095,56.562387796428574,0.0728866434523809,-2763.201785472574,19.7975,21.584281380806143,21.66821156666668,22.07442120281405,84.05,55.89,90.19,208.0,41.06,194.0,777.0580000000001,742.69952,11.106646666666668,30.438466666666667,69.45020666666666,60.25,16.43,59.12,2021-09-06 08:00:00
2021-09-06 08:15:00,183.49274666666668,138.29068,35.68199333333334,34.384053333333334,35.637773333333335,35.239266666666666,73.21346,87.45708666666665,73.76068000000001,158.40529999999998,85.11835333333333,70.18,70.06,70.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,271.7312376839285,58.089394273809525,55.0014515875,3.4048312184523817,-2829.2197729691584,19.417,21.612646296950743,21.87625905833333,22.437103928623003,84.71,55.34,84.83,223.0,65.36,310.0,779.5006666666667,749.5154666666666,11.097233333333334,30.43558,69.45041333333333,70.23,23.5,68.67,2021-09-06 08:15:00
