time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-09-06 08:30:00,185.5346,147.48401333333334,36.62294,34.505599999999994,35.4449,35.37610666666667,87.46224000000001,87.407,87.89848666666667,171.16706000000002,85.12259999999999,70.45,70.05,70.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,272.9496526547619,58.10879378273809,56.55044457380952,11.132546340476193,-2747.9405935545847,19.9317,21.619781472378637,21.987550116666664,22.874822590144102,83.77,55.18,78.54,235.0,63.4,199.0,804.556,769.26542,11.064633333333337,30.44032,69.44818000000001,64.62,23.68,40.89,2021-09-06 08:30:00
2021-09-06 08:45:00,186.0927,147.87402666666668,35.79792,34.53086,35.44474666666667,34.96293333333333,87.12244000000001,87.26748,87.90972666666667,169.96904,85.06533333333333,70.6,70.07,71.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,237.43086584940477,58.128144098214285,57.46753409583334,7.733060311309523,-2305.5276295695426,19.7841,21.730512663719598,22.10239134166667,23.14793785826953,98.02,55.59,59.08,129.18,68.06,111.04,590.5506666666666,589.12236,11.123326666666664,30.43403333333333,69.44964,44.31,24.56,42.3,2021-09-06 08:45:00
2021-09-06 09:00:00,187.03626666666665,147.86337999999998,35.44588666666667,34.39564,35.39798666666666,34.31275333333333,85.97736666666667,86.27637333333334,88.23900666666667,169.67118,84.96202,70.88,70.09,70.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.32902779940477,58.19775653928571,57.37374469345239,4.339236896428572,-1661.809923290782,19.2525,21.83543133722316,22.156134975,22.07714991164204,75.32,56.05,55.8,45.25,68.93,103.29,416.2433333333333,420.6245333333334,11.30206,30.43621333333333,69.44868,29.42,24.56,40.0,2021-09-06 09:00:00
2021-09-06 09:15:00,236.52936666666668,148.09261333333333,86.01433999999999,214.17365333333333,212.69208666666665,222.9206133333333,85.95796666666666,86.06606000000001,88.16087999999999,169.89226,84.96272666666667,70.66,70.28,70.56,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.9212933208333,58.14769214345238,56.462717772023815,14.130801325000002,-1382.6189266999315,20.781,21.966044449822903,21.782566758333328,22.210492282617,55.43,56.07,55.68,67.78,68.36,103.77,403.6693333333333,406.0803066666667,11.394086666666668,30.437806666666667,69.44832666666666,33.28,24.56,40.35,2021-09-06 09:15:00
2021-09-06 09:30:00,239.30500666666663,147.96374,89.91292,226.13024666666664,225.34818,228.2347,86.09115333333332,86.51622,88.09716,170.12158,85.09932,70.5,70.67,71.09,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.57385456166668,58.13146125119048,56.00109400111111,9.484274199404762,-1626.2334406834675,20.3618,22.238049774089063,21.58836065833333,22.6272952651064,55.22,56.07,55.79,66.95,67.67,104.14,422.9213333333333,428.31788,11.37142,30.43474,69.4492,33.28,24.56,41.42,2021-09-06 09:30:00
2021-09-06 09:45:00,239.90350666666663,148.22862666666666,89.75046666666667,226.35594666666665,225.45244666666667,228.3616533333333,86.16405333333334,86.56235333333333,88.07064666666666,170.12532666666667,85.30526666666667,70.49,70.98,71.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.70695164666668,58.14188788111111,55.66748028833334,7.641456886666665,-1611.802594451783,19.9141,22.451623093062096,21.529255483333337,22.94183327807235,54.89,55.89,55.65,67.98,68.09,104.47,424.2413333333333,431.8996666666666,11.21098,30.43954,69.44778666666666,33.28,24.56,41.42,2021-09-06 09:45:00
2021-09-06 10:00:00,239.91353333333333,148.4979,89.76314666666667,226.46946666666665,225.61326,228.45954,86.22696666666667,86.6403,87.98194666666667,169.80804666666666,85.44012,70.5,71.25,72.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.63366316277776,58.101318433333326,55.09696912777778,13.700591995000002,-1599.9382947104325,19.9659,22.61093484437561,21.515180666666677,23.401100407729476,54.9,55.87,55.64,67.52,68.93,104.43,423.728,433.28312666666665,11.171033333333332,30.44038,69.4466,33.28,24.56,41.42,2021-09-06 10:00:00
2021-09-06 10:15:00,239.6733,147.98041333333333,89.83132,226.0019,225.15218,228.14012,86.29274000000001,86.58461333333334,87.65845333333333,169.73354,85.46344,70.51,71.52,72.23,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,223.17764657777775,58.05909658444445,55.82164762555556,12.537567360555556,-2037.2911033289315,20.8174,22.74438545105085,21.541542425,23.256329972991523,54.55,55.36,54.57,67.93,68.38,163.07,486.144,499.6772266666667,10.958906666666667,30.43794,69.44803999999999,33.28,24.56,49.2,2021-09-06 10:15:00
2021-09-06 10:30:00,239.6119666666667,147.90928666666665,90.09564,226.56999333333331,224.96554666666668,228.16889333333333,86.30958000000001,86.58186666666667,87.72985333333332,169.90432,85.4319,70.53,71.71,72.25,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,229.51744174777775,57.92772359722223,55.43710596833333,9.631405116111113,-2119.958730705604,20.8953,22.80880825656635,21.525284116666665,23.14813501079521,54.91,55.05,54.26,67.68,67.6,191.0,522.066,543.6635133333333,10.766706666666666,30.43754,69.45182666666666,33.28,24.56,52.74,2021-09-06 10:30:00
2021-09-06 10:45:00,238.56825333333333,147.36384666666666,90.09522666666666,225.95200666666668,223.44815333333327,227.6447333333333,86.30411333333333,86.67916,88.00876666666666,170.18948666666665,85.36203333333333,70.56,71.84,72.15,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,234.6443766211111,57.82367441611111,55.54569985,13.626106001666669,-2355.672788434955,20.9943,22.82178641888413,21.571215541666668,23.01133421453875,54.89,54.6,53.73,67.0,68.13,211.0,555.524,573.3795933333333,10.53988,30.43845333333333,69.45028666666667,33.28,24.56,55.04,2021-09-06 10:45:00
2021-09-06 11:00:00,238.9959333333333,147.3908,89.89095999999999,225.87258666666668,223.7666133333333,227.2977933333333,86.30424666666666,86.61463333333333,88.03450666666666,170.30983333333333,85.40000666666667,70.62,71.98,72.17,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,239.2901315755556,57.686870645,58.18072267777778,17.071684729444442,-2465.50637076402,22.7644,22.89113988478772,21.558992816666667,22.9880206800994,55.09,55.07,53.69,67.4,68.09,224.0,580.8986666666666,591.0140200000001,10.544053333333332,30.436353333333333,69.44820666666666,33.28,24.56,57.35,2021-09-06 11:00:00
2021-09-06 11:15:00,237.20488,146.30618,89.38125999999998,224.3024333333333,223.36800666666667,226.4363133333333,86.31646,86.72903333333333,88.04478666666667,170.45944,85.37063333333334,70.67,72.1,72.13,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,244.1804921911111,57.49578812833333,60.483651538888886,19.83102414277778,-2469.8669686559647,23.9199,22.9477587894026,21.6288513,23.00617715405696,54.91,55.02,53.51,67.47,67.91,248.0,614.1493333333333,612.4716133333333,10.550766666666668,30.43521333333333,69.45010666666667,33.28,24.56,58.23,2021-09-06 11:15:00
2021-09-06 11:30:00,237.40206,145.28648,90.4678,223.87382666666664,222.94546666666665,224.88592666666668,86.38236,86.64664666666667,88.20264,170.54512666666668,85.22221333333333,70.72,72.16,72.36,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,253.86181869944448,57.38769673944444,61.53175851,32.77954164999999,-2789.119637977158,24.7584,22.857575762112788,21.674520216666654,22.853977154888582,54.95,54.42,53.52,67.54,84.53,297.0,665.0580000000001,656.5718333333333,10.62072,30.436386666666667,69.44722,33.28,25.27,64.96,2021-09-06 11:30:00
2021-09-06 11:45:00,237.0765533333333,145.64114,89.64764666666666,224.00492666666665,223.08830666666665,225.45320666666663,86.36209333333333,86.68099333333333,88.21959333333334,170.75848666666667,85.17170666666668,70.77,72.1,72.02,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,260.3266516059524,57.27735224702381,61.34843067619048,32.861211025,-2980.3398906286493,23.9447,22.69025751566869,21.68128963333333,23.00370539770927,55.14,54.18,53.5,68.16,88.57,275.0,715.946,704.2908733333334,10.701666666666666,30.43068,69.45237999999999,33.28,28.45,61.77,2021-09-06 11:45:00
2021-09-06 12:00:00,236.86874666666665,145.67850666666666,89.66648666666667,223.93348666666668,221.60415333333333,225.61710666666667,86.32491333333334,86.67191333333334,88.17138666666666,170.74013333333332,85.15861333333334,70.86,72.03,71.95,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,263.30962194107144,57.03868327678572,60.23732712499999,32.41378395416667,-2995.483298689522,25.1719,22.6466706500363,21.75781275833333,23.07054532386905,54.96,54.22,53.45,67.48,85.15,278.0,736.59,724.1167866666667,10.720833333333331,30.432846666666663,69.44706,33.28,25.27,61.42,2021-09-06 12:00:00
2021-09-06 12:15:00,235.8537,144.54854666666668,89.74830666666666,222.76531333333327,220.80570666666665,224.41663333333327,86.33405333333333,86.64339333333334,88.19281333333333,171.04029333333335,85.15482,70.91,72.02,72.15,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,273.8128257051282,56.61557660897435,58.69989366089744,32.26873873205128,-3201.9553878759234,25.9419,22.626103805439985,21.7654655,22.843669090279437,55.09,54.33,53.55,67.98,90.3,323.0,800.5319999999999,780.8833733333333,10.813046666666668,30.43721333333333,69.44708,33.63,27.03,67.61,2021-09-06 12:15:00
2021-09-06 12:30:00,234.7371533333333,143.71024,89.37244666666668,221.73174,219.23952,223.40588666666665,86.33715333333333,86.64228666666666,88.20603333333334,170.9497,85.11618,70.99,72.04,72.18,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,271.7156868205128,56.33598487884616,58.58615795128206,31.924975423717942,-3164.389883213089,27.5208,22.600653792822527,21.793995591666658,22.86944004176428,54.99,54.51,53.77,67.37,85.92,351.0,802.8953333333334,781.1309,10.941853333333334,30.430433333333333,69.44938666666667,33.63,25.97,71.33,2021-09-06 12:30:00
2021-09-06 12:45:00,233.9326,143.31586,89.47792666666668,221.17756,219.60637333333332,223.32605333333333,86.37034666666666,86.70983333333334,88.23078666666667,171.48381333333333,85.11376,71.05,72.02,72.59,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,285.9648543494048,56.28232888869047,58.852287475,31.98438258630952,-3335.01378016839,26.3298,22.56955328114424,21.86689003333333,22.802441023507583,55.07,54.87,53.92,67.85,94.09,398.0,882.534,859.7702933333334,11.115853333333332,30.43398,69.44920666666667,33.63,30.21,78.23,2021-09-06 12:45:00
2021-09-06 13:00:00,234.972,143.86229999999998,89.54549999999999,221.9376266666667,220.09474,223.6603,86.36564666666666,86.63054000000001,88.26891333333333,171.88414,85.19436,71.14,71.97,72.62,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,290.4669852619048,56.21470031845239,59.55055819761905,32.172916370833335,-3398.297733152217,27.6728,22.554394007942506,21.91753552500001,22.81544145113128,55.09,55.1,54.16,68.68,89.45,399.0,915.8126666666668,896.03642,11.348853333333333,30.43176,69.44897333333333,33.63,26.33,78.23,2021-09-06 13:00:00
2021-09-06 13:15:00,87.59922666666667,17.114526666666666,77.77052666666667,211.16244666666668,210.24316,213.55611333333331,86.34606000000001,86.56686666666666,88.23166666666665,171.92800666666668,85.15094,71.16,72.0,72.69,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,311.4894263702381,56.17671893095239,60.401357720238096,32.10406029880952,-3335.7105706329653,29.0333,22.43891672301214,21.95616433333333,22.90552381497355,55.27,55.4,54.51,67.27,90.29,399.0,917.1273333333334,893.7805933333333,11.537333333333333,30.43619333333333,69.44700666666667,33.63,26.68,78.23,2021-09-06 13:15:00
2021-09-06 13:30:00,76.45882666666667,8.010226666666666,77.12622666666667,209.4994,207.23580666666663,212.02053333333333,86.24816666666668,86.58153333333333,87.71178666666667,171.80375999999998,85.47749999999999,71.24,71.84,72.75,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,288.04352898012814,56.13569205769231,59.31335473461539,31.664665252564102,-3297.477589297433,29.3986,22.52869760198331,21.989363983333327,22.81274741343185,55.62,56.03,54.69,67.78,76.91,400.0,904.146,878.8816066666666,11.71974,30.436126666666667,69.4482,33.63,26.33,78.23,2021-09-06 13:30:00
2021-09-06 13:45:00,76.94306,8.171973333333334,77.36858000000001,209.46628,207.06308666666663,212.62027333333333,86.31297333333333,86.57654,87.35268666666667,171.83221333333333,85.59873333333333,71.3,71.91,72.81,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,286.0501209142857,56.18484433333333,60.20321780833333,31.62984981309524,-3277.7621906489903,27.9952,22.60823684953209,22.025991941666668,22.944300889693864,55.68,56.23,54.87,67.65,69.77,401.0,890.704,865.9706600000001,11.790086666666667,30.43245333333333,69.45176,33.63,22.44,78.23,2021-09-06 13:45:00
2021-09-06 14:00:00,76.6192,7.99136,77.3062,209.96813333333333,207.71546666666663,212.79918666666663,86.27376666666667,86.50374666666667,87.26559999999999,171.87896,85.61251999999999,71.39,71.95,72.92,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,286.5150471434524,56.20196571071428,60.719330625000005,31.74351290952381,-3307.38944145197,29.1725,22.715974151240573,22.041864916666672,22.910679064830163,55.75,56.32,54.89,67.82,67.35,399.0,883.2860000000001,858.7869266666668,11.824326666666668,30.429266666666667,69.45274666666666,33.63,22.08,78.23,2021-09-06 14:00:00
2021-09-06 14:15:00,231.28038,133.82824,88.88316,219.97782,217.62977333333336,221.74695333333327,86.28915333333333,86.64130666666667,87.27356666666667,170.05769333333333,85.53626666666668,71.44,72.08,74.63,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,220.77488642916663,56.31362602619047,60.83031952678572,31.58504625654762,-2255.6804226002864,30.441,22.88599335825785,22.08217334166666,25.66887848585577,55.58,56.6,56.11,67.68,66.84,102.91,507.16266666666667,514.2398866666666,11.821193333333332,30.43011333333333,69.44770666666666,33.28,22.97,40.18,2021-09-06 14:15:00
2021-09-06 14:30:00,232.6189,141.50585333333336,89.38032666666666,219.61687333333333,217.11647333333332,221.22761333333332,86.32583333333334,86.61441333333333,87.57349333333333,167.51181333333335,85.39486000000001,71.53,72.3,76.63,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,211.8390631038889,56.293129025,60.66245049166666,31.39825656944444,-1896.894653478729,29.0732,23.007070514082955,22.17812476666666,27.34665934312011,55.67,56.75,56.38,68.01,68.27,105.28,423.1806666666667,430.654,11.553466666666669,30.4332,69.44802666666666,33.28,23.85,41.59,2021-09-06 14:30:00
2021-09-06 14:45:00,231.9597466666667,141.22135333333333,89.32316666666667,219.63238,216.78867333333332,220.6610333333333,86.31982666666666,86.47937333333333,87.80456666666667,166.62005333333337,85.37109333333333,71.69,72.62,77.97,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,210.98605896555557,56.27097586722222,57.92721902555556,31.32575282555556,-1851.790448141165,29.1015,23.31619756249944,22.18969519166665,28.209352163991586,55.61,56.74,56.41,67.6,67.3,106.03,424.3273333333333,424.79606,11.43478,30.43208,69.44941999999999,33.28,23.85,41.59,2021-09-06 14:45:00
2021-09-06 15:00:00,232.52310666666665,141.80581333333333,89.63398666666667,219.83718666666667,217.46398666666667,221.47340666666665,86.28483333333334,86.46908,87.91022666666666,166.6238,85.33684666666666,71.75,72.94,78.65,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,232.88821552055555,56.27200724222223,56.40107885666667,31.42588603944445,-2316.684076707666,28.7954,23.550825701462315,22.299109916666666,27.41296914856264,55.56,56.38,55.47,66.92,68.01,250.0,543.582,543.7636200000001,11.353153333333331,30.434506666666667,69.44846666666666,33.28,24.21,56.64,2021-09-06 15:00:00
2021-09-06 15:15:00,232.61218666666667,142.29348666666667,89.46234,220.03824666666665,217.6592,222.0489,86.21468666666667,86.43890666666667,87.86981333333333,167.93840666666665,85.02280666666667,71.81,73.24,78.24,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,246.064148515,56.12513239055555,56.15426084111111,31.496437082222226,-2715.618744019704,27.7145,23.63579624230158,22.36619308333333,26.25029666472443,55.56,56.23,55.22,67.22,67.73,248.0,633.134,630.20162,11.355619999999998,30.429646666666667,69.45218,33.28,24.21,60.71,2021-09-06 15:15:00
2021-09-06 15:30:00,233.12046,141.81362666666666,89.43498666666666,220.31804,217.71823333333333,221.25763333333333,86.18694,86.41796000000001,87.88284,168.51924666666667,84.96964666666666,71.9,73.47,77.81,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,245.07968727611112,56.07804105055555,55.64222018722223,31.64733567944445,-2806.9108895012587,27.4048,23.770234599339062,22.405738516666663,26.017094435864067,55.38,56.19,55.1,67.7,68.14,224.0,626.7413333333333,626.9959133333334,11.383733333333334,30.431773333333336,69.45137333333334,33.28,24.21,52.92,2021-09-06 15:30:00
2021-09-06 15:45:00,233.67662666666664,142.56804,89.38215333333332,221.0430133333333,218.03772,221.9863733333333,86.14684666666668,86.39932,87.86860666666666,168.49995333333334,84.85024,71.98,73.65,77.87,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,244.5480732444444,56.00708290388889,55.48005448666667,31.650888356666663,-2795.961482655352,27.2582,23.89175043992958,22.46212742499999,25.820606896516157,55.38,56.19,55.14,68.0,67.2,221.0,620.456,619.9124666666667,11.3579,30.43105333333333,69.4486,33.28,24.21,55.4,2021-09-06 15:45:00
2021-09-06 16:00:00,233.22011333333333,142.54075999999998,89.29250666666667,220.73436666666663,218.04600666666664,222.44020666666668,86.12328000000001,86.39451333333334,87.83756,168.58022666666665,84.90838000000001,72.05,73.79,77.87,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,242.33708441444443,55.98016019388889,55.4171364561111,31.62106548777778,-2691.488376002715,25.7037,23.951263476504774,22.52207745833334,25.72374974360389,55.43,56.19,55.22,68.39,68.27,216.0,606.6086666666666,606.5479733333334,11.327253333333337,30.431773333333336,69.45408,33.28,24.21,54.34,2021-09-06 16:00:00
2021-09-06 16:15:00,234.25416666666663,143.03584,89.41812666666667,221.25728666666663,218.51142,222.7081,86.12245333333334,86.29611333333334,87.78681333333334,168.25662666666668,84.98708666666667,72.12,73.91,77.85,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,235.0715564815476,55.90573176607143,55.43156716011905,31.797407916071425,-2472.9673438255472,26.2227,23.98736459867297,22.510263258333328,26.038062478203983,55.52,56.34,55.49,67.52,67.82,200.0,563.268,570.5495933333333,11.378966666666663,30.429993333333336,69.44902666666667,33.28,24.21,53.63,2021-09-06 16:15:00
2021-09-06 16:30:00,235.45274666666668,143.73815333333332,89.55776,222.47948,219.6135,223.49494666666664,86.08683333333333,86.36556,87.78103333333334,168.3113,85.02718,72.19,74.01,77.88,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,233.35314343111116,55.87662082944444,55.410108243333326,31.973616581111116,-2423.672012198861,26.1564,24.07277480633934,22.55089663333333,26.09035779450568,55.58,56.51,55.67,67.7,68.34,197.0,551.0373333333333,560.2537,11.405906666666668,30.433,69.45188,33.28,24.21,49.73,2021-09-06 16:30:00
2021-09-06 16:45:00,235.03936,144.25571333333335,89.53440666666667,222.23112666666665,219.67508666666663,224.11417333333333,86.05130000000001,86.30291333333334,87.75567333333333,168.1611266666667,85.11504,72.26,74.12,78.02,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,231.8036315172619,55.94500410714286,56.48713499821429,31.97660158630952,-2373.380488175704,27.1155,24.142602018491345,22.585830958333336,26.18732207445015,55.64,56.54,55.7,67.34,68.23,187.0,540.6513333333334,550.5302933333334,11.432786666666669,30.431526666666667,69.44811333333334,33.28,24.21,53.27,2021-09-06 16:45:00
2021-09-06 17:00:00,233.25182,142.46122,89.625,220.48536,218.57298,222.22620666666668,80.37142666666666,86.40303333333333,81.70118,162.46334,85.07513999999999,72.3,74.23,77.91,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,227.87999750222224,55.91510808444445,57.92327658055556,31.723234613888888,-2311.78251997941,26.1031,24.16330966439216,22.638811941666663,26.32921823483196,55.71,56.68,55.94,68.01,67.34,166.0,522.5713333333333,533.7617133333333,11.493693333333333,30.43062,69.45051333333335,33.28,24.21,48.5,2021-09-06 17:00:00
2021-09-06 17:15:00,234.44397333333333,143.81383333333332,89.15394666666666,222.05926666666667,219.18663333333333,223.74615333333333,0.6001466666666667,86.33659333333334,0.5937266666666667,84.72155333333333,85.01348666666667,72.34,74.26,77.92,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,225.21177812023808,55.82430767678572,60.2068889452381,31.91477513035715,-2077.7611003708635,25.9031,24.129785596834157,22.570809208333333,26.273998495034448,55.74,56.78,56.14,68.18,67.62,156.32,506.0866666666667,517.67076,11.50938,30.43154,69.45196,33.28,24.21,48.5,2021-09-06 17:15:00
2021-09-06 17:30:00,235.33056666666667,143.70194666666666,89.58945333333332,222.30397333333332,219.74632666666668,223.6309666666667,0.5994666666666667,86.11089333333332,0.5923933333333333,84.77968666666668,85.02636666666668,72.33,74.29,77.9,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,221.25626023154763,55.78980219107143,60.01753770595239,32.015110773809525,-2026.4445583164363,27.1758,24.075317400106087,22.546399125,26.12961905306406,55.86,56.87,56.34,67.12,68.47,143.9,484.8213333333333,493.8264,11.550293333333334,30.43113333333333,69.44994,33.28,24.21,46.02,2021-09-06 17:30:00
2021-09-06 17:45:00,235.76204,144.14059333333336,89.71883333333334,222.8284933333333,220.6931733333333,224.2035733333333,0.60106,86.29769333333334,0.6014066666666668,84.81273333333334,85.01613333333333,72.34,74.29,77.92,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,219.0927350982143,55.71626413511905,60.18333093690477,21.15309248928571,-1872.1369359644389,25.2,24.044363612650105,22.54116953333333,26.095601503556168,56.1,57.18,56.67,68.05,67.55,131.23,467.44666666666666,477.2558133333333,11.650033333333331,30.43218,69.45004,33.28,24.21,44.78,2021-09-06 17:45:00
2021-09-06 18:00:00,236.65717333333333,144.94233333333335,89.51354666666666,223.58668666666665,222.1160133333333,224.88782666666663,0.59796,86.34942,0.5936066666666666,84.77448000000001,85.03526000000001,72.39,74.3,77.95,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,217.9169437369048,55.66659337380952,59.91149634404762,18.63006962738095,-1584.3218470297318,24.2679,24.01840229731704,22.537200366666656,26.124374440931035,56.29,57.36,56.82,68.16,68.68,128.98,462.316,470.36724,11.676713333333334,30.42896,69.44945333333334,33.28,24.21,44.07,2021-09-06 18:00:00
2021-09-06 18:15:00,199.46241333333333,147.76146666666668,50.157673333333335,57.91130666666666,57.9465,57.3613,0.5998933333333334,86.17339333333332,0.5976266666666666,86.25720666666666,84.56973333333333,72.23,74.08,74.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,276.5675386369048,56.11615982559523,59.89699525357143,24.00608686369048,-2735.439801679708,24.3006,23.635935420126145,22.36726198333334,23.27449165613461,56.74,57.19,56.29,69.52,88.88,335.0,817.0186666666667,781.27838,12.092933333333333,30.43406,69.44834,33.63,29.68,64.42,2021-09-06 18:15:00
2021-09-06 18:30:00,197.23350666666664,148.4181933333333,47.42054,45.64898,46.02776666666667,45.798973333333336,0.60074,86.13805333333333,0.5988600000000001,85.92157333333333,84.41954000000001,71.97,73.76,73.6,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,238.48276086071428,56.37798823511905,60.17020326607143,17.62334583095238,-2599.6098081928926,23.9419,23.46825972679397,22.147187374999994,22.98307962661056,56.27,57.0,56.27,68.27,68.71,171.0,598.178,601.1456933333334,12.151746666666666,30.430073333333333,69.44679333333333,33.28,24.21,48.67,2021-09-06 18:30:00
2021-09-06 18:45:00,197.5159333333333,148.64442666666667,47.48063333333334,45.65425333333334,45.43512666666666,46.02412,0.60072,86.27340000000001,0.6018533333333332,85.42004666666666,84.44966,71.73,73.52,73.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.0346234160714,56.54034231845238,59.21234590892857,15.781367677976188,-2084.645418356118,23.703,23.29290967637144,21.869242425000007,23.457765010480728,56.05,56.94,56.34,68.29,68.5,138.17,496.9213333333333,507.32594666666665,11.80078,30.431593333333332,69.44928,33.28,24.21,44.96,2021-09-06 18:45:00
2021-09-06 19:00:00,198.3838133333333,149.48766666666668,47.58487333333333,45.718,46.23792,45.92939333333334,0.6010733333333333,86.45649333333334,0.59968,85.22960666666667,84.48949999999999,71.57,73.24,73.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.0828245602564,56.51709547564103,59.59912903205129,25.712309228846152,-1800.9495930147043,23.9324,23.27744419078374,21.69637385,23.5948144007632,55.98,57.0,56.48,68.42,68.26,117.25,465.75933333333336,471.74646,11.710353333333334,30.431206666666665,69.4512,33.28,24.21,41.95,2021-09-06 19:00:00
2021-09-06 19:15:00,44.42611333333333,17.51484,35.39019333333333,35.46538,36.50698666666666,35.869800000000005,0.5987666666666667,86.304,0.5980533333333333,85.16608,84.47808,71.24,72.96,73.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.53264940535715,56.52465954464286,59.03206409226191,33.72246102440476,-1691.0258794705296,27.7714,23.135823682318744,21.65440701666668,23.72145624411229,55.89,57.0,56.64,68.36,69.02,110.38,443.40133333333335,442.18501333333336,11.784153333333334,30.433066666666665,69.45189333333333,33.28,24.21,41.77,2021-09-06 19:15:00
2021-09-06 19:30:00,34.33898,7.887266666666666,34.0733,34.60064666666666,35.874080000000006,34.80148,0.5980466666666667,86.36698666666666,0.5959800000000001,85.15101333333334,84.54000666666667,71.04,72.62,73.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.06709053690477,56.58793902499999,60.15530548869048,33.64839707619048,,28.4545,22.796063478255064,21.528621075,23.812074354809965,56.1,57.25,56.93,67.75,68.6,104.93,425.7133333333333,424.5503933333333,11.847666666666669,30.42966,69.45275333333333,33.28,24.21,41.42,2021-09-06 19:30:00
2021-09-06 19:45:00,34.313026666666666,8.01432,34.7438,34.807853333333334,35.80659333333333,35.49814666666666,0.6000466666666667,86.36772,0.5995266666666667,85.24524,84.59379333333332,70.87,72.34,73.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.13016813777776,56.52927037833333,60.11472867166666,33.69137458611111,-1917.1235937889091,27.0281,22.451623093062096,21.420861324999997,23.66972672669584,56.1,57.27,57.03,68.01,68.2,105.17,426.2153333333333,425.42002,11.8356,30.431773333333336,69.44592666666667,33.28,24.21,41.42,2021-09-06 19:45:00
2021-09-06 20:00:00,34.05911333333333,8.129033333333334,34.87930666666667,34.86032,35.8058,35.66658,0.6012466666666666,86.46301333333334,0.5999066666666667,85.36480666666667,84.70492,70.71,72.04,73.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.92747665944444,56.52588584,60.67858425333333,33.60238298555556,-1556.9498016573666,26.9913,22.353742395645558,21.344172583333336,23.540457334455425,56.1,57.25,57.0,68.2,68.91,103.86,425.38666666666666,427.05230666666665,11.751193333333331,30.4309,69.44950666666666,33.28,24.21,41.42,2021-09-06 20:00:00
2021-09-06 20:15:00,34.91416666666667,8.133213333333334,34.563673333333334,34.50179333333334,35.7535,35.59945333333334,0.6011066666666667,86.38475333333334,0.59956,85.41468,84.73662,70.52,71.82,73.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.0778532122222,56.64259043888889,60.28783790611112,27.91482646555556,-1529.4888946705391,26.6558,22.222945517656683,21.29241324166667,23.08086288284676,56.27,57.3,57.11,68.31,68.96,104.86,426.6693333333333,428.34388,11.82448,30.43301333333333,69.44912666666667,33.28,24.21,41.42,2021-09-06 20:15:00
2021-09-06 20:30:00,34.03910666666666,7.999346666666667,34.47034,34.79913333333333,35.79526666666666,35.53528666666667,0.5994133333333332,86.52810666666667,0.5985066666666666,85.41751333333333,84.78636666666667,70.47,71.59,72.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.03650076944444,56.64027231611112,58.799092111666674,18.81029082111111,-1593.1102170737313,25.7078,22.074106376319094,21.221487141666664,22.82059456360537,56.07,57.12,56.92,68.05,68.6,104.12,425.5013333333334,428.7972533333333,11.778339999999998,30.43092,69.45064666666667,33.28,24.21,41.42,2021-09-06 20:30:00
2021-09-06 20:45:00,33.279833333333336,7.886046666666667,33.69244,34.38392666666667,35.64204666666667,35.27373333333333,0.5981799999999999,86.53708,0.59946,85.45794,84.83254000000001,70.36,71.4,72.57,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.81755073511903,56.679939490476194,58.64589404285715,18.336604414285716,-1427.2490266421248,26.0243,22.04364051312592,21.19112783333334,22.63244493971058,56.2,57.18,57.0,67.43,68.5,104.54,425.662,429.4119533333333,11.718193333333334,30.4368,69.44765333333334,33.28,24.21,41.42,2021-09-06 20:45:00
2021-09-06 21:00:00,33.36546,8.046093333333333,35.037926666666664,34.521206666666664,35.86241333333333,35.17277333333333,0.60022,80.77532666666666,0.5987066666666666,79.87550666666667,79.22145333333333,70.2,71.27,72.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.88421968944445,56.61689613111112,60.33709806944445,21.43184150944445,-1352.4049459270614,26.8042,21.900034082688023,21.12608468333333,22.493438409883996,56.21,57.12,57.0,67.22,68.96,105.6,426.178,427.65894,11.74252,30.42924,69.45455333333332,33.28,24.21,41.42,2021-09-06 21:00:00
2021-09-06 21:15:00,33.63661333333333,8.19074,35.09307333333334,34.26341333333333,35.726099999999995,35.89572666666666,0.60332,0.5949866666666667,0.5998333333333333,1.18432,0.5973799999999999,70.1,70.92,71.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.01470018222224,56.90150032388889,56.46956916333333,14.478668345,-1616.6782464140622,25.3318,21.71787707227594,20.93139273333334,22.30820553685953,55.99,57.0,56.82,67.86,67.43,103.64,426.796,428.8568,11.797506666666669,30.43253333333333,69.44910666666667,33.28,24.21,41.42,2021-09-06 21:15:00
2021-09-06 21:30:00,33.80744,7.74898,34.57211333333333,34.649453333333334,35.973240000000004,35.00571333333333,0.6022133333333334,0.5959533333333333,0.5992999999999999,1.1840133333333334,0.59814,69.9,70.76,71.57,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.381677505,57.00095836333333,56.01457155388889,9.213789357222224,-1608.4735727522454,23.7237,21.579529384432533,20.869129216666668,22.025439655880405,56.34,56.89,56.7,45.79,68.86,104.43,417.624,423.62774666666667,11.664073333333333,30.4332,69.45057333333334,29.07,24.21,41.42,2021-09-06 21:30:00
2021-09-06 21:45:00,34.1306,8.104833333333334,34.83621333333333,34.54855333333333,35.668906666666665,35.86748,0.6094133333333333,0.5967199999999999,0.6012000000000001,1.18732,0.5989133333333334,69.91,70.5,71.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,207.12830388809525,56.85565611666666,55.93434137738095,8.52121975654762,-1453.933285797273,21.8901,21.4254851528396,20.9578802,21.796671588100708,58.96,56.94,56.69,44.28,67.85,103.84,394.884,395.66724,11.692273333333333,30.434,69.44984,28.55,24.21,41.42,2021-09-06 21:45:00
2021-09-06 22:00:00,34.18886666666666,8.179066666666667,34.692260000000005,34.54852,35.7848,35.18912666666667,0.6018066666666667,0.5951066666666667,0.5986600000000001,1.1832266666666666,0.5998333333333333,69.93,70.36,70.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,206.82043740654763,56.83720098630952,55.67971696190476,7.720393465476191,-1280.603202472612,22.1096,21.374670132792858,21.11137460000001,21.55064003179956,61.67,57.05,56.82,44.58,67.63,105.25,395.1273333333333,392.10743333333335,11.754046666666666,30.4338,69.44954000000001,28.72,24.21,41.42,2021-09-06 22:00:00
2021-09-06 22:15:00,34.15421333333333,7.869846666666667,34.69473333333334,34.65382666666667,35.82946666666667,35.62584666666667,0.6030133333333333,0.5953066666666668,0.60096,1.1871466666666668,0.5989133333333334,69.79,70.21,70.85,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,211.68637565277777,53.40005966222222,57.05158011777779,7.810274105555555,-32.29801377803939,22.5607,21.392394376820448,20.892194625000005,21.60470657189273,59.21,59.63,59.8,67.27,67.52,104.34,421.472,417.2389733333333,13.11504,30.486773333333336,69.44859333333333,33.63,24.21,41.42,2021-09-06 22:15:00
2021-09-06 22:30:00,34.43098,8.170193333333334,34.53758666666667,34.40964666666667,35.67779333333333,35.30922,0.6016733333333334,0.5949866666666667,0.6005266666666667,1.1855066666666665,0.5998333333333333,69.8,70.34,70.87,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.0999009327381,53.36083423869047,58.45714445654762,7.103759860119048,0.3997716307505329,23.5694,21.584652377849864,21.001833550000008,21.809684476632757,61.23,61.66,61.59,67.12,67.77,104.3,431.778,424.37188,15.478306666666668,30.47657333333333,69.45028666666667,33.63,24.21,41.42,2021-09-06 22:30:00
2021-09-06 22:45:00,34.088386666666665,7.919766666666666,34.198660000000004,34.93016,36.08850666666667,35.291900000000005,0.60244,0.5954333333333334,0.5997866666666667,1.1857133333333332,0.59966,69.8,70.5,71.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.68682246666668,53.26522710444444,58.44832581,8.633116136666665,0.3422053731126935,22.6155,21.786898224921345,21.052812266666667,21.99734117343354,62.93,63.24,63.41,66.54,67.86,104.63,433.85,424.60314666666665,16.54238,30.48087333333333,69.44988666666667,33.63,24.21,41.42,2021-09-06 22:45:00
2021-09-06 23:00:00,34.139633333333336,8.214086666666667,34.09968666666666,34.60930666666666,36.018773333333336,35.636786666666666,0.6022333333333333,0.5947333333333333,0.6002266666666666,1.1860533333333334,0.5997066666666666,69.97,70.66,71.33,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.70939593846157,53.21984567884616,57.49987426794872,3.534964425641025,0.3007308819144637,22.4909,21.9814344427914,21.195076358333324,22.185089614106573,64.33,64.65,64.8,67.17,68.65,104.63,435.6253333333333,426.46370666666667,17.54037333333333,30.47434666666667,69.45053333333334,33.63,24.21,41.42,2021-09-06 23:00:00
2021-09-06 23:15:00,34.57734666666667,8.084653333333334,34.46072,34.536233333333335,35.68418666666666,35.18624,0.6013000000000001,0.5952733333333333,0.5997666666666667,1.18624,0.60074,70.04,70.84,71.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.32709907083333,53.18667190059524,58.35213639345238,7.579552271428569,0.2686760420611393,23.368,22.09494484501141,21.30600405000001,22.30820553685953,65.01,65.32,65.4,67.67,67.91,104.32,433.374,424.2404266666666,17.891813333333335,30.47095333333333,69.45216666666667,33.63,24.21,41.42,2021-09-06 23:15:00
2021-09-06 23:30:00,34.37444,8.115273333333333,34.33769333333333,34.61271333333333,35.66359333333333,35.77638666666667,0.6044466666666667,0.5944866666666666,0.6018866666666667,1.18952,0.59848,70.11,70.98,71.6,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.35382161987175,53.17302702564101,59.026342585256415,9.03860171602564,0.2420902213729472,22.6949,22.197278219721795,21.364801583333332,22.400806677674154,65.67,65.99,66.07,67.25,67.77,104.1,433.43266666666665,423.4691866666666,18.261986666666665,30.46391333333333,69.44987333333333,33.63,24.21,41.42,2021-09-06 23:30:00
2021-09-06 23:45:00,34.24899333333334,8.034153333333334,34.29901333333333,34.77896666666666,35.688613333333336,35.75558,0.6016066666666667,0.5953999999999999,0.5998066666666666,1.18504,0.6000933333333334,70.23,71.11,71.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.72697785714288,53.1698381779762,59.844103942857146,8.858173603571428,0.213704185052219,22.7902,22.28969118224353,21.464853816666665,22.51402746594704,66.45,66.75,66.77,67.83,69.46,104.41,434.794,427.40904666666665,18.73560666666667,30.457753333333333,69.44681999999999,33.63,24.21,41.42,2021-09-06 23:45:00
2021-09-07 00:00:00,34.20460666666667,8.132200000000001,34.93122,34.89424,35.73331333333333,35.71758,0.60168,0.5953,0.5995933333333333,1.18572,0.6000066666666667,70.37,71.25,71.77,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.8177633744048,53.220143725,58.79806072916666,8.008335278571428,0.1931083907259497,21.4641,22.39240749420537,21.55712405833333,22.65034289002972,67.45,67.65,67.69,66.77,67.9,104.34,437.556,429.9438933333333,19.36006,30.438613333333333,69.44752666666666,33.63,24.21,41.42,2021-09-07 00:00:00
2021-09-07 00:15:00,34.387699999999995,8.208206666666666,34.64418,34.321153333333335,35.667053333333335,35.86024,0.6020133333333334,0.5950333333333333,0.5999266666666667,1.1870733333333334,0.5998866666666667,70.41,71.39,71.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.6466900470238,53.64430552142857,57.14364315119048,7.236442177976191,-123.28233243857338,21.1466,22.482450264818453,21.639709208333333,22.69939985167275,68.1,68.34,68.29,67.59,68.08,103.86,438.7646666666667,429.9850666666667,19.869846666666668,30.43172666666667,69.44996666666665,33.63,24.21,41.42,2021-09-07 00:15:00
2021-09-07 00:30:00,34.39876666666667,8.088646666666667,34.07307333333333,34.90316,35.84788,35.208960000000005,0.6001933333333334,0.5965733333333334,0.5981933333333332,1.1840133333333334,0.6,70.43,71.46,71.81,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.54136390535717,53.907630769047614,56.889617869642855,3.7403368130952375,-475.6259611249329,20.8577,22.49002323334247,21.63642649166666,22.650596273379108,66.81,67.17,66.99,67.52,68.06,104.43,443.7273333333333,432.35332,19.0027,30.43059333333333,69.45082666666667,33.63,24.21,41.42,2021-09-07 00:30:00
2021-09-07 00:45:00,33.96051333333333,8.020166666666666,34.846673333333335,34.893186666666665,36.01316,35.554446666666664,0.6024333333333334,0.5958,0.5998666666666667,1.187026666666667,0.5993999999999999,70.43,71.54,71.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.78956900416668,53.8744265220238,56.97743312797619,3.5073936666666667,-717.350894840402,18.7084,22.51571740334674,21.67390526666667,22.59910342809081,67.2,67.54,67.44,67.3,68.5,104.63,440.364,431.9219,19.023633333333336,30.433226666666663,69.44834666666667,33.63,24.21,41.42,2021-09-07 00:45:00
2021-09-07 01:00:00,34.58189333333333,7.998333333333333,34.545053333333335,34.76944666666667,36.08763333333333,35.877586666666666,0.6045666666666667,0.5948866666666667,0.6013933333333334,1.19026,0.5978133333333333,70.42,71.54,71.62,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.60039527555557,53.58304705944444,57.492967160000006,2.85733415,-118.98012824781722,18.7637,22.49002323334247,21.545977541666677,22.488291387767333,66.3,66.7,66.57,68.16,68.21,104.89,441.1186666666666,432.06506,18.392866666666663,30.434186666666665,69.44736666666667,33.63,24.21,41.42,2021-09-07 01:00:00
2021-09-07 01:15:00,34.25063333333333,8.079646666666667,34.97606666666666,34.619146666666666,35.964013333333334,35.520446666666665,0.6021733333333333,0.5964333333333334,0.5993866666666666,1.1859399999999998,0.5992666666666667,70.42,71.57,71.48,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.49745741222225,53.88142618944445,56.35381550666667,-0.0071559433333333,-799.223899001232,16.9503,22.477312160217537,21.56403375833334,22.41109756853689,66.42,66.81,66.67,67.23,68.67,104.86,440.8426666666667,434.25552,18.79743333333333,33.88726,69.44332,33.63,24.21,41.42,2021-09-07 01:15:00
2021-09-07 01:30:00,34.27335333333334,7.89008,34.33682,34.797446666666666,36.33144666666667,35.04872,0.6027933333333333,0.5964133333333332,0.5995466666666667,1.1860533333333334,0.6004066666666666,70.4,71.55,71.31,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.60007503,53.45600327444445,56.28696710722223,-0.0014434044444444,1.9131896907929329,16.4496,22.474878370542854,21.527728341666663,22.259196023869265,66.74,67.05,66.96,67.85,68.13,105.08,439.254,436.0647666666666,18.52479333333333,45.49948,69.41569333333334,33.63,24.21,41.42,2021-09-07 01:30:00
2021-09-07 01:45:00,33.987833333333334,7.793686666666667,34.18864,34.9439,35.856653333333334,34.860440000000004,0.60068,0.5966866666666667,0.5978933333333333,1.1824066666666666,0.60014,70.42,71.6,71.23,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.01096767166663,53.384934655555554,56.79360768833333,-0.0018613016666666,1.8014869854351585,15.4753,22.518154165263866,21.609806466666665,22.274921505636883,68.48,68.75,68.7,67.47,67.95,103.68,438.6553333333333,434.82898666666665,19.932540000000003,69.37795333333334,69.37163333333334,33.63,24.21,41.42,2021-09-07 01:45:00
2021-09-07 02:00:00,33.96126666666667,7.987080000000001,34.63688666666667,34.502226666666665,36.04149333333333,34.92690666666667,0.60046,0.5974466666666667,0.5975133333333333,1.1828333333333334,0.6004866666666667,70.51,71.69,71.23,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.0848457588889,53.241124688333336,56.699900623888894,-0.0031229916666666,1.77267084655259,15.3766,22.67018291689118,21.64744086666667,22.333635894616123,69.59,69.92,69.81,67.42,67.91,104.19,440.78,432.3593066666666,20.84122,92.78837333333334,67.39904,33.63,24.21,41.42,2021-09-07 02:00:00
2021-09-07 02:15:00,34.321553333333334,8.119760000000001,34.48030000000001,34.78074,36.17801333333333,35.051606666666665,0.60182,0.5947600000000001,0.5977533333333334,1.183973333333333,0.5998733333333334,70.63,71.81,71.28,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.3296030633333,53.23058716388889,56.01705259999999,-0.0020851138888888,1.5114578763313615,14.9902,22.777940875744093,21.77350274999999,22.36750655090788,70.31,70.58,70.46,67.27,67.88,104.67,442.452,344.1517333333333,21.318213333333336,95.62142,46.29853333333333,33.63,24.21,41.42,2021-09-07 02:15:00
2021-09-07 02:30:00,34.2177,8.029186666666666,34.241326666666666,34.583666666666666,35.44274,35.144666666666666,0.59898,0.5963866666666667,0.5968533333333333,1.1807,0.6004933333333333,70.71,71.9,71.25,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.6030947766667,53.19931048777778,56.05543072666667,-0.0027294572222222,1.4782008352032685,17.2794,22.824243367290308,21.78604780000001,22.359646881077254,70.23,70.4,70.28,67.78,68.06,104.12,442.3453333333334,177.84436666666667,21.21300666666667,95.62878,26.12426,33.63,24.21,41.42,2021-09-07 02:30:00
2021-09-07 02:45:00,33.637166666666666,7.894353333333333,35.011759999999995,34.763466666666666,36.207233333333335,35.30012,0.60312,0.5950466666666666,0.6001533333333333,1.1876666666666666,0.5990266666666667,70.68,71.89,71.12,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.47730926111112,55.76417288333333,56.77504153722222,-0.0038905261111111,-2390.800873631827,19.5559,22.813953187972288,21.735700383333327,22.27220208920903,68.28,68.62,68.31,68.24,68.65,104.41,443.374,221.40160666666668,20.27026,70.39420666666666,37.65376666666667,33.63,24.21,41.42,2021-09-07 02:45:00
2021-09-07 03:00:00,34.18198,8.17682,34.515613333333334,34.37377333333333,35.58132666666667,35.33751333333333,0.6013333333333333,0.5958666666666667,0.5992,1.18578,0.5995866666666667,70.45,71.71,70.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.30739674777777,56.80164242888888,56.99947934111112,-0.0007342394444444,-1950.728022084504,20.0579,22.600653792822527,21.4925224,21.84049776189425,62.73,63.66,63.16,68.06,68.73,104.3,444.22,426.26149333333336,16.018066666666666,30.436006666666668,69.44982666666667,33.63,24.21,41.42,2021-09-07 03:00:00
2021-09-07 03:15:00,34.455506666666665,8.08918,34.66548,34.58332666666667,36.071913333333335,34.83186,0.6034666666666666,0.5939933333333334,0.6006933333333334,1.1884,0.5991866666666666,70.32,71.37,70.2,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.23924879277777,53.93851957277778,56.84566101555557,-0.0009034061111111,-323.4028557796711,19.5859,22.16678570430821,21.22309625833333,21.46066288690741,61.85,62.61,62.31,67.62,69.39,103.9,433.858,427.88968,14.67614,30.43819333333333,69.44748,33.63,24.21,41.42,2021-09-07 03:15:00
2021-09-07 03:30:00,34.158226666666664,8.020926666666666,34.640613333333334,34.78228,36.05088666666666,34.34731333333333,0.60204,0.5949733333333334,0.5993200000000001,1.1863533333333334,0.5987933333333333,70.22,71.19,69.96,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.328480455,53.368572433888886,56.51964858388889,-0.0011908088888888,-1.688778976624313,19.871,22.11002621963132,21.14928208333333,21.335196927607345,61.96,62.77,62.45,67.67,67.93,104.38,433.09,427.03193333333337,15.6213,30.43708666666667,69.44872000000001,33.63,24.21,41.42,2021-09-07 03:30:00
2021-09-07 03:45:00,34.594433333333335,7.97892,34.66622,34.79295333333334,36.10482666666667,35.128146666666666,0.6021333333333333,0.5948866666666667,0.5987399999999999,1.1861133333333334,0.60004,70.09,71.08,69.86,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.4927038435897,53.81028424358975,57.02041271794872,-0.0003749288461538,-667.3773287964943,19.3483,22.05358267733118,21.177407424999995,21.33756022983988,64.44,64.92,64.83,67.73,69.11,104.16,435.442,426.22532666666666,17.166966666666667,30.43614,69.44840666666667,33.63,24.21,41.42,2021-09-07 03:45:00
2021-09-07 04:00:00,34.07313333333333,7.894286666666667,34.04895333333333,34.68408,36.79188666666666,34.66102,0.6026933333333333,0.59448,0.59832,1.1868666666666667,0.5982933333333332,70.06,71.06,69.84,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.00642870654764,53.68221103988095,56.59184238035714,2.609773989880952,-397.32062496187774,18.623,22.071698835475274,21.16772407500001,21.36833210024463,63.91,64.38,64.16,68.06,68.0,104.73,439.38866666666667,427.40452,17.177599999999998,30.436046666666662,69.44938666666667,33.63,24.21,41.42,2021-09-07 04:00:00
2021-09-07 04:15:00,34.836580000000005,8.045886666666666,34.28761333333333,34.622166666666665,35.56679333333333,35.58810666666667,0.6025533333333333,0.5953866666666666,0.6001866666666668,1.18828,0.59926,70.04,70.99,69.8,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.3211013977778,53.32755039880953,57.028545476666665,0.0008089529761904,1.550525775643266,17.6763,22.08709152682019,21.19005105833334,21.4018682747236,66.03,66.34,66.34,67.4,68.57,104.05,436.666,428.19968,18.27408,45.01055333333333,69.42109333333333,33.63,24.21,41.42,2021-09-07 04:15:00
2021-09-07 04:30:00,34.121993333333336,8.257113333333333,34.65880000000001,34.63906,35.90715333333333,34.92132,0.6025333333333334,0.5938933333333334,0.59956,1.1870866666666666,0.59878,70.06,71.06,69.87,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.6439602791667,53.27760480714286,56.71972631249999,-0.0070045488095238,1.403389471878295,16.8722,22.187314876353696,21.325366899999995,21.54550895087226,67.99,68.28,68.22,66.94,68.09,104.21,438.55933333333337,428.6106333333333,19.86049333333333,73.84987333333333,69.36069333333333,33.63,24.21,41.42,2021-09-07 04:30:00
2021-09-07 04:45:00,33.77245333333333,8.116340000000001,34.21964,34.385753333333334,35.41038,34.890433333333334,0.5994333333333334,0.5961133333333334,0.59756,1.1830866666666668,0.6007133333333333,70.2,71.16,70.03,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.06139348630956,53.19968387738096,56.59356247261905,-0.0044835136904761,1.3206390498255176,17.1745,22.37457031850801,21.41399429166666,21.70699425263757,69.29,69.43,69.37,67.23,68.27,104.41,440.496,425.8524266666666,20.704733333333333,94.23305333333332,66.19843333333333,33.63,24.21,41.42,2021-09-07 04:45:00
2021-09-07 05:00:00,34.07490666666667,7.953173333333334,34.581026666666666,34.774080000000005,35.79186,35.118613333333336,0.6014666666666667,0.59562,0.5981266666666667,1.1845,0.5985999999999999,70.3,71.29,70.1,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.39964125611112,53.24025178,56.54052810333334,-0.0033951305555555,-6.976529072002078,16.5547,22.477312160217537,21.52823548333333,21.79188654088614,69.94,70.08,69.99,66.84,68.2,103.81,441.754,332.93892,21.141720000000003,95.66856,45.03794666666667,33.63,24.21,41.42,2021-09-07 05:00:00
