time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-09-07 05:15:00,34.578113333333334,7.9185,34.66018,34.50015333333333,36.240766666666666,34.56509333333334,0.6023266666666667,0.5953333333333333,0.59928,1.1873399999999998,0.5985533333333334,70.29,71.24,69.98,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,214.6422571897436,56.49549255064103,56.728630541025645,-0.0003091051282051,-3099.149611663387,18.0915,22.43107357883696,21.371707258333338,21.64777826176692,64.67,65.26,64.77,68.75,68.49,104.75,443.466,23.410026666666667,18.610253333333333,95.76986666666669,3.2172666666666667,33.98,24.21,41.42,2021-09-07 05:15:00
2021-09-07 05:30:00,34.09686666666666,8.12894,34.38362,34.95207333333334,35.73008,35.30762,0.6012933333333332,0.59502,0.5983466666666666,1.1845933333333332,0.5995266666666667,69.97,70.97,69.33,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,212.16267765238095,58.45529561845238,56.66574529404762,-0.0040820684523809,-1964.714966211035,18.9694,22.074106376319094,21.03616500833333,21.0476929130258,60.5,61.52,61.03,68.13,68.65,104.71,442.452,363.1799533333333,14.212853333333332,39.96537333333333,59.03532666666667,33.98,24.21,41.42,2021-09-07 05:30:00
2021-09-07 05:45:00,34.005066666666664,7.828,34.35596666666667,34.612586666666665,36.481186666666666,34.47293333333333,0.6022466666666666,0.5942000000000001,0.5975933333333334,1.1837799999999998,0.5975266666666667,69.69,70.64,68.88,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,212.39391557944444,58.674721542222215,55.64998957055556,-0.0041875111111111,-1404.3680513855727,18.8405,21.65638227014068,20.775677066666667,20.53877850741617,58.28,59.31,58.93,68.59,68.18,104.49,435.4793333333334,430.19358666666665,12.80734,30.43188,69.45222,33.98,24.21,41.42,2021-09-07 05:45:00
2021-09-07 06:00:00,33.62433333333333,8.109953333333333,34.09184,34.32166666666667,35.370106666666665,34.930753333333335,0.5989666666666668,0.5950466666666666,0.59638,1.18046,0.5992066666666667,69.44,70.28,68.4,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,212.28234559722225,58.74956686944445,54.47132582777777,2.3808969877777773,-1338.6859566828723,18.6645,21.387273836008603,20.59103239166667,20.297220708529267,57.34,58.36,58.01,68.77,68.96,104.49,430.09,431.27786,12.465266666666668,30.435613333333333,69.44794666666667,33.98,24.21,41.42,2021-09-07 06:00:00
2021-09-07 06:15:00,33.81856666666667,8.110606666666666,34.73479999999999,34.20818666666666,35.76102,34.80308,0.6002866666666667,0.5901866666666666,0.5963866666666667,1.1822133333333331,0.5931133333333333,69.21,70.01,67.98,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,212.91961839777775,58.29744916666667,54.03033946,-0.0015350322222222,-1465.74710635975,20.3524,21.197862494002607,20.421906191666658,20.082865877795317,56.63,57.6,57.36,68.71,68.83,104.21,426.8826666666666,429.2996866666667,12.172146666666666,30.436606666666663,69.44922666666666,33.98,24.21,41.42,2021-09-07 06:15:00
2021-09-07 06:30:00,33.86824666666667,7.893626666666666,33.53656,34.17585999999999,35.45542666666667,34.888686666666665,0.5970733333333332,0.5884333333333333,0.5934866666666667,1.1748866666666666,0.59146,68.98,69.72,67.7,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,213.6069588727778,58.250455772222224,54.35617076222222,2.556691777777778,-1478.0826275376533,19.8708,21.04946855328825,20.234841716666665,19.88567630729432,56.1,57.02,56.82,68.68,67.9,105.1,428.1886666666667,428.3452333333333,11.891633333333337,30.43688,69.44673333333334,33.98,24.21,41.42,2021-09-07 06:30:00
2021-09-07 06:45:00,33.87493333333334,8.00454,35.27160666666667,34.137753333333336,35.6882,34.92558,0.59864,0.5908866666666667,0.5950666666666666,1.17662,0.5930466666666666,68.81,69.5,67.38,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,213.2125089766667,58.25319301555555,55.63181111055555,0.0023219572222222,-1346.0487773797577,19.3326,20.847202653095053,20.160458366666663,19.7300045730542,55.74,56.7,56.38,68.78,68.18,105.17,426.9026666666667,431.2824866666666,11.789366666666666,30.4389,69.45082666666667,33.98,24.21,41.42,2021-09-07 06:45:00
2021-09-07 07:00:00,33.61642,7.966926666666667,33.55101333333333,34.1718,35.63390666666667,34.78874,0.5985066666666666,1.9747333333333328,0.5937,2.441533333333333,1.910086666666667,68.62,69.26,67.07,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,213.30583947,58.28439415222222,56.387765459444445,-0.0020870955555555,-1363.2919461051997,18.5609,20.780725160265035,20.052989791666672,19.58911490157783,55.62,56.42,56.16,68.55,68.73,103.77,427.3986666666667,432.6701933333333,11.7492,30.43914,69.44951333333333,33.98,24.21,41.42,2021-09-07 07:00:00
2021-09-07 07:15:00,33.12024666666667,8.045593333333333,35.07742,34.6943,35.591233333333335,34.58875333333333,0.5971266666666666,73.99148666666666,0.6152933333333334,73.14886,72.43469333333333,69.11,69.68,68.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,253.03119058555555,56.03468462944444,56.38084666444445,0.0579837155555555,-889.5989907459287,19.1131,21.538548140284377,20.987002091666668,20.84553036127676,86.13,88.96,84.53,196.0,47.66,85.07,621.8753333333334,360.12258,11.704633333333334,55.75575333333333,42.84138666666667,55.34,15.9,47.79,2021-09-07 07:15:00
2021-09-07 07:30:00,33.50680666666667,8.113166666666666,33.82351333333333,34.52344,35.83648666666667,34.835433333333334,0.5950733333333333,87.69606666666667,0.5922866666666666,87.13446,85.51877333333333,69.81,70.31,69.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,260.19868853,58.34256420444444,56.33448762,0.0669879694444444,-3060.6207405531254,19.3967,22.05358267733118,21.53316588333333,21.69911337533216,92.01,62.37,89.84,171.0,44.81,176.0,724.9846666666667,632.3469466666667,11.729633333333334,35.623733333333334,63.649726666666666,53.24,17.31,55.93,2021-09-07 07:30:00
2021-09-07 07:45:00,33.93330666666667,7.902706666666666,34.2509,34.08947333333334,36.13231333333333,34.77679333333333,0.5943333333333333,87.09584666666666,0.5916066666666667,86.85805333333333,85.27022000000001,70.34,70.18,69.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,242.86057108988092,58.27243030178572,57.019699939880944,2.8306124053571424,-2242.7674282650587,17.5686,21.584281380806143,21.87400673333333,22.146069829753685,100.1,55.84,82.39,57.13,68.09,294.0,646.6806666666666,628.6989466666668,11.288553333333336,30.43850666666667,69.44714666666667,31.7,25.97,68.85,2021-09-07 07:45:00
2021-09-07 08:00:00,33.37072666666667,8.013293333333333,33.8438,34.377626666666664,35.7502,34.34005333333333,1.867773333333333,86.15905333333333,1.90576,88.04162,85.18746,70.45,70.09,70.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,229.25289117333332,58.20922010388889,57.39324498999999,3.703789850555556,-1914.6478413375255,21.4561,21.52318140448256,21.907294600000004,22.46526812815597,79.68,56.3,76.6,46.57,70.29,262.0,510.966,505.3801533333333,11.353053333333332,30.43818666666667,69.44828000000001,30.12,23.32,53.63,2021-09-07 08:00:00
2021-09-07 08:15:00,183.2361133333333,138.51856666666666,36.67298666666667,34.51476,35.55531333333333,35.201413333333335,73.06970666666666,86.15076666666667,74.09029333333334,158.25143333333332,85.09298,70.4,70.06,70.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.10941129166665,58.15071882888889,56.73010905111111,6.325764629999999,-1828.7630325889531,20.8745,21.51768079287757,21.71097963333333,22.86697729201245,62.23,55.7,97.22,46.73,68.44,95.57,494.4046666666666,491.1371466666667,11.271966666666666,30.437653333333333,69.44841333333333,29.25,24.56,36.99,2021-09-07 08:15:00
2021-09-07 08:30:00,186.8761133333333,148.34506000000002,34.81654666666667,34.22498666666666,35.75062666666667,35.51446,86.54706,86.17554666666666,88.06721333333333,169.8378,85.04352,70.18,70.03,71.12,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,206.5919448844444,58.24908851222222,56.62917273722222,13.219406973333331,-1406.405161361349,21.6831,21.62051545282901,21.317764158333333,22.63244493971058,56.34,56.61,56.76,42.05,68.93,103.48,374.674,369.43229333333335,11.459626666666669,30.43563333333333,69.44729333333333,27.67,24.56,40.18,2021-09-07 08:30:00
2021-09-07 08:45:00,187.50136666666668,148.03464666666665,35.40498,34.668686666666666,35.563880000000005,35.08909333333334,86.40487333333334,86.27263333333333,88.29359333333333,169.70702,84.98872666666666,70.06,70.16,70.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,207.787093715,58.28219831666667,57.00986792055556,15.916089345,-1321.2817700857547,20.6914,21.83303909668848,21.35214446666667,21.84802956099793,59.55,56.34,56.02,43.9,67.98,103.9,390.216,392.8262466666666,11.304046666666666,30.435806666666668,69.44872666666667,29.42,24.56,41.42,2021-09-07 08:45:00
2021-09-07 09:00:00,187.0965,148.3947,34.71086666666667,34.23356666666667,35.78668666666667,34.960006666666665,86.35014666666666,86.39447333333334,88.56821333333333,169.75482666666667,85.05049333333334,70.01,70.21,70.25,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,207.65287065166663,58.26843399888889,56.61192526388889,11.765214734444443,-1447.927743633668,19.1925,21.86380334185316,21.348252325,21.855905496718435,59.99,56.46,56.1,44.36,68.09,104.25,390.3393333333333,395.19114666666667,11.441206666666666,30.437886666666667,69.44854666666667,29.42,24.56,41.42,2021-09-07 09:00:00
2021-09-07 09:15:00,235.3418,147.6504733333333,87.37441333333332,213.69672666666665,212.76456,223.1291933333333,86.35243999999999,86.50908,88.59794666666667,169.93032,85.07307999999999,70.16,70.4,70.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,209.16573320192308,58.20944510384615,55.37190357051281,6.215454624358974,-1469.0202524616238,20.3882,22.05535345959788,21.428791325,22.30063657278623,55.56,56.23,55.94,65.69,68.39,104.05,394.9493333333333,407.0675466666667,11.356426666666666,30.435966666666666,69.44864000000001,33.28,24.56,41.42,2021-09-07 09:15:00
2021-09-07 09:30:00,239.15743333333333,147.30076,90.37285333333332,225.92676,225.26570666666663,227.7469933333333,86.33939333333333,86.45349333333334,88.20084666666666,169.88858,85.16462,70.26,70.73,71.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.1336551557692,58.20213141538461,54.92921807307692,5.136016932692308,-1572.7955921200223,19.8452,22.284556347896626,21.37516842500001,22.81544145113128,55.35,56.25,56.05,67.07,68.75,104.34,415.83866666666665,436.3210133333333,11.30446,30.43383333333333,69.45023333333333,33.63,24.56,41.42,2021-09-07 09:30:00
2021-09-07 09:45:00,239.61337333333333,147.93829333333332,90.00086666666667,226.5239733333333,225.01325333333332,227.86472,86.32755333333333,86.49646,87.70833999999999,169.78005333333334,85.36,70.32,71.09,71.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.27865992738091,58.24133592083334,54.259865443452384,13.548741060119047,-1618.6696110147234,19.9835,22.49543001803352,21.464228483333336,23.19706198987984,55.03,56.06,55.85,67.77,68.39,103.97,417.05533333333335,436.9131066666667,11.295086666666666,30.4346,69.44794,33.63,24.56,41.42,2021-09-07 09:45:00
2021-09-07 10:00:00,238.7688533333333,147.07208,89.47952666666667,225.75839333333332,224.4077333333333,227.14283333333333,86.33619333333333,86.64336,87.87438,169.60717333333332,85.45059333333333,70.36,71.36,72.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.0691654190476,58.156329325,54.319149307738094,13.35067843452381,-1425.2497980510193,19.5895,22.724053160687845,21.52338228333334,23.584474180488144,55.06,56.03,55.85,67.62,67.78,105.3,417.044,437.7973933333333,11.148053333333332,30.439126666666667,69.44704666666667,33.63,24.56,41.42,2021-09-07 10:00:00
2021-09-07 10:15:00,238.0614933333333,146.91081333333332,90.17832,225.06158666666667,224.21956666666665,226.87778666666665,86.31994666666667,86.46712,88.02024,169.67800666666665,85.5133,70.43,71.64,72.28,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,230.2603364595238,58.049957270238096,56.836880824404766,9.327574672619049,-2357.9902261962006,21.0463,22.816641619982363,21.50767566666666,23.12997695711169,54.41,55.23,54.45,67.78,68.42,191.0,522.068,534.0194466666667,10.967966666666666,30.43432,69.44631333333334,33.98,24.56,51.86,2021-09-07 10:15:00
2021-09-07 10:30:00,238.22004375,146.03571875,89.9118625,225.35295,222.98919375,225.700675,86.35999375,86.68899375,88.06195625,170.1512,85.4239125,70.51,71.83,72.18,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,234.84734946166665,57.93633402,57.12626436611111,11.024301875,-2306.3585081382053,20.7721,22.88599335825785,21.60306200000001,22.897903856810444,54.96,55.03,54.09,68.27,68.62,213.0,560.5175,577.54590625,10.88145625,30.4344,69.44895,33.98,24.56,54.69,2021-09-07 10:30:00
2021-09-07 10:45:00,236.93997857142855,145.2855142857143,89.7555357142857,224.0526142857143,221.65845,224.97074285714285,86.36707857142856,86.68625714285714,88.06039285714284,170.31557142857145,85.37187142857144,70.59,71.98,72.16,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,238.81838800064105,57.86043293589743,55.62431868910256,9.452396986538462,-2563.7650847557084,20.7103,22.914410985524228,21.6316076,22.92098988461709,55.07,54.81,53.8,68.68,67.71,225.0,587.5107142857142,598.616892857143,10.598985714285714,30.43744285714285,69.44759285714285,33.98,24.56,56.11,2021-09-07 10:45:00
2021-09-07 11:00:00,236.9823066666667,145.14270666666667,89.25,223.9809733333333,221.66994666666668,224.91114,86.35419333333333,86.59934666666666,87.96773333333334,170.50817999999998,85.37801333333333,70.67,72.13,72.1,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,243.8213150714286,57.592981767261904,55.29081346607143,12.876805167857144,-2597.277309568716,20.875,22.952906612444,21.605640766666664,22.8618232348245,55.09,54.65,53.62,67.91,68.83,238.0,616.2800000000001,623.84988,10.571993333333332,30.43862,69.44602,33.98,24.74,56.81,2021-09-07 11:00:00
2021-09-07 11:15:00,236.8266933333333,144.99206666666666,89.90197333333334,223.97756,221.55618666666663,224.78822,86.33948000000001,86.68137333333334,88.00168000000001,170.31247333333334,85.41617333333333,70.67,72.15,72.18,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,249.21562166666664,57.44207462777777,57.47729565277778,15.27438209777778,-2626.6698790229034,21.6023,22.873014769863914,21.705911800000003,22.90305865571133,54.89,54.41,53.56,67.34,80.7,275.0,642.0766666666666,640.1666866666667,10.622806666666666,30.436046666666662,69.44776666666667,33.98,28.45,60.18,2021-09-07 11:15:00
2021-09-07 11:30:00,237.13,145.73742,89.19739333333334,224.23024,223.08436666666665,225.87077333333332,86.38920666666667,86.66876,88.08606666666667,170.50848,85.19517333333333,70.81,72.13,72.17,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,258.4649571297619,57.55423843452382,57.73343073928571,14.962125292261906,-2926.07908907316,21.8042,22.71107442989836,21.695514225000007,22.82305422054168,55.07,54.33,53.66,67.6,89.82,284.0,693.756,687.1920066666667,10.694186666666669,30.435213333333333,69.44980666666667,33.98,30.21,63.36,2021-09-07 11:30:00
2021-09-07 11:45:00,237.17938,145.71822666666668,89.69096666666665,224.21661333333336,223.33455333333333,225.63996666666665,86.38295333333333,86.65288666666667,88.08968666666667,170.5857466666667,85.23420666666667,70.88,72.07,72.19,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,264.0050843361111,57.21183467444444,57.98502500166666,12.177532423333332,-2851.4042649090416,21.2797,22.68021887788842,21.72506050833333,22.89543934696769,55.03,54.37,53.65,67.85,95.7,308.0,732.5486666666667,719.5477066666666,10.760573333333332,30.433106666666667,69.45102,33.98,30.21,66.2,2021-09-07 11:45:00
2021-09-07 12:00:00,236.73864,144.9491,89.92299333333334,223.77088,222.6525,224.8030466666667,86.41406,86.48952666666668,88.20308,170.4811,85.15198666666667,70.94,72.04,71.92,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,265.2463222744444,56.99885254777778,57.89670684833334,13.267060579444443,-3071.6072308282355,22.1105,22.59551341746044,21.77713175,23.04475335794109,55.11,54.38,53.8,68.34,92.63,283.0,749.2053333333333,733.9399866666666,10.897946666666666,30.4319,69.45191333333334,33.98,29.33,63.19,2021-09-07 12:00:00
2021-09-07 12:15:00,236.56762,145.22377333333333,89.67584000000001,223.75976666666665,222.7570333333333,225.12547333333333,86.37834,86.53276000000001,88.18897999999999,170.69755333333333,85.11446666666667,70.99,71.98,72.18,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,275.6676803861111,56.84290823333333,57.13929974777778,8.157195148333335,-3185.000699676634,21.8232,22.54141402765373,21.799908458333334,22.88244009759603,55.09,54.51,53.67,67.9,92.88,347.0,814.3613333333334,794.2715866666666,10.926213333333331,30.43809333333333,69.44478000000001,33.98,28.98,70.8,2021-09-07 12:15:00
2021-09-07 12:30:00,236.61109333333332,144.63562666666667,90.14072666666668,223.35110666666665,222.7248933333333,224.28342666666668,86.34449333333333,86.62960666666666,88.1928,170.84488666666667,85.05937999999999,71.03,72.03,72.19,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,278.574486475,56.47032144833334,56.33633952055555,7.370113653333333,-3142.916792490389,22.2209,22.55953358594735,21.80617068333333,22.75091529701399,54.89,54.67,53.77,67.91,96.71,360.0,830.2766666666666,803.2270266666667,11.0591,30.43367333333333,69.4506,33.98,30.57,72.39,2021-09-07 12:30:00
2021-09-07 12:45:00,236.20973333333333,144.31796666666665,90.08243333333331,223.31767333333332,221.86196,223.92639333333327,86.36352000000001,86.58454,88.21533333333333,171.15916666666666,85.10990666666666,71.08,71.97,72.16,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,283.75447911444445,56.409075979444445,56.26656011,10.022078840555558,-3258.290323111338,20.327,22.518419729821744,21.8471371,22.66089604319484,55.02,54.86,53.91,67.37,88.81,376.0,859.518,825.19764,11.209726666666668,30.43644,69.44766666666666,33.98,26.15,74.69,2021-09-07 12:45:00
2021-09-07 13:00:00,235.74523333333332,144.88326666666666,89.25584,223.4215133333333,222.57178,224.7969733333333,86.34925333333334,86.57183333333334,88.21100666666666,171.58324,85.16326,71.15,72.03,72.25,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,293.48650125166665,56.42594597055556,56.35508366222222,8.650672197222224,-3449.3019570212205,20.4907,22.590630519603337,21.92008879166667,22.71485341311319,54.89,55.01,54.05,67.3,93.13,403.0,926.748,890.8899,11.296526666666669,30.43812,69.44879333333333,33.98,27.92,79.12,2021-09-07 13:00:00
2021-09-07 13:15:00,87.93293999999999,17.157393333333335,78.30835333333333,213.90375333333336,212.81313333333333,215.38736666666668,86.32885333333334,86.48870666666667,88.17481333333333,171.55563333333333,85.16170666666667,71.2,71.96,72.11,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,294.2523137366667,56.15580717777778,56.36568384055556,5.743730342777778,-3425.4188927812625,20.306,22.46189842925577,21.92770523333333,22.7999827393092,55.03,55.16,54.2,68.27,88.69,405.0,931.9786666666666,900.23306,11.408473333333331,30.43806,69.44893333333333,33.98,26.15,79.12,2021-09-07 13:15:00
2021-09-07 13:30:00,77.1148,7.989646666666667,77.16648,213.39702,211.75259333333327,214.93148,86.24735333333334,86.58847333333333,87.66897999999999,171.43604666666667,85.47574,71.21,71.85,72.12,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,290.38619982222224,56.23898182888889,56.543022308333335,10.081454126666667,-3392.218154940068,20.0564,22.52869760198331,21.857288166666667,22.48341670787687,55.07,55.54,54.26,67.48,77.06,400.0,907.8193333333334,876.6505466666666,11.47352,30.43901333333333,69.44883333333334,33.98,27.03,78.41,2021-09-07 13:30:00
2021-09-07 13:45:00,77.00970666666667,7.828526666666666,77.72948,213.74908666666667,212.96024666666665,215.23202666666663,86.23642,86.5236,87.3236,171.45936,85.59178666666666,71.23,71.87,71.98,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,287.9735120613095,56.22577018154761,56.67905193452382,8.745189829761905,-3300.636438562008,21.1984,22.621216297870888,21.919117866666664,22.48856305246636,55.21,55.87,54.38,67.5,70.05,399.0,889.572,859.5378133333332,11.520206666666668,30.43968,69.44835333333334,33.98,25.09,78.41,2021-09-07 13:45:00
2021-09-07 14:00:00,77.35546,7.834633333333333,77.26849999999999,212.63360666666668,211.32214666666667,214.03092,86.24287333333334,86.4909,87.26374666666668,171.39127333333332,85.58725333333334,71.27,71.9,71.88,72.0,80.0,70.0,65.0,72.0,65.0,80.0,70.0,72.0,65.0,80.0,70.0,287.0433069433333,56.01294662055556,56.682660453888886,16.004540516666665,-3344.826018057567,21.4522,22.70103375368933,21.89098878333333,22.48314446216358,55.27,55.89,54.44,68.32,68.78,397.0,883.73,853.1463866666667,11.526673333333331,30.43536,69.45084666666666,33.98,22.79,76.64,2021-09-07 14:00:00
2021-09-07 14:15:00,233.38056666666668,136.25517333333335,88.28927999999999,222.49804,221.44042,223.80022,86.27172,86.46311999999999,87.28784666666667,169.82454666666666,85.61334000000001,71.3,71.99,73.92,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,221.56714687388887,56.12071237944444,57.91428882777778,23.08422254,-2073.262251331156,23.1294,22.767889950023743,21.932697824999995,24.99047134334529,55.21,56.05,55.63,67.15,68.71,103.99,510.83,514.7269866666667,11.52366,30.434266666666662,69.45193333333333,33.28,22.44,40.0,2021-09-07 14:15:00
2021-09-07 14:30:00,237.46710666666667,145.39382666666668,89.91873333333334,224.02747333333332,222.3731933333333,225.1043533333333,86.27275333333334,86.44549333333333,87.50926,167.57891333333333,85.49973333333334,71.4,72.24,75.87,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,212.9771151403846,55.933539699358974,59.143490225,23.392230202564104,-1567.9148633448287,23.965,22.99162480021096,22.05280358333333,26.758047146877686,55.56,56.58,56.29,67.86,67.59,103.66,423.8826666666666,431.63036666666665,11.58992,30.434206666666668,69.45153333333333,33.28,22.44,40.71,2021-09-07 14:30:00
2021-09-07 14:45:00,237.64424,145.72805333333332,89.7324,224.41922666666667,223.32191333333333,225.46158666666668,86.27435999999999,86.48772666666667,87.75542666666666,166.73198,85.33933333333333,71.53,72.57,77.3,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,212.0321268148809,56.01086118928571,61.12794813630952,32.858876122619044,-1632.2278150123273,23.5814,23.22074637988942,22.070594449999994,27.67517427196617,55.84,56.87,56.65,67.8,68.39,103.68,422.498,424.97818,11.615493333333331,30.43501333333333,69.45275333333333,33.28,22.44,41.42,2021-09-07 14:45:00
2021-09-07 15:00:00,236.0313,144.48837999999998,89.89475333333333,223.21444,221.74084666666667,224.2836,86.23061333333334,86.45839333333333,87.71595333333333,166.28842,85.36657999999998,71.62,72.91,78.56,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,216.9882338339744,55.993508258333335,61.27190301666667,32.55619190641026,-1927.4846893277784,24.4934,23.55348064217173,22.170334366666665,27.99923697678969,55.97,56.93,56.4,67.48,66.6,169.0,439.5973333333333,442.98716666666667,11.752853333333332,30.43662,69.44658,33.63,22.44,50.8,2021-09-07 15:00:00
2021-09-07 15:15:00,236.79279333333332,145.19293333333331,89.97238666666667,223.5662,222.37861333333333,224.93164,86.17001333333333,86.37828666666665,87.63684666666667,166.9566,85.11714666666667,71.66,73.24,78.3,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,240.4138692595238,55.99345792380952,60.33929313154762,32.63423094107143,-2552.310127178261,24.1747,23.700689328529226,22.23401104166668,26.631454648390104,55.74,56.53,55.51,67.8,68.05,220.0,593.6460000000001,585.3082666666667,11.514066666666668,30.43933333333333,69.44748,33.98,24.38,54.51,2021-09-07 15:15:00
2021-09-07 15:30:00,236.50680666666668,145.1159066666667,89.57737999999999,223.72664,222.52066,224.7157533333333,86.11790666666667,86.31075333333334,87.41752,167.93788666666666,85.08512,71.76,73.42,78.03,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,243.61190256666669,55.99043591607143,59.908595545833336,16.594270857142856,-2652.511601381076,22.3669,23.80135943286274,22.29036552500001,26.077317399615023,55.56,56.41,55.42,67.68,68.68,231.0,613.838,612.26354,11.521073333333334,30.43031333333333,69.45135333333333,33.98,24.38,57.17,2021-09-07 15:30:00
2021-09-07 15:45:00,236.36548,145.10943333333336,90.07417333333332,223.72598666666667,221.95880666666665,224.54208,86.10058000000001,86.42124,87.41454,168.13775333333334,85.16080000000001,71.91,73.65,77.99,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,241.2536532934524,55.76463507738095,59.62799048273809,13.623959373214282,-2574.54156424487,22.308,23.966777143247725,22.310550625,25.94628829514096,55.56,56.35,55.37,67.55,68.8,234.0,596.5346666666667,595.87812,11.431426666666663,30.43421333333333,69.45102,33.98,24.38,54.69,2021-09-07 15:45:00
2021-09-07 16:00:00,236.56652,144.8811,89.87568666666667,223.82718000000003,221.28089333333332,224.77408666666668,86.1452,86.35025333333333,87.82724666666667,168.1465466666667,85.20727333333333,71.93,73.82,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,237.0054371488889,56.03063064388889,59.582447658888896,25.95280808,-2576.197756943466,23.0735,23.925303685265305,22.310423566666664,25.896469332675167,55.52,56.38,55.56,67.96,68.77,200.0,575.4026666666667,577.1561066666667,11.421993333333337,30.43594,69.44825999999999,33.98,24.38,52.57,2021-09-07 16:00:00
2021-09-07 16:15:00,236.4520533333333,145.10564666666667,89.79062666666667,223.3876,221.02722666666665,224.70836,86.07860666666667,86.33909999999999,87.84460666666668,167.73264666666668,85.12680666666667,71.98,73.94,77.9,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,231.93014153154763,55.91243969345238,60.22753217619048,19.29323680119048,-2302.5954757952027,21.6321,24.096104867593453,22.37618565833333,26.28465916283767,55.66,56.58,55.66,68.55,67.77,187.0,540.6333333333333,544.82946,11.542433333333332,30.43705333333333,69.44446666666666,33.98,24.38,52.21,2021-09-07 16:15:00
2021-09-07 16:30:00,236.68012666666667,145.58651333333333,89.70719333333334,224.142,222.89574,225.4487333333333,86.09448,86.32694,87.87686000000001,167.54526666666666,85.10749333333334,72.03,74.05,78.02,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,230.8504920982143,55.93065688035714,59.885727341666666,12.446217080357144,-2339.788683180299,21.7831,24.147859825991475,22.403905658333336,26.281953779505955,55.74,56.63,55.85,67.57,68.36,186.0,531.2786666666666,537.70176,11.490953333333334,30.43818,69.44874666666666,33.98,24.38,52.21,2021-09-07 16:30:00
2021-09-07 16:45:00,236.19234,144.99070666666665,89.62027333333334,223.54909333333333,222.01421333333332,224.71574666666663,86.04337333333334,86.40006,87.76641333333333,167.58715333333333,85.00997333333333,72.07,74.16,77.91,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,228.24272058166667,55.67472848611111,60.21602293555555,13.29793320111111,-2237.140151702523,21.3058,24.11162991040192,22.42578005,26.344976483677044,55.7,56.65,55.83,68.99,68.46,157.45,521.5686666666667,530.3547199999999,11.481206666666669,30.43487333333333,69.44922,33.98,24.38,50.44,2021-09-07 16:45:00
2021-09-07 17:00:00,236.2832533333333,145.18485333333334,89.54233333333333,223.59114,222.2335,225.0187933333333,80.38115333333333,86.3038,82.02868666666667,161.94416666666666,84.99728666666667,72.13,74.25,77.95,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,225.00666715722224,55.58855511166667,60.555990289444445,17.03903371,-2186.2727213986877,22.4956,24.18409651927891,22.447928550000007,26.344976483677044,55.71,56.75,56.11,68.65,69.17,145.35,499.6413333333333,502.2764466666667,11.515233333333333,30.4332,69.45045333333334,33.98,24.38,46.02,2021-09-07 17:00:00
2021-09-07 17:15:00,236.73560666666663,145.00714666666667,89.89338666666667,223.76846666666668,221.50962,225.05399333333332,0.5992599999999999,86.33976666666668,0.5922066666666667,84.6669,85.04688666666667,72.13,74.3,77.8,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,222.28109387777775,55.74928019333333,59.74876977666666,18.05649189611111,-1959.4829160160516,22.0925,24.121980625827007,22.4128138,26.03026449577453,56.05,57.12,56.54,68.89,68.44,124.17,489.314,489.67102666666665,11.631133333333334,30.434706666666667,69.44809333333333,33.98,24.38,44.07,2021-09-07 17:15:00
2021-09-07 17:30:00,236.7826533333333,145.40996,90.05295333333333,223.9047,222.05088666666668,225.2524,0.59934,86.26465333333334,0.5909933333333334,84.68815333333333,85.08210000000001,72.14,74.3,77.94,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,218.95944030892855,55.657470695238096,60.07264959107143,9.711629463690477,-1731.7299863506946,22.6771,24.08312405301524,22.423321925,26.108781461162607,55.92,57.12,56.54,68.31,68.41,133.48,467.29066666666665,471.8391533333333,11.6969,30.437693333333332,69.44742,33.98,24.38,45.49,2021-09-07 17:30:00
2021-09-07 17:45:00,237.25361333333333,145.65763333333334,89.34621333333332,224.21556,222.85900666666663,225.57890666666663,0.5974133333333334,86.37017333333333,0.5920799999999999,84.70763333333333,85.11135333333333,72.14,74.31,77.9,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,218.01459622666667,55.82640374333333,60.211202838333335,11.00470889388889,-1721.9016411571124,21.5948,24.04690407563811,22.413742508333332,25.97772487688076,56.02,57.18,56.66,68.46,68.16,122.28,460.3133333333333,463.8637866666666,11.72014,30.43746666666667,69.44591999999999,33.98,24.38,43.01,2021-09-07 17:45:00
2021-09-07 18:00:00,237.12554,145.89514,89.73912666666666,224.52474666666663,222.75990666666667,225.49983333333333,0.5976400000000001,86.35964666666668,0.5933333333333334,84.66272666666667,84.93779333333333,72.16,74.32,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.63153054833336,55.64505225888889,59.625907865555554,10.108854907222224,-1643.176701537538,21.0143,24.034016994769445,22.412686524999994,26.0642766605485,56.22,57.35,56.92,68.55,67.86,114.25,444.2146666666667,445.6498266666667,11.86838,30.43456,69.44940666666666,33.98,24.38,41.59,2021-09-07 18:00:00
2021-09-07 18:15:00,199.02554666666668,147.31951333333333,50.23285333333333,57.92081333333333,58.271946666666665,57.56562666666667,0.5989333333333333,86.26571333333332,0.5959466666666666,85.9336,84.72254,72.03,74.07,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,266.1345755636905,56.18181306369048,58.83303489761904,8.294093191666665,-2644.06118765806,21.0346,23.555987119702195,22.23192965833333,23.099021030011784,56.44,56.82,56.22,69.65,84.89,228.0,765.258,726.5385666666666,11.985206666666668,30.436666666666667,69.44865333333334,33.8,25.8,55.58,2021-09-07 18:15:00
2021-09-07 18:30:00,196.44397333333333,147.23002,47.18048,46.07524,46.7974,45.349320000000006,0.59828,86.41352666666667,0.5957266666666666,85.5248,84.51094666666667,71.83,73.78,73.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,230.79474243166663,56.199248426111104,55.40453076333333,12.063123865555555,-2405.411056492169,21.4649,23.4090171041301,21.98584615,23.1427775740911,56.3,57.11,56.47,67.85,71.55,160.05,541.0626666666666,541.8057733333333,11.94766,30.4328,69.45011333333333,33.45,25.27,47.96,2021-09-07 18:30:00
2021-09-07 18:45:00,196.85054,147.99687333333335,47.36814666666667,45.723306666666666,45.97432666666667,45.73155333333333,0.59928,86.52662666666667,0.5975133333333333,85.23585333333334,84.56768000000001,71.51,73.52,73.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.1855194809524,56.2654663029762,56.02680745,6.477454858928572,-1839.7543010718816,21.1599,23.38056745368237,21.754428241666663,23.403599007582727,56.38,57.42,56.83,68.16,62.43,133.07,481.402,484.7692133333333,11.85572,30.433533333333333,69.45169333333334,33.45,21.55,45.49,2021-09-07 18:45:00
2021-09-07 19:00:00,197.48944666666665,148.39741333333333,47.43707333333334,45.73136,46.49313333333334,45.63052,0.5981266666666667,86.20007333333334,0.5958733333333334,85.12542,84.54995333333333,71.26,73.24,73.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.4833550961111,56.52237537166666,56.56356436277778,10.58138134722222,-1561.4851035393565,21.0613,23.308376216815248,21.62758075833333,23.530119098693888,56.42,57.36,57.15,68.26,66.57,109.86,450.4926666666667,453.0674533333333,11.85744,30.436146666666662,69.44875333333333,33.45,22.26,40.89,2021-09-07 19:00:00
2021-09-07 19:15:00,44.96640666666666,17.225993333333335,35.52178,35.4413,36.51320666666666,35.641086666666666,0.5989666666666668,86.46907333333334,0.5986666666666667,85.13525333333334,84.60181333333334,71.02,73.02,73.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.07834023555557,56.542363735,57.975621189444446,7.996811162222223,-1665.0502869496802,23.0253,23.182001529118565,21.43452865,23.499107305580992,56.36,57.36,57.18,67.78,66.8,104.41,428.2526666666666,426.6088933333333,11.900773333333332,30.436433333333333,69.45136,33.45,22.26,40.18,2021-09-07 19:15:00
2021-09-07 19:30:00,35.52433333333333,8.01928,33.69849333333333,34.28570666666667,35.900380000000006,35.0203,0.5999266666666667,86.34724,0.59778,85.27239333333334,84.62784666666667,70.77,72.7,73.34,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.4712452970238,56.50984961488096,58.45283399642857,9.950921589880952,-1656.5459596617532,23.4529,22.873014769863914,21.294664933333333,23.253656013165937,56.25,57.38,57.18,68.59,67.0,104.71,425.1213333333333,421.34654,11.840666666666667,30.43367333333333,69.45232666666666,33.45,22.26,40.18,2021-09-07 19:30:00
2021-09-07 19:45:00,35.148,8.130040000000001,34.47866666666667,34.61354000000001,35.35382666666667,36.0371,0.6018466666666666,86.46566,0.6004400000000001,85.38533333333334,84.76209333333333,70.61,72.28,73.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.9831388972222,56.48768607722222,59.014131475,10.616300764444444,-1507.523864889282,24.6773,22.52112177556802,21.22998345833334,22.99586335977301,56.25,57.36,57.18,68.23,67.47,104.86,426.512,420.7827133333333,11.80204,30.43404,69.44936,33.45,22.26,40.18,2021-09-07 19:45:00
2021-09-07 20:00:00,34.46716666666667,7.938066666666667,34.01303333333333,34.21780666666667,35.896346666666666,34.994220000000006,0.5983733333333333,86.56216666666666,0.5979,85.45934666666668,84.84672,70.45,72.13,72.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.084888025,56.65633675833334,57.62531026964285,11.59678959642857,-1737.2232501581598,21.7086,22.40538884727204,21.1716417,22.78698221867785,56.16,57.27,57.01,68.26,66.73,104.78,424.7006666666667,423.3995733333333,11.844086666666668,30.438026666666666,69.44735999999999,33.45,22.79,40.18,2021-09-07 20:00:00
2021-09-07 20:15:00,33.810993333333336,8.089233333333333,34.990473333333334,34.46286,35.69558,35.56619333333333,0.6007733333333333,86.59649333333333,0.5992466666666666,85.54216666666666,84.90119333333334,70.38,71.79,72.37,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.57335932692305,56.67892382884615,57.567410279487184,8.253047456410256,-1426.1378705072043,20.773,22.14595038886125,21.050337358333323,22.4807073113484,56.02,57.04,56.85,68.05,66.57,104.97,424.006,429.9277133333333,11.705793333333334,30.43674,69.44788,33.45,22.79,40.18,2021-09-07 20:15:00
2021-09-07 20:30:00,34.35388,8.089006666666666,34.08698,34.606053333333335,35.601713333333336,35.12979333333333,0.5980133333333334,86.55803999999999,0.5982533333333334,85.57829333333332,84.90522,70.18,71.62,71.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.2661979607143,56.556637980357145,57.06098349761904,3.5185268904761906,-1518.9218716323803,22.2684,22.10971451567474,20.97657865,22.1847836946186,56.05,57.03,56.84,67.93,67.09,104.54,424.19,424.21547333333336,11.76554,30.440060000000003,69.44644666666666,33.45,22.79,40.18,2021-09-07 20:30:00
2021-09-07 20:45:00,33.33924666666667,8.023913333333333,33.760173333333334,34.455693333333336,35.71872666666666,35.094273333333334,0.5982666666666667,86.71821333333334,0.5978333333333333,85.61875333333334,84.95048,70.08,71.43,71.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.4084124839744,56.72868982307693,56.61000738653846,4.614869341666667,-1500.4168569050862,20.2801,22.035465538436934,20.938794191666663,22.0333094553165,55.89,56.91,56.78,67.82,67.02,105.45,424.432,426.5701933333333,11.795553333333334,30.43764,69.44896,33.45,23.85,40.18,2021-09-07 20:45:00
2021-09-07 21:00:00,34.910246666666666,8.084626666666667,34.82412,34.43696666666666,35.38266,35.5806,0.5999733333333334,81.00482666666667,0.5997266666666667,80.04417333333332,79.36432666666666,69.94,71.23,71.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.44179177916664,56.73182554702381,55.65682324583333,4.211680505357142,-1512.2175853675146,20.4145,21.866197564751246,20.86146835,21.861041570949965,55.77,56.89,56.65,67.88,68.03,104.41,425.79066666666665,430.0224533333333,11.793946666666669,30.43888,69.44897999999999,33.45,23.85,40.18,2021-09-07 21:00:00
2021-09-07 21:15:00,33.935320000000004,7.970160000000001,34.09136,34.20266,35.72874,34.625080000000004,0.6009,0.5949666666666666,0.5971133333333333,1.18064,0.5976866666666667,69.87,71.05,71.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,207.242783485,56.90306366555556,55.08823898555556,2.8832099216666665,-1511.0186291559485,20.0285,21.735992118784797,20.925713225,21.617350871846384,59.25,57.12,56.76,45.16,67.07,104.12,401.846,396.98502,11.8871,30.43539333333333,69.45074,28.9,23.85,40.18,2021-09-07 21:15:00
2021-09-07 21:30:00,34.42668666666667,7.86048,34.15193333333333,34.42877333333333,35.73768666666667,35.02353333333334,0.60182,0.5945199999999999,0.5990066666666667,1.1835866666666666,0.5971266666666667,69.89,70.77,70.67,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,206.8194479422619,57.04182553035714,54.54990731011905,3.157297723809524,-1393.595322828841,20.3697,21.60752259756174,21.076561225,21.43738288912931,63.16,57.39,57.09,45.11,67.17,104.64,393.016,388.86072666666666,11.84518,30.436946666666664,69.4485,28.9,23.85,40.18,2021-09-07 21:30:00
2021-09-07 21:45:00,34.15646666666667,8.095246666666666,34.92788666666667,34.93552,35.831873333333334,35.72068,0.60366,0.59376,0.60116,1.1881933333333334,0.5987466666666666,69.93,70.54,70.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,206.6862533105556,57.03491466722223,54.96023149555556,2.859919017777778,-1256.4999504915254,18.6469,21.49994229033348,21.17333561666667,21.255513987200573,64.26,57.23,57.0,43.75,67.47,105.3,393.4673333333333,388.2308133333333,11.8399,30.436366666666668,69.44974,28.55,23.85,40.18,2021-09-07 21:45:00
2021-09-07 22:00:00,34.00704,8.024986666666667,34.57760666666666,34.19601333333333,35.814366666666665,35.32256,0.60172,0.5949733333333334,0.59976,1.1853733333333334,0.5992333333333334,69.96,70.41,69.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,205.90622467166668,57.17030967777778,57.26987605722222,0.0017045888888888,-1311.5747733522642,18.5679,21.387273836008603,21.22780718333333,21.07097196645145,65.64,57.14,56.84,44.66,67.7,77.2,391.6073333333333,383.8778333333333,11.847813333333333,30.44132,69.4482,28.9,23.85,35.58,2021-09-07 22:00:00
2021-09-07 22:15:00,34.24986,7.91224,33.590693333333334,34.52542666666667,35.765946666666665,34.68546,0.6006,0.5951666666666667,0.5980133333333334,1.1829533333333333,0.59938,69.79,70.25,69.69,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,211.3305099309524,53.530530498809526,58.42628757380953,-0.000875056547619,-27.94174045976888,18.2827,21.40775642481924,20.903280400000007,21.071403549749164,58.52,59.09,59.09,66.8,67.7,103.9,410.922,411.97806,12.679406666666669,30.4847,69.45012666666666,33.28,24.38,41.59,2021-09-07 22:15:00
2021-09-07 22:30:00,33.89384666666667,8.12388,34.490426666666664,34.87660666666667,35.95693333333334,35.32319333333333,0.6026866666666667,0.59412,0.6002333333333334,1.18782,0.59808,69.75,70.32,70.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.28342131722223,53.391479591666666,57.914944205,0.0015430477777777,0.4272845245881826,17.196,21.53579873656696,20.876785716666664,21.22710757649628,60.6,61.16,61.23,67.09,68.18,106.05,425.1646666666667,423.30946,15.087813333333337,30.487866666666665,69.44464666666666,33.63,24.38,41.59,2021-09-07 22:30:00
2021-09-07 22:45:00,34.50645333333333,8.01836,34.46991333333334,34.72644666666667,35.98141333333333,35.009699999999995,0.60124,0.5944866666666667,0.5976199999999999,1.18338,0.59878,69.75,70.44,70.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.4104690494445,53.352549425555566,57.158779402777775,0.0019622861111111,0.370895836047188,16.9419,21.72812730250041,20.92246735833333,21.47605359908823,62.71,63.08,63.18,66.95,67.83,104.1,428.532,426.3307333333333,16.50002,30.48445333333333,69.44624666666667,33.63,24.38,41.59,2021-09-07 22:45:00
2021-09-07 23:00:00,34.46828000000001,8.000673333333333,34.85511333333333,34.58802,35.967353333333335,34.98068,0.6033133333333333,0.59336,0.60012,1.18806,0.5974400000000001,69.74,70.62,70.22,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.34576847555556,53.44537162444445,56.96481789,-0.0024764916666666,0.3376026162983275,16.6898,21.90755836324223,21.059985250000004,21.60158319842634,64.05,64.34,64.44,66.67,68.01,104.71,430.716,423.02026666666666,17.343486666666667,30.47667333333333,69.45096666666667,33.63,24.38,41.59,2021-09-07 23:00:00
2021-09-07 23:15:00,33.86926666666667,7.985766666666667,34.25157333333333,34.50105333333333,35.9196,35.09226,0.6015333333333334,0.5948933333333333,0.5988133333333334,1.18596,0.61936,69.83,70.76,70.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.71401896547616,53.39229485476191,57.04752725654762,-0.0025912654761904,0.2982280848633237,18.7996,22.01766954534185,21.125398399999995,21.755590974881045,64.83,65.16,65.23,67.37,68.31,105.73,432.14933333333335,420.7331,17.837986666666666,30.47686,69.44948666666666,33.63,24.38,41.59,2021-09-07 23:15:00
2021-09-07 23:30:00,34.28276,7.905186666666666,34.497573333333335,34.48842666666667,35.60026666666667,35.51382666666667,0.60254,0.5943799999999999,0.60046,1.1889,0.5983466666666666,69.89,70.91,70.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.31044717666663,53.27170253333333,56.12301534277778,0.0019992711111111,0.2681489339157409,20.0044,22.143538174842945,21.22051353333333,21.87371158533944,65.41,65.67,65.76,66.75,67.6,104.91,433.99466666666666,421.27062,18.134726666666666,30.47221333333333,69.44910666666667,33.63,24.38,41.59,2021-09-07 23:30:00
2021-09-07 23:45:00,34.01542,8.122086666666666,34.31691333333333,34.673006666666666,35.90324666666666,34.88713333333333,0.6019733333333334,0.5945400000000001,0.5988866666666667,1.1865933333333334,0.5981266666666667,69.98,71.03,70.55,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.47123382738096,53.37958527202381,55.63926459047618,-0.0014976041666666,0.2450419497107916,17.0676,22.240765525905488,21.30268191666666,21.953504965171533,66.08,66.32,66.39,67.5,68.06,104.89,433.36466666666666,424.9930066666666,18.471373333333336,30.464626666666668,69.45015333333335,33.63,24.38,41.59,2021-09-07 23:45:00
2021-09-08 00:00:00,33.97791333333333,8.0844,34.281060000000004,34.378193333333336,35.34880666666667,35.15562,0.6010733333333333,0.59482,0.59926,1.1863266666666663,0.5988466666666666,70.04,71.16,70.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.57526167619048,53.29734898809524,55.7015158202381,-0.0012922827380952,0.2222112418101007,21.6682,22.29482610925021,21.346183199999995,22.025439655880405,66.71,66.93,67.03,67.7,68.18,105.14,435.8853333333333,419.5167866666667,18.90482666666667,30.44813333333333,69.44944000000001,33.63,24.38,41.59,2021-09-08 00:00:00
2021-09-08 00:15:00,34.23003333333334,7.917426666666667,34.33634666666667,34.62160666666667,35.56050666666667,35.225586666666665,0.60188,0.59568,0.5988666666666667,1.1867466666666668,0.5988399999999999,70.17,71.27,70.81,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.47232703000003,53.214100208333335,58.12887177888889,5.748245983333334,0.1991361257797974,21.5008,22.374288505676816,21.433895,22.166635010309108,67.41,67.63,67.6,66.84,67.42,104.08,437.5466666666667,419.9807733333333,19.33864,30.43469333333333,69.45194,33.63,24.38,41.59,2021-09-08 00:15:00
2021-09-08 00:30:00,34.2438,8.06656,34.40044,34.55428666666667,35.33866,35.43114,0.5990466666666666,0.5967333333333333,0.5973400000000001,1.1821533333333334,0.5998133333333333,70.28,71.39,70.98,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.6793229005952,53.499497482142864,58.185523381547625,3.5064866803571437,-37.47355194088679,22.7979,22.46162648001217,21.52904035833333,22.28491262062784,67.85,68.1,68.08,67.02,68.46,105.45,436.8573333333333,423.48208,19.68771333333333,30.43658,69.44940666666666,33.63,24.38,41.59,2021-09-08 00:30:00
2021-09-08 00:45:00,34.010286666666666,7.8685,34.725919999999995,34.72002,36.008813333333336,35.062913333333334,0.6030933333333334,0.5946933333333334,0.5995933333333333,1.1880666666666668,0.5985666666666667,70.3,71.48,71.07,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.7614279994445,53.74731794499999,57.28602639166666,7.335648209444446,-443.1767537483126,22.2664,22.49245829927014,21.50777425833333,22.33906922909665,66.86,67.23,67.04,66.92,68.0,105.54,436.0866666666667,424.4541466666667,19.05788,30.43636,69.45066,33.63,24.38,41.59,2021-09-08 00:45:00
2021-09-08 01:00:00,34.18977333333333,8.15342,34.575293333333335,34.63752,35.45948,35.145606666666666,0.60058,0.5952000000000001,0.5981066666666667,1.18554,0.5997466666666667,70.31,71.53,71.14,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.4296605166667,53.66296256944444,56.21778532722223,7.929869141666666,-470.11611521071353,23.6427,22.477312160217537,21.531109850000004,22.349645215501823,67.04,67.35,67.26,67.07,68.65,105.19,435.4286666666667,423.9992733333333,18.92882,30.43658,69.45066666666666,33.63,24.38,41.59,2021-09-08 01:00:00
2021-09-08 01:15:00,34.53372666666667,8.280266666666666,34.64044666666667,34.38814,35.552879999999995,35.865793333333336,0.6034533333333333,0.59492,0.6003133333333334,1.18942,0.5998133333333333,70.3,71.52,71.2,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,101.37309038461538,53.49950230192308,55.70760905897437,9.573397166666668,-218.6709277532463,23.4743,22.433504621228963,21.473435458333334,22.26977876688278,65.74,66.19,66.1,67.14,69.12,105.75,383.7120000000001,400.2637266666667,18.16549333333333,30.43535333333333,69.45011333333333,50.79,41.34,58.58,2021-09-08 01:15:00
2021-09-08 01:30:00,33.77754,8.0587,34.467533333333336,34.60240666666667,35.399946666666665,35.200813333333336,0.6007133333333333,0.5945533333333334,0.5972333333333333,1.1834066666666667,0.5991066666666666,70.3,71.52,71.26,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.64315019642858,53.66516040714286,55.34645504345239,8.548367361904763,-429.47098869109857,21.075,22.43322944913024,21.4918053,22.26977876688278,66.62,67.03,66.97,67.83,68.81,104.58,385.494,406.2973533333333,18.6858,30.434706666666667,69.45003333333332,50.79,41.34,58.58,2021-09-08 01:30:00
2021-09-08 01:45:00,34.31236666666667,8.17758,34.71144666666667,34.50718666666667,35.57112,35.43044,0.6024200000000001,0.5959133333333334,0.6004400000000001,1.1898133333333334,0.5996533333333333,70.3,71.52,71.21,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.7787088,53.59768698722223,55.99501210722222,6.426855721666667,-622.2882464497277,21.8696,22.42566042958424,21.43233379166667,22.264339160650422,65.82,66.22,66.15,67.85,68.88,104.84,383.576,410.0296866666667,18.22367333333333,30.435806666666668,69.44660666666667,50.79,41.34,58.58,2021-09-08 01:45:00
