time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-09-08 02:00:00,34.1901,8.040166666666666,34.267860000000006,34.67243333333333,35.76023333333333,35.02816,0.6015999999999999,0.5956333333333333,0.5991933333333334,1.1864333333333332,0.59986,70.3,71.51,71.16,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.61524715476187,53.80627842738095,55.205121644047615,2.865875570238095,,19.6891,22.44891762715713,21.442442650000007,22.24164509177353,66.49,66.81,66.82,67.98,68.55,105.49,384.814,408.7038666666666,18.700613333333333,30.43301333333333,69.45077333333333,50.79,41.34,58.58,2021-09-08 02:00:00
2021-09-08 02:15:00,34.305526666666665,7.854906666666666,34.135553333333334,34.718606666666666,35.965106666666664,35.02851333333333,0.6017466666666667,0.5958733333333334,0.5980133333333334,1.186313333333333,0.5980333333333333,70.29,71.47,71.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.78694562222222,53.513105811666655,56.728033306666674,3.974249565,1.986895750796512,19.7988,22.41295529239835,21.44664305,22.159077337852462,65.78,66.18,66.12,68.26,68.5,105.21,383.8106666666666,409.01420666666667,18.063246666666668,30.43728,69.44737333333333,50.79,41.34,58.58,2021-09-08 02:15:00
2021-09-08 02:30:00,34.117266666666666,8.05138,35.42596666666667,34.73393333333333,35.97176666666667,35.695926666666665,0.6039466666666667,0.5942133333333334,0.6005733333333333,1.1919533333333334,0.59894,70.27,71.45,71.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.95638788166669,53.76969615888889,56.07546513166667,4.736397932777777,-696.6272226644684,20.7874,22.384842781221607,21.47603885,22.128232633327517,66.14,66.47,66.46,68.32,68.96,105.38,384.896,406.5570666666666,18.613526666666665,30.432746666666667,69.44843999999999,50.79,41.34,58.58,2021-09-08 02:30:00
2021-09-08 02:45:00,34.528533333333336,8.050973333333333,34.51065333333334,34.710966666666664,36.07976666666666,35.18667333333334,0.6014933333333333,0.5951266666666667,0.5976866666666666,1.1860666666666666,0.5985666666666667,70.26,71.4,70.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.8465055522222,53.47935286388888,55.30216007,-0.0012227455555555,-24.51604723266829,19.0572,22.36943422929079,21.40092590833334,22.028170873456247,66.03,66.35,66.35,67.9,68.31,105.23,383.83,410.6864133333333,18.10384,30.435546666666664,69.45047333333333,50.79,41.34,58.58,2021-09-08 02:45:00
2021-09-08 03:00:00,34.02384666666667,8.01846,34.01634666666667,34.731766666666665,35.550086666666665,34.63153333333333,0.5999066666666667,0.5962733333333333,0.5971266666666666,1.183093333333333,0.6005266666666667,70.26,71.41,70.79,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.7237651952381,53.71513503452381,54.94134365714286,2.827603602380953,-615.5691139298069,18.0668,22.361588649323156,21.38787700833333,22.03057848489533,65.78,66.19,66.14,68.46,68.8,105.13,394.9873333333333,412.0332266666667,18.49937333333333,30.434846666666665,69.45028666666667,50.79,41.34,58.58,2021-09-08 03:00:00
2021-09-08 03:15:00,34.165573333333334,7.9735,34.13806666666667,34.69148,35.67377333333333,35.18788,0.6004533333333334,0.5951533333333334,0.5974733333333333,1.18354,0.5996400000000001,70.26,71.39,70.67,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.05569255111112,53.40725845,56.039475383333325,0.0010251255555555,-4.446342426054911,18.1772,22.343469906521136,21.372897841666664,21.92781799854913,66.25,66.7,66.62,68.11,67.95,104.01,394.17266666666666,412.9882533333333,18.30954666666667,33.334466666666664,69.44348666666666,50.79,41.34,58.58,2021-09-08 03:15:00
2021-09-08 03:30:00,35.21474666666666,7.883553333333333,34.82512,34.77591333333333,36.2178,35.19723333333333,0.6044466666666666,0.5936933333333333,0.6014666666666667,1.1923066666666666,0.5974799999999999,70.26,71.39,70.57,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.84817123333332,53.68666870333334,54.87378593111111,0.0011835155555555,-865.1573705243219,18.4183,22.361588649323156,21.43886266666666,21.943229928211053,67.68,67.99,68.03,66.77,68.03,104.45,394.66,405.2380733333333,19.50118666666667,58.03664,69.39460666666668,50.79,41.34,58.58,2021-09-08 03:30:00
2021-09-08 03:45:00,34.086866666666666,8.088566666666667,34.56619333333333,34.46454000000001,35.08542,35.25154,0.5995866666666667,0.5976066666666667,0.5975133333333333,1.1832133333333337,0.6008,70.24,71.37,70.5,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.87225547388888,54.03569666166667,54.72331292388889,-0.0022373833333333,-1183.3468812101355,18.7382,22.292404172061083,21.31526563333334,21.812078134508116,64.53,65.07,64.93,68.11,69.38,105.47,392.60333333333335,408.9209,17.606466666666666,30.43454,69.44992666666667,50.79,41.34,58.58,2021-09-08 03:45:00
2021-09-08 04:00:00,34.020113333333335,8.075619999999999,34.1303,34.42984,35.77330666666667,35.22754,0.6025466666666667,0.5951733333333333,0.6001,1.1882933333333334,0.5984866666666666,70.22,71.24,70.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.09553662333336,53.349532513888896,57.72861638611111,2.6037775250000004,0.798469092883014,19.3648,22.25616882584353,21.24973636666667,21.614599700510663,64.12,64.74,64.61,68.44,68.65,105.9,387.6786666666667,411.9989666666667,16.853433333333335,30.44757333333333,69.45114666666667,50.79,41.34,58.58,2021-09-08 04:00:00
2021-09-08 04:15:00,33.84076,7.945353333333333,34.244980000000005,34.87778,36.53978666666667,34.61610666666666,0.6003733333333333,0.5957133333333334,0.59716,1.1843466666666669,0.5996733333333334,70.13,71.18,70.25,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.8909959107143,53.4733448422619,58.1399015404762,-0.0056526511904761,-61.11001543540875,18.3561,22.2458998675732,21.292064458333336,21.66592693606168,66.56,66.88,66.84,67.07,69.43,103.77,393.5,409.8104733333333,18.642906666666665,30.43746666666667,69.44558,50.79,41.34,58.58,2021-09-08 04:15:00
2021-09-08 04:30:00,34.59037333333333,7.896726666666667,34.44895333333333,34.97736,35.9777,34.96266,0.60496,0.5947333333333333,0.6007866666666667,1.1914,0.5980733333333333,70.23,71.22,70.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.60431441833332,53.59565746388889,57.21512127555556,2.465653480555557,-390.8572984144236,17.9742,22.24831903727681,21.327523008333344,21.68168932127213,65.76,66.1,66.04,68.03,69.45,105.36,396.60333333333335,410.6540333333333,18.56169333333333,30.4334,69.44658,50.79,41.34,58.58,2021-09-08 04:30:00
2021-09-08 04:45:00,34.11674,7.914626666666667,34.59532,34.52936666666667,35.61266,35.5139,0.60218,0.5958466666666666,0.60032,1.1907066666666666,0.5985933333333333,70.16,71.2,70.21,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.82555281888888,53.33572092722222,56.0616608461111,-0.0033443988888888,-6.968250509388928,17.3735,22.256463976798276,21.32220620833334,21.658410037686053,66.77,67.05,67.01,67.55,68.44,103.81,395.8806666666667,410.0196533333333,18.71382,37.76814,69.435,50.79,41.34,58.58,2021-09-08 04:45:00
2021-09-08 05:00:00,33.67628,8.021026666666666,34.200246666666665,34.56001333333334,36.255386666666666,34.94841333333333,0.6016,0.5961266666666667,0.5984333333333333,1.18646,0.59812,70.23,71.24,70.22,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.74240669833333,53.313309893888885,55.14947109166667,-0.0075665972222222,1.6070326699361763,17.6821,22.307519148422045,21.39447248333333,21.7405431533021,68.01,68.31,68.22,66.67,68.52,104.78,394.5006666666667,410.23534666666666,19.76174,64.91882666666667,69.38038,50.79,41.34,58.58,2021-09-08 05:00:00
2021-09-08 05:15:00,34.60789333333334,7.860253333333333,34.30761333333333,34.64593333333333,35.450026666666666,34.74856,0.6019533333333332,0.59618,0.6005933333333334,1.1888333333333334,0.5985666666666667,70.24,71.28,70.25,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,97.46825038833332,53.17639362722222,55.02790169555556,-0.0045213922222222,1.476825049567286,17.2676,22.4307981478284,21.489327533333327,21.83296699475835,68.9,69.14,69.1,67.63,68.05,104.43,394.1226666666667,410.16452,20.372733333333333,85.67555333333333,69.33767333333334,50.79,41.34,58.58,2021-09-08 05:15:00
2021-09-08 05:30:00,34.64198,8.042333333333334,34.06122666666667,34.59782,35.88075333333334,35.26042666666667,0.6029,0.5947466666666668,0.59956,1.1887599999999998,0.5988666666666667,70.29,71.42,70.32,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,97.4596842127778,53.21246811166667,56.40664988666666,-0.0016004272222222,1.3846626971078229,16.1426,22.520856531362146,21.499749075,21.894597395599533,69.44,69.64,69.61,67.47,67.85,103.88,395.1673333333334,400.06949333333336,20.70224,95.76704,62.9417,50.79,41.34,58.58,2021-09-08 05:30:00
2021-09-08 05:45:00,32.89991333333333,7.822006666666667,33.767360000000004,34.43165333333333,34.80164666666667,34.44126666666667,0.5975066666666666,0.59836,0.5950866666666667,1.1802333333333332,0.60072,70.31,71.49,70.38,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,97.58787430059525,53.10886778869048,56.64219517916667,-0.0045265214285714,1.2835410470508166,15.8866,22.59795531755975,21.56161340833334,21.92508178643624,69.67,69.93,69.84,66.87,66.55,103.7,394.40400000000005,308.5866666666667,20.84796,95.7628,43.95635333333333,51.31,41.34,58.58,2021-09-08 05:45:00
2021-09-08 06:00:00,34.258766666666666,8.147780000000001,34.82431333333333,34.78102666666667,35.64009333333333,35.27729333333333,0.60082,0.59544,0.5975866666666666,1.1844533333333334,0.5984200000000001,70.36,71.55,70.4,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,97.552872275,53.13652202888888,56.37590356722223,-0.0001342272222222,1.1823921685145655,16.8434,22.677523960890937,21.638098650000003,21.935690901031307,69.35,69.63,69.53,67.95,67.04,105.04,398.1646666666667,186.72544666666667,20.63486,95.76132,29.49552,51.84,42.23,59.29,2021-09-08 06:00:00
2021-09-08 06:15:00,33.47812666666667,8.024099999999999,34.49116,34.59656666666667,36.0503,34.52063333333333,0.6009066666666667,0.5945933333333334,0.5973933333333333,1.1843,0.5977933333333334,70.36,71.57,70.32,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,97.25675243833334,52.99699515055556,55.43330066611111,-0.0025134138888888,1.1215046518397338,17.4372,22.66723911673762,21.579601641666667,21.887062716786037,68.75,68.96,68.85,68.34,68.09,103.81,395.7773333333333,108.29492666666668,20.13934,95.76287333333332,21.50679333333333,51.84,42.23,59.29,2021-09-08 06:15:00
2021-09-08 06:30:00,34.61099333333333,7.86614,34.40100666666667,34.46652,35.91511333333333,34.58115333333333,0.6027,0.5938199999999999,0.60016,1.18892,0.5973666666666666,70.34,71.55,70.21,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,97.33677410416666,53.000310270833324,54.12175624464286,0.0002039113095238,1.0677095497426856,16.0445,22.61337776610219,21.53690836666667,21.83296699475835,68.27,68.6,68.48,67.32,68.7,104.08,394.5213333333333,50.05076,19.76662,95.76646,15.50752,51.84,42.23,59.29,2021-09-08 06:30:00
2021-09-08 06:45:00,33.314186666666664,7.809986666666666,34.04464,34.37634666666667,35.92051333333333,34.40022666666666,0.5993933333333333,0.5910666666666666,0.59536,1.1797733333333331,0.5927933333333333,70.33,71.52,70.17,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.2962056904762,52.78957089702381,54.64891238095238,9.25267857142857e-05,1.020278430162055,16.9441,22.56955328114424,21.516898525,21.73779800594957,67.73,68.08,67.96,68.01,68.46,105.14,392.5746666666666,21.78679333333333,19.44308,95.7649,10.757373333333334,51.84,42.23,59.29,2021-09-08 06:45:00
2021-09-08 07:00:00,34.132913333333335,7.793426666666666,34.34925333333333,34.137820000000005,35.67821333333333,34.980806666666666,0.6008466666666668,1.95962,0.5972666666666666,2.42902,1.89388,70.29,71.49,70.08,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.1718337720238,52.80944270892858,55.62577759880953,-0.0048372226190476,0.9645958194716152,16.9698,22.54141402765373,21.448937816666668,21.66354277716073,67.2,67.66,67.56,67.4,67.5,103.84,393.48333333333335,18.39366,19.099986666666663,95.76397333333333,8.797093333333333,51.84,42.23,59.29,2021-09-08 07:00:00
2021-09-08 07:15:00,33.23766666666667,7.900813333333334,34.59788,34.2026,36.14672,34.67268,0.5982266666666667,74.09572,0.5976866666666666,73.21014666666666,72.54874666666666,70.3,71.53,70.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.12664060722224,52.77318332,55.83693942222222,-0.0012380605555555,0.907155965074614,17.3937,22.662346151365,21.545894816666667,21.67106008033392,67.04,67.39,67.28,68.49,68.21,103.86,393.434,9.523846666666666,18.950893333333333,95.76848,6.531353333333333,51.84,42.23,59.29,2021-09-08 07:15:00
2021-09-08 07:30:00,33.19358666666667,8.005653333333333,33.65907333333333,34.00613333333333,35.4054,34.953313333333334,0.5938866666666667,86.70227333333334,0.5929666666666668,86.43350000000001,85.23944,70.34,71.53,70.12,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.79467161833333,52.66829046055555,55.755175492777774,0.0014119383333333,0.8579558112372692,16.9411,22.6106797316624,21.58965727500001,21.729918163389076,66.92,67.3,67.2,68.21,67.86,103.46,392.3733333333333,0.4104066666666667,18.87618,95.77015333333334,3.00026,51.84,42.23,59.29,2021-09-08 07:30:00
2021-09-08 07:45:00,33.20695333333333,7.824153333333333,35.071266666666666,34.02135333333334,35.74066666666667,34.47698666666667,0.59346,86.40154666666668,0.5939133333333333,86.15644,84.89353333333334,70.4,71.56,70.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.75579828392856,52.66723927083333,55.41293117261905,-0.0016855470238095,0.7995258312885503,16.0241,22.618518783228865,21.582724508333342,21.74806655101719,66.66,67.08,66.99,67.55,67.6,104.12,391.5126666666666,-0.7236866666666667,18.725306666666665,95.76974,0.2134266666666666,51.84,42.23,59.29,2021-09-08 07:45:00
2021-09-08 08:00:00,34.02336666666667,7.79488,33.501533333333334,34.371806666666664,35.64330666666667,34.24406666666666,1.8801266666666665,86.27678666666667,1.89658,87.37059333333333,84.74732,70.43,71.61,70.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.8933806211111,52.64805740111111,54.58244237444444,-5.93066666666688e-05,0.7306655555087694,17.4473,22.621216297870888,21.577772016666675,21.763469960077718,66.19,66.61,66.5,67.9,68.39,104.12,392.2466666666666,-0.5407333333333334,18.387066666666662,95.77151333333332,1.2313666666666667,51.84,42.23,59.29,2021-09-08 08:00:00
2021-09-08 08:15:00,185.19068666666664,139.12241333333333,35.90806666666666,34.2034,35.7039,35.07208,73.29529333333333,86.21961333333334,74.00094,157.95863999999997,84.65392666666666,70.48,71.71,70.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.71840538722222,52.55075894777778,55.08964903833333,2.1601539566666665,0.6579069123431497,17.4684,22.847283623187707,21.645415041666663,21.95623964874881,65.91,66.39,66.28,68.31,68.41,104.6,391.42533333333336,2.805606666666667,18.21034,95.77091333333333,5.77628,51.84,42.23,59.29,2021-09-08 08:15:00
2021-09-08 08:30:00,186.34709333333333,148.56734666666668,36.77821333333333,34.237226666666665,35.39088,35.21472666666667,86.4843,86.15469333333334,88.04187333333333,170.18090666666666,84.64057333333334,70.53,71.87,70.54,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.59820687444444,54.97383555611111,55.26689240166666,6.646149174444444,-2370.57767701026,18.416,22.97596624358061,21.63415468333333,22.20262750079644,63.79,64.37,64.2,68.23,66.03,106.63,389.7746666666666,186.11912666666663,17.694686666666666,69.6011,33.284753333333335,50.96,40.81,59.29,2021-09-08 08:30:00
2021-09-08 08:45:00,185.32304,148.46236,35.89707333333333,34.41694,35.1403,35.2334,86.23908666666667,86.22859333333332,88.10687333333334,169.82094666666666,84.62292666666667,70.47,71.97,70.69,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.8257161638889,53.41965648666667,55.539579002777785,5.142775943888889,-266.8188952333831,19.2675,23.01736820733862,21.53154698333333,22.34120890499412,63.3,64.01,63.94,67.65,70.21,105.45,378.5153333333333,365.6486266666667,15.609186666666666,95.77694666666666,55.3528,50.96,42.58,57.7,2021-09-08 08:45:00
2021-09-08 09:00:00,185.47884666666667,148.13008,35.902606666666664,33.98572,35.5255,34.87622666666667,86.14567333333333,86.28322666666666,88.10566,169.59117999999998,84.60784666666667,70.36,72.04,70.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.99048971309524,55.28768696607143,55.40229592261905,9.085201923214283,-1897.2515167045835,19.2473,22.97864736310584,21.391404441666666,22.3157755626882,59.69,60.63,60.33,68.0,68.88,106.01,384.0493333333333,411.48732,14.409313333333332,32.48804,69.44782000000001,50.44,38.52,57.17,2021-09-08 09:00:00
2021-09-08 09:15:00,236.33544,148.41761333333335,86.3458,213.88962,212.74499333333333,223.46339333333333,86.07994000000001,86.48092,88.08213333333333,169.59921333333332,84.72336666666666,70.49,72.16,71.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.78890168055555,53.038982482777776,55.24885164944444,11.375129166111112,-64.91298251926925,20.0802,23.14593235888708,21.67013370833333,22.8692113659979,61.49,62.29,62.21,67.65,67.19,104.95,382.9673333333333,411.2371933333333,14.534113333333332,30.43524,69.45277333333334,50.44,38.52,57.17,2021-09-08 09:15:00
2021-09-08 09:30:00,239.92412,147.80339999999998,89.67736,226.22215333333327,225.2664333333333,227.97257333333332,86.12751333333334,86.3282,87.86912000000001,169.74363333333335,84.94407333333334,70.87,72.53,72.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.7361203815476,52.80515623690476,55.498824075,7.1966545095238095,-2.291393912313448,20.2864,23.43480718133281,21.93284459166667,23.64121014409966,61.68,62.5,62.38,67.37,67.19,104.45,381.6053333333333,412.05444,15.630413333333331,30.43517333333333,69.44964,50.44,38.52,57.17,2021-09-08 09:30:00
2021-09-08 09:45:00,239.5461,148.23542666666663,90.06783333333333,226.12144,225.29272666666665,228.16034,86.17659333333333,86.31584666666667,87.76477333333334,169.71146,85.18078666666666,71.25,72.99,73.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.18806524821429,53.31046006666666,55.88199582678572,19.052660133333337,-764.5320309146235,20.8507,23.793548126907297,22.238346808333336,24.36136576044493,64.24,64.74,64.79,67.5,66.79,105.13,384.774,408.20616666666666,17.29159333333333,30.437926666666662,69.44987333333333,50.44,38.52,57.17,2021-09-08 09:45:00
2021-09-08 10:00:00,239.27788,147.48438,89.87695333333333,225.81654666666665,224.5169,227.44912,86.13641333333334,86.21057333333333,87.66634666666667,169.40024666666667,85.31538,71.62,73.4,74.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.28743393444444,53.07107981,55.92605271888888,10.583380317777776,-83.09811646699889,22.1637,24.09864894880775,22.44918310833333,25.066013145010288,64.12,64.61,64.61,66.14,68.2,122.82,390.6013333333333,414.5751333333334,17.081086666666668,30.43654,69.44824,51.31,42.05,63.54,2021-09-08 10:00:00
2021-09-08 10:15:00,238.17129333333327,145.98146666666668,89.84544,224.57044666666667,222.1803,225.90904,86.09338666666666,86.19651333333333,87.62898666666666,169.42935333333335,85.29966666666665,71.93,73.88,74.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,118.55108903833334,53.68576309666667,56.473729430000006,18.960320894444443,-1531.9284713460831,22.8754,24.40946201365557,22.718782283333336,25.35541907594694,64.89,65.26,64.41,70.28,69.49,255.0,511.06666666666666,541.9136066666666,18.033473333333333,30.43519333333333,69.44841333333333,44.66,34.28,100.0,2021-09-08 10:15:00
2021-09-08 10:30:00,236.82022,145.90632666666667,88.61213333333333,224.20424,221.79678666666663,225.8608933333333,85.99141333333334,86.15528666666667,87.46735333333332,169.87256,85.17345333333333,72.18,74.17,74.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,188.67077356277775,53.957139519444446,56.42369320388889,22.047608436666668,-1961.3210043113968,23.478,24.51829898898308,22.80762622499999,24.899357301361132,63.51,64.0,62.81,69.46,70.18,389.0,737.6753333333334,724.8752000000001,16.718746666666668,30.43322,69.44850666666666,37.48,24.74,88.5,2021-09-08 10:30:00
2021-09-08 10:45:00,237.4235666666667,145.75772666666666,89.74805333333333,223.77938,222.78163333333333,225.38502000000005,86.17400666666667,86.09553333333334,87.61253333333335,171.0217933333333,85.30431333333334,72.37,74.27,74.48,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,245.0383026422619,53.83855630952381,56.31916633511905,28.10229133154761,-1875.319282402747,23.9551,24.43014630992252,22.858079066666654,24.44448107572157,63.54,64.03,63.72,68.14,97.86,406.0,880.106,849.1201400000001,16.10108,30.42886,69.45479999999999,34.68,32.86,100.0,2021-09-08 10:45:00
2021-09-08 11:00:00,236.99256000000003,145.41199999999998,89.69797333333332,223.77522,222.831,225.03780666666668,86.1392,86.18823333333333,87.75250666666666,171.32583333333332,85.38224,72.56,74.21,74.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,267.7396224683333,54.22832538333333,55.49713103055556,23.904761961666665,-2904.992834165127,23.6352,24.186723456120266,22.95965453333334,24.21872020264169,61.9,61.8,61.07,60.7,98.88,385.0,947.498,912.4032533333334,15.7113,30.433286666666667,69.44884,33.45,31.1,76.11,2021-09-08 11:00:00
2021-09-08 11:15:00,236.5119533333333,145.16719999999998,89.42193999999999,223.35048,222.33118,225.10112,86.09853333333334,86.16388666666667,87.85471333333334,171.36514666666665,85.16234666666666,72.65,74.05,73.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,266.7774888822222,54.75274838555556,57.52554278277778,21.39564734055556,-3518.4969434407512,25.3625,23.87877056456176,22.895988566666677,23.889721608651087,60.46,60.28,59.52,62.46,120.44,383.0,945.0973333333332,917.88346,14.740173333333331,30.43169333333333,69.45038666666666,32.92,33.04,76.64,2021-09-08 11:15:00
2021-09-08 11:30:00,234.90678,144.08581333333333,89.12284,221.98587333333336,220.83597333333333,224.07390666666663,86.09738666666667,86.13642,87.86504,171.39621333333335,85.13624,72.7,73.9,73.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,235.28234698444444,54.487155765,57.92934489611112,19.50521198666667,-2998.321096446017,23.582,23.721218503362195,22.88320313333334,23.972577670653152,59.56,59.56,58.88,65.99,102.18,376.0,877.0126666666667,861.9373133333333,14.09246,30.43351333333333,69.45137333333334,35.2,31.8,87.26,2021-09-08 11:30:00
2021-09-08 11:45:00,234.21956666666665,142.98936,89.42223333333332,221.10058,219.36876666666663,222.87175333333332,86.09767333333335,86.22873333333334,87.87060666666666,171.29523333333333,85.12983333333334,72.74,73.88,74.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.64361651,54.09723273555556,58.67602160111111,24.622452427222225,-2640.2022634385658,24.6924,23.752213826718503,22.829458575,24.16167947805513,59.54,59.67,58.96,62.53,90.88,368.0,849.698,834.5582866666666,14.068853333333331,30.428946666666665,69.45132,33.45,27.74,80.71,2021-09-08 11:45:00
2021-09-08 12:00:00,233.81980666666664,143.12224666666668,89.36637333333333,220.98894,219.6159933333333,223.36817333333332,86.05186666666667,86.24979333333334,87.84288666666666,171.36358,85.19149999999999,72.79,73.92,74.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,252.0080375133333,54.65387786222222,58.46320761333333,25.207326681111116,-3374.5710185032463,24.114,23.83489071835527,22.863638224999995,24.13057335018783,59.24,59.43,58.5,69.45,87.46,401.0,900.828,878.6568333333333,14.051553333333334,30.43235333333333,69.45072,35.73,27.21,85.49,2021-09-08 12:00:00
2021-09-08 12:15:00,234.05446,142.93665333333334,89.35665333333333,221.3702266666667,218.7903333333333,222.4742533333333,86.10123999999999,86.18950666666666,87.87417333333333,171.48492,85.09491333333334,72.8,73.92,74.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,259.0934757261111,55.06412287277778,58.4259583838889,19.64640171222222,-3601.943010688285,24.8138,23.850396341098417,22.842485425,24.001117528730678,58.5,58.74,57.58,70.66,88.78,377.0,907.93,884.7831466666667,13.466446666666666,30.431306666666668,69.44874,36.6,30.04,78.41,2021-09-08 12:15:00
2021-09-08 12:30:00,233.67794666666668,142.58409333333333,89.44847333333334,220.9981533333333,219.58458666666667,222.18643333333333,86.07186,86.26789333333333,87.88921333333333,171.4918066666667,85.07289999999999,72.81,73.92,74.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,254.84512586833333,55.13748853388889,58.04845418555556,31.971746912777785,-3452.82363381363,24.3285,23.82191122524449,22.842170549999995,23.970039960169856,58.04,58.45,57.25,67.86,79.43,383.0,887.918,868.94446,13.117773333333334,30.43136,69.44832,36.08,29.68,85.84,2021-09-08 12:30:00
2021-09-08 12:45:00,232.6571866666667,141.73155333333335,89.58255333333334,219.68322,219.12409333333332,221.0502,86.08331333333334,86.30857999999999,87.86481333333333,171.52894,85.21437333333333,72.81,73.98,74.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,253.2715264566667,55.079505945,57.83167026166667,19.811177,-3419.9075756980155,25.3626,23.91760103693747,22.807958566666677,23.969935851282287,57.86,58.24,57.03,69.36,84.16,408.0,876.2446666666667,859.48424,13.013173333333333,30.433366666666664,69.44942666666667,36.08,29.86,84.96,2021-09-08 12:45:00
2021-09-08 13:00:00,233.2053,142.1494,89.37565333333333,220.42640666666665,219.32944666666663,221.6506666666667,86.04628666666667,86.30196,87.84042,171.44204,85.25349333333334,72.8,74.03,74.15,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,256.78633799666665,55.04633903388889,56.76659317611111,31.921887101666663,-3412.206288110909,24.3323,23.917708251501324,22.824151066666666,24.148759913283016,57.7,58.1,56.94,67.02,83.28,400.0,889.2826666666666,872.7537133333334,12.953786666666668,30.428446666666662,69.45138,36.25,30.39,97.88,2021-09-08 13:00:00
2021-09-08 13:15:00,87.65184666666667,16.746366666666667,77.86038666666667,210.8485733333333,208.20328,211.62849333333327,86.01745333333334,86.38094,87.76651333333332,171.41235999999998,85.13904,72.81,73.97,74.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,264.0109529127778,55.22826938555556,55.69951817333333,31.67974501666667,-3422.6014423783545,25.354,23.723736668232107,22.801995575000003,23.995836429648307,57.69,58.11,56.94,65.84,83.14,403.0,896.0613333333333,872.9193799999999,12.902613333333331,30.430153333333333,69.44910666666667,34.33,29.33,82.3,2021-09-08 13:15:00
2021-09-08 13:30:00,77.18746,7.80936,77.00268,210.78978666666663,208.32783333333333,211.70657333333332,85.9074,86.31428666666667,87.41463333333333,171.29355333333334,84.81064666666666,72.82,73.86,74.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,251.0764742583333,55.17022251722221,54.96463607333333,31.883909922222223,-3394.7188903487145,25.8052,23.605098103430464,22.79693568333334,23.876835708944213,57.52,58.07,56.76,68.26,71.41,405.0,880.408,862.5134999999999,12.877826666666666,30.43022,69.44756000000001,35.73,24.74,89.56,2021-09-08 13:30:00
2021-09-08 13:45:00,77.13177999999999,8.010633333333335,76.99684,210.83355333333333,207.9665,212.2407333333333,85.91978666666667,86.24645333333333,86.75378,171.10916666666665,85.37033333333333,72.81,73.79,74.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,251.98644986277776,55.26041018111111,56.10406443722222,31.76079693388889,-3337.734254673452,26.0798,23.630771777982773,22.82564521666667,23.801723579899143,57.54,58.11,56.74,75.67,63.19,428.0,859.632,845.40684,12.827746666666666,30.42904,69.45105333333335,36.08,21.02,82.48,2021-09-08 13:45:00
2021-09-08 14:00:00,77.23276666666668,7.812313333333333,77.02550666666666,210.59302666666665,208.4039,212.1866733333333,85.90528666666667,86.31621333333332,86.60996,170.88958666666667,85.47714666666667,72.79,73.77,74.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,256.00725310666667,55.305487397222215,55.312492435,31.86260434333333,-3325.0333234574155,25.4261,23.72386586626942,22.82971319166666,23.662037883773166,57.52,58.19,56.83,68.2,64.4,403.0,861.7066666666667,840.0210133333334,12.85908,30.43036,69.44904,35.55,22.97,86.2,2021-09-08 14:00:00
2021-09-08 14:15:00,231.27389333333332,133.92477333333332,88.88869333333334,220.24038666666667,217.79067333333333,221.4175,85.90233333333335,86.25877999999999,86.69658666666666,171.02275999999998,85.41714,72.92,73.75,74.48,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,255.602835125,55.29160429,56.823624619444445,31.760062063333333,-3414.41490589873,27.5154,23.67208444104716,22.897050199999992,23.90260978322345,57.55,58.19,56.74,68.88,69.45,376.0,879.128,850.9594266666667,12.874426666666666,30.430653333333336,69.44986666666667,33.8,26.5,77.88,2021-09-08 14:15:00
2021-09-08 14:30:00,233.7332,142.60622,89.53828,220.9038733333333,218.72598,222.1779533333333,85.99869333333332,86.28124666666666,87.37614666666667,171.32302,85.14673333333333,72.97,73.98,74.62,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,258.84851122142857,55.39403169047619,57.13103149940476,31.73897023809524,-3415.780922706412,26.7474,23.847754415233624,22.92445413333333,24.11502212638669,57.52,58.16,56.71,63.6,62.91,379.0,872.4813333333333,837.68376,12.799966666666668,30.431213333333336,69.45108,35.38,26.15,84.78,2021-09-08 14:30:00
2021-09-08 14:45:00,234.01564666666667,142.03560000000002,89.61780666666667,220.9635133333333,218.1065866666667,221.46734666666669,85.96532666666667,86.22842666666666,87.69709333333334,171.35995999999997,85.15765333333334,73.05,74.13,74.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,245.7967242805556,55.40631525333333,56.783900388333336,31.68471258888889,-3426.2774752937976,25.5943,24.023670918861285,22.969100516666668,24.055467605188767,57.34,58.01,56.56,66.45,71.54,388.0,850.87,827.8377333333334,12.71862,30.42928,69.45359333333334,36.43,27.56,100.0,2021-09-08 14:45:00
2021-09-08 15:00:00,233.77010666666663,142.16411333333332,89.43281333333333,221.00825333333333,217.87779333333336,221.37913333333333,85.97065333333333,86.13156666666667,87.83921333333333,171.49664,85.04325333333333,73.1,74.18,74.7,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,255.76520996428573,55.34792031904762,56.5745547422619,31.67607906428572,-3507.591096832822,26.111,23.961605787345604,23.00553995,24.094289061932443,57.4,57.79,56.65,69.57,90.39,400.0,893.1286666666667,859.3079799999999,12.734013333333332,30.43107333333333,69.45013999999999,36.6,31.8,100.0,2021-09-08 15:00:00
2021-09-08 15:15:00,234.01522,142.35510666666667,89.42240666666666,221.3476,218.4576133333333,222.25024666666667,85.9618,86.15248666666666,87.83418666666667,171.39674666666667,85.12826,73.14,74.1,74.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,266.6587235883333,55.388801355000005,56.79879154444445,31.69041651277778,-3462.699353066196,26.6336,23.84270124272058,23.039877300000004,24.104744155463777,57.54,57.71,56.75,71.41,90.57,370.0,915.938,884.5517866666667,12.794246666666668,30.43039333333333,69.44887333333332,37.3,28.45,79.47,2021-09-08 15:15:00
2021-09-08 15:30:00,233.80086666666665,142.36922666666666,89.59285333333334,220.85389333333333,218.4778333333333,222.0356,85.94829333333334,86.23775333333333,87.84507333333333,171.50182,85.04796666666667,73.21,74.04,74.62,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,266.76973086388887,55.3824929,56.97417425388889,31.721780760555557,-3543.829748965807,24.4034,23.736715588384925,23.061972525,23.964756132908747,57.49,57.68,56.7,69.17,98.04,403.0,910.342,883.0578800000001,12.846673333333332,30.43316,69.45136666666667,35.9,33.22,96.81,2021-09-08 15:30:00
2021-09-08 15:45:00,233.06274666666667,142.52165333333332,89.44862666666667,220.43212,219.29433333333333,222.28176666666664,85.91088666666666,86.13938666666667,87.89436666666667,171.50992,84.97122666666668,73.26,73.98,74.31,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,261.2866051155556,55.39181543,57.18200915888888,31.914609926666667,-3604.3050686252295,24.0871,23.74956756782637,23.09400995,23.765499898176984,57.34,57.51,56.54,60.61,83.32,397.0,910.912,884.26456,12.759526666666666,30.42668,69.45402666666668,32.4,26.33,78.94,2021-09-08 15:45:00
2021-09-08 16:00:00,234.08372666666668,142.79266,89.32496666666665,221.13189333333327,219.21666,222.4522266666667,85.89755333333333,86.09402,87.87121333333333,171.44206,84.99280666666667,73.27,73.97,74.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,255.87400012333333,55.27086931333334,56.43901012166667,21.397079389444443,-3476.8549431924143,22.4616,23.736715588384925,23.10644684166667,23.581815161146835,57.23,57.47,56.48,68.01,92.51,404.0,903.9453333333332,881.02918,12.671793333333332,30.43128,69.45154666666667,35.55,31.1,86.55,2021-09-08 16:00:00
2021-09-08 16:15:00,235.05848,143.50258,89.53802,222.22511333333333,220.03662666666665,223.47741333333332,85.85633333333334,86.16887333333334,87.86443333333334,171.41093333333336,84.98015333333333,73.29,73.95,73.54,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,244.0470879105556,55.15778199555555,56.32194510666666,19.209924306111112,-3157.605773440451,21.5487,23.721218503362195,23.08027335,23.48360304205511,57.3,57.54,56.65,67.57,85.64,337.0,853.3686666666667,831.3979733333333,12.67556,30.429486666666666,69.45158666666666,36.43,29.86,74.87,2021-09-08 16:15:00
2021-09-08 16:30:00,235.11486666666667,143.73152,89.57748,222.14948,220.06735333333333,223.94908666666663,85.94818666666667,86.15641333333333,87.83189999999999,170.29432,85.05628666666667,73.32,74.01,73.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,192.66149032261904,54.55924200952381,56.544619942857146,13.09390807202381,-2471.1972461425707,22.9445,23.847754415233624,23.10607796666668,23.656866101496973,57.49,57.71,57.1,67.37,86.94,286.0,698.4646666666666,698.1942933333333,12.751926666666666,30.432133333333333,69.45225333333333,38.88,32.86,74.51,2021-09-08 16:30:00
2021-09-08 16:45:00,235.35468666666665,143.82164,89.52086666666668,222.64214,220.24160666666663,223.65616,85.94868666666666,86.15070666666666,87.83739999999999,169.90978666666666,85.02645333333334,73.38,74.09,73.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,162.69534700333332,54.22577822000001,56.54996828888889,19.771051115555554,-2124.058480107909,22.3645,23.858092606682987,23.140350716666667,23.89489912993349,58.04,58.2,57.7,68.57,93.46,291.0,685.1026666666668,692.5658933333333,13.082586666666666,30.431046666666667,69.44869333333334,40.81,37.46,84.6,2021-09-08 16:45:00
2021-09-08 17:00:00,235.6887133333333,143.31064,89.85036666666666,222.37140666666667,219.4082,222.9057533333333,80.24380666666666,86.18661333333333,82.03923333333334,164.45120666666668,85.06985333333334,73.44,74.08,74.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,173.52500850333334,54.19930552055556,56.115965367777775,16.591504601111115,-2143.233484800929,22.6609,23.850396341098417,23.177881908333333,24.00365739892777,58.92,58.96,58.64,62.98,94.53,299.0,719.1373333333333,716.0084466666667,13.63244,30.43376,69.44699333333332,39.4,37.28,89.03,2021-09-08 17:00:00
2021-09-08 17:15:00,235.16753333333327,143.66216666666665,89.30144666666666,222.52152,219.89976,223.43196666666665,0.6008533333333334,86.10362666666667,0.5936466666666667,86.06637333333333,85.10932666666668,73.53,74.01,74.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,176.3741740297619,53.981578086309526,55.92816187619048,20.73944242142857,,23.3219,23.832248109542547,23.184498525,23.980295684950704,59.49,59.52,59.14,62.1,102.9,308.0,729.978,719.8513066666667,14.02548,30.433926666666665,69.45052666666668,37.65,37.1,100.0,2021-09-08 17:15:00
2021-09-08 17:30:00,234.2958333333333,142.64317333333335,89.27736,221.1970333333333,218.50944,222.16496,0.5988333333333333,85.90428666666666,0.5937133333333333,86.25278666666667,85.40867333333334,73.59,74.03,74.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,177.85180589821428,53.91699736904762,56.15238639940476,15.422624701785717,-1792.2255121325666,23.275,23.793548126907297,23.226328974999998,23.827601480580995,60.14,60.2,59.8,72.95,105.34,300.0,753.088,741.1972999999999,14.55434,30.430926666666664,69.45151333333334,40.98,36.4,78.58,2021-09-08 17:30:00
2021-09-08 17:45:00,234.43032,142.70068,89.58058666666668,221.5902533333333,219.42973333333333,222.57424666666665,0.6001466666666667,86.14211999999999,0.5946933333333334,86.10773333333333,85.25696666666666,73.66,74.1,73.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,170.19675927944445,53.819285095000005,56.36095059166667,16.94255416888889,-1565.0681227976377,23.4439,23.809050623553333,23.302974891666665,23.809425460068667,60.87,60.9,60.6,70.91,118.1,290.0,739.2080000000001,728.6266733333334,14.99614,30.431373333333333,69.44859333333333,42.91,48.23,97.17,2021-09-08 17:45:00
2021-09-08 18:00:00,234.4845533333333,143.04242000000002,89.34039333333334,221.3373733333333,220.33022,222.92121333333336,0.59816,86.13769333333333,0.5916266666666666,86.25852666666667,85.39814,73.72,74.12,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,171.26920235444445,53.66826435666667,55.89703332388889,6.489932925555555,-1466.684454589525,20.8744,23.840059128525297,23.341829691666664,23.79137331763121,61.49,61.47,61.27,68.05,124.48,284.0,745.0133333333334,729.6063066666667,15.41922,30.428473333333333,69.45128,41.86,50.35,100.0,2021-09-08 18:00:00
2021-09-08 18:15:00,198.71338,147.11056000000002,50.53384666666667,57.84665333333333,58.10682,57.716186666666665,0.6016466666666667,85.97788,0.5978733333333334,85.95464666666666,85.39008666666668,73.64,74.04,73.69,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,152.17000425888892,53.98419200055556,56.83555676833334,9.383716000555555,-1310.5154022912136,20.7146,23.69022777946208,23.212150433333328,23.6877625826545,62.19,62.01,62.08,69.89,131.41,250.0,713.794,710.6773,15.8245,30.4314,69.44996666666665,45.71,69.96,93.27,2021-09-08 18:15:00
2021-09-08 18:30:00,195.98658,147.29071333333334,47.611666666666665,45.80898666666667,46.32058666666667,45.67802666666667,0.6001666666666666,85.88179333333333,0.5975666666666667,85.46512666666668,84.91158,73.42,73.83,73.6,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,122.43703787666666,53.62007795,56.939707858333335,3.236983196666668,-826.9672460726925,20.1418,23.566310327360327,23.070790225,23.713895716597165,62.83,62.83,63.02,69.09,110.94,182.0,589.194,613.47866,16.15528,30.434226666666667,69.45063333333334,45.53,50.71,67.96,2021-09-08 18:30:00
2021-09-08 18:45:00,197.1211133333333,147.86150666666666,48.086,46.37762,46.26218666666667,45.98295333333333,0.6032333333333334,85.95779333333333,0.60034,85.32672,84.53058666666668,73.27,73.79,73.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,106.7522467977778,53.67791723777778,57.38398588388889,2.9631352172222227,-678.9843646966219,20.4154,23.597282928930326,22.94780380000001,23.809547758919507,63.29,63.37,63.46,68.77,91.6,148.59,502.80933333333337,536.5579466666667,16.529253333333333,30.43424,69.44992,49.21,47.88,66.02,2021-09-08 18:45:00
2021-09-08 19:00:00,196.55492,147.83047333333334,47.16522,45.77006,46.46508666666667,45.40458,0.5976,85.71274666666666,0.5968933333333334,85.16927333333334,84.46777999999999,73.15,73.86,73.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.56950186388887,53.61138538722222,57.63821815111111,2.881504085555556,-609.4850413181307,19.7712,23.82191122524449,22.8452395,23.94403857954404,63.94,64.25,64.32,69.3,83.87,141.72,459.5820000000001,492.05234666666666,17.051306666666665,30.43349333333333,69.45005333333333,54.12,53.36,71.15,2021-09-08 19:00:00
2021-09-08 19:15:00,45.07074,17.384013333333332,36.24624666666667,35.40020666666667,36.2676,36.46627333333333,0.6018733333333334,85.86235333333335,0.59902,85.14678,84.46330666666667,73.03,73.87,73.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.97673051488096,53.4831905779762,56.98307008214285,2.817676638095239,-244.08586285862245,19.038,23.84786955599475,22.794794000000003,23.892253892932843,64.79,65.12,65.24,68.98,77.28,129.46,447.106,473.07436666666666,17.319813333333332,30.4316,69.45112666666667,52.19,45.58,66.37,2021-09-08 19:15:00
2021-09-08 19:30:00,33.99743333333333,7.9646,34.20760666666667,34.91041333333333,35.73335333333333,34.97618666666666,0.6000599999999999,85.881,0.5967333333333333,85.11446666666667,84.33123333333333,72.9,73.88,73.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.28030432555556,53.61990010222223,56.29971220444445,2.791504859444444,-469.3665459947925,18.1607,23.860734077501604,22.729390700000003,23.68524426400353,65.15,65.64,65.59,69.01,67.77,114.59,418.7173333333333,439.3124733333333,17.80216,30.42926,69.45228,50.96,40.11,58.05,2021-09-08 19:30:00
2021-09-08 19:45:00,34.538986666666666,7.93352,34.81318666666667,35.072066666666665,35.798746666666666,35.34662,0.6003733333333333,85.89532,0.5980866666666667,85.07294666666667,84.28807333333334,72.84,73.91,73.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.84063786488096,53.33375593273809,55.44912673511904,0.0011090410714285,1.9347582942856651,17.3694,23.88394038289897,22.727617266666677,23.641351502045723,66.25,66.7,66.74,68.14,67.55,107.0,397.88,418.57284,18.285833333333336,41.19097333333333,69.4277,51.14,40.11,58.76,2021-09-08 19:45:00
2021-09-08 20:00:00,34.33835333333333,8.037366666666667,34.95504666666667,34.921526666666665,35.82664,35.57714,0.6005400000000001,85.67192,0.59958,85.12410666666666,84.25036666666666,72.83,73.92,73.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.80786241474358,53.25704390897435,55.843018269230775,-0.0002401051282051,1.7462237631632684,17.4741,23.966777143247725,22.802352741666667,23.793898802765,67.73,68.12,68.18,68.18,67.55,104.21,394.1706666666667,410.5999933333333,19.38167333333333,62.21552666666666,69.38786666666667,51.14,40.11,57.35,2021-09-08 20:00:00
2021-09-08 20:15:00,34.039413333333336,8.008239999999999,34.76994,34.89516666666667,35.70238666666667,35.479486666666666,0.5994133333333332,85.73443333333333,0.5981066666666667,85.14252666666667,84.25004666666668,72.86,74.0,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.69068553333334,53.14194434464285,56.97009076726191,-0.0038701488095238,1.6288659843575666,16.5582,23.94345494949232,22.879215533333333,23.837953541498223,68.86,69.22,69.23,68.32,67.5,103.48,394.41066666666666,410.53308,20.13426666666667,82.79043333333333,69.34940666666667,51.14,40.11,57.35,2021-09-08 20:15:00
2021-09-08 20:30:00,34.25535333333333,8.254066666666667,35.43259333333334,35.09708,35.681886666666664,35.57294,0.5998933333333334,85.67794666666667,0.5984733333333333,85.12392,84.19697333333333,72.91,74.07,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.7071665602564,53.1750734448718,55.33638529230769,-0.000572632051282,1.5412476690234735,16.7906,24.04944486087589,22.95001855833333,23.835305791165013,69.75,70.08,70.03,68.38,68.06,102.82,395.068,399.0672866666666,20.67163333333333,95.52946666666666,63.59483333333333,51.14,40.11,57.35,2021-09-08 20:30:00
2021-09-08 20:45:00,34.55746,8.128473333333334,34.42841333333333,34.556626666666666,35.65864666666666,35.68649333333334,0.6012266666666667,85.66105333333333,0.6005866666666667,85.11056,84.19658666666668,72.96,74.15,73.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.79579925654762,53.169298021428574,56.33711648690477,-0.002300519047619,1.4196943194446132,16.3553,24.1089140445294,22.994717825,23.827601480580995,70.26,70.44,70.49,66.89,76.87,102.84,399.17466666666667,294.64318000000003,20.985786666666662,95.69688,42.31087333333333,50.79,47.7,59.12,2021-09-08 20:45:00
2021-09-08 21:00:00,34.823346666666666,7.972213333333333,34.67908666666666,34.73789333333333,35.77015333333334,35.27534666666667,0.6006466666666667,79.77028666666666,0.5991333333333333,79.51128,78.60400666666666,72.99,74.16,73.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.141543985,53.11961435,55.49660671111111,-0.0030887566666666,1.3393708324209614,16.8366,24.052077949607792,23.017702066666665,23.749848319973182,69.97,70.23,70.24,66.97,88.25,104.43,413.6213333333333,165.92592000000002,20.809373333333333,95.76051333333334,25.75461333333333,52.71,59.72,60.18,2021-09-08 21:00:00
2021-09-08 21:15:00,33.76074666666667,7.97764,34.85407333333333,35.010819999999995,35.83876,35.37322666666667,0.6045733333333333,0.5955600000000001,0.5997466666666667,1.1860066666666669,0.59732,72.89,74.01,73.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.40411763154762,53.14927189583333,55.042722831547614,0.0052715452380952,1.2595084599418482,15.9022,23.88141112589324,22.90845790833333,23.57147496992468,69.2,69.53,69.55,67.35,89.07,106.38,422.454,94.34494,20.21458,95.75986,17.660973333333335,52.71,58.66,61.24,2021-09-08 21:15:00
2021-09-08 21:30:00,33.29452666666666,7.846786666666666,34.55948,34.89306666666666,35.80771333333333,34.994699999999995,0.60284,0.5955333333333334,0.5977266666666666,1.1821266666666663,0.5974266666666667,72.79,73.8,73.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.14726328035717,53.1086776952381,55.9997254642857,-0.0027843863095238,1.1714523357332405,15.6047,23.759900826115768,22.818298241666664,23.341443072607547,68.45,68.83,68.82,69.04,69.81,106.38,411.6213333333333,56.38264,19.65642666666667,95.76058666666668,14.149873333333334,52.71,41.34,59.12,2021-09-08 21:30:00
2021-09-08 21:45:00,34.84406666666667,8.175286666666667,34.87542,35.295880000000004,35.69224,35.963946666666665,0.6067133333333333,0.59418,0.6010866666666667,1.188853333333333,0.5991266666666667,72.66,73.74,73.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.79136437797618,53.68901378928572,55.42188219404762,-0.0041184125,1.1007159680527518,15.2803,23.757380163050243,22.688868050000007,23.155776639562816,67.89,68.41,68.31,66.85,68.47,106.91,393.7120000000001,42.86418666666667,19.28261333333333,95.76753333333332,11.797773333333334,53.06,40.28,60.35,2021-09-08 21:45:00
2021-09-08 22:00:00,34.23439333333333,7.948393333333333,34.71784666666667,35.12568,35.66475333333334,35.51612,0.60524,0.59562,0.6002866666666667,1.18838,0.5980866666666667,72.55,73.56,72.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.69740591190477,53.09968683809524,56.42848590416667,-0.0020079726190476,1.0335098066306911,15.8772,23.56114866162568,22.58409399166667,22.98017735818536,67.49,67.94,67.88,68.34,68.81,106.14,393.1086666666667,38.89368,18.965993333333333,95.77,10.366766666666669,51.14,40.28,60.0,2021-09-08 22:00:00
2021-09-08 22:15:00,35.67044666666666,8.103953333333333,34.854580000000006,34.92426,35.771539999999995,35.692033333333335,0.6050466666666666,0.59594,0.6016133333333333,1.18976,0.59892,72.43,73.51,72.48,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.86502782555554,53.04155991111111,57.75961270888889,-0.0049941988888888,0.9803844860848748,15.9233,23.460441254745376,22.529384125,22.83090110209622,67.04,67.59,67.46,67.86,68.06,104.14,391.91266666666667,38.56673333333333,18.721586666666667,95.77131333333334,9.759646666666669,51.14,40.28,58.05,2021-09-08 22:15:00
2021-09-08 22:30:00,33.78368666666667,7.993706666666666,34.41758666666667,34.838300000000004,35.767320000000005,35.03601333333334,0.60172,0.5952266666666667,0.59816,1.1831333333333334,0.5985066666666667,72.32,73.41,72.26,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.0438041279762,53.060854834523816,56.8637383202381,0.0015679077380952,0.9400177857709668,15.6899,23.41151369664027,22.47097040833333,22.70945540232742,66.78,67.35,67.21,67.6,67.95,103.88,390.2786666666667,39.32625333333333,18.579473333333333,95.77064,9.608133333333337,51.14,40.28,58.05,2021-09-08 22:30:00
