time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-09-08 22:45:00,34.71416,7.995846666666666,34.53703333333333,35.00724666666667,35.86472,34.864353333333334,0.6025133333333333,0.5957866666666667,0.5983133333333334,1.18328,0.5974666666666667,72.23,73.28,72.03,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.90403504583334,53.019896667261904,54.926119280357135,0.0007308178571428,0.8743674283742563,15.8495,23.367589684986115,22.429759991666668,22.57039298121288,66.64,67.17,67.06,67.65,69.02,103.42,390.8153333333333,40.07770000000001,18.53486,95.77401333333334,9.50568,51.14,40.28,58.05,2021-09-08 22:45:00
2021-09-08 23:00:00,34.19289333333334,7.942653333333334,34.044,34.64268,35.74908666666667,35.116526666666665,0.6024266666666667,0.5953933333333333,0.5983466666666666,1.1844333333333334,0.5983933333333333,72.14,73.22,71.84,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.75932670119047,53.01193459702381,55.49008267321428,-0.002253388095238,0.8283564421091325,16.2022,23.313531965300623,22.326636075000007,22.50617154978312,66.59,67.1,67.02,67.63,68.6,103.0,391.0213333333333,37.66212666666667,18.50162,95.77634666666668,8.67424,51.14,40.28,58.05,2021-09-08 23:00:00
2021-09-08 23:15:00,34.06283333333333,8.218353333333333,34.73077333333333,34.70130666666667,35.28375333333334,35.80207333333333,0.60478,0.5961266666666667,0.60122,1.18902,0.59768,72.06,73.13,71.67,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.32424630833334,52.874371411309525,55.03606757619048,-0.0041907642857142,0.7854378965428639,15.822,23.24136214074565,22.32662045,22.421388838056032,66.61,67.08,66.99,66.92,67.59,105.97,391.5566666666667,32.88192,18.55184,95.76923333333336,7.0710733333333335,51.14,40.28,59.82,2021-09-08 23:15:00
2021-09-08 23:30:00,35.02785333333333,7.984933333333333,34.653393333333334,34.667080000000006,35.915306666666666,34.9792,0.6044733333333333,0.59568,0.6006466666666667,1.1888266666666667,0.59784,72.0,73.04,71.5,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.39949568392856,52.90836048809524,55.18593884880953,-0.0032571988095238,0.7479405033074539,16.828,23.22323031014253,22.333037741666665,22.333925048759,66.59,67.05,66.98,67.52,68.54,105.41,393.9986666666667,25.299446666666665,18.533146666666667,95.77582,5.397193333333333,51.14,40.28,59.82,2021-09-08 23:30:00
2021-09-08 23:45:00,33.98658666666667,7.903553333333333,34.72667333333334,34.548406666666665,35.59372,34.90478666666667,0.60312,0.5963266666666667,0.5998066666666666,1.18818,0.6001333333333333,71.94,72.97,71.36,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.36630683910256,52.97505309038461,55.06030303589744,-0.0058938217948717,0.7320070968585861,16.3065,23.182001529118565,22.274035733333328,22.264636119400222,66.5,66.99,66.87,67.52,68.46,106.33,393.7286666666667,20.610380000000003,18.518426666666667,95.77166,4.66096,51.14,40.28,59.82,2021-09-08 23:45:00
2021-09-09 00:00:00,33.52505333333333,7.97352,34.52075333333333,34.84206,35.90358666666667,34.79396,0.60192,0.5961733333333333,0.5974533333333334,1.1828133333333333,0.5977266666666666,71.87,72.9,71.2,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.38326248690475,52.97024141964285,55.04643186547619,-0.00402485,0.6865582858218786,16.1307,23.16138989051888,22.253273408333328,22.21321463745176,66.39,66.85,66.77,67.42,67.71,106.05,393.278,15.93236,18.44068,95.77336,4.00198,51.14,40.28,59.82,2021-09-09 00:00:00
2021-09-09 00:15:00,34.212646666666664,8.006546666666667,34.473706666666665,34.783080000000005,35.893366666666665,35.09133333333333,0.6023333333333334,0.5945333333333332,0.5975066666666666,1.1837533333333332,0.5983266666666667,71.82,72.84,71.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.5727270452381,52.99103574761905,55.29974380178572,-0.0014135648809523,0.6550683101204194,15.7431,23.11521846665101,22.170364258333333,22.097391093111185,66.26,66.7,66.59,67.5,67.78,105.54,394.0633333333333,16.173686666666665,18.35076,95.77855333333332,4.035506666666667,51.14,40.28,59.82,2021-09-09 00:15:00
2021-09-09 00:30:00,34.092220000000005,8.01334,34.29158666666667,34.83504666666667,35.64709333333334,34.98506,0.6018733333333334,0.5963066666666667,0.5975866666666666,1.1832533333333333,0.5996,71.76,72.77,70.91,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.679757975,53.00962812083333,54.38734030238095,-0.0050285446428571,0.6184864855004647,15.7915,23.065982820611566,22.121409675,22.007291434513945,66.05,66.52,66.45,68.21,68.06,106.42,392.956,17.364753333333333,18.23667333333333,95.77132666666668,5.391546666666667,51.14,40.28,59.82,2021-09-09 00:30:00
2021-09-09 00:45:00,33.854746666666664,8.005473333333333,34.643620000000006,35.08466,35.922806666666666,34.86654,0.6029733333333333,0.5955466666666667,0.5983,1.18604,0.5977666666666667,71.71,72.68,70.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.56748247261903,52.99608483452381,54.65256942678571,-0.0076303035714285,0.5979100854807594,15.7315,23.073810675520008,22.121932091666665,21.930219261320303,65.94,66.41,66.31,67.12,68.11,106.25,391.732,25.196846666666666,18.143753333333333,95.77196,7.451246666666666,51.14,40.28,59.82,2021-09-09 00:45:00
2021-09-09 01:00:00,34.25744666666667,8.064193333333334,34.694986666666665,34.60951333333333,36.25557333333334,34.531839999999995,0.6024200000000001,0.5948533333333333,0.5976,1.1841866666666665,0.5974933333333333,71.64,72.62,70.56,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.54055161499998,53.02694902833333,54.91583874388889,-0.0043730877777777,0.5603065871745403,15.6234,22.973498994492275,22.052429099999998,21.855905496718435,65.85,66.3,66.27,68.39,68.86,105.52,393.1126666666667,32.570026666666664,18.119286666666667,95.77564,9.286493333333334,51.14,40.28,59.82,2021-09-09 01:00:00
2021-09-09 01:15:00,33.98482,7.9038,34.42102,34.624426666666665,35.48087333333333,35.42366666666667,0.60272,0.5947266666666666,0.5992066666666667,1.1868,0.5993200000000001,71.58,72.55,70.46,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.61450058269232,53.00336298525641,54.167477829487176,0.0007053102564102,0.5395823060918598,15.6903,22.929851792521788,22.027540525000003,21.786751844793628,65.82,66.31,66.21,67.02,67.55,106.2,392.9166666666667,40.258473333333335,18.10046,95.77382,10.920366666666666,51.14,40.28,59.82,2021-09-09 01:15:00
2021-09-09 01:30:00,34.312446666666666,8.044693333333333,34.427119999999995,34.821000000000005,35.50028666666666,35.52283333333333,0.6043,0.5952533333333334,0.6000533333333333,1.1890533333333333,0.5996466666666667,71.52,72.47,70.4,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.75709485892855,53.03637980654762,53.98069984464286,-0.0028585571428571,0.5116769328886808,15.5232,22.91194814619712,22.00346996666667,21.72752977518354,65.85,66.34,66.22,67.62,68.32,105.21,392.90866666666665,47.551606666666665,18.14155333333333,95.77732666666668,12.354766666666666,51.14,40.28,59.82,2021-09-09 01:30:00
2021-09-09 01:45:00,33.90344666666667,7.90634,34.218740000000004,34.63008,35.62893333333333,34.84789333333333,0.6002933333333333,0.5962133333333333,0.5969800000000001,1.1824933333333334,0.6000466666666667,71.48,72.45,70.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.62823976666668,53.0300048375,54.20712150595238,-0.0025011101190476,0.4866147493509279,16.5521,22.87570062674212,21.989148624999995,21.693979516519107,65.97,66.35,66.3,67.83,68.27,105.62,393.53333333333336,48.49632,18.241106666666667,95.77620666666668,12.648513333333334,51.14,40.28,59.82,2021-09-09 01:45:00
2021-09-09 02:00:00,34.13506,7.957253333333333,34.631013333333335,34.83804666666666,36.166846666666665,34.808166666666665,0.6026466666666667,0.59482,0.5985733333333333,1.1848733333333332,0.5978,71.49,72.37,70.17,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.45131909166666,53.024920383928574,54.78876546428571,0.0010565738095238,0.4842251807142503,16.1618,22.88084693895132,21.97958694166666,21.66079386865067,66.06,66.43,66.34,67.65,68.32,104.75,392.062,47.93405333333333,18.28554,95.77497333333334,12.649106666666666,51.14,40.28,59.82,2021-09-09 02:00:00
2021-09-09 02:15:00,34.02082666666667,8.152566666666667,34.61888666666667,34.59592,35.416653333333336,35.63094666666667,0.6022466666666666,0.5959466666666666,0.5989066666666667,1.2069466666666666,0.5986866666666667,71.44,72.33,70.07,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.54017940666668,53.01749643722222,54.34088793388889,0.0029073405555555,0.4579635344548422,17.3551,22.816641619982363,21.94706065833333,21.629997071415687,65.97,66.41,66.32,66.9,67.7,105.02,393.2793333333333,47.59529333333333,18.2986,95.77293333333334,12.651753333333334,51.14,40.28,59.82,2021-09-09 02:15:00
2021-09-09 02:30:00,34.20388666666667,8.049713333333333,34.83269333333333,35.18301333333333,35.93897333333334,35.58522,0.6043066666666667,0.5945666666666667,0.6006866666666667,1.1989,0.5987733333333334,71.31,72.26,70.02,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.61463468571428,53.0257832172619,54.363080285119054,-0.0083023517857142,0.4337738889081873,16.2137,22.82178641888413,21.913371325,21.588938926783957,66.15,66.52,66.43,67.47,67.32,106.16,392.69666666666666,49.18306666666667,18.34118,95.76653333333334,12.65288,51.14,40.28,59.82,2021-09-09 02:30:00
2021-09-09 02:45:00,34.07836666666667,7.959646666666667,34.47821333333333,34.50528666666666,35.34562666666667,34.7926,0.6041466666666667,0.5955999999999999,0.60148,1.1907466666666666,0.5990800000000001,71.27,72.22,70.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.59512101190477,52.98767036309524,54.80672406428572,-0.0001436559523809,0.4150945048034789,15.2512,22.78822958302618,21.87184539166667,21.588938926783957,66.3,66.65,66.64,68.41,68.73,106.07,393.714,44.86913333333334,18.459966666666663,95.64632,11.14024,51.14,40.28,59.82,2021-09-09 02:45:00
2021-09-09 03:00:00,34.39454,8.18582,34.59373333333333,34.83888666666667,35.97828666666667,34.82124666666667,0.6039133333333333,0.5944466666666667,0.5997800000000001,1.189366666666667,0.59854,71.23,72.2,69.91,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.65802612555557,52.99767494333333,54.47565268999999,0.001569319047619,0.4149464817170503,14.8584,22.855116446359204,21.898485108333336,21.55301699121316,66.27,66.64,66.52,67.98,67.7,106.18,392.3706666666667,37.37492666666667,18.46941333333333,95.64897333333332,9.507146666666667,51.14,40.28,59.82,2021-09-09 03:00:00
2021-09-09 03:15:00,34.36736,7.915706666666667,35.10131333333334,34.52259333333333,35.78958,34.48142,0.6029066666666666,0.5961666666666667,0.59976,1.1879066666666669,0.59946,71.2,72.14,69.81,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.81086231923076,53.00180630320513,54.71199351794872,-0.0013713147435897,0.401172747886996,13.8069,22.75736471512261,21.86352940833334,21.48079859355761,66.05,66.46,66.32,67.47,68.57,104.97,392.468,36.50320666666666,18.30548666666667,95.64733333333334,9.71796,51.14,40.28,59.82,2021-09-09 03:15:00
2021-09-09 03:30:00,34.10525333333333,7.983193333333333,34.10293333333333,34.494613333333334,35.56903333333333,35.04589333333333,0.6021333333333333,0.5957066666666667,0.5990866666666667,1.18528,0.59914,71.17,72.11,69.73,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.84063339880952,53.0731689,54.93180057916667,-0.0042876726190476,,14.8797,22.713767632504585,21.83351373333334,21.396344395748542,65.78,66.22,66.1,67.32,67.91,105.36,393.2133333333333,43.98472,18.136813333333336,95.64645333333333,12.7861,51.14,40.28,59.82,2021-09-09 03:30:00
2021-09-09 03:45:00,34.115226666666665,8.03092,34.1226,34.78277333333333,36.01148,34.69272,0.6013666666666667,0.5958133333333334,0.5973666666666666,1.1839266666666668,0.6000266666666666,71.12,72.07,69.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.80680986555556,53.08886980166667,55.01245594944445,-0.0015123655555555,0.3733165204717191,13.7021,22.718667432983978,21.779851875,21.3474168055281,65.61,66.07,65.97,67.34,68.26,105.17,392.2266666666666,71.80714666666667,18.05343333333333,95.64812666666668,16.14416,51.14,40.28,59.82,2021-09-09 03:45:00
2021-09-09 04:00:00,34.62664666666667,7.973226666666666,34.499633333333335,34.59040666666667,36.54166,34.41078666666667,0.6044533333333334,0.5941,0.5987466666666666,1.1870866666666666,0.5975666666666667,71.07,72.01,69.45,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.69160183035714,53.035020873214286,54.96049287857143,0.0005394654761904,0.3542757754877753,14.087,22.66993451274425,21.81069591666666,21.291407075830023,65.63,66.07,66.0,67.86,67.98,105.64,391.56,89.95614666666667,18.051873333333333,95.64217333333336,17.93306,51.14,40.28,59.82,2021-09-09 04:00:00
2021-09-09 04:15:00,33.81584,8.055533333333333,34.40010666666667,34.74818666666667,35.65510666666667,34.926219999999994,0.6027666666666668,0.5949399999999999,0.5986066666666667,1.1869933333333331,0.5985933333333333,71.03,71.95,69.39,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.632157805,53.03920631888889,55.064820767777775,-0.0053482177777777,0.3391917297817489,14.0024,22.682666536108115,21.75454467499999,21.23264829060014,65.7,66.1,66.01,67.62,67.67,104.82,391.37666666666667,101.93270666666668,18.112313333333336,95.64753333333331,18.977446666666665,51.14,40.28,59.82,2021-09-09 04:15:00
2021-09-09 04:30:00,33.7184,7.965046666666667,34.58086,33.99673333333333,36.071713333333335,34.54349333333333,0.6011466666666666,0.5953666666666667,0.5973733333333333,1.1832933333333335,0.5994733333333334,70.97,71.9,69.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.65270214821427,53.04380512916667,55.06795850654761,-0.0017945976190476,0.3349883664500831,14.7547,22.61093484437561,21.719063708333337,21.199117187034744,65.76,66.16,66.1,67.39,67.55,105.77,391.794,114.82427333333334,18.152773333333336,95.64810666666668,19.982333333333333,51.14,40.28,59.82,2021-09-09 04:30:00
2021-09-09 04:45:00,34.28714,8.113859999999999,34.27666,34.49618,35.46459333333333,35.22072,0.6022733333333333,0.5956933333333333,0.5996866666666667,1.1870866666666666,0.5995133333333332,70.94,71.87,69.21,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.69461988630952,53.01263872678572,54.79522218809524,-0.0063185333333333,0.3225127291481516,13.7637,22.58767418630731,21.69385348333334,21.163232465886665,65.81,66.2,66.1,67.65,67.43,105.97,392.054,121.77647333333334,18.185713333333336,95.64989333333332,20.666706666666663,51.14,40.28,59.82,2021-09-09 04:45:00
2021-09-09 05:00:00,33.56119333333333,7.98362,34.73248,34.68502,36.41510666666667,34.23804,0.6017866666666667,0.5943533333333334,0.5976733333333333,1.1847666666666667,0.5989,70.82,71.82,69.13,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.72166035178572,53.14314007321429,54.85474302202381,-0.0032146773809523,0.3133747117671674,14.2071,22.59037314220734,21.684944675,21.122225246498715,65.79,66.2,66.12,67.63,67.48,105.77,392.79066666666665,133.51980666666665,18.20764,95.64795333333332,21.450840000000003,51.14,40.28,59.82,2021-09-09 05:00:00
2021-09-09 05:15:00,34.82604666666667,7.904246666666666,34.29383333333333,34.69462,35.53248,34.82646666666667,0.6021933333333334,0.5962200000000001,0.59862,1.1868733333333334,0.5985933333333333,70.87,71.78,69.05,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,97.7124790797619,53.166432084523805,54.91956837559524,-7.595119047619015e-05,0.3095615721633919,14.2115,22.54411514912221,21.64849035833333,21.0886950791018,65.79,66.2,66.1,67.83,67.4,105.25,391.4746666666667,148.14439333333334,18.17313333333333,95.64686,22.464793333333333,51.14,40.28,59.82,2021-09-09 05:15:00
2021-09-09 05:30:00,34.052126666666666,8.055293333333333,34.211726666666664,34.63568,36.08898666666666,34.61746,0.6014533333333334,0.5954133333333333,0.5967266666666667,1.1833466666666663,0.5995333333333334,70.82,71.73,68.97,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,97.72760058035716,53.14046459345239,54.68410459940476,0.0003224696428571,0.3031242478400839,14.6233,22.54141402765373,21.64546578333333,21.04022301512026,65.79,66.21,66.12,67.65,67.45,106.85,391.59066666666666,153.83859333333334,18.205146666666668,95.64628,22.9256,51.14,40.28,59.82,2021-09-09 05:30:00
2021-09-09 05:45:00,33.933146666666666,8.169833333333333,34.72722666666667,34.72967333333334,35.78708666666667,34.73938666666666,0.6028800000000001,0.59384,0.5994200000000001,1.1882,0.59944,70.79,71.71,68.92,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,97.49923276071428,53.13341295476191,54.98710550059524,-0.0059832279761904,0.2877800065819967,13.4105,22.500300607831264,21.62248895,21.02719332520212,65.86,66.23,66.15,67.34,67.75,105.73,392.45133333333337,158.06897333333333,18.24576,95.64648666666668,23.223413333333333,51.14,40.28,59.82,2021-09-09 05:45:00
2021-09-09 06:00:00,33.24498666666667,7.883986666666667,34.32048,34.54348,35.85882,34.73882666666667,0.60224,0.59136,0.59718,1.1845066666666668,0.5955666666666667,70.77,71.68,68.87,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,97.90064852619048,52.907339400595234,55.10469822440477,-0.0072590886904761,0.2767472701290203,15.0924,22.49543001803352,21.62568276666667,20.99410376170732,65.92,66.25,66.17,67.67,67.62,105.93,392.5793333333333,161.49334666666667,18.286653333333334,95.64470666666666,23.68471333333333,51.14,40.28,59.82,2021-09-09 06:00:00
2021-09-09 06:15:00,35.4815,8.148286666666667,34.370866666666664,34.509886666666674,35.67329333333334,34.712846666666664,0.6016600000000001,0.59198,0.59792,1.18454,0.5957266666666666,70.72,71.64,68.84,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,97.9446439559524,52.99062530833333,55.08463534761905,0.0007982535714285,0.2651026300645395,14.4531,22.510578373503392,21.574475674999995,20.97594865403221,65.96,66.34,66.32,67.02,67.45,105.23,392.296,161.33783333333335,18.335786666666664,95.64672666666668,23.681986666666667,51.14,40.28,59.82,2021-09-09 06:15:00
2021-09-09 06:30:00,33.67879333333333,8.2115,34.94359333333333,34.65092,35.505026666666666,35.18681333333333,0.6007466666666667,0.5904933333333333,0.59538,1.1804333333333332,0.5942733333333333,70.69,71.61,68.8,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.21866311726193,52.84555482738095,55.10539751904762,-0.0031833696428571,0.2420417486922372,14.724,22.44919099618932,21.592635775,20.96057643660447,66.07,66.39,66.33,67.55,68.0,106.65,392.568,162.62676000000002,18.39173333333333,95.64330666666666,23.44538,51.14,40.28,59.82,2021-09-09 06:30:00
2021-09-09 06:45:00,34.38986,7.769286666666667,34.10180666666667,34.273826666666665,35.62968,34.09652666666667,0.5978466666666667,0.5891733333333333,0.5948866666666667,1.1778133333333334,0.5917333333333333,70.66,71.56,68.76,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.50863343869048,52.67839812202381,55.01579946190476,0.0033157398809523,0.2423527455742607,14.2873,22.467036242561505,21.57968136666666,20.94798943752511,66.08,66.4,66.35,67.09,68.26,106.25,392.93,161.36702,18.44772,95.64183333333334,22.79415333333333,51.14,40.28,59.82,2021-09-09 06:45:00
2021-09-09 07:00:00,33.26457333333333,8.024906666666666,34.45516,34.423813333333335,35.48032,34.78534666666666,0.6013066666666667,2.0417,0.5960266666666667,2.515026666666666,1.96176,70.63,71.56,68.75,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.62531175055555,52.66933052444445,55.42921812888889,0.000544425,0.2339559318234713,13.4615,22.464331501963898,21.569072916666663,20.95077381582865,66.15,66.43,66.36,67.02,68.26,105.14,392.1546666666666,156.14467333333332,18.42704,95.64388,21.85204666666667,51.14,40.28,59.82,2021-09-09 07:00:00
2021-09-09 07:15:00,34.20427333333334,7.879146666666667,34.49164666666666,34.55842666666667,35.318740000000005,35.12337333333333,0.5960533333333333,74.22988666666667,0.5929066666666666,73.51192666666665,72.75160666666667,70.68,71.61,69.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,119.62962688928572,52.75803473452381,55.167911240476194,0.002037744047619,0.2163659856003103,14.1913,22.510578373503392,21.646449324999995,21.69911337533216,66.0,66.32,87.83,68.49,69.45,206.0,487.7726666666667,224.96196,18.355226666666667,95.63937333333334,21.782553333333333,43.78,34.1,70.62,2021-09-09 07:15:00
2021-09-09 07:30:00,35.446266666666666,7.939713333333333,34.121433333333336,34.70129333333333,35.88630666666666,34.52602666666667,0.5949466666666667,86.70461333333333,0.5918466666666666,86.08015999999999,85.16150666666665,70.75,71.76,70.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,108.1619641559524,52.69706474880952,54.79379270535714,0.0020801851190476,0.2056204534766167,14.5368,22.597698723771543,21.68282030000001,22.39322997093257,66.1,66.52,76.93,68.27,69.93,85.5,402.4213333333333,152.96894,18.3529,95.64424666666667,21.780226666666668,51.49,42.05,53.81,2021-09-09 07:30:00
2021-09-09 07:45:00,34.57888666666667,7.993166666666666,34.27166,34.207253333333334,35.793866666666666,34.44510666666667,0.5963733333333334,86.33234,0.59336,85.86189333333333,84.81245333333332,70.77,71.85,70.44,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.3981950423077,52.66926809935898,55.36947213012821,0.0045936102564102,0.1943004454819425,13.7787,22.67262962964071,21.723065566666666,22.23620311721527,66.15,66.61,66.82,66.72,66.75,106.82,355.1306666666667,114.19554666666666,18.39858,95.6459,21.272413333333336,50.61,39.22,60.53,2021-09-09 07:45:00
2021-09-09 08:00:00,35.00536,8.199806666666667,34.89182666666667,34.529273333333336,35.447959999999995,35.81934666666667,1.8731533333333328,86.20678,1.8892866666666668,87.22412,84.6541,70.76,71.92,70.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.7540823952381,52.69290211011905,55.50825044761905,-0.0035073642857142,0.1833677040951555,14.4055,22.71891034503432,21.79955860833333,21.87371158533944,66.15,66.56,66.59,67.3,69.25,103.99,381.0793333333333,142.76348000000002,18.41016,95.64272666666668,21.018213333333332,52.19,43.46,59.29,2021-09-09 08:00:00
2021-09-09 08:15:00,183.95986666666667,138.59107333333336,36.20933333333333,34.55963333333333,35.46555333333333,35.14378,73.41174,86.20464,74.16153333333334,158.0584,84.61053333333332,70.9,72.03,70.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.51292061011904,52.62516930773809,54.78012557916667,-0.0066864803571428,0.1664466220951105,14.5676,22.855116446359204,21.87357575833333,21.879188692510297,66.25,66.61,66.59,67.65,67.82,103.06,380.2466666666666,135.83821333333333,18.40234666666667,95.64511333333331,20.25877333333333,52.19,40.28,59.29,2021-09-09 08:15:00
2021-09-09 08:30:00,185.50782,147.4551733333333,35.75668666666666,34.27339333333334,35.54253333333334,34.88557333333333,86.39430666666667,86.10972,87.93528666666666,170.35017333333332,84.58914,70.97,72.22,70.31,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.43079903333332,52.667234723214285,55.6417541875,-0.0030001916666666,0.1565296121231482,15.2809,23.156237266155586,21.915235325000005,22.06382316230571,66.28,66.62,66.58,67.9,67.68,105.6,381.266,128.83162666666666,18.42988666666667,95.65499333333334,19.495686666666664,52.19,40.28,60.18,2021-09-09 08:30:00
2021-09-09 08:45:00,185.77793333333327,148.10982,35.709066666666665,34.47237333333333,35.59881333333333,35.15824,86.13461333333333,86.15036666666667,88.09445333333333,169.91424,84.60679333333334,71.05,72.44,70.54,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.6648696642857,52.634047997023806,56.3901822577381,-0.0029633886904761,0.1442959761081401,14.7187,23.339139714677856,21.962295300000005,22.27462570782251,66.28,66.7,66.61,67.52,67.95,107.13,382.5806666666667,116.60738,18.437626666666667,95.64174666666666,18.68824,52.19,40.28,60.18,2021-09-09 08:45:00
2021-09-09 09:00:00,185.99772,148.09232666666668,36.027,34.320326666666666,35.7065,34.2729,85.97605333333333,86.10276666666667,88.04398666666665,169.62714666666668,84.53156666666668,71.13,72.65,70.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.62208879388888,52.55033406055556,55.934479073333335,0.0005301622222222,0.1283217003061826,16.1985,23.532686285205727,22.00380161666666,22.51646694980832,66.34,66.74,66.74,67.73,68.32,105.77,383.7493333333333,99.11606,18.47378666666667,95.64350666666664,17.564406666666667,52.19,40.28,60.18,2021-09-09 09:00:00
2021-09-09 09:15:00,235.96398666666667,147.69579333333334,86.08690666666666,213.18162,212.52648666666667,222.75732,85.94437333333333,86.00477333333333,87.89037333333334,169.69093999999998,84.50884666666667,71.41,73.01,71.38,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.49918225,53.20342227333334,55.97962867,-0.0007851855555555,0.1110811990059481,16.8132,23.77287994449512,22.329557558333345,23.00349191953012,66.41,66.79,66.74,67.71,68.14,105.97,393.5746666666666,77.47361333333333,18.497400000000003,95.64244666666669,16.62506,52.19,40.28,58.76,2021-09-09 09:15:00
2021-09-09 09:30:00,239.68256,147.8406733333333,90.08682666666668,226.64804666666663,225.63268,227.92428,86.02455333333334,85.96956666666667,87.72052000000001,169.78510666666668,84.7336,71.85,73.46,72.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.5437275961111,52.37933292388889,55.50139986944444,0.0019938059523809,0.0910442158067317,17.156,24.1089140445294,22.62142045833334,23.63869502294989,66.44,66.89,66.79,67.67,68.13,105.23,393.6593333333333,55.88596666666667,18.51924,95.648,14.76416,52.19,40.28,58.76,2021-09-09 09:30:00
2021-09-09 09:45:00,239.10506666666663,147.61678666666666,89.90755333333333,225.6374133333333,224.70768666666663,227.42852,85.98931999999999,86.01132666666668,87.55619333333334,169.89841333333334,85.037,72.21,73.93,73.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.22386575654762,52.48034960892858,55.77494371547618,4.569351737499999,0.081357169315021,17.8732,24.42234520008537,22.871648608333334,24.231723543839166,66.63,67.09,67.02,68.08,67.83,104.43,393.164,30.567913333333333,18.646166666666662,95.64154,11.828866666666666,52.19,40.28,58.76,2021-09-09 09:45:00
2021-09-09 10:00:00,239.3902,147.4524,89.72865333333333,225.69796666666667,223.77690666666663,227.3401,85.94105333333333,85.98748,87.50536000000001,169.59176,85.17978,72.54,74.31,74.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.25354664464284,55.79756418392857,55.88247407738096,5.131433719642858,-2940.6395331481167,19.1524,24.593506489866456,22.971988091666667,24.852514133852992,64.37,64.88,64.74,68.06,89.38,104.97,403.86800000000005,231.36084666666665,18.16636,62.835386666666665,38.73990666666667,50.79,55.83,57.7,2021-09-09 10:00:00
2021-09-09 10:15:00,237.98495333333327,145.84536666666665,89.59657333333332,224.6263933333333,222.31238,225.7318933333333,86.00378666666667,85.9892,87.5101,169.47915333333333,85.14826,72.58,74.2,74.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,107.68804043555556,55.17489284,55.97729109833333,10.548574330555557,-1920.0212398585104,18.8559,24.16330966439216,22.81878758333334,24.608120749335853,59.42,59.6,59.39,61.67,102.77,160.14,477.18666666666667,513.6165133333333,13.66476,30.441166666666668,69.44741333333333,50.44,64.84,74.69,2021-09-09 10:15:00
2021-09-09 10:30:00,237.60316,146.54642666666666,89.70320666666666,224.61861333333331,223.3312533333333,226.38604,86.00876666666666,86.04354,87.62100000000001,169.79712,85.00972,72.62,74.05,74.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,117.22721243273809,53.228115281547616,55.87309696428571,8.02885469642857,-435.548013233183,19.7738,23.94598852021727,22.801429866666663,24.56655410999423,60.83,60.99,60.84,68.09,102.89,202.0,529.236,570.4891933333333,14.161706666666667,30.438066666666668,69.44524,48.69,58.83,100.0,2021-09-09 10:30:00
2021-09-09 10:45:00,238.34643333333327,146.74321333333333,89.71283333333334,225.18502,224.25742,226.6413,86.05413333333333,86.06284666666667,87.6741,169.78126666666668,85.08528666666666,72.81,74.2,74.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,138.72154653988096,52.72081897857142,55.20049657440477,6.433535548809523,-94.47717824707578,19.5498,24.09601788860789,22.97085979166667,24.47306342742752,62.21,62.34,62.29,68.71,122.12,264.0,625.5933333333334,642.5947066666666,15.609553333333334,30.436833333333333,69.44724,43.43,53.36,99.65,2021-09-09 10:45:00
2021-09-09 11:00:00,237.23744,146.02921999999998,89.00882,224.3292,223.45826,226.3274066666667,86.07971333333333,85.89200666666667,87.73713333333333,170.37405333333334,85.15972000000001,72.99,74.24,74.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,193.3812389934524,53.19485421428572,54.90890501607142,4.564449834523809,-1787.7822859666928,20.0702,24.09864894880775,23.10422163333332,24.712059048585843,63.08,63.05,63.01,80.44,133.18,398.0,808.9826666666667,789.5026133333333,16.748033333333332,30.435946666666663,69.45151333333334,37.83,37.1,86.2,2021-09-09 11:00:00
2021-09-09 11:15:00,237.78754,146.24339999999998,89.54497333333333,224.50851333333333,223.63477333333333,226.15332,86.06009999999999,86.04671333333334,87.80726,171.34160666666668,85.05319333333334,73.17,74.16,74.51,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,275.9060008910714,53.853087963095234,55.19316873214286,5.3090950785714295,-2853.028396200324,19.4795,23.93564583657303,23.15404065833333,24.34842072853388,62.23,61.87,61.48,70.23,145.76,406.0,995.1653333333333,953.8798333333332,16.09804,30.44167333333333,69.44708666666666,35.55,38.87,100.0,2021-09-09 11:15:00
2021-09-09 11:30:00,237.47736666666663,146.30202666666668,89.66632,224.6019333333333,223.5828,226.21452666666667,86.03484,85.96139333333333,87.85806000000001,171.55498,85.10479333333333,73.24,73.94,74.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,270.38658899642854,53.91728709107143,55.48811018154762,14.12558821547619,-3061.13187411034,21.064,23.757254756440148,23.144507175,24.078740684627803,61.25,60.85,60.41,67.12,148.0,394.0,999.836,970.4973266666668,15.29744,30.436006666666668,69.44887333333332,36.25,44.35,100.0,2021-09-09 11:30:00
2021-09-09 11:45:00,236.90402666666665,145.6225,89.91087333333333,223.81486,222.35354,225.45032666666663,86.05730666666666,86.09866666666667,87.92210666666666,171.62959333333336,85.29044,73.29,73.81,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,271.8630731952381,53.92301730178571,55.57823640595238,6.847456923214284,-3152.079687669794,20.6296,23.736587839422786,23.12675660833333,23.9207886952338,60.31,60.1,59.63,68.39,124.51,402.0,976.0106666666668,946.6757466666668,14.666686666666669,30.435586666666666,69.44950666666666,35.73,33.92,83.72,2021-09-09 11:45:00
2021-09-09 12:00:00,237.62712,145.9004,89.41266,224.1478,222.35469333333333,225.99414666666664,85.97292,86.08179333333332,87.92992000000001,171.5977466666667,85.42482,73.28,73.79,73.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,231.01793380238087,54.04737397261904,55.84379367976191,9.188078951190477,-2725.070549137314,20.753,23.752087834481244,23.14144071666667,23.85601237712677,59.67,59.5,58.96,60.72,112.48,345.0,895.578,879.1664933333334,14.1157,30.43574,69.44995333333333,34.68,34.1,80.18,2021-09-09 12:00:00
2021-09-09 12:15:00,236.99272666666667,145.75186666666667,88.95903333333334,224.23889333333327,222.2049066666667,225.72808666666663,85.9554,86.13791333333333,87.86182000000001,171.44940666666668,85.31899333333334,73.32,73.88,74.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,225.0972388942308,53.52826631923077,55.3988628198718,12.723777192307692,-2220.5563607722315,22.6097,23.74704761891553,23.12228145833334,24.13839192903413,60.16,60.28,59.79,69.54,105.84,369.0,848.5886666666667,836.6311866666667,14.438966666666666,30.43596,69.44982666666667,38.0,36.4,92.92,2021-09-09 12:15:00
2021-09-09 12:30:00,236.45112,145.30254666666667,89.77536,223.59914666666663,222.92897333333332,225.3117333333333,86.01213333333334,86.11622000000001,87.86017333333332,171.57144666666667,84.99139333333332,73.39,74.04,74.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,245.20562318869045,53.71236720833333,55.41499826607144,5.768536845833332,-2655.387706164892,22.4412,23.912430652804574,23.1940277,24.24728315997919,60.63,60.63,60.05,68.63,111.36,392.0,896.784,873.0880466666666,14.89314,30.434266666666662,69.44932,35.9,36.04,100.0,2021-09-09 12:30:00
2021-09-09 12:45:00,235.91032666666663,144.76604,89.65834,222.86086666666668,221.7795333333333,224.34796666666668,85.96018666666667,86.08584666666667,87.87238666666667,171.66618666666668,85.12602,73.46,74.04,74.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,264.7316213809524,54.25501906011905,55.16659670892857,12.217522926190474,-3208.009642546153,21.778,23.82719708689933,23.21078052500001,24.078740684627803,59.92,59.88,59.08,69.01,111.0,413.0,941.98,914.9719933333332,14.51656,30.4334,69.45003333333334,35.73,34.98,89.91,2021-09-09 12:45:00
2021-09-09 13:00:00,235.6484,144.91163333333333,89.18635333333333,222.91022,222.01464,225.19522666666668,86.00065333333333,86.14118,88.03871333333333,171.7848866666667,84.97042,73.47,73.96,73.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,269.6521424232143,54.47814399583333,55.66667020595238,5.224989772619048,-3496.439070877112,20.865,23.75473413266826,23.2287605,23.972577670653152,59.08,59.01,58.14,68.59,105.22,402.0,936.214,913.9508133333331,13.856893333333334,30.43629333333333,69.45227333333334,35.9,32.86,87.26,2021-09-09 13:00:00
2021-09-09 13:15:00,87.73408666666667,16.99392,78.00601333333334,213.9157933333333,212.73952,215.83542666666665,85.90493333333333,86.09660666666667,87.66460666666667,171.60255333333333,85.17246666666666,73.44,73.88,73.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,257.848437935119,54.98856785833333,56.00537554464285,11.063680679761903,-3540.3080454447854,20.2618,23.64388851030742,23.098105458333336,23.734455993734,58.16,58.19,57.36,70.5,93.88,390.0,912.8426666666668,891.6790533333333,13.26692,30.431606666666667,69.45196,36.78,31.98,82.65,2021-09-09 13:15:00
2021-09-09 13:30:00,77.56510666666667,7.850746666666667,77.22008666666667,213.49685333333332,210.80767333333333,214.57752,85.83187333333333,86.13641333333334,87.02064666666666,171.44539333333333,85.29134666666667,73.39,73.73,73.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.1221965636905,54.41010716309524,55.76919370178571,5.360830705357143,-3128.683606642797,19.3101,23.64891392133171,23.066785866666667,23.7215885073075,57.87,58.29,57.24,65.88,73.62,357.0,816.5693333333334,806.9900733333333,13.03652,30.433606666666662,69.44882666666668,37.13,30.21,92.04,2021-09-09 13:30:00
2021-09-09 13:45:00,77.15665333333332,8.00614,77.36740666666667,213.23878666666667,210.70749333333333,215.03006666666667,85.8283,86.18306666666668,86.62930666666666,170.965,85.30207333333333,73.37,73.84,74.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.25080664880952,54.168639889285714,55.86319136011905,14.02610520714286,,20.9815,23.80388299490733,23.054795183333336,23.812074354809965,58.58,59.1,57.96,72.96,72.64,375.0,786.2,782.2595466666667,13.340053333333334,30.43294,69.44824666666666,38.18,28.27,100.0,2021-09-09 13:45:00
2021-09-09 14:00:00,77.41781333333333,7.91874,77.37836,212.80042666666668,210.80918666666668,213.99678666666665,85.81566,86.04915333333334,86.51998666666667,171.31534666666667,85.29053333333333,73.38,73.91,74.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,244.53895361333332,54.78035894055555,55.93307481611111,8.122685912222222,-3507.180658152924,22.5447,23.81169410439469,23.08871643333334,23.801723579899143,58.39,58.9,57.43,68.0,72.76,394.0,857.1733333333334,840.0561266666666,13.402173333333334,30.434986666666667,69.45167333333333,35.9,24.91,100.0,2021-09-09 14:00:00
2021-09-09 14:15:00,232.2846333333333,134.88841333333332,88.74538,221.16036,219.73626,222.75379333333333,85.85328,86.20795333333334,86.63153333333334,171.39189333333334,85.33199333333333,73.43,73.95,74.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,255.66974181166665,54.77228075555556,55.78350978222223,15.316541175555557,-3369.182249007554,21.9187,23.816861635074247,23.154320075,23.83277744658216,57.89,58.51,57.07,62.1,62.05,396.0,874.3193333333334,844.8622666666666,12.98934,30.431173333333334,69.44909333333334,33.63,22.97,89.73,2021-09-09 14:15:00
2021-09-09 14:30:00,235.91418,144.9739,89.14751333333334,222.7655733333333,221.82798,224.8275333333333,85.86246,86.13830666666667,87.11712000000001,171.38634,85.04857333333332,73.46,74.1,74.37,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,256.7527905797619,54.96985854404761,56.75107257678571,11.847918176190475,-3315.600820606079,20.9267,23.894280415110643,23.140826083333334,23.884544217667557,57.64,58.25,56.82,69.04,71.79,397.0,862.3979999999999,834.6673733333333,12.873146666666663,30.433986666666662,69.45119333333334,36.25,27.92,100.0,2021-09-09 14:30:00
2021-09-09 14:45:00,237.1142333333333,145.37806666666668,89.96216666666666,223.81695333333332,221.95926,225.3669733333333,85.80632666666666,86.17954,87.44635333333332,171.49627999999998,84.99037333333332,73.49,74.24,74.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,252.40940177321428,54.85659808809525,56.67052761369048,13.527008750595238,-3215.9741489532776,21.0632,23.90736878835628,23.16148134166667,23.77837329732904,57.51,57.95,56.65,71.51,70.97,390.0,872.268,842.4068933333333,12.882566666666666,30.43456666666667,69.45164,35.03,24.03,79.65,2021-09-09 14:45:00
2021-09-09 15:00:00,236.81398666666664,145.06858666666668,89.74182,223.51422,221.21372666666667,224.8894,85.86646,86.13074,87.63345333333334,171.62105333333332,84.82688,73.49,74.16,74.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,263.558665635,54.978203496666666,56.390254935,7.860564417222222,-3254.2455553448003,20.035,23.816861635074247,23.140683941666676,23.742151578407004,57.5,57.71,56.74,68.29,96.95,399.0,906.71,873.3424266666666,12.903373333333333,30.43078,69.45134666666667,35.38,32.16,100.0,2021-09-09 15:00:00
2021-09-09 15:15:00,236.14437333333333,144.58848,89.68032666666666,222.9858866666667,220.39212666666663,224.1145,85.89761333333333,86.13676000000001,87.83918666666666,171.68152666666668,84.66683333333334,73.51,74.08,73.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,265.6868523672619,55.12879162380953,56.455442236904766,9.49040273511905,-3308.841452984595,20.4076,23.703074250432906,23.19231559166667,23.615640572876032,57.64,57.72,57.0,68.73,101.2,401.0,915.3353333333332,883.1462866666666,12.903093333333334,30.431306666666668,69.45131333333333,35.2,32.86,82.12,2021-09-09 15:15:00
2021-09-09 15:30:00,236.14522666666664,144.69813333333337,89.81754666666667,223.01073333333332,221.3478,224.21746,85.89605333333334,86.06252666666666,87.78325333333333,171.69741333333334,84.8294,73.52,73.96,73.7,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,246.83477160476195,54.93350252440475,56.25896244047619,11.542911664880952,-3263.1870619974543,21.2516,23.65672805279962,23.203787033333324,23.60766779113203,57.67,57.89,57.18,65.89,98.47,341.0,871.7073333333334,851.0473333333333,12.875506666666666,30.434113333333336,69.44848,35.9,33.92,76.81,2021-09-09 15:30:00
2021-09-09 15:45:00,236.17686666666663,144.84857333333332,89.57857333333332,222.75642666666667,221.88461333333333,224.64775333333333,85.88908666666666,86.10050666666666,87.7397,171.29638000000003,84.8276,73.56,73.96,73.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,208.37966405059524,54.51490048630952,56.11004501964286,12.2063309875,-2924.659038317926,21.0709,23.718570872342298,23.17100785833333,23.70845581093425,57.39,57.54,56.72,62.57,91.5,321.0,794.7113333333333,786.3940666666666,12.76982,30.431246666666667,69.44968,37.13,35.69,80.35,2021-09-09 15:45:00
2021-09-09 16:00:00,236.77982,145.59081333333333,89.88904666666667,223.77664666666664,221.65454666666668,225.2162133333333,85.89384,86.10676666666667,87.76451999999999,170.63246666666666,84.84238,73.61,74.05,73.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,183.84828585119047,54.06889626726191,56.13961663452381,9.687605638095238,-2283.921300600708,21.0266,23.793548126907297,23.219470133333328,23.91032160443376,57.9,58.07,57.41,68.77,94.55,318.0,743.188,742.5088333333333,12.92902,30.431933333333333,69.45298,39.23,33.92,100.0,2021-09-09 16:00:00
2021-09-09 16:15:00,236.74198,145.6097,89.48991333333333,223.59024,221.9378133333333,225.46218666666667,85.92627999999999,85.84739333333333,87.74817333333334,170.51154666666667,84.90145333333334,73.67,74.02,74.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,185.73576136011903,53.931922921428566,56.36086637321428,7.107314126785715,-2209.4329375340435,21.2971,23.860734077501604,23.27254683333333,23.900076781640507,58.56,58.76,58.25,73.79,106.76,322.0,747.2860000000001,746.4309,13.444006666666668,30.430526666666665,69.4485,40.98,40.46,100.0,2021-09-09 16:15:00
2021-09-09 16:30:00,237.05326666666667,145.71918666666667,89.4656,223.9949533333333,221.58514666666667,225.5152733333333,85.89202,85.96922666666666,87.64018666666666,170.41809999999998,85.15548666666668,73.79,74.13,73.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,186.3728504619048,53.79065398809524,56.44339363095238,6.802450549404762,-2064.3726068633887,19.9538,23.876241666527164,23.3977546,23.85601237712677,59.25,59.4,59.0,66.82,108.4,293.0,746.9046666666667,742.8673466666667,13.89092,30.432506666666665,69.45034666666668,38.18,40.28,77.88,2021-09-09 16:30:00
2021-09-09 16:45:00,237.43842,145.27520666666666,90.09569333333334,224.09831333333332,221.67264,224.85760666666664,85.87646,86.07020666666668,87.61002,170.28104,85.30203333333334,73.92,74.16,74.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,172.44290119880952,53.507578059523816,56.44758667559524,8.500942730952382,-1801.1363373672175,21.1009,23.922878181901297,23.41629488333334,24.078740684627803,60.13,60.15,59.83,68.99,119.98,314.0,734.6460000000001,732.41246,14.332113333333332,30.43095333333333,69.45024666666667,39.75,43.11,84.78,2021-09-09 16:45:00
2021-09-09 17:00:00,236.0731133333333,144.61254,89.95164,223.3096933333333,220.42908,224.32739333333333,80.18737333333334,85.99893333333333,81.80856666666666,165.24321333333333,85.30214,74.02,74.14,74.25,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,200.0555253309524,53.43314951428571,56.46138555059524,10.756231386309524,-1941.352799949516,20.414,23.855565143757246,23.48789316666667,23.985475800497795,60.64,60.66,60.31,66.08,135.05,336.0,819.0566666666667,799.5380066666668,14.86254,30.43273333333333,69.44748666666666,38.0,47.0,99.65,2021-09-09 17:00:00
2021-09-09 17:15:00,236.27169333333333,144.94304,89.71108666666667,223.36822666666663,221.1191,224.7436,0.5966733333333333,86.018,0.5912333333333334,86.97594666666667,85.42681333333333,74.08,74.08,73.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.4268663208333,53.49236191964285,55.88067463392857,2.470881483333333,-1927.1195543224928,20.9626,23.793548126907297,23.503604791666664,23.643866662292567,61.3,61.18,60.87,67.47,138.31,320.0,875.1093333333333,849.5762133333334,15.320673333333334,30.42926,69.44990666666666,38.53,42.76,79.82,2021-09-09 17:15:00
2021-09-09 17:30:00,235.41688,144.21738,89.74918666666667,222.5880533333333,221.09032,223.90706,0.5982133333333334,85.97702,0.5926466666666667,86.81934666666666,85.46481333333332,74.14,74.08,73.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,183.1602047673077,53.24825893974359,56.116022342307694,9.37177577948718,-1576.5716454064527,20.2149,23.76002592568426,23.481465350000008,23.698243860337413,61.88,61.88,61.74,77.23,147.52,299.0,806.6293333333334,787.8374133333333,15.694606666666669,30.43143333333333,69.44966,42.56,54.95,82.65,2021-09-09 17:30:00
2021-09-09 17:45:00,237.40728,145.47627333333332,89.49172,223.7569533333333,222.9619066666667,225.13342,0.5983,85.89071333333332,0.5938599999999999,86.40373333333334,85.44054666666666,74.08,74.05,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,159.90778796309522,53.15714407797619,56.53118267440476,2.830404004761905,-1230.5188414151094,20.3461,23.778046796219257,23.461464375,23.84565882566062,62.54,62.63,62.57,103.65,133.65,329.0,749.2186666666668,738.8262066666666,16.045126666666665,30.436686666666667,69.44725333333332,47.11,100.0,98.41,2021-09-09 17:45:00
2021-09-09 18:00:00,237.98595333333333,146.40757333333335,89.57074666666668,224.76881333333333,223.06061333333332,226.17758,0.5989066666666666,85.93467333333334,0.5936666666666668,86.22651333333333,85.53860666666667,74.08,74.1,73.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,162.75659953630952,53.16968656011905,56.33953620416666,3.911997908333334,-1205.157189699352,19.3585,23.79871549606804,23.47260189166667,23.931145437852308,63.1,63.16,63.21,84.25,149.7,242.0,757.7493333333333,743.1156533333334,16.48036,30.43093333333333,69.44865333333334,45.53,100.0,73.45,2021-09-09 18:00:00
2021-09-09 18:15:00,197.43576,146.93689333333333,50.37093333333333,57.5714,57.53075333333333,57.83362,0.59918,85.93316666666666,0.5981000000000001,85.95954666666667,85.53836666666666,73.99,74.0,73.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,164.998791245,53.61331376944444,56.84054344611112,3.19023399111111,-1069.6023092817743,18.3602,23.685063104045696,23.33502209166667,23.827601480580995,63.54,63.59,63.88,91.5,158.67,202.0,739.8586666666667,728.4478266666666,16.85103333333333,30.43006666666667,69.45076,47.29,73.15,66.73,2021-09-09 18:15:00
2021-09-09 18:30:00,195.69672,147.39087333333333,47.64624666666667,45.74882,45.71844,45.862006666666666,0.5985533333333334,85.83811333333333,0.5981666666666666,85.45535333333333,84.78135333333333,73.82,73.87,73.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,146.23752704038463,53.08793848846154,56.3171211051282,0.0014102743589743,-81.71722177478526,18.0011,23.677383557757597,23.283597124999996,23.972577670653152,66.21,66.52,66.56,70.29,125.95,173.0,633.376,646.2098466666666,18.08683333333333,54.82700666666666,69.40137333333334,44.48,54.24,64.78,2021-09-09 18:30:00
2021-09-09 18:45:00,196.18026,147.55258666666666,47.41167333333333,45.63805333333333,45.65801333333333,45.92553333333333,0.597,85.76440666666667,0.5969,85.83948666666667,84.3934,73.78,74.02,74.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,143.51464016190477,53.05551602380952,56.23650437738096,0.0029908136904761,1.7032993002136056,16.0736,23.80388299490733,23.285743441666668,24.14102622962361,68.52,68.84,68.86,65.43,136.6,217.0,617.438,640.4136666666667,19.898273333333336,87.53670666666667,69.23147999999999,42.03,100.0,74.16,2021-09-09 18:45:00
2021-09-09 19:00:00,196.0369466666667,148.00788666666668,47.57452666666666,45.62506,45.94462,45.78647333333333,0.59902,85.62976666666667,0.5961866666666666,86.19712666666666,84.4339,73.82,74.15,74.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,162.81201960666667,52.995065428888886,55.59733696888889,-0.0013942077777777,1.5746808284540672,15.9315,24.005517962917395,23.376715025000006,24.21097932926233,70.05,70.26,70.21,72.04,157.0,251.0,719.8526666666668,665.0250066666666,20.9266,95.62744,54.57320666666666,42.03,59.01,74.34,2021-09-09 19:00:00
2021-09-09 19:15:00,44.98762,17.437186666666666,35.691500000000005,35.99894,36.50324,35.84888,0.6000733333333333,85.53590666666668,0.5970333333333334,86.3927,84.49647333333334,73.8,74.21,74.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,187.10394186944447,52.92612859222222,56.05330174277777,-0.0037348911111111,1.4712664120126775,16.4621,24.03665045639548,23.370920116666664,23.985475800497795,70.01,70.01,69.93,67.93,161.3,275.0,801.0773333333333,518.0632,21.00602,95.62613333333334,35.04065333333334,40.46,100.0,76.64,2021-09-09 19:15:00
