time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-09-09 19:30:00,33.92798666666667,8.103453333333333,34.95675333333334,34.96165333333333,34.77766666666666,35.89916,0.6002133333333333,85.61588,0.5987333333333333,86.39254666666668,84.52737333333333,73.72,74.04,73.7,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,197.5549140392857,52.96021819285714,56.71258787797619,-0.0007514297619047,1.37735396353407,15.9334,23.78321377711069,23.30512014166666,23.64121014409966,69.19,69.07,69.13,66.75,176.0,226.0,816.1013333333334,415.36594,20.356246666666667,95.62495333333332,27.03295333333333,37.65,95.05,64.25,2021-09-09 19:30:00
2021-09-09 19:45:00,34.11327333333333,7.941866666666667,34.53128666666667,35.40715333333333,35.26661333333333,35.28033333333334,0.5988933333333333,85.57463333333334,0.59694,85.64717999999999,84.53648,73.62,73.81,73.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,177.11334855055557,52.89178505055556,56.54377812277778,0.0037702794444444,1.2861533130192515,16.1951,23.615423090179437,23.245493850000003,23.44226363061801,68.64,68.55,68.64,67.43,160.84,147.79,674.5793333333334,286.63920666666667,19.883726666666668,95.63186,21.70840666666667,40.28,72.97,54.16,2021-09-09 19:45:00
2021-09-09 20:00:00,33.768566666666665,7.924426666666666,34.33658,35.15765333333333,35.422466666666665,35.28361333333333,0.5994733333333334,85.65946000000001,0.5981133333333334,85.32632,84.37642666666667,73.51,73.61,73.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,130.8558022916667,52.95721067055556,57.267235139444445,-0.0016614705555555,1.1734184858928625,15.9201,23.4527820856095,23.146748841666657,23.46293237661536,68.19,68.24,68.46,64.9,128.42,108.23,519.9546666666666,144.78225333333333,19.5525,95.63239333333333,16.51922,42.73,61.66,53.27,2021-09-09 20:00:00
2021-09-09 20:15:00,34.86326666666667,8.008473333333333,34.51173333333334,34.80824,35.988733333333336,35.17616,0.6004799999999999,85.75974666666666,0.5973400000000001,85.30055999999999,84.30172666666667,73.42,73.53,73.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,113.37423131726192,52.92587707559524,58.26654086130952,-0.0037804827380952,1.0867007097156898,16.0425,23.53534218757295,23.091374533333337,23.375103365648386,67.79,68.1,68.14,71.7,92.27,109.63,456.5946666666667,63.21648,19.28618,95.63504666666668,12.478173333333334,47.46,50.71,57.7,2021-09-09 20:15:00
2021-09-09 20:30:00,33.06303333333333,8.03328,34.31846666666667,35.025126666666665,35.730626666666666,34.86568666666667,0.5977866666666666,85.76070666666666,0.5968,85.33695333333334,84.24846000000001,73.32,73.59,73.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.62648812261904,52.829220895238095,57.41295400119048,-0.0054353892857142,1.000808638204657,15.5681,23.65407771134068,23.025050741666664,23.22019369126815,67.51,67.92,67.89,68.27,65.88,106.46,405.2673333333333,33.049166666666665,19.037626666666664,95.64262666666669,9.861033333333332,51.49,39.22,60.0,2021-09-09 20:30:00
2021-09-09 20:45:00,33.74246,8.062146666666667,34.798986666666664,35.066066666666664,35.30314666666666,35.761493333333334,0.6002466666666667,85.80856,0.5994666666666667,85.39494666666666,84.21452,73.2,73.63,72.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.48686103154762,52.83918621785715,57.05470768869048,0.0022935428571428,0.954354714462578,15.0354,23.69022777946208,22.948242791666654,23.05486211728544,67.1,67.66,67.57,68.68,68.14,105.38,393.96866666666665,26.94388,18.824246666666667,95.64236666666667,8.2543,51.49,44.17,60.0,2021-09-09 20:45:00
2021-09-09 21:00:00,33.25916,8.076813333333332,34.86062666666667,34.928853333333336,36.104940000000006,35.265753333333336,0.6014866666666666,76.55294,0.5989066666666666,76.13545333333333,75.18247333333333,73.11,73.63,72.56,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.52757041607144,52.940223333333336,56.743849485714286,-0.0026057363095238,0.9131906121342428,15.0623,23.6257485774716,22.84285548333333,22.882212903694608,66.81,67.32,67.21,68.73,68.96,105.6,395.6913333333333,27.059173333333334,18.568806666666667,95.6443,8.214746666666667,51.49,42.4,60.0,2021-09-09 21:00:00
2021-09-09 21:15:00,34.17845333333333,8.134599999999999,34.83111333333333,34.94596666666666,35.56449333333333,35.494260000000004,0.60386,0.5954200000000001,0.6001066666666667,1.1865733333333333,0.5968199999999999,72.91,73.53,72.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.65377649166666,53.01671780892857,56.59190101369048,0.0006712386904761,0.8594103142937094,14.8985,23.53033237847444,22.76070976666667,22.68149679148945,66.49,67.08,66.98,67.55,67.95,106.91,394.66133333333335,25.92536,18.402446666666663,95.64310666666668,8.713273333333335,51.49,42.4,60.0,2021-09-09 21:15:00
2021-09-09 21:30:00,34.04403333333333,7.991206666666667,35.173946666666666,35.12565333333334,35.736133333333335,35.483200000000004,0.6053266666666667,0.59426,0.6007933333333334,1.18826,0.5975666666666667,72.8,73.39,71.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.64450490722224,53.12884534611111,56.396430825,-0.0024077705555555,0.7795361850929261,14.9174,23.41401060179317,22.64446588333334,22.51673544909619,66.32,66.82,66.74,67.85,67.52,106.57,395.2266666666666,28.618546666666663,18.281333333333333,95.64036,10.276606666666668,51.49,39.93,60.0,2021-09-09 21:30:00
2021-09-09 21:45:00,34.54796,7.96252,34.933546666666665,34.64406,35.41761333333333,35.5071,0.6025933333333333,0.5968333333333333,0.5992200000000001,1.1849466666666666,0.5996866666666667,72.65,73.32,71.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.502780925,53.068038955769225,56.00449019935897,0.0028631717948717,0.7623980040720308,15.6078,23.34696126737765,22.61244038333334,22.390516164482392,66.2,66.73,66.66,68.09,68.44,106.42,393.63666666666666,37.05,18.248553333333334,95.64372666666668,11.675913333333334,51.49,43.29,60.0,2021-09-09 21:45:00
2021-09-09 22:00:00,34.569446666666664,7.917326666666667,34.575473333333335,34.46794666666666,35.54280666666667,35.18320666666667,0.60218,0.5955666666666667,0.5981333333333333,1.1835266666666666,0.5987466666666666,72.54,73.2,71.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.57457791488096,53.08995215059524,56.16939959285715,-0.0030602398809523,0.7193240116436806,15.1334,23.287754397471588,22.501285025,22.27220208920903,66.15,66.7,66.59,68.01,67.43,105.25,392.736,40.44652,18.269493333333333,95.64415333333334,12.14928,51.49,43.29,60.0,2021-09-09 22:00:00
2021-09-09 22:15:00,33.96524,8.069806666666667,34.67986,34.73565333333333,35.98591333333333,34.72963333333334,0.6019533333333335,0.5946,0.5970733333333332,1.1835,0.5983866666666666,72.43,73.13,71.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.66775620833332,53.04150338452381,56.12305690654762,-0.0076587791666666,0.6773495383884047,15.5045,23.22341617695878,22.48410846666667,22.174500885024717,66.15,66.64,66.51,67.63,67.17,105.8,393.456,41.11056,18.257240000000003,95.64728666666666,12.414666666666667,51.49,43.29,60.0,2021-09-09 22:15:00
2021-09-09 22:30:00,33.742486666666665,8.019493333333333,34.89558,35.09292666666667,35.599093333333336,35.29204,0.60368,0.5947533333333334,0.5999866666666667,1.1873866666666666,0.59848,72.34,73.01,71.06,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.77477985,53.08534081547619,56.01929340119047,-0.0049327595238095,0.641662126703633,14.9954,23.184863455478023,22.429980650000005,22.092251142186285,66.09,66.56,66.5,68.27,68.24,106.82,393.6706666666667,47.02828,18.247506666666663,95.64588666666668,13.362806666666668,51.49,43.29,60.0,2021-09-09 22:30:00
2021-09-09 22:45:00,34.338746666666665,7.881273333333334,34.621993333333336,34.771406666666664,35.42836,35.121520000000004,0.6042066666666667,0.5947733333333333,0.60028,1.1884599999999998,0.5986266666666666,72.23,72.93,70.92,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.54750717628204,53.09926241538461,56.08669290769231,0.003294057051282,0.6013377416319637,14.5863,23.16673490838804,22.40300763333333,22.03025509231384,66.06,66.55,66.44,68.54,67.78,105.62,392.7613333333333,53.783746666666666,18.22306,95.64691333333332,14.158306666666666,51.49,43.29,60.0,2021-09-09 22:45:00
2021-09-09 23:00:00,34.222226666666664,8.1533,34.27999333333333,34.57484,35.50522,35.291153333333334,0.6032133333333333,0.59528,0.59968,1.1870133333333333,0.5983866666666666,72.15,72.84,70.73,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.53989254107144,53.05199784404762,56.44629713690476,-0.0004551053571428,0.5686148862146635,14.9027,23.12284659962529,22.33611985833333,21.971322065065635,66.06,66.52,66.42,67.7,67.22,106.01,393.3333333333333,62.791473333333336,18.22898,95.64465333333332,14.812106666666669,51.49,43.29,60.0,2021-09-09 23:00:00
2021-09-09 23:15:00,33.774573333333336,7.961033333333333,34.72157333333333,34.987460000000006,35.78273333333333,34.920700000000004,0.60394,0.5943733333333333,0.6006400000000001,1.18948,0.5978933333333334,72.09,72.77,70.69,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.63603683869049,53.04620176190476,56.379524830952384,-0.0043951053571428,0.5370656110134842,15.1275,23.07668976755923,22.325822616666677,21.91000683945748,66.07,66.52,66.43,68.59,67.6,103.59,392.41133333333335,67.95758666666667,18.24441333333333,95.64694,15.518146666666668,51.49,43.29,58.23,2021-09-09 23:15:00
2021-09-09 23:30:00,34.27433333333333,7.950419999999999,34.423973333333336,34.84150666666667,35.651513333333334,35.12564666666666,0.6031333333333334,0.5948266666666666,0.5989,1.18514,0.5985266666666667,72.03,72.73,70.55,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.677392575,53.08856034226191,56.08567873154761,-0.0042627678571428,0.5177534953215919,15.2217,23.02251721954741,22.26553375,21.87371158533944,66.08,66.53,66.46,67.9,68.55,103.02,390.96866666666665,69.34395333333333,18.266853333333334,95.6476,15.696126666666666,51.49,43.29,58.23,2021-09-09 23:30:00
2021-09-09 23:45:00,34.53932666666666,7.884746666666667,34.5145,34.87534,36.02462666666667,34.87243333333333,0.6042266666666667,0.5941133333333333,0.6003000000000001,1.1888800000000002,0.5984533333333334,71.98,72.67,70.46,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.570137175,53.07634971547619,56.347784005952384,0.0026612232142857,0.493313355432262,15.0076,23.04311437520022,22.218169358333327,21.83536201250115,66.09,66.54,66.46,68.2,67.37,104.73,392.5633333333333,66.81273333333334,18.29596666666667,95.64661333333332,15.696133333333334,51.49,43.29,58.23,2021-09-09 23:45:00
2021-09-10 00:00:00,34.70394666666667,8.27226,34.72294,34.68875333333333,35.316273333333335,35.64792,0.6042333333333333,0.5952,0.5999199999999999,1.1885,0.5989,71.9,72.62,70.41,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.51211485055556,53.01184609500001,55.87281504833333,-0.0085907155555555,0.4702922545501175,14.9061,22.9889444289376,22.22893818333333,21.76895746316921,66.1,66.55,66.46,67.6,67.32,103.55,390.6193333333333,70.62093333333334,18.31756,95.64619333333331,15.696133333333334,51.49,43.29,58.23,2021-09-10 00:00:00
2021-09-10 00:15:00,34.16402,8.0053,34.75953333333334,34.60239333333333,36.391873333333336,34.613733333333336,0.6052866666666666,0.5951333333333333,0.60068,1.1900000000000002,0.5984200000000001,71.85,72.59,70.36,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.59623502944444,53.11666304055555,55.123542185000005,-0.0030118938888888,0.4496688172747068,15.0533,22.94754173258741,22.204248091666656,21.74257638707394,66.12,66.55,66.46,67.55,67.12,103.55,391.602,72.31475333333333,18.31464,95.6462,15.69718,51.49,43.29,58.23,2021-09-10 00:15:00
2021-09-10 00:30:00,34.01372,7.96738,34.0095,34.60558,35.3737,35.04849333333333,0.6014266666666667,0.5968266666666667,0.5980866666666667,1.18372,0.5992466666666666,71.81,72.53,70.27,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.700105315,53.13970227944445,55.07752836222222,-0.0006996905555555,0.4187858317454118,15.5427,22.95805454434748,22.154921591666668,21.68407450423939,66.13,66.56,66.49,68.27,67.17,103.22,391.2713333333333,70.30633333333334,18.341066666666663,95.64460666666668,15.696946666666664,51.49,43.29,58.23,2021-09-10 00:30:00
2021-09-10 00:45:00,34.253,8.095246666666666,34.55945333333333,34.40924666666667,35.239353333333334,35.390006666666665,0.6025533333333333,0.5962599999999999,0.5990933333333334,1.1864199999999998,0.5997533333333334,71.78,72.49,70.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.63425772944446,53.08098054277777,56.47352970777778,-0.0038817683333333,0.3981659964442906,15.7527,22.906580108977607,22.14416690833333,21.63512968022985,66.12,66.56,66.47,67.59,68.21,103.66,390.7466666666666,69.31528666666667,18.341833333333334,95.64518666666666,15.694506666666664,51.49,43.29,58.23,2021-09-10 00:45:00
2021-09-10 01:00:00,34.40542000000001,7.885459999999999,34.75398666666667,34.67874,35.490946666666666,34.70109333333333,0.6038933333333334,0.5956866666666667,0.5999266666666667,1.1885933333333334,0.5984533333333334,71.72,72.45,70.02,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.67044467388888,53.09814117999999,57.02679963611111,0.0031289072222222,0.3880649085709275,14.8893,22.90926426584025,22.12071012500001,21.59407093098889,66.1,66.52,66.45,67.6,68.0,103.04,391.4266666666666,65.97827333333333,18.347013333333333,95.65094666666668,15.69462,51.49,43.29,58.23,2021-09-10 01:00:00
2021-09-10 01:15:00,34.403933333333335,7.96408,34.51218000000001,34.66940666666667,35.83273333333333,35.173806666666664,0.6027733333333334,0.5952133333333334,0.5979066666666667,1.1848133333333335,0.5989933333333333,71.65,72.38,69.91,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.78109170944444,53.08603962944444,56.38577512055556,0.0007472416666666,0.3654319914590689,14.8885,22.8629486237042,22.060718091666654,21.537622990952627,66.09,66.5,66.42,67.7,68.14,103.15,391.3933333333333,67.28769333333334,18.3179,95.65141333333332,15.692086666666668,51.49,43.29,58.23,2021-09-10 01:15:00
2021-09-10 01:30:00,33.26757333333333,8.101473333333333,34.99659333333333,34.70546,35.764986666666665,35.38583333333334,0.6017466666666667,0.5950933333333334,0.5982933333333332,1.1856133333333332,0.5987666666666667,71.61,72.32,69.86,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.89988089111112,53.07216480277778,55.89858310388889,0.0050663811111111,0.3455147850367767,15.1341,22.88084693895132,22.06200364166667,21.50959344902213,66.07,66.46,66.36,67.91,67.4,104.19,390.118,66.64916,18.30938666666667,95.64866,15.7959,51.49,43.29,58.23,2021-09-10 01:30:00
2021-09-10 01:45:00,34.10391333333333,7.885926666666666,34.67245333333334,35.00660666666667,35.29514,35.180600000000005,0.6021666666666667,0.5953533333333333,0.5989933333333333,1.1864666666666668,0.59982,71.57,72.29,69.78,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.82882744464288,53.063808572619045,54.850237687500005,-0.0013334125,0.3297206650711284,14.6174,22.826931323425697,22.02103063333333,21.473681530335625,65.97,66.45,66.33,67.67,67.68,103.59,391.2593333333333,70.33009333333332,18.28614,95.64858666666667,16.456773333333334,51.49,43.29,58.23,2021-09-10 01:45:00
2021-09-10 02:00:00,33.633113333333334,7.990613333333333,34.448706666666666,34.74393333333333,35.66823333333333,35.30827333333333,0.6025933333333333,0.5941933333333334,0.6004533333333334,1.1900799999999998,0.5981333333333333,71.53,72.24,69.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.8669404184524,53.081756805357145,55.829463898214286,-0.0028863678571428,0.3180937084682548,15.1323,22.819098224838346,22.006498675000007,21.43225282876585,65.97,66.41,66.32,68.59,68.16,104.14,391.6646666666667,73.77198,18.258246666666665,95.64376666666666,16.932033333333333,51.49,43.29,58.23,2021-09-10 02:00:00
2021-09-10 02:15:00,34.31676,8.009986666666666,34.48383333333333,34.509966666666664,34.975,35.37921333333334,0.60162,0.59712,0.5980933333333333,1.1854533333333337,0.5999266666666666,71.46,72.19,69.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.78203290714283,53.06247925833333,57.531336235714285,-0.0027733874999999,0.3014834640575757,14.3568,22.772796679034684,21.966522616666666,21.38884807424228,65.9,66.34,66.28,68.03,67.6,103.18,392.22333333333336,86.55589333333334,18.23202666666667,95.64632,18.054786666666665,51.49,43.29,58.23,2021-09-10 02:15:00
2021-09-10 02:30:00,34.03638,8.141146666666666,34.34629333333333,34.80484,36.143546666666666,35.03241333333334,0.60366,0.59488,0.6004333333333333,1.1894066666666667,0.5978133333333333,71.41,72.14,69.54,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.93871940595238,53.079502236904766,57.27374165416667,0.0001127452380952,0.2918449899778434,14.0251,22.74707725977015,21.938278316666665,21.342688701607813,65.9,66.34,66.26,68.06,67.34,103.57,391.604,90.49612666666668,18.23702666666667,95.64742666666666,18.33267333333333,51.49,43.29,58.23,2021-09-10 02:30:00
2021-09-10 02:45:00,35.067413333333334,8.14128,34.67202,34.77391333333333,36.4417,34.8281,0.60482,0.59502,0.6003000000000001,1.18994,0.5981533333333334,71.37,72.11,69.47,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.87063843809526,53.065355661309525,56.905161289880944,-0.0023506952380952,0.2809858022503205,15.1334,22.664792483142666,21.898543158333325,21.30719581961671,65.93,66.32,66.27,68.88,67.7,104.36,390.902,104.48676666666668,18.224966666666667,95.65095333333332,19.46463333333333,51.49,43.29,58.23,2021-09-10 02:45:00
2021-09-10 03:00:00,33.8793,7.996113333333333,34.618833333333335,34.552373333333335,36.07086666666667,34.6935,0.6028733333333333,0.5946466666666667,0.5993933333333333,1.18712,0.5984866666666666,71.31,72.08,69.4,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.83065305,53.04589436190476,57.01668152380953,0.0025378488095238,0.2775693005906344,14.1291,22.649617732460456,21.87624539166667,21.278791825684948,65.92,66.34,66.28,68.49,67.37,104.16,391.10066666666665,108.52662666666669,18.264433333333333,95.64216666666668,19.88244,51.49,43.29,58.23,2021-09-10 03:00:00
2021-09-10 03:15:00,33.78306,7.962606666666667,34.537193333333335,34.83226,35.501193333333326,35.15146666666667,0.6011533333333333,0.5952266666666667,0.59768,1.184486666666667,0.5992599999999999,71.29,72.02,69.36,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.8339091845238,53.06548306011905,56.65006914642857,-0.0045598615384615,0.2547298060319837,14.3724,22.67262962964071,21.89957120833333,21.258282916891176,65.93,66.36,66.32,67.86,68.46,103.48,391.84133333333335,107.75907333333332,18.28004,95.64771333333331,19.87725333333333,51.49,43.29,58.23,2021-09-10 03:15:00
2021-09-10 03:30:00,34.65076,8.040273333333333,34.43696666666666,34.59882666666667,35.45118,35.070526666666666,0.6007866666666666,0.5960533333333333,0.5971733333333333,1.1839533333333334,0.6001533333333333,71.24,71.98,69.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.00576379821428,53.11231479821429,56.5033252702381,-0.0024461339285714,0.2530443047663532,14.8794,22.6469216966982,21.848148741666662,21.207015327509453,65.92,66.32,66.3,67.88,68.31,102.95,390.922,112.94120666666666,18.27324,95.64734,20.23510666666667,51.49,43.29,58.23,2021-09-10 03:30:00
2021-09-10 03:45:00,34.456813333333336,8.065193333333333,34.523113333333335,34.83546,35.70492,35.268080000000005,0.6032133333333333,0.5941933333333334,0.6006199999999999,1.1891333333333334,0.5985266666666667,71.2,71.96,69.18,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.0454145,53.07534542380953,56.89375027202381,-0.0043216523809523,0.241290161150834,14.6812,22.6469216966982,21.8301062,21.178611240357554,65.93,66.34,66.29,68.26,67.15,103.39,391.2606666666667,124.58440666666668,18.29543333333333,95.6475,20.639380000000003,51.49,43.29,58.23,2021-09-10 03:45:00
2021-09-10 04:00:00,33.69517333333333,8.050266666666666,34.42142,34.924679999999995,35.951440000000005,35.20784666666667,0.6032666666666666,0.5942000000000001,0.60012,1.1890066666666668,0.59798,71.18,71.91,69.2,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.04206093611111,53.14425445944445,56.27996070111112,-0.0087334888888888,0.2369491109549205,14.6338,22.61877299587013,21.829829099999987,21.168358658998613,65.97,66.39,66.31,68.49,68.31,103.55,391.122,124.73056666666666,18.31552,95.65048,20.639713333333336,51.49,43.29,58.23,2021-09-10 04:00:00
2021-09-10 04:15:00,34.8895,8.09022,34.57972666666667,34.585339999999995,36.1114,34.53416666666667,0.6031266666666666,0.5949466666666666,0.5992,1.18798,0.5981799999999999,71.16,71.88,69.17,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.0586317448718,53.077326499358975,55.19639553397435,-3.350769230769107e-05,0.2225841489348597,14.2577,22.618518783228865,21.838667141666665,21.15062858796824,66.07,66.39,66.34,68.2,67.91,103.13,390.69733333333335,125.88292,18.34319333333333,95.64731333333334,20.641666666666666,51.49,43.29,58.23,2021-09-10 04:15:00
2021-09-10 04:30:00,33.9405,8.010093333333334,34.523673333333335,34.69186666666667,35.87428,34.92122666666667,0.6015133333333333,0.5948733333333334,0.59832,1.1869333333333334,0.5990133333333334,71.17,71.83,69.1,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.0452784720238,53.01773775595238,55.8154740297619,-0.0005434142857142,0.2147698019169113,13.9597,22.5952565624047,21.813710950000004,21.125000844568376,66.08,66.39,66.33,68.01,67.0,103.13,392.264,126.71667333333332,18.36003333333333,95.64419333333332,20.641866666666665,51.49,43.29,58.23,2021-09-10 04:30:00
2021-09-10 04:45:00,34.25968,8.11886,34.42552,34.59431333333334,35.51009333333333,34.968340000000005,0.60224,0.5954866666666666,0.5985600000000001,1.18626,0.5996866666666667,71.13,71.79,69.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.077485945,52.96833928111111,56.85039493833333,-0.0016305044444444,0.204757012326611,14.3371,22.57739345477046,21.770043208333327,21.0886950791018,66.07,66.44,66.32,67.96,68.31,103.18,391.20933333333335,126.81683333333334,18.368393333333334,95.64973333333334,20.63937333333333,51.49,43.29,58.23,2021-09-10 04:45:00
2021-09-10 05:00:00,34.131993333333334,8.019793333333332,34.99218,35.15321333333333,36.03687333333333,35.128526666666666,0.60478,0.5941533333333333,0.6008266666666666,1.1905733333333333,0.5978133333333333,71.12,71.76,69.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.09797305416666,52.98451347261904,56.63164421666668,-0.0018509672619047,0.1935143469696578,14.2978,22.564673263182613,21.773270866666667,21.073750139850347,66.11,66.46,66.37,67.93,67.55,103.97,390.816,129.15838,18.37378,95.64774,20.43753333333333,51.49,43.29,58.23,2021-09-10 05:00:00
2021-09-10 05:15:00,34.089666666666666,8.01474,34.519573333333334,34.34404666666667,35.57566,35.102806666666666,0.6019866666666667,0.5949333333333333,0.5989666666666668,1.1870066666666663,0.5994666666666666,71.0,71.74,69.04,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,97.92651277777776,52.95890535222223,56.09795958,-0.0022606083333333,0.1833057868791338,14.7613,22.54411514912221,21.751152725000004,21.06584698522869,66.11,66.46,66.39,67.42,67.59,103.42,390.5066666666667,127.57122,18.40864,95.64412666666666,19.62832,51.49,43.29,58.23,2021-09-10 05:15:00
2021-09-10 05:30:00,34.076080000000005,7.955886666666667,34.156753333333334,34.69547333333333,35.658993333333335,34.889540000000004,0.6026133333333333,0.5945,0.5989,1.1871866666666666,0.5986133333333333,70.98,71.72,68.99,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.0170185088889,52.970819176666666,56.14094126722221,-0.0061053611111111,0.18061171919562,14.8584,22.51328094114388,21.735728633333345,21.048127148023298,66.1,66.46,66.37,67.82,67.4,104.16,390.6886666666667,124.82718666666666,18.399853333333333,95.64704666666668,18.918793333333333,51.49,43.29,58.23,2021-09-10 05:30:00
2021-09-10 05:45:00,34.45568,8.088946666666667,35.22881333333333,34.33166000000001,35.763173333333334,35.213746666666665,0.6029933333333334,0.5926533333333334,0.5979533333333333,1.18468,0.5963666666666666,70.95,71.69,68.92,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.54679279222222,52.83417742055556,55.82715757277778,-0.0004463022222222,0.1672121307433866,15.6109,22.50543944170676,21.72071141666667,21.01972495491788,66.1,66.43,66.39,68.31,67.39,104.1,390.8213333333333,118.49610666666668,18.401426666666666,95.64498666666668,18.49054,51.49,43.29,58.23,2021-09-10 05:45:00
2021-09-10 06:00:00,33.39242,8.048146666666666,34.654806666666666,34.52353333333333,35.527606666666664,35.31922,0.6031266666666667,0.5912866666666666,0.5988666666666667,1.1877266666666666,0.5955,70.87,71.68,68.9,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.55484544222224,52.77624487611112,55.86392547222223,-5.038611111111126e-05,0.1618298507838424,14.3734,22.51328094114388,21.71789243333333,20.999227878152,66.09,66.46,66.37,67.91,67.52,104.49,391.10066666666665,110.17506,18.396106666666665,95.64526666666669,17.98398,51.49,43.29,58.23,2021-09-10 06:00:00
2021-09-10 06:15:00,35.323433333333334,7.9766,33.59104,34.46476666666667,35.82999333333333,34.68064666666667,0.60032,0.5904466666666667,0.5966933333333333,1.1824466666666666,0.5936866666666667,70.87,71.65,68.87,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.783110435,52.65568050944445,55.97326142666667,-0.0062823322222222,0.1588505202007066,15.0646,22.500300607831264,21.68591298333333,20.971267431644836,66.1,66.42,66.39,68.41,68.55,104.45,390.87466666666666,111.37605333333332,18.402013333333333,95.64716,17.977933333333333,51.49,43.29,58.23,2021-09-10 06:15:00
2021-09-10 06:30:00,34.072473333333335,8.04124,34.53578,34.69179333333333,35.66992666666667,34.78576666666667,0.6002066666666667,0.5878133333333333,0.5949399999999999,1.1800466666666665,0.59162,70.88,71.61,68.82,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.8441460220238,52.67602229583333,55.691101086904766,-0.0006233041666666,0.1552198480467204,13.8559,22.47460790288335,21.67290005,20.95077381582865,66.07,66.41,66.35,67.88,67.71,104.16,391.3813333333334,112.02737333333332,18.369126666666663,95.64762666666668,17.976893333333333,51.49,43.29,58.23,2021-09-10 06:30:00
2021-09-10 06:45:00,33.570953333333335,7.939533333333333,34.42306,34.31988,35.51654,34.55688,0.6011399999999999,0.5901666666666666,0.5965933333333333,1.1826133333333333,0.59334,70.84,71.59,68.74,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.94885109833334,52.52507671777778,55.70168684,-0.0020105188888888,0.1522226544050212,13.8499,22.47460790288335,21.66709259166667,20.914912286375284,65.97,66.36,66.32,67.68,67.42,103.9,391.1526666666667,106.51136666666666,18.354486666666663,95.64723333333332,17.328833333333332,51.49,43.29,58.23,2021-09-10 06:45:00
2021-09-10 07:00:00,33.391333333333336,8.021053333333333,34.051273333333334,34.34752666666667,35.66454,34.74558666666667,0.5990266666666667,2.03734,0.5947,2.51368,1.96514,70.81,71.54,68.63,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.94500905178572,52.54137979821429,55.70803700892857,-0.0048706660714285,0.1468843134434603,15.396,22.43621081293628,21.646557199999997,20.881388380091607,65.9,66.28,66.19,68.03,67.1,104.08,391.4413333333333,102.85356666666668,18.3409,95.64891333333334,17.09164666666667,51.49,43.29,58.23,2021-09-10 07:00:00
2021-09-10 07:15:00,34.69869333333334,7.89392,34.28398666666667,34.657113333333335,35.61414,34.64071333333333,0.5950799999999999,73.32642,0.5920333333333333,72.66322666666666,71.91999333333334,70.83,71.58,69.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,134.98870996555556,52.491889147777776,55.89808610055555,0.0028396105555555,0.1429842838065727,14.3941,22.47460790288335,21.65002578333333,21.58380699760465,65.81,66.1,86.12,78.72,82.77,330.0,528.7566666666667,194.0272,18.24582,95.64942666666666,17.80100666666667,40.81,33.04,91.15,2021-09-10 07:15:00
2021-09-10 07:30:00,33.684126666666664,8.083553333333334,34.53422666666667,34.43624,35.42911333333333,34.89652666666667,0.5960533333333333,86.73736666666667,0.5929333333333333,86.54504,85.20008666666666,70.87,71.73,70.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,136.05596549615385,52.52172961602564,56.72161472115384,0.0005744134615384,0.1389294925601938,15.199,22.58767418630731,21.74469050833333,22.390516164482392,65.92,66.25,95.28,65.13,64.23,80.75,489.3726666666667,171.28548,18.205366666666663,95.64734666666666,19.42706666666667,40.28,31.63,45.31,2021-09-10 07:30:00
2021-09-10 07:45:00,34.041266666666665,8.0549,33.96572666666667,34.45224,35.77344666666667,34.56447333333333,0.5974866666666667,86.37790666666666,0.5945266666666666,85.73097333333334,84.89274,70.92,71.83,70.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,105.33254291607145,52.55221069702382,56.661518697023816,0.0019726053571428,0.1309384293893009,14.4721,22.63663923395262,21.75662705833333,22.36993626716924,65.97,66.4,66.87,67.67,68.6,81.28,365.1933333333333,86.36218666666667,18.27746,95.64562666666669,19.62791333333333,50.44,41.87,52.57,2021-09-10 07:45:00
2021-09-10 08:00:00,34.15752666666666,8.079986666666667,34.95511333333334,34.66828666666667,35.61812666666666,35.46026666666667,1.94458,86.32633333333334,1.9727533333333327,87.2672,84.74961333333334,70.95,71.9,70.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.40025829111111,52.51135199277778,56.728351975,-0.0016604094444444,0.1259586809358605,14.6753,22.692951993451917,21.801493933333344,21.94836740489086,66.07,66.52,66.68,67.3,68.68,80.86,351.80333333333334,80.74361333333333,18.304146666666664,95.64260666666668,19.625886666666663,50.44,41.87,51.15,2021-09-10 08:00:00
2021-09-10 08:15:00,183.52144,139.08052666666666,35.85604,34.29206666666666,35.799960000000006,34.89606666666667,73.40965333333334,86.09138666666666,74.10615333333334,157.96310666666668,84.64449333333333,71.01,72.0,70.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.41998394107142,52.55856164107143,56.95384259285714,0.0015211470238095,0.1153168848587474,13.9166,22.83967942942138,21.895124316666667,21.87131396408398,66.14,66.56,66.71,67.2,68.95,80.32,350.262,86.60832666666667,18.371946666666663,95.64399333333334,19.62313333333333,50.44,41.87,51.15,2021-09-10 08:15:00
2021-09-10 08:30:00,184.99749333333327,148.29765333333336,36.52306,34.533593333333336,35.48136,34.89648666666667,86.40340666666667,86.14258,87.94395333333334,170.1686,84.61737333333333,71.07,72.21,70.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.79282290892856,52.50660449523809,56.68194072619048,0.0010342988095238,0.1135565034265316,14.4847,23.179329546869724,21.938924625,21.925417027394477,66.15,66.56,66.63,68.0,68.47,103.38,366.316,97.04646666666666,18.39275333333333,95.63636666666666,18.77132,52.36,44.17,58.58,2021-09-10 08:30:00
2021-09-10 08:45:00,187.0891,147.98864,35.49740666666666,34.409306666666666,35.73320666666667,34.79388666666667,86.17617333333332,86.09818666666666,87.93723333333332,169.95616666666666,84.60571333333334,71.14,72.42,70.28,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.06028046964286,52.50710287797619,56.9643763577381,0.0007738488095238,0.1020054163578661,13.9553,23.326334746553695,22.00586611666667,21.994608471763517,66.16,66.56,66.55,68.09,69.45,104.63,384.49,112.26342666666666,18.38563333333333,95.64415333333334,18.10504,52.36,41.87,59.47,2021-09-10 08:45:00
2021-09-10 09:00:00,184.89798666666667,147.41086,36.27000666666667,34.49586,35.825026666666666,34.75838666666667,86.02444,86.12416,87.98714,169.8145933333333,84.58603333333333,71.23,72.62,70.41,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.94994438333332,52.47639008511906,57.47112786607143,-0.0005545607142857,0.0923451669295668,14.5177,23.52236409723099,22.058444308333332,22.087111278299066,66.25,66.62,66.56,68.0,68.71,104.8,393.04533333333336,111.37902666666668,18.38086,95.64418666666668,18.105113333333332,52.36,41.87,59.47,2021-09-10 09:00:00
2021-09-10 09:15:00,234.5042466666667,146.31491333333332,85.94784666666666,211.80618,211.16565333333332,221.62834,85.96976,86.15704,87.92472666666666,169.9410466666667,84.59226,71.5,72.93,70.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.77251585416666,52.43620239583333,57.24459959702381,0.0026339089285714,0.0828289093746807,14.9056,23.7755250220593,22.33482585833332,22.42625591606469,66.27,66.64,66.61,68.13,68.83,102.89,393.954,105.7732,18.39791333333333,95.64322666666666,17.396273333333333,52.36,41.87,59.47,2021-09-10 09:15:00
2021-09-10 09:30:00,238.1815533333333,146.99145333333334,89.95004666666667,225.1240466666667,224.82434,227.3530133333333,85.98302,86.07778,87.67498,170.0662066666667,84.76974666666666,71.89,73.39,71.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.7821137011111,52.39284594166667,57.155636458888885,0.0029038877777777,0.0724209451759458,15.6412,24.05471077353019,22.639796858333334,22.82328808421977,66.27,66.69,66.62,68.98,68.57,103.59,392.934,89.72378,18.40534,95.64134,16.58878,52.36,43.82,59.47,2021-09-10 09:30:00
2021-09-10 09:45:00,238.92866666666663,147.25716666666668,89.95754666666667,225.4371333333333,225.03216,227.1958,85.98571333333332,86.01988666666666,87.62888,170.22449333333333,85.09103333333334,72.31,73.8,71.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.86098107628206,52.26718281282051,57.28194646153846,0.0012861788461538,0.0605064965733623,15.1259,24.32649101418059,22.842201266666667,23.18406300059081,66.28,66.7,66.64,68.13,68.21,105.06,393.26666666666665,91.41768666666668,18.39118,95.64370666666667,16.58968666666667,52.36,43.82,59.47,2021-09-10 09:45:00
2021-09-10 10:00:00,238.97540666666663,147.23348666666666,89.93066,226.00086,225.30159333333333,226.81892,85.86845333333332,85.94332666666666,87.5141,170.1877133333333,85.27447333333333,72.59,74.19,72.31,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.02505316369049,52.14126991249999,56.82643674583333,0.0037253333333333,0.0448594966788865,15.6497,24.520911712075986,23.040918299999998,23.517274685982272,66.32,66.74,66.72,67.4,78.08,102.69,395.3813333333334,79.81736000000001,18.431646666666666,95.64884,15.863166666666666,52.36,50.18,60.0,2021-09-10 10:00:00
2021-09-10 10:15:00,238.8972466666667,147.58351333333334,90.12551333333332,225.56208,225.31214,227.64782,85.78612666666666,85.99603333333333,87.54749333333332,170.09711333333334,85.25895999999999,72.89,74.47,72.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,104.57466866055556,52.222513113333335,57.12657586055556,-0.0011216422222222,0.0271837955701688,17.0051,24.663562427155117,23.209081041666664,23.879366956856927,66.53,66.69,66.76,62.19,140.6,97.17,424.3086666666667,81.57827333333333,18.452646666666663,95.64346,14.6326,41.16,83.39,57.88,2021-09-10 10:15:00
2021-09-10 10:30:00,239.17140666666668,147.58152666666666,89.492,225.55024,225.02470666666667,227.58222,85.77710666666667,85.87135333333335,87.61286,169.9057466666667,85.33615333333334,73.16,74.52,73.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,130.74894661722223,52.22283168611112,57.88116678222222,0.0020232894444444,0.0101175984978132,17.0027,24.56756261336932,23.35538125,24.31734931424785,66.62,66.64,66.86,66.43,141.5,102.15,486.5686666666667,52.45655333333333,18.573346666666662,95.64586,9.04342,41.16,100.0,49.03,2021-09-10 10:30:00
2021-09-10 10:45:00,238.88324,147.59922666666668,89.53713333333333,225.76224,225.07286666666667,227.5820733333333,85.76600666666667,85.94340000000001,87.77521333333334,169.62431333333333,85.48805333333333,73.43,74.59,74.25,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,175.5089690541667,53.09709813452381,58.65856976845239,0.0014945898809523,-1240.8343094059423,17.5851,24.39642557923321,23.48948735833333,24.790075951384157,66.43,66.19,66.65,70.4,198.0,135.79,579.3313333333333,-0.50668,18.53284,95.64860666666668,0.34558,37.83,74.73,49.56,2021-09-10 10:45:00
2021-09-10 11:00:00,238.1685,147.6085,89.86349333333332,225.18308,225.0666533333333,227.7581933333333,85.90536,85.99436666666666,87.75218666666666,169.77137333333334,85.34840000000001,73.52,74.11,74.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,226.659677395,52.67650484166667,59.82714651388889,3.421559637777777,-392.2893265827896,18.1736,23.71088775237285,23.391258908333334,24.85511798215396,63.3,62.72,63.06,71.32,208.0,226.0,712.4626666666667,4.74518,16.11366,95.64898666666666,0.3456733333333333,36.95,68.55,60.0,2021-09-10 11:00:00
2021-09-10 11:15:00,238.6894,147.98428666666666,89.81556,225.4954733333333,225.21156,227.89883333333333,85.94208666666667,85.98076666666665,87.86751333333333,170.11368,85.39196,73.57,73.74,74.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,222.51528819944443,53.35781654111111,57.71074486833333,7.208762186666666,-1298.3020975966997,18.5243,23.494058227560288,23.352244675000005,24.80048078562476,62.3,61.5,61.57,63.77,172.0,302.0,818.6346666666667,11.668213333333334,16.176399999999997,95.65046666666667,0.35364,38.18,69.61,80.0,2021-09-10 11:15:00
2021-09-10 11:30:00,238.28918,146.98348666666666,89.8079,225.08204,224.63484000000005,226.93318,85.93077333333333,85.96303333333334,87.93617333333333,170.30508,85.22664,73.57,73.52,74.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,200.93533544222225,54.29465640611111,58.537166768333336,9.583554062222222,-2245.969298984429,17.4458,23.44746261494436,23.28717878333333,24.46005808714807,59.87,59.08,58.67,64.23,132.01,317.0,859.142,256.74326666666667,14.75158,78.26072,18.76786,37.3,43.29,82.65,2021-09-10 11:30:00
2021-09-10 11:45:00,238.43656666666664,147.07774,89.85278,225.0918333333333,224.54793333333333,226.9938933333333,85.95403333333334,86.01040666666667,87.75266,170.6330933333333,85.30609333333334,73.53,73.55,74.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,199.6898585683333,53.17095048888889,57.24609536166666,6.098499735000001,-884.1853005200034,18.536,23.563803141487316,23.21702119166666,24.27321863550776,60.99,61.18,61.05,71.08,105.41,336.0,796.8733333333333,151.29826,14.1796,86.89699999999999,10.916333333333334,39.93,39.05,97.7,2021-09-10 11:45:00
2021-09-10 12:00:00,238.0943,146.92726,89.81354,224.85444,224.27526,226.66289333333333,85.96958,86.13839333333334,87.73648,171.50066,85.1985,73.61,73.9,74.48,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,265.6905050611111,53.04482775222223,56.89001657722222,5.732327505,-1106.0177937603737,17.1804,23.91760103693747,23.324688166666668,24.30697291404124,61.88,62.01,61.25,67.55,115.47,448.0,885.792,27.65408,15.832813333333332,95.75408,1.749426666666667,32.92,26.86,87.96,2021-09-10 12:00:00
2021-09-10 12:15:00,238.6067133333333,146.98544666666666,89.72306,225.25310666666667,224.72723333333332,226.8841933333333,85.92876,86.07320666666666,87.70206,171.67906666666667,85.17996,73.66,74.0,74.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,278.8355173794872,53.637234907051294,56.2727364448718,2.383858135897437,-1870.942180324871,18.8613,23.95116006198612,23.30659865833332,24.037380745191346,60.56,60.7,59.84,64.36,104.32,402.0,937.3066666666668,31.23669333333333,14.768566666666668,95.76910666666666,1.75052,33.45,34.1,85.84,2021-09-10 12:15:00
2021-09-10 12:30:00,237.87425333333331,146.55894666666666,89.76476666666667,224.72886,224.15794,226.38114,85.93488666666667,86.13322,87.76384,171.78169333333332,85.04024,73.59,73.92,73.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,265.8683324565476,55.0230625654762,56.3093874779762,3.043993714880952,-2667.697542497048,18.5815,23.79607129194096,23.24580268333333,23.65435019213652,59.67,59.92,59.45,68.78,93.57,382.0,898.7293333333333,460.8561266666666,13.640286666666666,65.28752666666666,32.74826,35.73,29.51,82.48,2021-09-10 12:30:00
2021-09-10 12:45:00,236.95585333333327,146.56325333333334,89.72311333333333,224.2450333333333,223.9350333333333,226.54102,85.92147333333334,86.19848666666667,87.76774666666667,171.70099333333334,84.92254,73.56,73.96,73.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,235.12265930444445,54.36887032,56.565460045,4.666793485,-2226.567322290224,19.2058,23.809050623553333,23.18164615,23.85095314384353,58.45,58.47,57.79,69.33,91.43,353.0,853.9966666666667,205.28310666666667,13.71246,82.66000000000001,14.205326666666668,38.0,33.39,100.0,2021-09-10 12:45:00
2021-09-10 13:00:00,238.02144666666663,146.85810666666666,89.54396,224.88052,223.9975,227.00806,85.91400666666667,86.19436666666667,87.72762666666668,171.58988666666667,84.91422666666668,73.56,73.97,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,226.24617625576923,56.83709480961539,56.03853769807692,11.465784271153844,-3979.807772100427,19.3115,23.791025280247997,23.14809311666668,23.86648229387225,58.39,58.54,56.86,63.03,86.56,372.0,834.662,570.85636,13.377953333333332,54.06606,44.26868,34.68,29.51,100.0,2021-09-10 13:00:00
2021-09-10 13:15:00,88.01716,17.384506666666667,78.23931333333333,214.51350666666667,213.587,216.4298333333333,85.89673333333333,86.15779333333333,87.68890666666667,171.28248,84.74682666666668,73.37,73.88,73.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.49873474583333,57.31451028392856,55.72136387559524,5.399602505357144,-4065.3836358955846,19.0014,23.60244546490748,23.03900253333334,23.57413445178338,56.1,56.36,55.02,65.69,86.17,291.0,802.9026666666667,812.47818,12.278346666666666,30.43725333333333,69.44948,38.18,33.92,74.69,2021-09-10 13:15:00
2021-09-10 13:30:00,77.305,7.895973333333333,77.31779333333334,213.92104,213.20547333333332,215.86196,85.85942,86.11344000000001,87.0694,170.30332666666666,85.10956666666668,73.2,73.71,73.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,159.9395629547619,56.69446003452381,56.06856475833333,10.262168989285716,-2962.7341959576743,18.8165,23.656591246680705,22.906634066666665,23.600130704300117,55.19,55.82,54.53,67.27,73.43,259.0,640.4893333333333,663.6049666666667,11.253106666666667,30.43954666666667,69.45038,39.75,28.09,75.93,2021-09-10 13:30:00
2021-09-10 13:45:00,77.52672,7.707873333333334,77.70684666666666,213.7702933333333,213.0344,215.64238666666668,85.81014,86.16753333333332,86.43167333333332,170.30144,85.30949333333334,73.13,73.68,74.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,156.7960971130952,55.47099725238095,54.97174041488096,5.198927439285716,-2563.088684992494,19.2941,23.62826001978817,22.85171980833334,23.71628272641982,55.8,56.41,55.18,70.94,75.14,284.0,637.0893333333333,662.8004400000001,11.617193333333336,30.43596,69.44632,40.46,34.98,100.0,2021-09-10 13:45:00
2021-09-10 14:00:00,77.38683333333333,8.10784,77.62169999999999,212.9145333333333,212.67229333333333,216.13866,85.81341333333333,86.18673333333332,86.48200666666666,170.69866,85.26545333333334,73.1,73.68,74.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,175.92681638630955,53.909849491666655,55.44437714345237,3.265411430952381,-1870.2425717977085,18.3629,23.679898555498767,22.802605066666672,23.791497654454982,57.03,57.54,56.67,67.02,69.67,321.0,667.568,684.5090466666667,12.08454,30.43507333333333,69.44785333333333,38.18,27.92,100.0,2021-09-10 14:00:00
2021-09-10 14:15:00,235.07272666666668,137.65406,88.85139333333333,224.0113533333333,223.10798666666668,226.12298666666663,85.87931333333333,86.22018,86.63872666666666,171.22000666666665,85.37216666666667,73.16,73.83,74.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,240.64307145416663,53.770595758333336,55.46405219880952,9.907986001190476,-2292.680815696683,18.6487,23.77287994449512,22.935137041666664,23.7215885073075,58.44,59.08,57.86,65.04,60.74,413.0,829.8846666666667,802.0052666666667,13.507086666666668,33.90605333333333,69.44463999999999,36.95,21.73,89.2,2021-09-10 14:15:00
2021-09-10 14:30:00,237.76562666666663,146.39996000000002,90.20183333333333,224.6384733333333,223.65255333333332,226.00321333333332,85.85142666666667,86.11280000000001,87.16494666666668,171.57557333333335,84.94274666666666,73.26,74.08,74.53,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,265.16686999464287,54.461572085119045,55.534831763095234,3.985701583333333,-3157.5654249736394,18.93,23.971847565030885,23.039290408333336,23.907787924246406,58.11,58.72,57.25,63.33,65.3,395.0,881.8273333333333,844.1086733333334,13.45892,30.43908,69.44712,32.05,20.49,71.86,2021-09-10 14:30:00
2021-09-10 14:45:00,237.92149333333333,146.44715333333335,89.99938,224.37813333333327,223.22744,226.22742,85.92186666666666,86.18854,87.54385333333333,171.70104666666666,84.92079333333332,73.3,74.19,74.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,253.55373714404763,54.95660818630953,55.30771480833334,9.982049036309522,-3199.116445987205,19.5517,24.01586367972203,23.06675108333333,23.786198378424103,57.7,58.07,56.82,67.2,89.53,388.0,878.394,841.0790666666667,13.055393333333331,30.43594,69.45076666666667,36.25,32.51,100.0,2021-09-10 14:45:00
2021-09-10 15:00:00,236.44864,146.53818666666666,89.48006000000001,223.45996666666667,223.2795133333333,226.44332666666665,85.93266,86.1284,87.6846,171.76662666666667,84.92342000000001,73.34,74.16,74.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,258.59910100952385,54.9811862547619,55.78148466964286,10.644884025595235,-3255.8369432468144,19.8239,23.865903142459388,23.11743725,23.71110933482879,57.63,57.74,56.82,67.85,92.46,406.0,908.7353333333334,876.2834066666667,12.8725,30.439273333333333,69.44810666666666,35.73,28.8,100.0,2021-09-10 15:00:00
2021-09-10 15:15:00,236.55791333333332,145.83594666666667,89.45132666666667,223.73076666666665,222.45678666666663,225.64488666666665,85.93488666666667,86.1073,87.72986666666665,171.76491333333334,84.82377333333334,73.33,74.02,73.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,270.28463495357147,54.96432079821428,55.74377905892857,2.859094561309523,-3608.386070995176,19.4502,23.75750554115996,23.05396609999999,23.597326369609505,57.34,57.47,56.53,73.39,89.35,400.0,920.0013333333334,888.5560800000001,12.7896,30.438166666666667,69.45006666666667,37.65,31.45,87.79,2021-09-10 15:15:00
2021-09-10 15:30:00,237.10708666666667,145.98592666666667,89.41707333333333,223.9296133333333,222.6433066666667,226.01762666666667,85.90581999999999,86.23145333333333,87.79684666666667,171.80988666666664,84.83393333333333,73.35,73.98,73.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,234.14050630000003,54.68951390111111,55.79283552388889,10.326121188888887,-3005.6949627070103,20.0032,23.63091150913982,23.09139625833333,23.56630505826388,57.14,57.32,56.47,67.14,91.72,360.0,864.4086666666666,843.7174333333334,12.59614,30.436306666666667,69.44998000000001,36.78,33.57,82.12,2021-09-10 15:30:00
2021-09-10 15:45:00,236.4064,145.74326666666667,89.60268666666667,223.3424733333333,222.10456,225.77586666666667,85.98222666666668,86.21586666666667,87.79578666666666,171.50090666666665,84.80336666666668,73.35,73.98,73.7,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,205.3283198544445,54.20110158388889,54.28084890111111,10.992043826666668,-2694.2950154034834,20.3336,23.695392581875296,23.065550316666663,23.6877625826545,57.52,57.71,57.05,66.09,84.24,331.0,779.4366666666666,774.0012866666667,12.779186666666668,30.431026666666664,69.45216666666667,38.18,31.98,82.12,2021-09-10 15:45:00
2021-09-10 16:00:00,235.81038,145.45364666666669,89.78518666666668,222.51685333333336,222.07482,225.35655333333332,86.00326,86.15490666666666,87.72103333333332,170.71719333333334,84.85958000000001,73.43,74.05,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,178.17874428690476,53.75001984642858,54.58285195476191,4.874231772023809,-2292.251140828909,19.3859,23.778046796219257,23.10177235000001,23.980295684950704,58.11,58.25,57.75,70.75,96.51,304.0,727.444,727.8811866666667,13.022066666666666,30.43143333333333,69.45291333333333,39.23,36.57,78.58,2021-09-10 16:00:00
