time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-09-10 16:15:00,236.20226666666667,145.62604666666667,88.97909333333334,223.56259333333333,222.31526666666664,225.95652666666663,86.03610666666667,86.18738666666667,87.74965999999999,170.81225333333336,84.87119333333334,73.48,74.09,74.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,188.50509198055556,53.65871709055556,55.31649239555556,7.633675643888889,-2171.3058558241987,18.8179,23.8245542896085,23.11135955,23.959576546674214,58.64,58.77,58.25,59.87,103.11,325.0,772.2226666666667,758.4203466666667,13.486606666666669,30.435726666666667,69.4477,36.78,37.81,85.31,2021-09-10 16:15:00
2021-09-10 16:30:00,236.05533333333327,145.94528,89.56445333333333,223.30436,222.63194,225.84870666666663,86.00858,86.15681333333333,87.81002,171.3660866666667,84.94333333333334,73.58,74.1,74.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.3902162538889,53.190255295555545,55.05507622666666,8.390639667222223,-1583.0060745808946,18.5322,23.855450869096785,23.23359459166667,23.86383595420432,59.45,59.49,59.27,69.15,109.75,337.0,832.8226666666667,807.5959733333333,14.089306666666666,33.95936,69.43957333333333,36.78,35.51,80.71,2021-09-10 16:30:00
2021-09-10 16:45:00,235.56322,145.33639333333335,89.72912666666666,222.4140733333333,222.76378000000005,225.30267333333333,85.97192666666666,86.14714666666667,87.87062666666667,171.60917333333333,85.07061999999999,73.7,74.09,73.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,227.5554832661111,53.591656723888896,54.71345874833333,7.657198937777778,-2394.2530335956285,18.0937,23.886580716984724,23.297790691666656,23.786198378424103,60.09,60.05,59.8,70.72,120.61,362.0,867.332,840.3172266666667,14.61898,32.19668,69.44478666666667,37.83,38.69,79.47,2021-09-10 16:45:00
2021-09-10 17:00:00,237.0273666666667,145.56735333333333,89.18332000000001,223.81796,222.3321933333333,225.12856,76.40542,86.09258,78.06768000000001,161.95243333333335,85.27377333333334,73.79,74.15,73.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,205.36694226833333,53.18198692222222,54.64919335722222,5.059777252777777,-1718.4587150065136,18.0278,23.907260401165388,23.368248441666665,23.817249934820666,60.67,60.65,60.22,65.82,136.2,322.0,844.194,814.76362,14.945673333333334,30.436713333333334,69.45088000000001,39.05,48.23,100.0,2021-09-10 17:00:00
2021-09-10 17:15:00,237.29840666666664,146.21492666666666,89.67881333333334,224.21659333333332,223.17467333333332,226.25964666666667,0.5986733333333334,86.0409,0.5929333333333333,86.86242666666666,85.38359333333332,73.88,74.18,74.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,197.7055769038889,53.12961494333333,55.09737199555556,6.498064788888889,-1435.4770378767982,18.5407,23.9227715536922,23.437812591666667,23.840601024076364,61.63,61.63,61.41,71.27,137.77,345.0,838.0740000000001,805.7659,15.89188,48.78298,69.41188000000001,38.53,42.58,85.66,2021-09-10 17:15:00
2021-09-10 17:30:00,237.2132333333333,145.61198000000002,90.01294,223.82242,222.60806666666667,225.86388666666667,0.5978866666666666,86.05172666666667,0.5927333333333333,87.05628666666667,85.63686666666666,73.94,74.15,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,206.88462209047617,52.52006196904762,55.41715441309525,2.5209456648809523,-380.9633389260003,17.8681,23.86326189908817,23.511206075000008,23.794022860575183,63.54,63.81,63.9,67.4,148.67,328.0,866.2653333333333,830.7409733333334,16.18984,52.268260000000005,69.40757333333335,38.0,48.23,100.0,2021-09-10 17:30:00
2021-09-10 17:45:00,237.77612,146.3840933333333,89.40424666666667,224.62054666666663,222.84962,226.14912666666663,0.5978733333333334,86.07521333333334,0.5933866666666667,87.00628666666667,85.49154666666666,74.17,74.39,74.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.4232359309524,52.33613168035714,55.164349317857145,3.177910185714285,1.5484277074549635,18.1201,24.119350730049973,23.749017583333337,24.39256703457926,66.92,67.25,67.45,76.7,201.0,401.0,920.7953333333334,857.1382,18.779333333333334,90.84534666666669,66.10200666666667,37.3,57.07,100.0,2021-09-10 17:45:00
2021-09-10 18:00:00,237.96838,146.59168666666667,89.96583333333334,224.55478666666667,223.41294,226.66496,0.5978,86.09234,0.5915066666666667,87.07056666666668,85.24104666666668,74.39,74.58,74.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,313.7130187130952,52.30342272619048,54.76281673809524,1.436441219642857,1.3932175327986251,17.4542,24.181392027015303,23.80008912500001,24.452294105398096,67.67,67.56,67.44,98.3,211.0,399.0,1147.5653333333332,545.7021533333333,19.8466,95.76166666666668,28.39802,42.21,100.0,100.0,2021-09-10 18:00:00
2021-09-10 18:15:00,197.46648,146.67932666666667,50.24805333333334,57.71203333333334,58.21628,58.00616,0.6004799999999999,86.02495333333333,0.5953333333333333,87.13574,85.31265333333333,74.13,74.21,73.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,343.0819944717949,53.14544221858974,55.11942967051282,4.080990453846154,-999.8944226837774,15.615,23.64626308155221,23.416865875000006,23.628352116799874,64.19,63.48,63.51,106.98,224.0,394.0,1271.6126666666669,53.76380666666667,18.038406666666667,95.76425333333331,0.3518733333333333,42.73,74.03,82.12,2021-09-10 18:15:00
2021-09-10 18:30:00,195.69842,146.73221999999998,47.57574,45.81600666666667,45.87072666666666,45.6613,0.5982666666666667,86.30128666666666,0.59582,86.72684666666667,85.15195333333332,73.69,73.37,72.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,261.23086234464284,53.51243353630953,55.52030916904762,4.425765091666666,-1138.2809045168942,16.9369,22.963202585239287,22.96034405,23.1427775740911,62.1,61.81,62.09,82.48,170.0,171.0,939.772,32.9783,15.90986,95.77201333333332,0.3426333333333333,37.48,45.94,51.86,2021-09-10 18:30:00
2021-09-10 18:45:00,195.6218133333333,147.2899066666667,47.428846666666665,45.845886666666665,46.149773333333336,45.78088666666667,0.5993600000000001,86.46670666666667,0.5981666666666666,85.61980666666666,84.85128666666667,73.39,73.01,73.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,167.4358601988095,53.42588896666666,54.580065638690485,2.9287988684523816,-768.9077531541619,15.9605,23.055886102123907,22.870791241666662,23.388102252766718,61.32,61.55,61.61,68.08,87.56,107.27,513.7760000000001,7.810813333333333,14.973566666666668,95.77320666666668,0.35282,38.7,30.92,47.08,2021-09-10 18:45:00
2021-09-10 19:00:00,195.90638,147.13621999999998,47.50799333333334,45.9773,46.49801333333333,45.59175333333334,0.5968533333333333,86.4955,0.5968866666666667,85.47208,84.63391333333334,73.13,73.17,73.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,125.19033529935898,53.36897159679488,56.063130567307695,-0.0017142301282051,-637.5462343982165,15.7966,23.375578801841986,22.722608183333325,23.455100155976535,60.68,61.48,61.3,69.39,71.45,110.73,406.8933333333333,-0.5154333333333334,14.675153333333332,95.77223333333332,0.3496866666666667,45.71,37.1,53.98,2021-09-10 19:00:00
2021-09-10 19:15:00,45.23547333333333,17.401946666666667,35.62764666666667,35.70582,36.62876666666667,35.944806666666665,0.6006199999999999,86.40910666666667,0.59838,85.52625333333334,84.55378,72.86,73.26,73.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,100.4028508779762,53.06071238214286,55.5846091,2.644266605952381,-314.90103454406847,15.3031,23.414174878964843,22.49913129166667,23.18138575315902,60.56,61.33,61.31,68.41,68.88,105.02,384.794,-0.70452,14.463053333333333,95.77481333333334,0.3482733333333333,52.19,41.87,59.29,2021-09-10 19:15:00
2021-09-10 19:30:00,34.73182,7.942186666666667,34.6548,34.68691333333334,35.65780666666667,35.25692,0.6016266666666666,86.38780666666666,0.5996400000000001,85.53411333333334,84.55225999999999,72.59,73.15,72.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.68524921785716,53.01160900595239,54.82019628571429,-0.0013010386904761,-188.9312006415525,15.032,23.254156743659564,22.369659091666676,22.7818294912546,60.65,61.46,61.47,68.57,68.24,104.63,383.862,-0.7063133333333333,14.605806666666666,95.77466,0.3480333333333333,52.19,41.87,59.29,2021-09-10 19:30:00
2021-09-10 19:45:00,33.52604,8.007573333333333,34.302353333333336,34.48262666666667,35.36082666666667,35.40475333333333,0.5985600000000001,86.43643333333333,0.5973533333333333,85.58509333333333,84.60508,72.4,73.0,72.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.60643812179488,52.713231709615386,54.93431049294872,-0.001688141025641,-52.00146701249658,15.0019,23.158910146467065,22.287531375,22.45497581931903,60.92,61.72,61.66,68.2,68.38,105.28,382.88666666666666,-0.7442933333333334,14.81102,95.77697333333334,0.3504066666666666,52.19,41.87,59.29,2021-09-10 19:45:00
2021-09-10 20:00:00,34.364626666666666,8.162939999999999,34.85110666666667,34.90043333333333,35.76902,34.72994666666667,0.59904,86.44104,0.5958266666666667,85.64193333333333,84.63644666666667,72.21,72.88,72.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.78964219166669,52.637492008928575,55.744434707738094,-0.0012699083333333,-4.998732833785078,15.2588,22.981328206831904,22.20190074166667,22.264636119400222,61.17,61.93,61.91,68.2,68.36,103.75,383.466,-0.7032733333333333,15.159966666666666,95.78136666666666,0.3501133333333333,52.19,41.87,59.29,2021-09-10 20:00:00
2021-09-10 20:15:00,35.42208,7.891000000000001,34.27207333333333,34.77928,35.6484,34.93823333333333,0.5999533333333333,86.47652,0.5976133333333333,85.71994666666666,84.71391333333332,72.1,72.84,71.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.695669015,52.65390915111111,54.80138072055556,-0.0058507066666666,0.8181775997249615,14.6816,22.973498994492275,22.177868083333333,22.195371620308265,61.85,62.47,62.54,68.09,68.93,103.93,384.26933333333335,-0.6830999999999999,15.554873333333337,95.77668666666666,0.34906,52.19,41.87,59.29,2021-09-10 20:15:00
2021-09-10 20:30:00,34.12798,8.042806666666667,34.828520000000005,34.45466666666667,35.78788,34.59268,0.59778,86.42170666666668,0.5951733333333333,85.75885333333333,84.71187333333334,71.99,72.73,71.51,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.69180575238094,52.61665256488095,55.06663678333333,-0.0019068660714285,0.7283769126709387,14.9069,22.93253472542068,22.12307451666667,22.07169220763427,62.4,62.98,62.97,68.49,68.49,105.1,386.202,-0.7246533333333333,15.925306666666668,95.78116666666666,0.3481133333333333,52.19,41.87,59.29,2021-09-10 20:30:00
2021-09-10 20:45:00,33.02565333333333,7.995753333333334,34.249633333333335,34.311013333333335,35.682586666666666,34.45776,0.5959933333333333,86.43954666666667,0.59548,85.79236,84.71558,71.92,72.69,71.25,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.70880644944444,52.62333410166666,55.56484423722223,-0.0040226644444444,0.6687092611757705,15.1321,22.95805454434748,22.111544225,22.0333094553165,62.81,63.4,63.43,68.95,68.49,103.68,388.1226666666667,-0.7482333333333333,16.188673333333334,95.78331333333334,0.3494866666666666,52.19,41.87,59.29,2021-09-10 20:45:00
2021-09-10 21:00:00,34.754286666666665,7.916880000000001,34.35774,34.39246,36.10852,33.75572666666667,0.59774,76.92339333333332,0.5951933333333332,76.35742666666667,75.43063333333333,71.84,72.61,71.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.78333609777778,52.67414158277778,55.95416508722222,-0.0043708205555555,0.6185376804948673,14.8312,22.963202585239287,22.095331625000007,21.912743468745816,63.05,63.6,63.63,68.75,68.44,104.43,387.6693333333333,-0.6793066666666667,16.341366666666666,95.77864666666666,0.35156,52.19,41.87,59.29,2021-09-10 21:00:00
2021-09-10 21:15:00,34.077933333333334,7.948286666666666,34.92724,34.748666666666665,35.66126666666666,35.56766666666667,0.6039133333333333,0.5947733333333333,0.5994866666666667,1.18452,0.5975,71.72,72.47,70.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.729250235,52.70801545777777,54.44844462277778,-0.0014762822222222,0.579749995181897,14.7453,22.790919205663958,21.98068665,21.802156172763773,63.26,63.76,63.82,68.91,68.52,105.02,388.96,0.5349266666666667,16.45502,95.78204666666667,1.4922866666666663,52.19,41.87,59.29,2021-09-10 21:15:00
2021-09-10 21:30:00,34.40178,8.022606666666666,34.25478666666667,34.51708,35.40778,35.147446666666674,0.6027733333333334,0.59524,0.59828,1.18262,0.5983066666666667,71.58,72.36,70.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.5902038547619,52.53197705178571,54.46769167440476,-0.0038396797619047,0.5453370679141103,15.2211,22.75736471512261,21.92476523333334,21.653277374884738,63.43,64.03,63.99,68.31,68.49,104.41,389.17466666666667,38.15632000000001,16.59014,95.78107333333334,10.502433333333332,52.19,41.87,59.29,2021-09-10 21:30:00
2021-09-10 21:45:00,34.033386666666665,8.07488,34.17884,34.771746666666665,35.047673333333336,35.4693,0.6038733333333333,0.5967866666666667,0.6011799999999999,1.18838,0.59994,71.49,72.28,70.34,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.64131721055556,52.61218685611111,55.75364239611111,-0.0049957261111111,0.5063169227312371,15.1191,22.705931581270026,21.83837833333333,21.59407093098889,63.96,64.45,64.5,67.95,68.18,104.36,388.534,97.16062,16.96854,95.77910666666666,18.079786666666667,52.19,41.87,59.29,2021-09-10 21:45:00
2021-09-10 22:00:00,33.88048666666666,7.938013333333333,34.05366,34.50808666666667,35.61536,34.37251333333334,0.6005666666666667,0.5955133333333333,0.59716,1.1813466666666663,0.5990266666666667,71.42,72.24,70.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.62585520222224,52.65936757333333,56.86285995111111,-0.0022398027777777,0.4755950691218861,14.3282,22.705931581270026,21.86723495833333,21.52973630720157,64.7,65.1,65.09,68.26,68.71,104.08,390.632,155.43078,17.43728666666667,95.77703333333334,23.288526666666662,52.19,41.87,59.29,2021-09-10 22:00:00
2021-09-10 22:15:00,34.61437333333333,8.160626666666667,34.572340000000004,34.918686666666666,36.12345333333334,34.9779,0.6034266666666667,0.59374,0.59868,1.1855933333333333,0.59836,71.36,72.19,70.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.77536439055557,52.758956887777785,57.88110916611111,-0.0045553811111111,0.4601550087225826,14.5157,22.692951993451917,21.87312100833334,21.50170623438123,65.21,65.63,65.59,68.71,69.14,104.16,392.162,166.01022666666668,17.83133333333333,95.77179333333332,24.449426666666668,52.19,41.87,59.29,2021-09-10 22:15:00
2021-09-10 22:30:00,33.807673333333334,7.89316,33.90559333333333,34.69052666666666,35.68006666666667,34.65934,0.6008333333333333,0.5952133333333334,0.59742,1.1824466666666666,0.5992533333333333,71.31,72.13,69.92,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.50557397166666,52.64126214833333,57.64131263055556,-0.0061081472222222,0.4186369857033629,13.8325,22.69809487583001,21.85230980833333,21.46855154629543,65.6,65.9,65.94,68.49,67.63,104.64,392.6133333333333,165.27987333333334,18.08076,95.77424666666666,24.448253333333334,52.19,41.87,59.29,2021-09-10 22:30:00
2021-09-10 22:45:00,33.8419,7.8457,34.38122666666666,34.30922,34.92634666666666,34.9764,0.6012133333333334,0.59538,0.5981000000000001,1.1823533333333331,0.5984666666666667,71.28,72.11,69.8,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.46691403944445,52.68527878388888,56.43659499722222,-0.0056594683333333,0.4133281113873408,14.0061,22.66209684755017,21.876518091666664,21.45079154483392,65.76,66.16,66.14,68.6,68.96,103.22,392.566,164.29680000000002,18.20974,95.7709,23.498126666666668,52.19,41.87,59.29,2021-09-10 22:45:00
2021-09-10 23:00:00,33.23874666666667,7.980186666666666,34.41462666666666,34.75102666666667,36.32985333333333,34.287106666666666,0.6021733333333333,0.5940799999999999,0.59726,1.18386,0.5970133333333333,71.25,72.09,69.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.41752555641024,52.66097818525641,56.29532348589744,-0.0010019641025641,0.3808919548699974,14.1713,22.698340112401297,21.874256000000003,21.404629773108525,65.92,66.31,66.3,69.09,68.52,102.82,392.266,158.21524,18.295306666666665,95.77002666666668,22.720486666666663,52.19,41.87,59.29,2021-09-10 23:00:00
2021-09-10 23:15:00,34.34227333333333,8.19112,34.393100000000004,34.37113333333333,35.38126666666667,35.088206666666665,0.60258,0.5952533333333333,0.59932,1.18628,0.5992200000000001,71.21,72.07,69.63,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.61944269107144,52.73909470059523,57.038747070238095,-0.0019002833333333,0.3656326022520133,14.2769,22.682913515887208,21.84574028333333,21.35058157876392,65.98,66.38,66.34,67.93,67.29,104.08,392.2886666666666,158.0531,18.331353333333333,95.77346,22.41644,52.19,41.87,59.29,2021-09-10 23:15:00
2021-09-10 23:30:00,33.98491333333333,7.89778,34.2776,34.57184666666667,35.45296,34.39044,0.59984,0.59624,0.59618,1.1801,0.5999533333333333,71.2,72.05,69.56,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.73573343166667,52.77473979944444,56.96077953055556,0.0015747599999999,0.3461859263108026,12.8132,22.68021887788842,21.83073849166667,21.329666431711303,66.15,66.43,66.35,68.05,67.86,103.81,392.8513333333333,151.70258,18.363026666666663,95.77084,22.039573333333333,52.19,41.87,59.29,2021-09-10 23:30:00
2021-09-10 23:45:00,35.045626666666664,7.989026666666666,34.87421333333334,34.85519333333333,35.49444666666667,35.53942666666667,0.6048933333333333,0.59392,0.6018533333333332,1.19152,0.5985999999999999,71.16,72.0,69.48,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.74789288717947,52.73133608910256,56.822260384615376,0.0013951608974358,0.3251446621242986,14.7273,22.698340112401297,21.80938539166667,21.296534930683663,66.11,66.46,66.43,68.23,68.08,103.7,392.156,147.34738000000002,18.394,95.77603333333332,21.324986666666668,52.19,41.87,59.29,2021-09-10 23:45:00
2021-09-11 00:00:00,33.66920666666667,7.935513333333334,34.409020000000005,34.98536666666667,35.58155333333333,34.85078,0.6022533333333333,0.5955666666666667,0.5986600000000001,1.18588,0.5982933333333332,71.13,71.99,69.4,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.78825629940476,52.73748142738095,56.77176571488095,-0.0046201047619047,0.3165538777270241,13.5303,22.66993451274425,21.809271275,21.255513987200573,66.09,66.45,66.34,68.55,68.06,103.18,392.5873333333333,137.02972,18.395506666666662,95.77095333333334,20.946086666666663,52.19,41.87,59.29,2021-09-11 00:00:00
2021-09-11 00:15:00,34.00336,8.103886666666666,34.73506666666666,34.362033333333336,35.78062,34.59521333333333,0.6022933333333333,0.5956266666666666,0.5990333333333333,1.1853200000000002,0.5979333333333333,71.09,71.95,69.3,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.8405847345238,52.77943358630952,56.55361001547619,0.0033895261904761,0.3069907315104506,15.0509,22.6466706500363,21.78947293333333,21.201888933132352,65.99,66.41,66.33,68.44,68.83,104.25,392.456,130.04376,18.33655333333333,95.77338666666668,20.13171333333333,52.19,41.87,59.29,2021-09-11 00:15:00
2021-09-11 00:30:00,34.03785333333334,8.1223,34.10240666666667,34.76422,35.24654,35.12043333333334,0.6022266666666667,0.5963133333333333,0.5995666666666667,1.1864733333333333,0.5997466666666667,71.06,71.94,69.28,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.8898823625,52.751066362500005,56.47897171845239,0.0039534059523809,0.2913647881676596,14.4229,22.61337776610219,21.706824325,21.158106337657102,65.91,66.28,66.22,68.73,67.93,104.05,392.36800000000005,132.0876266666667,18.2895,95.7731,20.48828,52.19,41.87,59.29,2021-09-11 00:30:00
2021-09-11 00:45:00,34.19132666666667,7.999846666666666,34.486113333333336,34.771300000000004,36.01574,34.80063333333333,0.6020466666666666,0.5950399999999999,0.5975266666666667,1.1843333333333337,0.5987666666666667,71.06,71.88,69.1,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.92490299871795,52.6701117801282,56.17296304807693,-0.0120188852564102,0.2766844536669995,13.4408,22.5952565624047,21.678402066666667,21.08165254369186,65.9,66.26,66.15,68.32,68.41,104.73,393.2913333333333,137.07142666666667,18.243286666666663,95.77496,21.576266666666665,52.19,41.87,59.29,2021-09-11 00:45:00
2021-09-11 01:00:00,34.20097333333333,7.931606666666666,34.43336,34.940333333333335,35.6212,35.07870666666667,0.6037866666666667,0.5942666666666666,0.60066,1.189293333333333,0.5982000000000001,70.9,71.84,69.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.84295268214284,52.73794592321429,56.105767752976185,0.001196238095238,0.2733026607656787,14.5285,22.597698723771543,21.693920591666664,21.022505709547204,65.79,66.21,66.15,68.39,68.81,104.25,393.58866666666665,147.65230666666668,18.222306666666668,95.77438,22.54029333333333,52.19,41.87,59.29,2021-09-11 01:00:00
2021-09-11 01:15:00,34.19228,7.977573333333334,34.807946666666666,34.67492,35.800200000000004,34.73846666666667,0.6017133333333333,0.5954533333333333,0.5974799999999999,1.1839333333333333,0.5981666666666666,70.97,71.79,68.89,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.87364245777778,52.72583855666666,56.16276722777778,-0.0021449816666666,0.2569138623243032,14.7867,22.531135082411023,21.648736483333327,20.99410376170732,65.82,66.21,66.21,67.93,68.31,104.25,393.8466666666666,155.16015333333334,18.22747333333333,95.77108666666666,23.253026666666663,52.19,41.87,59.29,2021-09-11 01:15:00
2021-09-11 01:30:00,33.978946666666666,8.157953333333333,34.476213333333334,34.444426666666665,34.99516666666667,35.629086666666666,0.6020266666666667,0.59624,0.59958,1.1869,0.6009,70.93,71.72,68.81,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.00499160333334,52.82894673611111,56.564783043333335,-0.0041068566666666,0.2464231158618087,14.7703,22.538975868055843,21.670144225,20.94565056171996,65.9,66.21,66.21,68.03,68.32,104.3,393.28,158.06425333333334,18.247906666666665,95.77193333333334,23.430893333333334,52.19,41.87,59.29,2021-09-11 01:30:00
2021-09-11 01:45:00,34.275099999999995,8.098133333333333,34.289793333333336,34.79906666666667,35.77406666666666,35.1202,0.60414,0.5945933333333334,0.60012,1.1884599999999998,0.5993200000000001,70.9,71.69,68.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.01131269833331,52.86803497444445,56.58509560222222,-0.0018710266666666,0.2396159144621875,13.8456,22.500300607831264,21.65341012499999,20.899543946340884,65.87,66.21,66.15,68.78,68.88,105.0,392.5173333333333,161.74641333333332,18.260413333333336,95.77302,24.19909333333333,52.19,41.87,59.29,2021-09-11 01:45:00
2021-09-11 02:00:00,34.129513333333335,7.993193333333333,34.55274,34.11687333333334,35.3096,34.74068666666667,0.59954,0.5962599999999999,0.59684,1.1812266666666666,0.6001266666666666,70.86,71.66,68.69,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.98568236555556,52.823034927222224,55.94224248,-0.0008893583333333,0.229947170513619,14.4555,22.479746249033667,21.62613205833334,20.899543946340884,65.88,66.21,66.21,68.62,67.88,104.04,393.25933333333336,167.59378,18.284613333333333,95.77038,24.31830666666667,52.19,41.87,59.29,2021-09-11 02:00:00
2021-09-11 02:15:00,34.23563333333333,8.105393333333334,34.70829333333334,34.62838,36.252500000000005,34.607139999999994,0.60276,0.5936466666666667,0.5987600000000001,1.1859866666666667,0.5984533333333334,70.79,71.62,68.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.07444802611111,52.848899072777776,56.66318731166667,-0.0021162094444444,0.2150728750511113,13.377,22.44919099618932,21.610634724999997,20.881388380091607,65.93,66.23,66.2,68.39,69.3,104.21,392.3773333333333,172.73712666666668,18.303246666666663,95.77092666666668,24.31744666666667,52.19,41.87,59.29,2021-09-11 02:15:00
2021-09-11 02:30:00,34.511160000000004,8.008673333333332,34.67200666666667,34.69086,36.1619,35.01325333333333,0.60248,0.59486,0.5987600000000001,1.18576,0.5994466666666667,70.73,71.59,68.6,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.13407262833331,52.81114036277778,56.89022907611111,-0.0035380616666666,0.2084200364689699,12.6462,22.43593596218369,21.565119191666664,20.85577522109503,65.97,66.26,66.19,67.85,67.98,103.59,393.482,172.59867333333332,18.345813333333336,95.77290666666666,24.319433333333333,52.19,41.87,59.29,2021-09-11 02:30:00
2021-09-11 02:45:00,33.86328,8.16416,34.923199999999994,34.900153333333336,35.9351,34.85832666666667,0.6016133333333333,0.59486,0.59832,1.1853466666666668,0.6000266666666666,70.68,71.53,68.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.1662794838889,52.795134005,56.48506299277778,-0.0014952138888888,0.1967059148160941,14.0984,22.407818199666053,21.57067435,20.810136225148423,65.91,66.28,66.19,68.39,68.0,104.8,393.79066666666665,171.36400666666668,18.31982,95.76881333333334,24.32194666666667,52.19,41.87,59.29,2021-09-11 02:45:00
2021-09-11 03:00:00,33.96088666666667,8.123213333333334,34.32087333333333,34.39711333333333,35.47428,34.9348,0.6011266666666667,0.5952733333333333,0.5993333333333334,1.1861400000000002,0.5995533333333333,70.63,71.51,68.43,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.01793309226191,52.897936255357145,56.47639553154762,-0.0022662404761904,0.195469098589424,13.9366,22.39997327564157,21.553613650000003,20.7612522224598,65.97,66.23,66.22,68.23,68.14,103.46,393.64,173.0555,18.30604,95.771,24.31937333333333,52.19,41.87,59.29,2021-09-11 03:00:00
2021-09-11 03:15:00,33.588786666666664,7.994126666666667,34.61022666666667,34.86112,35.28032,34.98592,0.6009733333333334,0.5948466666666667,0.5980666666666666,1.1840533333333334,0.5991866666666666,70.63,71.41,68.35,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.02308436111112,52.88332588222222,56.31813308777778,-0.0059531144444444,0.1839029928507186,15.1686,22.38213416659244,21.532004191666665,20.70724679544384,65.94,66.22,66.19,68.16,69.36,103.77,392.762,174.21624666666668,18.312306666666665,95.77023333333334,24.315693333333336,52.19,41.87,59.29,2021-09-11 03:15:00
2021-09-11 03:30:00,33.85964666666667,8.022486666666667,34.150526666666664,34.64812,35.458960000000005,34.86204,0.60228,0.5954266666666667,0.59888,1.1868866666666666,0.5995666666666667,70.6,71.44,68.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.92736576222222,52.95878132333333,56.279364934444445,-0.0037746338888888,0.181275445257284,14.2301,22.364298234666364,21.50248791666666,20.692358801808552,65.92,66.23,66.24,68.16,68.83,103.99,393.99466666666666,173.41833333333335,18.2965,95.76888,24.468906666666665,52.19,41.87,59.29,2021-09-11 03:30:00
2021-09-11 03:45:00,34.324600000000004,7.995286666666667,34.282473333333336,34.736533333333334,35.71653333333334,34.57107333333333,0.6009733333333334,0.5949466666666667,0.5974266666666667,1.1839533333333334,0.5988466666666666,70.59,71.38,68.22,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.1772751161111,52.84442703166667,55.70682379222223,-0.0006685749999999,0.1784971353736844,14.0861,22.336195006664184,21.484605616666663,20.66116114396908,65.93,66.19,66.17,68.52,68.7,104.63,393.37466666666666,179.03942,18.305706666666666,95.76667333333332,25.08312,52.19,41.87,59.29,2021-09-11 03:45:00
2021-09-11 04:00:00,34.14530666666667,8.130793333333333,34.20128,34.52388666666666,36.19027333333334,34.70954666666667,0.6016266666666666,0.5943400000000001,0.5984666666666667,1.1865666666666668,0.5983866666666666,70.57,71.32,68.17,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.20085085833333,52.89255858571429,55.42010216547619,-0.0037215327380952,0.1725288275368607,13.7965,22.307519148422045,21.48230035833333,20.615562823818664,65.79,66.14,66.15,68.11,68.42,105.28,392.5893333333333,179.92981999999998,18.28682,95.77039333333332,25.12120666666667,52.19,41.87,59.29,2021-09-11 04:00:00
2021-09-11 04:15:00,34.16490666666667,7.994606666666667,34.90684666666667,34.80678666666667,36.13834,34.627140000000004,0.6015533333333334,0.59424,0.59892,1.1864466666666666,0.5987666666666667,70.57,71.28,68.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.99019540277776,52.826953781666674,55.37227617611111,-0.0031154394444444,0.1691108985407279,13.865,22.27700067744422,21.418719941666662,20.556448993948838,65.77,66.1,66.06,68.29,69.22,104.73,392.956,189.00195333333332,18.23925333333333,95.77362666666666,26.12588,52.19,41.87,59.29,2021-09-11 04:15:00
2021-09-11 04:30:00,34.10598,8.140233333333333,34.48099333333334,34.2969,35.613686666666666,34.92538666666667,0.6015333333333334,0.59538,0.5985999999999999,1.1866466666666668,0.59888,70.49,71.23,67.95,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.0058715779762,52.86157461785714,55.51513805476191,-0.0072232523809523,0.1691974515886159,13.1619,22.253749280663897,21.39845210833333,20.49271334401692,65.79,66.07,66.09,67.91,68.09,104.12,393.264,197.34878666666663,18.237746666666663,95.77575333333333,26.594013333333333,52.19,41.87,59.29,2021-09-11 04:30:00
2021-09-11 04:45:00,34.12817333333333,8.179373333333332,34.07518,34.40052,35.81930666666666,34.815540000000006,0.6012266666666667,0.5952133333333334,0.5983066666666665,1.1851733333333334,0.5990733333333333,70.4,71.2,67.91,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.06331250833333,52.89048122916667,55.99135291607143,-0.0005551898809523,0.1657568888105667,13.5278,22.266438151527723,21.40745330833333,20.448960092343214,65.78,66.08,66.11,68.62,68.44,103.81,393.7493333333333,205.85223333333332,18.25674666666667,95.77294,27.40744,52.19,41.87,59.29,2021-09-11 04:45:00
2021-09-11 05:00:00,33.87553333333333,8.01788,34.22354,34.68389333333334,35.638133333333336,34.90018666666666,0.6018133333333334,0.5946,0.5988399999999999,1.18628,0.599,70.36,71.16,67.86,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.22861258571427,52.92825541785714,55.980483025,-0.0036629720238095,0.1577601263404513,12.0576,22.235631275715832,21.386184875,20.45407812385088,65.79,66.11,66.15,68.16,68.49,103.9,394.572,211.68174666666667,18.27324,95.76868,27.60948,52.19,41.87,59.29,2021-09-11 05:00:00
2021-09-11 05:15:00,34.83308666666667,8.046093333333333,34.524480000000004,34.75848,36.20641333333333,34.808346666666665,0.6043266666666667,0.5929066666666666,0.6013066666666667,1.19214,0.5973400000000001,70.32,71.14,67.83,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.2002148544872,52.89540483589744,56.33741406410256,-0.0021778628205128,0.1511716217704127,12.5761,22.21539497580875,21.37887711666666,20.428488443771016,65.79,66.16,66.19,68.57,68.57,103.88,393.74,211.3925933333333,18.332873333333332,95.77238,27.608586666666667,52.19,41.87,59.29,2021-09-11 05:15:00
2021-09-11 05:30:00,33.83058666666667,8.10084,34.05894,34.696086666666666,35.74028,34.88039333333334,0.60214,0.5941133333333333,0.5988066666666667,1.186,0.59922,70.31,71.1,67.78,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.17466535535712,53.028947395833335,56.59118871785715,-0.0024209803571428,0.14622739340164,12.7939,22.166480444304057,21.31860879166667,20.410323273935205,65.79,66.14,66.19,67.7,68.95,103.97,393.9213333333333,209.0544933333333,18.31373333333333,95.77014666666668,27.61217333333333,52.19,41.87,59.29,2021-09-11 05:30:00
2021-09-11 05:45:00,34.53532666666667,7.893213333333334,34.12794,34.441246666666665,36.20102666666666,34.71700666666666,0.60268,0.59408,0.5984866666666666,1.1868266666666665,0.5981933333333332,70.27,71.06,67.73,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,97.94425597916666,52.91863013869048,57.6875245422619,-0.0045348511904761,0.152889096571762,13.4536,22.13568589659121,21.262760708333328,20.36196078101068,65.76,66.1,66.07,68.93,68.41,104.16,394.08866666666665,209.56355333333332,18.293786666666666,95.76956666666666,27.610813333333333,52.19,41.87,59.29,2021-09-11 05:45:00
2021-09-11 06:00:00,34.054606666666665,8.130193333333333,34.537326666666665,34.336400000000005,35.49413333333334,34.72056666666666,0.6007733333333333,0.5948066666666667,0.5978933333333333,1.1843933333333334,0.5998,70.21,71.02,67.65,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.03131396444444,52.94982840388889,57.51103825388888,-0.0013381811111111,0.1550319218700563,13.071,22.11033785288606,21.279841000000008,20.31360788483107,65.79,66.06,66.06,68.06,68.27,104.63,394.4213333333333,220.79590666666667,18.265826666666666,95.77109333333333,28.74347333333333,52.19,41.87,59.29,2021-09-11 06:00:00
2021-09-11 06:15:00,33.74879333333333,8.06306,34.27015333333334,34.43620666666666,35.54156,35.03346,0.6007333333333332,0.5960866666666667,0.5981733333333333,1.18556,0.60038,70.18,70.98,67.57,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.02798478141024,52.92993204294872,56.56189639166666,-0.0043741544871794,0.1558006423079355,13.5595,22.10248500760701,21.287866741666672,20.267038883346515,65.73,66.05,66.06,67.75,68.96,104.78,395.0893333333333,225.23718666666667,18.2402,95.77226,29.26093333333333,52.19,41.87,59.29,2021-09-11 06:15:00
2021-09-11 06:30:00,34.28094,8.035493333333333,34.524766666666665,34.58893333333333,35.728046666666664,34.90398666666667,0.6019333333333333,0.5952933333333333,0.5987666666666667,1.1876,0.5999266666666666,70.12,70.9,67.48,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.22292492444444,52.92862506611111,57.046097655,-0.0038980044444444,0.1490310389469535,12.4785,22.074106376319094,21.260190725000005,20.20052575333483,65.81,66.06,66.06,68.75,69.14,104.45,395.46066666666667,231.08872,18.2793,95.77211333333334,29.71858,52.19,41.87,59.29,2021-09-11 06:30:00
2021-09-11 06:45:00,33.985973333333334,8.12212,34.38880666666667,34.61904666666667,36.12317333333333,34.40969333333333,0.6023266666666667,0.59446,0.6077133333333333,1.1870333333333332,0.5991733333333333,70.09,70.88,67.41,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.30515689833334,52.98582337999999,57.05632932222223,-0.0005298855555555,0.1460448501487213,12.4985,22.05598917876739,21.23727203333333,20.172654276530466,65.78,66.06,66.06,68.26,68.54,104.91,396.024,232.5036,18.282506666666663,95.77188,30.018453333333333,52.19,41.87,59.29,2021-09-11 06:45:00
2021-09-11 07:00:00,34.404466666666664,8.035766666666667,34.49768666666667,34.4619,35.829926666666665,35.204899999999995,0.60274,2.0502466666666668,0.60804,2.534813333333333,1.9776066666666663,70.06,70.85,67.35,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.30201475722222,53.02996939166668,56.8551009561111,-0.0022173805555555,0.1413478219398252,12.9538,22.05630693020117,21.18366975,20.149366645894645,65.81,66.07,66.1,69.02,68.34,104.12,395.1066666666667,231.79218666666665,18.309466666666665,95.77218666666666,30.02216,52.19,41.87,59.29,2021-09-11 07:00:00
2021-09-11 07:15:00,34.07382666666667,7.984179999999999,33.90672666666667,34.43076,35.42358,34.84486666666667,0.5983333333333333,74.52287333333334,0.5984466666666667,73.81080666666666,72.71694666666667,70.07,70.88,67.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,133.92771004611112,52.93978373722222,57.17409081555556,0.0002794755555555,0.1454094356959894,13.0523,22.12542175995577,21.24865255,20.7612522224598,65.79,66.06,87.16,68.16,65.11,278.0,522.4833333333333,330.92572,18.31248,95.77198666666666,30.02152,41.86,28.98,100.0,2021-09-11 07:15:00
2021-09-11 07:30:00,34.29506666666667,8.170786666666666,34.256420000000006,34.39652666666667,36.076566666666665,34.749673333333334,0.5982333333333333,86.95158666666666,0.59828,87.39649333333334,84.93253333333334,70.14,71.04,68.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,222.393721665,52.976343828888886,57.007149535,0.0060326344444444,0.1445913247301574,12.9917,22.25616882584353,21.32323060833333,21.517479938294517,65.98,66.25,85.63,63.7,67.34,242.0,752.6226666666666,471.2488,18.358006666666665,95.76998,30.655973333333336,33.45,26.15,61.77,2021-09-11 07:30:00
2021-09-11 07:45:00,34.288066666666666,7.983753333333333,34.59880666666666,34.31849333333333,35.80883333333334,34.95656666666667,0.5974266666666667,86.64526666666667,0.597,87.24197333333333,84.6197,70.21,71.22,69.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,251.7171834361111,52.9464244588889,56.43670274555556,-0.0034793127777777,0.1437344387585849,12.9808,22.397544300694847,21.3999346,22.064142748785173,66.28,66.53,81.39,70.36,61.43,218.0,770.0806666666666,454.72552666666667,18.570273333333333,95.77156,27.88106,35.55,21.91,54.51,2021-09-11 07:45:00
2021-09-11 08:00:00,34.143346666666666,8.110966666666666,34.43796666666667,34.80268,35.94049333333333,34.750260000000004,1.95472,86.47782000000001,1.97996,88.52230666666667,84.43503333333334,70.28,71.39,70.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,240.60193359277773,52.88164769,56.65208511833334,0.0038929394444444,0.1266885869190098,14.0018,22.53383668571809,21.441011175000003,22.488291387767333,66.26,66.57,82.54,67.82,67.8,379.0,759.788,424.3432266666667,18.548886666666665,95.76992666666666,25.797553333333333,36.78,26.15,100.0,2021-09-11 08:00:00
2021-09-11 08:15:00,184.75242666666665,139.7128066666667,36.05336,34.58766,35.40759333333334,35.21446,73.71558666666667,86.38533333333334,74.36148,158.66111333333336,84.33572000000001,70.45,71.63,70.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,195.26644307944443,52.97324919999999,56.393411399444446,0.0054420455555555,0.0692233832106676,14.5499,22.762508598849703,21.56635805000001,22.93152276716347,66.32,66.7,107.73,66.85,67.43,82.7,610.3246666666668,316.9676733333333,18.544373333333333,95.77306,24.55644,36.43,24.38,39.65,2021-09-11 08:15:00
2021-09-11 08:30:00,187.32038666666668,149.7565733333333,36.62797333333333,34.693113333333336,36.33479333333333,35.24426666666667,86.56410666666667,86.30791333333333,88.06994666666667,169.17389999999995,84.23158,70.48,71.88,71.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,143.0828312172222,52.87964214666667,56.30699045722222,0.0050898427777777,0.0305116308715257,14.2314,23.027666342311704,21.667237875000005,22.97008077390541,66.5,66.94,67.05,64.59,70.77,101.68,395.6546666666666,114.34342,18.629126666666664,95.77446,21.45423333333333,39.93,31.45,48.32,2021-09-11 08:30:00
2021-09-11 08:45:00,187.11402666666663,149.4095066666667,35.55772,34.42848,35.45322,35.34526,86.32970666666667,86.23708666666667,88.09228,169.39888000000002,84.21942,70.54,72.11,71.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,115.85092228444444,52.88748602111112,56.041223008333326,0.0019416133333333,0.0332044248054484,15.0007,23.21826275946654,21.704068816666663,22.684196778721,66.27,66.65,66.72,66.3,67.7,101.84,405.4966666666666,120.51921333333333,18.43492666666667,95.77441333333331,20.896040000000003,44.48,33.57,52.57,2021-09-11 08:45:00
2021-09-11 09:00:00,187.85416666666663,149.12302,35.93437333333333,34.66290666666667,35.94827333333333,34.694433333333336,86.13019333333334,86.21729333333333,88.08787333333333,169.47062,84.19704,70.61,72.33,71.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.8550944688889,52.92231642833334,56.745038,3.798773811111112,0.0622773750722801,16.4932,23.344468932629866,21.77183173333333,22.763675461073547,66.1,66.56,66.55,68.09,68.85,105.54,394.4846666666666,124.74253333333333,18.2869,95.77205333333332,22.366826666666668,51.31,42.93,60.0,2021-09-11 09:00:00
2021-09-11 09:15:00,237.59282,149.10745333333335,86.33831333333335,214.9220533333333,214.14311333333333,224.3878733333333,86.00543333333333,86.30918666666666,87.67948,169.49862666666667,84.21306666666666,70.91,72.66,71.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.08033892055556,52.96510520055555,56.61313128111112,5.202764124444443,0.0596357595034204,15.8926,23.63091150913982,22.047608,23.228030767487557,66.17,66.57,66.6,68.23,69.01,104.97,395.4993333333333,138.66896666666665,18.355426666666663,95.77234666666666,23.4326,51.31,42.93,60.0,2021-09-11 09:15:00
2021-09-11 09:30:00,240.67127333333332,148.75137333333333,89.8016,227.49358666666663,226.5031733333333,228.94442,86.0489,86.13326666666667,87.48682666666667,169.7597933333333,84.44235333333333,71.36,73.08,72.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.05898562440476,52.93459253273809,56.72861168690476,5.614124241666668,0.0403895946370306,18.7347,23.9201328089174,22.36976385833333,23.81977720654004,66.46,66.9,66.92,67.65,68.41,106.16,394.7226666666666,123.9856,18.528746666666667,95.77293333333334,21.13029333333333,51.31,42.93,60.0,2021-09-11 09:30:00
2021-09-11 09:45:00,241.67936666666668,149.05620666666667,89.91550666666667,227.61248666666668,226.51320666666663,229.50027333333333,85.95339333333332,86.17922666666666,87.50134,169.83448,84.67485333333335,71.71,73.58,73.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.03805465357144,53.92311782440476,56.17160551964286,10.813197303571428,-1089.9452367138488,17.9218,24.20735796636808,22.545959025000005,24.395134464242236,65.03,65.58,65.43,68.41,69.06,100.26,395.342,199.90644666666668,17.981706666666664,87.06007333333334,30.503686666666667,50.61,39.75,56.64,2021-09-11 09:45:00
2021-09-11 10:00:00,241.0061333333333,149.01404666666667,90.34711333333333,227.8553533333333,227.03804666666667,229.03032666666667,85.95323333333334,86.08919999999999,87.51309333333333,169.5181266666667,84.68498666666666,72.03,73.95,74.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.07454839404762,55.40666761011904,59.37156477083334,5.373773572619046,-1882.9610773468105,18.8214,24.37056537763584,22.61538865000001,24.878536570887547,63.22,63.98,63.71,68.03,65.89,110.52,390.37466666666666,393.14611333333335,16.554173333333335,71.41972000000001,57.544266666666665,50.09,37.46,60.0,2021-09-11 10:00:00
2021-09-11 10:15:00,240.38855333333333,148.71154,90.11458,227.31060666666664,226.52246666666667,228.68497333333332,85.95923333333333,86.10001333333334,87.52132666666667,169.44314,84.75428000000001,72.13,74.15,74.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,100.36732878988096,55.25383428869048,57.55606113333334,9.955234352976191,-1060.5135599367393,19.228,24.432811523886016,22.57241130833333,24.753678927302303,61.21,61.85,61.34,67.17,74.98,173.0,449.80933333333337,490.5622466666666,14.750753333333334,30.440240000000003,69.4469,53.59,50.35,100.0,2021-09-11 10:15:00
2021-09-11 10:30:00,240.42784,148.4646666666667,89.64011333333333,227.20018,226.0124333333333,228.8217,85.92436,86.10964,87.55036,169.80070666666668,84.88138000000001,72.24,74.27,74.44,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,121.45697438869048,53.44210714107143,57.01450320714286,10.890643563095235,-385.6594993133641,19.8919,24.34465591230861,22.68377481666668,24.64969685037687,61.74,61.96,61.57,63.26,98.36,218.0,555.1206666666666,581.9880066666667,15.092993333333334,30.438166666666667,69.44734666666666,45.18,51.59,100.0,2021-09-11 10:30:00
2021-09-11 10:45:00,240.49528,148.82856666666666,89.60953333333333,226.87985333333333,226.10064000000003,229.1504866666667,85.96926666666667,86.07982666666666,87.63012,169.98628666666667,84.93738666666667,72.46,74.29,74.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,162.3664844797619,54.11973294761905,56.861636667857134,7.478724732738094,-1188.111932313388,19.5237,24.347217471213696,22.8125923,24.927987486441737,63.77,63.96,63.79,70.02,120.3,310.0,693.3846666666667,697.3627666666667,16.797793333333335,30.43619333333333,69.45046,40.81,43.82,100.0,2021-09-11 10:45:00
2021-09-11 11:00:00,240.28313333333327,148.68268666666663,90.24563333333334,226.98398666666665,226.4188533333333,228.52702,85.92854000000001,86.03714666666666,87.70117333333333,171.01917999999998,84.95218,72.69,74.31,74.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,254.19628971602563,55.746117348717945,57.06922624038461,9.207983968589742,-1363.9130982682077,18.9427,24.22289283157363,22.991053033333333,24.829100489587063,64.7,64.83,64.65,66.11,138.12,413.0,951.782,905.5484466666666,17.37566,30.43715333333333,69.44589333333333,34.15,36.93,92.74,2021-09-11 11:00:00
2021-09-11 11:15:00,240.4386,148.43084,90.00614,226.8353,226.06063333333336,228.71934666666667,85.82387333333332,86.11001333333334,87.80113333333334,171.44013333333334,84.98767333333333,72.92,74.33,75.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,284.97043154702385,57.33771935238095,56.94193219047619,13.457982252380956,-1089.6730428485769,21.1768,24.22289283157363,23.161046741666663,25.107677184619263,65.94,66.04,66.04,62.34,151.6,377.0,1027.5366666666666,975.7122133333334,18.17501333333333,30.43522,69.44846000000001,32.22,37.63,73.27,2021-09-11 11:15:00
2021-09-11 11:30:00,240.23216666666667,148.18173333333334,89.56801333333333,226.4284933333333,225.5790133333333,228.38430666666667,85.78112666666667,86.09769333333334,87.90349333333333,171.43089999999998,85.11884666666667,73.21,74.53,75.6,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,288.7785867044444,57.72715676666666,57.29500507555556,6.75194042,-792.2565839189209,20.3634,24.254035393096387,23.36318334166668,25.7080575123897,67.48,67.69,67.81,70.5,210.0,393.0,1086.82,1028.4083466666666,19.15360666666667,30.439266666666665,69.44819333333334,35.38,56.36,78.58,2021-09-11 11:30:00
2021-09-11 11:45:00,239.58454666666665,148.08350666666666,89.60614666666667,226.20188,225.58984666666663,228.16692666666668,85.77545333333333,86.18394666666667,87.85087333333333,171.34466,85.01914000000001,73.5,74.65,76.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,296.99590841,57.79630065333333,56.95143093666668,14.038931965,-616.5559246444369,20.0669,24.31350699607032,23.521295100000007,26.460589800799426,69.01,69.19,69.23,70.39,214.0,406.0,1156.2646666666667,1083.9766533333334,20.1078,30.43901333333333,69.44602666666667,36.43,100.0,87.26,2021-09-11 11:45:00
2021-09-11 12:00:00,239.68382000000005,148.12357333333333,89.70576666666666,226.42294,225.75258666666667,228.00474666666665,85.70777333333334,86.15776666666667,87.87164,171.22825999999998,85.20612,73.8,74.88,77.38,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,306.15443761499995,57.79852074777778,56.97989361,6.000671509999999,-450.2450505984756,18.9842,24.60907460835153,23.750371975,27.10874552617804,70.27,70.47,70.62,66.13,214.0,374.0,1182.0473333333332,1098.9118,20.907073333333337,30.43218,69.45269333333334,35.38,68.91,83.54,2021-09-11 12:00:00
2021-09-11 12:15:00,239.67494666666667,147.96237333333332,90.09638666666666,226.43313333333333,225.93588,228.11856666666665,85.68081333333333,86.16804,87.92178666666668,171.03026,85.15159999999999,74.07,75.2,78.37,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,303.8417872872222,57.82028038722222,56.44312473666667,5.450848801666667,-344.1336898730285,19.5029,24.93112284802009,23.93438466666668,27.73073119236068,71.34,71.61,71.61,68.54,227.0,399.0,1184.534,1103.8494333333333,21.58757333333333,30.43762,69.44735999999999,35.9,79.68,81.42,2021-09-11 12:15:00
2021-09-11 12:30:00,239.1078533333333,147.93586,89.92001333333333,226.11954666666668,225.6292,191.19501333333332,85.56007333333334,86.07194666666668,87.81464666666666,170.75822000000002,85.14154,74.33,75.55,79.38,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,311.7500571622222,57.83430633277778,57.03963605944445,7.894260011666668,-275.4119431094822,18.6407,25.204278896273703,24.10062614166668,28.16710919013849,72.34,72.56,72.5,84.7,227.0,387.0,1206.668,1123.4915933333332,22.115306666666665,30.43474,69.44906666666667,36.6,65.19,75.93,2021-09-11 12:30:00
2021-09-11 12:45:00,239.48860666666667,147.82558666666668,90.15664666666666,226.32634,225.96816,209.36598666666663,85.67481333333333,86.40828,87.78094000000002,170.6848,84.99624666666666,74.57,75.96,80.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,317.9149393288889,57.86638400277778,56.86954357888889,7.229257765555554,-238.05505195365492,18.9498,25.49350635930614,24.252059416666672,28.620808417258445,73.29,73.43,73.41,131.0,214.0,399.0,1284.544666666667,1190.4594,22.618986666666668,30.434826666666662,69.44907333333335,48.16,66.78,89.2,2021-09-11 12:45:00
