time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-09-11 13:00:00,238.54322,147.20345333333333,89.48052,225.2927733333333,224.5976733333333,209.17176,86.23818,86.98166666666665,87.78795333333332,170.52014666666668,85.00218666666666,74.84,76.38,81.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,342.88155532611114,57.83642093222222,56.10932050055555,6.880665187222222,-212.9820357616655,19.7192,25.780775727808987,24.33639950000001,29.113427373546187,73.82,74.19,74.05,202.0,216.0,402.0,1392.208,1288.384093333333,23.05888,30.431466666666665,69.45498666666667,64.62,100.0,83.36,2021-09-11 13:00:00
2021-09-11 13:15:00,88.23178666666666,17.24632666666667,78.41213333333333,215.77320666666668,215.60208,162.53128666666666,86.58622,87.24722,87.68554666666667,170.30332,84.99061333333334,75.05,76.8,82.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,350.0651758711111,57.84648432944445,55.52032596222222,9.389519077222223,-195.55679633050437,21.1293,26.021393068204816,24.526739566666677,29.358351984258263,74.55,74.91,74.78,210.0,226.0,386.0,1505.1646666666668,1396.8031866666668,23.45578,30.434393333333333,69.44764,65.67,68.37,78.23,2021-09-11 13:15:00
2021-09-11 13:30:00,78.13264666666667,7.81558,77.06872,215.20646,214.6185933333333,198.25350666666665,86.69077333333333,87.28353333333332,87.64711333333334,170.19719333333333,84.94222666666666,75.32,77.13,82.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,352.72162977777776,57.88875535777778,54.93224717222222,10.28897454833333,-155.0638083445183,20.2732,26.136463065497253,24.68970711666667,29.72209561218631,75.22,75.5,75.5,224.0,222.0,383.0,1498.0806666666665,1387.6862666666668,23.81742,30.428766666666668,69.45251333333334,70.05,68.02,80.53,2021-09-11 13:30:00
2021-09-11 13:45:00,77.70006666666667,7.896100000000001,77.26736,215.48127333333332,215.07612666666668,189.5839,86.64184,87.24658,87.55848666666667,169.8801,84.9127,75.61,77.45,83.51,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,351.1945136633333,57.96483661888889,56.28313177166668,8.090307600555557,-107.86435962874428,20.9334,26.317389622596863,24.893955383333328,29.851825259055037,75.77,76.04,76.04,225.0,215.0,405.0,1498.5333333333333,1385.8785733333332,24.147586666666665,30.43261333333333,69.45047333333333,72.15,100.0,86.2,2021-09-11 13:45:00
2021-09-11 14:00:00,76.84212,7.937433333333333,77.77646,215.41997333333333,215.10460666666668,152.49904,86.60187333333333,87.23266,87.55782666666667,169.78580666666667,84.94527333333333,75.9,77.78,84.15,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,354.6873006855556,57.897829805,57.77786684777778,13.916859743333331,-80.72437882070604,21.0319,26.485343443290105,25.0865488,30.176871871360447,76.33,76.6,76.59,228.0,217.0,408.0,1489.4706666666668,1379.07988,24.441006666666667,30.42958666666667,69.45054666666667,77.58,74.56,88.85,2021-09-11 14:00:00
2021-09-11 14:15:00,236.69518666666667,138.79253333333332,89.39296666666665,225.49274666666668,225.0577133333333,227.24936,86.53704666666665,87.17046,87.52355333333334,169.66488666666666,84.86598000000001,76.19,78.13,84.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,356.592849125,57.92430418869048,57.43095104464286,12.751922477380957,-50.34370751140461,19.8881,26.68778629242047,25.28149609166667,30.42678951136889,76.83,77.11,77.12,219.0,216.0,393.0,1491.6826666666668,1374.7112066666666,24.71172,30.430026666666667,69.45026,70.05,100.0,81.24,2021-09-11 14:15:00
2021-09-11 14:30:00,239.5020266666667,147.63182,90.12984666666668,226.1926333333333,225.34804666666665,144.95274666666668,86.51986000000001,87.14732666666667,87.59337333333333,169.5929,84.80824,76.49,78.51,85.25,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,355.1380530338889,57.902207843333336,57.41568952444445,7.543283259444444,-33.91058282038407,19.4404,26.95605813379035,25.467608658333337,30.734969279555685,77.3,77.62,77.53,233.0,230.0,398.0,1505.694,1385.3406666666667,24.989106666666665,30.431140000000003,69.45160000000001,74.43,76.15,82.65,2021-09-11 14:30:00
2021-09-11 14:45:00,239.03367333333333,147.53382666666667,89.32714,225.3646533333333,224.8669933333333,227.53797333333333,86.42428666666666,87.08502,87.73347333333332,169.31479333333334,84.54646666666666,76.82,78.91,85.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,348.7510374477778,57.83168215555556,57.39247628611111,11.953793123333332,-20.024600350115172,19.8206,27.257047982720167,25.697820991666667,31.081787789397765,77.66,77.98,78.03,227.0,219.0,403.0,1490.150666666667,1378.34198,25.201453333333333,30.43085333333333,69.44902,81.26,83.57,85.84,2021-09-11 14:45:00
2021-09-11 15:00:00,239.4934,148.06544,89.47062666666667,226.01742,225.35782666666668,154.23945999999998,86.41884666666667,87.08545333333333,87.73078666666667,169.3345,84.52687999999999,77.14,79.32,86.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,359.7314450115385,57.88641856025641,57.00902779358975,14.238814128846151,-11.459885484084312,19.7959,27.47351232486659,25.82601966666666,31.26270925443049,78.14,78.43,78.4,233.0,229.0,393.0,1508.5753333333334,1389.97434,25.437686666666664,30.43187333333333,69.44671333333334,71.28,67.14,77.88,2021-09-11 15:00:00
2021-09-11 15:15:00,239.67561333333333,147.32902,89.87082666666667,225.79108666666667,224.7846866666667,199.83954666666668,86.42742666666666,87.01850666666665,87.80227333333333,169.37512,84.49532,77.42,79.71,86.6,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,358.9608260452381,57.891099520833336,57.1703932375,8.60716322202381,-887.154773605436,19.8377,27.69095388860046,25.998615008333346,31.44634967705304,77.73,77.97,77.95,234.0,223.0,411.0,1505.4466666666667,1386.44386,25.591833333333334,30.42948,69.44956,77.23,90.64,87.26,2021-09-11 15:15:00
2021-09-11 15:30:00,239.13114,147.15498,89.28888,225.0441133333333,224.33698,190.69226666666663,86.34125999999999,87.00518666666667,87.67472,169.41162666666665,84.2193,77.27,79.65,85.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,355.47259499880954,58.02547824821429,56.58904967738096,9.528953701190476,-3929.772751870649,20.5723,27.18839461835296,25.43903060833332,30.43462596852578,69.88,70.16,70.36,217.0,221.0,408.0,1505.088,1393.4605133333332,22.308126666666663,30.429693333333333,69.45213333333332,71.28,72.08,85.13,2021-09-11 15:30:00
2021-09-11 15:45:00,238.04192,146.89781333333335,89.90901333333333,225.2153,224.54494000000005,227.02834,86.63093333333333,86.97323333333334,87.87304666666667,169.35866,84.09043333333334,76.36,78.62,83.8,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,346.81151980944446,57.880219912777775,57.15463019166668,13.813028935555558,-5549.435118539548,21.63,26.14184826776648,24.51023045833333,28.689915668470235,63.3,63.79,64.0,224.0,217.0,393.0,1490.996,1417.57428,17.806713333333335,30.424066666666665,69.44967333333334,70.58,100.0,83.01,2021-09-11 15:45:00
2021-09-11 16:00:00,238.31484,147.07722666666666,89.45748,225.22002666666668,224.31803333333332,227.11308,86.75309333333333,87.02089333333333,87.88701999999999,169.61512666666667,83.99083333333333,75.25,77.23,81.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,348.3961177820513,58.04803059615385,57.0776364525641,16.161324092948714,-6680.534305332673,21.3427,25.040319346135615,23.590854449999995,27.07957086581388,59.25,59.69,59.92,226.0,220.0,406.0,1459.5553333333337,1408.3233933333331,15.07254,30.4315,69.44714666666667,74.61,68.37,86.02,2021-09-11 16:00:00
2021-09-11 16:15:00,237.74616666666668,146.61702,89.53982666666667,224.84938666666667,224.01119333333327,226.61532,87.01300666666666,87.09746,87.93273333333333,170.20046666666667,84.22936,74.14,75.62,78.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,333.49747802738096,58.1500475047619,56.39852420773809,13.582942581547618,-7180.787647013058,19.9858,23.91760103693747,22.813025708333324,25.46241608517528,56.1,56.58,56.83,207.0,207.0,394.0,1435.3673333333331,1390.195606666667,13.134606666666668,30.429786666666665,69.44954,76.53,96.64,90.44,2021-09-11 16:15:00
2021-09-11 16:30:00,237.93984,146.75888666666663,90.08448,225.3976133333333,224.5994,226.4831533333333,86.98762,87.18565333333332,87.92578,170.61407333333332,84.6097,73.35,74.2,76.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,331.79723770297625,58.15135916904762,57.43194626428571,11.266943198214287,-6353.711937450904,20.7349,23.030137092169586,22.480012849999994,24.38999993215708,55.03,55.1,55.23,155.32,219.0,401.0,1361.3786666666667,1322.75236,11.90494,30.42818,69.45124666666668,50.79,59.89,78.94,2021-09-11 16:30:00
2021-09-11 16:45:00,238.62954,146.97514666666666,90.04729999999999,225.73434,224.85654666666667,226.9927,86.46777999999999,86.87804,87.98286,171.14703333333333,84.609,73.24,73.41,74.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,289.857417775,58.09617831166667,56.51732025666667,10.847200172777775,-5477.245262315069,20.4727,22.765199413461403,22.46204225833334,23.380439709576198,54.51,54.48,54.06,97.87,158.85,412.0,1164.3853333333332,1127.5103466666667,11.332646666666667,30.432393333333334,69.45280666666666,40.63,41.17,89.03,2021-09-11 16:45:00
2021-09-11 17:00:00,238.50091333333333,146.2316933333333,89.99016,225.4093533333333,223.25607333333332,226.12641333333332,76.23116,86.38834,78.07592,161.91580000000002,84.89478,73.45,73.32,73.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,251.9256681588889,58.07457858833333,56.773476648333336,10.75949830777778,-4531.879606387345,20.0656,22.955588638233337,22.85255395,22.859361133480437,54.99,54.5,53.89,64.0,113.09,264.0,919.794,901.82574,10.959866666666668,30.43255333333333,69.44699999999999,36.25,35.87,64.07,2021-09-11 17:00:00
2021-09-11 17:15:00,238.12562666666665,146.65471333333332,89.87395333333333,225.52378666666667,224.22698,226.3594,0.6048933333333333,86.41105999999999,0.5965733333333334,86.0162,84.93774,73.51,73.63,73.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,182.9635962494445,58.11086065055555,55.87988454388889,10.040632248333331,-3377.4146787241,19.7052,23.256825178307224,22.923264700000004,23.06806910502246,54.9,54.38,53.74,68.68,82.47,210.0,631.182,636.4511399999999,10.599566666666668,30.43616666666667,69.45131333333333,38.53,29.86,60.53,2021-09-11 17:15:00
2021-09-11 17:30:00,239.24136666666664,147.27425333333335,89.76109333333333,225.8809666666667,225.02888666666664,227.3849333333333,0.6047866666666667,86.29370666666667,0.5974066666666666,85.6224,84.94752,73.49,73.84,73.57,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,141.2214624059524,58.03269170654762,55.99524328095238,6.7634655470238085,-3091.129982970554,19.236,23.478578761646133,22.92898570000001,23.320961892165712,54.85,54.08,53.48,72.71,74.93,177.0,545.8933333333333,575.36968,10.214206666666666,30.432673333333334,69.45049999999999,44.48,32.33,62.66,2021-09-11 17:30:00
2021-09-11 17:45:00,239.26068666666663,146.63228666666666,90.63658,226.13494,225.24138666666667,226.30429333333333,0.6049,86.31819999999999,0.5998666666666667,85.39692,84.89324666666667,73.42,73.91,73.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,108.067909365,58.09743111666667,55.64140665111111,2.6383394644444444,-2574.4068687269987,18.7731,23.60244546490748,22.869941875,23.7215885073075,55.21,53.69,53.13,70.25,73.71,169.0,483.3326666666666,522.7921333333333,9.77904,30.43319333333333,69.45056,54.29,47.88,83.01,2021-09-11 17:45:00
2021-09-11 18:00:00,238.76276,146.65724,90.38774666666669,225.8402133333333,224.47709333333333,226.3804333333333,0.6043333333333333,86.37000666666667,0.5970733333333332,85.20829333333333,84.93128666666667,73.37,73.99,73.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,102.21171109555556,57.76437028333334,55.05339520722222,3.014875919444444,-2452.5922268746667,18.9457,23.67473413369368,22.866890275000003,23.77067432700278,55.06,53.85,53.54,68.39,75.09,157.93,469.61466666666666,516.2081333333333,9.695633333333332,30.436306666666667,69.4506,53.42,48.06,75.75,2021-09-11 18:00:00
2021-09-11 18:15:00,199.09078666666667,146.96982,50.66986,58.15032,57.66750666666667,57.84260666666667,0.6006199999999999,86.37885333333334,0.5978866666666666,85.27978666666667,84.91441333333334,73.14,73.91,73.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.5850568538889,56.428671833333325,54.37054253666667,2.90022413,-2063.459295482501,19.2355,23.53283712581737,22.63451859166667,23.71893575133481,55.03,54.21,54.02,68.47,67.82,128.11,437.8013333333333,483.8684933333333,9.840233333333334,30.433466666666668,69.44934666666667,50.96,39.75,64.07,2021-09-11 18:15:00
2021-09-11 18:30:00,196.5470733333333,147.41538666666665,47.34934,46.209093333333335,46.408440000000006,45.48447333333333,0.6002333333333333,86.39010666666667,0.5981466666666666,85.23884,84.36539333333333,72.82,73.79,73.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.15480863809525,54.29324213095237,54.551627779166665,6.893499277976191,-1111.1659809327143,18.7301,23.45012248572948,22.324205650000007,23.680345494750554,55.21,55.42,55.4,67.3,67.23,123.39,407.2886666666666,451.6787000000001,10.367373333333337,30.437346666666667,69.44752,50.44,41.17,62.48,2021-09-11 18:30:00
2021-09-11 18:45:00,196.31938,147.57067333333333,47.40648,46.00589333333333,46.21084,45.74726666666666,0.6003399999999999,86.41424666666667,0.5979733333333334,85.13119333333334,83.96440666666668,72.59,73.79,74.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.15339982055556,53.18612771,55.58892052944444,3.393289551666666,-271.3686712682913,18.4688,23.525020461065765,22.2910661,23.633665727986283,57.34,58.11,58.07,66.9,66.33,130.81,406.6013333333333,440.1908333333333,12.13914,32.76573333333333,69.44632666666666,50.44,41.17,68.14,2021-09-11 18:45:00
2021-09-11 19:00:00,195.92958,147.28062,47.62012666666667,45.87132,46.03962,45.84328666666667,0.6006666666666667,86.45946,0.5988,85.12338,83.84448666666667,72.53,73.9,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.25053977499998,53.07734630444444,56.07038212611111,5.802881033333334,-244.54183640710795,17.2681,23.69287651601536,22.384531425,23.5896442291168,59.18,59.94,59.8,68.16,68.41,126.64,424.8613333333333,446.8024666666667,13.85412,41.006013333333335,69.42887999999999,52.01,43.29,63.89,2021-09-11 19:00:00
2021-09-11 19:15:00,44.837073333333336,17.299946666666663,34.861306666666664,35.12596,35.99845333333334,35.59133333333333,0.5973466666666667,86.10155333333334,0.59498,85.13441333333334,83.81464000000001,72.46,73.98,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.13668281555556,52.88691483,56.19983815055556,-0.0003512838888888,1.483839109652379,16.2994,23.793548126907297,22.346024399999997,23.527611728946965,61.27,61.89,61.94,68.38,67.73,125.01,418.7266666666666,437.58748,15.015606666666669,46.82151333333333,69.41699999999999,52.01,43.29,63.54,2021-09-11 19:15:00
2021-09-11 19:30:00,34.54947333333333,7.819853333333333,34.60836666666667,34.81537333333333,35.636433333333336,35.33990000000001,0.6003466666666667,85.48184666666666,0.5997733333333334,85.17861333333333,83.9038,72.41,73.97,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.00870987277776,52.89116289277778,58.836202713333336,0.00755496,1.3261900482728,16.6554,23.76002592568426,22.36984746666667,23.46543547305964,62.58,63.18,63.2,68.27,68.77,118.34,413.562,427.80356,16.08198,50.23265333333334,69.41014666666666,52.01,43.29,61.59,2021-09-11 19:30:00
2021-09-11 19:45:00,33.55449333333333,8.013646666666666,34.574020000000004,35.02937333333333,35.77874,35.50536,0.6012133333333334,85.58615333333334,0.6003866666666667,85.22970666666667,83.87447999999999,72.42,74.03,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.79723921055556,52.87395769,57.661156988333325,0.0030633311111111,1.2408210451973145,14.4946,23.7703585276808,22.45688631666667,23.45025865670607,63.55,64.21,64.25,69.02,67.42,107.82,401.352,417.4888066666666,16.768293333333336,51.48912,69.40936,50.96,38.87,58.94,2021-09-11 19:45:00
2021-09-11 20:00:00,33.9912,7.983846666666666,34.4665,34.72792666666667,35.50634,34.976773333333334,0.5989,85.88441333333334,0.5973933333333333,85.25938,83.88203333333334,72.45,74.07,73.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.53560309111111,52.86496707333333,57.323351753888886,0.0013150694444444,1.1827965927384632,14.5612,23.76254662803842,22.50605401666667,23.437261194373832,64.4,64.95,65.01,68.24,68.52,104.89,389.92,409.02198,17.349746666666665,53.08869333333334,69.40344666666667,50.44,38.87,58.58,2021-09-11 20:00:00
2021-09-11 20:15:00,34.60388666666667,8.08766,34.85214666666666,35.169560000000004,35.255300000000005,35.85484666666666,0.6020266666666667,86.00943333333333,0.6007733333333333,85.28884,83.84478,72.47,74.1,73.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.52876329047618,52.8975919404762,57.56304026071428,-0.0051581404761904,1.110925720810693,13.9498,23.78321377711069,22.549194350000004,23.42676332594368,65.5,65.99,66.05,68.05,73.68,104.3,392.9173333333334,415.24950666666666,18.03302,56.72366,69.39750000000001,50.44,44.7,58.58,2021-09-11 20:15:00
2021-09-11 20:30:00,34.64185333333333,7.890426666666666,34.21746,34.91810666666667,35.644866666666665,35.27005333333333,0.6000533333333333,85.83255333333334,0.5995666666666666,85.28479333333333,83.78833333333334,72.51,74.13,73.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.94805438511904,52.91864156607144,57.84448655595237,-0.0062327720238095,1.0239551673947669,15.5882,23.855565143757246,22.58624088333334,23.4190968290539,66.92,67.23,67.35,67.86,82.47,105.88,406.4933333333334,428.0015266666667,18.856873333333333,65.03008,69.38118,51.84,48.23,59.47,2021-09-11 20:30:00
2021-09-11 20:45:00,33.36969333333333,7.996206666666667,34.66058,35.11920666666666,35.854820000000004,35.63791333333334,0.6018133333333334,85.68884,0.5991533333333333,85.23691333333333,83.82698666666667,72.58,74.14,73.53,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.2524819653846,52.87230983141026,57.32837847243589,-0.0042360185897435,0.9815049283804776,14.2046,23.88394038289897,22.717228825000007,23.45276046162576,68.17,68.5,68.7,66.72,94.47,103.7,424.5973333333333,444.64292666666665,19.7061,80.61344000000001,69.35212666666666,52.36,65.37,59.47,2021-09-11 20:45:00
2021-09-11 21:00:00,34.17992,7.965280000000001,34.892833333333336,34.83496,35.9743,35.30972,0.6013000000000001,76.29764,0.5980466666666667,75.84107999999999,74.61631333333334,72.66,74.23,73.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,103.90188412142857,52.87211034047619,56.46166310357143,-0.0028772071428571,0.9108890306000282,13.6785,23.99000039840041,22.78591022500001,23.4760914028746,69.39,69.59,69.77,69.2,114.09,103.0,444.2346666666666,459.36394,20.41466,95.20014,65.15079333333333,47.11,60.95,52.39,2021-09-11 21:00:00
2021-09-11 21:15:00,34.12029333333333,8.02022,34.63764666666667,34.722073333333334,35.608093333333336,35.49315333333333,0.6027333333333333,0.59684,0.5992066666666667,1.18304,0.5986466666666667,72.68,74.13,73.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,117.20841301611112,52.84442657555555,56.05820828055555,-0.0030365894444444,0.8920013649873495,15.9217,23.902090281891844,22.83227039999999,23.46293237661536,69.99,70.13,70.26,69.59,121.21,112.42,473.50933333333336,370.44827333333336,20.8926,95.75650666666668,43.57231333333333,45.01,54.06,53.63,2021-09-11 21:15:00
2021-09-11 21:30:00,34.028573333333334,8.019666666666668,34.82140666666667,35.23417333333334,35.65336,35.6318,0.6052466666666666,0.5955333333333334,0.6004066666666666,1.1879666666666668,0.5971466666666667,72.66,74.04,73.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,116.37523898846152,52.9289818051282,55.779581289102566,-0.0082622326923076,0.8376962107556006,15.684,23.829722438758893,22.749902925000008,23.354442688101983,69.63,69.66,69.83,63.46,111.45,97.18,477.402,244.57162,20.56746,95.75577333333334,29.4292,46.41,59.36,53.63,2021-09-11 21:30:00
2021-09-11 21:45:00,34.94444,8.044093333333333,34.75568666666666,34.4405,35.717526666666664,35.32215333333333,0.6031,0.5950133333333334,0.5991266666666667,1.1844466666666666,0.5974133333333334,72.61,73.92,73.06,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,119.78977971944444,52.96097307666666,56.11093476444444,-0.0050504883333333,0.8013465364625642,15.7593,23.70572256820316,22.711924316666664,23.22286901958165,68.81,68.95,69.13,69.02,116.95,102.44,472.1706666666667,186.87604,19.976940000000003,95.75906666666668,23.972946666666665,46.58,100.0,53.27,2021-09-11 21:45:00
2021-09-11 22:00:00,33.77681333333333,7.969293333333334,34.7359,34.828026666666666,35.988746666666664,35.22101333333333,0.6041266666666666,0.59444,0.5996466666666667,1.1859533333333334,0.5969066666666667,72.53,73.78,72.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,108.32147541055556,53.00722758777778,57.836345409444455,0.0024436299999999,0.7591055395162455,14.9358,23.543008965673494,22.618769725000007,23.070751224253517,68.24,68.5,68.64,67.65,94.02,105.86,450.0033333333333,124.41074666666668,19.592746666666667,95.76278666666668,19.61998,53.42,80.57,61.06,2021-09-11 22:00:00
2021-09-11 22:15:00,34.42521333333333,8.01648,34.65738,34.89104,35.33107333333333,35.73824,0.6027733333333334,0.5971333333333334,0.59986,1.1862,0.5995066666666666,72.44,73.65,72.56,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,101.16185759111112,52.95899742388888,57.39654266666666,-0.003785495,0.7140826616048632,15.9983,23.532686285205727,22.5530211,22.910903029874817,67.73,68.23,68.15,67.0,68.29,106.12,403.8806666666667,77.35513333333333,19.22594,95.76528666666668,16.68606,52.01,42.93,58.58,2021-09-11 22:15:00
2021-09-11 22:30:00,34.47459333333334,8.096446666666667,34.79212,34.58827333333333,35.79642,35.458713333333336,0.60388,0.5951000000000001,0.5997133333333333,1.18684,0.59894,72.37,73.62,72.31,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.80348281944444,52.99007812722222,57.31070284111112,0.0041823822222222,0.6696575505998106,15.2025,23.566310327360327,22.49463605,22.76391604517744,67.47,67.88,67.82,67.35,68.89,105.93,384.764,60.91361333333334,18.99672,95.76240666666666,14.834113333333333,52.01,40.81,58.58,2021-09-11 22:30:00
2021-09-11 22:45:00,34.35854666666667,8.03006,34.55918,34.99774,35.55128,35.82468666666667,0.6060599999999999,0.5945,0.6014133333333334,1.190246666666667,0.5983733333333333,72.27,73.56,72.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.90056077611112,53.04207749,59.04267371055556,-0.0005409711111111,0.614474594120673,14.0746,23.50953879288897,22.42376888333333,22.61969936939994,67.11,67.61,67.57,67.85,68.67,106.31,384.534,57.81634666666666,18.80314,95.76474666666668,13.165466666666669,52.01,43.99,58.58,2021-09-11 22:45:00
2021-09-11 23:00:00,34.21494666666667,8.068913333333333,34.85938,35.00515333333333,36.069786666666666,35.15796,0.6042333333333333,0.5945266666666666,0.6002666666666666,1.1878266666666666,0.60874,72.21,73.51,71.9,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.97199478888888,53.042040999444446,58.32767628555555,-0.0050996194444444,0.6032826525378646,15.0078,23.47076050913228,22.36078751666667,22.48856305246636,66.86,67.3,67.21,67.09,69.27,106.31,384.3786666666667,56.838993333333335,18.617113333333336,95.7729,12.904673333333331,52.01,43.99,58.58,2021-09-11 23:00:00
2021-09-11 23:15:00,34.41170666666667,8.029826666666667,34.784753333333335,34.772666666666666,35.993606666666665,35.282540000000004,0.6036733333333333,0.59406,0.5994333333333334,1.18514,0.6041466666666667,72.12,73.4,71.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.065993035,53.008048048333336,57.49623746500001,-0.0081116422222222,0.5692658418984925,14.9951,23.44246426406636,22.299874966666664,22.352073623196247,66.5,67.04,66.97,67.09,69.15,106.33,382.87,58.33400666666667,18.452953333333333,95.76844666666666,12.908786666666666,52.01,43.99,58.58,2021-09-11 23:15:00
2021-09-11 23:30:00,33.40997333333333,8.11514,34.93,34.91976666666667,35.92402666666667,35.642399999999995,0.6059800000000001,0.5941866666666668,0.6009,1.1889066666666668,0.59872,72.03,73.32,71.4,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.910005695,52.99804323222222,59.44069562388889,-0.0007798905555555,0.5454484823510618,15.1024,23.33415613764282,22.274295341666672,22.2262197904156,66.3,66.77,66.68,67.42,68.03,105.25,382.4,59.92568666666667,18.31002,95.77242666666666,13.59542,52.01,43.99,58.58,2021-09-11 23:30:00
2021-09-11 23:45:00,34.03500666666667,8.196913333333333,34.70008,34.58756666666667,35.90412,35.37616,0.6031799999999999,0.5952933333333333,0.59962,1.1868066666666666,0.5993999999999999,71.95,73.23,71.16,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.857518875,53.00896728722221,60.605644295,-0.00686951,0.5274369509421235,16.456,23.29290967637144,22.187698191666662,22.133373196954665,66.05,66.52,66.47,67.78,68.8,105.77,383.9426666666667,69.38892666666668,18.196160000000003,95.77582666666667,15.735026666666666,52.01,43.99,58.58,2021-09-11 23:45:00
2021-09-12 00:00:00,34.441586666666666,7.9155,34.58739333333334,34.913333333333334,35.9772,35.27778,0.60538,0.5948666666666667,0.6010333333333333,1.1892,0.5987399999999999,71.85,73.1,70.99,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.87538911964285,53.05484173809523,59.2425787625,-0.0042355029761904,0.4922410383534717,17.0133,23.24403100304579,22.14942638333333,22.043586876018367,66.21,66.61,66.57,68.41,68.49,107.1,384.3733333333333,75.31592666666667,18.31904666666667,95.77404,16.268653333333333,52.01,43.99,58.58,2021-09-12 00:00:00
2021-09-12 00:15:00,34.78669333333333,8.004086666666668,34.61484666666667,34.88246,35.626380000000005,35.3996,0.6044933333333333,0.59512,0.5999333333333333,1.1877666666666669,0.59822,71.77,73.0,70.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.80737771166667,53.02804661055555,59.81545153111111,-0.00210328,0.4606188329055806,17.3901,23.228569709936263,22.124071975,22.000073587887695,66.56,66.92,66.92,68.11,68.26,105.9,386.62,61.52105333333333,18.58122,95.77241333333332,13.04442,52.01,43.99,58.58,2021-09-12 00:15:00
2021-09-12 00:30:00,34.20026,7.9721,34.50006,34.85075333333334,35.544913333333334,35.411606666666664,0.6025066666666666,0.5958333333333333,0.5990466666666666,1.1850533333333333,0.5999,71.69,72.92,70.81,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.96211764,53.075594365,58.99662798944444,-0.0056715088888888,0.4335810886102973,16.4736,23.17417623149612,22.08346465833333,21.984332089339887,66.83,67.24,67.14,67.3,68.0,105.97,394.3946666666667,31.193806666666667,18.798766666666666,95.77096666666668,7.47816,52.01,43.99,58.58,2021-09-12 00:30:00
2021-09-12 00:45:00,34.31982,8.13116,34.68779333333334,34.6736,35.85314666666667,34.886806666666665,0.6010733333333333,0.5954466666666666,0.59792,1.1831133333333337,0.5985133333333333,71.66,72.89,70.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.91951854285716,53.07324966369048,59.13285262916667,-0.0031855160714285,0.4174678925424925,15.3373,23.13314990310965,22.077177116666668,21.96891814884424,66.81,67.26,67.21,67.37,68.31,105.84,394.9273333333333,11.406193333333334,18.801806666666668,95.77558666666668,3.677666666666666,52.01,43.99,58.58,2021-09-12 00:45:00
2021-09-12 01:00:00,33.39504,8.017226666666666,35.098933333333335,34.92051333333333,35.79592,35.54363333333333,0.6035933333333333,0.5950399999999999,0.6001933333333334,1.1873933333333333,0.5983666666666667,71.61,72.85,70.62,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.92113079333332,53.039937754444445,58.05767800055556,-0.0030006416666666,0.3949126170541728,14.4361,23.156430711340533,22.068951,21.87679099168929,66.28,66.7,66.68,67.59,68.41,105.99,395.824,7.761453333333334,18.410026666666667,95.77444,4.33286,52.01,43.99,58.58,2021-09-12 01:00:00
2021-09-12 01:15:00,35.170946666666666,8.010926666666666,34.39468,34.777939999999994,35.52775333333333,34.989153333333334,0.6013733333333333,0.5957333333333333,0.59814,1.1832866666666668,0.5991333333333333,71.57,72.77,70.41,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.03682987666666,53.11647521888889,56.41417573222223,-0.0050484266666666,0.3719032224665719,14.2031,23.073810675520008,21.995012183333337,21.74806655101719,65.69,66.22,66.15,67.68,68.55,106.36,394.2633333333333,37.31488,17.989359999999998,95.7748,10.8858,52.01,43.99,58.58,2021-09-12 01:15:00
2021-09-12 01:30:00,34.10992,8.06126,34.80414,34.725593333333336,35.45150666666667,35.38506,0.6042000000000001,0.5951933333333332,0.6017133333333333,1.1897066666666667,0.60024,71.51,72.73,70.26,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.03974754555556,53.03812631222222,55.42703255722222,-0.0020303211111111,0.3503096152049924,14.2472,23.0453801706596,21.93484515,21.648144788634227,65.59,66.1,65.98,67.45,68.55,104.54,392.9146666666667,75.95318666666667,17.89304,95.77493333333334,15.688633333333334,52.01,43.99,58.58,2021-09-12 01:30:00
2021-09-12 01:45:00,34.37875333333333,7.96504,34.59545333333333,34.9401,35.92921333333334,35.13689333333333,0.6033333333333334,0.5951066666666667,0.5989133333333334,1.1866933333333334,0.5985666666666667,71.45,72.64,70.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.98910049871796,53.06833315,55.42682567051282,-0.0020434262820512,0.3475733560604495,14.549,23.007070514082955,21.936773800000008,21.586559680053767,65.7,66.16,66.07,67.65,68.85,104.71,391.70133333333337,89.76010666666666,18.025726666666667,95.77308666666666,17.22588,52.01,43.99,58.58,2021-09-12 01:45:00
2021-09-12 02:00:00,33.779493333333335,7.959999999999999,34.35708666666667,34.67914666666666,35.22064666666667,35.058706666666666,0.5994133333333334,0.59654,0.5958,1.1793533333333337,0.6004266666666667,71.39,72.62,69.97,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.84997427380952,53.07632683214285,55.22159218035715,-0.0017271928571428,0.3333943565509151,13.8667,22.95537247905941,21.885239383333325,21.5147240146452,65.78,66.21,66.16,67.19,67.43,105.9,393.072,91.67897333333332,18.112666666666662,95.77591333333334,17.6454,52.01,43.99,58.58,2021-09-12 02:00:00
2021-09-12 02:15:00,33.91327333333333,8.052846666666666,34.70884,34.87916,36.58054666666667,34.561233333333334,0.6016933333333333,0.5951666666666667,0.5975066666666666,1.183973333333333,0.59854,71.29,72.55,69.86,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.15976963571428,53.18554983333333,55.19623515059524,-0.0035980964285714,0.3215374864170005,14.2611,22.94261107509726,21.884827816666657,21.458291794536024,65.85,66.25,66.24,67.1,68.24,104.91,392.8513333333333,94.6518,18.157806666666666,95.77514,18.105880000000003,52.01,43.99,58.58,2021-09-12 02:15:00
2021-09-12 02:30:00,33.80739333333334,8.00138,34.55762666666667,34.765526666666666,35.60395333333334,35.146193333333336,0.6034666666666666,0.5950866666666667,0.6002,1.1880933333333334,0.59828,71.25,72.51,69.76,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.93680839880952,53.043811384523806,56.93018855297619,-0.0047900392857142,0.3135230038166079,13.4787,22.95269013769348,21.869793383333327,21.4018682747236,65.85,66.28,66.21,67.3,67.96,105.38,393.0206666666666,101.25491333333332,18.18901333333333,95.77286,18.934,52.01,43.99,58.58,2021-09-12 02:30:00
2021-09-12 02:45:00,34.54239333333333,8.033626666666667,34.64986666666667,34.75396666666666,35.7564,35.63098,0.6043000000000001,0.5945266666666666,0.6011466666666667,1.1896466666666667,0.5986466666666667,71.27,72.46,69.61,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.03510712666666,53.07386919277778,56.855331631666665,-0.0042398927777777,0.3024916800565254,13.9703,22.916874130197986,21.850770266666668,21.34308962644394,65.88,66.32,66.25,67.14,68.63,106.03,393.5713333333333,113.18142,18.19434,95.77234,19.882466666666662,52.01,43.99,58.58,2021-09-12 02:45:00
2021-09-12 03:00:00,34.20842666666667,7.958740000000001,34.629866666666665,34.771280000000004,36.22698666666667,34.97714,0.60338,0.5951866666666666,0.5996333333333334,1.1868066666666666,0.5988933333333333,71.23,72.43,69.53,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.90960812944444,53.0573615,56.42767599555555,-0.0005562888888888,0.2892425383111444,13.3635,22.857575762112788,21.827926133333325,21.283919221645647,65.91,66.28,66.23,66.8,68.57,105.14,393.3473333333333,121.42243333333332,18.19636,95.77386666666666,20.758513333333333,52.01,43.99,58.58,2021-09-12 03:00:00
2021-09-12 03:15:00,34.06181333333333,7.9599,34.412886666666665,34.74652666666667,36.11546666666666,34.873513333333335,0.6033933333333333,0.59558,0.5996066666666666,1.1874066666666667,0.5984733333333333,71.2,72.34,69.42,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.99377224944443,53.117062652222224,53.91623298,-0.0018225877777777,0.2895129811632367,13.6046,22.803663430494623,21.784822091666666,21.23541820356093,65.89,66.28,66.25,66.87,67.59,106.2,391.4193333333333,130.4003733333333,18.21016666666667,95.77745333333334,21.42466,52.01,43.99,58.58,2021-09-12 03:15:00
2021-09-12 03:30:00,33.73073333333333,8.059373333333333,34.38447333333333,34.818173333333334,35.385266666666666,35.10612666666667,0.6013266666666667,0.59568,0.5985333333333334,1.1857,0.5996666666666667,71.14,72.3,69.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.00861314888888,53.07911397944444,55.22163911777778,-0.0018415016666666,0.2767873598421234,13.7792,22.831846211644176,21.792866950000004,21.183737628848803,65.89,66.27,66.21,67.59,68.6,105.32,393.058,145.26867333333334,18.182486666666662,95.77351333333333,22.448953333333336,52.01,43.99,58.58,2021-09-12 03:30:00
2021-09-12 03:45:00,34.47902,7.9093,34.36278,34.74432,35.94434666666667,35.3119,0.6041666666666666,0.5939866666666667,0.6010466666666667,1.19074,0.5972066666666667,71.08,72.25,69.19,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.27419786888888,53.12922459722222,55.54076206888889,-0.0014523661111111,0.2643942420171853,13.5768,22.798518709631253,21.74580913333333,21.13567605484883,65.85,66.26,66.2,67.35,68.68,105.45,392.898,154.67613333333333,18.21306,95.76977333333336,23.178193333333336,52.01,43.99,58.58,2021-09-12 03:45:00
2021-09-12 04:00:00,34.57868666666666,8.137113333333334,34.35044666666667,34.758406666666666,35.41102,35.50149333333333,0.60194,0.59646,0.5995266666666667,1.18782,0.6006533333333334,71.03,72.23,69.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.30473588988094,53.102081236904766,55.95779584702381,-0.0024087964285714,0.2524103353779253,13.2823,22.760055768290783,21.73182167499999,21.07652801531896,65.88,66.27,66.21,67.3,67.7,105.3,392.214,159.38458,18.230346666666662,95.77214,23.683846666666668,52.01,43.99,58.58,2021-09-12 04:00:00
2021-09-12 04:15:00,34.1273,8.032633333333333,34.720686666666666,34.52324,35.85587333333333,35.33482,0.60404,0.5939599999999999,0.6009933333333334,1.1898733333333331,0.59838,70.97,72.16,69.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.25355471055556,53.120931755,55.93916973333333,0.0014737133333333,0.2498326895400932,13.4646,22.72160303004944,21.695109575,21.022505709547204,65.9,66.25,66.19,67.15,68.54,105.36,393.0533333333333,167.42593333333335,18.23563333333333,95.77054666666666,24.3934,52.01,43.99,58.58,2021-09-12 04:15:00
2021-09-12 04:30:00,33.83278666666667,7.986986666666667,34.88826666666667,34.85650666666667,35.514446666666664,35.04313333333333,0.6017866666666667,0.5952466666666666,0.5984866666666666,1.1855666666666669,0.5991266666666667,70.94,72.12,68.95,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.18280029333332,53.10393899277778,57.22135314277778,-0.0011127272222222,0.2468803211669939,12.6464,22.718667432983978,21.70970923333333,20.99176201232575,65.88,66.27,66.19,67.09,68.46,106.18,394.048,178.69697333333335,18.22497333333333,95.76962666666668,25.130233333333333,52.01,43.99,58.58,2021-09-12 04:30:00
2021-09-12 04:45:00,34.07702,8.045393333333333,34.511,35.029273333333336,35.79700666666667,35.302006666666664,0.6036333333333334,0.59426,0.6003799999999999,1.1899,0.5980533333333333,70.91,72.05,68.92,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.15530078444444,53.04218559555556,57.59219309666666,-0.0045334077777777,0.242079853257084,12.956,22.731405368624905,21.64414228333333,20.978731777013422,65.93,66.28,66.25,66.87,68.49,105.02,393.394,182.32404666666667,18.25762,95.76887333333336,25.336026666666665,52.01,43.99,58.58,2021-09-12 04:45:00
2021-09-12 05:00:00,33.89066666666667,8.13204,34.27127333333333,34.71574,35.9031,35.07192666666666,0.6006533333333334,0.5955999999999999,0.5977066666666667,1.1847733333333332,0.5989533333333334,70.9,72.01,68.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,98.1925486688889,53.118312413888894,56.36906209277778,0.0016517122222222,0.2230937031064633,13.2312,22.69564619234245,21.64273333333333,20.97639098605396,65.91,66.32,66.25,67.15,67.6,105.64,393.17,182.35802,18.306166666666662,95.77188,25.332173333333333,52.01,43.99,58.58,2021-09-12 05:00:00
2021-09-12 05:15:00,34.16034666666667,8.07526,34.55921333333333,34.99336666666667,35.92104,35.323186666666665,0.6029066666666666,0.5945266666666666,0.6006133333333333,1.18922,0.5992733333333333,70.87,71.95,68.83,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.2617249372222,53.15376889499999,57.56955099666667,-0.0041125044444444,0.2272384199650316,12.9076,22.644225381608123,21.65032053333333,20.95355789472376,65.89,66.28,66.2,67.35,68.5,104.86,394.1793333333334,184.64353333333327,18.2978,95.76914666666669,25.6355,52.01,43.99,58.58,2021-09-12 05:15:00
2021-09-12 05:30:00,34.418126666666666,7.960226666666667,34.90438,34.48178666666667,36.46744666666667,34.60064,0.6021466666666666,0.5933933333333333,0.5986133333333333,1.1866466666666668,0.5975400000000001,70.85,71.9,68.74,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.23518025535716,53.09430371964286,57.28717387261905,-0.0017553077380952,0.2237704011281786,13.0128,22.644225381608123,21.574773275,20.904666667593236,65.88,66.26,66.15,67.73,68.01,105.75,393.432,190.94288666666668,18.271673333333336,95.77066,26.39526,52.01,43.99,58.58,2021-09-12 05:30:00
2021-09-12 05:45:00,33.94435333333333,8.057206666666668,34.29201333333334,34.82286,36.04850666666667,34.913059999999994,0.6016066666666667,0.5955866666666666,0.5977266666666666,1.1851533333333333,0.59844,70.82,71.86,68.69,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.03046966055555,53.11992061611111,57.628851803888885,-0.0019322505555555,0.2087025266765598,13.1727,22.58253377063721,21.60948815,20.873931216585845,65.91,66.23,66.15,68.01,67.86,105.08,394.54533333333336,202.44316666666663,18.255266666666667,95.76888,27.50817333333333,52.01,43.99,58.58,2021-09-12 05:45:00
2021-09-12 06:00:00,33.91486666666667,8.067273333333334,34.61248,34.73058666666667,35.51682,34.52686666666667,0.6009466666666667,0.5953666666666667,0.59732,1.1821733333333335,0.5993999999999999,70.81,71.85,68.62,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,98.09275142333333,53.06618908777778,57.60247300333333,-0.0043056027777777,0.2054979516590368,12.3938,22.52843319848256,21.581223566666672,20.81991921264409,65.83,66.21,66.15,67.98,68.52,105.28,395.084,201.71934666666667,18.2532,95.77113333333334,27.60626,52.01,43.99,58.58,2021-09-12 06:00:00
2021-09-12 06:15:00,33.95186,8.10034,34.16207333333333,34.30958666666667,34.97457333333333,35.04276,0.5982466666666666,0.5963999999999999,0.5962533333333333,1.1818266666666666,0.6012733333333333,70.72,71.77,68.53,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.21070773111111,53.03303768166666,57.43519730777778,-0.0024737761111111,0.2053290899694717,12.4862,22.58009289152585,21.55441618333333,20.80734486561153,65.79,66.22,66.14,67.32,68.54,106.1,395.2026666666667,209.36198,18.25026666666667,95.76865333333332,28.21513333333333,52.01,43.99,58.58,2021-09-12 06:15:00
2021-09-12 06:30:00,34.41164,7.981193333333334,34.73294666666666,34.462313333333334,35.84192666666667,34.69264,0.6007333333333332,0.5957133333333334,0.5975666666666667,1.184073333333333,0.5987600000000001,70.65,71.75,68.44,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.26209306166668,53.07053839666666,57.48106836944444,-0.0015608366666666,0.2033244246010128,12.3214,22.467036242561505,21.52986933333333,20.75892506695891,65.79,66.2,66.15,67.88,68.18,106.18,394.02333333333337,218.33426,18.248806666666667,95.76681333333332,28.84151333333333,52.01,43.99,58.58,2021-09-12 06:30:00
2021-09-12 06:45:00,34.098686666666666,8.11124,34.25915333333333,34.59544,35.627493333333334,35.05536666666667,0.6016933333333333,0.5947600000000001,0.5990133333333334,1.1852200000000002,0.5992599999999999,70.6,71.69,68.33,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.31389431777778,53.069340043888886,58.49963678111112,-0.0051125266666666,0.2085014793639975,12.6528,22.467036242561505,21.487537341666663,20.678844878280927,65.79,66.19,66.15,67.65,69.15,106.07,395.52333333333337,222.70782666666668,18.239906666666663,95.76895333333331,29.240746666666663,52.01,43.99,58.58,2021-09-12 06:45:00
2021-09-12 07:00:00,34.43606,7.943833333333333,34.525859999999994,34.94638,36.364893333333335,34.33602,0.6014866666666666,2.04806,0.5969533333333333,2.51848,1.971053333333333,70.56,71.62,68.19,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,98.34409350611112,53.01689575444445,58.91425277111111,-0.0038390255555555,0.2064461785031031,12.4392,22.451623093062096,21.4605496,20.62300081521556,65.79,66.16,66.1,67.42,68.96,105.36,394.3106666666666,227.29038666666665,18.2428,95.76889333333334,29.89283333333333,52.01,43.99,58.58,2021-09-12 07:00:00
2021-09-12 07:15:00,33.86839333333333,7.951806666666667,34.60954666666667,35.038626666666666,36.24998666666667,34.541360000000005,0.5996933333333333,74.61593333333333,0.5985466666666667,73.84172,73.02728,70.57,71.68,68.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,132.79532892559524,53.0020358345238,57.860668994047614,0.0006138547619047,0.1998807996910103,12.8415,22.510578373503392,21.51502306666666,21.227521565414406,65.79,66.08,87.07,67.19,74.48,273.0,514.9193333333334,327.78358000000003,18.24561333333333,95.77118,30.854246666666665,42.56,29.51,100.0,2021-09-12 07:15:00
2021-09-12 07:30:00,34.093086666666665,7.995826666666667,34.35072,34.902606666666664,35.75534666666667,34.79775333333334,0.59822,86.91942666666667,0.5972066666666667,87.36782,85.28945999999999,70.67,71.8,69.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.41487101488096,53.06775364880952,58.05467730654762,-0.0009732398809523,0.1997626203914761,12.2674,22.649367004712303,21.542311699999992,21.994608471763517,66.07,66.38,80.52,62.26,68.52,304.0,761.09,476.67320666666666,18.358326666666667,95.76756666666668,31.12034,33.8,23.14,67.96,2021-09-12 07:30:00
2021-09-12 07:45:00,34.24124666666667,8.029133333333332,35.13201333333333,34.79826,36.05883333333334,35.18530666666666,0.5995466666666667,86.55868000000001,0.59894,86.85469333333334,84.9051,70.75,71.97,70.54,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,191.4356300565476,53.06705547857143,57.81962366726191,0.0018103833333333,0.1977782801345709,12.8637,22.75467338378905,21.62616950833333,22.570655407065036,66.26,66.61,107.38,64.73,64.78,90.93,582.2166666666667,349.8518,18.52896666666667,95.76922666666664,28.29987333333333,37.3,28.62,41.06,2021-09-12 07:45:00
2021-09-12 08:00:00,34.44591333333334,7.969926666666667,34.759413333333335,34.93018,36.12018666666667,34.847393333333336,1.94286,86.32468666666666,1.97482,86.86329333333333,84.73818666666666,70.76,72.09,70.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,139.79985388277777,53.07820044611112,57.410878447777776,0.0006056127777777,0.1745654430332376,13.1671,22.79337409385039,21.683584566666664,22.598844229615796,66.5,66.93,67.39,63.1,71.68,76.99,382.1926666666667,145.79658666666668,18.6375,95.76980666666668,24.80687333333333,38.0,32.69,41.42,2021-09-12 08:00:00
2021-09-12 08:15:00,185.26680666666667,140.60215333333332,35.962920000000004,34.738346666666665,35.742893333333335,34.86516,73.64003333333334,86.28270666666667,74.47134,157.84493333333333,84.64408,70.78,72.2,70.56,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,116.63836936166668,53.087070150555554,57.12881940611111,0.0036761711111111,0.1153907856960745,13.4512,22.95805454434748,21.77809815833332,22.1847836946186,66.3,66.7,66.79,73.4,72.16,109.48,403.038,162.48254,18.47695333333333,95.76468666666666,24.319346666666668,49.91,40.11,56.46,2021-09-12 08:15:00
2021-09-12 08:30:00,187.92366,149.92425999999998,36.708286666666666,34.32553333333333,35.80809333333333,35.278193333333334,86.34726666666667,86.15879333333334,87.76469333333333,170.04146,84.57517333333334,70.82,72.42,70.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.75260582777778,53.13013528611111,56.847215526666666,-0.0036187977777777,0.0700053366732726,13.7379,23.24918499923018,21.80551046666666,22.231060769829867,66.1,66.55,66.55,66.8,67.9,107.25,394.196,165.15931333333336,18.31722,95.76829333333332,25.00921333333333,51.14,43.11,59.82,2021-09-12 08:30:00
2021-09-12 08:45:00,187.18041333333332,149.46663333333333,36.21668,34.64611333333333,35.92423333333333,34.98594666666667,85.96346,86.25438000000001,87.96078000000001,169.66892666666666,84.54654000000001,70.91,72.61,70.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.19672254345237,53.12620717559524,56.37383666369048,-0.0029731821428571,0.0643275738522373,13.5069,23.45810047288705,21.895920725,22.467978251860814,66.08,66.52,66.52,67.15,68.88,106.59,395.2046666666666,173.41380666666666,18.2873,95.77051333333334,25.964080000000003,51.14,43.11,59.29,2021-09-12 08:45:00
2021-09-12 09:00:00,188.96758666666668,149.47561333333334,36.09391333333333,35.03062,36.02338,35.238326666666666,85.83692,86.16825999999999,87.88926,169.49296666666666,84.51779333333334,71.01,72.83,71.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,98.12352027611112,53.11029759555554,56.261436516111104,-0.0014733216666666,0.0759485579219144,14.4614,23.56114866162568,21.91457263333334,22.83874733284404,66.22,66.7,66.65,67.8,67.93,105.84,394.386,174.55732,18.36197333333333,95.76436,25.96399333333333,51.14,43.11,59.29,2021-09-12 09:00:00
2021-09-12 09:15:00,236.43986,148.61539333333334,86.45336,214.23384,213.85586,223.95686666666668,85.76756,86.19426,87.76708,169.41374,84.54732,71.3,73.18,72.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.82836980055556,53.057997568888894,56.57627458333333,4.130248557777778,0.0715948682720916,15.5695,23.847754415233624,22.273720908333328,23.38543441097568,66.4,66.88,66.84,67.63,67.93,105.58,393.404,167.20033999999998,18.50980666666667,95.77291333333332,24.45076,51.14,43.11,59.29,2021-09-12 09:15:00
2021-09-12 09:30:00,240.23992,148.11915333333334,89.63574666666666,226.61691333333331,225.66456666666667,228.43100666666663,85.81223333333334,86.17329333333333,87.61587333333334,169.66945333333334,84.79892666666666,71.72,73.61,72.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.64448318833334,53.035171962222215,56.92106504555556,5.035277347222222,0.0605679505553527,16.1697,24.21516197005201,22.58128333333333,24.07883245629677,66.59,67.05,66.97,67.83,67.95,105.66,394.984,129.37251333333333,18.594406666666664,95.76967333333332,21.45166,52.36,43.11,59.29,2021-09-12 09:30:00
