time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-09-12 09:45:00,239.94906,148.40776666666667,90.32598,226.97343333333336,226.26386666666667,228.42074666666667,85.71381333333333,86.04922,87.48553333333332,169.73452,84.99729333333333,72.12,74.14,73.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.80727747,53.07465114722223,56.63177289,4.170177491111112,0.0551922231941196,16.419,24.520911712075986,22.779577008333327,24.766674113151,66.61,67.09,67.04,68.62,70.77,105.08,396.056,103.022,18.58727333333333,95.76954666666668,19.42034,52.36,45.41,59.29,2021-09-12 09:45:00
2021-09-12 10:00:00,240.6578,148.62136666666666,89.85074666666667,227.03268,226.2220133333333,228.82951333333327,85.60817999999999,86.21645333333332,87.45815333333333,169.39592,85.13878666666666,72.45,74.49,74.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,107.67947278666666,53.086664743888896,56.41399205333333,4.611323421666667,0.0485302772995992,17.2361,24.707704157477167,22.98532369999999,25.23016536633384,66.68,66.7,66.8,67.54,109.57,200.0,462.6473333333333,135.5311,18.57021333333333,95.76944666666668,17.985046666666666,47.81,59.01,80.71,2021-09-12 10:00:00
2021-09-12 10:15:00,240.42306,148.86065333333332,90.18481333333334,227.4258,226.36116666666663,228.99818,85.52382666666666,86.29801333333333,87.67375333333332,169.69124666666667,85.33193333333334,72.8,74.66,74.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,177.84915664,53.64986528333334,56.81850516777778,6.476460427777778,-537.0135168985784,17.2413,24.609103286696552,23.16223568333333,25.107677184619263,66.48,66.3,66.29,63.31,164.0,314.0,736.7026666666667,53.610040000000005,18.51396,95.77615333333333,4.040253333333333,36.43,55.3,78.76,2021-09-12 10:15:00
2021-09-12 10:30:00,239.95386666666667,148.40666666666667,89.61492666666666,226.53078666666667,225.82068,228.39040666666668,85.49366,86.13298666666667,87.88045333333334,170.47774666666666,85.27520666666666,72.98,74.21,74.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,230.69840237055556,54.62346655555555,57.051195885,9.690707058888892,-1929.3724852372973,18.4842,23.907260401165388,23.10214171666666,24.330288992975,61.98,61.18,61.23,63.05,170.0,295.0,939.7426666666668,18.012999999999998,15.85132,95.77633333333333,0.3501599999999999,38.35,64.49,79.65,2021-09-12 10:30:00
2021-09-12 10:45:00,239.7899733333333,148.1075066666667,89.63485333333333,226.27024666666665,225.43679333333333,228.28808666666663,85.60907999999999,86.17189333333334,88.07430666666667,170.74818000000002,85.34993333333334,73.03,73.86,74.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.37301735666668,53.92652627833333,56.60566794166667,5.690375255555555,-1078.4216249352262,18.0561,23.59993579744116,23.043341416666674,24.10729124475756,61.21,60.76,60.74,68.47,159.07,312.0,898.7966666666667,20.657826666666665,14.978813333333331,95.77365333333334,0.3476999999999999,39.23,50.53,78.05,2021-09-12 10:45:00
2021-09-12 11:00:00,239.64924,147.5452533333333,90.12584666666666,226.1427666666667,225.05812666666668,227.49508666666668,85.67303333333332,86.21882666666667,88.05228000000001,170.54130666666666,85.62094,73.07,73.75,73.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,190.37346489944449,56.00883563388889,57.37610891277778,6.761281925555554,-3236.4971050348518,20.0936,23.506881736466998,22.95211953333334,24.1694975220866,59.16,58.36,58.14,63.3,141.53,302.0,818.4346666666667,317.34030666666666,14.52358,71.35726666666666,25.986913333333334,39.4,57.07,86.55,2021-09-12 11:00:00
2021-09-12 11:15:00,238.31212666666667,147.43905333333333,89.70445333333333,225.40182666666664,224.9283133333333,227.65337333333332,85.69872000000001,86.07328000000001,87.84109333333332,170.1283,85.56661333333334,72.94,73.5,73.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,149.15770077666667,57.92177399166667,57.642214637777776,11.789650989444445,-3850.331779715003,20.3083,23.352289476254043,22.846981000000007,23.931145437852308,56.78,56.58,55.84,64.33,96.08,259.0,702.6566666666666,713.5585266666666,12.41968,30.43743333333333,69.44842,41.51,39.75,93.45,2021-09-12 11:15:00
2021-09-12 11:30:00,240.2237333333333,148.24498666666668,89.57837333333333,226.37509333333333,225.76826666666665,228.43172666666663,85.71108666666667,86.25368666666667,87.71719333333334,169.70912666666666,85.42385333333333,72.76,73.55,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,132.31180610888887,56.967646186111104,58.25204615833333,8.66063218,-2761.995422234269,21.4389,23.54831957798945,22.66159468333333,24.055467605188767,55.74,56.29,55.34,62.77,61.94,227.0,578.7180000000001,611.087,11.449546666666668,30.440806666666667,69.44708,39.75,28.62,72.57,2021-09-12 11:30:00
2021-09-12 11:45:00,239.5881533333333,148.21152666666666,89.64360666666667,226.07340666666667,225.71018666666663,228.51045333333332,85.75061333333333,86.37896,87.61397333333333,169.60348666666667,85.04516,72.69,73.85,74.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,135.81864143055554,55.34520907777778,58.739672657777774,10.529337477777778,-2181.3855436584445,22.093,23.7703585276808,22.680280925,24.25509932012284,56.1,56.78,55.89,64.66,69.68,247.0,582.8340000000001,613.49002,11.646733333333334,30.435906666666664,69.44864,42.56,36.93,100.0,2021-09-12 11:45:00
2021-09-12 12:00:00,239.93696,148.15476666666666,90.08358,226.65314,226.01344,228.01882,85.78226666666666,86.35662,87.67786,169.92268,85.04734666666667,72.72,74.08,74.62,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,178.37340510178572,54.205077716666665,57.38076652619048,11.825771798809525,-1572.6895239390335,22.3385,24.05471077353019,22.698852375000005,24.42114444025151,57.94,58.68,58.07,71.88,69.62,338.0,700.122,702.4966933333333,12.745306666666666,30.43626,69.44843333333333,39.93,30.57,100.0,2021-09-12 12:00:00
2021-09-12 12:15:00,239.32258,148.44553333333334,90.17864,226.90428666666668,226.40306666666663,228.43832,85.79431333333333,86.36300666666666,87.67123333333333,171.08210666666668,85.00160666666667,72.85,74.25,74.62,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,250.16626645892856,54.94296257261904,56.93376437380952,8.892297488690476,-3066.8166874227195,22.9861,24.09864894880775,22.836784966666663,24.198054438245663,58.51,58.9,58.0,66.23,84.58,399.0,869.704,841.4904066666667,13.662806666666668,30.436466666666668,69.44572666666666,35.9,31.8,99.12,2021-09-12 12:15:00
2021-09-12 12:30:00,239.90862666666663,148.11598,89.70538666666667,226.05360666666667,225.59116666666665,228.1854066666667,85.78118666666666,86.23475333333333,87.76129333333333,171.44194666666667,84.91593333333334,72.9,74.15,74.41,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,267.9461735088889,55.60343137055556,57.12768345555556,12.23007024722222,-3524.102827145944,22.3683,23.84270124272058,22.88287087499999,24.070920616974888,57.78,57.78,56.81,69.3,106.18,402.0,931.6526666666666,901.71566,13.191233333333336,30.43031333333333,69.45067333333333,36.43,36.04,98.76,2021-09-12 12:30:00
2021-09-12 12:45:00,239.43841333333333,147.68742,89.94789999999999,226.19462,225.49564666666663,227.7618,85.80752,86.13374666666667,87.83127333333333,171.47181333333336,84.855,72.95,74.0,74.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,264.6790958294872,55.76144995833333,56.1589871698718,17.9502429474359,-3454.956542983276,22.1298,23.700557511413194,22.859835683333333,24.07365052162976,57.56,57.71,56.8,69.51,107.44,400.0,936.1753333333334,906.9464066666668,12.953566666666664,30.435,69.44721333333334,35.9,35.34,83.19,2021-09-12 12:45:00
2021-09-12 13:00:00,239.08696666666668,147.41184,89.89910666666667,225.74476666666664,225.08044,227.50763333333333,85.82112000000001,86.07887333333333,87.82334,171.43032666666667,84.83896,72.95,73.99,74.37,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,247.68948487111112,55.79453008611111,55.76587696055556,11.925488505,-3556.584398370575,23.2846,23.66454158283915,22.830854941666654,24.00629758823419,57.27,57.39,56.44,66.35,94.3,380.0,904.5306666666668,884.18258,12.657279999999998,30.4335,69.44831333333333,38.18,34.63,95.58,2021-09-12 13:00:00
2021-09-12 13:15:00,87.97920666666667,17.355520000000002,79.02136666666667,215.9438933333333,215.41586666666663,217.8208133333333,85.80629333333333,86.20711333333334,87.69974,171.50316,84.88356,72.93,73.84,74.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,257.0205268627778,55.67500963,56.7172510388889,22.12147922222222,-3497.639694228952,23.259,23.586958230955812,22.784556050000003,23.892253892932843,57.14,57.36,56.47,72.05,86.96,410.0,905.834,886.5939199999999,12.593453333333334,30.435313333333333,69.44817333333334,37.13,27.74,86.55,2021-09-12 13:15:00
2021-09-12 13:30:00,77.60416666666667,7.982426666666667,77.18074666666666,214.4866533333333,213.99327333333332,216.31798,85.74033333333334,86.33467333333333,86.95002666666667,171.34552666666664,85.37869333333333,72.94,73.83,74.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,250.7420183038889,55.603147194444446,57.48975890222222,20.47612556,-3382.18826493081,22.8881,23.65407771134068,22.839522675,23.809547758919507,57.13,57.57,56.43,65.05,74.31,389.0,889.744,868.84258,12.588873333333334,30.437186666666666,69.44578666666666,36.43,30.04,100.0,2021-09-12 13:30:00
2021-09-12 13:45:00,77.74313333333333,7.985966666666667,77.47112,214.62725333333336,214.05098666666663,216.61338666666668,85.76368000000001,86.41879333333333,86.64626,171.17954666666668,85.40957333333334,72.95,73.86,74.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,255.04838888166668,55.49418961444444,57.44608859277778,21.697940733333333,-3296.967937859014,23.0735,23.73936226515599,22.80014411666668,23.49660205424385,57.16,57.83,56.48,70.67,69.3,398.0,873.578,855.4696266666667,12.602346666666667,30.435046666666665,69.45109333333333,36.08,25.44,84.07,2021-09-12 13:45:00
2021-09-12 14:00:00,77.75976,8.01142,77.57339333333333,214.5605933333333,213.92834,216.6475,85.75677333333333,86.4296,86.60867333333334,171.07475333333332,85.43999333333333,72.97,73.84,74.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,243.19865741277775,55.38989535722222,56.33465111500001,33.155027642222215,-3262.68427030877,24.2239,23.74452798767419,22.84677925,23.53794925797598,57.15,57.89,56.51,70.15,60.26,399.0,854.0173333333333,834.90486,12.63728,30.43322,69.44939333333333,36.08,22.79,100.0,2021-09-12 14:00:00
2021-09-12 14:15:00,236.7365333333333,138.45135333333334,88.94626,225.04200666666665,224.4365466666667,226.824,85.77695333333332,86.23764666666666,86.63881333333333,171.27549333333334,85.45608,73.04,73.88,74.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,258.4855579559524,55.51061886190475,55.74618834583333,33.28425400892857,-3274.539778414965,24.5017,23.7548598178106,22.9161866,23.724109039149084,57.32,58.0,56.66,66.04,63.58,376.0,871.7900000000001,842.4481400000001,12.734526666666666,30.433753333333332,69.44534,35.55,23.68,81.95,2021-09-12 14:15:00
2021-09-12 14:30:00,238.40698,147.22858666666667,89.42905333333333,224.92716,224.4901933333333,227.3928733333333,85.85900666666666,86.36466666666666,87.03716666666666,171.40124,85.29228666666667,73.1,74.05,74.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,256.41248229111113,55.50833127222222,55.23506408944444,33.17122035166667,-3327.997618977958,24.8063,23.86865688991992,22.958821458333333,23.98811693767385,57.33,58.01,56.65,67.62,67.67,401.0,864.608,832.1238133333334,12.734993333333334,30.43178,69.45008666666666,36.08,27.39,99.82,2021-09-12 14:30:00
2021-09-12 14:45:00,238.8145,147.16848666666667,90.05854,225.40550666666667,225.06785333333332,226.9401333333333,85.78976666666668,86.41344,87.55066000000001,171.44163333333333,84.99862666666667,73.18,74.24,74.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,259.56471370111115,55.50674335055556,57.17963986,33.18901448888889,-3343.997750413837,24.3828,23.961605787345604,22.99410191666668,24.07619544194779,57.44,57.84,56.72,67.3,87.75,400.0,887.3093333333333,852.1059266666667,12.753746666666666,30.43167333333333,69.44986666666667,35.55,31.63,83.36,2021-09-12 14:45:00
2021-09-12 15:00:00,238.14582666666664,147.2250533333333,89.36261333333333,225.0757133333333,224.61388666666664,227.58096,85.81897333333333,86.45241333333334,87.72946666666667,171.50893333333337,84.92830666666667,73.27,74.21,74.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,259.1093834727778,55.46644682166666,58.413348773888885,33.18187075388889,-3459.8867943668088,23.4614,23.83489071835527,23.045281941666666,24.04764756932769,57.37,57.58,56.65,67.85,109.98,465.0,913.7526666666668,881.0976133333334,12.744233333333334,30.434166666666663,69.44778666666666,35.73,33.92,97.88,2021-09-12 15:00:00
2021-09-12 15:15:00,239.2816533333333,147.42506666666668,89.47026666666667,225.6572733333333,224.80124666666669,227.44018666666668,85.82158666666666,86.39408666666667,87.77659333333332,171.43794,84.93628,73.33,74.06,74.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,260.3989936440476,55.536977665476186,58.10189970416667,33.12023432321429,-3483.2583977581744,25.1068,23.71353557295862,23.103762700000004,24.09437907012523,57.42,57.51,56.69,68.09,106.1,398.0,923.9933333333332,889.6406733333333,12.761393333333332,30.4339,69.45058,36.43,35.51,85.66,2021-09-12 15:15:00
2021-09-12 15:30:00,238.34778666666668,146.66836,89.57996666666666,224.77299333333332,222.79112666666663,226.8204133333333,85.92475333333333,86.44776,87.91161333333334,171.64320666666666,85.01172666666666,73.38,74.0,74.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,255.90154802,55.530330473333336,59.28793337222223,32.771213188333334,-3499.184971420141,24.331,23.612912673680967,23.08227228333334,24.04764756932769,57.34,57.47,56.62,64.88,95.44,392.0,915.9573333333334,887.7217400000001,12.76914,30.432906666666668,69.44941333333333,36.95,35.87,100.0,2021-09-12 15:30:00
2021-09-12 15:45:00,238.3355933333333,146.68341999999998,89.56066000000001,224.6590733333333,223.65793333333332,226.7983,85.88538,86.41864666666667,87.91857333333334,171.63972,85.03618,73.41,73.97,74.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,262.6560008,55.42179685,61.85579896833333,32.99505500833333,-3460.70148449186,24.2652,23.63091150913982,23.12939564166667,23.85865921282709,57.33,57.43,56.58,71.3,100.95,393.0,921.4693333333332,893.57606,12.692373333333334,30.433566666666668,69.44899333333333,36.08,33.39,79.47,2021-09-12 15:45:00
2021-09-12 16:00:00,238.9412266666667,146.75605333333334,89.69164666666667,225.11120666666665,224.1117133333333,226.80994,85.87446666666666,86.42858666666666,87.90855333333334,171.61948666666666,84.88942666666667,73.45,73.93,74.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,256.99842825666667,55.43834544944444,60.68020137777777,20.122940865,-3429.9917174762018,24.1235,23.589611559596108,23.15814565833334,23.73193474961016,57.32,57.5,56.58,68.96,87.48,403.0,907.6473333333334,882.3105333333333,12.73748,30.43286,69.44764666666667,36.6,29.15,100.0,2021-09-12 16:00:00
2021-09-12 16:15:00,237.87279333333333,146.7731,89.66748666666666,224.57402666666667,224.26657333333333,226.88864666666663,85.8788,86.31407333333333,87.90912,171.64458666666667,84.8632,73.49,73.98,73.8,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,248.6566541188889,55.36364916111111,59.42466295166666,27.01445175111111,-3269.913403459465,22.9631,23.63342330665512,23.168788025,23.64652291075862,57.34,57.51,56.65,65.05,93.05,360.0,892.7153333333333,867.78854,12.69336,30.430466666666668,69.45268666666666,34.85,33.57,80.18,2021-09-12 16:15:00
2021-09-12 16:30:00,238.75776666666667,147.0232,89.28789333333334,224.93884666666665,224.10933333333327,227.46284666666668,85.90252666666667,86.01360666666666,87.89953999999999,171.21107333333333,84.97453333333333,73.51,74.0,73.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,195.90667212166667,54.99901844722221,58.90477558944445,18.58509024111111,-2658.549573995615,22.3948,23.716183125384703,23.148481641666667,23.724109039149084,57.47,57.65,56.98,65.96,96.3,308.0,785.6833333333333,773.7818066666666,12.777333333333331,30.434666666666665,69.44841333333333,37.3,36.75,78.23,2021-09-12 16:30:00
2021-09-12 16:45:00,238.94688,146.55005333333332,89.54631333333333,225.28360666666669,222.9074,226.75836,85.91174000000001,86.23380666666667,87.91665333333334,170.36018,84.93910666666667,73.57,74.05,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,170.0488332388889,54.62365748277777,58.34135525166666,16.64789251388889,-2243.168216948879,21.9524,23.804003102382183,23.20747640833333,24.00619759038136,58.07,58.22,57.74,65.99,100.2,290.0,709.5866666666666,711.48004,13.07898,30.433986666666662,69.44752666666666,42.21,42.93,97.88,2021-09-12 16:45:00
2021-09-12 17:00:00,238.73728666666665,146.93106666666665,89.90934666666666,225.4283133333333,224.93736,226.91426,76.34077333333333,86.19625333333333,78.11814,161.0604733333333,85.23209333333334,73.62,74.06,73.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,185.37836910222225,54.29527694944444,57.863132945,19.161142359444447,-2216.6864410134717,22.1378,23.89692029485593,23.25897991666667,23.982937049475822,58.76,58.84,58.43,68.62,99.94,315.0,775.412,764.1184266666667,13.613166666666666,30.428006666666665,69.45186666666667,39.75,37.1,84.07,2021-09-12 17:00:00
2021-09-12 17:15:00,238.86976,146.93048,89.59432666666666,225.18196666666665,224.56814666666665,226.96967333333333,0.60488,86.29868666666667,0.5971266666666666,86.31754666666667,85.30602,73.71,74.11,74.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,177.7226489011111,54.17529866333333,57.642852016666666,14.415502845555556,-1847.3239125815649,22.7439,23.752339790322598,23.281792875000004,23.8820126113734,59.56,59.49,59.2,71.63,122.94,299.0,748.5713333333333,740.6989266666666,14.072146666666669,30.431746666666665,69.45272,42.38,41.52,100.0,2021-09-12 17:15:00
2021-09-12 17:30:00,238.48248,146.66259333333335,90.13743333333332,225.64890666666668,224.57593333333332,226.5671,0.6043333333333333,86.14224666666668,0.5965,86.25501333333334,85.44659333333334,73.75,74.09,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,180.1778168115385,54.085520134615386,57.511050352564105,5.5296980788461525,-1770.4198086241618,22.0388,23.73684330831549,23.25383259999999,23.71641557552101,60.14,60.13,59.98,69.25,122.38,291.0,773.0733333333334,758.5070133333334,14.492,30.43377333333333,69.44968,39.75,42.05,78.05,2021-09-12 17:30:00
2021-09-12 17:45:00,238.5355933333333,146.41407999999998,89.96236666666667,225.19496666666663,223.14698666666663,226.3395,0.6042266666666667,86.17234,0.5986866666666667,86.47342,85.58842666666666,73.84,74.08,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,171.43176848095237,53.92934667083333,56.989513542261896,9.001282044642856,-1704.6119475721705,20.3277,23.721218503362195,23.329357833333336,23.812074354809965,60.83,60.79,60.61,73.45,124.36,291.0,771.266,753.4603666666667,15.002586666666668,30.433066666666665,69.44786666666667,42.56,44.17,81.77,2021-09-12 17:45:00
2021-09-12 18:00:00,238.6434,146.62020666666666,89.59778,225.00089333333327,224.3842133333333,226.65888,0.6023133333333334,86.14905999999999,0.5984533333333334,86.35384666666667,85.62159333333334,73.89,74.09,73.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,163.91968822111113,53.866877220555565,56.55843645444444,3.4873877650000003,-1366.7500747072877,18.9152,23.72386586626942,23.34360028333333,23.77067432700278,61.54,61.5,61.46,63.03,130.75,266.0,747.372,734.4886533333333,15.345286666666668,30.43062,69.45404666666667,42.21,60.25,97.35,2021-09-12 18:00:00
2021-09-12 18:15:00,198.4098666666667,147.00680666666668,50.4896,57.70212,57.83662666666667,57.79446666666667,0.5998466666666666,86.03364666666667,0.5976333333333332,85.80032,85.52205333333333,73.8,73.94,73.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,148.54787529611113,53.68235639888889,56.15039858333333,3.0711489538888883,-769.1588552322343,17.5727,23.63342330665512,23.25503477500001,23.695589915409585,62.38,62.43,62.65,67.37,127.23,217.0,689.4626666666667,691.2672333333334,15.738526666666669,35.638866666666665,69.44280666666667,43.26,53.53,72.21,2021-09-12 18:15:00
2021-09-12 18:30:00,195.7454666666667,146.81062,47.48627333333333,45.30377333333333,45.0332,45.901473333333335,0.5982533333333334,86.07193333333333,0.5974666666666667,85.62928666666667,84.68428666666667,73.59,73.89,73.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,127.79651341785714,53.212831072619046,56.021681548214296,3.1836776767857136,1.538312163324602,17.463,23.66454158283915,23.163123408333337,24.01401837157482,64.82,65.12,65.24,72.07,117.27,219.0,596.5426666666666,633.96456,17.45622,67.47104,69.37586,49.21,95.58,89.2,2021-09-12 18:30:00
2021-09-12 18:45:00,196.4038733333333,146.88457333333332,47.56242,45.8903,45.95522666666667,45.79272,0.6013266666666667,86.02420000000001,0.59862,85.63537333333333,84.47858,73.55,74.04,74.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,131.25635594166667,53.17771598499999,56.05437064888888,2.8079209033333328,1.3751145096007462,16.9158,23.809050623553333,23.156291275,24.099472124788008,67.23,67.47,67.54,60.88,115.09,225.0,625.5406666666667,680.1425999999999,19.048113333333333,92.78326666666666,67.00896,44.48,58.83,92.92,2021-09-12 18:45:00
2021-09-12 19:00:00,196.71795333333333,147.38661333333332,47.49774666666666,45.89320666666666,45.90569333333333,45.86511333333333,0.5985733333333333,85.95136666666667,0.5973333333333333,86.17823333333334,84.39940666666666,73.53,74.16,74.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,147.42003923555555,53.19127101388889,56.12090609722223,2.927544783888889,1.233631498315935,15.0912,23.912430652804574,23.212998175,24.13839192903413,68.52,68.72,68.7,66.73,136.94,267.0,684.2033333333333,559.57864,20.04078,95.76109333333332,43.91480666666666,42.73,61.66,85.31,2021-09-12 19:00:00
2021-09-12 19:15:00,45.03035333333333,17.397593333333337,36.04571333333333,35.80868666666667,36.39268666666667,36.280386666666665,0.5999266666666667,85.93198000000001,0.59958,86.38640000000001,84.41242666666668,73.49,74.11,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,163.27962387166664,53.26848667,56.60751052444445,-0.0086146983333333,1.1805327229463958,15.489,23.86084774015956,23.15021306666667,23.84565882566062,68.4,68.25,68.3,69.23,140.78,256.0,738.5706666666666,413.96422,19.926146666666668,95.75585333333332,29.114026666666668,44.83,87.63,100.0,2021-09-12 19:15:00
2021-09-12 19:30:00,34.50454666666666,8.08084,34.857126666666666,34.94189333333333,35.74570666666667,35.55041333333334,0.6025200000000001,85.90996,0.5987533333333334,86.09261333333333,84.41408666666666,73.39,73.9,73.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,149.49616683055555,53.29385878333333,57.38166463555556,0.0020028933333333,1.067097106880055,14.9451,23.68254775034154,23.062631758333332,23.524950163261565,67.84,67.7,67.86,66.97,134.26,190.0,678.328,343.89866666666666,19.398386666666667,95.75842,26.33825333333333,42.73,63.25,67.43,2021-09-12 19:30:00
2021-09-12 19:45:00,34.09090666666667,7.891540000000001,34.64514666666666,34.96456,35.5743,35.46706666666667,0.60082,85.88264666666667,0.5986533333333334,85.48503333333333,84.45579333333333,73.27,73.76,73.44,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,123.80318017444444,53.28649718944444,56.71987861333333,0.0002155211111111,1.0177891632893654,15.1714,23.57928781974698,23.005487441666677,23.47326746890502,67.57,67.7,67.86,67.4,122.34,99.37,526.4246666666667,253.09643333333327,19.185973333333333,95.75612,26.22744,46.06,73.5,51.86,2021-09-12 19:45:00
2021-09-12 20:00:00,34.4688,8.049813333333335,34.673453333333335,34.706480000000006,35.215313333333334,35.49279333333333,0.6000133333333333,85.89708666666667,0.59878,85.34281333333334,84.45838,73.16,73.71,73.44,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,106.24480295333332,53.18226265277778,56.73720222333333,9.251666666666672e-05,0.9325307616983728,15.4462,23.65156449226697,22.970670200000004,23.432095010757507,67.51,67.77,67.87,62.48,91.15,97.54,445.206,171.53154666666666,19.120926666666666,95.76876666666666,24.14582,50.09,62.01,56.81,2021-09-12 20:00:00
2021-09-12 20:15:00,33.221266666666665,8.024386666666667,34.479153333333336,34.98583333333333,35.81776,35.151,0.5985466666666667,85.90371333333333,0.5971866666666668,85.33740666666667,84.38675333333335,73.06,73.7,73.25,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.60570417388888,53.423228915,56.50279311166667,-0.0034075283333333,0.9000539696658826,16.056,23.6593781255242,22.86828496666666,23.295143934973908,67.33,67.7,67.75,66.8,69.41,105.14,412.30933333333337,114.58700666666668,18.97772,95.76296666666669,20.7028,51.49,40.99,58.41,2021-09-12 20:15:00
2021-09-12 20:30:00,34.32674,7.980213333333334,35.134013333333336,35.21365333333333,35.94001333333333,35.84278,0.6024666666666666,85.96248,0.6005133333333333,85.39292,84.40814666666667,72.98,73.74,73.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.16706012555557,53.39032425222221,56.49439821777777,3.362777777777762e-05,0.8426280339554194,15.962,23.664405669798725,22.807425941666672,23.186739973595703,67.18,67.68,67.66,67.39,67.75,104.56,393.4506666666667,70.33219333333334,18.88871333333333,95.76306666666666,17.86708666666667,51.49,39.93,58.41,2021-09-12 20:30:00
2021-09-12 20:45:00,33.625033333333334,8.1522,34.74646666666667,34.55932666666667,35.66171333333333,35.41186666666667,0.5992599999999999,85.99964666666666,0.5990066666666666,85.43518666666667,84.37291333333333,72.86,73.74,72.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.2025982452381,53.31721023273809,56.7229371922619,-0.0034937184523809,0.7818752857584259,15.8866,23.659241627453863,22.79195090833333,23.091180884804487,67.05,67.57,67.5,67.52,68.42,105.97,392.2786666666667,52.27452666666667,18.79222,95.76629333333334,15.459166666666668,51.49,39.93,58.41,2021-09-12 20:45:00
2021-09-12 21:00:00,34.862120000000004,7.84966,34.627460000000006,34.788246666666666,35.37528,35.09878666666667,0.5987466666666666,76.59837999999999,0.5970733333333332,76.02276,75.04339333333334,72.82,73.74,72.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.21919738444446,53.30041743444444,56.424990603888894,-0.0031400905555555,0.760514089301448,15.3261,23.659241627453863,22.73227523333333,22.99854879195061,67.04,67.53,67.48,67.83,68.03,105.38,391.6913333333333,43.78616666666667,18.734986666666668,95.76596666666669,12.724886666666666,51.49,39.93,58.41,2021-09-12 21:00:00
2021-09-12 21:15:00,33.14523333333333,8.01384,34.30351333333333,34.57453333333333,35.77886,35.10504666666667,0.60228,0.59674,0.5982933333333332,1.1810333333333332,0.59848,72.67,73.62,72.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.31888936555556,53.29230390555555,57.25809072111111,0.0008797505555555,0.7369495194316055,16.6683,23.54817049091048,22.63235464166665,22.83359414523721,66.86,67.35,67.28,67.25,67.98,104.69,392.3553333333333,36.88606,18.6755,95.77158,11.08362,51.49,39.93,58.41,2021-09-12 21:15:00
2021-09-12 21:30:00,34.811993333333334,8.05562,34.87062,35.06066,35.40918666666666,35.40118666666667,0.60456,0.5950466666666666,0.5994733333333334,1.1847733333333332,0.5979733333333334,72.54,73.47,72.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.14861538,53.28780043611111,57.07047367111111,-0.0016380544444444,0.7083903638439465,16.9904,23.46060027563243,22.4927914,22.67119621556884,66.68,67.2,67.12,68.05,68.29,104.54,392.3186666666667,36.12764,18.57824,95.77068666666668,10.350786666666666,51.49,39.93,58.41,2021-09-12 21:30:00
2021-09-12 21:45:00,33.56839333333333,8.016373333333332,35.007666666666665,34.91490666666667,35.569653333333335,35.424679999999995,0.6060599999999999,0.5939,0.6013933333333333,1.1877733333333331,0.59726,72.41,73.39,71.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.09792640357144,53.30984253630952,56.20458630833333,0.0004835184523809,0.665314930217024,16.2641,23.396040036316947,22.46391409166666,22.570655407065036,66.7,67.23,67.12,68.0,67.93,105.17,392.5106666666667,33.602986666666666,18.585773333333336,95.76907333333334,8.713553333333333,51.49,39.93,58.41,2021-09-12 21:45:00
2021-09-12 22:00:00,34.08253333333333,7.980926666666666,34.63468,34.70792666666667,36.293040000000005,34.99850666666667,0.6020866666666667,0.5951533333333334,0.5958533333333332,1.18074,0.5976733333333333,72.28,73.25,71.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.32782475111112,53.33864905166666,56.739086281666665,-0.0046485772222222,0.6399771155081552,15.6384,23.31619756249944,22.388804141666665,22.4807073113484,66.65,67.14,67.1,67.15,68.39,104.82,392.4046666666666,27.929246666666664,18.597953333333333,95.77140666666668,6.614026666666666,51.49,39.93,58.41,2021-09-12 22:00:00
2021-09-12 22:15:00,34.27894,7.859566666666667,34.69034666666666,35.04806,35.78901333333333,35.05074,0.6034,0.5947866666666666,0.5988,1.1852866666666666,0.5979066666666667,72.17,73.15,71.62,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.47084944555556,53.32059061444445,55.36895835444444,-0.0004493888888888,0.6046334426909217,17.0688,23.25931155544106,22.350665808333336,22.36750655090788,66.48,66.99,66.86,67.86,67.75,104.93,393.584,22.85468,18.500306666666667,95.76592666666669,5.681726666666666,51.49,39.93,58.41,2021-09-12 22:15:00
2021-09-12 22:30:00,34.046393333333334,7.9302,34.873333333333335,34.86088666666667,35.74798666666666,35.34437333333334,0.6037133333333333,0.5945866666666667,0.5996866666666667,1.1861733333333333,0.59784,72.1,73.08,71.43,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.52658359,53.36307201555556,56.175142091666665,0.0013000083333333,0.5723027699879984,16.8414,23.200132465958237,22.31400335,22.285207257451876,66.4,66.86,66.8,67.71,68.14,105.41,392.41,22.934173333333334,18.41573333333333,95.77323333333334,5.676419999999999,51.49,39.93,58.41,2021-09-12 22:30:00
2021-09-12 22:45:00,33.64942,8.03654,35.03075333333334,35.27077333333333,35.69837333333333,35.326206666666664,0.6047333333333333,0.5951066666666667,0.6001733333333333,1.18772,0.5985333333333334,72.01,72.99,71.28,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.52838988,53.39838691,57.50038363555556,-0.0061022622222222,0.5503421449858608,16.9447,23.174367658440477,22.246596033333347,22.218356378983003,66.32,66.8,66.74,67.1,67.85,104.6,390.7653333333333,23.73198,18.41904,95.7694,5.6774466666666665,51.49,39.93,58.41,2021-09-12 22:45:00
2021-09-12 23:00:00,34.6439,8.134333333333334,34.70540666666667,34.70301333333334,35.50790666666667,35.78525333333334,0.6038,0.5947399999999999,0.60068,1.1884866666666667,0.59892,71.95,72.92,71.12,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.45889506428573,53.41138586428572,57.49326170119048,0.007284925595238,0.5178912416417377,16.2674,23.11254374825711,22.213004075,22.16452667155528,66.42,66.86,66.8,67.4,67.23,105.43,391.8613333333333,17.62557333333333,18.49111333333333,95.76841333333331,4.581873333333333,51.49,39.93,58.41,2021-09-12 23:00:00
2021-09-12 23:15:00,34.753166666666665,7.89004,34.53212666666666,34.600739999999995,35.81134,35.196106666666665,0.6031,0.59416,0.5992999999999999,1.1858933333333332,0.59906,71.89,72.84,71.02,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.4362784022222,53.44979583111111,56.483217706666665,-0.0049429577777777,0.4890213974399212,17.1417,23.0894644847711,22.195793841666674,22.087111278299066,66.32,66.8,66.68,67.1,67.82,104.89,392.9666666666666,11.182106666666668,18.463700000000003,95.77034,3.77892,51.49,39.93,58.41,2021-09-12 23:15:00
2021-09-12 23:30:00,34.25694,8.195973333333333,34.45218666666666,34.7691,35.59986666666667,34.999946666666666,0.6003066666666667,0.5963133333333333,0.5974866666666666,1.1820533333333334,0.6000800000000001,71.82,72.8,70.95,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.45987982277776,53.42451072388889,56.604552270555565,0.0023681155555555,0.465719116136804,15.0912,23.035286672145503,22.17810186666668,22.01516225405192,66.25,66.68,66.64,67.77,67.8,105.14,392.3013333333334,9.64692,18.3393,95.77741333333331,3.7727266666666655,51.49,39.93,58.41,2021-09-12 23:30:00
2021-09-12 23:45:00,34.16377333333333,8.077253333333333,34.98702,34.78456666666667,36.22136,34.95094,0.6027266666666667,0.59454,0.5986266666666666,1.1846333333333334,0.5982733333333333,71.75,72.69,70.72,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.45755708388889,53.37169545444445,55.49695332166666,-0.0024312855555555,0.4369674256342017,16.5062,23.027458333327843,22.116922066666664,21.928152911717177,65.92,66.47,66.37,67.37,67.88,105.52,393.0926666666667,10.179586666666667,18.262386666666664,95.77322,4.171646666666667,51.49,39.93,58.41,2021-09-12 23:45:00
2021-09-13 00:00:00,34.26880666666667,8.043886666666667,34.68912,34.70524,35.34691333333333,35.64146,0.60356,0.5944866666666666,0.6005400000000001,1.1885800000000002,0.5991866666666666,71.68,72.62,70.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.44289370714284,53.29913317083333,55.65551470476191,-0.0027789452380952,0.4068116558468524,16.4357,22.97103205163711,22.104509466666663,21.84597777743727,65.9,66.34,66.3,67.3,68.67,105.41,391.49466666666666,17.73458,18.127560000000003,95.77268,6.803453333333334,51.49,39.93,58.41,2021-09-13 00:00:00
2021-09-13 00:15:00,34.02431333333333,7.883153333333333,34.55362,34.734186666666666,36.23589333333334,34.780566666666665,0.6015999999999999,0.5951466666666666,0.5965533333333333,1.1817133333333334,0.5978133333333333,71.62,72.56,70.45,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.39591960444446,53.32093674833333,55.418164169444445,-0.0046208972222222,0.3933202551627213,16.0938,22.9401462050688,22.067101075000004,21.781617228435262,65.89,66.37,66.29,67.83,67.82,104.49,393.14,22.60794,18.159133333333333,95.77464,7.754573333333334,51.49,39.93,58.41,2021-09-13 00:15:00
2021-09-13 00:30:00,34.04672,7.96918,34.39680666666666,34.726146666666665,35.48659333333333,34.853280000000005,0.6012799999999999,0.5955333333333334,0.5977666666666667,1.1841333333333333,0.5999666666666666,71.57,72.47,70.32,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.51689807666666,53.358387803888895,55.46769111888888,-0.0036415955555555,0.3850409162494,17.2269,22.93768164075749,21.981866525000004,21.709740902923382,65.79,66.21,66.15,67.68,67.15,106.42,391.83866666666665,28.99983333333333,18.12071333333333,95.77256666666668,9.671353333333334,51.49,39.93,58.41,2021-09-13 00:30:00
2021-09-13 00:45:00,32.965453333333336,8.001126666666668,34.64693333333333,34.73594,35.76352,35.00704666666666,0.59946,0.5962,0.5952466666666666,1.1780066666666664,0.5996466666666667,71.49,72.42,70.21,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.4203501938889,53.337527477777776,55.26827513277778,-0.0007434538888888,0.3622267572376901,15.9873,22.89113988478772,21.977786625000007,21.643012278812197,65.92,66.39,66.33,67.22,67.48,104.69,392.2993333333333,34.715720000000005,18.20776,95.77412666666667,10.62456,51.49,39.93,58.41,2021-09-13 00:45:00
2021-09-13 01:00:00,33.84336666666666,7.834293333333333,34.54982666666667,34.730540000000005,36.01992,34.77094666666667,0.60144,0.5952466666666666,0.5962066666666667,1.1812399999999998,0.59836,71.43,72.38,70.1,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,97.38602186111112,53.30228130611111,55.59289844777778,-0.0007213816666666,0.3468065756400857,15.8718,22.873240238861055,21.934181674999994,21.596823109505408,66.03,66.39,66.37,67.29,67.7,105.17,392.6566666666667,34.412193333333335,18.29179333333333,95.77074666666668,10.6258,51.49,39.93,58.41,2021-09-13 01:00:00
2021-09-13 01:15:00,34.13783333333333,8.1573,34.608286666666665,34.41456,35.71888,34.85010666666667,0.6004733333333333,0.5954333333333334,0.59736,1.1821266666666663,0.59898,71.4,72.37,70.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,209.30137070777772,53.30570855277777,54.85438482555556,-0.0029042255555555,0.3437193862519416,15.5402,22.865408323111865,21.965149175,21.586559680053767,66.6,66.96,66.84,69.72,69.32,106.93,435.7053333333333,17.540200000000002,18.65403333333333,95.77281333333332,6.366446666666667,34.85,22.79,42.3,2021-09-13 01:15:00
2021-09-13 01:30:00,34.10952666666667,7.985366666666667,34.654059999999994,34.70582666666667,36.245626666666666,34.974180000000004,0.6029933333333334,0.5942933333333333,0.5982266666666667,1.1857,0.5978666666666667,71.36,72.3,69.95,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,211.22634485166665,53.33594292944444,54.29276283222222,0.0001421255555555,0.3347700325151109,15.1182,22.85780297615935,21.917755,21.56090241608877,66.53,66.95,66.82,68.6,68.29,105.69,444.87933333333336,-0.2969866666666667,18.643906666666663,95.77052,1.6718066666666669,33.98,22.08,40.53,2021-09-13 01:30:00
2021-09-13 01:45:00,33.769286666666666,8.083313333333333,34.311346666666665,34.767646666666664,35.90538,34.90598,0.6014,0.5954333333333334,0.59694,1.18152,0.5989133333333334,71.34,72.29,69.84,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.1035261433333,53.31441581333333,53.68363981666666,-0.0031327766666666,0.3178861841437127,15.2978,22.85265743513554,21.90879691666667,21.494202190418548,66.15,66.59,66.45,68.78,67.29,105.0,445.14,-0.6055466666666667,18.37687333333333,95.76894,1.8415466666666669,33.8,22.08,40.53,2021-09-13 01:45:00
2021-09-13 02:00:00,34.78596,8.01496,34.56542666666667,34.724666666666664,36.10489333333333,34.475233333333335,0.6017533333333334,0.5948399999999999,0.5974533333333334,1.1838,0.5985466666666667,71.29,72.27,69.71,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.8583814527778,53.26103764944445,54.19619775722222,-4.153555555555537e-05,0.3074092331834583,14.6814,22.811496926594373,21.870477025000007,21.399106482292268,65.89,66.28,66.15,68.38,68.27,106.48,445.1953333333333,5.24996,18.148986666666666,95.77177333333334,6.6378,33.8,22.08,40.53,2021-09-13 02:00:00
2021-09-13 02:15:00,33.798413333333336,7.906573333333333,34.61353999999999,34.60988,35.77644,34.90577333333333,0.6010866666666667,0.5954866666666666,0.5973933333333333,1.18324,0.5994733333333334,71.22,72.19,69.55,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.23605365833333,53.322118548717945,54.80536502628206,-0.0006712525641025,0.2932634867888903,14.9621,22.73188828679412,21.826536983333323,21.302068407087237,65.79,66.19,66.05,68.93,68.05,105.84,444.3586666666667,24.880233333333333,18.08147333333333,95.77668666666666,9.615866666666667,33.8,22.08,40.53,2021-09-13 02:15:00
2021-09-13 02:30:00,33.87732666666667,8.305886666666668,34.59604,34.465273333333336,35.45102,35.185579999999995,0.5991133333333334,0.5969866666666667,0.5959800000000001,1.1794466666666668,0.6011666666666666,71.17,72.11,69.41,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.02811096369047,53.330410796428566,54.39989892619048,0.002223788095238,0.2863338644117955,14.6927,22.700788835459942,21.81620430833334,21.248028865813865,65.83,66.19,66.07,68.99,68.47,104.12,441.146,28.808453333333333,18.13640666666667,95.77670666666668,10.496966666666667,33.8,22.08,40.18,2021-09-13 02:30:00
2021-09-13 02:45:00,34.34575333333333,8.20098,34.28904,34.51997333333334,35.41697333333333,35.21708,0.6023666666666666,0.5943933333333333,0.5993533333333333,1.186313333333333,0.5987533333333332,71.08,72.06,69.32,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.11917954226192,53.29539355833333,54.33542055714286,0.0016160601190476,0.2760912225746346,15.5104,22.682913515887208,21.78652935,21.196762604550656,65.8,66.21,66.1,68.59,68.03,105.54,442.2913333333333,28.9055,18.174286666666667,95.77766,10.595033333333332,33.8,22.08,40.18,2021-09-13 02:45:00
2021-09-13 03:00:00,33.704640000000005,7.8086,34.68587333333333,34.46838,36.42982666666667,34.40832,0.60122,0.5947933333333334,0.5972933333333333,1.183806666666667,0.5975133333333333,71.06,72.0,69.21,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.98130575297617,53.31637325178572,54.49952464345238,-0.0056938922619047,0.2655253657606317,15.0557,22.649367004712303,21.77634529166667,21.14550291062693,65.85,66.21,66.12,69.04,69.33,104.08,440.7073333333333,35.791306666666664,18.20029333333333,95.77368,11.716313333333334,33.8,22.08,40.18,2021-09-13 03:00:00
2021-09-13 03:15:00,34.08734666666667,7.993913333333333,34.5082,34.80477333333333,35.59366,34.79094,0.6020333333333333,0.5945066666666666,0.5987066666666667,1.1849933333333331,0.5983733333333333,71.01,71.94,69.12,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.0934299846154,53.34978513910256,55.01902069935897,0.0009475217948717,0.2494274314465494,15.8475,22.58793188323932,21.731161491666665,21.102151287654863,66.04,66.35,66.29,68.44,67.6,104.41,441.964,36.64629333333333,18.31111333333333,95.77742,11.958760000000002,33.8,22.08,40.18,2021-09-13 03:15:00
2021-09-13 03:30:00,34.10334666666667,8.146326666666667,34.70191333333333,34.692946666666664,35.34384,34.88308,0.60112,0.5943733333333333,0.59812,1.18424,0.5990066666666666,70.95,71.89,69.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.1178312833333,53.420438548214285,54.36313021488095,-0.0039863970238095,0.2423184571045116,15.6156,22.57495291584644,21.710803108333327,21.08634728671865,66.24,66.55,66.48,68.83,68.26,104.34,442.664,33.01968,18.481726666666667,95.77434,10.139086666666666,33.8,22.08,40.18,2021-09-13 03:30:00
2021-09-13 03:45:00,34.59422,8.05414,34.55693333333333,34.96864666666667,35.72021333333334,34.991233333333334,0.60378,0.5937199999999999,0.6000666666666666,1.1882266666666663,0.5979666666666666,70.91,71.87,69.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.79753087261903,53.38515926845239,58.369376535119045,-0.0035035970238095,0.2210086328054886,16.043,22.59307181816456,21.690699833333326,21.05837615749789,66.3,66.64,66.58,68.78,68.14,103.73,443.3233333333334,18.760266666666663,18.56598,95.77510666666667,7.3562,33.8,22.08,40.18,2021-09-13 03:45:00
2021-09-13 04:00:00,34.00940666666666,8.158366666666668,34.09572,34.343133333333334,35.34449333333334,35.174126666666666,0.5993666666666667,0.59714,0.5963333333333334,1.1810533333333335,0.60152,70.85,71.75,68.95,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.062147505,53.43903599222222,56.817689728333335,-0.0019181155555555,0.2101311407816075,15.6614,22.584974950403023,21.668817733333334,21.048127148023298,66.34,66.68,66.64,69.2,68.83,104.32,442.28066666666666,3.2966,18.579733333333333,95.77300666666666,5.031726666666667,33.8,22.08,40.18,2021-09-13 04:00:00
2021-09-13 04:15:00,34.50106666666667,7.9354,34.4306,34.75594666666667,36.22251333333334,34.76032,0.6049399999999999,0.59424,0.6003866666666667,1.1895866666666668,0.5966266666666667,70.82,71.77,68.86,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.8046624288889,53.373098903333336,55.405921475,-0.0017307288888888,0.1972206527607214,15.9608,22.549254529042685,21.67196323333333,21.002009666930235,66.15,66.52,66.37,68.38,67.91,103.13,440.93266666666665,-0.3206333333333333,18.470186666666667,95.77102666666666,4.287033333333333,33.8,22.08,40.18,2021-09-13 04:15:00
2021-09-13 04:30:00,33.63106,8.056986666666667,34.49962,34.59492,35.28032,34.83027333333334,0.60058,0.5964266666666667,0.59698,1.1826933333333334,0.6002466666666667,70.8,71.71,68.77,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.7640980442308,53.38810814615385,54.21891933141026,-0.0015958948717948,0.1923091904845121,15.4699,22.474878370542854,21.615372633333333,20.94052736730532,66.07,66.4,66.32,68.91,67.78,103.95,443.21133333333336,-0.15806,18.326426666666663,95.77856,4.83436,33.8,22.08,40.18,2021-09-13 04:30:00
2021-09-13 04:45:00,33.806286666666665,8.126246666666667,34.267633333333336,34.2039,35.35837333333333,35.03308666666667,0.6004066666666666,0.5961266666666667,0.5977533333333334,1.1828,0.5995733333333334,70.78,71.68,68.64,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.8520369470238,53.3927164327381,54.59834460952381,-0.0039014529761904,0.1836232263166401,14.7312,22.48488469247826,21.589947533333337,20.891634050032,65.94,66.28,66.18,68.32,68.63,103.53,441.8086666666667,-0.1249866666666666,18.286493333333333,95.77828,5.493293333333333,33.8,22.08,40.18,2021-09-13 04:45:00
2021-09-13 05:00:00,34.30411333333333,7.813053333333332,34.36132666666666,34.852113333333335,36.26250666666667,34.49570666666667,0.6014066666666668,0.59482,0.59756,1.1846,0.5980333333333333,70.75,71.61,68.56,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.7434136625,53.43463867142857,54.77548891130952,-0.0041758499999999,-7.1926101285610855,14.2588,22.441348143256675,21.55170010833334,20.825500668054985,65.74,66.12,65.99,68.71,68.11,104.86,441.1693333333333,5.648106666666666,18.19634,95.77992666666668,7.412406666666667,33.8,22.08,40.18,2021-09-13 05:00:00
2021-09-13 05:15:00,33.73999333333333,8.077826666666667,34.71352666666667,34.566206666666666,35.995353333333334,34.56872666666666,0.6012866666666666,0.5959466666666666,0.59732,1.1844266666666667,0.59948,70.72,71.5,68.24,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,214.2397440788889,58.66313877666666,54.29560028,-0.0035521055555555,-2573.654130934513,13.9074,22.312654690691488,21.423268600000004,20.60484004963064,62.22,62.94,62.44,68.71,68.01,104.73,440.83133333333336,0.39372,16.46222,95.77604,1.6344266666666667,33.8,22.08,40.18,2021-09-13 05:15:00
2021-09-13 05:30:00,33.666626666666666,8.1844,34.09327333333333,34.34643333333334,35.1965,34.93270666666667,0.6006533333333334,0.5937866666666667,0.5979666666666666,1.1839000000000002,0.5991333333333333,70.36,71.22,67.68,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,213.76091454464287,57.80343151190476,54.420519248809526,-0.0026569166666666,-1135.341286913894,14.4349,22.043321349798305,21.147524999999995,20.134019713533636,59.56,60.45,60.1,68.93,68.41,104.49,436.2053333333333,-0.6354000000000001,13.7515,95.78134,1.112086666666667,33.8,22.08,40.18,2021-09-13 05:30:00
2021-09-13 05:45:00,34.61104,7.990773333333333,35.042500000000004,34.62023333333333,34.83082,34.968486666666664,0.6034866666666667,0.59348,0.6001266666666666,1.1881266666666666,0.5982333333333333,70.12,70.83,67.11,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,214.34346867142855,57.4811793404762,54.05224631666666,-0.0004070898809523,-1149.4154731800452,13.2452,21.725387180430573,20.901750908333334,19.748190025510155,57.87,58.9,58.61,68.78,67.96,104.95,433.246,0.8203466666666667,12.796573333333331,95.78174666666668,1.1144533333333333,33.8,22.08,40.18,2021-09-13 05:45:00
2021-09-13 06:00:00,34.07180666666667,8.095446666666668,33.85176,33.90591333333334,35.60406,34.457233333333335,0.5995666666666666,0.5921266666666667,0.59644,1.1799866666666667,0.5965133333333333,69.84,70.57,66.68,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,213.8220937898809,57.48049230654762,54.01393361428571,-0.0010575666666666,-981.561677663887,14.8064,21.541297252177003,20.781741575,19.489735978524493,57.31,58.19,57.97,68.21,68.86,104.52,429.828,2.5199000000000003,12.479846666666669,95.78132666666669,1.11552,33.63,22.08,40.18,2021-09-13 06:00:00
2021-09-13 06:15:00,33.482166666666664,8.061553333333332,33.71576,34.41308,35.462266666666665,34.97118,0.6007133333333333,0.59056,0.5965533333333333,1.18116,0.59816,69.63,70.3,66.93,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,208.44375273333333,57.35175447738095,53.638872320833336,-0.0045318964285714,-1029.6443825723366,13.6783,21.323473232132244,20.609814175000007,19.799317542585527,56.97,58.0,63.54,68.71,68.38,79.12,395.8426666666667,1.53932,12.38444,95.78374666666669,1.1124333333333332,33.63,22.08,37.52,2021-09-13 06:15:00
