time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,1A-VAV1-VAVActuatorPosition,1A-VAV2-VAVActuatorPosition,1A-VAV3-VAVActuatorPosition,datetime
2021-09-13 06:30:00,33.41578,8.189526666666668,34.34916,34.26498,35.170053333333335,34.55208666666667,0.5997133333333333,0.59146,0.5952066666666667,1.1797466666666667,0.5962866666666666,69.39,70.1,66.97,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,208.48401308690475,57.445911754166666,53.990541675,-0.002130825595238,-1075.774564741016,14.616,21.19827708683601,20.48381143333332,19.865788173942462,56.45,57.56,64.9,68.31,68.57,80.01,394.03333333333336,1.2816333333333332,12.260713333333332,95.78119333333332,1.1183733333333334,33.63,22.08,37.52,2021-09-13 06:30:00
2021-09-13 06:45:00,34.022286666666666,8.171,34.149786666666664,34.17659333333334,35.837313333333334,34.62082,0.5984666666666667,0.5874066666666666,0.5932733333333334,1.1750066666666668,0.5910866666666668,69.2,69.82,66.99,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,208.27355017142852,57.47150377619049,53.60076115238095,-0.001992838095238,-947.9519168272468,14.4616,21.09594222359061,20.370438425000007,19.92942737211399,56.48,57.5,66.71,68.89,68.77,80.15,393.96,1.5888133333333334,11.998646666666668,95.78285333333334,1.11434,33.63,22.08,37.52,2021-09-13 06:45:00
2021-09-13 07:00:00,33.58612,8.042086666666666,32.834226666666666,34.21239333333333,35.04450666666666,34.75357333333333,0.5992333333333334,2.05872,0.5947933333333334,2.52328,1.9806,69.0,69.63,66.98,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,208.34019899166668,57.37985635119047,53.34193202202381,0.0018579732142857,-914.7879191014032,14.2236,20.94482289559778,20.226998775000016,19.9731760516014,56.28,57.15,66.82,67.83,68.13,80.29,393.104,1.2072733333333332,12.024213333333334,95.78546,1.1146866666666666,33.63,22.08,37.52,2021-09-13 07:00:00
2021-09-13 07:15:00,33.55715333333333,7.9022,35.05137333333333,34.28284,35.38355333333333,34.34466666666666,0.5980466666666667,75.08276666666667,0.5942466666666667,74.1804,73.45017333333334,69.49,69.98,67.56,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,231.2228927142857,57.45941533214285,53.72058148869047,0.041658775,-1199.8513197463556,14.4643,21.510186620116883,21.09769398333333,20.51318625564892,95.98,63.29,83.71,91.6,47.92,78.43,501.8306666666667,6.501099999999999,11.91396,95.78752666666666,1.11308,37.13,20.67,36.11,2021-09-13 07:15:00
2021-09-13 07:30:00,34.86058,8.067706666666668,34.19190666666667,34.38030666666667,35.711133333333336,34.862206666666665,0.5961133333333334,86.75971333333334,0.59468,87.25587999999999,85.66459333333334,70.07,70.15,68.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,236.47554913777776,57.47054853944445,53.52878258722222,0.0253248244444444,-1490.0649871217695,14.6384,21.52318140448256,21.5432722,21.084429863621835,89.16,56.63,90.11,45.38,62.59,149.11,531.0413333333333,5.292086666666666,11.7965,95.78571333333332,1.1108066666666665,28.37,24.03,47.96,2021-09-13 07:30:00
2021-09-13 07:45:00,33.310406666666665,7.890333333333333,34.45542666666667,34.66802666666667,35.59059333333333,34.50592,0.5964333333333334,86.47176666666668,0.5935533333333333,87.01054,85.42501999999999,70.29,70.02,68.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,234.54256060297615,57.46892833095238,53.95039668095238,0.0119789732142857,-1610.8374355623048,14.9555,21.410512145029315,21.59554170833333,21.396739289628957,71.77,56.72,84.63,46.69,45.52,305.0,531.882,7.60962,11.528046666666668,95.78582,1.1141933333333334,31.87,22.08,68.5,2021-09-13 07:45:00
2021-09-13 08:00:00,34.651226666666666,8.013020000000001,33.51639333333333,34.16698,35.4799,34.590093333333336,1.9469933333333336,86.60366666666667,1.9874333333333327,88.32091333333332,85.26571333333332,70.22,70.0,69.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,236.0958389517857,57.34662058452381,53.74401697857142,0.0050302702380952,-1228.0085656422268,14.6903,21.256927582697017,21.387071925,21.63787984529631,64.56,56.44,78.13,47.78,47.75,308.0,533.9913333333333,9.5438,11.294826666666667,95.78226,1.1132866666666668,31.7,22.08,65.49,2021-09-13 08:00:00
2021-09-13 08:15:00,182.74309333333332,137.93958,36.50386,34.07392,35.75754666666667,34.78264,73.94995999999999,86.64946,74.59711999999999,159.35249333333334,85.14274,70.13,70.1,69.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,233.31568691488093,57.28380174345238,53.30746272857142,0.0056152303571428,-1408.8096039197735,14.9309,21.43374927423838,21.334301858333333,21.940827962721244,61.74,56.01,75.97,49.16,77.72,167.0,529.6413333333334,8.245346666666666,11.52824,95.78408,1.1101733333333332,31.17,28.09,51.68,2021-09-13 08:15:00
2021-09-13 08:30:00,185.66056,147.63584,35.85924,34.49953333333334,35.860746666666664,34.600739999999995,86.72523333333334,86.66761333333334,87.7264,171.3256,85.0728,70.07,70.17,70.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,236.5143715964286,57.18613950654761,53.5338874672619,0.0043747083333333,-1334.600745985001,14.9885,21.6536386454178,21.17493550833333,22.380226027975823,59.77,56.21,80.59,39.62,74.49,79.06,537.2053333333333,10.81972,11.49754,95.78321333333334,1.11224,27.5,25.62,38.58,2021-09-13 08:30:00
2021-09-13 08:45:00,186.80979333333332,147.31323333333333,36.01318666666667,34.67886,35.45571333333333,35.03207333333333,86.48954666666667,86.60132666666667,87.60488000000001,170.96503333333334,85.02508666666667,70.04,70.34,70.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,232.80269225357145,57.16410275297619,53.44585959464286,0.0032042613095238,-1527.178456801765,15.5693,21.787246332018185,21.172775725,22.859361133480437,58.41,56.11,85.64,42.21,61.67,183.0,537.2493333333333,8.15192,11.580326666666668,95.7851,1.1082733333333332,28.02,21.55,52.04,2021-09-13 08:45:00
2021-09-13 09:00:00,186.38547333333327,148.07145333333335,36.05937333333333,34.74968666666667,35.594026666666664,35.30832,86.33646666666667,86.58128,88.01654,169.63846666666666,84.9803,70.01,70.44,71.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,206.819023125,57.21323161904762,53.66114678988095,5.298190145833333,-1180.847076897618,16.2591,22.0128620811164,21.103478599999995,23.150813317010886,59.08,56.6,57.62,44.71,64.02,106.07,380.30533333333335,-0.6572399999999999,11.71286,95.78214,1.1110733333333334,29.07,21.2,41.59,2021-09-13 09:00:00
2021-09-13 09:15:00,236.94332666666665,148.24860666666666,86.14712,214.06634,212.70106666666663,223.3645,86.26344666666667,86.62854,87.96930666666667,169.82626666666664,84.97705333333333,70.15,70.62,70.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.2392198355556,57.36333508777778,53.83253149888888,2.018817037777778,-1363.436191340918,16.8932,22.20241149799176,21.318060241666668,22.506441211386345,55.78,56.44,56.33,67.12,68.42,105.86,395.926,-0.6326266666666667,11.595333333333334,95.78390666666668,1.10988,33.8,26.33,41.59,2021-09-13 09:15:00
2021-09-13 09:30:00,239.99331333333333,147.63668,89.64856666666667,226.58558666666667,224.50002666666663,227.46858666666668,86.29822666666668,86.71928,87.88087333333333,170.05391333333333,85.12766666666667,70.22,70.99,71.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.0486206547619,57.29256249940476,54.24853931607142,3.075920567261904,-1353.1871197001035,17.227,22.40511051521065,21.31217086666667,22.66874678713515,55.8,56.54,56.36,67.22,68.99,104.86,417.1286666666667,-0.4715133333333333,11.487426666666666,95.77506666666666,1.1156133333333331,33.8,26.33,41.59,2021-09-13 09:30:00
2021-09-13 09:45:00,239.64777333333333,147.97400666666667,89.92044,226.10224666666667,224.13011333333333,228.1783333333333,86.29624,86.68123333333332,87.80883999999999,170.1081333333333,85.29409333333334,70.41,71.31,71.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.14315198611112,57.27016640944444,54.56678273388889,4.998125707777778,-1587.1783867623465,17.5692,22.66723911673762,21.445947425000007,22.99070662572285,55.64,56.55,56.3,67.54,67.85,105.45,418.0,-0.5232533333333333,11.637,95.77572,1.1106333333333334,33.8,23.68,41.59,2021-09-13 09:45:00
2021-09-13 10:00:00,240.3852933333333,148.14005333333336,89.9255,226.78758666666667,225.72096,228.21903333333333,86.30663333333334,86.67663333333333,87.75668,169.93895333333333,85.42118,70.5,71.64,72.25,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.20442128782048,57.07527854102564,54.27966547692306,5.908739061538463,-1554.1310451023114,18.3615,22.829388615454207,21.492002916666667,23.437096743094457,55.87,56.78,56.65,67.9,67.48,105.69,416.5433333333333,-0.64762,11.535286666666668,95.77736,1.1090133333333334,33.8,23.68,41.59,2021-09-13 10:00:00
2021-09-13 10:15:00,239.99429333333333,148.24582,89.98682000000001,226.9362133333333,226.21559333333332,228.3900933333333,86.25931333333332,86.70152666666667,87.80445333333334,169.54697333333334,85.51079333333334,70.68,71.94,72.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.36459423809524,58.77180133869047,54.497673396428574,11.30850187202381,-1771.2109195858015,18.1006,22.9889444289376,21.530518041666664,23.93885952060498,55.43,56.42,56.2,67.55,67.35,105.19,418.4620000000001,344.48414,11.425453333333332,45.06282,53.95607333333333,33.8,23.68,41.59,2021-09-13 10:15:00
2021-09-13 10:30:00,239.47851333333332,148.07466666666667,89.613,225.96220666666667,225.17854666666665,228.24122666666665,86.24974,86.68985333333333,87.73708666666667,169.04834666666665,85.48052000000001,70.7,72.17,73.54,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.23204859583333,58.39164529642858,54.66633010119048,5.173845772023809,-1673.7888148513812,19.2552,23.10739249180051,21.612050941666663,24.436718626476196,55.09,56.07,55.79,67.65,67.0,105.25,416.84133333333335,431.3292533333333,11.088306666666666,30.440573333333337,69.44841333333333,33.8,23.68,41.59,2021-09-13 10:30:00
2021-09-13 10:45:00,239.53434,148.44880666666668,89.58413333333333,226.24554,225.26904,228.5503133333333,86.23262666666666,86.62658,87.62739333333333,168.68058666666667,85.44882,70.73,72.37,74.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.4628546345238,58.435646608928565,55.28794815416666,3.7892685958333336,-1457.5494492661232,18.8161,23.19249739985372,21.58212758333333,24.930588011570364,55.05,55.99,55.56,67.88,68.54,127.22,422.5066666666667,426.6362133333333,11.06082,33.18676,66.7266,33.8,25.97,43.54,2021-09-13 10:45:00
2021-09-13 11:00:00,239.4335933333333,147.38005333333334,90.11598,226.0215333333333,225.19188,227.2205066666667,86.24083999999999,86.71198666666666,87.68502,168.65177333333335,85.44945333333334,70.78,72.56,74.28,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,226.21222437321427,58.71589369880952,56.76275322857144,10.478365286309524,-1974.7549960633628,20.2506,23.282420055492537,21.69113921666667,24.62109716998185,54.91,55.72,55.05,67.39,67.93,185.0,510.7893333333333,517.7061866666667,11.122386666666667,30.43725333333333,69.45168666666667,33.8,25.97,52.04,2021-09-13 11:00:00
2021-09-13 11:15:00,239.22418,147.49391333333332,89.84727333333333,226.27786,224.92404666666667,227.5024533333333,86.25437333333333,86.631,87.65660666666666,169.09931999999998,85.42074666666667,70.88,72.74,74.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,235.7057595077381,58.65359855595238,56.17800504464286,7.604203249404763,-2134.6251695836204,19.7955,23.352289476254043,21.707824675000005,24.304345815904355,54.85,55.49,54.69,67.78,68.14,213.0,563.9753333333333,571.0046066666667,11.119513333333334,30.44139333333333,69.44471333333333,34.15,25.97,54.34,2021-09-13 11:15:00
2021-09-13 11:30:00,239.00164,147.37186666666668,89.48867333333332,225.96122000000005,223.88592666666668,227.33177333333333,86.22276000000001,86.61291333333334,87.67823333333334,169.18914,85.43224666666667,70.95,72.88,74.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,239.97915407222223,58.69953962333333,55.65921584555555,6.870205615555557,-2327.9454661458312,20.6843,23.4090171041301,21.691948875,24.330288992975,54.87,55.54,54.72,68.49,68.44,226.0,592.55,595.77456,10.9638,30.44042,69.44462666666666,34.15,25.97,56.64,2021-09-13 11:30:00
2021-09-13 11:45:00,238.9684333333333,147.33535333333333,89.39478666666668,225.86505333333332,224.05536,227.20520666666667,86.19405333333333,86.63242,87.67330666666666,169.18134666666666,85.32253999999999,71.0,73.01,74.27,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,246.0410954386905,58.62266682083334,54.73808791488096,7.247889960119045,-2507.8554864327493,20.8524,23.46825972679397,21.766397850000008,24.153944110255907,55.09,55.46,54.67,67.67,67.32,265.0,622.682,623.8134333333333,11.024493333333334,30.43744,69.44809333333333,34.15,25.97,61.06,2021-09-13 11:45:00
2021-09-13 12:00:00,239.07271333333333,147.73521333333335,89.21979333333334,225.48558,224.7909733333333,227.94872,86.22122666666665,86.61513333333333,87.70219999999999,169.74823999999998,85.17942666666666,71.07,73.16,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,252.03471858928572,58.54404747678571,54.7412747327381,13.590256701190478,-3003.3296371954025,20.521,23.51985978225616,21.778587858333346,24.21616517539985,54.91,55.11,54.05,67.86,68.39,255.0,667.2080000000001,662.22774,11.023326666666666,30.43863333333333,69.44767333333333,34.15,25.97,59.82,2021-09-13 12:00:00
2021-09-13 12:15:00,238.10706666666667,147.21066000000002,89.98148666666665,225.35655333333332,224.70579333333333,227.0278,86.20623333333333,86.60864666666666,87.68234666666667,169.33946666666668,85.03988666666666,71.13,73.26,74.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,252.33181086726196,58.54725470833334,55.25031755,6.114099958928572,-2839.619208151621,21.2889,23.57412613625252,21.85477853333333,24.24984036928652,55.09,54.98,53.94,68.63,68.57,263.0,663.6273333333334,660.4749866666666,10.796613333333331,30.439906666666666,69.44872000000001,34.15,25.97,60.18,2021-09-13 12:15:00
2021-09-13 12:30:00,238.58155333333332,147.37204666666668,89.43958666666667,225.18240666666668,224.70768,227.59465333333333,86.27154666666667,86.61654,87.69584666666667,169.8201666666667,85.07144,71.18,73.35,74.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,258.83146880416666,58.55397927261904,55.46739078452381,6.209409895833332,-2970.658668016906,20.3016,23.57412613625252,21.917903266666663,23.923432524856253,55.04,54.93,53.74,67.3,67.83,308.0,698.3126666666667,689.9813533333333,10.786086666666668,30.43828,69.44782000000001,34.15,25.97,66.02,2021-09-13 12:30:00
2021-09-13 12:45:00,238.0211866666667,147.19826666666668,89.94619333333334,225.67762666666667,223.92686,227.44002666666665,86.19077999999999,86.56919333333333,87.75085333333332,170.08028000000002,84.84506666666667,71.27,73.44,74.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,261.11445761964285,58.5992596922619,55.58640727559524,13.414099875595236,-3031.22137602993,21.1795,23.50437848207696,21.929213158333337,23.814722981538864,54.91,54.92,53.54,68.46,67.32,321.0,721.8026666666667,710.7423666666667,10.758693333333332,30.435326666666665,69.45013333333333,34.15,25.97,67.08,2021-09-13 12:45:00
2021-09-13 13:00:00,239.19564,147.54584666666668,89.15241999999999,225.7663533333333,223.60362666666663,227.35514666666668,86.18864,86.55293333333334,87.65861333333334,170.04811333333333,84.79072666666666,71.31,73.53,74.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,262.5633329607143,58.71162561666667,55.561699661904754,6.004075282142857,-3095.936919250325,21.2769,23.62323745095944,21.93743846666667,23.99329695856443,55.03,55.06,53.73,67.8,68.44,323.0,728.0673333333333,712.9715199999999,10.808966666666668,30.438406666666666,69.45202666666667,34.15,25.97,69.56,2021-09-13 13:00:00
2021-09-13 13:15:00,88.19546666666666,17.28542,78.03898666666667,215.9010266666667,213.94234,217.58660666666668,86.16334,86.5904,87.56724666666668,170.19320000000002,84.74207333333334,71.39,73.55,73.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,264.6791306532051,58.79874052500001,55.57827180769232,17.39170758717949,-3213.1834552135,22.087,23.31886288747222,21.99706541666666,23.55079605758027,54.87,54.96,53.69,67.91,67.71,280.0,754.8113333333333,738.2674333333333,10.79658,30.438066666666664,69.44838666666666,34.15,25.97,61.42,2021-09-13 13:15:00
2021-09-13 13:30:00,77.41367999999999,8.030413333333334,77.48116,215.5162,213.93251333333333,217.24606666666665,86.13510666666666,86.51144,86.98184666666666,170.00904,85.00377333333333,71.44,73.36,74.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,266.1113195029762,58.81328200059524,55.817145432738094,8.742846807142858,-3141.040321485245,22.5419,23.35478220151373,22.033842333333336,23.380268829328543,55.09,54.96,53.67,67.52,67.83,361.0,740.734,723.8415,10.734693333333333,30.43692,69.44690666666666,34.15,25.97,72.57,2021-09-13 13:30:00
2021-09-13 13:45:00,77.74065333333333,8.02364,77.78488,214.80111333333332,213.6732066666667,216.3404,86.15126666666667,86.39951333333333,86.63035333333333,171.15826,85.35887333333334,71.52,73.23,74.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,280.40986127166667,58.727426595,55.66298578222222,19.407746652222222,-3496.367178550644,21.9293,23.33682080383437,21.972971608333346,22.81274741343185,55.03,55.13,53.59,68.55,68.0,376.0,851.2986666666667,818.2370533333334,10.828546666666666,30.434466666666665,69.44921333333333,34.15,25.97,73.27,2021-09-13 13:45:00
2021-09-13 14:00:00,77.44451333333333,8.156933333333333,77.25222000000001,214.05326666666667,212.87692,216.27462666666668,86.1313,86.53649999999999,86.65178666666667,171.16429333333332,85.41401333333333,71.58,73.06,74.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,284.6422390275641,58.81869508012821,56.18282445192308,8.169329816666666,-3612.187585454689,23.1376,23.272289262742333,22.036239416666668,22.388085098969043,54.93,55.09,53.56,68.05,68.03,397.0,874.2126666666667,842.6532266666667,10.86956,30.4358,69.45336,34.15,25.97,77.88,2021-09-13 14:00:00
2021-09-13 14:15:00,236.1081533333333,137.59620666666666,88.29641333333332,224.41979333333333,222.2177133333333,225.87891333333332,86.12327333333333,86.55768666666667,86.69,169.83792666666668,85.39064666666667,71.62,73.05,75.64,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,222.0944849438889,58.66918452111111,56.55996562,20.036749773888893,-2253.6087175463967,22.7401,23.24403100304579,22.03070149166667,25.61659247031764,55.31,55.49,55.22,68.32,67.55,106.76,521.5233333333333,524.2004666666667,10.943813333333331,30.43547333333333,69.44817333333334,33.8,24.03,40.35,2021-09-13 14:15:00
2021-09-13 14:30:00,237.3124466666667,145.56052,89.81174666666666,223.9361933333333,221.61764666666667,225.25646,86.14836666666666,86.65334,86.96789333333332,167.35811333333334,85.46099333333333,71.68,73.2,77.39,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,212.2549546494444,58.55444871222223,56.338629213888886,22.60419380888889,-1809.6196745213508,21.4923,23.46825972679397,22.10436254166667,27.23307007946437,55.1,55.98,55.76,68.14,67.0,105.71,425.1666666666667,426.2114266666667,11.028986666666666,30.434573333333333,69.45012,33.8,24.03,40.35,2021-09-13 14:30:00
2021-09-13 14:45:00,236.7896133333333,145.35518666666667,89.20428666666666,223.80642666666665,221.31195333333332,225.34144666666668,86.17815333333333,86.56443333333333,87.24671333333335,166.53276,85.32821333333332,71.74,73.42,78.7,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,220.42336470722225,58.6504570411111,56.256262795,20.327456880000003,-1926.7698357546003,21.878,23.61277091147855,22.179745508333333,27.53980359608954,55.07,55.94,55.22,67.93,67.55,206.0,464.58133333333336,467.0203,11.036973333333332,30.435786666666665,69.45094,33.8,23.85,54.51,2021-09-13 14:45:00
2021-09-13 15:00:00,235.06004666666664,143.61661999999998,89.61191333333333,222.01752,220.22916666666663,223.47386666666668,86.19764666666667,86.55,87.34284666666667,167.39928,84.86956666666667,71.81,73.67,78.31,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,240.84566043571428,58.14011830595239,55.123368820833335,22.084101748214287,-2771.1755592846057,22.9643,23.736715588384925,22.227744525,26.31871369004961,54.86,55.49,54.51,67.52,66.94,231.0,598.128,595.2675866666667,10.94696,30.439,69.44956666666667,33.8,23.85,58.94,2021-09-13 15:00:00
2021-09-13 15:15:00,235.51399333333333,144.346,89.60246666666667,222.86002,221.23370666666668,224.3413,86.1268,86.50189333333333,87.54147333333334,168.15723333333332,84.78867333333334,71.86,73.85,77.91,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,242.7952998184524,58.1271759267857,54.563031253571424,15.800691689285712,-2734.120014203801,22.9047,23.915069585221943,22.23571949166666,25.972484992508782,54.89,55.47,54.42,68.23,68.01,214.0,612.3273333333333,611.1385133333333,10.870886666666667,30.43257333333333,69.45246666666667,33.8,23.85,53.98,2021-09-13 15:15:00
2021-09-13 15:30:00,235.22196666666665,144.67648666666668,89.63634666666667,222.49615333333333,221.4476733333333,224.64103333333333,86.09332666666667,86.55006666666667,87.58594,168.3331,84.90404,71.94,73.99,78.06,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,243.00109345192303,57.89413396666667,54.46560829679486,12.589313571153848,-2803.688412456597,22.8662,23.97712025665652,22.277115333333327,25.80746841055418,54.93,55.38,54.25,68.31,67.6,249.0,611.2933333333333,610.6177066666667,10.830493333333331,30.43621333333333,69.45157999999999,33.8,23.85,56.11,2021-09-13 15:30:00
2021-09-13 15:45:00,235.45842,144.21980666666667,89.46837333333333,222.8182,220.38279333333327,223.73306,86.09074000000001,86.56420666666666,87.51585333333333,168.15318666666664,84.81705333333333,71.99,74.12,77.9,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,236.38148340892852,57.90583996666668,54.50928411666666,22.93945984285714,-2652.163365409361,22.4444,24.052169909859515,22.366939416666675,26.07207403573,55.03,55.54,54.6,68.09,67.91,207.0,571.6113333333334,574.7328133333334,10.821433333333337,30.43398,69.45051333333335,33.8,23.85,53.1,2021-09-13 15:45:00
2021-09-13 16:00:00,235.0358933333333,143.73763333333332,89.55341333333334,222.73364666666663,219.5946,223.23711333333333,86.09122666666667,86.46633333333332,87.53752666666666,168.22968666666665,84.89920666666667,72.04,74.25,77.85,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,237.9076254220238,57.75470831785714,54.5378614125,21.42125351369048,-2602.622785882407,21.9137,24.127156189991013,22.331569691666665,25.951527271789416,54.89,55.52,54.61,68.32,68.0,193.0,580.3266666666666,576.3692466666668,10.856213333333333,30.430546666666665,69.44994666666666,33.8,23.85,51.33,2021-09-13 16:00:00
2021-09-13 16:15:00,235.32523333333333,143.58200666666664,89.62991333333333,222.5394333333333,219.5020533333333,223.10794,86.0887,86.45975333333334,87.51847333333333,168.27239999999998,84.94928,72.08,74.33,77.97,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,233.9269783019231,57.67169860128205,54.86621389230769,10.689897899358977,-2493.4857474783475,22.2608,24.171114835094382,22.371492325,25.92789380068348,55.07,55.78,54.93,68.54,68.6,196.0,559.0466666666667,560.7290666666667,10.953146666666669,30.4353,69.44709333333334,33.8,23.85,51.86,2021-09-13 16:15:00
2021-09-13 16:30:00,234.66752666666665,143.48402,89.39599333333334,222.1015933333333,219.69888,223.2366,86.10956666666668,86.46929333333334,87.46264666666666,168.39338666666666,84.95857333333333,72.13,74.43,77.88,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,231.2917209994048,57.48090695892857,54.9156822125,17.2303886625,-2398.287823684891,21.6335,24.197002088857687,22.36718575833333,25.97236088904839,55.05,55.94,55.13,68.03,68.27,185.0,543.7180000000001,544.9542266666666,10.997786666666666,30.435906666666664,69.45096666666667,33.8,23.85,52.04,2021-09-13 16:30:00
2021-09-13 16:45:00,236.83398,145.0644133333333,89.47778666666666,223.67278666666667,221.3467533333333,225.0092733333333,86.03932666666667,86.40256,87.43258666666667,168.23562,84.86208666666667,72.16,74.51,78.01,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,228.9702033434524,57.20869719523809,55.03913341904762,18.103720255357143,-2269.994391840348,21.7292,24.22289283157363,22.421919058333334,26.022336171684287,55.03,55.99,55.14,68.14,68.05,177.0,526.4673333333334,530.9201066666667,11.075453333333334,30.43056,69.45266,33.8,23.85,49.73,2021-09-13 16:45:00
2021-09-13 17:00:00,237.1441,145.53732,89.69038,224.19626666666667,223.17962666666665,225.09471333333332,76.47138,86.42729333333334,77.66301333333334,158.88361333333333,84.99462,72.18,74.6,77.87,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,226.53575824761904,56.86993336785714,54.88994974166667,14.507167797619047,-2120.707427002157,21.819,24.285110457678,22.37266668333333,26.171729620249664,55.2,56.16,55.48,67.52,67.77,157.55,514.5686666666667,516.40626,11.16368,30.43699333333333,69.45050666666666,33.8,23.85,47.43,2021-09-13 17:00:00
2021-09-13 17:15:00,237.69838666666664,145.27085333333335,90.1603,224.30244666666667,222.36392,224.99210666666667,0.6037466666666667,86.46106666666667,0.5958866666666667,84.79087333333334,85.03258,72.19,74.61,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,223.37893359285712,56.86574956845238,55.07187220773809,14.195972532738097,-1928.669715013668,22.7438,24.230696583617885,22.43298035833334,26.082560947957063,55.37,56.44,55.81,67.88,67.62,153.75,499.214,496.21644,11.361053333333333,30.434666666666665,69.44975333333333,33.8,23.85,45.31,2021-09-13 17:15:00
2021-09-13 17:30:00,236.40752,144.99654666666666,89.50533333333333,224.06426666666667,221.43251333333333,224.8631733333333,0.60046,86.49149333333334,0.5944400000000001,84.77871333333334,84.86967333333334,72.22,74.64,77.97,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,220.7033162375,56.81464423988094,55.52682631309524,13.54517544940476,-1792.3535355749716,21.7922,24.18409651927891,22.387903383333327,26.129761205482225,55.56,56.58,55.97,67.67,67.9,147.64,481.5066666666667,475.8494666666667,11.55582,30.43744,69.44981333333334,33.8,23.85,47.08,2021-09-13 17:30:00
2021-09-13 17:45:00,237.13970666666668,145.35880666666665,89.50550666666666,224.30640666666665,221.32106666666667,224.7182933333333,0.60108,86.51262666666666,0.5924466666666667,84.77034,84.86786666666667,72.26,74.64,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,217.32405502916663,56.695483725,55.69544784107143,11.198615937820511,-1626.7310255736154,21.9853,24.20998404568968,22.427906966666665,26.032689160320388,55.87,56.99,56.41,68.14,68.06,127.54,464.65133333333335,459.8500666666667,11.617693333333332,30.436886666666663,69.45223333333334,33.8,23.85,43.54,2021-09-13 17:45:00
2021-09-13 18:00:00,237.17426,145.45502,89.57184000000001,224.27196,222.0853733333333,225.42868,0.5996533333333333,86.49224666666667,0.59288,84.73036,84.96896666666666,72.29,74.66,77.99,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,215.8613671154762,56.8173746047619,55.8407697827381,6.632572207142857,-1680.6648471702058,21.6891,24.22034003440825,22.411949308333337,26.111333740628027,56.4,57.54,57.04,67.65,68.27,130.44,453.624,451.21239333333335,11.722946666666669,30.434273333333334,69.44762666666666,33.8,23.85,44.6,2021-09-13 18:00:00
2021-09-13 18:15:00,200.72716666666668,148.23356,50.45828,57.997573333333335,57.99601333333333,57.87028,0.5989466666666666,86.36628,0.5967933333333334,85.98916666666668,84.66637999999999,72.09,74.07,74.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,272.4871309904762,57.409818349404766,56.75658879523809,4.834815691071428,-2792.8474304755614,20.7331,23.47607758702424,22.236228950000005,23.24600474806556,56.1,56.29,55.55,69.02,99.08,261.0,808.6373333333333,763.5259866666667,11.753493333333331,30.43336,69.44626666666666,34.15,27.21,59.29,2021-09-13 18:15:00
2021-09-13 18:30:00,197.60951333333333,148.59513333333334,47.53210666666666,45.91215333333333,45.87163333333333,45.62736,0.59712,86.53644666666666,0.5959,85.69146,84.74345333333333,71.85,73.72,73.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,187.27734000773808,54.94714969226192,56.7689765,9.364001098809524,-907.8159161405662,20.3922,23.37824129755484,22.049173775,23.08602182839104,58.43,59.05,58.97,69.68,73.1,183.0,570.0926666666667,577.9179333333334,12.448973333333331,30.432326666666665,69.44946,40.46,32.69,59.12,2021-09-13 18:30:00
2021-09-13 18:45:00,197.70763333333332,149.16282666666666,47.384366666666665,45.67425333333333,45.74824666666667,45.958486666666666,0.59882,86.58165333333334,0.5992200000000001,85.37437333333334,84.44260666666668,71.68,73.76,73.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,205.0894169827381,55.4441709297619,56.17553068630952,8.756347162500001,-1647.9355613260382,19.8226,23.491555993718407,21.898108774999997,23.282327027924,57.34,58.25,57.7,69.75,63.91,148.18,505.6773333333333,506.5281333333333,13.171993333333337,30.433713333333333,69.45062,34.33,21.91,47.96,2021-09-13 18:45:00
2021-09-13 19:00:00,198.07342666666668,148.482,47.38856666666666,45.83115333333333,46.144713333333335,45.94299333333333,0.5986533333333334,86.62512666666666,0.5977133333333333,85.20882,84.46936000000001,71.47,73.66,73.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.95456361666663,55.58599686666667,56.028116816071424,7.384467373809522,-1765.652842262183,19.4035,23.525172161128467,21.751961766666668,23.429429304285577,57.35,58.36,57.87,67.27,65.52,121.57,462.12933333333336,459.45714,12.85312,30.437586666666668,69.44723333333333,33.63,23.5,44.6,2021-09-13 19:00:00
2021-09-13 19:15:00,45.656380000000006,17.402153333333334,35.104773333333334,35.71021333333333,36.295946666666666,36.39835333333333,0.6017600000000001,86.53308666666666,0.5998933333333334,85.20928,84.49792666666667,71.24,73.46,73.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.5161042722222,56.05431568555555,56.56205791666667,3.813389120555557,-1644.7209086206642,18.7415,23.34713313363017,21.577573725,23.310634360597646,57.52,58.54,58.25,68.14,69.56,104.34,434.88666666666666,430.08847333333335,12.634066666666666,30.43463333333333,69.44869333333332,33.63,22.61,40.89,2021-09-13 19:15:00
2021-09-13 19:30:00,33.805746666666664,8.136313333333334,35.26246666666667,34.67002,35.74767333333333,36.21814666666667,0.6022466666666666,86.52088,0.6017066666666667,85.22949333333332,84.45044666666666,71.05,73.1,73.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.02355705952385,55.56355899166666,56.79190689702381,2.1754991589285715,-1219.7314748486344,18.1765,23.09996554952744,21.48628760000001,23.00617715405696,57.7,58.75,58.52,68.29,67.68,104.25,426.9066666666667,416.4708,12.711666666666668,41.24615333333334,69.42895333333333,33.63,22.61,40.89,2021-09-13 19:30:00
2021-09-13 19:45:00,34.12170666666667,7.70294,34.75922666666667,34.55083333333334,36.28948666666667,34.8955,0.5988133333333334,86.62431333333333,0.5985,85.28984666666666,84.49340000000001,70.96,72.86,73.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,211.53701349111108,53.88264756555555,57.37642773833333,2.2067238500000004,0.6335251501920696,17.9125,22.886217347495403,21.466949600000007,22.794830043489355,59.85,60.69,60.68,67.83,68.13,104.54,431.1093333333334,412.87201333333337,13.4745,87.42231333333334,67.18527333333333,33.63,22.61,40.89,2021-09-13 19:45:00
2021-09-13 20:00:00,34.84655333333333,7.83188,34.69769333333333,34.602999999999994,36.113526666666665,35.38990666666667,0.60022,86.61419333333333,0.5987266666666666,85.35893333333334,84.53922666666668,70.94,72.8,72.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.527602745,53.80698935833334,57.58516776833334,-0.0022879522222222,0.5537713503564904,16.7804,22.942828664558817,21.581886916666665,22.81274741343185,61.13,61.89,61.79,68.5,68.88,105.04,435.3913333333333,237.4087933333333,15.190373333333334,95.75720666666666,34.405046666666664,33.63,22.61,40.89,2021-09-13 20:00:00
2021-09-13 20:15:00,33.3896,8.026966666666667,35.16660666666667,34.60957333333333,35.75891333333333,35.30605333333333,0.5994866666666667,86.63468666666668,0.59864,85.44484666666668,84.57646,70.84,72.8,72.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.66185307440475,53.67374793869048,57.243257196428566,-0.0011918928571428,0.4976123588405807,17.4531,22.932315972190334,21.542779775000007,22.758764073738572,61.14,61.84,61.76,68.41,68.6,104.19,434.93666666666667,31.25377333333333,15.378033333333333,95.76069333333334,6.465086666666666,33.63,22.61,40.89,2021-09-13 20:15:00
2021-09-13 20:30:00,34.0154,8.033166666666666,34.42136666666667,34.68614,35.93685333333334,35.29172666666667,0.59924,86.60414,0.59806,85.53914666666667,84.56003333333334,70.81,72.69,72.69,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.8933453357143,54.53994035416667,57.18987730297619,-0.0005834666666666,-652.0322508117054,16.1119,22.873240238861055,21.550607225,22.65329770289708,61.02,61.86,61.51,67.93,69.04,104.97,434.368,-0.61204,15.24678,95.77011333333331,0.4715066666666667,33.63,22.61,40.89,2021-09-13 20:30:00
2021-09-13 20:45:00,34.13932666666666,7.95188,33.99969333333333,34.5933,35.78328666666666,35.279653333333336,0.5977066666666667,86.65150666666666,0.5967933333333334,85.5155,84.59969333333333,70.75,72.56,72.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.56674082261904,55.19210643511905,56.49758858571429,-0.0060399476190476,-1089.794807032263,15.5974,22.84505363765317,21.476774974999994,22.38294032110809,59.75,60.63,60.32,68.34,68.09,105.21,430.85,-0.6048600000000001,14.13638,95.77288,0.4751666666666667,33.63,22.61,40.89,2021-09-13 20:45:00
2021-09-13 21:00:00,34.28712666666667,7.981966666666667,34.63954666666667,34.64899333333334,36.33252,35.33416,0.5992733333333333,77.17009333333334,0.5974733333333333,76.19926666666667,75.25832,70.59,72.37,71.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.4538308442308,55.43783810769231,56.47785245320513,-0.0026215083333333,-1153.6614614331154,14.3148,22.665041468215577,21.333362825,22.05418531383083,58.76,59.7,59.41,68.09,67.91,104.36,430.458,-0.5945333333333332,13.37694,95.77419333333334,0.4789133333333333,33.63,22.61,40.89,2021-09-13 21:00:00
2021-09-13 21:15:00,34.5621,8.015253333333334,34.37992666666666,34.30355333333333,35.77324,34.88694,0.6006933333333334,0.5966666666666666,0.5975533333333334,1.1803533333333334,0.59846,70.35,72.05,71.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.21982670416668,55.71381230178572,57.375141367261904,-0.003057319047619,-992.7630458880528,13.9698,22.310520477437137,21.085858025000004,21.68168932127213,58.05,59.03,58.76,68.6,69.04,105.06,429.544,0.77976,12.86048,95.77456,0.47916,33.63,22.61,40.89,2021-09-13 21:15:00
2021-09-13 21:30:00,34.22732666666666,7.96984,34.3724,34.932379999999995,35.65575333333333,35.21448,0.6011466666666667,0.5955533333333333,0.5983666666666667,1.1821333333333333,0.5995866666666667,70.11,71.71,70.51,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.46424310444445,56.06769218499999,57.91881404944444,0.0008312522222222,-1224.7897090078432,13.9906,22.13599463310527,20.9139674,21.340325075526096,57.3,58.27,58.05,68.67,69.38,104.84,429.86066666666665,3.283473333333333,12.532593333333333,95.77834666666666,0.4739,33.63,22.61,40.89,2021-09-13 21:30:00
2021-09-13 21:45:00,34.321706666666664,7.954126666666667,34.248126666666664,34.68606,35.86877333333334,35.27289333333333,0.60218,0.5941533333333333,0.5994466666666667,1.1985,0.5982333333333333,69.87,71.39,70.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.770205075641,56.16465772307692,57.76821726410257,0.0004485371794871,-1142.0395083192,14.0083,21.917814599889425,20.8030902,21.130126264831176,57.45,58.19,57.94,45.65,68.98,104.38,424.51666666666665,5.75164,12.361966666666666,95.78132666666669,0.4784,30.47,22.61,40.89,2021-09-13 21:45:00
2021-09-13 22:00:00,34.13917333333334,7.969873333333334,34.157093333333336,34.56742,35.74231333333333,35.047093333333336,0.6023066666666667,0.59424,0.5990533333333333,1.1904066666666668,0.5989533333333334,69.87,71.16,69.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.35220000119048,56.27149482857144,56.526912321428576,0.0040551773809523,-885.6948565370661,14.7989,21.68987009945937,20.93931590833333,21.1561763222212,62.29,57.98,58.59,45.62,69.19,77.9,370.66,-0.1233866666666666,12.21754,95.78154666666666,0.4764266666666666,29.25,22.61,37.35,2021-09-13 22:00:00
2021-09-13 22:15:00,33.46575333333333,8.068186666666668,34.50335333333333,34.577286666666666,35.94629333333333,34.83776666666667,0.6027933333333333,0.59516,0.59946,1.1849466666666666,0.59898,69.68,70.87,69.43,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.18255947261903,56.50114482440476,55.11920328035715,-0.0019461333333333,-916.665710772266,13.7459,21.638265939260293,20.670632033333337,20.881388380091607,56.76,57.65,57.49,68.03,68.34,104.04,412.98066666666665,2.4573533333333333,12.178873333333334,95.77998666666667,0.4777333333333333,33.98,22.61,41.42,2021-09-13 22:15:00
2021-09-13 22:30:00,33.74286,8.028366666666667,34.068126666666664,34.59574,36.0911,34.43228,0.5997800000000001,0.59514,0.59686,1.1798466666666667,0.59838,69.46,70.68,68.97,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.83114884583333,56.718543638095234,54.93530989642857,-9.527202380952444e-05,-996.6738648625668,13.5247,21.505444335389768,20.512417775000003,20.541092101362267,56.63,57.54,57.4,68.23,68.36,104.6,418.39,1.79108,12.140253333333334,95.78124666666666,0.4733333333333333,33.98,22.61,41.42,2021-09-13 22:30:00
2021-09-13 22:45:00,34.06301333333333,8.085613333333333,34.8994,34.35344666666666,35.61338,34.802533333333336,0.5995,0.5959333333333333,0.59778,1.1820466666666667,0.6007,69.24,70.5,68.44,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.10597323589744,56.79142752948719,55.32700425897436,-0.0011841891025641,-1056.3130425384384,13.9243,21.448725028821517,20.40214989166666,20.36707801534459,56.24,57.06,56.91,68.62,68.11,104.43,420.028,1.9655866666666668,11.950413333333334,95.78256,0.47422,33.98,22.61,41.42,2021-09-13 22:45:00
2021-09-13 23:00:00,34.35426,7.867493333333333,34.09614,34.65324,36.39617333333333,34.566853333333334,0.60258,0.5939933333333334,0.60022,1.1868266666666665,0.5982066666666667,69.04,70.29,68.18,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.11699498511908,56.757547136309526,57.14650646190477,-0.0112173571428571,-1136.7006651719098,14.2812,21.275045536168022,20.290147933333333,20.14196141271634,55.76,56.75,56.58,68.23,68.73,105.08,419.548,1.8959066666666664,11.875213333333331,95.78172666666666,0.4735866666666666,33.98,22.61,41.42,2021-09-13 23:00:00
2021-09-13 23:15:00,34.23464666666667,7.89554,34.12936,34.828920000000004,36.07866,34.44079333333333,0.6025533333333333,0.59424,0.5993133333333333,1.18618,0.5986266666666666,68.86,70.08,67.81,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.1595225053572,56.736032656410245,56.94822171730769,-0.0008304096153846,-958.151725381271,13.8161,21.1750408875497,20.2002396,19.998194142660964,56.03,56.94,56.68,68.38,67.96,103.73,419.9993333333333,2.0718866666666664,11.73614,95.78103333333334,0.4733933333333333,33.98,22.61,41.42,2021-09-13 23:15:00
2021-09-13 23:30:00,34.01133333333333,8.09768,34.28192666666666,34.07968666666667,36.40794,34.65235333333333,0.5998666666666667,0.5942799999999999,0.5967866666666667,1.1803333333333332,0.5980066666666667,68.71,69.91,67.55,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.24884152261907,56.79504225178572,56.574500525595234,-0.0040958398809523,-1192.8352013420863,13.7836,21.0880546526908,20.16119765,19.85044829773085,55.68,56.6,56.34,68.49,68.11,103.68,419.1553333333333,0.7100000000000001,11.706266666666666,95.78682,0.47134,33.98,22.61,41.42,2021-09-13 23:30:00
2021-09-13 23:45:00,34.1327,7.993799999999999,34.27382,34.586953333333334,35.76155333333334,34.87132666666666,0.6017933333333333,0.5953866666666666,0.5998733333333333,1.1859933333333332,0.6003533333333333,68.54,69.71,67.25,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.1884586744048,56.60478726726191,56.48315721666667,-0.0023940279761904,-1056.4699007950355,14.4772,20.9499374895928,19.998163525,19.712402624849236,55.8,56.67,56.51,68.36,67.9,104.08,419.24,0.7815466666666667,11.759713333333334,95.78259333333334,0.4735333333333333,33.98,22.61,41.42,2021-09-13 23:45:00
