time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-08-14 23:45:00,,,,,,,,,,,,,67.56,68.33,67.47,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.22803548333331,57.89829372499999,-0.0033603166666666,52.37698123333335,-991.6710387153656,,,19.53861423333334,,55.49,55.87,56.02,66.95,69.3,104.67,,,,,,2021-08-14 23:45:00
2021-08-15 00:00:00,0.62854,0.6217866666666667,0.6005400000000001,0.6129066666666667,0.5864466666666667,0.6236200000000001,36.14743333333333,36.0072,7.908973333333334,1.2728333333333337,8.718359999999999,1.2791266666666667,67.38,68.16,67.28,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.48229364807692,57.08387050064103,-0.0019413756410256,52.30913877628205,-1025.7644322670585,14.6456,20.22625234730407,19.458538575,19.186326740181585,55.71,55.98,56.16,67.0,68.14,103.48,412.934,0.4664,11.56816,94.85379333333334,2.004366666666667,2021-08-15 00:00:00
2021-08-15 00:15:00,0.62804,0.6221733333333332,0.60234,0.6135066666666666,0.5885333333333332,0.62488,36.25530666666667,35.85391333333334,7.87828,1.2864600000000002,8.755926666666666,1.2933066666666666,67.2,68.09,67.09,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.32602388939394,56.7970091280303,-0.002002925,52.086924204545454,-1202.9559675895514,15.3716,20.162652252804836,19.33003833333333,19.181222092567797,55.71,55.9,56.15,67.05,67.85,105.56,414.948,0.4874666666666666,11.690206666666668,94.8513,2.0050266666666667,2021-08-15 00:15:00
2021-08-15 00:30:00,0.6277266666666667,0.6215866666666667,0.6008533333333334,0.6123933333333333,0.5874866666666667,0.6237533333333334,36.03722666666667,35.76772666666667,7.97026,1.24936,8.701113333333332,1.300266666666667,67.08,67.98,66.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.47321897083334,56.871419431944446,-0.001457,52.30011132986112,-1028.1482992514775,14.9399,20.07809276793188,19.29117969999999,19.05426287617263,55.67,55.84,56.11,66.98,66.23,104.16,414.6446666666667,0.5168666666666667,11.643666666666666,94.85114,2.00792,2021-08-15 00:30:00
2021-08-15 00:45:00,0.6284866666666667,0.62244,0.60172,0.6127266666666666,0.5897933333333333,0.6250333333333333,36.33923333333333,35.379506666666664,7.93156,1.28866,8.740726666666665,1.3218266666666667,66.96,67.85,66.79,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.40620665705129,56.805657564743576,-0.0025826051282051,52.54697082564103,-1115.0794760143222,14.9759,20.034945462615557,19.22882998333333,19.02298281833737,55.49,55.71,55.94,67.27,66.95,105.88,413.978,0.5614,11.654066666666669,94.8504,2.0088466666666664,2021-08-15 00:45:00
2021-08-15 01:00:00,0.6273933333333334,0.6225400000000001,0.6007,0.61316,0.5880733333333333,0.62408,36.35335333333333,35.37414666666667,7.849086666666666,1.2426,8.80336,1.31712,66.82,67.76,66.63,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.42450036217949,56.8027660474359,-0.0020430583333333,53.104342025641024,-1078.1715589688554,15.3583,19.9685466443961,19.234830675,18.94353274317956,55.78,55.88,56.18,67.32,67.17,104.25,413.16,0.4482,11.692573333333334,94.85678666666666,2.0036733333333334,2021-08-15 01:00:00
2021-08-15 01:15:00,0.6283,0.6219800000000001,0.6015,0.6127933333333334,0.5894466666666667,0.6243733333333333,36.42875333333333,35.678533333333334,7.9759,1.28042,8.73934,1.3157466666666666,66.73,67.65,66.58,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.51255575297618,55.04330300476191,-0.0017633654761904,52.80910679107142,-6.736664575750771,14.808,19.99636266378775,19.14256795833333,18.974160220948196,57.8,57.58,58.07,68.14,66.92,105.25,414.3906666666666,328.7579333333333,12.36764,93.80516,61.997553333333336,2021-08-15 01:15:00
2021-08-15 01:30:00,0.6285066666666667,0.6216933333333333,0.6012866666666666,0.61246,0.5893266666666667,0.6239600000000001,36.21584,35.42420666666667,7.874566666666666,1.2630866666666667,8.768913333333334,1.32412,66.78,67.81,66.69,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.44759230576923,54.81548169166667,-0.0022010403846153,52.47555761538461,-6.568058632713768,15.2407,20.044616461930616,19.23850973333333,19.15569901705385,59.18,58.92,59.38,67.85,69.28,105.0,414.70133333333337,379.2826666666666,13.798713333333334,80.90601333333333,69.56479333333333,2021-08-15 01:30:00
2021-08-15 01:45:00,0.6273733333333333,0.6223799999999999,0.6012866666666666,0.61312,0.5888000000000001,0.62458,36.36197333333334,35.7497,7.879966666666666,1.2744666666666666,8.739093333333333,1.3126399999999998,66.82,67.89,66.79,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.36699190625,54.93494601111112,-0.0020487402777777,52.34803980833334,-5.883423808301857,14.7169,20.146793069630405,19.320636716666662,19.288422210827942,59.94,59.67,60.16,67.65,67.0,104.49,414.6986666666666,379.0474666666667,14.421193333333331,60.04867333333333,69.60446,2021-08-15 01:45:00
2021-08-15 02:00:00,0.62744,0.6211466666666666,0.6002133333333333,0.6118866666666667,0.5877666666666667,0.62344,35.91296,35.98129333333333,7.947453333333333,1.2389066666666666,8.777126666666668,1.3133,66.86,67.94,66.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.3553752401515,55.05188430303031,-0.0024673378787878,52.469788398484845,-5.441575852904015,14.6698,20.234178301727923,19.41006313333333,19.357030034246293,60.52,60.2,60.72,68.57,67.67,103.99,414.90133333333335,377.1012,14.7702,39.81936,69.65177333333332,2021-08-15 02:00:00
2021-08-15 02:15:00,0.6287733333333333,0.6211533333333333,0.60102,0.6128,0.58802,0.6235133333333334,35.80170666666667,35.52502666666667,7.8888,1.2665466666666667,8.723306666666668,1.3089866666666663,66.89,68.08,66.94,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.21142455454546,54.841259783333335,-0.001341131060606,52.36706796439394,-5.1511846358659685,15.143,20.30571215814524,19.437527408333334,19.3752076631846,61.01,60.74,61.23,67.62,68.16,104.49,416.1313333333334,376.3443333333333,15.12882,30.74497333333333,69.66416666666667,2021-08-15 02:15:00
2021-08-15 02:30:00,0.62754,0.6222333333333334,0.5997533333333334,0.6122599999999999,0.5871866666666666,0.6228933333333334,36.27862,36.92924666666667,8.051306666666667,1.2472266666666667,8.839286666666668,1.2642666666666666,66.96,68.15,67.03,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.33949355486112,54.82383831736112,-0.0025646104166666,52.30215572013888,-4.927890982944497,14.9043,20.372143756674237,19.47442951666667,19.45464374799434,61.56,61.19,61.59,67.96,67.6,104.82,416.3153333333333,376.8292666666667,15.416553333333333,30.76832,69.66793333333334,2021-08-15 02:30:00
2021-08-15 02:45:00,0.62772,0.6211066666666666,0.5992,0.6124266666666667,0.5862333333333333,0.6227400000000001,36.19287333333333,36.38840666666667,7.883373333333334,1.28758,8.719646666666668,1.2909666666666666,66.97,68.29,67.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.3469809423077,54.78912961794872,-0.0011684467948717,52.5142476974359,-4.656975583506895,14.8267,20.432970942330314,19.5620398,19.541433730924098,62.61,62.16,62.65,68.03,69.49,104.12,415.74733333333336,378.1502,15.973646666666667,30.79360666666667,69.66457333333332,2021-08-15 02:45:00
2021-08-15 03:00:00,0.62904,0.6217066666666666,0.6009,0.6137466666666666,0.5884133333333333,0.6242266666666667,36.50485333333334,35.31102666666666,7.802153333333333,1.2581866666666666,8.757426666666667,1.2856466666666668,67.13,68.42,67.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.1458968,54.71619283257576,-0.0027102,52.53350528333333,-4.405277874551059,14.6641,20.515252456538576,19.608523608333336,19.661125548444204,62.88,62.52,62.94,67.85,67.07,104.01,416.8033333333333,376.5196,16.580093333333334,30.802886666666662,69.66092666666667,2021-08-15 03:00:00
2021-08-15 03:15:00,0.62836,0.6232,0.60132,0.6137066666666667,0.5892066666666668,0.6259133333333333,36.52776,35.48754,7.828086666666667,1.274406666666667,8.778333333333332,1.2810533333333334,67.17,68.53,67.34,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.15608052777776,54.70374034236111,-0.0022500659722222,52.48614170069444,-4.14873814463377,14.9515,20.5863369950726,19.610394941666662,19.70197643796979,62.99,62.63,63.01,67.29,67.27,103.55,418.1846666666667,377.5049333333334,16.51785333333333,30.822926666666667,69.66158,2021-08-15 03:15:00
2021-08-15 03:30:00,0.6285799999999999,0.6222066666666667,0.60154,0.6138333333333333,0.5886600000000001,0.62496,36.39068,35.84677333333333,7.936646666666666,1.2720133333333332,8.80844,1.334053333333333,67.23,68.59,67.4,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.17072649666666,54.74598634416667,-0.00275086,52.62146967666666,-3.933941415898551,14.9718,20.61749534794268,19.654008358333336,19.740563508427957,63.17,62.87,63.23,67.43,68.78,104.01,419.684,378.6064,16.609346666666667,30.84604,69.65973333333334,2021-08-15 03:30:00
2021-08-15 03:45:00,0.62854,0.6220466666666666,0.60136,0.6132666666666666,0.5876199999999999,0.6252466666666667,35.96964666666667,35.30518,7.9011,1.2975133333333335,8.762553333333333,1.2787,67.27,68.65,67.5,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.24732634621212,54.67468873484848,-0.0013556636363636,52.65560084545454,-3.7727441673264384,15.3363,20.650966581740303,19.659320524999995,19.766095615889583,63.45,63.1,63.54,67.48,68.27,103.59,422.436,380.7214666666667,16.73978,30.8634,69.66593333333334,2021-08-15 03:45:00
2021-08-15 04:00:00,0.6277866666666667,0.62112,0.6010733333333333,0.6140533333333333,0.5867933333333333,0.6240266666666667,35.93998,35.54257333333333,7.882153333333334,1.2668066666666666,8.725646666666668,1.3125133333333332,67.32,68.72,67.44,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.18044618819444,54.64888759305556,-0.0016502402777777,52.67811765625,-3.574419679251829,15.1335,20.66583037464369,19.705724050000004,19.78652177353473,63.59,63.36,63.72,67.9,67.5,103.11,422.918,381.4338666666666,16.86256,30.880066666666668,69.66291333333334,2021-08-15 04:00:00
2021-08-15 04:15:00,0.6285533333333333,0.6210066666666667,0.60012,0.6128800000000001,0.5868266666666667,0.6236933333333333,36.69318,36.4594,7.86556,1.2514733333333332,8.75952,1.2924466666666667,67.34,68.8,67.53,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.19050406602564,54.690890408974354,-0.0025450634615384,52.75029911794872,-3.45978814921002,14.6063,20.71464445546343,19.72414333333333,19.82510511027442,63.78,63.58,63.9,67.82,67.77,103.13,422.4706666666667,380.16246666666666,16.98358,30.89587333333333,69.66725333333333,2021-08-15 04:15:00
2021-08-15 04:30:00,0.62922,0.6228733333333333,0.6018533333333334,0.61342,0.58802,0.62526,36.41531333333333,35.583153333333335,7.991506666666667,1.2792533333333334,8.774993333333333,1.3051199999999998,67.38,68.88,67.55,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.3127649298611,54.64318868749999,-0.0027563888888888,52.66846504930555,-3.3387970663947297,14.9996,20.72951821368582,19.757296066666665,19.858016755208556,63.99,63.76,64.09,67.63,68.03,103.97,422.578,381.8566,17.089066666666668,30.911366666666662,69.66108,2021-08-15 04:30:00
2021-08-15 04:45:00,0.6282333333333334,0.6218066666666666,0.60102,0.6136266666666667,0.5875400000000001,0.6250199999999999,36.042,35.82324666666667,7.875573333333333,1.287213333333333,8.755793333333335,1.2950533333333332,67.42,68.95,67.59,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.21113485897436,54.721161823076926,-0.0021910596153846,52.591003783333335,-3.187884896428688,15.0223,20.770897210435976,19.748531516666667,19.88071847851222,64.18,63.94,64.25,67.67,66.68,104.32,422.4346666666667,386.3810666666667,17.184813333333334,30.91952666666667,69.65336,2021-08-15 04:45:00
2021-08-15 05:00:00,0.6288933333333334,0.6214333333333334,0.6002733333333333,0.6130066666666667,0.5859533333333334,0.6242466666666666,36.0684,36.03711333333333,7.807119999999999,1.2933666666666668,8.68418,1.3532466666666667,67.47,68.97,67.6,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,96.16336619821428,54.76055317261905,-0.0030509636904761,52.53665166488096,-3.0693504576214017,15.9449,20.79879628332003,19.779864491666668,19.86823077371571,64.32,64.07,64.44,67.54,68.13,103.68,422.63466666666665,385.2977333333334,17.249626666666664,30.90825333333333,69.66834,2021-08-15 05:00:00
2021-08-15 05:15:00,0.6288866666666666,0.6219533333333334,0.6003866666666667,0.6129733333333333,0.5869866666666667,0.6242866666666667,36.5362,36.44124,7.82478,1.2271133333333333,8.692646666666667,1.3074666666666668,67.51,69.03,67.59,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.09474620694444,54.65746753680555,-0.0018795020833333,52.63916286041667,-2.964457093563459,15.0548,20.814140818775115,19.797326691666665,19.88638524507149,64.47,64.16,64.61,67.62,67.85,103.51,423.1646666666667,385.6306,17.37342,30.91247333333333,69.65977333333333,2021-08-15 05:15:00
2021-08-15 05:30:00,0.62902,0.6221,0.60116,0.61428,0.5871066666666667,0.62566,36.411006666666665,35.434740000000005,7.931546666666667,1.2744466666666667,8.713293333333333,1.30732,67.51,69.09,67.6,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.26224012692307,55.07708437564103,-0.0019340583333333,52.75244369038462,-2.886012428560192,14.9205,20.847615980079183,19.830349908333336,19.888100032200896,64.62,64.3,64.7,68.32,69.36,104.63,424.3373333333333,383.0042666666667,17.425013333333332,30.91188,69.66391999999999,2021-08-15 05:30:00
2021-08-15 05:45:00,0.6284066666666667,0.62128,0.6002866666666667,0.6133533333333333,0.5870266666666667,0.6237133333333333,36.329820000000005,35.73523333333333,7.881460000000001,1.2751333333333332,8.706346666666667,1.3174266666666663,67.53,69.13,67.59,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.08852381515152,55.224788123484856,-0.0026379151515151,52.63969384924242,-2.73784393253712,14.9915,20.862961217320844,19.84009059166667,19.87561109323252,64.74,64.46,64.83,67.59,66.42,104.38,422.638,385.4880666666666,17.54502,30.91456,69.65529333333333,2021-08-15 05:45:00
2021-08-15 06:00:00,0.62958,0.6233799999999999,0.6012866666666666,0.61462,0.5877933333333334,0.6260533333333334,36.32984,35.51585333333333,8.00586,1.3016599999999998,8.799100000000001,1.3158866666666666,67.55,69.17,67.58,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,96.07643063472224,55.58171425,-0.0018527173611111,52.68838096111111,-2.6906231170002624,15.1745,20.868076407925457,19.869511716666672,19.87561109323252,64.82,64.52,64.98,67.54,67.47,104.04,423.97533333333337,384.364,17.594546666666666,30.904913333333333,69.6636,2021-08-15 06:00:00
2021-08-15 06:15:00,0.6288933333333334,0.6223066666666667,0.5997466666666667,0.6144333333333333,0.5864133333333333,0.6238666666666667,36.045253333333335,36.00484666666667,7.82286,1.2754866666666669,8.743573333333334,1.289,67.58,69.2,67.59,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,95.9864711647436,56.01725019679487,-0.002908591025641,52.8283398698718,-2.517019957606905,14.9925,20.895986728060223,19.835384575,19.89376632808916,64.96,64.65,65.03,67.68,69.56,103.88,424.3146666666667,399.8214,17.659993333333333,30.91553333333333,69.65090000000001,2021-08-15 06:15:00
2021-08-15 06:30:00,0.6284466666666667,0.6205866666666666,0.5997666666666667,0.6130466666666667,0.5861266666666667,0.6231466666666667,36.42794666666667,37.10815333333333,7.777726666666666,1.27596,8.750353333333333,1.2865933333333333,67.61,69.23,67.6,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.1548635827381,55.27163326904762,-0.0020788482142857,52.89763534940476,-2.4547747481430275,15.3002,20.890870939044817,19.841785,19.90625584600781,65.02,64.77,65.18,67.93,69.52,103.9,424.116,408.3268,17.750786666666666,30.915306666666662,69.66247333333334,2021-08-15 06:30:00
2021-08-15 06:45:00,0.6287066666666666,0.6219133333333333,0.6004533333333334,0.6139866666666667,0.5862666666666667,0.6241533333333333,35.78069333333334,36.027566666666665,7.917766666666666,1.2608400000000002,8.751593333333334,1.3307666666666669,67.67,69.26,67.61,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.13798453680556,55.16495655902778,-0.0021376124999999,52.85520228333333,-2.387504770257429,14.9844,20.903884316863696,19.873933675,19.91419530296412,65.15,64.83,65.24,67.82,68.63,103.86,424.17333333333335,400.8364,17.798000000000002,30.91456,69.66063333333334,2021-08-15 06:45:00
2021-08-15 07:00:00,0.6275200000000001,0.6213933333333334,0.6000133333333333,0.6136133333333333,0.5855933333333333,0.6237933333333333,36.209320000000005,36.36478,7.766353333333333,1.2710800000000002,8.707279999999999,1.2865666666666666,67.72,69.27,67.63,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,96.20437172564104,55.113266384615386,-0.0026000564102564,52.9118367724359,-2.3102879003739694,15.6954,20.921566526180584,19.87902496666667,19.931793960823768,65.19,64.92,65.36,67.5,67.55,103.81,425.5133333333333,400.20273333333336,17.914586666666665,30.90924,69.65954,2021-08-15 07:00:00
2021-08-15 07:15:00,0.6282533333333333,0.6229600000000001,81.21543333333334,0.6221866666666667,82.2534,82.45317333333332,35.96994666666667,35.809066666666666,7.851026666666667,1.2824933333333337,8.825526666666667,1.28914,67.89,69.55,68.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,111.412465975,54.85521669444446,0.0188457826388888,52.95579030277778,-2.204024835603004,15.452,21.377536185629992,20.069204350000003,20.555684377091893,89.51,90.45,88.68,119.57,44.03,219.0,550.0606666666666,498.2226,17.956253333333333,30.91264,69.66377333333334,2021-08-15 07:15:00
2021-08-15 07:30:00,0.6267533333333333,0.6221,87.52188,0.6265933333333333,88.10246666666667,88.54126666666666,36.00358000000001,35.012813333333334,7.889139999999999,1.2599466666666668,8.638133333333334,1.315753333333333,68.41,70.14,68.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,164.38915294416668,54.726937130833335,0.025972025,52.92693035250001,-2.1281654146918894,15.1708,21.807622865880035,20.343829916666667,21.26633667238548,89.65,74.25,87.23,162.89,48.1,298.0,854.9186666666667,691.8454666666668,18.3803,30.91362666666667,69.66176666666667,2021-08-15 07:30:00
2021-08-15 07:45:00,0.6276933333333333,0.6234533333333334,87.16260666666668,0.62902,87.80312,88.21190666666666,35.83623333333333,35.868766666666666,7.900580000000001,1.2630333333333332,8.77768,1.3352933333333332,68.94,70.46,69.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,189.93400239015156,54.66905917954546,0.0282458378787878,52.71935050151515,-2.075892261930843,16.3443,21.94610771786631,20.597242475,21.781439252404937,90.03,67.1,86.83,176.0,70.39,322.0,1016.3033333333332,795.4316666666667,19.03592,30.91136,69.66445333333333,2021-08-15 07:45:00
2021-08-15 08:00:00,0.6276266666666667,0.6216666666666666,87.06507333333334,0.6285533333333333,87.70420666666668,87.97064,36.4705,35.46884,7.793993333333333,1.2347933333333332,8.741026666666667,1.2491533333333331,69.43,70.69,70.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.47273941111112,54.68513069861111,0.0283845236111111,52.46963805347222,-1.9980040873885505,15.1147,21.992282725320138,20.84379675,22.222970385912163,90.14,68.23,87.07,187.0,70.04,344.0,1133.7746666666667,879.3688,19.805526666666665,30.91502,69.65875333333334,2021-08-15 08:00:00
2021-08-15 08:15:00,81.04375333333334,82.27071333333333,86.97767333333333,82.70270000000001,87.36586666666668,87.79630666666667,165.03021333333334,168.95782,141.50162,1.26568,8.748733333333332,1.27374,70.07,70.95,71.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,206.36797561583336,54.99346003833333,0.0325803108333333,52.41210669333334,-1.9562649460761796,15.8651,22.26676534275009,21.160533375000004,22.739272019354075,89.82,69.32,108.42,216.0,66.82,81.87,997.9433333333332,762.1172,20.543333333333333,30.907186666666668,69.65924,2021-08-15 08:15:00
2021-08-15 08:30:00,87.04728,86.98760666666666,86.8512,88.33421333333334,86.55799333333334,87.74111333333333,175.00283333333334,177.08440000000002,151.61514666666665,1.24034,8.794813333333334,1.3078666666666665,70.88,71.33,71.48,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,202.0549501348485,54.91419105227272,0.0470299409090909,52.19918293560606,-1.9210382200681189,16.2631,22.59321631110504,21.483208291666667,22.842168160534925,98.25,70.18,70.6,152.74,66.73,106.42,699.1800000000001,550.3551333333332,21.056786666666667,30.86088,69.66332000000001,2021-08-15 08:30:00
2021-08-15 08:45:00,86.10776666666668,87.54656,86.75737333333333,88.15652,86.66201333333333,87.06410666666667,174.68125999999998,177.65593333333334,151.34752666666665,1.2935333333333332,8.707673333333332,1.35604,71.16,71.72,71.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,173.54641399583332,54.803020690277776,0.0044332694444444,51.944508549305546,-1.8563424630613896,17.5074,22.886461559261026,21.520347225000005,22.79317173614811,73.87,70.67,71.02,44.93,65.3,104.27,468.582,414.8849333333334,21.433966666666667,30.823686666666667,69.65427333333334,2021-08-15 08:45:00
2021-08-15 09:00:00,86.30130666666668,87.65842666666667,86.73015333333333,88.27053333333333,86.73399333333333,87.08758666666667,175.41784,178.19399333333334,151.31877333333335,1.26846,8.67238,1.30474,71.27,72.06,71.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,163.26078765512824,54.83676852371794,0.000966691025641,51.7187892423077,-1.804740884537053,17.0585,23.11058684008907,21.528394366666667,22.970848075499248,71.89,71.16,71.43,66.55,67.73,102.49,458.5826666666666,398.647,21.66516,30.77134,69.66914,2021-08-15 09:00:00
2021-08-15 09:15:00,86.48396666666666,87.66181333333334,86.70764666666668,88.08951333333333,86.78885999999999,87.22383333333333,225.19055333333333,227.78901333333332,151.29048666666668,2.81902,10.283453333333334,1.8376933333333332,71.39,72.46,72.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,146.05288627954545,54.803968777272736,0.0006788651515151,51.85942210833334,-1.39407724897524,17.5674,23.44056243620213,21.58407915833333,23.383093357521545,71.97,71.39,71.61,66.72,66.89,103.33,460.58133333333336,403.102,21.82793333333333,35.06806,69.65253333333334,2021-08-15 09:15:00
2021-08-15 09:30:00,86.53876,87.52706666666667,86.71665333333334,87.92871333333332,86.7877,87.26222,228.23082666666667,231.21172,150.83466666666666,2.899553333333333,10.37054,1.8582733333333332,71.6,72.78,72.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,129.43476359583337,54.73384886736111,0.0002564590277777,51.95781473055556,-1.1333060711382326,18.1573,23.67287300355315,21.669929541666672,23.697943245688748,72.02,71.57,71.77,67.17,66.06,103.62,455.32,385.3432666666667,21.87056,57.78045333333333,69.61068,2021-08-15 09:30:00
2021-08-15 09:45:00,86.56085333333334,87.4499,86.68726666666666,87.86814,86.74297333333334,87.24965999999999,228.92146666666667,231.9085533333333,151.48873333333333,3.0081866666666666,10.373546666666666,1.7654333333333334,71.77,73.11,73.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,120.74526773333334,54.92916143181819,0.000167509090909,52.00742785378787,-0.8564075485878848,17.9274,23.84856742726123,21.741230775,24.01327080453933,72.09,71.57,71.84,67.3,67.0,104.58,451.5866666666667,380.6414,21.837606666666662,82.11549333333333,69.56210666666666,2021-08-15 09:45:00
2021-08-15 10:00:00,86.55238,87.28963333333333,86.65856000000001,87.80990666666666,86.658,87.25691333333334,227.43323333333333,231.42784666666665,150.63262666666665,2.9261600000000003,9.966513333333332,1.8072933333333332,71.89,73.4,73.62,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,115.39292288333333,54.78358073472222,0.0006633729166666,51.852791572916665,-0.5742127752689574,18.9394,23.982925276915694,21.831704941666665,24.339471190124986,72.09,71.61,71.88,66.79,66.67,104.23,448.8146666666667,352.6460666666666,21.84802,94.73946666666669,62.59593333333333,2021-08-15 10:00:00
2021-08-15 10:15:00,86.56927333333333,87.14677333333334,86.66335333333333,87.81669333333333,86.575,87.23232666666667,227.74035333333333,231.2923933333333,150.32225333333332,2.9271266666666667,10.391833333333333,1.85012,71.98,73.62,74.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,111.08810873141026,57.827114535256406,0.0005344858974358,51.77292518589744,-3607.905250166332,19.6138,24.076164441416665,21.96264628333333,24.593579563697062,69.21,69.43,69.13,67.04,66.03,105.0,449.9526666666667,315.4122,21.08243333333333,62.45532,58.31360666666667,2021-08-15 10:15:00
2021-08-15 10:30:00,86.60998,87.14002666666667,86.66260666666668,87.68104,86.44483333333332,87.23378,227.5293533333333,230.7261333333333,150.21047333333334,2.9059666666666666,10.352313333333331,1.8567533333333333,71.82,73.61,74.06,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,108.12088054761904,56.14014967142857,0.0016679726190476,51.824363443452384,-1098.746019018508,19.3322,23.84856742726123,21.956955266666665,24.368002281268843,64.43,65.12,64.79,67.34,66.89,119.03,464.11066666666665,379.5816666666667,16.23724,30.47312,69.66906,2021-08-15 10:30:00
2021-08-15 10:45:00,86.65002,87.00509333333333,86.61312,87.45577333333334,86.43978,87.2946,227.22761333333332,230.9848,150.25206666666665,2.93622,10.34368,1.8513133333333331,71.74,73.63,74.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,106.33731224027775,55.98647640763889,0.0003788986111111,51.93662492291667,-652.8918731151416,20.1151,23.786540440906663,21.9084612,24.414653207188397,64.46,64.62,64.68,66.75,68.42,155.0,472.61266666666666,400.01886666666667,16.63596,30.48052,69.66272666666667,2021-08-15 10:45:00
2021-08-15 11:00:00,86.68002,86.90501333333333,86.73342,87.47186666666667,86.58730666666666,87.32149333333334,227.2105666666667,231.23098666666667,150.47693999999998,2.9789000000000003,10.335446666666666,1.82392,71.75,73.66,74.34,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,106.75552538055554,55.804097650694445,-0.0004975972222222,51.97126479166666,-234.41781383166668,20.8536,23.784017472619382,21.92474790833333,24.32648720786256,65.44,65.3,65.3,66.94,65.48,200.0,548.2620000000001,452.3482,17.176873333333333,30.474666666666668,69.66166666666666,2021-08-15 11:00:00
2021-08-15 11:15:00,86.65089333333334,87.2163,86.71509999999999,87.36351333333333,86.659,87.28901333333333,228.43309333333332,231.86892666666665,150.87756,3.0052933333333334,10.31704,1.82478,71.81,73.77,74.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,120.72554058012818,55.76257694871794,-0.0002773878205128,51.99718611666667,-127.42732227786811,21.5421,23.86143541372303,21.967226933333333,24.26955571887868,65.89,65.59,65.57,69.97,68.59,256.0,641.4533333333333,511.57753333333335,17.592493333333334,30.47738,69.66022,2021-08-15 11:15:00
2021-08-15 11:30:00,86.68274666666666,87.51758,86.68272,87.27785333333333,86.79158666666667,87.28658666666666,227.28369333333333,230.98204,150.05774666666667,2.92022,10.203513333333332,1.7860933333333333,71.97,73.91,74.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,161.68946852272728,56.09976162575758,0.000434309090909,52.04515334393939,-1031.523915075188,21.4995,23.93383309470965,22.069438850000004,24.158256363592784,65.99,65.72,65.5,69.62,67.45,318.0,795.9633333333334,593.7586,18.21079333333333,30.481006666666666,69.65583333333333,2021-08-15 11:30:00
2021-08-15 11:45:00,86.66316666666667,87.84827999999999,86.64414666666667,87.39483333333332,87.25798666666667,87.2791,227.03866666666667,230.71422666666663,149.83049333333332,2.9181733333333333,10.293506666666667,1.8025733333333331,72.09,74.0,74.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,190.57834001875,56.57559122916666,0.0001804743055555,51.93481375833333,-2170.7271024051206,22.2903,24.003621474173883,22.118667691666666,24.178964214423104,65.8,65.44,64.75,69.32,68.98,352.0,916.462,663.0054666666667,18.02508,30.48491333333333,69.65648,2021-08-15 11:45:00
2021-08-15 12:00:00,86.56909333333333,87.73878666666666,86.68347333333332,87.26380666666667,87.58867333333335,87.26782666666666,227.26870666666667,230.2683933333333,149.95087999999998,2.88372,10.283486666666668,1.8647533333333333,72.14,73.99,74.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,207.79663545897435,56.86977130897436,0.0004237051282051,52.032300690384616,-2229.908608301136,22.3273,23.884758617660168,22.130401158333356,23.845263134801318,64.37,64.08,63.3,68.85,68.46,370.0,973.0586666666668,697.8615333333333,16.847486666666665,30.48493333333333,69.65866,2021-08-15 12:00:00
2021-08-15 12:15:00,86.60070666666667,87.63158666666666,86.77878000000001,87.37046000000001,87.66687333333333,87.28404666666667,227.29956,230.97704666666667,149.73392,2.9761733333333336,10.284753333333333,1.83136,72.11,73.91,73.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.3688565589286,57.08920940000001,0.0002580095238095,51.97552289464286,-2687.64816074848,21.3873,23.7736821933168,22.082181483333336,23.514729563401943,63.12,62.85,62.01,68.6,68.65,386.0,1015.7286666666666,730.7999333333333,16.168446666666668,30.47808666666667,69.65598666666666,2021-08-15 12:15:00
2021-08-15 12:30:00,86.59909999999999,87.64781333333333,86.78768,87.56173333333332,87.7213,87.30437333333333,227.30028,231.1774,150.10811333333334,2.92246,10.300493333333332,1.8971133333333332,72.08,73.8,73.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.6615034368056,56.614433641666665,-0.0003905104166666,51.94497239652778,-1910.7817496345615,21.5744,23.67817250468704,22.05077495833333,23.419040050287837,62.97,62.54,62.08,66.84,66.67,353.0,984.658,713.8406,15.791653333333333,30.48668,69.65874000000001,2021-08-15 12:30:00
2021-08-15 12:45:00,86.58953333333334,87.76603333333334,86.83322,87.70164,87.6597,87.35458,227.02242,230.7457,149.83181333333332,2.93426,10.429673333333334,1.8396466666666669,72.08,73.72,74.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.2353616159722,56.162870162500006,0.0019815708333333,51.91140910902778,-1507.3571970022529,23.3211,23.67803835333717,22.072245591666668,23.65662490424927,63.5,63.05,62.65,67.39,65.45,355.0,945.168,692.7777333333332,16.153706666666668,30.47988,69.65688666666667,2021-08-15 12:45:00
2021-08-15 13:00:00,86.55259333333333,87.61593333333333,86.74478,87.55286,87.54126,87.22804666666666,226.6275733333333,230.51584,149.59375333333335,2.91788,10.369953333333331,1.9077266666666663,72.11,73.78,74.34,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.51285764833327,56.10154958833333,0.0018817491666666,51.96879843666667,-2196.744929936479,22.2023,23.688502417799494,22.074340950000003,23.775437334025582,63.88,63.45,62.9,69.83,64.95,382.0,975.2793333333334,711.8183333333333,16.59423333333333,30.4848,69.65567333333334,2021-08-15 13:00:00
2021-08-15 13:15:00,86.64736666666666,87.47050666666668,86.78749333333333,87.59799333333333,87.76346,87.35061333333333,89.16315333333334,88.69834666666667,17.424846666666667,2.8383666666666665,10.485453333333334,1.857646666666667,72.12,73.69,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,245.19114180757575,56.27487082045455,0.0028443083333333,51.88606200530303,-2773.5700318367394,21.8055,23.572100965579462,22.016666341666664,23.509569083995583,63.02,62.5,61.7,66.8,67.22,404.0,1073.4446666666668,765.4529333333334,16.079819999999998,30.48336,69.65983333333334,2021-08-15 13:15:00
2021-08-15 13:30:00,86.58194,87.51967333333333,86.70019333333333,87.65966,87.69124000000001,87.40796,79.81795333333334,78.74690000000001,7.98172,2.9334,10.262373333333333,1.8949666666666665,71.98,73.47,73.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,222.1711878361111,55.85239804652778,0.0034173805555555,51.82661052430556,-1670.0569709118515,22.4008,23.3373931399737,21.861748483333336,23.303249660653307,62.82,62.34,61.94,67.04,67.57,343.0,981.2806666666668,707.7722666666667,15.614493333333334,30.47814,69.66182,2021-08-15 13:30:00
2021-08-15 13:45:00,86.57012,87.63912666666667,86.67828666666666,87.75565333333334,87.60445333333334,87.45427333333333,79.36526666666667,79.12664666666666,7.896173333333333,2.9129533333333333,10.357166666666668,1.8611266666666668,71.82,73.37,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,202.4100952397436,55.83055408076923,0.0041748935897435,51.85826826858974,-1726.2564349560134,21.5338,23.229116618569662,21.778817875,23.43733526856357,62.98,62.52,62.17,67.48,68.49,350.0,942.8653333333332,679.5415333333333,15.98342,30.481346666666663,69.65694,2021-08-15 13:45:00
2021-08-15 14:00:00,86.50832666666666,87.63852666666666,86.72227333333333,87.74849999999999,87.64531333333333,87.47672000000001,79.17833333333333,78.87327333333333,7.947306666666667,2.9383133333333333,10.18976,1.87638,71.69,73.3,74.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.6448493378788,55.7250385,0.0037696969696969,51.91050474242424,-1677.53799784547,21.7025,23.16974829354092,21.722320825000004,23.47595202202456,63.58,63.23,62.83,69.06,63.44,371.0,954.5346666666668,695.1366666666667,16.445006666666664,30.483006666666665,69.65338666666666,2021-08-15 14:00:00
2021-08-15 14:15:00,86.48821333333333,87.52139333333334,86.79858,87.74791333333333,87.70322666666667,87.46316666666667,217.7987466666667,220.4236,140.34087333333335,2.9073933333333333,10.213346666666666,1.8298666666666668,71.71,73.35,74.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.05407427430555,55.59607736597223,-0.0004278861111111,51.920510155555554,-1451.548663060605,23.0837,23.260047481231936,21.78433328333333,23.72377137663318,64.25,63.76,63.41,68.24,68.68,366.0,1005.4353333333332,719.1462666666666,16.71442,30.483006666666665,69.66148666666666,2021-08-15 14:15:00
2021-08-15 14:30:00,86.52346000000001,87.44118,86.8541,87.64818666666666,87.69128666666667,87.4622,226.99979333333332,229.67206,149.42448000000002,2.894473333333333,10.38032,1.8600733333333328,71.87,73.41,74.51,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,246.40021626597223,56.25193127291666,0.0007759319444444,51.9306276,-2734.351870742726,23.0025,23.4121039324242,21.898849541666664,23.822062564690214,63.83,63.35,62.72,67.05,67.98,400.0,1065.3406666666667,754.5363333333333,16.68134,30.483186666666665,69.6521,2021-08-15 14:30:00
2021-08-15 14:45:00,86.58132666666667,87.42692000000001,86.85722000000001,87.58527333333333,87.75033333333333,87.41606666666667,226.60140666666663,229.38147333333333,149.11353333333332,2.8982,10.219973333333334,1.8780466666666664,71.97,73.46,74.22,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,235.2602178125,56.72233690583333,-0.0002370358333333,51.92879988166668,-2939.8171050524147,22.0087,23.4740242554181,21.94762975833333,23.579174915619543,62.74,62.14,61.29,67.1,67.43,390.0,1066.3733333333334,761.4785333333333,15.80616,30.48679333333333,69.65329333333334,2021-08-15 14:45:00
2021-08-15 15:00:00,86.57962666666667,87.26772666666668,86.89072,87.66127333333334,87.82872666666667,87.43765333333334,226.3864,229.63160666666667,149.19404,2.8942666666666668,10.107533333333333,1.8671533333333332,71.98,73.43,73.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,244.2018454548611,56.86882209791667,0.0001687465277777,51.90955067083333,-3120.3112785888734,21.9185,23.47668313865131,21.949610816666667,23.262008709112425,61.67,61.21,60.41,68.31,67.63,377.0,1060.876,762.0136,15.098513333333331,30.48163333333333,69.66283333333334,2021-08-15 15:00:00
2021-08-15 15:15:00,86.60715333333333,87.41020666666667,86.87676666666667,87.69203999999999,87.56173333333332,87.42692000000001,226.4862533333333,229.3462333333333,149.2313333333333,2.9267733333333337,10.361406666666666,1.8819866666666667,71.96,73.38,73.69,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.72371878782053,56.781168981410254,0.0006507576923076,51.86837292692307,-2411.0048142695723,21.8055,23.450882026267323,21.9635523,23.148825354042454,61.36,60.87,60.34,66.75,68.23,337.0,969.8113333333332,704.3126,14.701933333333333,30.48231333333333,69.66039333333333,2021-08-15 15:15:00
2021-08-15 15:30:00,86.60527333333333,87.63364,86.90348666666667,87.76308,87.43894666666667,87.43178666666667,226.67717333333331,229.54702666666665,149.31660666666667,2.9517466666666667,10.33046,1.8479066666666664,71.97,73.4,73.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,193.91777564166665,56.28728073928571,-0.000101088095238,51.89193712023809,-1879.5425635828044,21.2973,23.466362326651165,21.97740237500001,23.174396447616857,61.68,61.18,60.92,66.62,65.38,313.0,897.7506666666667,659.5812000000001,14.922413333333331,30.4813,69.66622000000001,2021-08-15 15:30:00
2021-08-15 15:45:00,86.59830000000001,87.71613333333333,86.90805999999999,87.61162666666668,87.16458666666668,87.47141333333335,226.77828666666667,229.04649333333333,149.43094000000002,2.916973333333333,10.327246666666667,1.84034,71.98,73.52,73.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,167.95531673988097,56.08774659107143,-0.0006059363095238,51.82073429107143,-1615.308859904139,21.6991,23.569739085357128,22.014509200000003,23.460628480039876,61.9,61.54,61.23,66.92,68.44,312.0,846.0153333333333,628.9630666666667,15.321973333333334,30.477326666666663,69.65739333333333,2021-08-15 15:45:00
2021-08-15 16:00:00,86.5792,87.68160666666667,86.75923333333334,87.57998666666667,87.28168000000001,87.38894666666667,226.91126666666665,229.5752533333333,149.57013333333333,2.899513333333333,10.272373333333332,1.8418,72.04,73.61,74.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,177.40233437430552,56.00495822430556,0.0005290840277777,51.87876891388888,-1471.0053433096743,20.5658,23.61089873078504,22.051090375,23.39091184441048,62.63,62.23,61.86,66.95,68.57,336.0,856.8546666666666,643.5956666666666,15.746086666666669,30.480486666666664,69.64999333333334,2021-08-15 16:00:00
2021-08-15 16:15:00,86.63918,87.63736666666667,86.83222,87.66884,87.21943333333334,87.35729333333333,226.81897333333333,229.71858,149.06034,2.90174,10.282926666666668,1.8416,72.13,73.72,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,192.89375094487175,56.18421187564103,0.0008152108974358,51.80357918333333,-1600.2942586408612,21.3932,23.72188440273624,22.110969141666665,23.238904318007656,63.23,62.78,62.47,66.4,68.24,339.0,920.9486666666668,682.4396666666667,16.181666666666665,30.48965333333333,69.65094666666667,2021-08-15 16:15:00
2021-08-15 16:30:00,86.5875,87.67802,86.84454000000001,87.67626,87.35126,87.34759333333334,226.44492,229.0775333333333,149.08104666666668,2.902893333333333,10.277393333333332,1.8097066666666668,72.21,73.88,74.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,175.99224027045454,56.09413976893939,-0.0003570522727272,51.90489283030302,-1316.837258783242,21.3552,23.80204541439298,22.192567966666665,23.39340905078461,63.81,63.32,63.12,67.65,67.73,319.0,881.5626666666667,658.8366000000001,16.473366666666667,30.48219333333333,69.65868,2021-08-15 16:30:00
2021-08-15 16:45:00,86.60046666666668,87.5842,86.82856666666666,87.64005333333333,87.45068666666666,87.37346000000001,226.1271933333333,229.3599933333333,148.92682666666667,2.936633333333333,10.32454,1.87382,72.29,74.01,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,197.61462613541667,56.12233136805555,0.0012748840277777,51.98423815833334,-1338.6130089655292,21.4213,23.84856742726123,22.267853958333333,23.298094130115544,64.61,64.03,63.87,66.09,66.03,341.0,923.744,677.1888666666667,16.96088,30.478866666666665,69.65486000000001,2021-08-15 16:45:00
2021-08-15 17:00:00,86.61552666666667,87.66679333333333,86.81476666666666,87.60425333333333,87.42320666666666,87.30572000000001,225.83890666666667,228.27636,148.75132666666664,2.92524,10.371166666666666,1.8352,72.4,74.1,74.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,190.8746364769231,55.95908356025642,0.0001296288461538,52.00777627307692,-1028.562816894202,21.5194,23.94164369451613,22.359401058333333,23.416701426320856,65.14,64.7,64.61,70.0,71.16,353.0,913.3366666666666,670.5849999999999,17.335446666666666,30.4812,69.65738666666667,2021-08-15 17:00:00
2021-08-15 17:15:00,6.361033333333334,6.431133333333333,86.73434666666667,6.4157,87.59744,87.2755,226.2710933333333,228.6583733333333,148.87769333333333,2.9397733333333336,10.228266666666666,1.8779466666666669,72.47,74.18,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,209.2205014190476,55.66943335476191,-0.0010409946428571,52.17626829464285,-1252.551296232946,21.0576,23.91853093401295,22.336621266666672,23.2309013028285,65.67,65.12,65.03,68.57,79.45,355.0,984.1353333333334,710.9120666666666,17.817113333333335,30.478486666666665,69.64800666666666,2021-08-15 17:15:00
2021-08-15 17:30:00,0.6258866666666667,0.6215133333333334,86.79738666666667,0.6144733333333333,87.59670666666668,87.25978,226.57192,229.6884,149.02766,2.945066666666667,10.2117,1.8247866666666668,72.55,74.17,74.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,195.94083158888887,55.79405902013889,-0.001035675,51.92047168333334,-1131.8214517189272,20.8221,23.874417613471,22.376931216666662,23.3418353779432,66.41,65.76,65.83,67.14,94.54,338.0,966.9793333333332,703.0200666666666,18.156793333333333,30.475986666666664,69.66568666666667,2021-08-15 17:30:00
2021-08-15 17:45:00,0.6271866666666667,0.6221333333333334,86.86102666666667,0.6148399999999999,87.60126666666666,87.25019333333333,226.21830666666668,228.96364666666665,148.5865466666667,2.9227266666666667,10.241306666666668,1.81788,72.6,74.14,73.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,189.1870375993056,55.83817385208334,-0.0009943270833333,51.90120308541666,-1011.466189359502,20.7874,23.83305890395337,22.402530966666667,23.3288585538333,66.62,65.93,66.03,67.19,99.21,332.0,978.03,713.5058,18.29917333333333,30.486066666666662,69.65262,2021-08-15 17:45:00
2021-08-15 18:00:00,0.62748,0.6234133333333334,86.90247333333333,0.6162666666666666,87.568,87.20027999999999,225.75751333333332,229.14711333333332,148.6112,2.89588,10.124086666666669,1.8446933333333333,72.66,74.11,73.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,179.62833883888888,56.08519258333333,-0.0002888784722222,51.95855415208333,-1123.656445533619,20.9286,23.763347435307764,22.413330025,23.313388794403863,66.46,65.61,65.76,70.5,111.73,312.0,956.1613333333332,704.6146000000001,18.2859,30.481746666666663,69.65682,2021-08-15 18:00:00
2021-08-15 18:15:00,0.6268066666666667,0.6223733333333333,86.88577333333333,0.61586,87.12733333333334,87.19900666666666,185.5116,188.49208,148.86843333333334,1.36474,8.817366666666667,1.3480733333333332,72.67,74.04,73.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,156.57964709551285,55.984791791666666,-9.218461538461528e-05,51.92642187692308,-1244.8859872775893,20.1719,23.63671912398945,22.42612435833333,23.22344333967459,66.55,65.68,65.83,66.85,109.97,275.0,884.9106666666667,661.2515333333333,18.354546666666668,30.473666666666663,69.66599333333333,2021-08-15 18:15:00
2021-08-15 18:30:00,0.6276666666666666,0.62266,86.93272666666667,0.6148466666666667,86.78032666666667,87.22224,183.43892666666667,185.63938,148.905,1.28066,8.664906666666667,1.30558,72.66,73.95,73.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,140.10690636742424,56.00800719090909,5.47348484848481e-05,51.937115852272726,-1257.910910274461,20.1295,23.61355136327597,22.422938058333337,23.20283032390705,66.8,66.04,66.34,67.04,106.98,237.0,796.1513333333334,604.4825999999999,18.349966666666667,30.48211333333333,69.65654666666666,2021-08-15 18:30:00
2021-08-15 18:45:00,0.6261066666666667,0.6218066666666666,86.8604,0.61514,86.74824,87.24967333333333,183.21559333333332,187.2434,148.98168666666666,1.2380600000000002,8.660653333333334,1.291386666666667,72.65,73.87,73.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,130.97173159444444,55.88053987430556,-0.0011719013888888,51.890180731250005,-741.1196979752436,19.5992,23.582427441830475,22.443654108333337,23.11524549522278,66.9,66.25,66.65,67.34,98.12,203.0,712.086,550.1017333333333,18.243526666666664,30.48385333333333,69.65688,2021-08-15 18:45:00
2021-08-15 19:00:00,0.62646,0.6209533333333332,86.79014000000001,0.6136133333333333,86.6337,87.23380666666667,183.5912,187.61025333333333,149.20277333333334,1.2506866666666667,8.710153333333333,1.2795933333333334,72.59,73.88,73.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,122.79885052307692,55.44091217564103,0.0001171173076923,51.79247496794872,-385.8249636768087,18.5798,23.595408009444785,22.41917881666668,23.122875341231637,66.36,65.72,66.07,67.77,88.04,167.0,625.3806666666666,500.377,18.10276,30.480726666666666,69.65927333333333,2021-08-15 19:00:00
2021-08-15 19:15:00,0.6266866666666666,0.6215933333333333,86.65205999999999,0.61522,86.62856000000001,87.23690666666667,45.916293333333336,46.002833333333335,17.257726666666667,1.2586133333333334,8.642013333333333,1.3471666666666666,72.52,73.84,73.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,114.53235828409088,55.83182211363636,0.002599528030303,51.85557897348485,-1055.4676270716936,17.9836,23.58257242896065,22.37757765,23.212952974862617,66.21,65.7,66.21,66.68,75.4,136.94,536.9913333333333,453.87146666666666,18.335846666666665,30.48427333333333,69.64920666666667,2021-08-15 19:15:00
2021-08-15 19:30:00,0.62672,0.6217933333333333,86.3692,0.6160599999999999,86.55290666666666,87.24972,36.31462666666666,35.537760000000006,7.797566666666667,1.2852,8.688346666666666,1.3397066666666668,72.35,73.76,73.7,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,107.7084022347222,55.56427641180556,0.0030299,52.076844835416665,-528.106685822394,17.8543,23.494823197908545,22.25344780833333,23.25436634310347,66.86,66.43,66.9,67.57,66.98,103.48,452.786,386.1948,18.28492,30.478306666666665,69.6649,2021-08-15 19:30:00
2021-08-15 19:45:00,0.6271,0.6218133333333333,86.36831333333333,0.6145333333333334,86.47394000000001,87.30544666666667,36.45306,36.08415333333333,7.726466666666667,1.27262,8.656826666666666,1.2781533333333333,72.21,73.72,73.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,104.29533466041666,55.203165578472216,0.0017675611111111,52.02242324652778,-25.481712338211867,16.9199,23.430243333047088,22.16007890833333,23.256675424210243,67.45,66.96,67.46,67.12,67.43,103.73,434.85066666666665,375.2803333333333,18.716573333333333,51.44208,69.62666666666668,2021-08-15 19:45:00
2021-08-15 20:00:00,0.62668,0.6200133333333333,86.38982666666666,0.6142933333333332,86.46549333333333,87.32264,36.11168666666666,36.03180666666667,7.833893333333333,1.2961466666666666,8.68882,1.2417466666666668,72.13,73.72,73.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,101.4678224159091,55.08286192727273,0.003228553030303,51.86142576439394,-25.99070404098441,16.6627,23.44056243620213,22.127462875000003,23.182032033429778,68.9,68.4,68.86,66.54,67.0,102.55,428.844,384.9007333333333,19.788286666666668,70.79338,69.57996666666666,2021-08-15 20:00:00
2021-08-15 20:15:00,0.6270733333333334,0.6220199999999999,86.36499333333333,0.6163133333333334,86.53392666666667,87.30252,36.91036666666666,35.57365333333333,7.844293333333334,1.2554866666666666,8.718653333333332,1.2511733333333337,72.08,73.79,73.49,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,99.29256956597222,55.04274765763889,0.0027284243055555,51.81070731180555,-23.851710186641025,16.9001,23.46652044452009,22.11609734166666,23.15893891816984,70.17,69.63,69.9,67.17,67.15,103.57,427.9273333333333,382.2680666666666,20.601733333333332,92.08019333333333,68.21828666666667,2021-08-15 20:15:00
