time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-08-15 20:30:00,0.6263666666666666,0.62106,86.40239333333334,0.6140133333333334,86.57532666666665,87.32316,36.3031,36.26556666666667,7.84566,1.2366266666666663,8.65972,1.32904,72.03,73.83,73.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,97.49615998846154,54.92414170769231,0.0028447871794871,51.809479953205134,-22.235550349779967,15.5221,23.510305752285436,22.11164238333334,23.120202524912315,70.66,70.18,70.52,66.65,66.82,103.0,429.5733333333334,296.7998,21.106573333333337,94.87627333333332,49.24677333333333,2021-08-15 20:30:00
2021-08-15 20:45:00,0.6283933333333334,0.6225066666666667,86.44782666666667,0.6146866666666667,86.57496666666665,87.29881999999999,36.129333333333335,35.40248666666666,7.81722,1.2962133333333334,8.6524,1.3382733333333334,72.05,73.86,73.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,96.14045647916667,54.82138263452381,0.0027085595238095,51.77442707738095,-21.136852468265825,16.3142,23.54392977802325,22.135638733333334,23.0507647945567,70.6,70.19,70.54,67.29,67.23,104.01,431.3473333333333,126.34693333333333,21.043413333333334,94.86741333333332,29.663226666666667,2021-08-15 20:45:00
2021-08-15 21:00:00,0.6270866666666667,0.6218066666666666,86.44995333333333,0.6147866666666667,86.59297333333333,87.29377333333333,36.300646666666665,35.17963333333333,7.795933333333333,1.2405066666666669,8.66832,1.32382,71.97,73.85,73.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.32969305555557,54.783685588888886,0.0037116618055555,51.80889566944444,-19.63397553256572,15.3264,23.528445687098724,22.113209625000003,22.95808326769742,69.78,69.51,69.91,67.48,67.09,103.35,431.6913333333333,39.6408,20.46806,94.86767333333334,20.06339333333333,2021-08-15 21:00:00
2021-08-15 21:15:00,0.6290133333333333,0.6218400000000001,6.330006666666666,0.6158066666666666,6.350979999999999,6.40644,36.076393333333336,35.52299333333334,7.773126666666667,1.2928133333333334,8.744426666666667,1.2679866666666666,71.79,73.75,72.83,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.19440143589745,54.73252276666666,-0.0014247032051282,51.804067433974346,-18.94169262369487,15.2936,23.396792602547805,22.04710843333333,22.708411283007024,68.86,68.69,69.04,67.37,68.59,104.93,433.018,18.294066666666662,19.787966666666662,94.8646,16.380119999999998,2021-08-15 21:15:00
2021-08-15 21:30:00,0.62842,0.6205333333333333,0.5999866666666667,0.6133066666666667,0.6098733333333333,0.6246466666666667,36.20579333333333,35.356046666666664,7.701486666666667,1.2499266666666666,8.662826666666666,1.2805666666666666,71.6,73.58,72.53,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.1553536952381,54.86749072678571,-0.0021299827380952,51.733400965476186,-18.182597175841128,15.0572,23.28067039607447,21.968257583333333,22.54118258236889,68.15,68.0,68.43,67.59,66.84,104.56,432.91,18.60846666666667,19.233653333333333,94.86612,15.511500000000002,2021-08-15 21:30:00
2021-08-15 21:45:00,0.6294133333333334,0.6220199999999999,0.6029333333333333,0.6160533333333333,0.5792733333333333,0.6260533333333334,36.550266666666666,35.09076,7.831373333333333,1.3065933333333333,8.67682,1.3230066666666669,71.45,73.38,72.31,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.343356775,54.840916397916665,-0.0024235534722222,51.79026362222223,-17.15508437987905,15.5408,23.139022992765376,21.866293266666663,22.394864900755067,67.61,67.46,67.89,67.47,68.11,104.67,432.032,23.379466666666666,18.91896,94.85585333333331,14.949406666666668,2021-08-15 21:45:00
2021-08-15 22:00:00,0.62916,0.6224533333333333,0.60132,0.6150133333333333,0.5785466666666667,0.6239666666666667,36.65947333333334,35.91728666666666,7.893726666666667,1.2746333333333333,8.689666666666666,1.3175199999999998,71.35,73.22,72.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,95.33187761538464,54.58886432051281,-0.0019391012820512,51.87112576474359,-16.47948353049824,15.9208,23.03846770880904,21.79405944166668,22.240792424217886,67.21,67.08,67.53,67.8,67.83,104.14,431.89,29.546266666666668,18.658686666666664,94.86114,14.749193333333332,2021-08-15 22:00:00
2021-08-15 22:15:00,0.6302133333333333,0.62242,0.6013066666666667,0.6151800000000001,0.5794533333333334,0.6231866666666667,36.12946,35.74518,7.9170266666666675,1.2704266666666666,8.737833333333333,1.3294933333333332,71.24,73.05,71.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.32151178076924,54.563350841025645,-0.0018019141025641,51.79422342115385,-15.748426806848492,15.7475,22.94062659235783,21.718672,22.1124609578178,66.93,66.83,67.21,67.32,67.98,104.16,430.1813333333333,34.53146666666667,18.52404,94.86516,14.738513333333334,2021-08-15 22:15:00
2021-08-15 22:30:00,0.62952,0.6220333333333333,0.60234,0.6155733333333333,0.58178,0.6248133333333333,35.973060000000004,35.62034666666667,7.869339999999999,1.2856066666666666,8.632299999999999,1.3055733333333337,71.06,72.94,71.69,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.51505530378788,54.56217856742424,-0.0020333439393939,51.85442967121212,-14.755446822985174,15.1844,22.868558336614,21.67637623333333,22.03035749115878,66.72,66.58,66.99,67.9,66.85,105.14,429.7413333333333,34.12833333333334,18.428166666666662,94.88013333333332,14.737126666666663,2021-08-15 22:30:00
2021-08-15 22:45:00,0.6294466666666667,0.6226933333333334,0.6008533333333334,0.6147933333333333,0.5803066666666666,0.6244133333333333,36.56274,35.67749333333334,7.82378,1.28198,8.688600000000001,1.2786333333333333,70.95,72.79,71.53,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.556932225,54.56203201666667,-0.0019383409722222,51.795615277777785,-14.051938063159657,15.2766,22.798967011525804,21.611489650000003,21.909641873952182,66.61,66.43,66.84,67.67,67.27,103.68,430.0006666666667,34.690466666666666,18.35363333333333,94.98607333333332,14.99914,2021-08-15 22:45:00
2021-08-15 23:00:00,0.6290933333333334,0.6207999999999999,0.5999,0.6148,0.5793933333333333,0.6237999999999999,35.973373333333335,35.904419999999995,7.927406666666667,1.2396333333333334,8.632499999999999,1.2774266666666667,70.82,72.71,71.37,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.595149375641,54.68340893333334,-0.0030010134615384,51.83660506987179,-13.487124399996343,15.8435,22.74751387975317,21.571594666666662,21.822799261991747,66.56,66.32,66.69,66.85,67.1,104.73,430.046,33.54766666666667,18.271986666666667,94.98545333333333,15.988913333333333,2021-08-15 23:00:00
2021-08-15 23:15:00,0.6286,0.62106,0.6018466666666666,0.6149133333333334,0.58182,0.6236266666666667,35.777726666666666,35.538106666666664,7.801946666666667,1.28268,8.679820000000001,1.3331466666666667,70.74,72.59,71.2,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.69520958653848,54.55566354487179,-0.0019187038461538,51.78652296858975,-12.450015441765045,15.3314,22.67574446895009,21.541822866666664,21.730523063016733,66.43,66.16,66.56,67.9,66.46,104.38,430.736,32.592733333333335,18.230486666666668,94.98680666666664,17.29458,2021-08-15 23:15:00
2021-08-15 23:30:00,0.6287133333333333,0.62148,0.6002333333333334,0.6140666666666666,0.5811133333333333,0.6239066666666666,36.251740000000005,35.51954666666666,7.937373333333332,1.28218,8.74008,1.3011533333333332,70.66,72.49,71.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.58177786212124,54.54999551515152,-0.0014640984848484,51.73055386666667,-12.045850491747034,15.5799,22.631908377469586,21.488382458333326,21.65090307274136,66.37,66.06,66.49,67.32,67.35,104.58,430.0773333333333,35.1628,18.150013333333334,94.98385333333334,18.775586666666666,2021-08-15 23:30:00
2021-08-15 23:45:00,0.6295733333333333,0.6216,0.6014533333333334,0.6155,0.5817666666666667,0.6251266666666667,36.5506,35.24198666666667,7.887473333333333,1.289553333333333,8.603546666666666,1.32958,70.57,72.38,70.87,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.60621944513888,54.61410408125,-0.0025147854166666,51.70841182152778,-11.656274328532888,15.6981,22.56532831343094,21.47581403333334,21.57641617541293,66.3,65.97,66.41,67.23,66.77,104.63,428.894,39.477133333333335,18.13944,94.98413333333332,20.847706666666667,2021-08-15 23:45:00
2021-08-16 00:00:00,0.6286799999999999,0.6210933333333333,0.6004066666666666,0.6138866666666666,0.5820866666666668,0.6233866666666666,36.10082,36.13382,7.86904,1.28438,8.826533333333334,1.3147266666666666,70.47,72.27,70.72,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.65560848333332,54.45271801180556,-0.0017326395833333,51.63877194722222,-11.197683888345043,14.6018,22.536926492307146,21.439972283333336,21.5125586644333,66.28,65.94,66.43,67.48,68.96,103.84,429.31000000000006,45.15806666666666,18.1369,94.98458,22.117466666666665,2021-08-16 00:00:00
2021-08-16 00:15:00,0.6281533333333333,0.6206200000000001,0.6015133333333333,0.6142466666666666,0.5824866666666666,0.6244999999999999,35.97018666666667,36.00758,7.94348,1.2751533333333334,8.707233333333333,1.3025,70.37,72.23,70.59,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.56356306416669,54.54568759666667,-0.0022017683333333,51.65030791166667,-10.76825991363085,15.0853,22.490669919566244,21.408790433333344,21.45621121421567,66.25,65.94,66.37,67.07,67.09,102.95,429.25466666666665,52.15773333333333,18.154846666666668,94.98867333333332,23.2325,2021-08-16 00:15:00
2021-08-16 00:30:00,0.6284933333333333,0.6197199999999999,0.5995133333333332,0.6145533333333333,0.5807599999999999,0.6234266666666667,35.83049333333334,36.17748666666667,7.748499999999999,1.2710333333333332,8.662293333333333,1.275,70.3,72.14,70.48,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.57833545984847,54.48465457727273,-0.0017034575757575,51.57786819469697,-10.423254590926728,15.3457,22.44685371327404,21.40088713333333,21.38214309551671,66.25,65.93,66.4,67.19,67.88,103.18,427.424,62.72846666666667,18.18547333333333,94.97984666666666,24.439473333333336,2021-08-16 00:30:00
2021-08-16 00:45:00,0.6275999999999999,0.6201466666666667,0.60026,0.61374,0.5822666666666667,0.62472,36.19428666666667,36.26526,7.800006666666666,1.278166666666667,8.67278,1.29826,70.21,72.09,70.38,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.42949040208332,54.52166474999999,-0.0011047604166666,51.64241095347222,,15.493,22.431438204442657,21.40010711666666,21.346299034027027,66.3,65.94,66.48,67.0,68.8,104.8,428.8233333333334,65.12726666666667,18.21018,94.98576666666666,24.43234,2021-08-16 00:45:00
2021-08-16 01:00:00,0.6281133333333333,0.6204733333333333,0.5997866666666667,0.61418,0.5819133333333333,0.6241533333333333,36.15694666666666,35.16623333333334,7.842813333333334,1.273793333333333,8.705806666666666,1.2979533333333333,70.16,72.01,70.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,95.5759903060606,54.56951884848485,-0.0021352151515151,51.7549625409091,,15.5532,22.395472031445596,21.40621436666667,21.320300896132323,66.39,65.96,66.54,67.07,67.09,103.84,428.1086666666667,68.44699999999999,18.23614,94.9898,25.1442,2021-08-16 01:00:00
2021-08-16 01:15:00,0.6274599999999999,0.6197466666666667,0.5994266666666667,0.6126333333333334,0.5806866666666667,0.62348,35.7863,35.96574,7.81164,1.2388533333333334,8.697859999999999,1.2663,70.12,71.99,70.21,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,138.59842821089745,54.59269476217949,-0.0025842769230769,51.68480113205128,-9.146724451595704,14.8833,22.375203496008908,21.349912625000005,21.28485970341285,66.61,66.16,66.74,68.24,66.8,107.19,452.22,75.96693333333333,18.37066,94.9865,24.738913333333336,2021-08-16 01:15:00
2021-08-16 01:30:00,0.62836,0.6203933333333332,0.6000599999999999,0.6143,0.5818666666666666,0.6238333333333334,36.59806666666667,35.334766666666674,7.892793333333333,1.2620533333333337,8.702233333333334,1.3093,70.1,71.92,70.1,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,150.97921901363637,54.791234534848485,-0.0012897053030303,51.67282079772727,-8.722678489223906,14.9805,22.36707496465812,21.36172890833334,21.23366748456152,66.79,66.3,66.82,69.41,68.86,105.06,461.7226666666666,74.14753333333333,18.476286666666667,94.9895,23.005286666666667,2021-08-16 01:30:00
2021-08-16 01:45:00,0.6281866666666667,0.6206466666666667,0.5985600000000001,0.6135866666666666,0.5820733333333333,0.62364,36.41104,35.76795333333334,7.891466666666667,1.27854,8.70244,1.2544266666666668,70.05,71.88,70.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,161.04882314861112,54.58140091944444,-0.0012831333333333,51.69794960555556,-8.36252426510738,14.4192,22.35194711805792,21.347164025,21.189953174538918,66.79,66.34,66.81,68.86,67.78,106.5,466.694,59.53066666666667,18.52022,94.99056666666668,20.856573333333333,2021-08-16 01:45:00
2021-08-16 02:00:00,0.6284,0.62026,0.60076,0.6139466666666666,0.5825600000000001,0.6232066666666667,36.1511,35.97514,7.766273333333333,1.2612266666666665,8.5808,1.3518066666666668,70.02,71.86,69.91,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,170.12303887115382,54.543525687820505,-0.0013557891025641,51.60095413589743,-8.034517741533675,14.719,22.32112920390432,21.32374833333333,21.169479094832127,66.78,66.32,66.79,68.78,67.54,105.41,470.79533333333336,55.9234,18.50671333333333,94.98214666666668,20.25199333333333,2021-08-16 02:00:00
2021-08-16 02:15:00,0.6283133333333333,0.6210066666666667,0.6010933333333334,0.6147133333333333,0.5833866666666666,0.6240866666666667,35.83285333333333,35.5295,7.82388,1.2745533333333334,8.634186666666666,1.3153333333333337,69.96,71.79,69.85,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,178.06183152243588,54.5820875852564,-0.0028704756410256,51.65073346346154,-7.550671491708368,14.5515,22.29302775809981,21.30982446666666,21.138769850655308,66.74,66.23,66.71,68.0,66.01,106.23,474.02333333333337,56.51446666666666,18.4156,94.98286666666668,19.84666,2021-08-16 02:15:00
2021-08-16 02:30:00,0.6292666666666666,0.6223733333333333,0.6010933333333333,0.61486,0.5838866666666667,0.62392,35.973,35.42084,7.85496,1.27864,8.678746666666665,1.311853333333333,69.91,71.75,69.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,184.74295623511904,54.579316260714286,-0.0010244863095238,51.62884041547619,-7.183395456863053,14.8437,22.282757462613063,21.29729795,21.06989491063473,66.64,66.19,66.64,68.81,68.03,104.58,475.21,53.29853333333333,18.385466666666662,94.98776,19.84504666666667,2021-08-16 02:30:00
2021-08-16 02:45:00,0.63068,0.6224533333333333,0.6020933333333333,0.6151066666666666,0.5849,0.6257733333333333,36.06092,34.95684666666667,7.903413333333334,1.2610866666666667,8.731060000000001,1.3194933333333334,69.86,71.69,69.63,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,190.5474723762821,54.53678851346154,-0.0024665673076923,51.62354670064102,-6.863346865117709,13.2072,22.24409900266852,21.280899433333325,21.01083829177844,66.6,66.15,66.61,67.88,69.07,106.89,475.80533333333335,51.93553333333333,18.37844,94.9844,19.84565333333333,2021-08-16 02:45:00
2021-08-16 03:00:00,0.6295666666666667,0.6226666666666667,0.6017466666666667,0.6146533333333333,0.5845400000000001,0.6246333333333334,36.15563333333333,35.632113333333336,7.940399999999999,1.26934,8.726593333333334,1.29178,69.81,71.65,69.54,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,195.24070901309528,54.65045880535714,-0.0031903309523809,51.6046965654762,-6.68220322426292,13.7447,22.218127651448697,21.243789908333337,20.96990801359448,66.55,66.05,66.5,68.88,68.29,107.21,478.3786666666667,51.63306666666666,18.33818,94.99019333333334,19.841293333333333,2021-08-16 03:00:00
2021-08-16 03:15:00,0.62928,0.6225466666666667,0.6007666666666667,0.6148733333333334,0.5831066666666668,0.6235733333333333,35.91496,35.953133333333334,7.847326666666667,1.2731333333333337,8.727453333333333,1.3398066666666668,69.76,71.61,69.44,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,199.77434625208332,54.55847542777778,-0.0007950784722222,51.64181594722222,-6.327979948125872,14.4173,22.19034123749259,21.210425166666667,20.91641402164788,66.46,66.0,66.46,68.49,67.37,106.68,479.80466666666666,51.51446666666666,18.298773333333333,94.98311333333332,19.846186666666664,2021-08-16 03:15:00
2021-08-16 03:30:00,0.6308666666666666,0.6224733333333333,0.6016266666666666,0.6155133333333332,0.58436,0.6249133333333333,36.13184,35.4683,7.799686666666667,1.2954466666666666,8.736106666666666,1.3155,69.72,71.54,69.35,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,203.27479340902775,54.58267167361111,-0.0026637506944444,51.62117884097222,-6.0462836187358,14.1971,22.16467525087461,21.215560591666662,20.86526511140181,66.43,65.97,66.43,67.65,68.71,103.99,479.4413333333333,51.06653333333334,18.27054,94.98528666666668,20.075513333333333,2021-08-16 03:30:00
2021-08-16 03:45:00,0.6298133333333333,0.62298,0.6020733333333333,0.6159733333333333,0.5848666666666666,0.6261866666666667,36.492446666666666,35.143966666666664,7.883313333333334,1.2964533333333332,8.736646666666667,1.33404,69.68,71.49,69.28,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,205.68409024038465,54.58954809487179,-0.0016026032051282,51.58281165897437,-5.818601320146549,14.7279,22.131158296496665,21.182879258333333,20.821566073932274,66.41,65.85,66.34,68.67,66.45,105.84,479.106,53.885266666666666,18.24484,94.97998666666668,21.17052,2021-08-16 03:45:00
2021-08-16 04:00:00,0.6292133333333333,0.6223333333333333,0.6014933333333333,0.61474,0.58334,0.62466,36.24688666666667,36.12660666666667,7.83856,1.261966666666667,8.722919999999998,1.3041466666666668,69.62,71.46,69.2,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,208.0900116309524,54.58207460297619,-0.0015050607142857,51.60684769702381,-5.583533929443596,15.2767,22.10036374825779,21.15435340833333,20.78576627481067,66.37,65.83,66.32,68.44,68.11,107.32,478.70133333333337,63.143,18.22102,94.98318666666668,22.569346666666664,2021-08-16 04:00:00
2021-08-16 04:15:00,0.6305666666666667,0.62268,0.6013933333333333,0.6150866666666667,0.5837066666666666,0.6249266666666667,36.29741333333333,35.9234,7.945186666666667,1.2705466666666667,8.763873333333333,1.3187866666666668,69.56,71.39,69.14,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,209.53183293055557,54.58518353958333,-0.0011619312499999,51.5892885875,-5.4955782612368544,14.4111,22.090099599083203,21.12750275833333,20.765310408490564,66.39,65.88,66.39,67.77,67.22,104.95,482.3953333333333,69.3858,18.236393333333336,94.98225333333332,23.03597333333333,2021-08-16 04:15:00
2021-08-16 04:30:00,0.6288199999999999,0.6227133333333333,0.6013866666666666,0.6150133333333334,0.5842733333333333,0.6238666666666667,35.79067333333333,35.95578666666667,7.85554,1.2721933333333333,8.627313333333332,1.3509533333333332,69.53,71.37,69.08,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,210.81176131602567,54.627427210256414,-0.0010534666666666,51.49454235192308,-5.0884794941276805,14.5058,22.066848402002904,21.10616458333333,20.72161202394,66.43,65.95,66.43,68.08,67.15,105.3,475.1913333333333,71.21786666666667,18.31441333333333,94.98144666666668,23.03018666666667,2021-08-16 04:30:00
2021-08-16 04:45:00,0.6295733333333333,0.6229666666666667,0.6012666666666667,0.61474,0.5845733333333333,0.6243533333333333,36.211286666666666,35.91104666666667,7.861859999999999,1.27608,8.748153333333333,1.2832066666666668,69.5,71.33,68.94,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.44474517166668,54.88602125333333,-0.0029126091666666,51.52016727416667,-4.9305141274089,14.1527,22.04391522379467,21.080502416666665,20.69372139108407,66.43,66.01,66.43,67.98,67.78,105.6,480.47,67.77126666666666,18.312546666666663,94.98704,23.029453333333333,2021-08-16 04:45:00
2021-08-16 05:00:00,0.6299600000000001,0.62364,0.6011399999999999,0.6146600000000001,0.5847666666666667,0.6248133333333333,36.667006666666666,35.79192666666667,7.89404,1.2687333333333333,8.730960000000001,1.2841200000000002,69.46,71.32,68.96,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.2011299484849,54.711909712121205,-0.0011633939393939,51.55378665454544,-4.797952313992065,15.7818,22.023391074243023,21.06587078333333,20.685817280651804,66.43,65.97,66.43,67.93,67.82,105.49,480.29533333333336,70.17453333333333,18.31404,94.98989333333334,23.02799333333333,2021-08-16 05:00:00
2021-08-16 05:15:00,0.62992,0.6237666666666667,0.60304,0.6165933333333332,0.5851466666666667,0.6253933333333334,36.61143333333334,35.27747333333333,7.85526,1.2681066666666667,8.718606666666666,1.302533333333333,69.44,71.22,68.86,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,213.92865704652775,54.68033238958333,-0.0022899666666666,51.619879921527776,-4.542363372745151,14.4573,22.00527195567236,21.062221933333333,20.637479810836908,66.43,65.92,66.39,68.63,69.06,105.6,482.8946666666667,69.4374,18.307033333333333,94.99356666666668,23.02875333333333,2021-08-16 05:15:00
2021-08-16 05:30:00,0.6284733333333333,0.6222333333333334,0.6008466666666668,0.6137933333333333,0.5839666666666666,0.6241866666666667,36.46773333333333,35.67236,7.825173333333334,1.2851466666666669,8.724406666666665,1.3050933333333332,69.4,71.22,68.82,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,215.25209024666665,54.52955815833333,-0.0021975325,51.56912380666667,-4.421673516278106,13.691,21.97481500694528,21.045134599999997,20.6198241868002,66.39,65.87,66.37,68.42,68.34,106.05,483.64,68.35586666666667,18.30293333333333,94.98357333333334,23.037053333333333,2021-08-16 05:30:00
2021-08-16 05:45:00,0.6265466666666666,0.6197199999999999,0.6008733333333333,0.6122133333333333,0.5836,0.6227133333333333,36.33056666666666,35.73211333333334,7.7158266666666675,1.2915133333333333,8.67202,1.3110333333333335,69.35,71.2,68.77,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,215.5318945060606,54.52872092727273,-0.0021716234848484,51.42457443484848,-4.198028276681931,14.3964,21.959097660049167,21.015410074999995,20.557998631633268,66.34,65.86,66.32,68.46,68.05,107.04,482.7946666666666,70.72566666666667,18.30435333333333,94.99071333333332,23.73804,2021-08-16 05:45:00
2021-08-16 06:00:00,0.6266933333333333,0.61976,0.59956,0.6120666666666666,0.5842066666666667,0.6231399999999999,36.28769333333333,35.87498,7.861633333333333,1.27106,8.642706666666667,1.3366266666666666,69.32,71.17,68.68,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,215.9744680708333,54.533831256944445,-0.0023027333333333,51.450269500694446,-4.096883098034916,14.6775,21.94130805495757,20.98837598333333,20.519902667725432,66.28,65.88,66.28,69.06,67.78,103.35,480.91133333333335,75.09033333333333,18.25616,94.98498,24.073173333333333,2021-08-16 06:00:00
2021-08-16 06:15:00,0.6274066666666667,0.6219199999999999,0.5998733333333333,0.6128866666666666,0.5844199999999999,0.6227666666666667,36.342486666666666,35.18832666666666,7.85648,1.2609933333333332,8.719146666666667,1.2983466666666668,69.26,71.1,68.64,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,215.6432219380952,54.48290417083333,-0.0016855726190476,51.44733180297619,-3.9996468737820696,13.3643,21.905068943673427,20.97848845,20.50176781178408,66.3,65.87,66.29,69.41,69.43,103.46,477.8613333333333,89.56366666666666,18.2866,94.98646,25.06738,2021-08-16 06:15:00
2021-08-16 06:30:00,0.6251733333333332,0.6168666666666667,0.59796,0.60948,0.5832333333333334,0.6205933333333333,35.72875333333333,35.80074666666667,7.851806666666667,1.24834,8.630013333333332,1.3178933333333334,69.23,71.05,68.59,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,216.6517015215278,54.33975133333333,-0.0013200791666666,51.29597479513888,-3.898581566765316,13.6397,21.90027457545517,20.940282850000003,20.481321610064924,66.39,65.88,66.3,68.59,67.78,103.48,481.906,90.97146666666669,18.33148,94.98583333333332,25.065186666666666,2021-08-16 06:30:00
2021-08-16 06:45:00,0.6241066666666666,0.61668,0.59802,0.6096266666666668,0.5836066666666666,0.6212133333333334,35.824286666666666,35.75188,7.862933333333333,1.2613,8.62504,1.2942933333333333,69.2,71.0,68.47,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,216.95336036805557,54.316264904166665,-0.0024659208333333,51.20795893125,-3.776404341184579,13.5217,21.8821555306796,20.944002808333337,20.427404657665026,66.42,65.88,66.33,67.59,67.88,105.69,482.10266666666666,88.36666666666666,18.334846666666667,94.98502666666668,25.068846666666666,2021-08-16 06:45:00
2021-08-16 07:00:00,0.6229133333333333,0.6155,0.5982733333333333,0.6086066666666666,0.5834933333333333,0.62106,35.78315333333333,36.36288666666667,7.700446666666666,1.26408,8.707273333333335,1.3035133333333335,69.16,70.98,68.42,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,217.05049338653848,54.38636526282051,-0.001317525,51.17418067435897,-3.598901718649389,13.3239,21.84386212285358,20.93165445833333,20.41257082129664,66.36,65.9,66.32,66.97,68.08,104.8,479.5226666666667,85.08200000000001,18.30565333333333,94.98473333333332,25.06733333333333,2021-08-16 07:00:00
2021-08-16 07:15:00,0.6263333333333333,0.6206266666666667,82.89635333333334,0.62256,83.74305333333334,84.09475333333333,36.43384,35.63422666666667,7.955513333333333,1.2439466666666663,8.717013333333334,1.34248,69.42,71.07,68.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,256.8701465878788,54.24701593712121,0.0065034356060606,51.115291167424246,-3.557801571382974,15.0673,21.92591987900181,21.112665908333327,21.095057542367613,94.25,65.48,86.17,81.93,67.85,374.0,757.3033333333333,232.44086666666664,18.05061333333333,94.99316666666668,27.43328,2021-08-16 07:15:00
2021-08-16 07:30:00,0.6209133333333334,0.6162733333333333,87.61410666666667,0.6231066666666667,88.14874,88.24820666666666,36.19398,36.338326666666674,7.86496,1.25308,8.71536,1.2774266666666667,69.81,71.18,69.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,268.2566346659722,54.26940082361112,0.01158739375,51.16315197638888,-3.3719898402461967,13.5709,22.031247612476363,21.37328185,21.735298419293716,96.23,65.69,81.59,81.34,68.68,357.0,940.1033333333332,352.09959999999995,18.03831333333333,94.98382666666666,31.05696,2021-08-16 07:30:00
2021-08-16 07:45:00,0.62134,0.6162066666666667,87.22193999999999,0.62164,87.75113333333334,87.68892,36.358246666666666,35.71036,7.815353333333333,1.2739066666666663,8.68206,1.2681133333333332,70.17,71.34,70.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,253.29510330128204,54.31722953782051,-0.0013,51.269013745512815,-3.1773818215070886,13.7596,22.15923649992692,21.468099916666667,22.107328844196505,88.3,66.03,91.73,45.4,69.06,212.0,786.0319999999999,306.6388666666666,18.28166666666667,94.9837,30.35356,2021-08-16 07:45:00
2021-08-16 08:00:00,0.6212066666666666,0.6152266666666667,87.01779333333334,0.6130266666666666,86.94063333333334,87.40763333333334,35.90764,35.39296,7.831726666666666,1.2504,8.647306666666667,1.27862,70.37,71.44,70.77,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.56918878214287,54.31435490654763,0.00101185,51.172001422619054,-3.120125268002571,14.2591,22.249233707354332,21.366595766666663,22.32295406435128,69.7,66.72,70.58,45.33,66.33,78.89,427.002,91.43386666666667,18.74586,94.98146,23.79512,2021-08-16 08:00:00
2021-08-16 08:15:00,82.44312666666666,88.84312666666666,86.96037333333334,83.95471333333333,86.84025333333334,87.41542,164.60083333333333,166.49652666666668,140.30063333333334,1.29082,8.77884,1.2811066666666666,70.42,71.66,70.69,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.06457105,54.405040296527794,0.0006622868055555,51.17251075555556,-2.7773296819963886,14.6845,22.47768733229691,21.455224541666663,22.114873230267392,67.91,66.9,67.44,68.29,68.85,103.0,431.072,24.5268,18.962613333333334,95.0027,16.89006,2021-08-16 08:15:00
2021-08-16 08:30:00,87.04806,87.67563333333332,86.94043333333333,88.43230666666666,86.9563,87.40788666666667,172.58606,175.33059999999998,149.54280666666668,1.2433266666666667,8.663486666666667,1.3493933333333332,70.55,71.92,70.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,222.14007186730765,54.557919625,0.0009009839743589,51.01855317564103,-2.504925976136628,14.8437,22.73232112492167,21.59373279166666,22.10974078361824,67.18,66.7,67.04,67.82,65.33,105.43,482.34,24.4886,18.65731333333333,95.10842,15.765973333333331,2021-08-16 08:30:00
2021-08-16 08:45:00,86.804,87.67255333333333,86.90401333333332,88.02978666666667,86.95759333333334,87.39588666666667,173.05338666666665,176.54300666666668,149.6234333333333,1.279453333333333,8.609366666666666,1.3459,70.7,72.17,70.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.40706994358973,54.671075273717946,0.0005320006410256,51.01097768461538,-2.126594557288213,15.0427,22.902126943204507,21.7032578,22.21270302737105,66.8,66.37,66.72,68.0,69.91,106.95,485.644,23.74546666666667,18.42035333333333,95.10608666666668,17.36528,2021-08-16 08:45:00
2021-08-16 09:00:00,86.79087333333334,87.62667333333334,86.87943999999999,87.89381333333334,86.94544666666667,87.36199333333334,172.8822,175.77907333333332,149.82886666666667,1.2993733333333333,8.743353333333335,1.3293533333333334,70.85,72.4,71.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.73533086818185,54.46569124545454,0.000874559090909,51.130708659090914,-2.00200852067708,14.6642,23.04629653528343,21.79760776666668,22.325663918739902,66.78,66.32,66.61,67.4,67.62,105.21,481.6773333333333,21.9924,18.33656,95.10429333333332,18.472466666666666,2021-08-16 09:00:00
2021-08-16 09:15:00,86.77064666666666,87.53616000000001,86.89314,87.89538666666667,86.99838666666666,87.36192,223.09453333333332,226.58076666666665,149.23641333333336,2.894233333333333,10.063826666666667,1.8980933333333327,71.03,72.63,71.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.27417840763889,54.28228808680556,0.0003578548611111,51.198900086805565,-1.586104289343601,16.0439,23.324413248517487,21.837215558333337,22.60826519912337,66.74,66.3,66.61,67.98,67.59,105.0,483.8913333333333,25.178866666666668,18.30821333333333,95.11019333333334,19.300126666666664,2021-08-16 09:15:00
2021-08-16 09:30:00,86.67232666666668,87.37478,86.89470666666666,87.94848666666667,87.05005333333334,87.35072666666666,226.93208,230.17812,149.35914666666667,2.9348666666666667,10.355006666666666,1.844,71.22,72.93,71.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.05191820641028,54.25041226217949,2.670128205128217e-05,51.21464888846154,-1.2143856046881016,16.8368,23.476840088375354,21.94382860833333,22.84485372173509,66.81,66.43,66.86,68.05,68.73,105.62,482.8113333333333,21.883,18.410653333333336,95.111,19.224733333333333,2021-08-16 09:30:00
2021-08-16 09:45:00,86.70842666666667,87.21228666666666,86.85030666666667,87.89030666666666,86.97575333333333,87.35221333333334,226.27300666666667,228.96882,148.85399333333334,2.9681866666666665,10.291193333333332,1.8602666666666667,71.34,73.16,71.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.34495707857144,54.26328817619047,0.0010333958333333,51.31793606190475,-1.1540534714870692,18.1535,23.603224548539288,22.01763070833333,23.11772385589751,67.14,66.65,67.1,67.85,68.23,106.03,482.474,10.598866666666668,18.573393333333332,95.11123333333332,16.21770666666667,2021-08-16 09:45:00
2021-08-16 10:00:00,86.73738666666667,87.12479333333334,86.8124,87.86098,86.912,87.32342666666666,226.40826,228.85234666666668,149.05758666666668,2.940433333333333,10.229933333333332,1.8462866666666664,71.45,73.42,72.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.8015018780303,54.36517086287879,7.386363636362547e-07,51.46428312727273,-1.2801857862019486,17.7235,23.75818025145384,22.10437344166667,23.406385231581737,67.46,67.01,67.45,67.63,69.78,106.16,483.3326666666666,1.3781333333333334,18.809086666666666,95.11453333333334,10.71406,2021-08-16 10:00:00
2021-08-16 10:15:00,86.74064666666666,87.10213333333333,86.73129999999999,87.84070666666666,86.75626666666668,87.29349333333333,226.68224666666663,228.96025333333333,148.67548666666667,2.9185266666666667,10.1202,1.73804,71.65,73.63,72.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.6960992055556,54.432213222916666,0.0003495555555555,51.49299336805555,-1.135552939905282,18.0613,23.871888545278694,22.177547541666662,23.718731918787967,67.68,67.2,67.63,67.32,69.3,104.73,484.0253333333333,1.3562,18.952286666666662,95.05706,4.97824,2021-08-16 10:15:00
2021-08-16 10:30:00,86.70952000000001,87.02019333333332,86.79804666666668,87.77268666666667,86.68038,87.3043,226.1765533333333,229.36906,148.8249,2.906766666666667,10.20076,1.82482,71.8,73.84,73.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.07723035,54.373568239743584,-0.0005466346153846,51.50388130961539,-0.8133364311100671,18.8713,23.9881981444874,22.237103391666675,24.15817975060935,67.85,67.41,67.81,67.25,67.43,104.84,483.6473333333333,2.0965333333333334,19.042906666666667,94.98401333333332,1.9477933333333333,2021-08-16 10:30:00
2021-08-16 10:45:00,86.72224,86.9882,86.78240666666667,87.80207999999999,86.55394666666666,87.29404666666666,225.86414,228.62154,148.73716666666667,2.86564,10.5161,1.8353333333333333,71.92,73.99,74.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.55779831515156,58.96285601060606,0.000265056060606,51.42486922651514,-3789.28618417424,19.4939,24.070988854311334,22.27280635,24.502766756609844,66.23,66.19,66.01,68.29,69.01,105.13,485.18266666666665,199.3776,18.65907333333333,59.30535333333333,39.10181333333333,2021-08-16 10:45:00
2021-08-16 11:00:00,86.71665333333334,86.56791333333334,86.73389999999999,87.72326666666666,86.46839333333334,87.27718666666667,225.17623333333333,229.03436,148.23799999999997,2.920853333333333,10.1863,1.8459266666666667,71.82,73.98,74.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.6690743363636,58.27762044545455,0.0002856053030303,51.55807591818182,-2017.359496895437,20.1891,23.9262340117952,22.12516203333333,24.279978857271885,61.61,62.08,61.33,67.63,69.22,137.89,527.1026666666667,413.3430666666666,14.851386666666668,30.477066666666666,69.65574666666666,2021-08-16 11:00:00
2021-08-16 11:15:00,86.75322666666666,86.40319333333333,86.83558666666666,87.83081333333332,86.55467999999999,87.35128666666667,225.42746,228.73525333333333,148.25942666666666,2.8914600000000004,10.227873333333331,1.8005733333333334,71.7,73.85,74.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,225.08536173717948,56.28990428910257,0.0007601769230769,51.57071021538461,-1312.3625362063908,20.5191,23.7659931732407,22.00688358333333,24.1557064871987,60.32,60.56,60.3,67.6,66.28,142.16,528.7886666666667,432.7341333333333,13.69554,30.477786666666667,69.66729333333333,2021-08-16 11:15:00
2021-08-16 11:30:00,86.73494666666667,86.44239333333333,86.81144666666667,87.84400000000001,86.56168666666666,87.35135999999999,225.62434,229.5720733333333,149.05866666666668,2.863293333333333,10.264733333333334,1.82512,71.7,73.81,74.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,230.01839669166665,55.25980772440476,0.0001969619047619,51.57613454761905,-422.8138116592915,21.7607,23.724661155983146,22.04469385,24.23847813289342,62.06,61.68,61.82,67.2,67.15,180.0,570.3466666666667,456.1850666666666,14.756573333333334,30.48054,69.65951333333334,2021-08-16 11:30:00
2021-08-16 11:45:00,86.75683333333333,86.68632000000001,86.82830666666668,87.85490666666666,86.69331333333334,87.35937333333332,225.7901533333333,228.48442666666668,148.8025266666667,2.8898466666666667,10.25392,1.834226666666667,71.79,73.88,74.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,240.21775234375,54.78117771597223,-0.0001328763888888,51.541666198611104,-73.56519101040226,22.3084,23.83305890395337,22.094837716666657,24.23323093276423,63.45,63.08,63.06,67.23,67.4,247.0,668.0206666666667,508.8237333333333,15.938306666666668,30.484013333333333,69.65664666666666,2021-08-16 11:45:00
2021-08-16 12:00:00,86.70090666666667,87.39890666666666,86.79372,87.82085333333333,86.76040666666667,87.28315333333333,226.05638666666667,228.50861333333333,148.81766666666667,2.9267266666666667,10.30786,1.8492866666666667,71.96,74.09,74.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,253.17550685,55.39000610705128,7.588012820512817e-05,51.87951288269231,-1408.130894162556,22.2777,23.962333208416453,22.1970669,24.15562958933174,65.14,64.74,64.72,67.07,69.3,323.0,811.3026666666667,588.4222666666667,17.35073333333333,30.47334,69.66713333333334,2021-08-16 12:00:00
2021-08-16 12:15:00,86.66632,87.75739333333333,86.843,87.77514666666666,87.16604666666667,87.26792,226.18826666666664,228.69858,148.41522666666663,2.8892933333333333,10.29032,1.84814,72.11,74.17,74.45,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,274.5038599007576,55.69161973181818,-0.0004559803030303,51.51253946590909,-2138.8661806398395,22.9968,23.990834180704383,22.291089133333333,23.85824067157415,64.45,63.85,63.42,68.26,82.09,381.0,1008.1693333333334,708.5736666666667,16.878233333333334,30.47586,69.65814,2021-08-16 12:15:00
2021-08-16 12:30:00,86.68174,87.55838666666666,86.80772666666667,87.77594666666667,87.46162666666667,87.22039333333333,225.90045333333333,229.47156,148.97932,2.8875800000000003,10.397340000000002,1.8228866666666663,72.25,74.12,74.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,285.4764471972222,55.993069526388894,-0.0007512611111111,51.68747767638888,-2666.880476020352,23.5451,23.88739917244976,22.309291408333333,23.661922107946168,64.01,63.26,62.72,68.09,88.33,402.0,1107.4233333333332,777.6378666666666,16.65268,30.48109333333333,69.66435333333334,2021-08-16 12:30:00
2021-08-16 12:45:00,86.65406,87.43889333333333,86.88987999999999,87.77434,87.59470666666667,87.22397333333333,225.41202666666663,229.26512666666667,148.40157333333337,2.9317466666666667,10.29372,1.7882066666666667,72.34,73.98,74.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,290.03572651474354,56.042681040384615,8.132564102564093e-05,51.61825933012821,-2791.4938714600794,23.9536,23.80721400085588,22.318746300000004,23.520039074093745,63.26,62.41,61.78,68.7,85.03,405.0,1125.326,800.9208666666667,16.07146,30.478853333333333,69.66159333333333,2021-08-16 12:45:00
2021-08-16 13:00:00,86.67541333333334,87.41987333333333,86.81101333333332,87.89223333333332,87.61214,87.25522,225.0308733333333,228.02088,147.84469333333334,2.916053333333333,10.294446666666666,1.8001533333333335,72.38,73.88,73.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,287.56170395119045,56.07070500059524,0.0009355369047619,51.43790847678572,-2665.498810015656,24.1687,23.729698905663952,22.316712516666676,23.25934220281397,62.19,61.55,60.81,69.72,74.42,373.0,1087.78,775.2798,15.400333333333332,30.483586666666667,69.66092666666667,2021-08-16 13:00:00
2021-08-16 13:15:00,86.69127333333334,87.60938,86.72270666666667,87.92202,87.62679333333334,87.29956666666666,88.47542666666666,88.21613333333333,17.181553333333333,2.84314,10.3721,1.8955333333333333,72.34,73.81,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,281.2831128027778,55.73174279444445,0.0038988624999999,51.44974707013889,-2174.3144601577483,24.9887,23.629042532067444,22.22219450833333,23.125547883794752,62.12,61.67,61.07,68.36,66.85,372.0,1013.3626666666668,733.6994,15.26164,30.485233333333333,69.65796,2021-08-16 13:15:00
2021-08-16 13:30:00,86.63794,87.65368666666667,86.66304,87.91181333333334,87.60103333333333,87.34681333333333,78.61805333333334,78.52692,7.84476,2.8868066666666663,10.230853333333334,1.84976,72.24,73.75,73.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,279.64398571602567,55.52636549871795,0.004004432051282,51.457944216025645,-1851.6948852224727,25.8934,23.54127419949941,22.066219783333334,23.326536407679896,62.78,62.25,61.8,68.5,68.38,353.0,984.598,710.2838666666667,15.71508,30.48476,69.65888666666666,2021-08-16 13:30:00
2021-08-16 13:45:00,86.59587333333334,87.61181333333333,86.69828000000001,87.96502666666667,87.6896,87.40560666666667,78.49474666666667,78.29006666666668,7.7434,2.9240266666666668,10.083306666666669,1.8730666666666669,72.14,73.72,74.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,280.90054198154763,55.47493238154762,0.004447106547619,51.43558211845238,-1970.7937501056183,25.6689,23.445882624177894,22.035985291666663,23.41654081014542,63.18,62.76,62.35,68.57,67.05,364.0,1004.2353333333334,716.6104666666666,16.14648,30.478126666666665,69.66415333333335,2021-08-16 13:45:00
2021-08-16 14:00:00,86.53321333333334,87.47032,86.75113333333334,87.97866,87.74204666666667,87.39596666666667,77.68661999999999,78.41464666666667,7.564046666666667,2.940253333333333,9.769353333333331,1.82608,72.11,73.71,74.19,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,285.9029209486111,55.54377852222223,0.0051399298611111,51.43160928333333,-2041.651348754456,25.5824,23.407109546810037,22.020401725,23.46828968005821,64.04,63.63,63.34,68.47,67.23,394.0,1039.818,742.2374666666667,16.48884,30.488153333333333,69.65746666666668,2021-08-16 14:00:00
2021-08-16 14:15:00,86.47094,86.85874666666668,86.76102666666667,87.91028666666666,86.883,87.40701333333332,212.80021333333332,214.58014,135.65327333333332,2.890286666666667,10.037413333333332,1.82698,72.05,73.7,75.76,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,230.65277070902775,55.10226056111111,0.0010782097222222,51.37087877708333,-901.665410821584,26.2858,23.46902140111331,22.035053625,25.524999723335213,63.5,63.27,63.54,68.89,70.05,104.63,563.7933333333333,444.5677333333333,16.2141,30.479966666666662,69.66123999999999,2021-08-16 14:15:00
2021-08-16 14:30:00,86.60280666666668,85.59164000000001,86.77631333333333,87.79238000000001,86.16420666666666,87.38242666666666,221.6664133333333,224.70770666666667,144.45626666666666,2.8640866666666667,10.23004,1.8492533333333327,72.22,73.88,77.11,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,224.5033961923077,54.93453291538462,-0.0001217121794871,51.32255446217949,-544.5221133908598,26.9904,23.71419938945729,22.166944725,26.62246109104456,64.25,63.98,64.43,68.08,68.09,105.25,476.044,383.1282,16.728833333333334,30.48286,69.65484666666666,2021-08-16 14:30:00
2021-08-16 14:45:00,86.66758,85.40474666666667,86.77091333333333,87.58937999999999,85.77219333333332,87.29677333333333,222.42946666666663,223.3027933333333,144.64453333333333,2.8265933333333333,10.35576,1.849953333333333,72.42,74.12,78.05,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,222.26264653106065,54.89972435454546,0.0003487416666666,51.332139860606055,-658.7963622757447,26.5018,23.944281761460275,22.29198465833334,27.23142398673241,64.79,64.52,64.95,67.23,66.35,103.24,471.65400000000005,380.8939333333333,17.083813333333335,30.48152,69.65844,2021-08-16 14:45:00
2021-08-16 15:00:00,86.68098666666667,85.53905333333334,86.68636666666666,87.48578,85.61446666666667,87.22785333333333,221.59452,223.7707,144.38162,2.8508666666666667,10.241173333333334,1.8176333333333332,72.59,74.42,78.71,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,240.74508137708332,55.67964671111111,0.0006494124999999,51.39299542708333,-2416.844907796919,26.4613,24.171976949683085,22.44232935833333,26.83298540644222,65.66,65.28,64.99,67.09,65.74,244.0,618.928,472.8885333333334,17.531940000000002,30.481806666666667,69.66135333333334,2021-08-16 15:00:00
2021-08-16 15:15:00,86.64584666666666,86.33045333333332,86.6956,87.44314,85.8388,87.18920666666666,221.30182,222.6837333333333,144.05031333333332,2.8661466666666664,10.208466666666668,1.8181333333333327,72.73,74.62,78.25,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,251.70170612371797,55.17124161153846,0.0004778596153846,51.29964798205128,-951.8965568930016,26.3685,24.288548962821835,22.49061973333334,26.04774902167651,64.43,63.98,63.63,67.2,69.17,259.0,786.0253333333333,561.7467333333334,16.299186666666667,30.48407333333333,69.65456,2021-08-16 15:15:00
2021-08-16 15:30:00,86.61833333333334,86.80936,86.66935333333335,87.52571333333334,86.20428666666666,87.1549,221.01520666666664,222.96246666666667,143.77581999999998,2.8555066666666664,10.133693333333332,1.86226,72.85,74.79,78.08,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,252.27298474615384,55.435910277564105,0.0001013102564102,51.406662934615376,-1747.124170240792,26.2397,24.38182761388373,22.581223541666663,25.66073852072867,64.61,64.16,63.82,67.0,69.56,261.0,786.3206666666666,570.1379333333333,16.82554,30.481606666666668,69.65844,2021-08-16 15:30:00
2021-08-16 15:45:00,86.62519999999999,87.24687999999999,86.66393333333333,87.62027333333334,86.47796666666666,87.12404,220.43069333333327,222.0949733333333,143.52541333333332,2.8480866666666667,10.21354,1.8752133333333332,72.98,74.93,78.04,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,252.49436436666667,55.47496889469698,0.0018720378787878,51.346933627272726,-1855.6667716099232,26.6285,24.49071259949369,22.66561215,25.64507016499698,65.32,64.86,64.62,67.5,68.55,264.0,790.5306666666667,575.0973333333334,17.151026666666667,30.48618,69.654,2021-08-16 15:45:00
2021-08-16 16:00:00,86.63806666666666,87.45438,86.58530666666667,87.61006,86.58795333333335,87.08339333333333,221.13778,222.24757333333332,143.70455333333334,2.85678,10.216266666666666,1.8337066666666668,73.12,75.08,77.97,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,252.9740308527778,55.404916106944434,-0.0002700152777777,51.44607697708333,-1579.3706134984184,26.2721,24.594473644577363,22.748624033333343,25.592940783002746,66.03,65.58,65.48,67.17,67.93,258.0,795.8919999999999,578.5734666666667,17.480653333333333,30.48209333333333,69.65671333333333,2021-08-16 16:00:00
2021-08-16 16:15:00,86.60255333333333,87.55906,86.59112,87.58453333333334,86.6009,87.06268666666666,220.9835666666667,223.6847733333333,143.82313333333337,2.8826400000000003,10.26318,1.8109266666666668,73.23,75.24,77.95,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,251.99344263333333,55.17395075347223,-0.0003813631944444,51.48901412847221,-1097.4255132155706,25.0342,24.687890910783324,22.83813445833332,25.579845407934783,66.71,66.26,66.25,67.52,67.83,252.0,782.4146666666667,570.8632,17.796993333333333,30.48529333333333,69.66084666666667,2021-08-16 16:15:00
2021-08-16 16:30:00,86.60123999999999,87.59753333333333,86.60076000000001,87.54024666666668,86.56379333333332,87.01276,220.83030666666667,224.10102666666668,143.8163866666667,2.8594866666666667,10.278426666666666,1.833786666666667,73.35,75.38,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,250.058030039394,55.15652672424242,0.0005178363636363,51.45560133484848,-638.0780758391859,24.8526,24.76061797252441,22.90101305000001,25.459819210256967,66.69,66.25,66.43,67.9,67.37,240.0,768.2393333333333,558.7554666666667,17.962766666666667,30.479613333333337,69.66129333333333,2021-08-16 16:30:00
2021-08-16 16:45:00,86.60293333333334,87.38726,86.57100666666666,87.49964,86.42360000000001,86.96430000000001,221.00234666666668,222.52432666666667,143.77689333333333,2.831226666666667,10.171693333333334,1.8412066666666669,73.46,75.53,77.93,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,247.93067233611112,55.36726344652777,0.0017224312499999,51.62725293194445,-741.5256353375968,24.6032,24.8567426204433,22.96342145833333,25.41294397118736,66.32,65.99,65.95,67.15,67.63,232.0,737.3233333333334,542.0231333333334,18.200766666666667,30.48552,69.66016666666665,2021-08-16 16:45:00
2021-08-16 17:00:00,86.57814,87.2354,86.50302,87.47234,86.39161333333332,86.93002,221.18630666666667,223.17048666666668,144.18125999999998,2.8368866666666666,10.109653333333334,1.86882,73.57,75.68,77.94,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,245.8780555326923,55.77709625064103,0.0011634685897435,51.82205048205128,-1630.3591846829377,24.9838,24.92692209258422,23.011519149999994,25.415518505436864,66.51,66.18,65.81,67.8,68.65,227.0,714.366,528.3748,18.37699333333333,30.47997333333333,69.66561333333333,2021-08-16 17:00:00
