time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN,datetime
2021-08-17 14:00:00,86.46288,87.29183333333334,86.60563333333333,87.33221999999999,87.7584,87.25829999999999,78.76515333333333,79.25244666666666,7.767053333333333,2.911706666666667,10.202593333333336,1.8768333333333331,72.14,73.93,74.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,288.07707665757573,57.48334085,0.0038566825757575,51.10203862272727,-2645.5893277096534,21.6936,23.556760099533108,22.142926366666664,23.182032033429778,64.34,63.85,63.1,67.57,68.38,403.0,1090.1446666666666,766.8548666666667,16.61204,30.486426666666667,69.65286666666665,2021-08-17 14:00:00
2021-08-17 14:15:00,86.45623333333333,86.81640666666667,86.56588,87.33882666666666,86.77192,87.29845999999999,216.53406,220.1103533333333,139.6018,2.951686666666667,10.153273333333336,1.8385866666666668,72.05,73.89,75.42,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,229.10957483402777,56.869533618750005,-9.47298611111112e-05,51.24459413055556,-634.4113498916453,21.1757,23.566937915227413,22.09468968333333,25.00402075876804,63.54,63.28,63.54,68.26,67.93,105.38,552.5693333333334,434.2848666666667,15.994313333333334,30.479593333333334,69.65443333333333,2021-08-17 14:15:00
2021-08-17 14:30:00,86.50341333333334,85.95904666666667,86.59746666666666,87.13589333333333,86.16072666666668,87.31794,225.86342666666667,229.24675333333332,148.91851333333335,2.8796733333333338,10.31674,1.84118,72.13,74.04,76.63,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,223.67357838,57.0609390075,0.0006877583333333,51.21715357416666,-1212.4783336681571,22.2668,23.791829908236707,22.22262180833332,25.95351715289587,64.63,64.3,64.79,67.35,68.39,104.38,473.9793333333333,382.0036666666667,16.84814,30.474686666666667,69.66151333333333,2021-08-17 14:30:00
2021-08-17 14:45:00,86.62189333333332,85.67668,86.57978,86.93291333333333,85.89346,87.25335333333332,226.3866933333333,228.8495,148.74636,2.9372,10.280433333333333,1.8801133333333333,72.24,74.27,77.42,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,222.09441263333332,56.68163267651516,-0.0006234212121212,51.33830811060605,-298.559274231369,21.4838,24.006354096144776,22.33490054166666,26.496306161575887,64.53,64.34,64.67,67.22,66.23,103.93,480.5013333333334,379.989,16.878733333333333,30.480913333333334,69.65418,2021-08-17 14:45:00
2021-08-17 15:00:00,86.66103333333334,85.50466,86.54776,86.81219333333334,85.76629333333334,87.23345333333333,225.80347333333333,227.94338666666667,148.28064,2.9090800000000003,10.30108,1.8913333333333333,72.33,74.52,78.1,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,220.046535775,57.048450196969696,-0.0004035909090909,51.46287812575758,-1487.153058188053,20.3923,24.252286547907488,22.442399075,26.893455626657957,66.09,65.74,66.25,66.85,67.86,106.23,473.7646666666667,381.36513333333335,17.835493333333332,30.475846666666666,69.66497333333334,2021-08-17 15:00:00
2021-08-17 15:15:00,86.60959333333334,85.58416666666668,86.54154,86.80608666666667,85.69887333333332,87.18155333333334,225.58994666666663,227.52892666666668,148.23647333333332,2.93278,10.155126666666666,1.8120733333333332,72.48,74.74,78.45,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,232.20413294166667,56.569986665277774,0.0008582895833333,51.488025677083336,-128.56049420471516,22.4547,24.412930979406497,22.5466564,26.59616904331364,66.03,65.72,66.04,67.42,68.89,191.0,564.8046666666667,445.45313333333337,17.597886666666668,30.475653333333334,69.66193333333334,2021-08-17 15:15:00
2021-08-17 15:30:00,86.63262666666667,86.20011333333333,86.47522666666667,86.88710666666665,85.87473333333334,87.10814666666667,225.71446666666668,227.64749333333333,148.37112666666664,2.9149266666666667,10.268993333333333,1.80768,72.68,74.94,78.32,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,243.16694220384613,56.62533833141026,-0.0005305692307692,51.4295905025641,-1259.0827337509477,22.4927,24.57890564640684,22.673849366666666,26.183971333836723,66.32,65.92,65.73,67.42,69.41,226.0,692.9026666666667,516.9917333333334,18.401106666666667,30.48671333333333,69.65762666666666,2021-08-17 15:30:00
2021-08-17 15:45:00,86.60142666666667,87.01613333333333,86.45389333333334,86.89124,86.12900666666665,87.01955333333333,225.4602733333333,228.2239933333333,148.35012666666668,2.859366666666667,10.339026666666664,1.81624,72.83,75.16,78.2,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,248.5410216318182,56.75702586969697,0.0006310151515151,51.43058648030303,-1709.285745012131,22.3324,24.711268969680415,22.772299083333337,25.78614423431992,66.88,66.5,66.01,67.32,67.65,257.0,749.4746666666667,545.6506,18.52624,30.48339333333333,69.66183333333333,2021-08-17 15:45:00
2021-08-17 16:00:00,86.46700000000001,87.50256666666668,86.45063333333334,86.84810666666667,86.39471333333333,87.00214666666668,224.96464666666668,227.59897333333336,147.4260866666667,2.9002733333333333,10.23276,1.84492,72.94,75.34,78.02,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,247.8574160680556,56.611711103472224,0.0001841784722222,51.26730373680556,-1796.7921767698783,21.673,24.79178768847578,22.837659133333325,25.634625496104206,67.47,67.09,66.74,68.98,67.88,243.0,757.6706666666666,553.3866,18.47433333333333,30.483106666666668,69.66466,2021-08-17 16:00:00
2021-08-17 16:15:00,86.50558666666667,87.39415333333334,86.36277333333334,86.84354,86.33424,86.89221333333333,225.82406,227.41714666666667,147.97394,2.8936466666666667,10.280326666666667,1.804633333333333,73.05,75.5,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,246.28711929666665,56.67327556333333,-0.0002809458333333,51.61822526666667,-1553.537051297984,21.5531,24.85154589777937,22.88846498333333,25.53021821769073,67.62,67.32,67.44,69.09,69.14,229.0,743.3393333333333,541.7712666666666,18.31698,30.480666666666664,69.66262666666667,2021-08-17 16:15:00
2021-08-17 16:30:00,86.51737333333334,87.27810666666666,86.36478000000001,86.80513333333333,86.36016666666666,86.91010666666666,224.82282,226.54976666666667,147.44706666666667,2.8776133333333336,10.250333333333334,1.7747866666666667,73.14,75.61,77.83,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,243.01416876969697,56.46371639015152,0.0001244621212121,51.44193361515151,-512.9267340773741,21.198,24.898329226650333,22.93392748333333,25.423307980692528,66.79,66.53,66.72,69.11,68.14,204.0,708.1433333333333,520.4953333333334,18.04207333333333,30.48142,69.65865333333333,2021-08-17 16:30:00
2021-08-17 16:45:00,86.55737333333333,86.81870666666667,86.34966666666666,86.79542,86.03323333333333,86.87953999999999,225.2379933333333,226.4913733333333,147.70331333333334,2.8674066666666667,10.32738,1.8210333333333333,73.24,75.76,77.83,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,238.10048545303027,56.4524249,0.0005297143939393,51.50189125606061,-653.2152947554296,20.1345,24.984126847116784,22.969563425000004,25.66073852072867,66.37,66.1,65.9,69.01,67.09,182.0,647.5113333333334,495.7076666666666,18.296646666666668,30.484106666666666,69.65526666666666,2021-08-17 16:45:00
2021-08-17 17:00:00,86.50756,86.52882666666666,86.34012666666668,86.75769999999999,86.03108666666667,86.86618,225.3741533333333,227.3322333333333,148.16552,2.8108266666666664,10.300466666666669,1.75796,73.31,75.87,77.86,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,232.89486907013887,57.22582425138889,0.0007122770833333,51.72143972430556,-1825.7608197131576,21.7293,25.017947892282905,23.023555100000006,25.710415837275207,67.05,66.77,66.64,68.39,68.08,164.0,589.3639999999999,466.7445333333333,18.566546666666667,30.485146666666665,69.65835333333332,2021-08-17 17:00:00
2021-08-17 17:15:00,6.344513333333333,6.32668,86.30254,6.348086666666666,86.07692666666667,86.85918666666666,226.06628,228.39154,148.24073333333334,2.85656,10.200873333333334,1.8374533333333327,73.32,75.94,77.82,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,228.6830452346154,57.00813156217949,-0.0001986621794871,51.84860415384615,-578.0459983329954,20.5563,24.976318384457613,22.9524459,25.66339748965004,67.48,67.14,67.45,68.52,69.04,140.23,558.6133333333333,446.377,18.16148666666667,30.47901333333333,69.66478000000001,2021-08-17 17:15:00
2021-08-17 17:30:00,0.6202799999999999,0.61268,86.30811333333332,0.6070866666666667,86.04514666666667,86.86927999999999,226.10632666666663,228.31484666666668,148.37653333333336,2.870206666666667,10.21916,1.81598,73.32,75.98,77.83,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,223.66354841212123,56.629160537121216,-0.002328734090909,51.63101690151515,-474.7647454651098,20.3784,24.94252145653093,22.926171183333334,25.68951697936632,66.35,66.33,66.35,68.27,68.05,119.26,520.8726666666666,422.9142,18.16658,30.482666666666667,69.65816,2021-08-17 17:30:00
2021-08-17 17:45:00,0.6215200000000001,0.61576,86.22632,0.6088933333333333,85.99780666666668,86.85136666666668,226.1921933333333,228.03736666666663,148.43224,2.8835333333333333,10.21818,1.79206,73.32,76.0,77.89,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,218.89245719848483,57.22736684772727,-0.0014374469696969,51.79308789772728,-1958.9635628003723,20.0296,24.95031649828894,22.928876475000003,25.728653570576228,67.72,67.46,67.79,68.6,68.6,105.93,487.2986666666666,394.5004,18.649313333333332,30.484586666666665,69.65668000000001,2021-08-17 17:45:00
2021-08-17 18:00:00,0.6196133333333333,0.6142133333333334,86.28099999999999,0.60704,86.07174,86.9134,225.57683333333333,228.44463333333331,148.64556,2.8815,10.21596,1.8798733333333333,73.3,76.01,77.82,78.0,80.0,70.0,65.0,78.0,65.0,80.0,70.0,78.0,65.0,80.0,70.0,218.97554120625,56.56215412361112,-0.0015843659722222,51.92972323055556,-145.6984885667143,20.8805,24.942502506420453,22.895536625,25.598074817173767,66.18,66.19,66.37,68.31,67.2,105.62,481.2006666666667,387.8344666666666,17.759286666666664,30.481673333333333,69.66067333333334,2021-08-17 18:00:00
2021-08-17 18:15:00,0.6251466666666666,0.61872,86.82690666666667,0.61108,87.04742,86.92991333333333,185.50897333333333,189.7044,148.50616,1.3338066666666668,8.639820000000002,1.3594933333333332,73.39,75.37,75.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,300.4841697666667,58.093504386363634,-0.0012331871212121,52.02353993939394,-3261.864504401405,19.6333,24.01670138800648,22.91375591666667,23.716212666076444,65.25,62.99,63.39,68.29,225.0,401.0,1253.6339999999998,894.5183333333333,18.07835333333333,30.490713333333336,69.65040666666667,2021-08-17 18:15:00
2021-08-17 18:30:00,0.6264666666666667,0.62122,87.20922666666667,0.6139933333333333,87.37195333333334,86.98016666666668,183.2413733333333,185.98951333333332,149.23213333333334,1.2538533333333333,8.72006,1.3700599999999998,73.39,73.94,73.66,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,297.83454742272727,58.36794605075758,-0.0010223893939393,52.437164631818185,-3304.8857304760827,18.6581,22.89205546188856,22.82235484166667,22.57472369220204,62.37,60.39,60.91,68.91,206.0,278.0,1268.6339999999998,900.0749333333333,15.478613333333334,30.472766666666665,69.66048666666667,2021-08-17 18:30:00
2021-08-17 18:45:00,0.6264466666666667,0.6211599999999999,87.06887333333334,0.6136466666666667,87.12198666666667,87.0767,183.9712333333333,187.29435333333333,149.72220000000002,1.2364933333333332,8.736780000000001,1.3061866666666666,73.08,73.29,73.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,263.71417261597225,57.84419094444444,-1.22611111111111e-05,52.37355115347223,-2164.7108784583093,18.6195,22.69117323392584,22.68554456666667,22.328089947239107,61.51,60.03,60.74,68.23,129.94,181.0,898.4513333333333,649.1196666666667,14.658453333333334,30.48303333333333,69.66028,2021-08-17 18:45:00
2021-08-17 19:00:00,0.6285799999999999,0.6222266666666667,86.60266,0.61422,86.74474666666667,87.14268,185.174,187.87556,151.00439333333333,1.29798,8.8667,1.33636,72.79,73.27,73.57,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,235.90892031458336,57.09807571180556,-0.0004810805555555,52.12841669166667,-1000.6774336896668,18.0751,23.028374446893167,22.57956573333333,22.754703780243403,61.71,60.92,61.41,67.57,71.13,122.97,599.206,473.8838666666667,14.853773333333333,33.2969,69.65306666666667,2021-08-17 19:00:00
2021-08-17 19:15:00,0.6281666666666667,0.6232066666666667,86.29121333333335,0.6146533333333333,86.64873333333334,87.16177333333333,45.883993333333336,45.48594666666666,17.263706666666668,1.3025066666666667,8.78556,1.3173533333333334,72.62,73.57,73.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.8951773775,56.48152410583333,0.0026507766666666,52.19050496083334,-15.916720302383226,17.6151,23.31943082169647,22.493468425,22.988973147766387,63.85,63.37,63.85,67.04,66.13,105.1,479.8366666666667,405.0621333333333,16.213919999999998,62.77725333333333,69.59798,2021-08-17 19:15:00
2021-08-17 19:30:00,0.6275866666666666,0.6230733333333334,86.25588666666665,0.6147466666666667,86.62422666666666,87.15686666666667,36.6318,35.81374666666667,7.796353333333333,1.2875266666666667,8.66494,1.3308399999999998,72.5,73.72,73.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.79586054848485,56.35114893181819,0.0015343325757575,51.940128190909086,-14.970639379349985,15.9704,23.44838216853833,22.42260726666667,23.09196812383817,67.33,66.79,67.26,67.04,66.82,104.1,469.3073333333333,371.0394666666666,18.809966666666664,93.00248666666668,61.23786666666667,2021-08-17 19:30:00
2021-08-17 19:45:00,0.6286466666666667,0.6223799999999999,86.21383333333333,0.61466,86.60498000000001,87.1729,36.1265,35.56610666666666,7.835719999999999,1.2489866666666667,8.660953333333334,1.2809066666666666,72.42,73.83,73.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.40401124166667,56.19231854375,0.0030563708333333,52.21530974305555,-14.429463246172398,15.4265,23.55926738716113,22.438506900000007,23.13317865189839,69.32,68.79,69.25,67.5,68.88,103.15,474.0033333333333,92.08506666666668,20.348706666666665,95.13135333333334,22.00826,2021-08-17 19:45:00
2021-08-17 20:00:00,0.62754,0.6221333333333334,86.28398,0.6143466666666666,86.62688,87.15763333333332,36.22474666666667,35.94484,7.896133333333334,1.2747666666666668,8.71722,1.33382,72.37,73.91,73.64,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.31834701217943,56.05094905256411,0.0028144442307692,51.98461895,-13.214141096486255,15.9417,23.61355136327597,22.40904691666666,23.11752943477637,69.3,68.66,69.1,67.09,68.47,104.45,482.4386666666667,1.9243333333333328,20.23168,95.25462,2.59674,2021-08-17 20:00:00
2021-08-17 20:15:00,0.6273866666666666,0.6217533333333333,86.41882000000001,0.61424,86.64294666666666,87.15405333333334,36.163313333333335,35.58982,7.851393333333333,1.2491533333333331,8.817666666666668,1.33548,72.27,73.94,73.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.92987854,55.94680563000001,0.0043579099999999,51.75905129583333,-12.47375803247036,15.0654,23.59038878103678,22.3304991,22.926981361745334,68.29,67.78,68.15,67.59,66.87,103.18,484.9193333333333,1.8528666666666669,19.3291,95.24818666666668,2.0003466666666667,2021-08-17 20:15:00
2021-08-17 20:30:00,0.62842,0.6223333333333334,86.48665333333334,0.6156133333333333,86.67002666666667,87.15892666666667,35.947606666666665,35.90475333333333,7.825413333333333,1.2561066666666667,8.690893333333333,1.2616066666666663,72.1,73.9,73.09,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.73572401439395,56.0656041280303,0.0040716234848484,51.664603934848486,-11.71740859317006,14.0322,23.53345640338614,22.250720091666665,22.716006225837248,67.39,66.99,67.26,67.3,67.54,104.14,483.86466666666666,1.9503333333333333,18.575646666666668,95.2392,2.0047333333333333,2021-08-17 20:30:00
2021-08-17 20:45:00,0.62778,0.62246,86.45306666666667,0.61426,86.68160666666667,87.15357999999999,36.54173333333333,36.46494666666667,7.868886666666667,1.2259666666666666,8.733746666666667,1.2553933333333334,71.94,73.8,72.78,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.4827112111111,56.2881237625,0.0030927868055555,51.715666896527786,-11.2604674281462,14.9628,23.458701540462584,22.162057099999995,22.51574533047932,66.63,66.32,66.53,67.19,68.14,104.52,482.0066666666667,1.8852666666666664,18.07265333333333,95.24203333333334,3.719086666666667,2021-08-17 20:45:00
2021-08-17 21:00:00,0.6282866666666667,0.6229,86.51234666666666,0.61462,86.74441333333333,87.19720000000001,35.96916,36.35758666666666,7.93334,1.2435133333333332,8.691426666666667,1.2728666666666666,71.82,73.75,72.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.46899449333333,56.33334084166667,0.0042499941666666,51.643235038333344,-10.31846366423645,14.4603,23.38131809020865,22.082275950000003,22.36404372797745,66.07,65.86,66.15,67.04,68.44,103.99,479.7173333333333,6.198666666666666,17.754520000000003,95.23811333333332,12.295946666666667,2021-08-17 21:00:00
2021-08-17 21:15:00,0.6309533333333334,0.6223466666666667,6.326546666666666,0.61482,6.35772,6.401913333333334,36.322986666666665,35.8068,7.8455,1.2777133333333337,8.625833333333333,1.2871,71.65,73.62,72.12,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.36629858560607,56.414149439393945,-0.0028975454545454,51.80444668181818,-9.974033912252713,14.9325,23.216323210070925,21.98692978333333,22.122725446237556,66.03,65.72,66.03,67.35,68.08,103.06,479.3686666666666,50.9502,17.6984,95.23304,20.75568666666667,2021-08-17 21:15:00
2021-08-17 21:30:00,0.6293666666666666,0.6223,0.6014666666666667,0.61528,0.6079399999999999,0.6255133333333334,35.83593333333333,36.31052666666667,7.880286666666667,1.2936066666666666,8.739346666666668,1.31352,71.42,73.42,71.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.1438410055556,56.41836167708333,-0.0021257430555555,51.73661834236111,-9.68195922284798,14.3017,23.11821643832053,21.96354498333334,21.950677406734822,66.4,65.91,66.32,67.32,68.38,103.55,478.7986666666666,61.18013333333333,17.96676,95.23926666666668,21.76264,2021-08-17 21:30:00
2021-08-17 21:45:00,0.6296999999999999,0.6234733333333333,0.60152,0.61486,0.5831666666666667,0.6244066666666667,36.11736,35.494440000000004,7.822213333333334,1.2755933333333334,8.706006666666667,1.3138466666666666,71.34,73.28,71.55,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.38936043910252,56.25678005512821,-0.0014724249999999,51.6132332198718,-9.445654680802416,14.2695,23.04114613241433,21.92063800833333,21.861087112564466,66.61,66.12,66.63,67.52,68.08,103.77,479.3,61.043533333333336,18.19838,95.28284666666669,20.91988,2021-08-17 21:45:00
2021-08-17 22:00:00,0.6304466666666666,0.6228266666666666,0.60212,0.6154,0.5802866666666666,0.62518,35.99297333333333,36.31791333333333,7.86718,1.2658866666666666,8.674733333333332,1.33844,71.27,73.13,71.3,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.93909755,55.87327369772727,-0.002752284090909,51.57590761060606,-8.996573763866781,14.7281,22.98449902629864,21.91874636666666,21.763668483150184,66.79,66.3,66.74,67.55,68.36,103.59,479.71866666666665,57.8272,18.332733333333334,95.36954666666666,19.43838,2021-08-17 22:00:00
2021-08-17 22:15:00,0.6303133333333334,0.6226133333333334,0.6007399999999999,0.6151066666666666,0.5815733333333333,0.6243533333333333,36.807,35.862653333333334,7.798,1.2604,8.662413333333332,1.2743866666666668,71.11,73.07,71.12,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,218.18189960151517,55.88685364848486,-0.0020112234848484,51.68327525,-8.870517360755718,14.4572,22.956288383021047,21.900242216666665,21.69976992017365,66.79,66.33,66.77,67.4,66.79,104.43,478.1086666666667,52.95593333333333,18.39015333333333,95.36960666666668,18.62094,2021-08-17 22:15:00
2021-08-17 22:30:00,0.6293533333333333,0.6218799999999999,0.6012666666666667,0.61436,0.5808800000000001,0.6245733333333334,35.879173333333334,35.60434,7.92466,1.2497,8.7681,1.3128133333333334,71.02,72.95,70.93,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.6494532527778,55.90792188819445,-0.0011934430555555,51.75859668472223,-8.546690106750445,14.221,22.88668526804969,21.843234533333334,21.617411157447805,66.79,66.35,66.81,66.68,68.71,103.31,478.5973333333333,49.15146666666667,18.395253333333336,95.36639333333332,18.318373333333334,2021-08-17 22:30:00
2021-08-17 22:45:00,0.6304533333333333,0.6228933333333334,0.60204,0.6152200000000001,0.58228,0.62514,36.23816,35.29682666666667,7.89104,1.2570333333333332,8.686720000000001,1.3349133333333334,70.93,72.91,70.78,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.30337311923077,55.86339590320513,-0.0023497269230769,51.60493974038461,-7.928936860836986,14.6223,22.858491474424795,21.847683091666664,21.561044267573664,66.79,66.3,66.74,67.19,67.67,103.62,477.9673333333333,44.865,18.35579333333333,95.37474666666668,18.3192,2021-08-17 22:45:00
2021-08-17 23:00:00,0.6301666666666667,0.6225333333333333,0.6012666666666667,0.6151666666666666,0.5826533333333334,0.6246933333333333,36.34679333333334,35.297646666666665,7.86246,1.2854133333333333,8.705553333333334,1.2957666666666663,70.83,72.78,70.64,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.64747047954543,55.82934968939394,-0.001509284090909,51.6045533128788,-7.505076248377713,13.973,22.80188988044216,21.795432191666677,21.49206769113664,66.79,66.3,66.79,67.25,68.68,104.04,479.22533333333337,39.41673333333333,18.39147333333333,95.35952,17.763933333333334,2021-08-17 23:00:00
2021-08-17 23:15:00,0.6298733333333334,0.6233933333333332,0.6011466666666667,0.61424,0.58362,0.62486,36.72100666666667,35.249606666666665,7.918406666666667,1.262913333333333,8.662946666666667,1.2809,70.75,72.71,70.54,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.63964340486112,56.02472803402778,-0.0012791048611111,51.45554703194444,-7.325717101190698,14.354,22.788910305622665,21.77600175,21.438092271899848,66.78,66.3,66.76,67.7,67.05,105.1,480.0253333333333,33.78366666666667,18.34532,95.37680666666668,17.549333333333333,2021-08-17 23:15:00
2021-08-17 23:30:00,0.6305066666666667,0.6225133333333334,0.6021666666666667,0.61554,0.5827733333333334,0.62546,36.20076666666667,36.05954,7.869393333333333,1.2594,8.71084,1.2914533333333331,70.67,72.67,70.4,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.6824570423077,55.9548768551282,-0.0018686288461538,51.49164906538461,-7.035658497435847,13.5453,22.75020585419378,21.740665866666674,21.348662187215893,66.68,66.23,66.68,66.89,68.42,103.73,480.9846666666666,31.145,18.32199333333333,95.36328,17.55150666666667,2021-08-17 23:30:00
2021-08-17 23:45:00,0.6300666666666667,0.6225133333333334,0.6008666666666667,0.6145999999999999,0.5822333333333333,0.6242,36.284506666666665,36.18681333333333,7.850433333333333,1.2384266666666666,8.69056,1.2829533333333332,70.62,72.65,70.26,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.39333177878788,55.78940278484849,-0.0022169128787878,51.49070390227273,-6.856116532031255,14.1293,22.734772663394608,21.72408875833333,21.27738150419077,66.62,66.15,66.61,67.19,66.37,104.71,479.992,29.479666666666667,18.28126,95.30184,17.547046666666667,2021-08-17 23:45:00
2021-08-18 00:00:00,0.6297133333333333,0.6227933333333334,0.6017733333333334,0.6145533333333333,0.5834133333333333,0.62514,36.133653333333335,35.32144,7.918566666666666,1.2758533333333333,8.70164,1.2816333333333332,70.54,72.55,70.16,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.8162996492424,55.66248927196969,-0.0021490053030303,51.4596484189394,-6.796120224467765,14.6839,22.66790623038713,21.675146225,21.240736556338103,66.5,66.05,66.49,67.8,68.63,105.58,480.9886666666667,30.46786666666667,18.24835333333333,95.24014666666667,18.242606666666667,2021-08-18 00:00:00
2021-08-18 00:15:00,0.6304466666666666,0.6226666666666667,0.6023266666666667,0.6160866666666667,0.5844133333333333,0.6260933333333334,36.20215333333333,35.64288666666666,7.92822,1.2805266666666666,8.821853333333333,1.31684,70.46,72.43,70.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.33796568125,55.25598862986112,-0.0012873763888888,51.60260225,-6.638339620483969,13.9902,22.631908377469586,21.64761425,21.166712601180336,66.44,65.99,66.43,67.2,68.68,105.47,480.6933333333333,40.8276,18.186206666666667,95.24859333333332,20.14626,2021-08-18 00:15:00
2021-08-18 00:30:00,0.62946,0.6227266666666667,0.60092,0.6144733333333333,0.58344,0.6249266666666666,36.07239333333334,35.27702,7.880793333333333,1.27496,8.666733333333333,1.27904,70.39,72.35,69.93,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.93348787777776,54.840610486111125,-0.0016954861111111,51.553398113888896,-6.487717914931031,13.8227,22.575350299564946,21.62325495833334,21.138769850655308,66.41,65.94,66.41,67.43,67.0,105.3,482.156,48.61606666666667,18.15329333333333,95.24079333333331,21.40566,2021-08-18 00:30:00
2021-08-18 00:45:00,0.62958,0.6228866666666666,0.6020466666666666,0.6148,0.5847866666666667,0.6260066666666667,36.41163333333333,35.63623333333333,7.897606666666666,1.274,8.70262,1.267,70.33,72.33,69.82,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.66803387833332,54.672424749166666,-0.0019373933333333,51.46276615416666,-6.173384835672183,14.2281,22.54964607295483,21.58221060833333,21.09271014740341,66.39,65.94,66.37,67.5,67.68,104.43,481.06666666666666,57.345666666666666,18.15442,95.24082,22.64785333333333,2021-08-18 00:45:00
2021-08-18 01:00:00,0.63054,0.62266,0.60262,0.6153266666666667,0.5851666666666666,0.6268266666666666,36.79031333333333,35.4522,7.881613333333333,1.28954,8.674280000000001,1.29774,70.26,72.24,69.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.34007119848485,55.00131048333333,-0.0041708795454545,51.581588275757575,-5.94747225936808,13.8265,22.544505524692568,21.53615609166667,21.03364840082196,66.41,65.94,66.42,67.45,67.67,105.6,479.7486666666666,65.02126666666666,18.223506666666665,95.23866,23.79621333333333,2021-08-18 01:00:00
2021-08-18 01:15:00,0.6299066666666667,0.6233133333333334,0.6014133333333334,0.61514,0.58394,0.6245533333333333,36.049573333333335,35.872793333333334,7.935646666666667,1.2907666666666666,8.762113333333334,1.3111733333333333,70.21,72.2,69.63,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.61830024513884,55.16981127708333,-0.0011257479166666,51.5283063,-5.7755960168488825,14.7367,22.482826607547167,21.542543191666667,20.96990801359448,66.43,65.98,66.43,66.85,67.02,105.21,480.7286666666667,63.8926,18.25511333333333,95.23470666666668,23.80494,2021-08-18 01:15:00
2021-08-18 01:30:00,0.63064,0.62304,0.6017866666666667,0.6151066666666666,0.5848533333333333,0.6248333333333334,36.267293333333335,35.40754666666667,7.850013333333333,1.2604466666666667,8.665546666666668,1.3078333333333334,70.16,72.14,69.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.5533826365385,54.97566857628205,-0.0012676711538461,51.54546466346154,-5.647269071902088,14.2387,22.464975236097985,21.530363275,20.93687514768783,66.52,66.03,66.52,66.87,68.8,104.34,479.2406666666666,64.98626666666667,18.29878666666667,95.24252,23.79182,2021-08-18 01:30:00
2021-08-18 01:45:00,0.6297466666666666,0.6227866666666666,0.6027,0.615,0.5848866666666667,0.6257,36.287846666666674,36.09861333333333,7.897673333333333,1.3084133333333334,8.785126666666667,1.3246733333333334,70.11,72.09,69.45,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,218.01725907051284,54.935315972435895,-0.0032364698717948,51.58007595064103,-5.460018296472854,15.0576,22.444421230129365,21.4807255,20.903404121794665,66.61,66.12,66.6,67.32,68.32,104.86,480.98266666666666,65.6164,18.358146666666663,95.24027333333332,23.79548,2021-08-18 01:45:00
2021-08-18 02:00:00,0.6306266666666667,0.6239733333333334,0.60148,0.6144266666666667,0.5841933333333333,0.6245666666666667,36.32587333333333,35.57552666666666,7.950713333333334,1.2965533333333332,8.73794,1.3293866666666667,70.08,72.04,69.35,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.7885885628788,54.876316262121215,-0.0009238454545454,51.5106886689394,-5.102851201573912,15.1842,22.426299893316354,21.47293970833333,20.867598252694503,66.65,66.16,66.62,67.8,68.26,104.41,480.916,63.56786666666667,18.41274,95.23968,23.00189333333333,2021-08-18 02:00:00
2021-08-18 02:15:00,0.6300466666666666,0.6228733333333333,0.60146,0.61466,0.5854,0.62444,36.18024666666667,35.518906666666666,7.908553333333333,1.2467933333333334,8.750113333333333,1.3295333333333337,70.04,72.0,69.3,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.76524619375,55.63497935625,-0.0029127513888888,51.57968917013888,-4.933308501799856,14.3901,22.4033178246076,21.459249475000004,20.844356116572044,66.79,66.33,66.79,67.35,68.14,104.45,480.7466666666666,57.0294,18.49668666666667,95.23394666666668,21.25908,2021-08-18 02:15:00
2021-08-18 02:30:00,0.6304,0.62298,0.6021933333333334,0.6152333333333334,0.58546,0.6255400000000001,36.26803333333333,35.78220666666667,7.88788,1.2594,8.745833333333334,1.30656,70.03,71.95,69.23,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.73683733125,55.52350257847223,-0.0025343166666666,51.580124151388894,-4.869904615385036,15.2078,22.4033178246076,21.43934674166667,20.833674047125385,66.87,66.37,66.85,66.89,68.44,104.75,480.518,43.98113333333333,18.569086666666667,95.24303333333334,18.573966666666667,2021-08-18 02:30:00
2021-08-18 02:45:00,0.6302866666666667,0.6236733333333333,0.6007533333333334,0.6149266666666667,0.5844133333333333,0.62486,35.83636,36.07132,7.939126666666667,1.2760666666666665,8.748953333333333,1.335613333333333,69.99,71.97,69.1,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.64475639621213,55.77121654621212,-0.002014256060606,51.64438399015151,-4.499147906165447,15.0501,22.37735007631937,21.43142844166666,20.782980282453597,66.89,66.38,66.82,67.77,67.73,105.32,481.59,32.0324,18.55408,95.24376666666667,17.026993333333333,2021-08-18 02:45:00
2021-08-18 03:00:00,0.62988,0.6232000000000001,0.6010466666666667,0.6151066666666666,0.5850866666666666,0.6251800000000001,36.5597,35.25006666666666,7.849959999999999,1.2500933333333333,8.633673333333332,1.2684933333333333,69.97,71.93,69.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.3999122439394,55.55620755984849,-0.0019179568181818,51.56622521515151,-4.407412887060017,15.0211,22.34409983979225,21.40582160000001,20.765310408490564,66.81,66.32,66.79,67.55,66.89,104.38,480.6313333333334,24.628533333333333,18.51277333333333,95.23978666666667,15.926046666666666,2021-08-18 03:00:00
2021-08-18 03:15:00,0.63026,0.6226933333333334,0.6018066666666667,0.6143066666666667,0.5843933333333333,0.6256933333333333,35.96440666666667,35.59966,7.852986666666666,1.2646000000000002,8.739166666666668,1.2852400000000002,69.92,71.89,69.02,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.58145458888887,55.389033945833326,-0.0020803138888888,51.67210161944445,-4.132642695182566,14.4548,22.35680022974344,21.38873610833334,20.73416473167731,66.76,66.32,66.71,67.2,68.03,105.3,480.8393333333333,16.219,18.46869333333333,95.2398,15.261413333333332,2021-08-18 03:15:00
2021-08-18 03:30:00,0.6298999999999999,0.6237733333333334,0.6016866666666666,0.6152066666666667,0.5870666666666667,0.6257199999999999,36.63585333333333,35.20750666666667,7.856759999999999,1.25794,8.630646666666667,1.2929733333333333,69.88,71.85,68.95,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.37767958589745,54.74507348525641,-0.0014957621794871,51.41064642692307,-4.079992142147473,14.4755,22.310568556704368,21.395479416666664,20.68302598712222,66.64,66.17,66.64,67.22,68.36,105.25,482.4346666666667,15.659733333333334,18.417046666666668,95.24652,15.253213333333331,2021-08-18 03:30:00
2021-08-18 03:45:00,0.6300133333333334,0.6224466666666667,0.60146,0.6143666666666667,0.5849866666666668,0.6249066666666666,36.51318666666667,35.29255333333333,7.820953333333334,1.24768,8.741000000000001,1.2856,69.82,71.79,68.86,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.47080068030303,55.02162056969696,-0.0029198439393939,51.57230408787878,-3.894166441981088,15.0624,22.29787287289156,21.357171891666678,20.622142231030185,66.55,66.03,66.5,67.2,67.59,104.54,480.316,13.8522,18.33758,95.24121333333332,15.258233333333331,2021-08-18 03:45:00
2021-08-18 04:00:00,0.6299600000000001,0.6224933333333333,0.6025133333333333,0.6145200000000001,0.5856333333333333,0.6261066666666667,36.16597333333333,35.3669,7.982873333333333,1.2587000000000002,8.732353333333332,1.3141133333333337,69.81,71.74,68.79,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.4635740513889,55.18104593055556,-0.0023743361111111,51.46974879097223,-3.78852100624067,15.4297,22.249233707354332,21.31551917500001,20.581244139870364,66.43,65.97,66.39,67.27,68.77,104.6,479.5053333333333,15.890333333333334,18.28928,95.23836,15.565766666666669,2021-08-18 04:00:00
2021-08-18 04:15:00,0.6297466666666666,0.6229866666666666,0.6007866666666667,0.6149466666666666,0.5845800000000001,0.6242733333333333,36.20327333333333,35.6529,7.8703,1.2479266666666669,8.747493333333333,1.2849533333333334,69.69,71.64,68.81,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.43913498541667,54.96857128958333,-0.0021029659722222,51.50547909930555,-3.8979715533960495,13.5505,22.2129929112848,21.292256774999995,20.537550415054625,66.28,65.83,66.28,67.57,69.15,105.45,481.164,17.832666666666668,18.19808,95.23676,17.334106666666667,2021-08-18 04:15:00
2021-08-18 04:30:00,0.6294933333333332,0.6221800000000001,0.6008933333333334,0.61428,0.58612,0.62504,36.05382,35.18188,7.844393333333333,1.2475533333333333,8.616606666666666,1.3206933333333335,69.71,71.62,68.53,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.3124872159091,54.90195215833333,-0.0014998062499999,51.60554662651514,,14.5304,22.172222634933576,21.26559256666666,20.479012030547324,66.21,65.76,66.19,67.37,68.57,105.73,481.43466666666666,29.5866,18.14399333333333,95.23872,19.078566666666667,2021-08-18 04:30:00
2021-08-18 04:45:00,0.6305333333333334,0.6226866666666666,0.6026,0.61444,0.5875533333333334,0.6266733333333333,36.1224,35.046746666666664,7.930513333333334,1.2743266666666666,8.632613333333332,1.2643133333333334,69.62,71.55,68.46,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.7028467391025,54.84340768974359,-0.0017223467948717,51.55024348846154,-3.4464713878256927,14.6037,22.161956017810667,21.221072125000003,20.42509822581553,66.21,65.67,66.16,67.14,68.93,104.82,481.5386666666666,42.66933333333333,18.14302,95.23862,20.536673333333333,2021-08-18 04:45:00
2021-08-18 05:00:00,0.6299600000000001,0.6234466666666666,0.6028199999999999,0.6147733333333334,0.5868333333333333,0.6261066666666667,36.762526666666666,35.38584,7.85476,1.2872066666666666,8.655433333333333,1.2904933333333335,69.55,71.5,68.37,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.671617405303,55.51620000227273,-0.00246215,51.54853230606061,-3.3256619665859875,14.6592,22.126025652201747,21.20583708333333,20.35354875323713,66.22,65.72,66.16,67.48,69.39,105.3,481.1686666666666,50.46426666666666,18.154613333333334,95.23926666666668,21.96763333333333,2021-08-18 05:00:00
2021-08-18 05:15:00,0.6299600000000001,0.62282,0.60178,0.6149533333333334,0.58638,0.62532,35.6264,36.15772666666667,7.999326666666667,1.28952,8.721026666666667,1.27538,69.51,71.45,68.27,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,217.5731328431818,55.29427876212121,-0.0018786772727272,51.58356863257576,-3.247512247082024,15.1381,22.08224445122329,21.185388016666664,20.312667014746808,66.25,65.82,66.22,67.22,68.81,105.38,481.096,55.88386666666667,18.208720000000003,95.23990666666668,22.78488666666667,2021-08-18 05:15:00
2021-08-18 05:30:00,0.6281266666666667,0.6201866666666667,0.6013133333333334,0.6126866666666667,0.5867533333333333,0.6245333333333334,36.72271333333333,35.103359999999995,7.908706666666666,1.26942,8.756086666666667,1.3322,69.44,71.4,68.19,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,217.69975819236117,55.28259663125,-0.0015555534722222,51.2583717,-3.1743777948844443,14.2278,22.058992083577664,21.162702875,20.29503861465861,66.25,65.88,66.25,67.23,69.3,104.04,481.26666666666665,59.7968,18.22704,95.24348,23.189526666666666,2021-08-18 05:30:00
2021-08-18 05:45:00,0.6257333333333333,0.6190533333333333,0.6008333333333333,0.6113466666666666,0.5857466666666667,0.6236200000000001,35.86736,34.94882666666667,7.8681,1.25452,8.719653333333333,1.31522,69.42,71.32,68.13,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,218.55197658461535,55.63273849230769,-0.0017362224358974,51.33297750384615,-3.120315231766612,14.1515,22.04359633197106,21.143494508333323,20.24342545233884,66.25,65.82,66.25,67.65,67.09,104.6,480.7726666666667,65.64320000000001,18.2223,95.23673333333332,24.07402,2021-08-18 05:45:00
2021-08-18 06:00:00,0.6249933333333334,0.6180266666666667,0.6002866666666667,0.6099666666666667,0.5859933333333333,0.6235733333333333,36.31352,36.21426666666667,7.955566666666667,1.2443466666666665,8.670459999999999,1.3118866666666666,69.36,71.33,68.01,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,218.12183145227277,55.78137061515152,-0.0013670386363636,51.37365915378789,-3.011700598910313,13.8276,22.01553384122775,21.11733768333333,20.218398667393444,66.27,65.79,66.22,67.23,68.05,104.49,480.8713333333333,70.8274,18.19922,95.24021333333332,24.59327333333333,2021-08-18 06:00:00
2021-08-18 06:15:00,0.6245466666666667,0.6176333333333334,0.59904,0.6096400000000001,0.5851533333333333,0.623,36.289586666666665,34.91952666666667,7.828633333333333,1.2643799999999998,8.71512,1.3008133333333334,69.32,71.28,67.93,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,218.4085028930556,55.63866048124999,-0.0009767,51.13979321944444,-2.947081984103082,14.1031,21.979618725929697,21.09573416666666,20.17470985452354,66.25,65.83,66.25,67.2,68.65,104.64,480.62,93.1776,18.26782,95.23572666666668,25.58500666666667,2021-08-18 06:15:00
2021-08-18 06:30:00,0.6243666666666667,0.6173533333333333,0.5983466666666666,0.6098800000000001,0.58512,0.62164,35.925353333333334,35.469953333333336,7.874106666666666,1.2771466666666669,8.678706666666667,1.2920266666666669,69.26,71.21,67.88,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,218.10681804743592,55.486889886538464,-0.0014474391025641,51.10924610192308,-2.839930719889089,14.0208,21.94916719880706,21.08223960833333,20.14405644821801,66.38,65.88,66.29,67.19,66.85,105.04,481.0413333333333,98.19933333333331,18.298206666666665,95.24489333333332,25.47723333333333,2021-08-18 06:30:00
2021-08-18 06:45:00,0.6242133333333334,0.6157,0.5973466666666667,0.6085666666666667,0.5850666666666666,0.6215333333333334,36.019893333333336,35.696086666666666,7.88464,1.2576466666666666,8.721186666666666,1.28882,69.23,71.17,67.81,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,218.1822204596154,55.37646986217949,-0.0018405057692307,51.167448037820506,-2.84526457612241,14.2449,21.940977580426303,21.015141183333338,20.123621566978954,66.43,66.01,66.39,67.12,67.27,103.73,480.05533333333335,89.42906666666666,18.344246666666667,95.24236666666668,24.82286,2021-08-18 06:45:00
2021-08-18 07:00:00,0.6234999999999999,0.61565,0.5974125,0.6077,0.5849,0.6211687499999999,36.25755,35.5439875,7.89391875,1.2717625,8.846562500000001,1.28964375,69.2,71.07,67.79,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,218.43931531590908,55.31789187272727,-0.0028355628787878,51.08396428409091,-2.7732720500125887,14.9547,21.93617857984816,21.036525550000004,20.11851293582538,66.43,66.03,66.38,67.3,69.09,105.02,481.19125,90.8499375,18.361975,95.23853125,24.8264625,2021-08-18 07:00:00
2021-08-18 07:15:00,0.6208714285714285,0.6169928571428571,87.53699285714286,0.6174285714285714,88.16157142857142,88.55411428571428,35.97222857142857,35.06662142857143,7.84225,1.281307142857143,8.695814285714286,1.2507428571428572,69.48,71.2,68.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,251.69105735,55.24233387708333,0.0082851097222222,51.151125888888885,-2.6444019504453022,13.9622,21.995334767249343,21.232556366666667,20.68813963427118,93.69,65.69,82.09,67.73,76.54,190.0,690.4985714285714,181.027,18.251335714285712,95.23912142857144,24.836621428571423,2021-08-18 07:15:00
2021-08-18 07:30:00,0.62042,0.6160333333333333,87.55632,0.6211733333333334,88.11064666666667,88.31284666666667,35.851533333333336,36.09605333333333,7.612906666666666,1.2997133333333333,8.710446666666666,1.2840933333333335,69.86,71.33,69.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,264.5692584967949,55.32676919743589,0.0060230403846153,50.91699655512821,-2.630943647223702,13.6612,22.10036374825779,21.45112217499999,21.364024489930387,96.38,65.67,83.64,59.87,61.49,403.0,903.7266666666668,310.0776666666667,18.080613333333336,95.23882,28.918993333333333,2021-08-18 07:30:00
2021-08-18 07:45:00,0.6216733333333334,0.6169466666666666,87.21615333333332,0.6211666666666668,87.87423333333332,87.73407999999999,35.75761333333333,35.70665999999999,7.72734,1.2457933333333335,8.591013333333333,1.2792333333333334,70.18,71.48,69.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,265.1903203795454,55.11538910681818,-0.0030689598484848,50.89064563106061,-2.454647901200245,14.0739,22.21329268146718,21.515886925000004,21.784175298440687,84.68,65.97,82.69,48.31,76.34,170.0,850.7486666666666,300.34846666666664,18.29276,95.24307333333331,28.33234,2021-08-18 07:45:00
2021-08-18 08:00:00,0.6213133333333333,0.6176533333333333,87.01912666666666,0.6218,87.67671999999999,87.41558,35.80891333333333,35.79739333333334,7.972586666666666,1.2904733333333334,8.684146666666667,1.2723,70.39,71.64,70.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,268.4940221643939,55.18210581287879,-0.0132704583333333,50.95477373106061,-2.2380574543709666,14.7716,22.303008831166665,21.540560224999997,22.11759315845376,68.31,66.26,81.95,45.89,71.1,365.0,880.3173333333333,287.85813333333334,18.472906666666667,95.24158666666666,25.84954,2021-08-18 08:00:00
2021-08-18 08:15:00,86.55568666666666,88.18060666666666,86.92883333333334,88.23303333333334,87.50754666666667,87.41044000000001,162.27711333333335,166.40140666666667,138.86604666666665,1.2913466666666666,8.579559999999999,1.2862533333333337,70.46,71.84,70.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,261.22973750763884,54.74919049166667,-0.0144937472222222,50.94541965138888,-1.896070550081159,15.0336,22.542066602286862,21.59749840833334,22.618296361926696,67.15,66.34,93.42,65.91,66.87,163.2,835.3960000000001,247.54486666666668,18.5408,95.23723333333334,23.628246666666666,2021-08-18 08:15:00
2021-08-18 08:30:00,87.08124,87.0448,86.84096666666666,88.45705333333333,86.59510666666667,87.37978,173.13120666666666,176.5021,149.84571999999997,1.27762,8.726926666666666,1.3286466666666668,70.63,72.1,71.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.35647577051284,55.21118222435897,-0.0002885352564102,50.9605079275641,-1.5688853261908884,15.8548,22.86609787177065,21.693058650000005,22.80346224111463,67.5,66.95,67.69,67.63,68.27,104.75,456.718,35.7066,18.816893333333333,95.24328666666666,18.06055333333333,2021-08-18 08:30:00
2021-08-18 08:45:00,86.85064000000001,87.55988,86.86984666666667,88.03492,86.72639333333333,87.35757333333335,172.56074,176.24931333333333,149.14970666666667,1.2492266666666665,8.66918,1.29884,70.82,72.4,71.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.41350274318185,55.00185919848485,0.0011980393939393,51.03338706515152,-1.3498463282147968,15.9461,23.07967594463969,21.83758404166667,22.541442092847547,67.54,67.01,67.52,67.17,68.55,105.3,482.1426666666667,7.079400000000001,18.87494,95.24220666666666,12.716526666666663,2021-08-18 08:45:00
2021-08-18 09:00:00,86.77412666666667,87.71241333333334,86.73333333333333,87.86277333333334,86.78572666666666,87.28454,173.55836,175.7336,149.9884066666667,1.24674,8.816506666666667,1.3508600000000002,71.08,72.64,71.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.4930457576389,54.85753270069444,0.0014002805555555,51.214263825,-1.1282624117063489,16.7327,23.234271470875345,21.9289255,22.503029772434274,67.49,67.03,67.39,67.25,68.32,104.89,484.0933333333333,1.3846,18.79988,95.24296,9.9002,2021-08-18 09:00:00
2021-08-18 09:15:00,86.74619333333334,87.63367333333333,86.81454000000001,87.83911333333334,86.91986,87.28006666666667,223.08275333333333,225.89998666666668,149.05281333333332,2.7608933333333336,10.25538,1.8806533333333333,71.2,72.94,71.61,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.88420202083333,55.13623997986111,0.0010459222222222,51.00770885763888,-0.8709986042964832,15.7404,23.51296271188312,22.010595241666667,22.726532228827693,67.43,66.96,67.35,67.0,67.39,104.23,482.0366666666667,0.8406666666666667,18.73831333333333,95.24269333333334,7.601806666666667,2021-08-18 09:15:00
2021-08-18 09:30:00,86.68116666666667,87.57404666666666,86.79274666666667,87.84686666666667,86.88752666666666,87.2461,226.64622666666668,230.31984,149.4109,3.01332,10.25916,1.8127133333333332,71.29,73.24,72.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.29304040666665,55.071891055,-0.0005518699999999,51.14653796916666,-0.7218223357752926,15.7973,23.683203830983643,22.09208934166667,22.96569958087082,67.35,66.95,67.26,67.34,68.23,103.7,480.942,1.3058666666666667,18.72311333333333,95.23865333333332,5.581460000000001,2021-08-18 09:30:00
2021-08-18 09:45:00,86.61238,87.44481999999999,86.78200666666666,87.83491333333333,86.85989333333333,87.24052,227.60792666666663,230.26816,149.6589666666667,2.90458,10.392186666666667,1.8338733333333328,71.53,73.51,72.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.57036209097225,54.92761094444444,0.0004724347222222,51.21482824652778,-0.5347577698510103,16.6916,23.822720548021948,22.18638893333333,23.251699643168024,67.3,66.9,67.23,66.8,68.29,103.95,481.9513333333333,1.7482666666666666,18.649206666666668,95.25004666666668,4.16566,2021-08-18 09:45:00
2021-08-18 10:00:00,86.61342666666665,87.27262,86.75021333333333,87.82847333333332,86.83348666666667,87.21805333333333,226.24862,229.0941533333333,149.17587999999998,2.8555066666666664,10.331213333333332,1.897846666666667,71.7,73.68,72.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,177.859443699359,54.65503090769229,0.0003370288461538,52.87883100320513,-0.4837250768957853,17.0685,23.94691956295981,22.185523924999995,23.45015399968713,67.7,67.32,67.68,69.99,68.2,103.09,467.3806666666667,214.6504,18.802886666666662,57.15227333333333,42.15909333333333,2021-08-18 10:00:00
2021-08-18 10:15:00,86.65236,87.27652666666667,86.74528000000001,87.77828,86.72824,87.22083333333333,227.13610666666668,230.24422,149.74488666666667,2.906206666666667,10.566013333333332,1.7887666666666666,71.9,73.92,73.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,176.14302719404762,55.16097030238095,-6.523154761904744e-05,53.39462762916666,-0.4544729325791912,17.9613,24.0245096589407,22.207565650000006,23.803917549726805,68.74,68.22,68.57,68.7,69.78,104.78,469.69,378.3415333333333,19.5858,30.66418666666667,69.66044000000001,2021-08-18 10:15:00
2021-08-18 10:30:00,86.64408,87.29177333333334,86.70666666666666,87.77144666666666,86.58865333333333,87.19803333333333,226.5163533333333,229.4715733333333,149.33906,2.866626666666667,10.205133333333333,1.80474,72.04,74.11,73.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,268.8588336625,59.12019916319445,0.0013285638888888,51.68290403472222,-3322.6763596174283,17.8949,24.1901386550274,22.306263391666665,24.158256363592784,67.21,67.11,66.9,67.96,67.2,103.97,508.288,397.1013333333333,19.483386666666664,30.54024,69.65555333333333,2021-08-18 10:30:00
